timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-07 12:50 +08:00,185.3333282,52.83666611,63.17699814,28.05900002,327.0566711,6.199999809,520.3666382,3,0.016601,0.050781,0.033691,1.604479086,0.10547,1942.828,72.98235,26,42.64286041,36.51089478,28.14673996,16.98249245,17,49.28319931,94.70762634,118.7025452,18.70389748,1004.799988,28.10000038,321.9985962,163.3027954,0.880161881,478.1893311,82.89987946,0,0
2021-09-07 12:55 +08:00,185.6896515,53.33103561,63.30344772,28.02241325,327.620697,6.034482956,521.4483032,2,0.016724,0.050782,0.033692,1.249069179,0.10351,1942.828,72.98235,26,42.30950546,36.51089478,28.14673996,16.98249245,17,50.09748077,94.70762634,120.7432861,18.70389748,1004.799988,28.20000076,339.0010071,203.1990967,1.380083919,478.0895386,82.60002136,0,0
2021-09-07 13:00 +08:00,168.1785736,53.09999847,63.27178574,28.05107117,327.5785828,6.392857075,526.3928833,2,0.016724,0.050781,0.033691,1.214140595,0.10547,1942.828,72.98235,26,42.77877045,36.51089478,28.14673996,17.12881088,17,48.93420029,94.70762634,120.7432861,18.81936264,1004.700012,27.80243874,469.2925415,156.0623016,1.460979462,477.4735107,85.58657837,0,0
2021-09-07 13:05 +08:00,183.2333374,53.72999954,63.35133362,28.03366661,326.3166809,6.099999905,526.5,3,0,0.050293,0.050781,1.571982822,0.11523,1942.828,72.98235,26,45.49123764,39.7309227,28.14673996,17.13122749,17,47.26542664,94.70762634,120.7432861,18.82126999,1004.599976,27.8999939,1140.000732,203.8004913,3.52004385,477.2897949,84.80002594,1,1
2021-09-07 13:10 +08:00,184.9666595,52.37333298,62.9683342,28.18666649,108.9133301,6.166666508,530.1333618,4,0,0.050293,0.050782,1.27515766,0.11719,1942.828,72.98235,26,46.73823929,40.82045364,28.14673996,17.13122749,17,48.79444504,94.70762634,120.7432861,18.82126999,1004.400024,27.7000351,779.9898682,194.8968048,2.949712276,477.489563,86.20011139,1,2
2021-09-07 13:15 +08:00,179.4333344,49.57666779,62.24966812,28.44400024,0,6.099999905,524.8666382,4,0,0.050781,0.050781,1.455510238,0.11524,1942.828,72.98235,26,47.37042236,41.8418808,28.14673996,16.98134613,17,49.14464951,94.70762634,120.7432861,18.82126999,1004.299988,28.5,1167.995239,212.8008881,2.859893322,477.6899109,83.69970703,1,2
2021-09-07 13:20 +08:00,166.6666718,50.34999847,61.79366684,28.60833359,0,6.366666794,523.5333252,1,0,0.050293,0.050781,1.669444413,0.11523,1942.828,72.98235,26,46.73364639,40.78661346,28.14673996,16.98134613,17,49.14509964,94.70762634,120.7432861,18.71989059,1004.099976,28.69998741,1123,190.700943,2.980080605,478.2895508,82.10003662,1,2
2021-09-07 13:25 +08:00,158.0333405,49.56999969,61.45966721,28.72800064,0,6.366666794,527.6333618,2,0,0.050781,0.050781,1.258340723,0.11719,1942.828,72.98235,26,45.49637222,39.70632172,28.14673996,16.98134613,17,49.44531631,94.70762634,120.742836,18.71989059,1004.099976,28.99995613,1222.984619,193.8037567,2.47999239,479.8889465,80.50009918,1,1
2021-09-07 13:30 +08:00,153.8000031,50.04666519,61.28666687,28.78766632,0,6.099999905,529.2000122,3,0,0.050293,0.050782,1.587608504,0.11523,1942.828,72.98235,26,45.34460831,38.71591568,28.14673996,16.98134613,17,49.20896912,94.70762634,118.6673813,18.71989059,1003.900024,28.29999924,515.9952393,198.9001465,3.340009928,478.7041016,82.50002289,1,1
2021-09-07 13:35 +08:00,155.3666687,50.05666733,61.11100006,28.84566689,0,6.300000191,531.7999878,3,0,0.050781,0.050781,1.660921178,0.11524,1942.828,72.98235,26,44.03533554,37.66394806,28.14673996,16.98134613,17,48.88535309,94.70762634,118.6673813,18.71989059,1003.900024,28.70004082,739.0613403,126.616272,0.620159924,477.9058533,82.49918365,1,1
2021-09-07 13:40 +08:00,156.4666595,50.0633316,61.16600037,28.83433342,0,6.233333111,534.2999878,3,0,0.050293,0.050781,1.251201976,0.11718,1942.828,72.98235,26,44.84887695,38.83479691,28.14673996,17.13054657,17,48.9199295,94.70762634,120.7288513,18.82846451,1003.799988,28.69992065,1144.998657,202.4037476,4.809698582,479.4889526,75.90034485,1,1
2021-09-07 13:45 +08:00,156.7586212,49.9275856,61.15068817,28.83930969,0,6.517241478,525.3103638,3,0,0.050293,0.050781,1.594745385,0.11524,1942.828,72.98235,26,44.00531006,37.8588829,28.14673996,16.97607994,17,50.22280502,94.70762634,120.7288513,18.72829819,1003.799988,28.5,1171.991943,193.1017609,4.210000038,480.0888672,79.99979401,1,1
2021-09-07 13:50 +08:00,149.3928528,49.6071434,61.16571426,28.83499908,0,6.285714149,529.2142944,5,0,0.050782,0.050782,1.183008201,0.11523,1942.828,72.98235,26,43.05969238,36.85577774,28.14673996,16.97607994,17,49.65287018,94.70762634,118.6398621,18.72829819,1003.799988,29.10002518,813.9769897,96.74266815,0.180554971,482.0749817,78.29990387,1,1
2021-09-07 13:55 +08:00,160.4333344,50.11333466,61.24066544,28.81166649,0,6.199999809,531.166687,4,0,0.050293,0.051269,1.502808696,0.11719,1942.828,72.98235,26,44.6495018,39.04370499,28.38209724,16.97600174,17,51.55593872,94.70762634,118.6055679,18.84218216,1003.599976,28.49998665,517.9935913,204.2998047,3.31996274,480.868866,79.90000916,1,1
2021-09-07 14:00 +08:00,160.3000031,49.72333145,61.28566742,28.80999947,0,6.400000095,530.9666748,4,0,0.050781,0.050781,1.548777791,0.11524,1942.828,72.98235,26,42.53677368,36.92420197,28.38209724,16.97354507,17,50.2860527,94.70762634,120.6033401,18.73352242,1003.599976,28.49676895,347.1951904,122.7830963,0.38792789,478.6811829,78.42099762,1,2
2021-09-07 14:05 +08:00,162.3999939,49.54666519,61.29566574,28.81666756,0,6.199999809,525.8666382,5,0.016723,0.016601,0.033692,1.252648693,0.12304,1942.828,72.98235,26,44.47250748,39.06347656,28.38209724,17.12258148,17,51.77642059,94.70762634,120.6033401,18.833395,1003.599976,28.40001106,358.0074463,202.5996246,2.95972991,478.0895996,77.39994049,1,2
2021-09-07 14:10 +08:00,163.8000031,50.06999969,61.25766754,28.82799911,0,6.133333206,527.6333618,3,0.016846,0.01709,0.034179,1.220915693,0.125,1942.828,72.98235,26,44.78687286,39.06347656,28.38206482,16.97392654,17,50.49852371,94.70762634,120.6033401,18.833395,1003.400024,28.70000076,568.9978638,237.0855103,0.470059961,478.4896545,73.10006714,1,2
2021-09-07 14:15 +08:00,165.1000061,49.76666641,61.36533356,28.78800011,0,6.400000095,526.333313,3,0.016846,0.016602,0.03418,1.198661634,0.12305,1942.828,72.98235,26,40.3588295,34.32430649,28.18423462,16.82263184,17,49.29551697,94.70762634,120.6033401,18.62123299,1003.299988,29,516.0004272,251.1987152,1.97997272,480.8883667,69.30001068,1,3
2021-09-07 14:20 +08:00,165.8666687,49.88999939,61.54499817,28.7310009,0,6.333333492,526.7000122,6,0.016845,0.016601,0.033692,1.275185041,0.125,1942.828,72.98235,26,39.86131668,34.32430649,28.18423462,16.97164726,17,50.02237701,94.70762634,120.603096,18.62124443,1003.099976,29.5,511.0371399,212.1020813,1.400072217,481.2883301,67.79986572,1,1
2021-09-07 14:25 +08:00,169,50.2266655,61.57033157,28.72966576,0,6.433333397,524.9333496,5,0.016846,0.01709,0.034179,1.21991839,0.12305,1942.828,72.98235,26,39.35643387,33.32458496,28.18423462,16.97168159,17,50.04759598,94.70762634,120.4618988,18.72315025,1003.099976,29.60001183,403.9954529,254.8926544,0.970007002,481.888092,66.39996338,1,2
2021-09-07 14:30 +08:00,168.2333374,49.80666733,61.56633377,28.73999977,0,6.333333492,523.9666748,5,0.016846,0.016602,0.03418,0.881817196,0.125,1942.828,72.98235,26,41.25217056,35.50204849,28.38549042,17.12124252,17,50.02248001,94.70762634,120.4618988,18.84684944,1003,29.60000038,448.9955139,165.4107513,1.030010939,483.2872009,66.50006104,1,3
2021-09-07 14:35 +08:00,171.6666718,50.0233345,61.48666763,28.75099945,0,6.333333492,522.7999878,5,0.016723,0.016601,0.033691,1.213842333,0.12304,1942.828,72.98235,26,41.25217056,35.50204849,28.73563385,17.12124252,17,52.99695206,94.70762634,118.4521332,18.84684944,1002.799988,29.30002213,392.0053711,232.2962494,0.320158571,482.0878906,68.09981537,1,4
2021-09-07 14:40 +08:00,161.3333282,49.86296463,61.5962944,28.71740723,0,6.370370388,518.8148193,5,0.016846,0.01709,0.03418,1.265830246,0.12305,1942.828,72.98235,26,42.29159164,36.6353569,29.03023529,17.12124252,17,53.80700684,94.70762634,118.4295959,18.84684944,1002.599976,29.09999275,391.0014038,223.9980164,2.539930105,482.6876221,67.30001831,1,3
2021-09-07 14:45 +08:00,173.6333313,49.63333511,61.58066559,28.70033264,0,6.300000191,519.7666626,6,0.016846,0.016602,0.03418,1.323533318,0.125,1942.828,72.98235,26,41.47245026,35.58837128,29.61519241,16.97202873,17,57.78566742,94.70762634,117.3684998,18.74748421,1002.5,29,345.0229492,216.7038879,1.679718614,482.9892883,68.79987335,1,3
2021-09-07 14:50 +08:00,184.6000061,49.54000092,61.43933487,28.72766685,0,6.133333206,519.6333618,6,0.016846,0.016601,0.033691,1.161963962,0.12305,1942.828,72.98235,26,45.9450798,40.09873581,33.13853455,17.27592468,17,74.27159119,94.70762634,116.3143005,18.98331642,1002.5,29.1000061,1032.995605,181.9977264,2.719913721,482.4876709,66.2000351,1,3
2021-09-07 14:55 +08:00,178.1333313,49.89333344,61.4703331,28.72900009,0,6.533333302,526.7000122,7,0.016845,0.01709,0.03418,1.24617487,0.125,1942.828,72.98235,26,47.97657013,42.33523941,33.69839859,17.12535095,17,74.33353424,94.70762634,120.6910706,18.98331642,1002.299927,29.70000076,909.9950562,207.0922852,0.600054979,484.2869263,64.10019684,1,3
2021-09-07 15:00 +08:00,177.6000061,49.7266655,61.56900024,28.73066711,0,6.566666603,526.666687,13,0.016846,0.016602,0.034179,1.444700806,0.12304,1942.828,72.98235,26,45.42533112,39.41776276,32.75401306,16.82605362,17,69.64971924,94.70762634,120.5692215,18.87215805,1002.099976,30.10002708,753.9915161,253.810318,1.939790606,486.4870605,62.19971085,1,4
2021-09-07 15:05 +08:00,182.8333282,49.85666656,61.55433273,28.72566605,0,6.400000095,516.666687,10,0,0.033203,0.050293,1.462385194,0.15235,1942.828,72.98235,26,42.88398743,36.6701355,32.5304718,16.82720757,17,68.69483185,94.70762634,122.4534225,18.8721447,1002,30.5,730.0077515,233.9993439,0.070075959,487.8856201,59.89985657,1,6
2021-09-07 15:10 +08:00,184.6000061,50.00999832,61.59000015,28.68966675,0,6.566666603,508.2999878,10,0,0.033691,0.050782,1.21810055,0.15234,1942.828,72.98235,26,39.27375031,33.54026031,30.95806122,16.82720757,17,58.26844788,94.70762634,122.453392,18.76618958,1002,30.40000153,591.0020142,194.0019989,2.009985209,487.285675,58.49999237,1,6
2021-09-07 15:15 +08:00,185.3000031,49.62666702,61.5253334,28.69799995,0,6.400000095,516.5666504,12,0,0.033203,0.050781,0.835872874,0.15234,1942.828,72.98235,26,39.27375031,33.54026031,30.73361397,16.97915459,17,59.72237015,94.70762634,120.4280472,18.76618958,1001.799988,30.49806976,824.9517212,284.4812927,1.773821115,489.2849121,57.61834335,1,7
2021-09-07 15:20 +08:00,183.8999939,49.86666489,61.54966736,28.69966698,0,6.400000095,517.0999756,9,0,0.033203,0.050781,1.080875981,0.15235,1942.828,72.98235,26,39.75666809,33.54026031,31.17563057,16.97915459,17,63.43187332,94.70762634,118.4435425,18.865448,1001.799988,30.50001907,771.9974365,291.2106934,3.419423342,488.8852234,55.70029449,1,7
2021-09-07 15:25 +08:00,184.7666626,49.59999847,61.39266586,28.72100067,0,6.266666889,511.6000061,11,0,0.033692,0.050293,1.03782586,0.15234,1942.828,72.98235,26,42.40967941,36.60794067,31.69007111,17.12872696,17,66.61463165,94.70762634,120.4465714,18.86545181,1001.799988,31.09998703,742.9993286,269.2998352,2.599925995,490.0844727,54.00008011,1,7
2021-09-07 15:30 +08:00,183.7241364,49.27241516,61.81793213,28.66655159,0,6.413793087,508.6896667,9,0,0.033203,0.050781,1.145832028,0.15235,1942.828,72.98235,26,40.76344299,34.46622086,31.69007111,16.97261047,17,65.43669128,94.70762634,120.4465714,18.77581215,1001.599976,31.20000076,718,34.32154846,0.170094952,489.8846436,55.19989014,1,7
2021-09-07 15:35 +08:00,171.5357208,49.31428528,61.70892715,28.68357086,0,6.464285851,506.4285583,9,0,0.033691,0.050782,1.130494456,0.15234,1942.828,72.98235,26,40.2669487,34.46622086,31.69000053,16.97261047,17,64.55979156,94.70762634,120.4465714,18.87674522,1001.599976,31.70000076,699,193.8164368,0.570151567,491.28479,52.90018845,1,7
2021-09-07 15:40 +08:00,189.0333405,49.66333389,61.69200134,28.68233299,0,6.466666698,513.3666382,9,0,0.033204,0.050781,1.181261623,0.15234,1942.828,72.98235,26,39.75976181,33.3742485,30.6901207,16.97261047,17,60.92500687,94.70762634,120.4465714,18.87673569,1001.599976,31.50001907,681.0001831,298.0941162,0.47011292,494.6825256,54.59988785,1,7
2021-09-07 15:45 +08:00,189.3666687,50.01666641,61.50099945,28.68966675,0,6.366666794,516.2666626,11,0,0.033691,0.050293,1.127778204,0.15235,1942.828,72.98235,26,39.4272728,33.38632202,30.6901207,17.12168121,17,59.99829102,94.70762634,120.4461441,18.89817238,1001.599976,31.49997902,667.9991455,224.908844,1.89996314,491.8839111,52.40021896,1,7
2021-09-07 15:50 +08:00,185.5666656,49.34666824,61.49499893,28.70466614,0,6.433333397,512.1333618,8,0,0.033203,0.050781,1.09579948,0.15234,1942.828,72.98235,26,40.72086334,34.39857483,31.56561089,17.12168121,17,65.73760986,94.70762634,116.4649811,18.89817238,1001.400024,31.70000076,651.0001831,257.3000793,0.270115137,492.0837402,53.99992371,1,6
2021-09-07 15:55 +08:00,184.4666595,49.88333511,61.60233307,28.68666649,0,6.366666794,506.9666748,9,0,0.033203,0.050781,1.117294673,0.15234,1942.828,72.98235,26,44.4299736,38.84579086,32.46608734,16.9594841,17,70.03572845,94.70762634,120.4692154,19.01316833,1001.400024,31.700037,629.9996338,125.428894,0.909967065,495.4820557,53.29992676,1,6
2021-09-07 16:00 +08:00,185.8999939,49.71333313,61.79966736,28.69866753,0,6.666666508,502.0333252,9,0,0.033692,0.050782,1.111318747,0.15235,1942.828,72.98235,26,42.34909821,36.64133453,32.46608734,16.9594841,17,70.34017944,94.70762634,120.4692154,18.87706757,1001.299988,31.99836349,615.1963501,273.06073,1.022454023,492.7127991,52.3885498,1,5
2021-09-07 16:05 +08:00,188.3333282,49.33333206,61.78900146,28.66766739,0,6.566666603,502.7999878,11,0.016602,0.016601,0.033691,1.101216234,0.14258,1942.828,72.98235,26,41.51723862,35.55335236,32.46604538,16.9594841,17,68.34401703,94.70762634,120.4695511,18.87706757,1001.299988,31.79999924,597.9996948,146.3167725,0.969965041,492.483551,50.40021896,1,5
2021-09-07 16:10 +08:00,191.2333374,49.66666794,61.4679985,28.69400024,0,6.333333492,506.6666565,9,0.016723,0.01709,0.033203,1.115576529,0.14062,1942.828,72.98235,26,39.16389465,33.31071472,31.52030945,16.9594841,17,63.08078384,94.70762634,120.4328079,18.76932335,1001.200012,31.5,581.999939,198.2989044,2.559969664,494.8824768,50.90007019,1,7
2021-09-07 16:15 +08:00,183.6000061,49.3433342,61.05133438,28.70199966,0,6.233333111,504.8333435,11,0.016602,0.016602,0.033692,1.135936971,0.14258,1942.828,72.98235,26,39.81591415,33.31093979,31.34422302,17.1082592,17,63.78262329,94.70762634,120.4328079,18.89143562,1001.200012,30.70001793,578.9993286,206.0992889,3.469668627,493.4829712,57.30016708,1,6
2021-09-07 16:20 +08:00,172.0344849,49.50344849,61.20999908,28.68034554,0,6.241379261,511.379303,10,0.016723,0.017089,0.033691,0.993714658,0.14062,1942.828,72.98235,26,43.33215714,37.08206177,31.34422302,17.1082592,17,63.68217468,94.70762634,120.4328079,18.99740791,1001.099976,31.30000114,508.0003662,177.1002502,1.989995837,492.0836792,56.09997177,1,6
2021-09-07 16:25 +08:00,155.9285736,49.50357056,61.23535538,28.66571426,0,6.142857075,506.8214417,11,0.016602,0.016602,0.033691,1.035814421,0.14258,1942.828,72.98235,26,44.44668961,38.22686386,31.34422302,16.95702553,17,62.78024673,94.70762634,120.4328079,18.89243126,1001.099976,31.39999962,523.9990845,190.9035797,1.720195889,491.4841003,55.70006943,1,7
2021-09-07 16:30 +08:00,166.7666626,49.14666748,61.26833344,28.66799927,0,6.366666794,509.6000061,10,0.016724,0.01709,0.033203,1.052336103,0.14258,1942.828,72.98235,26,45.69648361,39.32649231,31.65875244,17.10927773,17,67.09026337,94.70762634,120.4201965,18.89245224,1001.099976,30.79999924,547,210.8984222,3.119776011,492.0838318,57.60009766,1,7
2021-09-07 16:35 +08:00,168.0333405,49.63000107,61.13700104,28.65433311,0,6.300000191,507.5,8,0.016723,0.016601,0.033692,1.310950586,0.14063,1942.828,72.98235,26,45.69648361,39.32649231,31.65875244,16.95900345,17,64.434021,94.70762634,120.4515991,18.89176178,1000.900024,30.79999352,507.9985352,202.8997955,2.739935398,491.4839783,61.30003357,1,4
2021-09-07 16:40 +08:00,160.8333282,49.19666672,61.3073349,28.61766624,0,6.300000191,509.4333191,9,0.016602,0.01709,0.033691,1.310446119,0.14257,1942.828,72.98235,26,47.59211731,42.11126328,31.65875244,17.10782051,17,64.07692719,94.70762634,120.4515991,18.94665718,1000.900024,31.00000381,488.9998779,247.7991333,2.23999548,490.8842468,61.99999237,1,4
2021-09-07 16:45 +08:00,157,49.55333328,61.31866837,28.61400032,0,6.166666508,513.2000122,14,0.016723,0.016602,0.033692,1.348903443,0.14063,1942.828,72.98235,26,48.53495789,42.67739487,31.65875244,17.10779381,17,65.78766632,94.70762634,120.4515991,19.00154114,1000.800049,31.19995499,434.999054,175.1069794,2.290165424,493.08255,62.79960251,1,6
2021-09-07 16:50 +08:00,152.6999969,49.24000168,61.41400146,28.61266708,0,6.533333302,510.4666748,9,0.016602,0.01709,0.033203,1.407350112,0.14258,1942.828,72.98235,26,48.85435104,42.61807632,31.83490372,16.9561348,17,66.66482544,94.70762634,120.4222412,18.90005684,1001,30.89914513,390.1708374,200.6813202,1.303929329,491.888916,63.79743576,1,6
2021-09-07 16:55 +08:00,150.8666687,49.32666779,61.34700012,28.62166595,0,6.333333492,508.5,6,0.016724,0.016601,0.033691,1.342305901,0.14062,1942.828,72.98235,26,48.85183334,42.60909271,31.83642197,16.95615768,17,67.46664429,94.70762634,120.4219894,18.89919853,1001,30.80000687,375.9985657,173.7989349,2.199939489,491.6838989,65.79992676,1,6
2021-09-07 17:00 +08:00,147.4333344,49.33666611,61.44933319,28.63533401,0,6.199999809,503.8333435,7,0.016723,0.01709,0.033692,1.595970641,0.14258,1942.828,72.98235,26,49.58917236,43.61529922,31.83642197,16.95129395,17,64.10124207,94.70762634,120.4219894,18.99899673,1001,30.3999958,377.9997864,203.1000061,2.539984941,488.511322,64.50003052,1,6
2021-09-07 17:05 +08:00,148.1666718,49.36333466,61.37766647,28.65166664,0,6.266666889,504.8999939,10,0.033447,0.033691,0.067382,1.37759976,0.14648,1942.828,72.98235,26,47.80574799,41.94374084,31.57245827,17.10991859,17,62.91860962,94.70762634,120.4219894,18.89280701,1001,30.10001564,333.9959412,190.6020813,3.089887619,488.8847961,65.49987793,1,5
2021-09-07 17:10 +08:00,148.1333313,49.11666489,61.51800156,28.62100029,0,6.433333397,507.4333191,8,0.03357,0.033692,0.067383,1.463140631,0.14844,1942.828,72.98235,26,46.88982773,40.89305496,31.57245827,16.80680466,17,65.71257782,94.70762634,120.4219894,18.8550396,1001,30.40003586,256.5009766,192.5502777,1.384951949,485.6864319,65.00003815,1,5
2021-09-07 17:15 +08:00,139.0370331,48.85926056,61.66333389,28.5988884,0,6.592592716,505.9259338,10,0.033569,0.033691,0.067383,1.380082989,0.14649,1942.828,72.98235,26,49.07070923,42.92732239,31.5724678,17.30659294,17,66.2636795,94.70762634,120.4219894,19.0252018,1001,30.5,245.9998932,245.7983246,2.819975615,488.0853271,60.89995193,1,5
2021-09-07 17:20 +08:00,146.4333344,49.55333328,61.79033279,28.55599976,0,6.166666508,502.5,12,0.03357,0.033692,0.067871,1.340005471,0.14648,1942.828,72.98235,26,44.82110214,38.44223785,32.02829361,16.84397316,17,68.82036591,94.70762634,118.3723145,18.7569828,1001,30.90001678,326.9992371,107.395607,0.319993347,485.2867126,58.80008316,1,5
2021-09-07 17:25 +08:00,148.1666718,49.25,61.80833435,28.54899979,0,6.166666508,506.8333435,12,0.033691,0.033691,0.067383,1.429283813,0.14844,1942.828,72.98235,26,47.90941238,41.85494232,31.50700378,17.14170837,17,63.75756073,94.70762634,122.406311,18.98667717,1001,31.19997787,207.0004578,245.8022461,0.450213075,483.88797,56.40011597,1,4
2021-09-07 17:30 +08:00,147.8333282,48.94333267,61.70066833,28.60566711,0,6.199999809,504.9333191,9,0.033569,0.033691,0.067383,1.41026768,0.14648,1942.828,72.98235,26,43.30585098,37.00170898,31.53007507,16.69161987,17,65.83772278,94.70762634,120.3834305,18.7434845,1001,30.89999962,163.9998016,237.6993713,0.75003159,487.6854553,57.79997635,1,3
2021-09-07 17:35 +08:00,145.9333344,49.39666748,61.6269989,28.63933372,0,6.166666508,504.7666626,10,0.03357,0.033692,0.067383,1.022073775,0.14649,1942.828,72.98235,26,42.30438232,35.98009491,31.53007507,16.8448658,17,64.15859985,94.70762634,120.3834305,18.7434845,1001,30.79999924,119.9996262,130.0151978,0.569996238,484.0872192,56.50008392,1,3
2021-09-07 17:40 +08:00,146.1000061,48.98333359,61.57533264,28.6693325,0,6.266666889,503.5333252,10,0.033569,0.033691,0.067871,1.088836109,0.14843,1942.828,72.98235,26,41.50162506,34.89001465,31.53006744,16.99959946,17,61.47668076,94.70762634,120.3834305,18.84357834,1001,30.79999924,98.99966431,232.3025513,0.57002598,483.2874146,57.00001144,1,4
2021-09-07 17:45 +08:00,145.3666687,49.09666824,61.62166595,28.66333389,0,6.266666889,502.5666809,9,0.033569,0.03418,0.067383,1.072830391,0.14649,1942.828,72.98235,26,41.34958267,34.83240891,30.61130142,16.99957466,17,60.04801941,94.70762634,122.3826523,18.84357834,1001,30.50001717,68.9991684,156.8994751,0.630141556,481.688324,55.30018234,1,3
2021-09-07 17:50 +08:00,146,49.02666855,61.55033493,28.72133255,0,6.433333397,505.8666687,8,0.03357,0.033691,0.067382,1.118470634,0.14648,1942.828,72.98235,26,39.06096268,32.59755325,30.20608521,16.99988747,17,57.89262772,94.70762634,120.3549957,18.7299633,1001,30.5,50.99956894,117.0378494,0.570054114,480.888855,57.30071259,1,3
2021-09-07 17:55 +08:00,146.3225861,49.1580658,61.56935501,28.71354866,0,6.322580814,502.6774292,12,0.033569,0.033692,0.067383,1.097760664,0.14844,1942.828,72.98235,26,43.74229431,38.16107559,30.20608521,17.30630302,17,58.56918716,94.70762634,120.3549957,18.96413612,1001.099976,29.99999046,44.99969864,178.302948,1.000101924,480.6884766,66.19999695,1,3
2021-09-07 18:00 +08:00,147.9666595,49.52999878,61.63100052,28.69233322,0,6.300000191,500.5333252,8,0.033569,0.033691,0.067871,1.095008771,0.14649,1942.828,72.98235,26,46.43865204,40.38580322,30.40436172,17.15662003,17,59.62944412,94.70762634,120.3549957,19.0660305,1001.200012,29.79999924,36.01627731,199.9102325,0.557092547,479.5019836,67.59999847,1,5
2021-09-07 18:05 +08:00,146.7586212,49.48965454,61.90345001,28.62965584,0,6.206896782,498.7930908,10,0.016724,0.086426,0.033692,1.320105053,0.08593,1942.828,72.98235,26,47.9925499,42.47357559,31.64310074,17.15662003,17,65.71305084,94.70762634,118.3690338,18.96636963,1001.200012,29.79997635,34,194.1998749,1.409922957,477.8895569,68.50002289,1,5
2021-09-07 18:10 +08:00,134.8928528,48.7321434,61.80571365,28.66285706,0,6.142857075,489.5714417,9,0.016724,0.086426,0.033203,1.457833545,0.08789,1942.828,72.98235,26,48.63323212,42.47357559,31.84844398,17.00460815,17,66.91574097,94.70762634,118.3690338,18.96636963,1001.299988,29.60000038,32.99981689,182.9019775,1.330049515,476.490387,67.80007935,1,5
2021-09-07 18:15 +08:00,148.0666656,49.17333221,61.98799896,28.62599945,0,6.233333111,495.8666687,10,0.016601,0.086426,0.033691,2.690806822,0.08594,1942.828,72.98235,26,46.39605713,40.03727722,29.14679909,16.69692993,17,54.50870132,94.70762634,128.7800446,18.83576393,1001.299988,29.60000038,27.99995041,181.9002533,0.090060815,478.68927,68,1,5
2021-09-07 18:20 +08:00,145.6333313,49.33666611,61.99233246,28.64999962,0,6.400000095,498.7333374,6,0.016724,0.086914,0.033692,2.070714595,0.08789,1942.828,72.98235,26,41.66555023,35.48606491,28.19665909,16.86019325,17,50.94951248,94.70762634,120.5175858,18.66644859,1001.400024,29.60000038,24.99991608,189.7985077,0.730059922,478.4892578,67.5,1,4
2021-09-07 18:25 +08:00,143.0333405,49.16999817,62.03233337,28.65866661,0,6.400000095,495.0666809,11,0.016601,0.086425,0.033691,2.215600189,0.08594,1942.828,72.98235,26,40.54882813,34.44018173,27.32081032,16.86019325,17,47.74116898,94.70762634,122.5355225,18.77069283,1001.599915,29.5,22,196.9955597,1.319888115,476.690033,65.69989777,1,4
2021-09-07 18:30 +08:00,139.1000061,49.25666809,62.15200043,28.63800049,0,6.699999809,486.2000122,10,0.016724,0.086426,0.033203,1.618902127,0.08789,1942.828,72.98235,26,39.3886528,33.4468689,26.69863129,17.0126667,17,43.48102188,94.70762634,120.6011047,18.77069283,1001.400024,29.60000038,19,219.987915,0.560000002,476.2904053,67.90000153,1,3
2021-09-07 18:35 +08:00,135.4666595,49.36000061,62.49733353,28.62533379,0,6.533333302,487.2666626,6,0.016724,0.086914,0.033692,1.381247324,0.08594,1942.828,72.98235,26,7.824980259,0,26.48976707,20.76840401,17,42.70355988,94.70762634,120.6011047,19.78620529,1001.400024,29.39999962,18.00011635,219.6977081,1.029999971,475.6906128,68.70001221,1,3
2021-09-07 18:40 +08:00,139.6999969,49.49333191,62.57266617,28.68333244,0,6.733333111,480.1333313,9,0.016601,0.086426,0.033691,0,0.08593,1942.828,72.98235,26,7.824980259,0,26.70227051,23.05129814,17,43.7314682,94.70762634,118.5930099,23.58059692,1001.400024,29.40002441,22.00024986,204.5106812,0.42009747,476.0906982,69.09994507,1,3
2021-09-07 18:45 +08:00,144.9666595,49.15333176,62.57066727,28.71066666,0,6.800000191,482.5333252,8,0.016724,0.086426,0.033691,0,0.0879,1942.828,72.98235,26,7.824980259,0,0,23.05129814,17,0,94.70762634,0,23.87269592,1001.400024,29.39999962,20.9997673,199.3980713,0.770051241,475.6904297,69,1,3
2021-09-07 18:50 +08:00,150.1333313,49.30333328,62.60966492,28.70433426,0,6.866666794,487.9666748,10,0.016601,0.086914,0.033203,0,0.08593,1942.828,72.98235,26,7.824980259,0,0,22.89989281,17,0,94.70762634,0,23.87269592,1001.400024,29.39999962,13.99950027,216.5657654,0.609877527,477.2799377,69.20001984,1,3
2021-09-07 18:55 +08:00,152.6999969,49.21333313,62.54566574,28.68266678,0,6.466666698,488.1666565,4,0.016724,0.086426,0.033692,0,0.08789,1942.828,72.98235,26,7.824980259,0,0,22.7498436,17,0,94.70762634,0,23.66635323,1001.400024,29.39999962,8.999733925,180.5018463,0.75009197,477.8895264,70.20001221,1,2
2021-09-07 19:00 +08:00,136.9629669,48.90740585,62.80925751,28.6607399,0,6.70370388,482.777771,5,0.016724,0.086425,0.033691,0,0.08594,1942.828,72.98235,26,7.824980259,0,0,22.7498436,17,0,94.70762634,0,23.66635323,1001.400024,29.29999924,3.999933481,170.8011169,0.659988701,476.0937195,71,1,2
2021-09-07 19:05 +08:00,148.9666595,49.08666611,63.15733337,28.62966728,0,6.733333111,483.2666626,3,0.033691,0.086426,0.050293,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,22.7498436,17,0,94.70762634,0,23.66635323,1001.400024,29.29999924,0,274.369751,0.270000011,474.6911316,71.59993744,1,2
2021-09-07 19:10 +08:00,143.6999969,49.11000061,63.75566483,28.57766724,0,6.900000095,479.7000122,5,0.033691,0.085938,0.050781,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,22.7498436,17,0,94.70762634,0,23.66635323,1001.400024,29.29999924,0,117.6994476,0.670040786,473.8912964,71.50003815,1,2
2021-09-07 19:15 +08:00,130.3666687,49.00666809,64.04599762,28.56533241,0,7.233333111,479.2999878,4,0.033692,0.085937,0.050782,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,22.7498436,17,0,94.70762634,0,23.66635323,1001.599976,29.10000038,0,178.3070526,0.140039995,474.0909424,72.30007935,1,2
2021-09-07 19:20 +08:00,115.0666656,49.00999832,64.34633636,28.53933334,0,7,483.4333191,6,0.033813,0.085938,0.050781,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,22.89837456,17,0,94.70762634,0,23.76923752,1001.599976,29,0,148.8999939,0.169972509,474.2910461,72.80005646,1,2
2021-09-07 19:25 +08:00,126.6999969,49.09999847,63.70466614,28.60099983,0,6.900000095,479.5333252,5,0.033692,0.085937,0.050781,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,22.89837456,17,0,94.70762634,0,23.76923752,1001.599976,28.89999962,0,296.1967773,0.409977853,472.2922058,72.90000153,1,2
2021-09-07 19:30 +08:00,129.3999939,49.11000061,63.73500061,28.56100082,0,7.066666603,483.7000122,4,0.033813,0.085938,0.050781,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,22.89837456,17,0,94.70762634,0,23.86978531,1001.700012,28.89999962,0,9.705547333,0.149976209,473.0917664,73.3000412,1,1
2021-09-07 19:35 +08:00,122.3666687,49.00666809,63.99866486,28.54933357,0,7,486.0333252,4,0.033692,0.086425,0.050293,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.04813004,17,0,94.70762634,0,23.86978531,1001.900024,28.89999962,0,145.2975464,0.159999996,471.8922119,73.80001068,1,1
2021-09-07 19:40 +08:00,117.9666672,49.07333374,64.13833618,28.51433372,0,6.900000095,486.1666565,6,0.033691,0.085938,0.050782,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,23.04813004,17,0,94.70762634,0,23.97207642,1001.900024,28.79999924,0,266.172699,0.429983526,471.8925171,74.10007477,1,1
2021-09-07 19:45 +08:00,116.5333328,48.99333191,64.02833557,28.51433372,0,7.266666889,486.2999878,2,0.033813,0.085937,0.050781,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,23.04813004,17,0,94.70762634,0,23.97207642,1001.900024,28.79999924,0,195.3993378,0.410011321,471.6922302,75.89998627,1,1
2021-09-07 19:50 +08:00,107.4444427,48.64444351,64.01999664,28.52555466,0,6.925925732,484.3703613,5,0.033692,0.085938,0.050781,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19701195,17,0,94.70762634,0,23.97207642,1002.099976,28.79999924,0,186.6997223,0.550018668,471.292511,74.19994354,1,1
2021-09-07 19:55 +08:00,112.4666672,49.10666656,64.24433136,28.50233269,0,7.366666794,483.5333252,2,0.033813,0.085937,0.050781,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,23.19701195,17,0,95.20311737,0,24.07386589,1002.099976,28.79999924,0,205.6093903,0.389999986,471.2927246,72.29998016,1,1
2021-09-07 20:00 +08:00,114.4666672,49.08333206,64.35800171,28.43833351,0,7,483.6666565,4,0.033692,0.085938,0.050782,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19701195,17,0,95.20311737,0,24.07386589,1002.099976,28.79999924,0,299.4996338,0.509967029,472.6658325,72.69997406,1,1
2021-09-07 20:05 +08:00,115.2666702,49.01333237,64.39733124,28.39866638,0,7.033333302,485.3999939,3,0.016723,0.084961,0.050293,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,23.19701195,17,0,95.20311737,0,24.17587471,1002.200012,28.89899254,0,305.0737915,0.790000021,472.6914673,69.80000305,1,1
2021-09-07 20:10 +08:00,116.6333313,49.20666504,64.32366943,28.40833282,0,7.166666508,485.9333191,6,0.016724,0.084473,0.050293,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,23.34587097,17,0,95.20311737,0,24.17587471,1002.200012,29,0,264.3012085,0.85999167,472.0921021,67.79998016,1,2
2021-09-07 20:15 +08:00,115.1333313,49.19666672,64.34466553,28.3983326,0,7.033333302,482.7999878,3,0.016602,0.084472,0.050293,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.34587097,17,0,95.20311737,0,24.17587471,1002.200073,29.00002098,0,292.0951233,0.70002377,472.2921448,67.79989624,1,2
2021-09-07 20:20 +08:00,113.6333313,49.39666748,64.39033508,28.38433266,0,7.133333206,480.1000061,5,0.016723,0.084961,0.050781,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.34587097,17,0,95.20311737,0,24.27697563,1002.400024,29.09997749,0,269.0017395,0.979904413,473.0914917,67.70006561,1,2
2021-09-07 20:25 +08:00,116.8333359,49.04000092,64.27799988,28.39166641,0,7.166666508,476.6000061,2,0.016602,0.084473,0.050293,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,23.34587097,17,0,95.20311737,0,24.27697563,1002.400024,29,0,300.5993347,0.440002322,472.0921021,67.40001678,1,2
2021-09-07 20:30 +08:00,114.6666641,49.07333374,64.35866547,28.38033295,0,6.966666698,482.1666565,6,0.016723,0.084472,0.050293,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.34587097,17,0,95.20311737,0,24.27697563,1002.400024,29,0,282.8933716,0.490030318,472.6917114,67.69991302,1,2
2021-09-07 20:35 +08:00,114.0999985,49.21666718,64.49900055,28.3409996,0,7.199999809,477.2333374,4,0.016724,0.084961,0.050293,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.34587097,17,0,95.20311737,0,24.27697563,1002.599976,29,0,310.6984253,0.83001399,471.8922729,66.99996948,1,2
2021-09-07 20:40 +08:00,108.9655151,48.6896553,64.44792938,28.35586166,0,7.275862217,478.758606,5,0.016602,0.084473,0.050781,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,23.34587097,17,0,95.20311737,0,24.27697563,1002.700012,29.10000038,0,274.0042419,0.819950998,473.2913818,65.5,1,2
2021-09-07 20:45 +08:00,106.5357132,49.28928757,64.50643158,28.34535789,0,7.142857075,480.9285583,3,0.016723,0.084473,0.050293,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19668007,17,0,95.20311737,0,24.27697563,1002.599976,29,0,306.566803,0.619933605,472.8917236,66.20001984,1,2
2021-09-07 20:50 +08:00,109.0999985,49.67333221,64.70366669,28.32366753,0,7.033333302,481.6000061,4,0.016602,0.084961,0.050293,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19668007,17,0,95.20311737,0,24.17715836,1002.700012,29,0,261.2042847,0.719963253,472.4919128,66.29987335,1,2
2021-09-07 20:55 +08:00,108.4333344,49.28666687,64.78566742,28.30266762,0,7.199999809,475.9666748,3,0.016723,0.084472,0.050293,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,23.19668007,17,0,95.20311737,0,24.17715836,1002.700012,29,0,272.5005493,0.90998137,471.6922913,66,1,2
2021-09-07 21:00 +08:00,106.6999969,49.25,64.88733673,28.29333305,0,7.133333206,481.3666687,6,0.016724,0.084473,0.050781,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19668007,17,0,95.20311737,0,24.17715836,1002.700012,29,0,293.9976807,1.279954672,473.2915649,66.20001221,0,0
2021-09-07 21:05 +08:00,101.9000015,49.39666748,65.03133392,28.29833412,0,7.233333111,474.6666565,4,0.016724,0.000488,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.19668007,17,0,95.20311737,0,24.17715836,1002.900024,28.90002441,0,293.1043091,0.520044982,473.4914246,66.80000305,0,0
2021-09-07 21:10 +08:00,102.4000015,49.38666534,65.00766754,28.27933311,0,7.466666698,475.4333191,6,0.016723,0,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.19668007,17,0,95.20311737,0,24.17715836,1002.900024,28.89999962,0,316.1999817,0.660018325,472.8917847,67.90001678,0,0
2021-09-07 21:15 +08:00,97.90000153,49.48333359,65.16799927,28.26566696,0,7.266666889,471.2666626,2,0.016724,0,0.01709,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.19668007,17,0,95.20311737,0,24.27842331,1003.099976,28.79999924,0,279.0021362,1.019898295,470.8927002,68.80000305,0,0
2021-09-07 21:20 +08:00,95.23332977,49.31000137,65.34533691,28.23166656,0,7.466666698,472.3333435,2,0.016724,0,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.34543037,17,0,95.20311737,0,24.27842331,1003.099976,28.79999924,0,260.0055237,0.350018293,472.6970825,69,0,0
2021-09-07 21:25 +08:00,100.4666672,49.81999969,65.16933441,28.24733353,0,7.466666698,474.6333313,3,0.016723,0,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.34543037,17,0,95.20311737,0,24.37844276,1003.099976,28.79999924,0,287.4033813,0.090149328,472.2920532,69.30004883,0,0
2021-09-07 21:30 +08:00,97.53333282,49.90333176,65.22933197,28.25733376,0,7.433333397,472.1333313,3,0.016846,0,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.34543037,17,0,95.20311737,0,24.37844276,1003.099976,28.79999924,0,253.5998688,0.779995203,471.4923706,69.50000763,0,0
2021-09-07 21:35 +08:00,79.33333588,49.56296158,65.60296631,28.21333313,0,7.518518448,470.555542,3,0.016724,0,0.01709,0,0.0254,1942.828,72.98235,26,7.824980259,0,0,23.34543037,17,0,95.20311737,0,24.37844276,1003.200012,28.79999924,0,272.2865906,0.429965556,472.0921021,70.00003052,0,0
2021-09-07 21:40 +08:00,94,49.87333298,65.41466522,28.23399925,0,7.800000191,469.1666565,1,0.016723,0,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.37844276,1003.200012,28.59999847,0,125.9999008,0.779998481,470.692688,71.00000763,0,0
2021-09-07 21:45 +08:00,96.09999847,50.03333282,65.37232971,28.2266674,0,7.533333302,468.7666626,2,0.016724,0,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.37844276,1003.200012,28.39999962,0,110.9992828,0.319999993,471.2903442,72.70001221,0,0
2021-09-07 21:50 +08:00,95.6333313,49.78666687,65.39866638,28.2033329,0,7.533333302,471.1000061,2,0.016723,0,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.37844276,1003.200073,28.29999924,0,148.4149017,0.200014174,469.3932495,72.69994354,0,0
2021-09-07 21:55 +08:00,92.1333313,49.81999969,65.50233459,28.17466736,0,7.5,468,2,0.016724,0,0.01709,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.47771835,1003.400024,28.29999924,0,174.7983856,0.420015991,470.4927063,71.80002594,0,0
2021-09-07 22:00 +08:00,89.19999695,50.2266655,65.61933136,28.16566658,0,7.733333111,465.6000061,2,0.016846,0,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.47771835,1003.601624,28.69672585,0,207.1773682,1.85575211,469.7030029,69.20818329,0,0
2021-09-07 22:05 +08:00,89.76667023,49.75333405,65.53067017,28.18899918,0,7.833333492,466.2333374,3,0,0,0,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.47771835,1003.700012,28.70000076,0,204.9030457,0.519993305,470.4927368,68.90003967,0,0
2021-09-07 22:10 +08:00,88.23332977,49.89666748,65.46199799,28.20433426,0,7.599999905,465.8333435,2,0,0,0,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.47771835,1003.700012,28.69997787,0,250.5960693,0.809946358,470.6929321,70.09999847,0,0
2021-09-07 22:15 +08:00,84.69999695,50.33000183,65.62633514,28.19166756,0,7.566666603,462.8999939,3,0,0,0,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.47771835,1003.700012,28.60000038,0,262.8042908,0.749989986,470.2929688,70.30000305,0,0
2021-09-07 22:20 +08:00,80.1333313,50.40333176,65.77966309,28.18833351,0,7.599999905,455.0666809,3,0,0,0,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.57702065,1003.700012,28.60000038,0,254.3081665,0.209999993,472.0918274,70.40003204,0,0
2021-09-07 22:25 +08:00,76.64286041,50.29642868,65.77785492,28.17928505,0,7.857142925,454.3214417,3,0,0,0,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.57702065,1003.900024,28.60000038,0,309.1987915,0.070005998,470.8925781,70.69999695,0,0
2021-09-07 22:30 +08:00,84.65517426,50.44137955,65.41034698,28.28344917,0,7.344827652,455.9655151,3,0,0,0,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.57702065,1003.900024,28.60000038,0,240.9020691,0.41000998,471.6921997,70.99999237,0,0
2021-09-07 22:35 +08:00,78.5,50.36666489,65.70233154,28.23366737,0,7.566666603,454.8666687,2,0,0,0,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.57702065,1004.099976,28.60000038,0,46.85363007,0.109999999,470.8927917,71.19999695,0,0
2021-09-07 22:40 +08:00,80.30000305,50.15999985,65.66799927,28.2159996,0,7.300000191,452.5333252,3,0,0,0,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.57702065,1004.099976,28.5,0,271.5991821,0.26999253,470.8925781,70.90000153,0,0
2021-09-07 22:45 +08:00,78.40000153,50.60333252,65.64566803,28.26166725,0,7.533333302,457.8999939,2,0,0,0,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.57702065,1004.200012,28.39999962,0,130.4959259,0.340064973,472.0917969,71.5,0,0
2021-09-07 22:50 +08:00,75.3666687,50.52000046,65.73999786,28.23900032,0,7.400000095,454.6666565,3,0,0,0,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.19631577,17,0,95.20311737,0,24.57702065,1004.200012,28.29999924,0,113.6996307,0.85998708,471.0942688,72.09999084,0,0
2021-09-07 22:55 +08:00,74.93333435,50.80333328,65.83567047,28.22733307,0,7.5,449.1333313,3,0,0,0,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,23.19634247,17,0,95.20311737,0,24.67803764,1004.400024,28.39999962,0,120.8315659,0.159999996,470.2928162,72.10003662,0,0
2021-09-07 23:00 +08:00,76.90000153,50.79333496,65.81866455,28.22400093,0.150000006,7.533333302,453.3999939,3,0,0,0,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,23.34558678,17,0,95.20311737,0,24.67803764,1004.400085,28.29999924,0,297.4047241,0.399940044,470.5012207,73.09999847,0,0
2021-09-07 23:05 +08:00,78.6333313,51.06000137,65.72899628,28.24033356,4.110000134,7.5,455.7000122,3,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.34558678,17,0,95.20311737,0,24.67803764,1004.400024,28.29999924,0,55.8011055,0.270000011,470.2929382,72.40001678,0,0
2021-09-07 23:10 +08:00,75.69999695,51.22000122,65.80000305,28.23666573,8.109999657,7.533333302,458.6000061,2,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,23.34558678,17,0,95.20311737,0,24.67803764,1004.400024,28.29999924,0,104.8991699,0.530047655,469.6932068,72.90002441,0,0
2021-09-07 23:15 +08:00,70.2857132,50.16785812,65.88392639,28.22999954,13.21428585,7.571428776,461.7857056,3,0,0,0.016601,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,23.34558678,17,0,95.20311737,0,24.67803764,1004.400024,28.29999924,0,139.5907745,0.589882493,468.0941467,74.49994659,0,0
2021-09-07 23:20 +08:00,72.43333435,51.04666519,65.9466629,28.23066711,18.18666649,7.566666603,457.7666626,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.34558678,17,0,95.20311737,0,24.77721786,1004.400024,28.29999924,0,183.3993683,0.290023267,470.0929871,74.69997406,0,0
2021-09-07 23:25 +08:00,74.3666687,50.99000168,65.84166718,28.28233337,28.79333305,7.599999905,453.3333435,3,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,23.34558678,17,0,95.20311737,0,24.77721786,1004.599976,28.39999962,0,224.8943329,0.700055957,469.8930359,76.6001358,0,0
2021-09-07 23:30 +08:00,74.4193573,50.72257996,65.76580811,28.30838776,39.86774063,7.483870983,455.6451721,2,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.34558678,17,0,95.20311737,0,24.77721786,1004.599976,28.29999924,0,150.500473,0.645015836,470.4927368,78.30004883,0,0
2021-09-07 23:35 +08:00,70.83333588,51.09000015,66.00700378,28.25266647,52.77000046,7.733333111,459.6333313,2,0,0,0.016602,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,23.34558678,17,0,95.20311737,0,24.77721786,1004.400024,28.29999924,0,136.6970673,0.849955022,470.4926453,79.80007172,0,0
2021-09-07 23:40 +08:00,71.03333282,51.29000092,66.16100311,28.20633316,66.31666565,7.433333397,459.3999939,2,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,23.49511147,17,0,95.20311737,0,24.87724113,1004.400024,28.29999924,0,166.485611,0.409956008,470.4927368,81.30000305,0,0
2021-09-07 23:45 +08:00,71.69999695,50.90000153,66.21700287,28.21033287,83.80999756,7.633333206,452.4666748,3,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.49511147,17,0,95.20311737,0,24.87724113,1004.400024,28.10000038,0,130.9009705,0.670000017,469.6931152,81.80000305,0,0
2021-09-07 23:50 +08:00,61.33333206,51.19666672,66.35266876,28.2753334,94.96666718,7.633333206,448.3333435,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.4951458,17,0,95.20311737,0,24.87724113,1004.599976,28.20000076,0,141.2076874,2.15990448,470.092804,83.20006561,0,0
2021-09-07 23:55 +08:00,55.09999847,51.1866684,66.66333008,28.22166634,109.753334,7.833333492,449.3666687,3,0,0,0.016602,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,23.64542389,17,0,95.20311737,0,24.97916031,1004.599976,28.20000076,0,155.2066498,1.009945035,470.2928162,83.30002594,0,0
2021-09-08 00:00 +08:00,59.83333206,51.16666794,66.84200287,28.20033264,121.703331,7.666666508,451.3666687,2,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.64542389,17,0,95.20311737,0,24.97916031,1004.599976,28.20000076,0,129.6986694,1.349943757,469.6929932,83.9000473,0,0
2021-09-08 00:05 +08:00,56.5,51.29000092,65.92766571,28.19400024,126.2699966,7.300000191,453.5666809,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.64542389,17,0,95.20311737,0,24.97916031,1004.599976,28.10000038,0,112.1007309,1.18998301,469.893158,85.30002594,0,0
2021-09-08 00:10 +08:00,22.2142849,50.91785812,64.47463989,28.06928635,127.0892868,6.571428776,441,2,0,0,0.017089,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,23.79432869,17,0,95.20311737,0,25.0788002,1004.599976,28.10001755,0,95.50629425,1.169951677,470.0929565,86.30005646,0,0
2021-09-08 00:15 +08:00,20,50.85861969,63.56620789,28.01931,138.6379242,6.068965435,434.0344849,4,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.79432869,17,0,95.20311737,0,25.0788002,1004.599976,28.10000038,0,100.1999588,0.930010676,468.8934631,87.30000305,0,0
2021-09-08 00:20 +08:00,20,50.99000168,63.07833481,27.96999931,154.593338,5.766666889,432.6666565,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,23.94552422,17,0,95.20311737,0,25.07880402,1004.599976,28.10000038,0,147.4006653,0.590020955,469.4932251,87.50000763,0,0
2021-09-08 00:25 +08:00,20,51.34999847,62.78099823,27.83466721,164.1666718,5.400000095,432.5333252,3,0,0,0.017089,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,24.09493065,17,0,95.20311737,0,25.17957306,1004.599976,28.10000038,0,132.9124603,1.139925003,470.092926,87.80000305,0,0
2021-09-08 00:30 +08:00,20,50.96666718,62.29899979,27.80733299,173.4700012,5,431.9333191,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.09493828,17,0,95.20311737,0,25.27957153,1004.700012,28.1000061,0,132.0003662,1.689975142,469.4932556,87.79999542,0,0
2021-09-08 00:35 +08:00,20,51.36666489,62.0870018,27.75699997,186.5066681,5,420.7666626,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.24364853,17,0,95.20311737,0,25.27957153,1004.700012,28.20000076,0,125.5998688,1.299933314,469.4933472,87.5,0,0
2021-09-08 00:40 +08:00,20,50.98333359,61.79100037,27.73133278,211.9166718,4.800000191,425.7000122,3,0,0,0.017089,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,24.24364853,17,0,95.20311737,0,25.27957153,1004.700012,28.20000076,0,155.2961884,0.490035772,469.8930969,87.30000305,0,0
2021-09-08 00:45 +08:00,20,51.04999924,61.70266724,27.64566612,236.406662,4.833333492,430.9666748,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.39508247,17,0,95.20311737,0,25.37945557,1004.599976,28.20000076,0,145.3944702,1.120274901,471.691925,87.60012817,0,0
2021-09-08 00:50 +08:00,20,51.54666519,61.89766693,27.52466583,263.293335,4.866666794,420.6666565,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.39508247,17,0,95.20311737,0,25.37945557,1004.599976,28.20000076,0,115.4000854,2.709994078,469.2933044,90.20000458,0,0
2021-09-08 00:55 +08:00,35.63333511,54.42333221,63.05466843,27.41833305,327.0933228,5.099999905,431.2000122,3,0,0,0.017089,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,24.54965782,17,0,95.20311737,0,25.48012543,1004.700012,28.10000038,0,171.1948395,0.950239658,471.2921753,91.80003357,0,0
2021-09-08 01:00 +08:00,50.3928566,55.40357208,63.33678436,27.35178566,357.7071533,5.035714149,439.3928528,3,0,0,0.016602,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,24.69882202,17,0,95.20311737,0,25.48012543,1004.599976,28.10000038,0,121.1046677,1.779953361,470.0929565,92.70000458,0,0
2021-09-08 01:05 +08:00,55.27586365,56.02069092,63.61517334,27.1896553,372.1620789,5.103448391,434.8620605,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.69882202,17,0,95.20311737,0,25.58247948,1004.400024,28,0,107.5050354,1.889846087,469.6930237,92.8000412,0,0
2021-09-08 01:10 +08:00,53.63333511,55.85333252,63.85233307,27.08233261,382.5400085,5.066666603,437.6333313,3,0,0,0.016601,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,24.69882202,17,0,95.20311737,0,25.58247948,1004.599976,28,0,113.5994339,0.730066001,469.4933167,92.79999542,0,0
2021-09-08 01:15 +08:00,46.29999924,65.66666412,63.84500122,27.02633286,388.4599915,4.833333492,440.2333374,2,0,0,0.01709,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,24.69882202,17,0,95.20311737,0,25.58250046,1004.599976,28,0,102.507225,2.19988966,469.8927917,91.59989166,0,0
2021-09-08 01:20 +08:00,43.86666489,67.69000244,63.62466812,27.08200073,411.1366577,4.766666889,443.5,3,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.84798813,17,0,95.20311737,0,25.68157005,1004.599976,28.00001907,0,138.3014069,1.570127964,470.0928345,90.09999847,0,0
2021-09-08 01:25 +08:00,43.20000076,66.44000244,63.55166626,27.076334,438.7266541,4.766666889,447.7666626,2,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,24.84798813,17,0,95.20311737,0,25.68157005,1004.599976,28.10000038,0,129.5011292,1.829995513,470.2928162,89.69998932,0,0
