timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-08 01:30 +08:00,44.20000076,65.77666473,63.34033203,27.12000084,461.1900024,4.633333206,456.2999878,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.84798813,17,0,95.20311737,0,25.77959633,1004.299988,28.10000038,0,114.898941,2.989720821,469.8907471,89.5,0,0
2021-09-08 01:35 +08:00,42.09999847,66.11333466,63.28900146,27.1123333,489.2833252,4.5,460.4666748,3,0,0,0.017089,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,24.84798813,17,0,95.20311737,0,25.78074837,1004.299988,28,0,126.4013367,2.479990005,468.0938721,89.79999542,0,0
2021-09-08 01:40 +08:00,42.06666565,62.41999817,63.1843338,27.09133339,512.0733032,4.599999905,464.7666626,3,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,24.84798813,17,0,95.20311737,0,25.78074837,1004.299988,28.10000038,0,150.5987396,1.740016937,470.0928955,89.50002289,0,0
2021-09-08 01:45 +08:00,41.29999924,56.93999863,63.29566574,26.95933342,531.1266479,4.233333111,465.0666809,2,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.99784088,17,0,95.20311737,0,25.88221931,1004.099976,28,0,93.90319824,1.720007539,468.8936157,92.40005493,0,0
2021-09-08 01:50 +08:00,38.1428566,57.23571396,63.06464386,26.95785713,548.7000122,4.321428776,466.5357056,2,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.99784088,17,0,94.13389587,0,25.99045563,1004.099976,27.89999962,0,138.5996704,1.660079956,469.8929749,94.00002289,0,0
2021-09-08 01:55 +08:00,42.26666641,55.38666534,62.84999847,26.9576664,558.8099976,4,459.5,2,0,0,0.01709,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,24.99784088,17,0,93.47412109,0,26.09421349,1004.099976,27.79999924,0,164.7875519,3.479798794,468.89328,95.10004425,0,0
2021-09-08 02:00 +08:00,43.75862122,54.73448181,62.6448288,26.99310303,554.5792847,4.103448391,462.2758484,4,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.99784088,17,0,93.98799133,0,26.09421349,1004.099976,27.79999924,0,223.3984833,2.82998085,469.293335,96.29999542,0,0
2021-09-08 02:05 +08:00,209.1999969,54.7733345,62.58666611,26.99633408,553.0700073,3.966666698,459.8333435,3,0,0.016602,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.1492672,17,0,92.97658539,0,26.25564194,1004.099976,27.20000076,0,204.1871185,4.669694901,466.0949402,89.60010529,0,0
2021-09-08 02:10 +08:00,231.3000031,54.45333481,62.472332,27.01566696,581.9299927,3.866666555,452.9333191,4,0,0.016601,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29872704,17,0,91.92647552,0,26.63785934,1004.099976,26.49999428,1.999900341,141.5011139,4.439959049,461.6965332,92.40000153,0,0
2021-09-08 02:15 +08:00,214.9333344,54.35666656,62.4363327,26.9956665,607.3633423,3.799999952,454.6000061,1,0,0.016602,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29872704,17,0,91.92647552,0,26.73766327,1003.900024,26.09996796,0,151.5049896,3.160013437,457.6980896,89.10011292,0,0
2021-09-08 02:20 +08:00,198.0333405,54.28666687,62.34700012,27.00933266,607.5233154,3.533333302,446.7333374,3,0,0.01709,0.01709,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29872704,17,0,91.40966797,0,26.73766327,1004.099976,25.89998055,0,122.5113373,2.849626064,456.0988464,94.30023956,0,0
2021-09-08 02:25 +08:00,184.6999969,54.31000137,62.12133408,27.0466671,630.5999756,3.433333397,447.8333435,1,0,0.016601,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29872704,17,0,91.91956329,0,26.73765945,1004.200012,25.89999962,0,145.5049438,1.510135531,456.6985779,98.20000458,0,0
2021-09-08 02:30 +08:00,172.3333282,54.20666504,62.34433365,26.95066643,653.4633179,3.533333302,447.7000122,2,0,0.016602,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29872704,17,0,90.40088654,0,26.62629128,1004.299988,26,0,237.8918762,1.5406636,457.4981689,98.49996185,0,0
2021-09-08 02:35 +08:00,161.8666687,55.13666534,62.26066589,26.98800087,634.1400146,3.266666651,445.3333435,3,0,0.016601,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29872704,17,0,89.89569092,0,26.74463844,1004.400024,26,0,167.2016754,2.660290241,459.4972534,96.79999542,0,0
2021-09-08 02:40 +08:00,149.5333405,54.91333389,62.16566849,27.00533295,634.6766968,3.400000095,444.2999878,4,0,0.016602,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.44737625,17,0,88.8603363,0,26.84820747,1004.400024,26,0,197.9026184,3.879948139,457.298584,97.30000305,0,0
2021-09-08 02:45 +08:00,124.6071396,54.02500153,61.98642731,27.03535652,642.7285767,3.25,445.7142944,3,0,0.016602,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.44737625,17,0,86.78263092,0,26.84820747,1004.299988,25.89999962,0,221.2984009,3.170243025,459.0973511,98.00003052,0,0
2021-09-08 02:50 +08:00,132.3666687,54.75999832,61.88000107,27.02033424,689.6966553,3.099999905,443.9333191,4,0,0.017089,0.01709,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.44737625,17,0,86.78263092,0,26.84820747,1004.400024,25.89999962,0,170.8016968,2.370123148,463.8886719,99.00008392,0,0
2021-09-08 02:55 +08:00,130.3000031,54.74666595,61.87033463,27.0063324,719.2566528,3.033333302,445.3999939,2,0,0.016602,0.016601,0,0.0254,1942.828,72.98235,26,7.824980259,0,0,25.44737625,17,0,86.28004456,0,26.84820747,1004.599976,25.70000076,0,211.0982208,5.979964256,462.0963135,99.90000153,0,0
2021-09-08 03:00 +08:00,127.5,57.26666641,61.91699982,27.01666641,674.5566406,3.200000048,449.1666565,2,0,0.016602,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.44737625,17,0,85.77439117,0,26.95485878,1004.700012,24.99999237,0,207.9990082,5.639906883,461.3965759,98.89980316,0,0
2021-09-08 03:05 +08:00,128.6999969,58.16999817,61.84066772,27.03899956,631.4733276,3.266666651,451.0333252,2,0,0,0.016601,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,25.44737625,17,0,84.75423431,0,26.95485878,1004.599976,25,0,200.3009491,4.940017223,458.4973145,93.19965363,0,0
2021-09-08 03:10 +08:00,131,55.54999924,61.6313324,27.04400063,605.1366577,3.400000095,450.0666809,2,0,0,0.01709,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,25.44737625,17,0,85.26620483,0,26.95485878,1004.299988,24.8999958,0,218.4994812,2.04006052,458.0980225,90.7999649,0,0
2021-09-08 03:15 +08:00,175.5,55.31999969,61.53099823,27.04299927,610.3733521,3.299999952,450.0333252,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.29886818,17,0,85.26629639,0,26.85319901,1004.299988,24.60000038,0,188.2031403,3.530376434,456.6987305,88.90000153,0,0
2021-09-08 03:20 +08:00,169.7333374,55.37666702,61.57333374,27.01333427,613.6533203,3.366666555,446.7666626,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.1490612,17,0,88.445961,0,26.85319901,1004.299988,24.60000038,0,209.4993744,1.340022206,456.2987671,90.30001831,0,0
2021-09-08 03:25 +08:00,162.6666718,56,61.69333267,26.99533272,602.9433594,3.5,447.5666809,2,0,0,0.016601,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,24.99965096,17,0,89.49121094,0,26.75184822,1004.10199,24.30101585,0,114.5975418,3.489695072,455.8989258,94.99187469,0,0
2021-09-08 03:30 +08:00,160.8333282,54.63000107,61.66933441,27.02666664,579.4733276,3.633333445,446.2000122,2,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.84516716,17,0,89.88405609,0,26.64918518,1004.099976,24,0,136.1920624,3.369861364,455.8989258,97.10010529,0,0
2021-09-08 03:35 +08:00,142.6785736,54.22857285,61.61500168,27.04214287,559.3607178,3.428571463,448.4285583,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.69501877,17,0,90.38048553,0,26.54595757,1003.900024,24.00001335,0,123.7000656,1.960064054,456.4985962,98.80002594,0,0
2021-09-08 03:40 +08:00,153.1999969,56.12666702,61.52500153,27.07966614,558.210022,3.733333349,451.2000122,4,0,0,0.017089,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,24.54473686,17,0,91.37945557,0,26.43785667,1003.799988,24,0,114.0081787,2.300189257,456.6990967,100,0,0
2021-09-08 03:45 +08:00,152.5517273,54.17586136,61.48758698,27.10689735,555.8172607,3.827586174,454.6551819,2,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.54473686,17,0,92.4499054,0,26.33804512,1003.799988,23.90001106,0,134.2037964,1.569930196,457.2984009,100,0,0
2021-09-08 03:50 +08:00,151.1333313,55.09000015,61.472332,27.12666702,521.5233154,3.5,452.6333313,2,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.54473686,17,0,92.95555115,0,26.33804512,1003.700012,23.9999752,0,203.4976044,1.400144935,457.2984619,100,0,0
2021-09-08 03:55 +08:00,151.2333374,55.18999863,61.32400131,27.16233253,505.8866577,3.733333349,454.7666626,3,0,0,0.016601,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,24.39767838,17,0,92.31175232,0,26.33804512,1003.799988,24.10000038,0,150.5055084,0.26016289,457.6981812,100,0,0
2021-09-08 04:00 +08:00,153.2333374,54.79666519,61.07500076,27.18766594,490.956665,3.866666555,459.7000122,2,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.39620399,17,0,92.81078339,0,26.23467064,1003.700012,24.20000076,0,198.1972504,1.020129919,457.8893738,99.99994659,0,0
2021-09-08 04:05 +08:00,152.6333313,54.53666687,61.05833435,27.17766762,505.4033203,3.566666603,458.1333313,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.39620399,17,0,92.81078339,0,26.23467064,1003.700012,24.20000076,0,120.6047134,0.720137298,457.4981995,99.19999695,0,0
2021-09-08 04:10 +08:00,154.0333405,55.15333176,60.90100098,27.1989994,517.9799805,3.599999905,459.8999939,3,0,0,0.01709,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,24.54693794,17,0,92.81078339,0,26.13341904,1003.700012,24.20000076,0,108.8575211,0.886371851,457.0984802,98.09999847,0,0
2021-09-08 04:15 +08:00,175.5333405,55.75666809,61.00099945,27.12899971,514.0300293,3.733333349,458.4666748,3,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.54693794,17,0,92.81078339,0,26.13341904,1003.700012,24.5,0,210.599884,1.759996295,457.0984497,98.90000916,0,0
2021-09-08 04:20 +08:00,176.6999969,55.46333313,61.07666779,27.10333252,476.7833252,3.733333349,463.4666748,2,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.54693794,17,0,92.28019714,0,26.13341904,1003.700012,24.5,0,166.80336,1.780072212,457.8980103,100,0,0
2021-09-08 04:25 +08:00,165.7857208,54.90357208,61.05107117,27.10035706,449.032135,3.75,460.5357056,3,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,24.54695129,17,0,92.26786041,0,26.13341904,1003.700012,24.70000076,8.32E-05,170.7974701,2.099900961,457.4983826,100,0,0
2021-09-08 04:30 +08:00,177.7333374,55.30666733,60.9659996,27.12400055,442.3699951,3.5,465.4333191,4,0,0,0.016601,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,24.84739113,17,0,92.26786041,0,26.13341904,1003.700012,24.70000076,0,140.3999634,1.719977736,458.4978027,100,0,0
2021-09-08 04:35 +08:00,182.5517273,54.81724167,60.87724304,27.13793182,450.9448242,3.586206913,455,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,24.99619675,17,0,92.26786041,0,26.23461151,1003.700012,24.89999962,0,136.4987335,0.930265486,459.0977478,100,0,0
2021-09-08 04:40 +08:00,182.3666687,55.20000076,60.65833282,27.20433426,463.3099976,3.666666746,460.7000122,3,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,24.99619675,17,0,92.26772308,0,26.23461151,1003.700012,25.00002289,0,142.1122284,2.939988375,459.6972961,100,0,0
2021-09-08 04:45 +08:00,182.3333282,54.95666504,60.68199921,27.20066643,465.9433289,3.633333445,464.8333435,3,0,0,0.017089,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,25.14623642,17,0,89.63148499,0,26.33680725,1003.700012,25.20000076,0,145.6550751,2.140719891,459.4992981,100,0,0
2021-09-08 04:50 +08:00,182.6999969,54.88333511,60.61966705,27.23233414,492.9299927,3.333333254,481.1333313,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.14623642,17,0,88.05450439,0,26.54049873,1003.700012,25.20000076,0,194.3888397,1.76996398,460.4968872,100,0,0
2021-09-08 04:55 +08:00,182.1333313,54.90999985,60.83800125,27.17266655,513.2166748,3.633333445,474.3666687,2,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,25.14623642,17,0,87.52848816,0,26.65004921,1003.799988,25.20001793,0,202.9001465,1.859961748,459.2976379,100,0,0
2021-09-08 05:00 +08:00,181,55.33000183,60.96666718,27.17266655,559.8866577,3.633333445,473.8666687,3,0,0,0.017089,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.14623642,17,0,88.5557251,0,26.65004921,1003.799988,25.29999924,0,222.9303741,4.066845417,460.4968872,98.90544128,0,0
2021-09-08 05:05 +08:00,186.8999939,54.82333374,60.91766739,27.23600006,608.4199829,3.433333397,475.8999939,3,0,0,0.016602,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,25.14623642,17,0,88.59299469,0,26.65004921,1003.799988,25.49998665,0,203.7985382,2.090025902,461.4964294,94.99987793,0,0
2021-09-08 05:10 +08:00,188.6000061,54.69666672,61.03133392,27.22599983,638.3766479,3.433333397,483,2,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,25.14626122,17,0,87.07502747,0,26.65004921,1003.799988,25.5,0,189.1012268,2.170055151,460.896759,90.60005188,0,0
2021-09-08 05:15 +08:00,177.9655151,54.71379471,61.04172516,27.23758698,660.5103149,3.482758522,488.4827576,2,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.29604149,17,0,88.1219635,0,26.65004921,1003.799988,25.59999466,0,190.2999725,1.920005322,461.0966797,89.50004578,0,0
2021-09-08 05:20 +08:00,174.8620758,55.47930908,61.07827759,27.21931076,792.4896851,3.551724195,490.9655151,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.29602432,17,0,88.62754822,0,26.65004921,1003.599976,25.60000038,0,167.6022949,3.04988122,463.0956726,90.20005798,0,0
2021-09-08 05:25 +08:00,180.7333374,54.65000153,61.09700012,27.22166634,949.0333252,3.433333397,489.6000061,3,0,0,0.016602,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,25.14682007,17,0,89.67102051,0,26.65004921,1003.400024,25.60000038,0,163.4003296,1.680006504,463.4957275,91.70000458,0,0
2021-09-08 05:30 +08:00,176.1379242,54.84482574,61.13275909,27.22793198,1063.531006,3.448275805,486.3448181,2,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.14682007,17,0,89.14569855,0,26.65004921,1003.400024,25.65000725,0,190.8482361,4.884874344,463.4958496,91.19995117,0,0
2021-09-08 05:35 +08:00,172.0666656,54.59999847,60.98933411,27.28199959,1141.939941,3.400000095,491.9333191,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.14682007,17,0,89.10850525,0,26.6500206,1003.399963,25.70000076,0,205.9805145,4.459293842,463.6954651,88.09992218,0,0
2021-09-08 05:40 +08:00,170.6666718,55.15999985,60.88600159,27.30733299,1169.373291,3.400000095,493.3666687,2,0,0,0.016601,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,25.29597855,17,0,88.58735657,0,26.54278755,1003.200012,25.70000076,0,191.297226,1.849912763,462.8960571,88.90005493,0,0
2021-09-08 05:45 +08:00,166.6999969,54.72999954,60.95466614,27.2923336,1170.253296,3.333333254,485.3999939,2,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.29597855,17,0,88.07267761,0,26.54278755,1003.200012,25.70000076,0,146.8021698,3.32986784,464.6950073,90.49995422,0,0
2021-09-08 05:50 +08:00,164.3000031,55.56999969,60.80066681,27.35666656,1156.27002,3.299999952,482.3333435,2,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.29597855,17,0,87.55475616,0,26.65098953,1003.200012,25.70000076,0,211.1984253,2.440050125,465.2949219,91.79999542,0,0
2021-09-08 05:55 +08:00,161.6666718,54.81666565,60.8326683,27.34133339,1145.073364,3.266666651,485.8666687,3,0,0,0.016601,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,25.29597855,17,0,86.54695129,0,26.65098953,1003.099976,25.70000076,0,194.5014954,3.129956245,464.4953613,90.59985352,0,0
2021-09-08 06:00 +08:00,158.0666656,55.46666718,60.96566772,27.30400085,1150.869995,3.166666746,488.7666626,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.29597855,17,0,88.1074295,0,26.65098953,1003.099976,25.89999962,0,142.6040649,2.190056562,465.4948425,89.8000412,0,0
2021-09-08 06:05 +08:00,154.1333313,54.46333313,60.91933441,27.31933403,1175.453369,3.033333302,481.5,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29597855,17,0,87.51585388,0,26.65098953,1003.099976,26,0,115.3262787,0.990185022,464.8952942,90.40000153,0,0
2021-09-08 06:10 +08:00,133.1785736,54.46071243,60.89107132,27.33749962,1196.175049,3.071428537,477.8571472,2,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29597855,17,0,88.57545471,0,26.65098953,1002.900024,26,0,152.7032166,3.609857082,465.6948853,90.39997864,0,0
2021-09-08 06:15 +08:00,144.2666626,55.02999878,60.70866776,27.36700058,1214.386719,3.099999905,481.1333313,2,0,0,0.01709,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.14602852,17,0,88.48350525,0,26.65098953,1002.799988,26.10001183,0,195.1013031,2.060044289,465.8947144,88.59999847,0,0
2021-09-08 06:20 +08:00,145.6551666,54.80689621,60.57517242,27.36241341,1192.989624,2.931034565,475.7930908,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.18363762,17,0,88.09806824,0,26.65098953,1002.799988,26.20000076,0,197.3015289,3.489929199,466.4944763,87.19999695,0,0
2021-09-08 06:25 +08:00,143.9032288,55.33871078,60.57967758,27.36580658,1138.483887,2.935483932,473.8709717,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.29645538,17,0,89.01373291,0,26.65098953,1002.799988,26.20000076,0,178.3019257,2.259910107,466.694458,88.09992218,0,0
2021-09-08 06:30 +08:00,144.5666656,54.69666672,60.46933365,27.35700035,1119.08667,2.799999952,471.6333313,3,0,0,0.016601,0,0.02735,1942.828,72.98235,26,7.824980259,0,0,25.14535522,17,0,90.04684448,0,26.65098953,1002.799988,26.20000076,0,137.8024902,1.080059052,466.8943176,87.00003052,0,0
2021-09-08 06:35 +08:00,144.5,54.68333435,60.4070015,27.32966614,1141.986694,2.900000095,468.6000061,3,0,0,0.01709,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.14535522,17,0,88.88188171,0,26.65098953,1002.799988,26.20000076,0,190.099411,3.090108156,466.2948914,87.59997559,0,0
2021-09-08 06:40 +08:00,141.3666687,55.79333496,60.43166733,27.31966591,1152.793335,2.866666555,465.6000061,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.1453495,17,0,90.91653442,0,26.65098953,1002.900024,26.20000076,0,189.1502686,1.844993114,467.493988,88.05001068,0,0
2021-09-08 06:45 +08:00,142.0666656,54.53333282,60.31666565,27.35766602,1100.763306,3.033333302,458.0666809,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,24.99648285,17,0,89.14323425,0,26.65098953,1002.900024,26.20000076,0,226.1426697,2.128768444,466.4945984,88.02506256,0,0
2021-09-08 06:50 +08:00,142.1000061,55.18000031,60.23333359,27.38266754,1076.329956,3.033333302,460.5333252,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,24.99648285,17,0,89.64737701,0,26.55155945,1002.900024,26.20000076,0,182.1970978,3.219584942,467.5939331,87.59994507,0,0
2021-09-08 06:55 +08:00,142.8666687,54.29000092,60.277668,27.3706665,1182.883301,2.799999952,461.3999939,2,0,0,0.01709,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,24.99649239,17,0,89.64737701,0,26.55155945,1002.900024,26.20000076,0,200.7010498,2.710142136,467.493988,88.40003967,0,0
2021-09-08 07:00 +08:00,130.0357208,53.71785736,60.26499939,27.38321495,1286.514282,2.678571463,459.0357056,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.824980259,0,0,25.14562607,17,0,89.45840454,0,26.55155945,1003,26.20000076,1.500079155,190.1006012,2.174907446,468.2270203,89.0500412,0,0
2021-09-08 07:05 +08:00,139.7333374,54.28666687,60.16799927,27.4173336,1225.77002,2.633333445,457,3,0,0.016601,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.36919975,17,0,88.02288055,0,26.55155945,1003.099976,26.20000076,3.497242689,205.9187469,3.462591887,468.5943298,90.19889832,0,0
2021-09-08 07:10 +08:00,141.8666687,54.39666748,60.1293335,27.41033363,1090.763306,2.5,462.1000061,2,0,0.016602,0.016601,0,0.01562,1942.828,72.98235,26,7.824980259,0,0,25.44380951,17,0,83.29225159,0,26.55155945,1003.099976,26.20000076,6.000033379,220.9988556,1.530004978,467.2940979,91.30001068,0,0
2021-09-08 07:15 +08:00,140.5862122,54.02069092,60.10689545,27.40413857,1057.186157,2.310344934,461.0344849,2,0,0.016601,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.59243774,17,0,80.70153809,0,26.55155945,1003.150024,26.20000076,8.50008297,214.4506531,2.460064888,467.6940002,92.25000763,0,0
2021-09-08 07:20 +08:00,141.3999939,54.74666595,60.02633286,27.43533325,1076.630005,2.366666555,459.3999939,2,0,0.01709,0.01709,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.59243774,17,0,79.86547089,0,26.55155945,1003.100037,26.1499939,12,162.4034576,2.790002584,468.2269287,93.25003052,0,0
2021-09-08 07:25 +08:00,140.9333344,54.69333267,59.97966766,27.47533417,1180.783325,2.266666651,463.5666809,1,0,0.016602,0.016601,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,25.59243774,17,0,79.73696136,0,26.5515728,1003.099976,26.10000038,15,191.6953125,2.489936113,467.6940002,93.70001221,0,0
2021-09-08 07:30 +08:00,142,54.47000122,59.86500168,27.49633408,1387.150024,2.400000095,463.5,3,0,0.016601,0.016602,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,25.59243774,17,0,78.22683716,0,26.65361977,1003.200012,26.10000038,21.00015068,223.0951538,1.730000019,467.2940063,93.49996948,0,0
2021-09-08 07:35 +08:00,194.8999939,54.14333344,60.08166504,27.43033409,1403.390015,2.299999952,458.1000061,3,0,0.016602,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.59243774,17,0,77.23120117,0,26.65361977,1003.200012,26,27.00004959,191.6001587,2.789997339,467.8938599,90.59997559,0,0
2021-09-08 07:40 +08:00,580.9333496,54.68333435,59.98699951,27.46133423,1390.530029,2.466666698,458.3333435,1,0,0.016601,0.016601,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,25.59243774,17,0,77.23125458,0,26.65361977,1003.200012,26.09999847,33.00014114,214.9995117,3.760003805,467.2940979,89.20001221,0,0
2021-09-08 07:45 +08:00,548.9000244,54.41666794,59.91199875,27.47100067,1404.063354,2.700000048,462.6000061,3,0,0.016602,0.016602,0,0.01758,1942.828,72.98235,26,7.824980259,0,0,25.59243774,17,0,78.24843597,0,26.65361977,1003.299988,26,40.00049973,190.6054382,3.949772596,467.2944031,90.00015259,0,0
2021-09-08 07:50 +08:00,485.9285583,54.09285736,59.80607224,27.52392769,1396.260742,2.428571463,463.8214417,2,0,0.01709,0.01709,0,0.01757,1942.828,72.98235,26,7.824980259,0,0,25.59243774,17,0,76.21658325,0,26.65361977,1003.366577,25.9334507,46.99648285,200.8936768,2.2698946,467.4965515,91.63275146,0,0
2021-09-08 07:55 +08:00,471.5,54.79333496,59.77000046,27.54166603,1360.359985,2.566666603,462.9333191,3,0,0.016601,0.016601,0,0.01563,1942.828,72.98235,26,7.824980259,0,0,25.13708305,17,0,80.10137177,0,26.65361977,1003.5,25.79999924,53.00053406,175.0977783,2.089925289,467.0943298,92.20001984,0,0
2021-09-08 08:00 +08:00,455.6000061,54.49000168,59.75066757,27.54700089,1329.67334,2.233333349,463.6000061,2,0,0.016602,0.016602,0,0.01758,1942.828,72.98235,26,12.63099289,6.834095478,10.27598572,24.83715248,17,19.41625023,83.72644806,20.56775856,26.65361977,1003.5,25.79999924,64.00018311,203.2983246,3.819701433,467.0142517,92.39998627,0,0
2021-09-08 08:05 +08:00,429.379303,53.87241364,59.81137848,27.50620651,1339.903442,2.310344934,467.5172424,3,0,0,0.016601,1.120371682,0.10937,1942.828,72.98235,26,66.49741364,59.77129745,29.45664787,21.79998589,17,62.05316544,81.07884979,100.7482452,26.32271194,1003.5,25.79999924,65.50003052,180.2998352,1.759990692,467.6940002,91.94998169,0,0
2021-09-08 08:10 +08:00,403.5333252,54.15999985,59.93266678,27.48566628,1229.843384,2.099999905,464.5666809,3,0,0,0.01709,3.034311806,0.10742,1942.828,72.98235,26,50.22053146,43.97183609,31.02352905,17.0871563,17,65.22362518,91.08360291,118.3160019,19.13888741,1003.700012,25.79999924,71.00050354,182.1072998,0.970257521,467.493988,90.69994354,0,0
2021-09-08 08:15 +08:00,377.6333313,54.29666519,59.97933197,27.4703331,1142.910034,2.533333302,467.6333313,2,0,0,0.016602,2.275800505,0.10938,1942.828,72.98235,26,47.10610199,41.07489395,31.2279129,16.89028931,17,65.88809204,91.89990997,119.3379593,18.72994423,1003.799988,25.79999924,80.0001297,188.7025757,2.430218697,467.5939941,90.89987183,0,0
2021-09-08 08:20 +08:00,348.7333374,54.32333374,59.84833145,27.53066635,1093.180054,2.5,469.1000061,3,0,0,0.016601,2.386387384,0.10742,1942.828,72.98235,26,45.94456863,39.88676834,31.64255905,16.9678688,17,65.46174622,93.16093445,119.3379593,18.83619308,1003.799988,25.89999962,85.00026703,212.1977081,1.130115986,468.2935486,89.90000153,0,0
2021-09-08 08:25 +08:00,325.5333252,54.31666565,59.81033325,27.5359993,999.539978,2.5,472.2999878,3,0,0,0.01709,2.216900311,0.10938,1942.828,72.98235,26,44.11411667,37.34301376,29.37062263,16.81715202,17,51.45134735,94.69691467,125.4610519,18.94820404,1003.900024,25.89999962,89,195.5998535,2.209985018,468.09375,89.30005646,0,0
2021-09-08 08:30 +08:00,306.4333191,54.18999863,59.7076683,27.58033371,956.0066528,2.400000095,475.9666748,3,0,0,0.016602,1.894403242,0.10937,1942.828,72.98235,26,40.73958588,34.04278564,27.29289818,16.81715202,17,45.07742691,94.69691467,123.4239655,18.70007515,1004.099976,25.90000343,86.99996948,168.7008362,2.16001749,465.9161072,88.70000458,0,0
2021-09-08 08:35 +08:00,288.2333374,54.0233345,59.62366486,27.6206665,953.2566528,2.666666746,474.3999939,3,0,0,0.016601,1.929383317,0.10742,1942.828,72.98235,26,40.22702789,34.03396988,27.29124832,16.96687508,17,46.36306763,94.69691467,121.3917923,18.8060379,1004.200012,26,88.00016785,185.0027008,1.430343032,468.8933411,88.99988556,0,0
2021-09-08 08:40 +08:00,271.5666809,54.09666824,59.37733459,27.68766594,921.8066406,2.633333445,472.7666626,3,0,0,0.01709,1.837848743,0.10938,1942.828,72.98235,26,41.14062881,35.06687546,27.29124832,16.96687508,17,46.66362,94.69691467,121.3917923,18.8060379,1004.299988,26,92.00016785,210.6987305,2.880056858,469.4931641,88.29997253,0,0
2021-09-08 08:45 +08:00,231.4642792,53.88928604,59.22000122,27.73928642,838.2785645,2.535714388,478.3571472,2,0,0,0.016602,1.63316802,0.10742,1942.828,72.98235,26,40.49308777,34.04455566,27.08715248,16.96687508,17,46.56350708,94.69691467,121.3917923,18.8060379,1004.400024,26.10000038,96.00001526,194.4997253,3.379978895,469.2932739,88,0,0
2021-09-08 08:50 +08:00,243.4333344,54.79000092,59.40766525,27.67966652,760.4733276,2.433333397,478.5,4,0,0,0.016601,1.654207209,0.10937,1942.828,72.98235,26,39.48722458,33.04473114,26.88570213,16.96687508,17,44.21982193,94.69691467,121.3917923,18.8060379,1004.599976,26.10000038,109.0008621,187.9018707,2.519993544,468.5003052,88.80000305,0,0
2021-09-08 08:55 +08:00,234.8333282,54.5,59.58000183,27.59466743,691.7700195,2.466666698,483.2999878,6,0,0,0.01709,1.294775414,0.10743,1942.828,72.98235,26,41.21348572,35.19524384,26.66282654,17.11628914,17,40.7742424,94.69691467,121.3917923,18.8060379,1004.599976,26.09998512,125.0007477,164.7047272,2.650253296,469.4933472,88.5999527,1,1
2021-09-08 09:00 +08:00,224.2413788,54.82413864,59.66724014,27.53551674,634.2344971,2.344827652,482.1379395,4,0,0,0.016602,1.808798709,0.10937,1942.828,72.98235,26,41.52289581,35.19524384,26.49069595,16.9663887,17,43.50543213,94.69691467,119.387207,18.8060379,1004.700012,26,144.0006714,199.802063,3.229925394,468.4937439,88.69999695,1,2
2021-09-08 09:05 +08:00,217.6999969,53.88333511,59.62200165,27.51366615,594.4099731,2.433333397,476.7000122,6,0.016723,0.050293,0.033691,1.610308365,0.10547,1942.828,72.98235,26,39.09890747,32.97798538,26.28198624,16.9663887,17,42.05207825,94.69691467,119.387207,18.70320702,1004.599976,26.10000038,169.5008698,198.6993866,3.570061684,469.6930847,88.19998169,1,3
2021-09-08 09:10 +08:00,216.1666718,54.68333435,59.52666855,27.5126667,582.5900269,2.433333397,482.1333313,5,0.016724,0.050293,0.03418,1.284007702,0.10547,1942.828,72.98235,26,38.15384674,31.96764946,25.87711334,16.9663887,17,40.64854431,94.69691467,119.387207,18.70320702,1004.700012,26.10001183,195.000473,168.8974609,2.160032749,470.4927368,87.99997711,1,3
2021-09-08 09:15 +08:00,204.9666595,54.79999924,59.42300034,27.52266693,564.3466797,2.333333254,474.3666687,5,0.016724,0.050293,0.034179,1.920361505,0.10742,1942.828,72.98235,26,38.09977722,31.9678669,25.87711334,16.9663887,17,41.09968567,94.69691467,119.387207,18.81035423,1004.700012,26.20000076,201,193.3017273,1.650253177,471.2922974,87.79998016,1,3
2021-09-08 09:20 +08:00,198.3999939,54.70333481,59.38666534,27.51766586,558.293335,2.400000095,473.8666687,5,0.016845,0.050293,0.033692,1.214956524,0.10547,1942.828,72.98235,26,40.46915436,35.08369064,25.87711334,17.11500359,17,41.4002533,94.69691467,119.387207,18.81035423,1004.900024,26.20001411,207.0001984,211.2011566,2.769973993,470.4927979,87.60002136,1,3
2021-09-08 09:25 +08:00,190.5666656,55.02000046,59.38100052,27.51133347,561.2800293,2.5,476.1333313,3,0.016724,0.050293,0.034179,1.591097711,0.10547,1942.828,72.98235,26,40.94191742,35.08369064,25.87711334,17.11500359,17,40.77376175,94.69691467,119.387207,18.81035423,1004.799988,26.39999962,224.0005951,195.9009705,3.420118332,471.6922913,86.69995117,1,4
2021-09-08 09:30 +08:00,185.5666656,54.52999878,59.40399933,27.52300072,579.2000122,2.466666698,474.9666748,6,0.016724,0.050293,0.033692,1.297853241,0.10547,1942.828,72.98235,26,41.42360687,35.08374405,26.59307861,17.11500359,17,44.88419724,94.69691467,117.3669052,18.81035423,1004.900024,26.30000496,244.0001068,207.5997009,4.329954147,472.0921326,85.60002136,1,3
2021-09-08 09:35 +08:00,164.1428528,54.17142868,59.55714417,27.46321487,553.5892944,2.464285612,466.2142944,5,0.016723,0.050293,0.03418,1.792034388,0.10547,1942.828,72.98235,26,42.83922958,37.17279434,27.41844368,17.11500359,17,47.64128494,94.69691467,117.3669052,18.81035423,1004.900024,26.60000038,259.0002136,204.1998138,2.260021925,471.8923035,85.49990082,1,2
2021-09-08 09:40 +08:00,173.9333344,54.82666779,59.57033157,27.47533417,567.25,2.166666746,470.6000061,4,0.016846,0.050293,0.033691,1.703119721,0.10546,1942.828,72.98235,26,43.7906723,38.20444489,28.08410645,17.11500359,17,50.42339325,94.69691467,119.4326935,18.81035423,1005.099915,26.60000038,268.0004272,201.9034729,2.450075865,472.2921753,84.90007019,1,5
2021-09-08 09:45 +08:00,172.3666687,54.32333374,59.60733414,27.46966743,565.7700195,2.400000095,470.0666809,3,0.016724,0.050293,0.03418,1.720509485,0.10743,1942.828,72.98235,26,43.78276062,37.17116928,27.84754944,16.96514511,17,46.78910828,94.69691467,121.4152145,18.81034851,1005.099976,26.70000076,277.0000916,218.9984894,0.990003526,473.6914368,85.3999939,1,4
2021-09-08 09:50 +08:00,165.3448334,54.62758636,59.5737915,27.48448181,499.3827515,2.206896544,466.6896667,4,0.016723,0.050293,0.034179,1.936074663,0.10546,1942.828,72.98235,26,39.51535797,33.81267929,26.91606331,16.81602859,17,45.0846405,94.69691467,121.4152145,18.58908653,1005,26.70005035,287.0004883,135.2168427,1.480194926,475.0907288,85.09999847,1,2
2021-09-08 09:55 +08:00,162.7666626,54.7266655,59.74533463,27.43533325,443.5766602,2.099999905,459.7333374,5,0.016724,0.050781,0.033692,1.751362131,0.10547,1942.828,72.98235,26,38.34030151,32.80241776,26.15415955,16.81602859,17,41.77629089,94.69691467,121.4152145,18.69175339,1005.200012,26.70000076,300.0001221,202.9994202,2.089986563,474.4911499,86.19999695,1,1
2021-09-08 10:00 +08:00,158.3000031,54.95666504,59.8516655,27.39733315,367.3266602,2.099999905,452.3999939,4,0.016846,0.050293,0.034179,1.680487704,0.10547,1942.828,72.98235,26,39.10774612,32.77994919,25.96962738,16.96614456,17,40.54824829,94.69691467,119.3629761,18.79994965,1005.200012,26.79999924,313.0001526,210.1991882,1.940036654,475.4906006,86.19999695,1,1
2021-09-08 10:05 +08:00,156,55.23333359,59.76100159,27.42900085,334.8800049,2.066666603,446.6333313,2,0.033691,0.050293,0.050293,1.664708145,0.09766,1942.828,72.98235,26,41.60593796,35.94327164,26.18247604,17.11548233,17,42.60338211,94.69691467,119.3625717,18.79997063,1005.200012,26.99998093,334.0015869,179.7092133,2.020175934,476.8897705,86.60012054,1,2
2021-09-08 10:10 +08:00,152.4333344,55.50999832,59.82366562,27.39599991,324.5700073,2.200000048,445.6333313,2,0.033936,0.050293,0.050782,1.695453438,0.09765,1942.828,72.98235,26,44.27422714,38.07125092,27.09800911,17.11548233,17,47.06452942,94.69691467,117.3326035,18.90164757,1005.299988,27.09998512,353.002533,209.7990875,1.040308475,476.8899841,86.59999847,1,1
2021-09-08 10:15 +08:00,149.1000061,54.24666595,59.84233475,27.37733269,316.1700134,2.099999905,447.5666809,3,0.033813,0.050293,0.050293,1.788261479,0.09766,1942.828,72.98235,26,44.89311981,39.11463928,27.31357002,17.11548233,17,46.11222076,94.69691467,119.396698,18.90162849,1005.299988,26.90001869,435.0036621,196.1988068,3.339842558,477.2897949,88.1999588,1,1
2021-09-08 10:20 +08:00,144.2666626,54.33000183,59.74966812,27.41900063,312.6499939,2.033333302,444.0666809,3,0.033813,0.050293,0.050293,1.773815949,0.09766,1942.828,72.98235,26,45.05939865,39.11463928,27.31357002,17.11548233,17,46.61366653,94.69691467,119.396698,18.7997551,1005.299988,27.20000076,505.0010071,205.9011383,4.559780121,476.6904297,86.59994507,1,1
2021-09-08 10:25 +08:00,132.9642792,53.88571548,59.91107178,27.38964272,289.8500061,2.107142925,438.8214417,4,0.033814,0.050293,0.050781,2.324252606,0.09765,1942.828,72.98235,26,45.05935287,39.11463928,27.31357002,16.965765,17,45.96196365,94.69691467,119.396698,18.7997551,1005.299988,27.4999752,502.9975281,190.5012665,4.159789085,478.2899475,83.39984894,1,1
2021-09-08 10:30 +08:00,135.3000031,54.12666702,60.00133514,27.3623333,239.7366638,2.066666603,436.3333435,2,0.033936,0.050293,0.050293,1.656213156,0.09766,1942.828,72.98235,26,41.60922241,35.63785553,27.31357002,16.81498337,17,46.6385498,94.69691467,119.396698,18.69479942,1005.400024,27.20000076,516.0027466,198.2017517,3.70002389,476.8902588,83.80014801,1,1
2021-09-08 10:35 +08:00,139.5333405,54.56999969,60.71900177,27.39666748,196.1433258,2,435.2333374,3,0.033813,0.050293,0.050781,1.921231037,0.0957,1942.828,72.98235,26,43.96666718,37.78055573,27.31357002,17.12806702,17,48.09222412,94.69691467,119.396698,18.86115646,1005.400024,27.39999962,487.0061951,205.2932892,2.810035944,478.4894104,84,1,1
2021-09-08 10:40 +08:00,144.8999939,54,61.9003334,27.42333412,150.1600037,2,433.0333252,2,0.033813,0.050781,0.050293,1.574348878,0.09766,1942.828,72.98235,26,44.88799667,38.88115692,27.31357002,17.12804222,17,45.91201019,94.69691467,119.396698,18.86115646,1005.599915,27.70000076,520.0013428,181.197052,4.369921684,479.6889954,80.70002747,1,2
2021-09-08 10:45 +08:00,151.0689697,54.86896515,61.42586136,27.64379311,112.8137894,2.034482718,433.8965454,1,0.033814,0.050293,0.050781,2.028021127,0.09766,1942.828,72.98235,26,44.22946548,37.87039948,27.31357002,16.97784042,17,47.41550446,94.69691467,119.396698,18.7473278,1005.599976,27.69996452,526.9956055,211.1999359,3.849967003,480.2886353,79.10037994,1,1
2021-09-08 10:50 +08:00,158.7333374,54.71333313,61.18999863,27.74633408,83.89666748,2.066666603,431.2999878,3,0.033935,0.050293,0.050293,1.869892162,0.09765,1942.828,72.98235,26,41.60625839,35.72052002,27.31357002,16.82759857,17,46.73899078,94.69691467,119.396698,18.63002205,1005.599976,27.49999809,638.9996338,205.8993378,4.39996624,480.4884644,82.6000061,1,1
2021-09-08 10:55 +08:00,164.9666595,53.98666763,61.08300018,27.80233383,59.53666687,2.133333445,432.8666687,2,0.033814,0.050293,0.050781,1.641560389,0.09766,1942.828,72.98235,26,43.30430222,37.81174088,27.31357002,17.12792778,17,44.3598175,94.69691467,119.396698,18.87088394,1005.599976,27.89999962,756.0012207,149.6005554,2.310012817,481.289978,80.79998016,1,1
2021-09-08 11:00 +08:00,168.8000031,53.74666595,61.04466629,27.85400009,46.09000015,2,435.2000122,3,0.033813,0.050293,0.050293,1.715681932,0.09765,1942.828,72.98235,26,44.56689835,38.90003586,27.31357002,16.97353745,17,47.61626816,94.69691467,119.396698,18.87186623,1005.599976,28.09998131,746.0043945,204.5027771,4.139747143,483.087677,77.60027313,1,3
2021-09-08 11:05 +08:00,171.5,54.14666748,61.13633347,27.86033249,40.8433342,2.066666603,435.2666626,5,0.016846,0.050781,0.033692,1.697070375,0.11329,1942.828,72.98235,26,44.50698471,38.11976242,27.31357002,16.97353745,17,44.60896301,94.69691467,119.396698,18.77240372,1005.400024,27.90001869,708.0006104,116.9160309,2.509963989,485.6859131,80.89981842,1,9
2021-09-08 11:10 +08:00,173.6000061,53.99000168,61.12333298,27.89900017,36.86666489,2.099999905,441.1333313,7,0.016846,0.050781,0.033203,1.974902682,0.11523,1942.828,72.98235,26,44.76527023,38.68355179,27.52145195,16.97353745,17,45.61511612,94.69691467,119.396698,18.77240372,1005.400024,28.20000076,780.9911499,177.8024597,2.569910049,485.4749756,79.00005341,1,2
2021-09-08 11:15 +08:00,175.6333313,53.78666687,61.21033478,27.90533257,34.14666748,2.333333254,445.5,3,0.016846,0.050293,0.033691,1.97786729,0.11328,1942.828,72.98235,26,44.69385147,38.90898895,27.52145195,16.97182655,17,47.13990784,94.69691467,119.396698,18.77240372,1005.400024,28.2999897,540.0001221,158.0037842,2.379964828,486.0861206,80.30001068,1,1
2021-09-08 11:20 +08:00,159.5,53.76071548,61.16642761,27.91321373,32.21785736,2.392857075,450.2142944,3,0.016845,0.050781,0.033692,1.711092739,0.11328,1942.828,72.98235,26,43.3899498,36.82997131,27.52145195,16.97182655,17,45.33580399,94.69691467,119.396698,18.77240372,1005.400024,28,642.9911499,183.2948456,3.079769135,485.4863892,80.9000473,1,1
2021-09-08 11:25 +08:00,178.6999969,54.52000046,61.0573349,27.95999908,32.95333481,2.566666603,450.5,4,0.016846,0.050782,0.033203,1.989060844,0.11328,1942.828,72.98235,26,41.60269928,35.79940414,27.52145195,16.97182655,17,45.86182022,94.69691467,119.396698,18.77240372,1005.400024,28,877.9737549,170.0037842,2.019998074,484.8865051,81.59992218,1,1
2021-09-08 11:30 +08:00,178.6333313,54.58333206,61.16533279,28.02899933,33.84000015,2.599999905,449.9666748,9,0.016846,0.050781,0.033691,1.544735575,0.11524,1942.828,72.98235,26,44.26308441,38.95511246,27.52145195,17.12080765,17,47.39106369,94.69691467,119.396698,18.87432671,1005.400024,28.39999962,469.036377,213.8994751,3.010076046,485.0866394,79.09999847,1,1
2021-09-08 11:35 +08:00,179.8275909,54.06206894,61.18241501,28.04275894,33.94137955,2.482758522,447.5517273,3,0.016723,0.050293,0.033692,1.509436556,0.11328,1942.828,72.98235,26,45.01260757,38.8397522,27.72862434,16.97140503,17,48.2180748,94.69691467,119.396698,18.8743,1005.299988,28.60000038,796.9622192,122.6250153,1.840039611,485.2865601,77.59983826,1,4
2021-09-08 11:40 +08:00,179.0666656,54.18333435,61.37233353,28.03966713,34.08333206,2.633333445,453.8666687,4,0.016846,0.050781,0.033203,1.871560476,0.11328,1942.828,72.98235,26,42.04698181,35.61663055,27.91384506,16.82243538,17,49.64650345,94.69691467,119.396698,18.65249252,1005.400024,28.20004654,854.9787598,187.2974396,2.799897432,484.6871033,78.5,1,4
2021-09-08 11:45 +08:00,179.5333405,53.93333435,61.48066711,28.04166603,34.02999878,2.599999905,449.3666687,4,0.016846,0.050781,0.033691,1.368803672,0.11328,1942.828,72.98235,26,42.04698181,35.61663055,28.33773422,16.97170067,17,49.87203979,94.69691467,119.396698,18.75164986,1005.299988,28,920.0025024,196.3003082,2.490048885,485.886322,79.59994507,1,4
2021-09-08 11:50 +08:00,180.6999969,53.95666504,61.77700043,28,34.14666748,2.666666746,450.5333252,6,0.016845,0.050782,0.033692,1.599379136,0.11524,1942.828,72.98235,26,44.73212814,38.86662292,29.01560783,17.12133217,17,51.82712173,94.69691467,119.396698,18.86397171,1005.099976,28.20001411,959.0040894,144.7046051,3.759920597,485.6863403,76.50002289,1,4
2021-09-08 11:55 +08:00,179.3000031,53.75,61.88233185,28.02266693,34.03666687,2.799999952,453.4666748,4,0.016846,0.050293,0.033203,1.29216177,0.11328,1942.828,72.98235,26,47.27575684,41.11680603,29.24121284,17.12133217,17,56.3885994,94.69691467,119.396698,18.86397171,1005.099976,28.20003128,849.0097046,214.4971161,1.630118966,486.0859985,79.29990387,1,5
2021-09-08 12:00 +08:00,176.6999969,53.75,62.14333344,27.98200035,33.93999863,2.599999905,456.2999878,3,0.016846,0.050781,0.033691,1.587423047,0.11328,1942.828,72.98235,26,44.79933548,38.81601715,28.97223854,16.80885887,17,53.99992371,94.69691467,119.405632,18.66303253,1005.099915,27.90001869,783.0205688,206.0961456,3.939342499,485.2840271,80.50006104,1,5
2021-09-08 12:05 +08:00,176.5,53.64666748,62.24966812,27.97900009,33.48333359,2.666666746,455.0666809,2,0.033447,0.050293,0.050293,1.616118581,0.12305,1942.828,72.98235,26,47.06978989,40.99750519,29.19005013,17.12069893,17,52.55374527,94.69691467,121.5572739,18.89872169,1004.900024,29,700.0161133,120.799942,2.200002432,486.0861816,76.09980774,1,4
2021-09-08 12:10 +08:00,157.5,53.24285889,62.29750061,27.98107147,33.38571548,2.357142925,453.7857056,3,0.033447,0.050781,0.050293,1.29548139,0.12109,1942.828,72.98235,26,47.21115494,40.89277267,28.66769791,16.969944,17,53.07996368,94.69691467,119.5697632,18.78474426,1004.799988,28.5,768.9978638,209.8036652,2.939906836,486.4846497,76.40029907,1,6
2021-09-08 12:15 +08:00,171.1000061,53.70666504,62.24933243,28.0189991,33.5933342,2.400000095,451.8999939,8,0.033326,0.050293,0.049805,1.721960948,0.12305,1942.828,72.98235,26,45.18048859,38.57695007,28.87421417,16.81774902,17,50.47377396,94.69691467,119.5697632,18.784729,1004.799988,29.40001106,746.0011597,178.2863922,0.669984877,486.8859558,72.40011597,1,4
2021-09-08 12:20 +08:00,171.3666687,53.68999863,62.32333374,28.0126667,33.66333389,2.700000048,451.1000061,4,0.033447,0.050293,0.050293,1.340131729,0.12109,1942.828,72.98235,26,43.27449036,37.42217255,28.67146873,16.97047806,17,51.77684021,94.69691467,119.5697632,18.65355873,1004.599976,29.39998436,765.9990845,132.8107147,1.020230651,487.2858887,73.19984436,1,6
2021-09-08 12:25 +08:00,168.3666687,53.47333145,62.39766693,28.0126667,33.63000107,2.599999905,455.6333313,3,0.033447,0.050293,0.050293,1.640726102,0.12305,1942.828,72.98235,26,44.68145752,38.42004013,28.88932037,16.97047997,17,55.16044998,94.69691467,119.5697632,18.77543259,1004.700012,29.39999962,801.0005493,186.9996033,2.659967184,488.6850586,72.90001678,1,5
2021-09-08 12:30 +08:00,163.7586212,53.71034622,62.29965591,28.06448364,33.71724319,2.896551609,454.7930908,7,0.033447,0.050781,0.050293,1.654232861,0.12304,1942.828,72.98235,26,47.37202835,41.86075974,29.7959404,17.12340546,17,57.24092865,94.69691467,119.483696,18.87969398,1004.599976,28.89997864,936.9788208,197.3005219,2.580462933,486.4862976,73.50006866,1,6
2021-09-08 12:35 +08:00,161.1000061,53.78666687,62.43166733,28.05566597,33.92333221,2.700000048,454.2000122,5,0.033326,0.050293,0.049804,1.68357119,0.1211,1942.828,72.98235,26,47.6828804,41.86075974,30.00293922,17.12340546,17,56.53899002,94.69691467,119.483696,18.87969398,1004.599976,28.30000496,824.0015259,222.0991364,1.950000048,485.4864502,77.30000305,1,7
2021-09-08 12:40 +08:00,157.3333282,53.27999878,62.43466568,28.06333351,33.84000015,2.733333349,462.0333252,7,0.033447,0.050293,0.050293,1.716295143,0.12304,1942.828,72.98235,26,48.17178726,41.86075974,30.00288391,16.97314835,17,58.56899643,94.69691467,119.4840698,18.87969398,1004.400024,29.10000038,881.0109863,123.2126846,0.620324075,485.2867432,75.59950256,1,7
2021-09-08 12:45 +08:00,155.6000061,53.1866684,62.32033157,28.12533379,33.71333313,2.799999952,462,8,0.033447,0.050293,0.050293,1.68602699,0.1211,1942.828,72.98235,26,45.75865555,39.64506912,28.99306297,16.8211689,17,52.72913361,94.69691467,121.5363235,18.66559792,1004.400024,28.50001144,954.0007935,178.7010803,2.410054922,484.8868103,75.79991913,1,8
2021-09-08 12:50 +08:00,155.3666687,53.61000061,62.38033295,28.11899948,33.84666824,2.733333349,459.8666687,8,0.033447,0.050781,0.050293,1.387726663,0.12304,1942.828,72.98235,26,42.47411346,36.31628418,27.8901329,16.8211689,17,45.88687134,94.69691467,121.5363235,18.66559792,1004.599976,28.29999924,925.0046387,192.9007568,3.810032368,483.287384,77.39997864,1,7
2021-09-08 12:55 +08:00,152.6333313,53.36000061,62.57500076,28.06166649,33.63999939,2.933333397,459.1333313,5,0.033326,0.050293,0.049805,1.876723529,0.1211,1942.828,72.98235,26,41.97334671,35.29721069,27.42778397,16.96969414,17,46.43830109,94.69691467,121.5363235,18.66559792,1004.400024,28.5000248,992.9997559,203.688446,3.759452581,482.0881042,75.00045013,1,7
2021-09-08 13:00 +08:00,139.8214264,51.8928566,62.568573,28.09035683,20.4285717,2.607142925,462.0357056,10,0.033447,0.050293,0.050293,1.551588334,0.12305,1942.828,72.98235,26,40.99435043,35.29721069,27.04868507,16.96969414,17,45.58604813,94.69691467,121.5359726,18.77124596,1004.299988,29.20003319,1014.002686,195.3012085,2.840059996,486.4857483,71.99984741,1,7
2021-09-08 13:05 +08:00,148.1333313,50.17666626,61.65133286,28.43266678,0,2.633333445,463.6000061,9,0.016723,0.05127,0.067871,1.575091602,0.10546,1942.828,72.98235,26,41.47483826,35.29741669,27.04868507,16.96969414,17,44.8591156,94.69691467,121.4647141,18.77124596,1004.299988,29.09869194,860.1652222,200.3720093,1.951340556,485.6863098,73.59999847,1,10
2021-09-08 13:10 +08:00,140.7666626,49.8133316,61.18600082,28.63299942,0,2.766666651,466.2000122,8,0.016724,0.050781,0.067871,1.599300032,0.10743,1942.828,72.98235,26,42.56166458,36.3315239,27.04868507,16.96969414,17,44.58362961,94.69691467,119.4732285,18.87744904,1004.299988,29.40002441,824.9857788,146.0101776,3.689462662,484.2876282,71.20001984,1,11
2021-09-08 13:15 +08:00,133.1999969,49.99000168,61.46433258,28.56866646,0,2.866666555,465.6000061,10,0.016846,0.05127,0.067871,1.600144352,0.10546,1942.828,72.98235,26,44.17218399,38.46390915,27.69879913,17.1234684,17,47.03998184,94.69691467,119.4730301,18.87744904,1004.299988,28.90001869,786.9954834,211.8946228,4.100012779,485.4864807,72.70005035,1,9
2021-09-08 13:20 +08:00,131.4827576,50.1655159,61.49068832,28.57448196,0,2.896551609,463.2069092,11,0.016723,0.050781,0.067871,1.611721695,0.10547,1942.828,72.98235,26,44.61062622,38.50201797,27.89089012,16.97058868,17,48.81933594,94.69691467,119.5712357,18.87743759,1004.099976,29.10000038,863.0045166,128.6088562,1.380065918,485.8864746,73.99993134,1,9
2021-09-08 13:25 +08:00,131.3000031,49.8433342,61.55766678,28.5636673,0,2.866666555,464.7333374,8,0.016724,0.051269,0.067871,2.016475229,0.10547,1942.828,72.98235,26,44.12871933,38.50201797,27.89089012,16.97058868,17,50.11000443,94.69691467,119.5712357,18.76511002,1004.299988,28.80002594,954.0053101,200.6968994,3.099950552,485.9863586,74.69986725,1,8
2021-09-08 13:30 +08:00,130.5666656,49.57666779,61.57400131,28.56200027,0,2.866666555,463.5333252,11,0.016724,0.05127,0.06836,1.549078584,0.10742,1942.828,72.98235,26,45.68183899,39.60731888,27.8909111,17.11974716,17,50.64896393,94.69691467,119.5712357,18.87431717,1004.099976,29.60001183,823.0010376,172.4035339,1.100320339,487.4857483,71.59993744,1,8
2021-09-08 13:35 +08:00,131.6666718,49.88999939,61.50966644,28.58333397,0,2.766666651,459.2666626,9,0.016723,0.050781,0.067871,2.054800373,0.10547,1942.828,72.98235,26,46.14445496,40.64547348,28.06995583,17.11974716,17,49.06916428,94.69691467,119.5712357,18.87431717,1004.099976,29.50001144,840.9989624,208.0995483,2.440121174,487.0892029,73.79962158,1,8
2021-09-08 13:40 +08:00,129.5333405,49.48333359,61.402668,28.61166573,0,2.766666651,455.6666565,10,0.016724,0.05127,0.067871,1.83947986,0.10547,1942.828,72.98235,26,47.08206558,40.64547348,28.06995583,16.96822929,17,51.25038147,94.69691467,119.5712357,18.77137375,1003.900024,29.40000916,750.0014648,189.1010284,1.340091228,486.2862244,73.29999542,1,6
2021-09-08 13:45 +08:00,129.4333344,49.83000183,61.47933197,28.59566689,0,2.799999952,460.0333252,8,0.016846,0.050781,0.067871,1.980414291,0.10547,1942.828,72.98235,26,47.71410751,41.66746902,28.06999588,17.1170063,17,47.7923317,94.69691467,119.5712357,18.77137375,1003.900024,29.89999962,747.0071411,208.693924,1.370115399,488.0857239,73.49990845,1,5
2021-09-08 13:50 +08:00,125.5517273,49.87931061,61.3648262,28.61172485,0,2.862068892,461.5172424,8,0.016723,0.051269,0.067871,1.929009211,0.10742,1942.828,72.98235,26,47.86469269,41.66746902,28.02621841,16.96609116,17,49.2954216,94.69691467,119.5634384,18.77137375,1003.900024,29.50005913,721.0021973,208.7887421,1.810097933,490.6843872,74.89962006,1,5
