timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-08 13:55 +08:00,122.3448257,49.88620758,61.40137863,28.61620712,0,3,462.1724243,6,0.016724,0.050782,0.067871,1.869335899,0.10547,1942.828,72.98235,26,47.07394791,40.67127991,28.02621841,16.96609116,17,49.82184982,94.69691467,119.5634384,18.77137375,1003.799988,29.40000534,634.0004883,232.0972443,1.390092492,491.0839539,76.29995728,1,6
2021-09-08 14:00 +08:00,131.7333374,49.65000153,61.36833191,28.58333397,0,2.833333254,462.7999878,7,0.016724,0.051269,0.067871,1.971880696,0.10547,1942.828,72.98235,26,44.3543396,38.48490143,27.80784988,16.96753693,17,49.19520187,94.69691467,119.5634384,18.66184425,1003.799988,29.30002594,643.9987793,137.3033295,3.149876118,489.28479,76.99992371,1,5
2021-09-08 14:05 +08:00,133.6999969,49.62666702,61.2480011,28.58333397,0,2.966666698,458.1000061,6,0.033447,0.050782,0.067383,1.882274993,0.12305,1942.828,72.98235,26,48.27148438,42.05286789,28.02036095,17.11821938,17,50.87453079,94.69691467,119.5634384,18.89170074,1003.700012,29.30002022,609.0060425,208.2980499,3.989857197,488.6850891,74.50010681,1,4
2021-09-08 14:10 +08:00,134.1999969,49.82333374,61.15866852,28.62199974,0,2.933333397,466.1333313,4,0.033447,0.050781,0.067871,1.389370813,0.125,1942.828,72.98235,26,47.63986206,41.04467392,29.04647636,16.96836472,17,56.48867035,94.69691467,117.5632248,18.76886177,1003.599976,29.30002022,639.9989014,172.2963867,2.16008234,489.8844299,73.80000305,1,4
2021-09-08 14:15 +08:00,134.8965454,49.81379318,61.0603447,28.62965584,0,2.896551609,465.4827576,4,0.033325,0.050293,0.067383,1.603882386,0.12304,1942.828,72.98235,26,48.58582687,43.16736603,29.74887848,16.96836472,17,56.63929749,94.69691467,119.6516876,18.76886177,1003.700012,29.49998665,590.9993896,207.0002136,3.900058746,487.2856445,72.59999084,1,5
2021-09-08 14:20 +08:00,130.8333282,49.77999878,61.11266708,28.66699982,0,2.833333254,460,5,0.033448,0.050781,0.067383,1.91065061,0.12305,1942.828,72.98235,26,46.95685196,40.96130753,29.51438713,16.96836472,17,55.78654099,94.69691467,121.6352921,18.76886177,1003.5,29.20000076,646.9904785,205.8895569,3.099919796,488.4850464,73.10025787,1,5
2021-09-08 14:25 +08:00,134.3333282,49.61666489,61.08599854,28.65533257,0,2.733333349,455.4333191,5,0.033447,0.050781,0.067383,1.410906576,0.12305,1942.828,72.98235,26,45.19787216,40.0057373,28.977005,17.13542557,17,51.23868561,94.69691467,119.5819092,18.66240501,1003.5,29.49995995,537.0012817,188.8011322,4.000076771,489.0847473,73.1002121,1,5
2021-09-08 14:30 +08:00,138.6666718,49.86999893,61.03300095,28.64266586,0,2.866666555,455.7666626,4,0.033447,0.050781,0.067871,1.687839036,0.125,1942.828,72.98235,26,49.16861343,43.54698944,29.37918854,16.98125648,17,55.51093292,94.69691467,119.5819092,18.90151215,1003.499939,28.90001678,571.9996948,201.8961182,3.519623518,489.4843445,75.19979858,1,4
2021-09-08 14:35 +08:00,139.3333282,49.86000061,61.03699875,28.65999985,0,2.900000095,456.6666565,5,0.033325,0.050293,0.067383,1.572393821,0.12304,1942.828,72.98235,26,45.73184967,39.28722,29.12535286,16.83143997,17,53.15557098,94.69691467,119.7312164,18.6618576,1003.299988,29.06665421,542.9974365,202.8008728,2.485022068,486.0863953,73.40000153,1,5
2021-09-08 14:40 +08:00,138.3000031,49.85666656,61.1269989,28.65333366,0,2.666666746,459.7000122,3,0.033448,0.050782,0.067382,1.656395901,0.12305,1942.828,72.98235,26,44.24539948,37.94524384,29.12535286,16.83140373,17,54.83468246,94.69691467,119.7312164,18.7689743,1003,28.90001869,490.9978027,133.5155182,1.890473723,486.0862732,75.09976196,1,2
2021-09-08 14:45 +08:00,128.1785736,49.58571243,61.16035843,28.64642906,0,2.785714388,457.8928528,5,0.033447,0.050781,0.067383,1.611050286,0.12305,1942.828,72.98235,26,47.19934464,41.16244125,29.3133812,16.9900341,17,54.38395309,94.69691467,119.7312164,18.9450531,1003.099976,29.20000076,497.9967957,158.9162292,1.099924088,486.6858521,72.89984131,1,5
2021-09-08 14:50 +08:00,139.6000061,49.86333466,61.26100159,28.62333298,0,2.900000095,455.8333435,6,0.033447,0.050781,0.067871,1.678761447,0.125,1942.828,72.98235,26,46.37880325,40.08108902,29.3133812,16.99001312,17,54.15799332,94.69691467,119.7312164,18.6905098,1002.900024,29.20002747,509.0064087,124.4010391,3.560134649,487.4858093,71.69997406,1,5
2021-09-08 14:55 +08:00,141.6999969,49.98333359,61.2159996,28.61933327,0,2.900000095,450.0666809,2,0.033325,0.050293,0.067383,1.707526804,0.12304,1942.828,72.98235,26,45.82474899,40.05356216,29.13183594,16.98547173,17,53.80708313,94.69691467,119.7312164,18.79602051,1002.799988,29.30001068,537.0030518,140.5011139,2.439974546,486.4860229,71.79991913,1,5
2021-09-08 15:00 +08:00,141.3999939,49.63999939,61.34266663,28.60400009,0,2.833333254,448.7666626,3,0.033447,0.050781,0.067383,1.392674974,0.12305,1942.828,72.98235,26,47.71035385,42.20930099,29.13187981,17.13467979,17,55.11017609,94.69691467,119.7312164,18.79602051,1002.599976,29.9000206,974.9891968,123.8083572,2.750092983,489.8845215,69.79985046,1,5
2021-09-08 15:05 +08:00,143.2758636,50.13103485,61.39275742,28.59206963,0,2.793103456,456.4137878,6,0.016846,0.050293,0.033203,1.731024025,0.12305,1942.828,72.98235,26,48.17996597,42.20948029,28.87652397,17.13467979,17,52.67910004,94.69691467,119.7312164,18.79602051,1002.700012,30.00001717,995.0041504,152.4977875,1.919999957,489.6846924,70.39974976,1,5
2021-09-08 15:10 +08:00,145,49.66999817,61.51833344,28.56699944,0,2.766666651,449.8333435,8,0.016846,0.050293,0.033691,1.648467829,0.125,1942.828,72.98235,26,46.21692657,39.9264183,28.66311646,16.82542992,17,53.78157806,94.69691467,119.7312164,18.68676949,1002.599976,30.70000076,572.0083008,126.802803,1.300131559,495.0822449,67.3999176,1,4
2021-09-08 15:15 +08:00,146.2666626,49.50333405,61.53499985,28.55866623,0,3.033333302,450.3999939,7,0.016846,0.050293,0.033204,1.590976927,0.12305,1942.828,72.98235,26,45.22805786,38.69407654,28.86475563,16.82986832,17,53.85699081,94.69691467,119.7312164,18.68676949,1002.599976,30.19999504,579.9976807,214.0994568,2.200097322,495.6820068,69.09996796,1,4
2021-09-08 15:20 +08:00,145.2333374,49.36666489,61.5340004,28.55433273,0,2.633333445,454.5,6,0.016845,0.050293,0.033691,1.694367533,0.12304,1942.828,72.98235,26,44.25908279,37.61421204,28.86475563,16.98430824,17,54.53367615,94.69691467,119.7312164,18.68676949,1002.700012,29.79993248,618.019165,197.4976959,3.899587154,492.4833679,69.00048065,1,4
2021-09-08 15:25 +08:00,145.5333405,49.47000122,61.67533493,28.52066612,0,2.566666603,449.6666565,6,0.016846,0.050293,0.033203,1.222078445,0.125,1942.828,72.98235,26,47.15405655,41.02312088,28.86475563,17.28553009,17,53.28010941,94.69691467,119.7312164,18.79486465,1002.599976,29.90002823,482.0031128,199.9923553,0.689971685,490.484314,71.89955139,1,4
2021-09-08 15:30 +08:00,147.1999969,49.67333221,61.69133377,28.5189991,0,2.566666603,456.3999939,8,0.016846,0.050293,0.033692,1.618750775,0.12305,1942.828,72.98235,26,43.80638123,38.07550049,28.8647995,16.67575264,17,54.33338547,94.69691467,119.7309036,18.61228371,1002.599976,29.3000145,558.0079346,205.3984222,1.899944544,488.8852234,72.59990692,1,4
2021-09-08 15:35 +08:00,133.9642792,49.21785736,61.72214127,28.51642799,0,2.535714388,458.6428528,6,0.016723,0.049805,0.033203,1.68925169,0.12305,1942.828,72.98235,26,48.46895599,43.01712418,29.36268616,17.15434837,17,54.35850143,94.69691467,119.6505585,18.94386292,1002.400024,29.80003166,642.0111694,92.20875549,0.530238152,490.0849915,70.39980316,1,5
2021-09-08 15:40 +08:00,142.4333344,49.49333191,61.73166656,28.51566696,0,2.666666746,455.4666748,7,0.016846,0.050293,0.033203,1.59324168,0.125,1942.828,72.98235,26,48.46895599,43.01712418,29.36269951,17.00237465,17,56.28836441,94.69691467,119.6505585,18.83416557,1002.5,29.30001259,561.9976196,196.9983673,2.710005999,492.4836121,72.40001678,1,4
2021-09-08 15:45 +08:00,144.3000031,49.38999939,61.7076683,28.52233315,0,2.633333445,454.5,7,0.016846,0.050293,0.033691,1.597236548,0.12304,1942.828,72.98235,26,46.07910156,39.54362106,29.56323624,16.8520031,17,55.28594208,94.69691467,119.6505585,18.72010231,1002.299988,29.99997711,533.9966431,167.7993927,2.009943962,491.2840576,70.49993896,1,5
2021-09-08 15:50 +08:00,144.1000061,49.38999939,61.70000076,28.52400017,0,2.733333349,452.9666748,6,0.016845,0.050293,0.033203,1.68592226,0.12305,1942.828,72.98235,26,45.62241745,39.54374313,29.81706429,17.00680351,17,54.63440323,94.69691467,119.6505585,18.72011566,1002.299988,30.39999962,557.9989624,213.0984955,0.610418141,494.082428,67.99993134,1,6
2021-09-08 15:55 +08:00,142.3000031,49.42666626,61.72566605,28.52400017,0,2.700000048,458,10,0.016846,0.050293,0.033692,1.726866632,0.125,1942.828,72.98235,26,47.52819443,41.82682419,29.57442474,17.15742111,17,54.43387985,94.69691467,119.6505585,18.83468628,1002.299988,29.90004921,518.0002441,163.9969482,1.590027571,491.4843445,71.39945221,1,5
2021-09-08 16:00 +08:00,141.5172424,49.63103485,61.77655029,28.51827621,0,2.482758522,454.241394,10,0,0,0,1.726787642,0.12305,1942.828,72.98235,26,48.61963654,42.91920471,29.57442474,17.00627708,17,54.70939255,94.69691467,119.6505585,18.82826614,1002.299988,29.90003204,489.0276489,220.0931549,1.5300349,493.2828064,70.99980164,1,8
2021-09-08 16:05 +08:00,142.3666687,49.26333237,61.80366516,28.50799942,0,2.733333349,456.4333191,10,0.016723,0.050781,0.051269,1.69687652,0.125,1942.828,72.98235,26,46.97288895,40.80115891,29.57442474,17.00627708,17,55.92258835,94.69691467,119.6505585,18.72705078,1002.200012,30.10000038,599.0014648,148.4037781,2.110058069,492.0856323,68.89998627,1,7
2021-09-08 16:10 +08:00,143,49.3433342,61.84466553,28.5189991,0,2.633333445,449.4333191,10,0.016602,0.050781,0.05127,1.541001122,0.12695,1942.828,72.98235,26,47.1295929,41.13264084,29.57442474,17.16288567,17,56.9652977,94.69691467,119.6505585,18.72607994,1002.099976,30.10000038,564.0292969,225.1001892,2.809756756,493.2831726,68.90023804,1,7
2021-09-08 16:15 +08:00,141.9666595,49.5,61.82466507,28.5170002,0,2.5,445.9333191,9,0.016723,0.050293,0.050781,1.692626987,0.125,1942.828,72.98235,26,48.76716614,43.29677582,29.57442474,17.00939751,17,52.62950897,94.69691467,119.6505585,18.96646309,1001.900024,30.29995918,694.9974976,214.9983063,2.899873495,494.2828979,68.60031891,1,8
2021-09-08 16:20 +08:00,142.5,49.46333313,61.79000092,28.52700043,0,2.533333302,455.8333435,10,0.016602,0.050781,0.05127,1.55531102,0.125,1942.828,72.98235,26,46.98677444,41.20217133,29.57442474,17.00896454,17,55.23574066,94.69691467,119.6505585,18.7174263,1001.900024,30.29995537,635.9868164,195.6943207,2.069963217,494.8822327,69.30010986,1,7
2021-09-08 16:25 +08:00,135.5357208,49.23571396,61.86535645,28.50928497,0,2.678571463,453.7857056,12,0.016724,0.050782,0.051269,1.561644097,0.12695,1942.828,72.98235,26,46.98675919,41.20212173,29.57442474,17.00896454,17,57.01518631,94.69691467,119.6505585,18.7174263,1001.900024,29.90001488,519.0006714,206.7950287,1.339970112,493.4830933,69.60004425,1,10
2021-09-08 16:30 +08:00,138.4333344,49.36333466,61.80633163,28.51000023,0,2.566666603,450.2666626,11,0.016723,0.050781,0.05127,1.638288826,0.125,1942.828,72.98235,26,45.66990662,40.18889999,29.36741066,17.00896454,17,55.58653641,94.69691467,119.6505585,18.71743202,1001.799988,30.70000076,512.9997559,175.0027466,1.529999971,496.481781,68.89994049,1,8
2021-09-08 16:35 +08:00,140.6000061,49.27999878,61.82266617,28.53233337,0,2.433333397,446.9666748,12,0.016602,0.050293,0.050781,1.534470251,0.125,1942.828,72.98235,26,49.29587555,43.55865479,29.59430122,17.16417503,17,55.11073303,94.69691467,119.6505585,18.91675949,1001.599976,30.79993439,453.9980469,206.2894135,2.339733839,497.0813293,67.69999695,1,7
2021-09-08 16:40 +08:00,138.3666687,49.56000137,61.82033157,28.52566719,0,2.599999905,442.9666748,11,0.016723,0.050781,0.051269,1.58026542,0.12696,1942.828,72.98235,26,48.45729446,42.40018082,29.59430122,16.86554909,17,56.61411285,94.69691467,119.6505585,18.7942276,1001.599976,29.80001068,388.9980164,188.4986115,2.159922123,496.0817871,71.30007172,1,7
2021-09-08 16:45 +08:00,136.6333313,49.45000076,61.83366776,28.5233326,0,2.700000048,447.4333191,9,0.016602,0.050781,0.05127,1.565274473,0.125,1942.828,72.98235,26,46.22312927,40.24168396,29.59430122,16.86554909,17,56.5136795,94.69691467,119.6505585,18.67601204,1001.599976,30.5,319.9957581,136.4202881,2.030119896,491.0848083,68.89987946,1,7
2021-09-08 16:50 +08:00,136.8965454,49.3103447,61.81137848,28.52379227,0,2.482758522,444.7930908,11,0.016724,0.050782,0.05127,1.959547784,0.125,1942.828,72.98235,26,46.22312927,40.24168396,29.59430122,17.01547813,17,55.58664322,94.69691467,119.6505585,18.77562904,1001.599976,30.29999924,276.9989929,192.7937012,0.860093951,490.4845886,69.19987488,1,8
2021-09-08 16:55 +08:00,135.8999939,49.20000076,61.85566711,28.52033424,0,2.466666698,446.2666626,7,0.016601,0.050293,0.050781,1.68332418,0.12695,1942.828,72.98235,26,46.22312927,40.24168396,30.08506012,17.01547813,17,58.39355469,94.69691467,117.6689072,18.77562904,1001.599976,30.29999924,238.9990692,156.4925079,1.380216837,491.0839539,68.10011292,1,7
2021-09-08 17:00 +08:00,134,49.41333389,61.97166824,28.5253334,0,2.533333302,447.1666565,5,0.016724,0.050781,0.051269,1.582756216,0.125,1942.828,72.98235,26,45.76972961,40.24168396,30.32173538,17.01547813,17,60.34859085,94.69691467,119.6691513,18.77562904,1001.400024,29.89999962,215.9997559,143.2050629,1.199990869,488.0855103,71.80000305,1,6
2021-09-08 17:05 +08:00,135.8333282,49.23666763,61.86566544,28.52733421,0,2.466666698,448.3666687,9,0.016723,0.050781,0.050782,1.662625998,0.12109,1942.828,72.98235,26,48.95301819,43.59429169,30.32173538,17.02032852,17,60.59951782,94.69691467,119.6691513,18.98954773,1001.400024,30.20000076,194.9985962,119.6279373,1.189934731,487.2861023,69.7999115,1,6
2021-09-08 17:10 +08:00,131.9666595,49.35666656,61.99133301,28.53833389,0,2.466666698,444.8999939,10,0.016724,0.050781,0.050781,1.655969595,0.12305,1942.828,72.98235,26,48.33465958,42.55220032,30.32173538,17.02032852,17,60.07304764,94.69691467,119.6691513,18.86864281,1001.299988,29.8000164,169.9996643,324.9928894,1.099999189,489.6843262,72.09998322,1,6
2021-09-08 17:15 +08:00,133.8666687,49.25999832,62.02566528,28.53133392,0,2.566666603,447.5666809,8,0.016846,0.050293,0.051269,1.898469657,0.12109,1942.828,72.98235,26,50.17089081,43.79700089,30.32173538,17.02055359,17,61.75173187,94.69691467,119.6691513,18.91592598,1001.299988,29.60002136,153.9991302,191.6794434,1.059978247,485.2870483,72.80008698,1,6
2021-09-08 17:20 +08:00,122.8928604,49,61.95357132,28.54142952,0,2.607142925,446.3214417,6,0.016723,0.050782,0.050782,1.690949942,0.1211,1942.828,72.98235,26,48.46450806,43.22860718,30.32173538,17.24229431,17,60.44888306,94.69691467,119.6691513,18.64339828,1001.299988,29.60000038,138,216.2988434,0.520058811,487.285553,70.09992218,1,6
2021-09-08 17:25 +08:00,132.8999939,49.04666519,62.00699997,28.54133415,0,2.466666698,442.9333191,8,0.016724,0.050781,0.050781,1.641120362,0.12304,1942.828,72.98235,26,45.9151535,40.36103821,30.10257721,16.9338932,17,57.91802216,94.69691467,119.6691513,18.74108124,1001.299988,29.60000038,136,145.7107239,1.080172181,486.0858765,69.79992676,1,6
2021-09-08 17:30 +08:00,133.1666718,49.20666504,62.04166794,28.54833412,0,2.566666603,440.7000122,11,0.016724,0.050781,0.050781,1.651674552,0.1211,1942.828,72.98235,26,49.01351929,42.66809845,30.10253334,17.08526421,17,55.28643417,94.69691467,119.6691513,18.85513878,1001.299988,29.5,138,214.6981812,1.869857788,485.8859863,69.79951477,1,5
2021-09-08 17:35 +08:00,132.1666718,49.19333267,62.01800156,28.54066658,0,2.900000095,438.6000061,7,0.016723,0.050293,0.050781,1.733860099,0.12109,1942.828,72.98235,26,47.86278534,41.60667801,29.9107914,16.93672943,17,56.53901291,94.69691467,119.6691513,18.75476456,1001.299988,29.5,140,216.7998657,1.110008359,484.2869873,67.8000946,1,5
2021-09-08 17:40 +08:00,127.9666672,49.29000092,61.94833374,28.57500076,0,2.900000095,445.3999939,7,0.016724,0.050781,0.050782,1.355080287,0.12305,1942.828,72.98235,26,44.46399307,38.29411316,29.07238388,16.93974495,17,53.93219376,94.69691467,121.7139282,18.63143921,1001.299988,29.65001106,136.4996796,133.9401855,0.810017347,485.6862488,68.94994354,1,4
2021-09-08 17:45 +08:00,127.2413788,49.16896439,61.90793228,28.57930946,0,2.758620739,439.8965454,7,0.016846,0.050782,0.051269,1.7254504,0.12109,1942.828,72.98235,26,45.55935287,39.35198975,28.89519501,17.08861542,17,52.10258865,94.69691467,121.7139282,18.8435173,1001.299988,29.60000038,124.999733,209.4994202,2.089972019,485.6864319,65.90008545,1,2
2021-09-08 17:50 +08:00,125.0999985,49.33333206,62.06200027,28.55466652,0,2.633333445,433.3999939,5,0.016723,0.050781,0.050781,1.375860221,0.1211,1942.828,72.98235,26,42.34206772,35.90590668,28.53194427,16.79015732,17,52.6789093,94.69691467,119.655014,18.63307571,1001.299988,29.70000076,108.9992676,169.8976135,0.870010972,483.8872986,68.20016479,1,1
2021-09-08 17:55 +08:00,121.2666702,49.30333328,62.07899857,28.55633354,0,2.799999952,439.3999939,3,0.016724,0.050293,0.050782,1.872157175,0.12304,1942.828,72.98235,26,44.23547745,38.05201721,28.53194427,17.09540176,17,51.350914,94.69691467,119.655014,18.83920479,1001.299988,29.70000076,91,114.7994003,1.850000024,484.8866577,68.00002289,0,0
2021-09-08 18:00 +08:00,122.2666702,48.92666626,62.09266663,28.57699966,0,2.666666746,441.0333252,4,0.016723,0.050781,0.050781,1.432433381,0.1211,1942.828,72.98235,26,45.67952347,40.17068863,28.74315262,17.09540176,17,54.3077507,94.69691467,119.655014,18.83920479,1001.400024,29.60000038,74.99926758,106.7062607,1.219959736,484.8864746,69.40000153,1,1
2021-09-08 18:05 +08:00,120.8666687,48.95999908,62.10266495,28.57999992,0,2.833333254,440.7666626,5,0,0.050293,0.050293,1.589162266,0.07812,1942.828,72.98235,26,44.53894043,38.16855621,28.67412567,16.94606781,17,52.10263443,94.69691467,119.655014,18.73933983,1001.299988,29.49999428,64.99994659,157.7013855,0.730046868,482.4877625,69.6999588,0,0
2021-09-08 18:10 +08:00,109.5,48.66428757,61.98571396,28.59607124,0,2.928571463,443.3571472,7,0,0.050781,0.050781,1.36841977,0.08008,1942.828,72.98235,26,43.56483078,37.15086746,28.455616,16.94606781,17,50.39848328,94.69691467,119.655014,18.73933983,1001.299988,29.49890518,64.98905945,213.0521088,0.454486787,483.4871521,69.59999847,1,2
2021-09-08 18:15 +08:00,114.7666702,49.0233345,61.95199966,28.61466599,0,2.933333397,437.9666748,5,0,0.050293,0.050293,1.983693243,0.07812,1942.828,72.98235,26,40.44115448,33.92584229,27.10466194,16.788908,17,43.53075409,94.69691467,125.8103714,18.73933792,1001.299988,29.39999962,71,206.7992401,1.959985018,483.4872437,65.40000916,0,0
2021-09-08 18:20 +08:00,107.5333328,48.99000168,62.15166855,28.63266754,0,3.033333302,437.0333252,3,0,0.050781,0.050781,2.383695939,0.07813,1942.828,72.98235,26,37.82424927,31.53726196,26.45412254,16.93787956,17,43.35531998,94.69691467,121.7168961,18.63733101,1001.099976,29.39999199,71.99991608,160.9001923,1.34002161,482.2877808,69.0998764,0,0
2021-09-08 18:25 +08:00,112.9666672,49.06999969,62.02799988,28.59666634,0,2.933333397,438.1333313,3,0,0.050293,0.050293,1.663970603,0.07812,1942.828,72.98235,26,38.75668716,32.55506134,26.28128242,17.08664131,17,40.32290268,94.69691467,119.7245331,18.84920883,1001.099976,29.39999962,64.99978638,119.702034,0.759954572,482.2877502,67.20001984,1,1
2021-09-08 18:30 +08:00,113.4666672,49.23666763,62.18000031,28.59133339,0,2.900000095,429.7999878,3,0,0.050782,0.050782,2.458770835,0.08008,1942.828,72.98235,26,37.01311874,30.42457771,26.06913948,16.93519402,17,41.77633286,94.69691467,119.7245331,18.73570061,1001.200012,29.39999962,53.99985123,129.5022125,1.489982605,481.6880493,66.90000916,1,1
2021-09-08 18:35 +08:00,110.4827576,49.11724091,62.37275696,28.59000015,0,3.034482718,434,6,0,0.050293,0.050293,1.023703677,0.07813,1942.828,72.98235,26,7.808487892,0,26.06913948,20.49389076,17,40.6987648,94.69691467,119.7245331,19.34733391,1001.399963,29.39999962,41.99963379,170.4927521,1.530131817,481.2883301,64.59992218,1,1
2021-09-08 18:40 +08:00,111.4666672,49.14333344,62.3136673,28.6206665,0,3.133333445,436.0333252,3,0,0.050293,0.050292,0,0.07812,1942.828,72.98235,26,7.808487892,0,26.28430557,22.14639091,17,43.104702,94.69691467,119.7245331,22.75194168,1001.400024,29.39999962,30.99996758,156.5006409,1.449992895,480.2886353,64.80001068,0,0
2021-09-08 18:45 +08:00,111.7333298,49.09999847,62.21933365,28.63566589,0,3.133333445,436.8333435,3,0,0.050781,0.050782,0,0.07813,1942.828,72.98235,26,7.808487892,0,0,22.29792404,17,0,94.69691467,0,23.1288166,1001.400024,29.29999924,21.99973297,214.6919403,1.659978628,474.2918701,63.70006561,0,0
2021-09-08 18:50 +08:00,110.4333344,49.20333481,62.3116684,28.61433411,0,3.066666603,435.8999939,2,0,0.050293,0.050293,0,0.08008,1942.828,72.98235,26,7.808487892,0,0,22.44880104,17,0,94.69691467,0,23.01214981,1001.599976,29.29999924,12.99976635,208.7147827,1.369904399,480.0882263,66.39997864,0,0
2021-09-08 18:55 +08:00,109,49.06999969,62.25533295,28.65266609,0,3.033333302,434.0333252,2,0,0.050781,0.050781,0,0.07812,1942.828,72.98235,26,7.808487892,0,0,22.29676628,17,0,94.69691467,0,23.01214981,1001.599976,29.29999924,7.999766827,176.3937225,0.729948759,480.2885132,66.7000351,0,0
2021-09-08 19:00 +08:00,103.8928604,48.75,62.35321426,28.64607048,0,3.142857075,438.4642944,4,0,0.050293,0.050293,0,0.07813,1942.828,72.98235,26,7.808487892,0,0,21.98959351,17,0,94.69691467,0,23.01214981,1001.599976,29.10000038,2.999800205,230.495697,0.630028009,479.6887207,67.80000305,0,0
2021-09-08 19:05 +08:00,105,48.9766655,62.45066833,28.65233421,0,3.066666603,437.2333374,3,0.016724,0.050781,0.033691,0,0.01757,1942.828,72.98235,26,7.808487892,0,0,21.98959351,17,0,94.69691467,0,23.01214981,1001.700012,29,0.999916852,271.2945557,0.409999996,478.4892883,68.10002899,0,0
2021-09-08 19:10 +08:00,107.3333359,49.07666779,62.55333328,28.65066719,0,3,433.5,3,0.016602,0.050782,0.03418,0,0.01563,1942.828,72.98235,26,7.808487892,0,0,21.98959351,17,0,94.69691467,0,23.01214981,1001.700012,28.89999962,0,192.9956665,1.249899626,478.4893799,69.30003357,0,0
2021-09-08 19:15 +08:00,110.8666687,48.9366684,62.52299881,28.67566681,0,3.099999905,436.6000061,3,0.016723,0.050292,0.033691,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,21.98959351,17,0,94.69691467,0,23.01214981,1001.700012,28.89999962,0,169.6005859,0.88999486,477.6897583,69.80000305,0,0
2021-09-08 19:20 +08:00,118.0666656,49.08000183,62.16166687,28.69266701,0,3.066666603,433.2999878,5,0.016602,0.050782,0.03418,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,22.13830376,17,0,94.69691467,0,23.01214981,1001.700012,28.79999924,0,145.1971436,0.75,476.4902649,70.49996185,1,1
2021-09-08 19:25 +08:00,112.103447,48.98275757,62.4155159,28.70379257,0,3.241379261,435.0689697,4,0.016724,0.050781,0.033692,0,0.01562,1942.828,72.98235,26,7.808487892,0,0,22.28722,17,0,94.69691467,0,23.11658287,1001.799988,28.79999924,0,96.12555695,0.200083956,478.0895386,69.90000153,1,1
2021-09-08 19:30 +08:00,107.9666672,49.31666565,62.56233215,28.6886673,0,3.400000095,438.4666748,5,0.016723,0.050781,0.034179,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,22.28722,17,0,94.69691467,0,23.21833038,1001.900024,28.79999924,0,173.9035645,0.490000993,476.4902344,71.30000305,0,0
2021-09-08 19:35 +08:00,112.7666702,49.1866684,62.53766632,28.7033329,0,3.200000048,431.4666748,2,0.016602,0.050293,0.033692,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,22.43631172,17,0,94.69691467,0,23.21835136,1002.099976,28.79998016,0,147.1176758,1.149818063,476.4903259,72.09999847,0,0
2021-09-08 19:40 +08:00,108.2666702,49.20999908,62.53566742,28.70499992,0,3.200000048,432.3999939,3,0.016723,0.050781,0.033691,0,0.01562,1942.828,72.98235,26,7.808487892,0,0,22.43631172,17,0,94.69691467,0,23.31864738,1002.200012,28.60000038,0,162.8987732,1.579971075,477.4896545,72.30002594,0,0
2021-09-08 19:45 +08:00,109.5999985,49.11000061,62.54899979,28.71733284,0,3.233333349,430.9666748,5,0.016602,0.050782,0.03418,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,22.58564377,17,0,94.69691467,0,23.42005157,1002.200012,28.59998131,0,122.2029572,1.049989939,476.8899841,74.00006104,0,0
2021-09-08 19:50 +08:00,121.0999985,49.17666626,62.4659996,28.71566582,0,3.266666651,436.7666626,2,0.016724,0.050781,0.033691,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,22.58564377,17,0,94.69691467,0,23.4200573,1002.400024,28.5,0,116.8002396,0.930020452,476.2904053,74.50000763,0,0
2021-09-08 19:55 +08:00,113.7142868,48.9642868,62.35321426,28.71821404,0,3.821428537,438.7142944,2,0.016601,0.050293,0.03418,0,0.01562,1942.828,72.98235,26,7.808487892,0,0,22.73522568,17,0,95.19205475,0,23.52447319,1002.400024,28.49998093,0,119.8045425,1.300063968,475.4908752,74.59999847,0,0
2021-09-08 20:00 +08:00,119.4333344,49.06999969,62.10466766,28.73699951,0,3.333333254,431.8999939,3,0.016724,0.050781,0.033691,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,22.88419533,17,0,95.19205475,0,23.62400627,1002.400024,28.39999962,0,167.4970551,0.870118797,476.6900635,74.09992981,0,0
2021-09-08 20:05 +08:00,106.3333359,49.20999908,62.06700134,28.7310009,0,3.400000095,423.2000122,3,0,0.033692,0.033692,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,22.88419533,17,0,95.19205475,0,23.72457504,1002.400024,28.39999962,0,116.9028931,0.91022855,476.4900513,73.59999847,0,0
2021-09-08 20:10 +08:00,97.83333588,49.50333405,62.24866486,28.68833351,0,3.066666603,432.7999878,2,0,0.033691,0.033691,0,0.01562,1942.828,72.98235,26,7.808487892,0,0,23.03295517,17,0,95.19205475,0,23.82448006,1002.400024,28.39999962,0,146.1980133,1.919960976,476.0903931,74.19994354,0,0
2021-09-08 20:15 +08:00,92.6333313,49.45999908,62.35566711,28.65500069,0,3.099999905,432.0666809,2,0,0.033691,0.033691,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,23.03295517,17,0,95.19205475,0,23.82448006,1002.400024,28.39999962,0,124.1957321,1.980000019,475.4908447,74.00004578,0,0
2021-09-08 20:20 +08:00,88.79310608,49.05172348,62.44241333,28.64999962,0,3.206896544,435.379303,3,0,0.033204,0.033692,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,23.03295517,17,0,95.19205475,0,23.8244915,1002.599976,28.39999962,0,101.7916031,1.168345571,475.0910034,74.79679108,0,0
2021-09-08 20:25 +08:00,71.80000305,49.22333145,62.40800095,28.68600082,0,3.400000095,437.3999939,3,0,0.033691,0.033691,0,0.01563,1942.828,72.98235,26,7.808487892,0,0,23.03295517,17,0,95.19205475,0,23.92355537,1002.700012,28.39999962,0,128.6945038,1.080180049,475.4910583,75.30007935,0,0
2021-09-08 20:30 +08:00,77.43333435,49.64333344,62.44233322,28.67099953,0,3.099999905,431.0666809,3,0,0.033691,0.033692,0,0.01757,1942.828,72.98235,26,7.808487892,0,0,23.03295517,17,0,95.19205475,0,23.92355537,1002.700012,28.5,0,139.7019501,1.680219173,476.2902527,74.09999847,0,0
2021-09-08 20:35 +08:00,80.26667023,49.67333221,62.50699997,28.68799973,0,3.133333445,430.2999878,2,0,0.033692,0.033691,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,23.03295517,17,0,95.19205475,0,23.92355537,1002.700012,28.5,0,107.2058411,1.539988995,475.6905212,73.70000458,0,0
2021-09-08 20:40 +08:00,72.59999847,49.28333282,62.40566635,28.7076664,0,3,432.1333313,2,0,0.033691,0.033691,0,0.01563,1942.828,72.98235,26,7.808487892,0,0,23.03295517,17,0,95.19205475,0,24.02452278,1002.799988,28.60000038,0,112.8034668,1.879983306,474.8911133,74.10002899,0,0
2021-09-08 20:45 +08:00,59.17856979,49.17499924,62.48785782,28.72821426,0,3.25,435.8928528,3,0,0.033692,0.033692,0,0.01757,1942.828,72.98235,26,7.808487892,0,0,23.03295517,17,0,95.19205475,0,24.02452278,1002.900024,28.59999466,0,140.0001221,1.749950051,475.6905823,74.70000458,0,0
2021-09-08 20:50 +08:00,68.69999695,49.54999924,62.41533279,28.74399948,0,3.166666746,437.3666687,3,0,0.033203,0.033691,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,23.03298187,17,0,95.19205475,0,24.02452278,1002.900024,28.5,0,106.5027618,2.179802418,475.2909241,75.40007782,0,0
2021-09-08 20:55 +08:00,71.90000153,49.54000092,62.26366806,28.8113327,0,3.266666651,439.0333252,3,0,0.033691,0.033692,0,0.01563,1942.828,72.98235,26,7.808487892,0,0,23.18315315,17,0,95.19205475,0,24.12502098,1003.099976,28.5,0,139.6990814,1.949962616,474.8909607,75.69998169,0,0
2021-09-08 21:00 +08:00,82.26667023,49.26333237,62.28099823,28.81800079,0,3.666666746,434.6333313,4,0,0.033691,0.033691,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,23.48273277,17,0,95.19205475,0,24.22414589,1003.099976,28.50002098,0,140.2922363,2.779632092,474.4913635,75.40000153,0,0
2021-09-08 21:05 +08:00,82.73332977,49.58000183,62.16933441,28.86400032,0,3.466666698,431.9666748,4,0,0.01709,0.016602,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,23.63708115,17,0,95.19205475,0,24.22414589,1003.200012,28.60000038,0,163.502533,0.770008326,475.4906921,75.40001678,0,0
2021-09-08 21:10 +08:00,80.82758331,49.59654999,62.09103394,28.87586212,0,3.517241478,428.4482727,2,0,0.016602,0.017089,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,23.78781891,17,0,95.19205475,0,24.22414589,1003.400024,28.59997559,0,139.5106201,2.240127563,475.8905029,75.80005646,0,0
2021-09-08 21:15 +08:00,89.43333435,49.52999878,62.47533417,28.75566673,0,3.666666746,429.1333313,3,0,0.01709,0.016602,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,23.93685341,17,0,95.19205475,0,24.22414589,1003.400024,28.60000038,0,168.8050079,2.11991024,475.8904114,76.19999695,0,0
2021-09-08 21:20 +08:00,80.80000305,49.48333359,62.45600128,28.78499985,0,3.466666698,426.3666687,3,0,0.016601,0.01709,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,23.93685341,17,0,95.19205475,0,24.22414589,1003.400024,28.5,0,126.0025787,2.319948912,476.2904053,76.70000458,0,0
2021-09-08 21:25 +08:00,99.46666718,49.40999985,62.68133163,28.72699928,0,3.666666746,428.8666687,3,0,0.01709,0.016601,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,23.93685341,17,0,95.19205475,0,24.33068275,1003.400024,28.5,0,204.5932007,1.860000014,476.4901428,77.00001526,0,0
2021-09-08 21:30 +08:00,105.5666656,49.55333328,62.70199966,28.71866608,0,3.599999905,429.2999878,3,0,0.01709,0.01709,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.33069038,1003.599976,28.39999962,0,102.1074371,1.469926715,474.4911804,77.5,0,0
2021-09-08 21:35 +08:00,90.17857361,49.75,62.76678467,28.71357155,0,3.535714388,433.1071472,3,0,0.016602,0.016602,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.44054794,1003.700012,28.39999962,0,131.4996948,1.959842563,475.2907104,78,0,0
2021-09-08 21:40 +08:00,85.33333588,49.49666595,62.92733383,28.69533348,0,3.599999905,431.7333374,4,0,0.017089,0.016601,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.55095482,1003.900024,28.39999962,0,164.198761,2.3000319,474.6911926,78.30000305,0,0
2021-09-08 21:45 +08:00,88.1333313,49.84666824,62.85466766,28.73566628,0,3.633333445,423.7999878,3,0,0.016602,0.01709,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.6557579,1003.900024,28.39999962,0,124.5003281,1.370049,475.0911255,78.50006866,0,0
2021-09-08 21:50 +08:00,85.5,49.86333466,62.45700073,28.8496666,0,3.700000048,424.7999878,3,0,0.01709,0.016602,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.6557579,1003.900024,28.39999962,0,154.395813,0.539995015,476.8898926,79.30000305,0,0
2021-09-08 21:55 +08:00,80.19999695,49.82666779,62.59566498,28.84433365,0,3.5,430.5666809,3,0,0.016601,0.01709,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.76057243,1004.099976,28.29999924,0,163.9921722,2.029913425,476.0901184,80,0,0
2021-09-08 22:00 +08:00,84.1333313,49.88000107,62.5573349,28.81966591,0,3.766666651,429.2000122,2,0,0.01709,0.016601,0,0.02539,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.76057243,1004.200012,28.29999924,0,121.3345184,1.624613523,475.0908508,80.39743805,0,0
2021-09-08 22:05 +08:00,80.96551514,49.78965378,62.78827667,28.80965424,0,3.620689631,434.4827576,3,0.016723,0,0.016602,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.87018204,1004.299988,28.29999924,0,108.3047333,2.159931898,476.2901611,81.10005188,0,0
2021-09-08 22:10 +08:00,79.80000305,50.31000137,62.64599991,28.82333374,0,3.400000095,431.4333191,3,0.016724,0,0.01709,0,0.01563,1942.828,72.98235,26,7.808487892,0,0,24.08588982,17,0,95.19205475,0,24.87018204,1004.299988,28.29999924,0,115.9021606,3.049906015,474.4911499,81.90002441,0,0
2021-09-08 22:15 +08:00,79.69999695,50.18333435,62.55199814,28.81266594,0,3.233333349,425.6333313,3,0.016846,0,0.016601,0,0.01757,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,95.19205475,0,24.92043877,1004.400024,28.29999924,0,112.5029678,2.419890165,474.4912415,82.5,0,0
2021-09-08 22:20 +08:00,70.33333588,50.16999817,62.4679985,28.78000069,0,3.566666603,425.2333374,3,0.016723,0,0.016602,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,94.65953827,0,24.97067642,1004.400024,28.29999924,0,120.4009705,1.670042634,473.6914368,83.30001068,0,0
2021-09-08 22:25 +08:00,55.86206818,50.29999924,62.49930954,28.79517174,0,3.724138021,427.8620605,3,0.016724,0,0.01709,0,0.01563,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,94.15520477,0,25.07724762,1004.400024,28.29996681,0,132.3005676,2.519991636,475.0909424,85.00006866,0,0
2021-09-08 22:30 +08:00,48.51724243,50.37241364,62.73448181,28.76724052,0,3.931034565,429.4482727,3,0.016724,0,0.016601,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,94.67544556,0,25.183918,1004.599976,28.10002327,0,120.903595,2.630133152,475.8903198,85.60006714,0,0
2021-09-08 22:35 +08:00,49.5,50.70999908,62.69300079,28.82333374,0,3.966666698,431.5,3,0.016723,0,0.016602,0,0.01757,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,94.67544556,0,25.183918,1004.599976,28.19998741,0,122.3273621,2.11977458,475.0907898,86.10002136,0,0
2021-09-08 22:40 +08:00,52.79999924,50.78333282,62.70566559,28.76633263,0,3.733333349,428.7333374,3,0.016724,0,0.01709,0,0.01563,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,95.17559814,0,25.183918,1004.599976,28.10000038,0,118.1978912,2.509818792,474.2911987,85.80000305,0,0
2021-09-08 22:45 +08:00,51.70000076,50.65000153,62.79199982,28.7266674,0,3.700000048,430.1666565,2,0.016846,0,0.016601,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,95.17559814,0,25.183918,1004.599976,28.10000038,0,156.699295,2.539938211,474.8908386,84.79998779,0,0
2021-09-08 22:50 +08:00,50.73333359,51.05333328,62.73966599,28.72500038,0.216666669,3.433333397,426.6333313,3,0.016723,0,0.016602,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,94.12745667,0,25.183918,1004.700012,28.19998169,0,181.8865814,1.400293827,474.6909485,84.99992371,0,0
2021-09-08 22:55 +08:00,47.86206818,51.01724243,62.77241516,28.72068977,4.979310513,3.689655066,431.241394,3,0.016724,0,0.01709,0,0.01562,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,94.12745667,0,25.29485321,1004.700012,28.20000076,0,175.9001312,1.870129228,474.0913086,84.40001678,0,0
2021-09-08 23:00 +08:00,43.86666489,51.10333252,62.8706665,28.70266724,15.85666656,3.566666603,432.1666565,3,0.016723,0,0.016601,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,94.12755585,0,25.39774704,1004.900024,28.20000076,0,137.4003143,2.289917946,474.4912415,85,0,0
2021-09-08 23:05 +08:00,41.86666489,50.90999985,62.88299942,28.68666649,30.28000069,3.266666651,428.3666687,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.23441124,17,0,95.13479614,0,25.39774704,1004.900024,28.20000076,0,135.1006165,1.719961405,475.6905518,85.20000458,0,0
2021-09-08 23:10 +08:00,35.06666565,50.96666718,63.00799942,28.68000031,48.49333191,3.533333302,430.1666565,3,0,0,0.016601,0,0.01562,1942.828,72.98235,26,7.808487892,0,0,24.08581352,17,0,95.13479614,0,25.39774704,1004.900024,28.20000076,0,124.603035,1.839897513,474.69104,85.29998779,0,0
2021-09-08 23:15 +08:00,38.79999924,51.55666733,63.18566513,28.67399979,63.00666809,3.633333445,423.5333252,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.08581352,17,0,95.13479614,0,25.39774704,1005.099976,28.20000076,0,118.6017456,2.440007448,474.4910889,85.19999695,0,0
2021-09-08 23:20 +08:00,37.3928566,50.09999847,63.52178574,28.65999985,78.37857056,3.75,424.5714417,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.23448753,17,0,95.13479614,0,25.39774704,1005.099976,28.20000076,0,120.0037384,3.569888592,474.69104,85.5,0,0
2021-09-08 23:25 +08:00,55.76666641,51.39333344,63.30033493,28.64966583,97.38999939,3.933333397,425.0333252,2,0,0,0.016601,0,0.01562,1942.828,72.98235,26,7.808487892,0,0,24.23448753,17,0,95.13479614,0,25.39774704,1005.099976,28.20000076,0,193.7889557,2.150228739,474.4911804,85.70001984,0,0
2021-09-08 23:30 +08:00,57.56666565,50.84999847,63.4936676,28.70000076,111.8966675,5.5,422.1000061,2,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.23448753,17,0,95.13479614,0,25.39774704,1005.099976,28.20000076,0,169.6985321,1.290092587,473.8913574,85.80000305,0,0
2021-09-08 23:35 +08:00,63.79999924,51.0933342,63.49233246,28.68700027,124.6100006,3.799999952,420.9333191,3,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.38381577,17,0,95.13479614,0,25.50119019,1005.200012,28.20000076,0,155.8947144,2.569560528,474.690979,85.19999695,0,0
2021-09-08 23:40 +08:00,60.06666565,50.93000031,63.81000137,28.63666725,136.8966675,3.766666651,426.2999878,3,0,0,0.016602,0,0.01562,1942.828,72.98235,26,7.808487892,0,0,24.38381577,17,0,95.13479614,0,25.50119019,1005.200012,28.20000076,0,125.9487305,1.294988155,474.0912781,85.25,0,0
2021-09-08 23:45 +08:00,67.46666718,51.18333435,63.60400009,28.65733337,147.9666595,4.066666603,424.6333313,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.38381577,17,0,95.13479614,0,25.50119019,1005.099976,28.20000076,0,164.9957886,3.220020056,475.0908508,84.99996948,0,0
2021-09-08 23:50 +08:00,64.86206818,50.96896362,63.51413727,28.63034439,157.7862091,4,425.9655151,2,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.808487892,0,0,24.38381577,17,0,94.63595581,0,25.62039948,1005.200012,28.30000496,0,190.9010468,1.739992023,475.4906311,84.69999695,0,0
2021-09-08 23:55 +08:00,60.66666794,51.03333282,63.45466614,28.63166618,165.9633331,3.833333254,431.6000061,2,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.808487892,0,0,24.38381577,17,0,95.14912415,0,25.72070694,1005.200012,28.39998245,0,206.1872864,0.890229881,475.4905701,84.59996796,0,0
2021-09-10 00:00 +08:00,134.1333313,51.12666702,69.37533569,28.05400085,220.0800018,8.899999619,467.5,3,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,25.98540306,1004.601624,27.79999924,0,102.3049927,1.850020289,471.9254761,94.00332642,0,0
2021-09-10 00:05 +08:00,130.3333282,51.23666763,68.5146637,28.04033279,228.4366608,9,463,3,0,0,0.016602,0,0.01757,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,25.98540306,1004.698364,27.79999924,0,82.99533844,0.607919812,472.6984863,93.99669647,0,0
2021-09-10 00:10 +08:00,99.10713959,50.56428528,66.76285553,27.93107224,234.7357178,6.857142925,454.1785583,2,0,0,0.017089,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,25.98540306,1004.601074,27.79999924,0,96.18898773,0.672973394,472.2986145,93.80220795,0,0
2021-09-10 00:15 +08:00,86.26667023,51.07333374,65.45700073,27.90866661,248.1233368,6.133333206,456.5666809,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.08469772,1004.700012,27.79999924,0,99.38059235,0.828373313,472.8917847,93.80000305,0,0
2021-09-10 00:20 +08:00,92.96551514,51.24827576,65.09654999,27.73206902,259.134491,5.827586174,460.758606,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.08469772,1004.700012,27.79999924,0,93.04281616,0.998294711,472.3151245,93.69999695,0,0
2021-09-10 00:25 +08:00,110,50.9366684,64.46566772,27.69266701,265.9100037,5.466666698,460.5666809,3,0,0,0.017089,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.08469772,1004.799988,27.79999924,0,103.4576416,1.102696061,472.0755005,93.80000305,0,0
2021-09-10 00:30 +08:00,122.6999969,50.88666534,63.7246666,27.69466591,284.8833313,4.466666698,453.4666748,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.08469772,1004.799988,27.79999924,0,100.1510925,0.880723715,472.1086731,94,0,0
2021-09-10 00:35 +08:00,129.6000061,51.43999863,63.49966812,27.59833336,303.3666687,3.933333397,458.2333374,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.08469772,1004.799988,27.79999924,0,91.3463974,0.658718288,471.6856689,94,0,0
2021-09-10 00:40 +08:00,138.7666626,51.39666748,63.04299927,27.59900093,332.1033325,4.133333206,461.2999878,1,0,0,0.017089,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.08469772,1004.603271,27.60000038,0,94.72386932,0.621326625,472.8785095,93.69999695,0,0
2021-09-10 00:45 +08:00,137.2333374,50.9366684,62.67833328,27.5933342,354.9266663,3.166666746,458.2666626,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.18474197,1004.599976,27.60000038,0,111.1687088,1.518473387,472.0953979,93.69999695,0,0
2021-09-10 00:50 +08:00,137.2333374,51.44666672,62.69200134,27.48399925,367.5866699,3.066666603,450.0666809,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.18474197,1004.599976,27.60000038,0,100.6336594,1.659999967,472.4819946,93.80000305,0,0
2021-09-10 00:55 +08:00,148.7333374,53.97000122,63.47399902,27.35700035,383.456665,3.466666698,451.0333252,3,0,0,0.017089,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.18474197,1004.400024,27.60000038,0,103.2763672,1.184900522,471.8955078,93.50328827,0,0
2021-09-10 01:00 +08:00,186.8000031,56.69333267,64.87000275,27.13366699,407.2966614,3.599999905,450.2000122,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.18474197,1004.400024,27.60000038,0,92.44838715,0.721654117,472.4886169,93.5,0,0
2021-09-10 01:05 +08:00,174.7857208,55.96071243,64.82607269,27.04392815,402.4535828,3.25,456.1071472,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.18474197,1004.400024,27.60000038,0,98.99233246,0.860000014,471.8888855,93.5,0,0
2021-09-10 01:10 +08:00,188.3103485,56.25517273,64.61758423,27.02310371,402.4827576,3,459.8965454,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.18474197,1004.299988,27.60000038,0,85.15390778,0.726965308,471.495697,93.5,0,0
2021-09-10 01:15 +08:00,188.4333344,55.77000046,64.78700256,26.90733337,414.2399902,2.866666555,461.5666809,3,0,0,0.01709,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99348259,17,0,95.36598206,0,26.18474197,1004.400024,27.60000038,0,89.64071655,0.810987949,472.1052551,93.5,0,0
2021-09-10 01:20 +08:00,185.9333344,55.99000168,64.67966461,26.82900047,435.6233215,2.900000095,452.4666748,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.18474197,1004.400024,27.60000038,0,94.82822418,0.730000019,471.9154358,93.5,0,0
2021-09-10 01:25 +08:00,183.4666595,55.74333191,64.44033051,26.81200027,464.8066711,2.733333349,454.6000061,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.28384399,1004.301636,27.60000038,0,97.18651581,0.540000021,471.6922607,93.69999695,0,0
2021-09-10 01:30 +08:00,180,55.60333252,64.16833496,26.80166626,473.3766785,2.799999952,451.8666687,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.28384399,1004.299988,27.5,0,128.7062225,0.850822628,472.0822449,94,0,0
2021-09-10 01:35 +08:00,178.3000031,56.2733345,64.09333038,26.7456665,472.1000061,2.633333445,451.3666687,3,0,0,0.017089,0,0.0254,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.28384399,1004.299988,27.5,0,122.8257294,0.697678387,472.4654236,94,0,0
2021-09-10 01:40 +08:00,172.2333374,57.80666733,64.06533051,26.73333359,473.0333252,2.566666603,448.1000061,2,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.28384399,1004.299988,27.5,0,106.46978,0.898274243,471.4890747,94.19999695,0,0
2021-09-10 01:45 +08:00,168.2333374,57.43333435,63.74333191,26.81633377,501.3999939,2.633333445,451.9333191,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.28384399,1004.299988,27.5,0,110.7858887,1.415841699,471.5056763,94.20332336,0,0
2021-09-10 01:50 +08:00,159.3666687,55.33000183,63.54266739,26.8010006,530.543335,2.333333254,455.4333191,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.28384399,1004.299988,27.5,0,103.1498566,0.930989981,471.4560852,94.40000153,0,0
2021-09-10 01:55 +08:00,136.25,55.11785889,63.20642853,26.85107231,565.2607422,2.321428537,449.8214417,3,0,0,0.01709,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.28384399,1004.299988,27.5,0,96.54742432,1.399521351,472.2787476,94.40000153,0,0
2021-09-10 02:00 +08:00,143.2068939,55.89310455,63.15655136,26.8031044,602.4414063,2.137931108,448.1034546,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.28384399,1004.299988,27.5,0,98.64904022,1.419374585,471.5022583,94.19999695,0,0
2021-09-10 02:05 +08:00,142.5,55.42333221,63.125,26.77133369,613.7999878,2.266666651,449.2999878,3,0,0.016602,0.016601,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.299988,27.5,0,118.5199585,1.466693282,471.2857666,93.60166168,0,0
2021-09-10 02:10 +08:00,139.5333405,55.49000168,63.07566833,26.75399971,583.789978,2.099999905,439.2000122,3,0,0.016601,0.016602,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.103271,27.49834824,0,106.1025543,0.993213058,471.4857788,93.30000305,0,0
2021-09-10 02:15 +08:00,134.8999939,55.66999817,63.16899872,26.70100021,544.5766602,2.033333302,446.5333252,4,0,0.016602,0.016601,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.200012,27.39999962,0,91.18305206,0.970000029,472.1220703,93,0,0
2021-09-10 02:20 +08:00,131.1666718,55.45666504,63.13899994,26.6760006,539.7399902,2.033333302,442.1333313,3,0,0.01709,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.200012,27.39999962,0,119.1370468,1.151159525,471.0925293,91.70828247,0,0
2021-09-10 02:25 +08:00,127.6999969,56.79333496,62.92066574,26.71733284,544.8800049,2.033333302,437.2333374,3,0,0.016601,0.016602,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.200012,27.39999962,0,131.2771606,1.53616631,470.7091064,90.90493011,0,0
2021-09-10 02:30 +08:00,125.1999969,56.56999969,62.87866592,26.71166611,539.5033569,2.033333302,439.9666748,3,0,0.016602,0.016601,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.200012,27.49833488,0,113.827858,1.039822459,472.8751526,90.00332642,0,0
2021-09-10 02:35 +08:00,118.3666687,55.70000076,62.5909996,26.80400085,606.75,2.033333302,439,3,0,0.016601,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.200012,27.59834862,0,123.24189,1.997102022,473.0590515,89.69999695,0,0
