timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-10 02:40 +08:00,114.9333344,56.25666809,62.402668,26.85000038,692.9699707,1.933333278,441.7000122,3,0,0.016602,0.016601,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.101624,27.50166321,0,112.5091248,1.588190556,472.2920532,89.80000305,0,0
2021-09-10 02:45 +08:00,104.6071396,57.09999847,62.36678696,26.85071373,701.8821411,1.928571463,444.1785583,3,0,0.016602,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.101624,27.5,0,134.3681488,1.594560623,471.3121948,90.19999695,0,0
2021-09-10 02:50 +08:00,100.0999985,56.10333252,62.29666519,26.87800026,717.3200073,1.899999976,449.6333313,3,0,0.017089,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1004.099976,27.5,0,111.6338806,2.216008186,471.6955872,90.19999695,0,0
2021-09-10 02:55 +08:00,103.6206894,56.81379318,62.27689743,26.88275909,708.6827393,1.931034446,444.8965454,3,0,0.016602,0.016601,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.900024,27.5,0,113.8703613,0.933787346,471.6988525,90.19999695,0,0
2021-09-10 03:00 +08:00,100.3666687,57.87666702,62.24866486,26.92233276,723.2633057,1.700000048,447.8333435,3,0,0.016602,0.016602,0,0.01757,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.900024,27.5,0,125.2832642,0.935270071,470.9156189,90.69999695,0,0
2021-09-10 03:05 +08:00,97.96666718,56.77666855,62.22133255,26.94499969,776.2199707,1.966666698,442.9666748,4,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.900024,27.39999962,0,125.8199005,1.246517539,472.0821533,91.19667816,0,0
2021-09-10 03:10 +08:00,96.73332977,57.41333389,62.21533203,26.93733406,821.4699707,1.700000048,447.1333313,3,0,0,0.01709,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.900024,27.49835396,0,91.19594574,1.247574449,471.0892334,91.4967041,0,0
2021-09-10 03:15 +08:00,95.43333435,57.5633316,62.17366791,26.94566727,845.6333618,1.666666627,455.9666748,3,0,0,0.016602,0,0.01757,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.900024,27.39999962,0,104.9310074,2.219105244,471.8071594,91.79834747,0,0
2021-09-10 03:20 +08:00,94.66666412,57.40000153,62.04433441,26.97066689,850.4199829,1.5,446.8999939,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.799988,27.5,0,88.15598297,1.320044398,471.2924194,92,0,0
2021-09-10 03:25 +08:00,94.43333435,56.87333298,62.0019989,26.98233414,741.2266846,1.399999976,451.4666748,3,0,0,0.016601,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.799988,27.39999962,0,93.62947845,0.923113644,472.2920532,92.30000305,0,0
2021-09-10 03:30 +08:00,94.09999847,57.71333313,62.13966751,26.96166611,520.0800171,1.466666698,452.3333435,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.799988,27.39999962,0,89.60343933,0.712601542,471.4923706,92.5,0,0
2021-09-10 03:35 +08:00,95.73332977,56.70000076,62.06299973,26.98699951,423.9299927,1.633333325,457.1000061,3,0,0,0.016602,0,0.01757,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.799988,27.39999962,0,121.7198792,1.255346179,471.5153809,92.80000305,0,0
2021-09-10 03:40 +08:00,81.4642868,55.56071472,62.09428406,26.96214294,393.1607056,1.25,444.8928528,3,0,0,0.017089,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.698364,27.39999962,0,130.1826477,1.507208824,472.8852234,93.19999695,0,0
2021-09-10 03:45 +08:00,94.31034851,55.63103485,62.03758621,26.92137909,340.1103516,1.620689631,443.4137878,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.700012,27.39999962,0,120.5338898,2.645647764,471.1123962,93.5,0,0
2021-09-10 03:50 +08:00,96.03333282,55.74333191,61.94166565,26.90966606,269.436676,1.533333302,443.7000122,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.601624,27.49835587,0,106.3354797,1.401691794,471.2989807,93.79836273,0,0
2021-09-10 03:55 +08:00,96.53333282,55.81666565,61.91799927,26.89233398,376.8166809,1.799999952,440.2666626,3,0,0,0.016601,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.599976,27.5,0.016549639,141.0178375,1.48008275,468.8967896,94.19668579,0,0
2021-09-10 04:00 +08:00,99.96666718,56.24333191,61.93399811,26.87599945,478.1066589,1.600000024,444.2333374,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.400024,27.39999962,0,123.5145035,2.967368841,466.8943481,95.09507751,0,0
2021-09-10 04:05 +08:00,104.8666687,55.94666672,61.92300034,26.89366722,533.666687,1.566666722,442.8666687,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.5,27.29999924,0,89.88961792,1.933475375,466.1112061,95.89834595,0,0
2021-09-10 04:10 +08:00,105.4666672,55.79333496,61.9173317,26.90533257,685.1066895,1.566666722,441.4333191,3,0,0,0.01709,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.301636,27.29999924,0,96.3602829,3.784660339,467.0843811,95.90000153,0,0
2021-09-10 04:15 +08:00,106.2333298,56.92333221,61.96966553,26.90500069,816.6466675,1.633333325,440.1666565,3,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.200012,27.29999924,0,119.501152,1.824869514,466.897644,96.09999847,0,0
2021-09-10 04:20 +08:00,109.1333313,56.41666794,61.7923317,26.93099976,821.9033203,1.766666651,447.2333374,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14248466,17,0,95.36598206,0,26.38459778,1003.101624,27.10000038,0,116.1756821,2.785155058,468.4676208,96.09999847,0,0
2021-09-10 04:25 +08:00,111.6666641,56.21666718,61.75333405,26.89633369,849.4733276,1.799999952,440.9333191,3,0,0,0.016602,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,25.29261398,17,0,95.36598206,0,26.38459778,1003.299988,27.10000038,0,92.51774597,2.831044912,468.6868591,95.69999695,0,0
2021-09-10 04:30 +08:00,106.25,56.34999847,61.52285767,26.94928551,810.7642822,1.964285731,443.3214417,3,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.29261398,17,0,95.36598206,0,26.38459778,1003.198364,27.10000038,0,95.40354919,2.552155495,468.0871277,95.30332184,0,0
2021-09-10 04:35 +08:00,132.8333282,56.0633316,61.42866516,26.97100067,835.6099854,2.200000048,444.8333435,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.29261398,17,0,95.36598206,0,26.38459778,1003.099976,27.20000076,0,147.8191833,1.33420527,468.8901978,94.5032959,0,0
2021-09-10 04:40 +08:00,142.9655151,55.70344925,61.35482788,27.00517273,849.0861816,1.896551728,448.1034546,3,0,0,0.016602,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,25.29261398,17,0,95.36598206,0,26.48236656,1003.200012,27.20000076,0,104.8661804,1.361261249,470.0667114,94.00497437,0,0
2021-09-10 04:45 +08:00,153.4333344,55.94666672,61.38833237,26.98466682,793.960022,1.899999976,447.2333374,3,0,0,0.017089,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.44224167,17,0,95.36598206,0,26.48399734,1003.400024,27.20000076,0,212.7627716,0.581186175,470.2928467,93.69999695,0,0
2021-09-10 04:50 +08:00,159.7666626,56.16333389,61.52933502,26.93799973,708.4633179,3.433333397,449.7666626,4,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.59091568,17,0,94.87007141,0,26.48399734,1003.796692,26.60332108,0,101.0653763,0.217429459,470.4927368,91.00663757,0,0
2021-09-10 04:55 +08:00,166.4333344,56.28666687,61.42300034,26.98600006,650.4866943,4.633333206,453.2000122,3,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,25.59342575,17,0,93.80171967,0,26.48399734,1003.896729,25.30329323,0,184.5526886,2.073293209,464.9115906,98.7753067,0,0
2021-09-10 05:00 +08:00,167.6000061,56.22999954,61.44833374,27.00133324,627.3033447,2.700000048,453.2666626,3,0,0,0.017089,0,0.01757,1942.828,72.98235,26,7.817481995,0,0.00757291,25.59342575,17,0,92.7442627,0,26.58540916,1004.099976,24.60326576,0.983668685,261.4745178,4.738594532,460.1235657,100,0,0
2021-09-10 05:05 +08:00,165.6000061,56.20999908,61.47833252,26.99766731,944.0266724,2.666666746,459.6333313,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.44452477,17,0,92.7442627,0,26.69187927,1003.900024,24.29999924,0,304.9613342,0.773845732,457.5115967,100,0,0
2021-09-10 05:10 +08:00,162.3333282,55.9366684,61.35100174,27.05366707,869.4933472,2.233333349,454.5666809,3,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,25.44452477,17,0,92.7442627,0,26.69187927,1004.101624,24.198349,0,190.1576538,3.708423376,456.2888489,100,0,0
2021-09-10 05:15 +08:00,160.4666595,56.02000046,61.36733246,27.08833313,940.2166748,3.200000048,453.1000061,3,0,0,0.016601,0,0.01757,1942.828,72.98235,26,7.817481995,0,0.00757291,25.44452477,17,0,92.23031616,0,26.69187927,1004.200012,23.89999962,0.983367205,257.7710571,2.659562111,454.1164246,100,0,0
2021-09-10 05:20 +08:00,148,56.43214417,61.5864296,27.01250076,1035.689331,3.107142925,450.4642944,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.44452477,17,0,91.73472595,0,26.69187927,1004.200012,23.69833755,0,175.3217926,2.160289764,453.889801,100,0,0
2021-09-10 05:25 +08:00,153,57.34666824,61.41699982,27.07966614,930.6766968,2.066666603,458.7333374,3,0,0,0.016602,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,25.44452477,17,0,91.28773499,0,26.69187927,1004.301636,23.30329895,0,221.4144897,1.075904608,457.4925842,100,0,0
2021-09-10 05:30 +08:00,159.1724091,56.54482651,61.45827484,27.05999947,840.6551514,2.965517282,463.3448181,3,0,0,0.016601,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.29549408,17,0,91.30879974,0,26.69187927,1004.398376,23.5,0,266.5193787,2.15943408,456.9051514,100,0,0
2021-09-10 05:35 +08:00,159.4193573,56.04193497,61.48258209,27.072258,883.6064453,2.967741966,455.6774292,2,0,0,0.016602,0,0.01757,1942.828,72.98235,26,7.817481995,0,0.00757291,25.29549408,17,0,90.80124664,0,26.69187927,1004.601624,23.5,0,153.6197052,2.340728998,455.1224365,100,0,0
2021-09-10 05:40 +08:00,159.7666626,55.93999863,61.51266479,27.08533287,960.9666748,2.133333445,467.2000122,3,0,0,0.016601,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,25.29549408,17,0,91.3087616,0,26.69187927,1004.799988,23.29999924,0,272.7286987,3.746608257,455.6957397,100,0,0
2021-09-10 05:45 +08:00,160.3333282,56.85333252,61.4173317,27.12700081,1057.839966,2.400000095,463.7999878,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14607048,17,0,91.81503296,0,26.69187927,1004.799988,23.29999924,0,270.0207825,4.185555458,454.4995117,100,0,0
2021-09-10 05:50 +08:00,159.9666595,56.60333252,61.29399872,27.17566681,992.706665,2.466666698,467.3333435,3,0,0,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,25.14607048,17,0,91.81503296,0,26.58009529,1004.599976,23.20000076,0,303.5340576,1.196813464,453.8964844,100,0,0
2021-09-10 05:55 +08:00,162.9666595,56.12666702,61.35133362,27.14533424,1089.636719,2.933333397,466.1666565,3,0,0,0.016601,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99695587,17,0,91.81503296,0,26.47750664,1004.698364,23.10000038,0,163.1295929,1.276015997,452.3070374,100,0,0
2021-09-10 06:00 +08:00,164.1666718,57.09000015,61.33366776,27.17033386,1185.859985,2.366666555,464.6333313,3,0,0,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99695587,17,0,91.81503296,0,26.375597,1004.5,23.09835052,0,189.6558838,0.586370111,451.890686,100,0,0
2021-09-10 06:05 +08:00,167.1999969,56.29000092,61.17966843,27.23166656,1293.893311,2.866666555,466.7666626,2,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.99695587,17,0,91.81503296,0,26.375597,1004.5,22.89999962,0,276.9285278,0.762653708,451.5140991,100,0,0
2021-09-10 06:10 +08:00,169.0689697,56.83793259,61.25896454,27.20551682,1191.472412,2.551724195,476.2758484,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.8507843,17,0,91.81503296,0,26.375597,1004.5,22.80165482,0.983451188,286.7735291,2.247777939,451.1208496,100,0,0
2021-09-10 06:15 +08:00,151.8333282,55.68000031,61.23899841,27.22633362,1204.416626,3.433333397,470.2999878,3,0,0,0.01709,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84832382,17,0,91.81503296,0,26.2745533,1004.5,22.79999924,0,313.3461609,1.377734184,450.901062,100,0,0
2021-09-10 06:20 +08:00,167.9666595,56.36000061,61.13233185,27.24433327,1062.203369,2.733333349,464.8333435,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84832382,17,0,91.81503296,0,26.2745533,1004.700012,22.60165787,0,240.8459015,2.051430464,450.491333,100,0,0
2021-09-10 06:25 +08:00,168.6896515,56.06551743,61.2089653,27.2258625,771.9000244,2.965517282,469.0689697,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84832382,17,0,91.81503296,0,26.2745533,1004.601624,22.89671135,0,319.7619629,1.728685021,450.1080017,100,0,0
2021-09-10 06:30 +08:00,167.8000031,55.96333313,61.21533203,27.19666672,915.4066772,3.166666746,470.5666809,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84832382,17,0,91.81503296,0,26.17375946,1004.601624,22.89999962,0,225.68573,0.509532332,450.4914246,100,0,0
2021-09-10 06:35 +08:00,167.8666687,57.40999985,61.1546669,27.19966698,977.7299805,3.033333302,467.1666565,3,0,0,0.01709,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,91.81503296,0,26.17207527,1004.700012,23,0,303.2651978,0.868177712,451.29422,100,0,0
2021-09-10 06:40 +08:00,163.6666718,55.91333389,61.01333237,27.24766731,1106.453369,3.033333302,466.6666565,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,91.81503296,0,26.17207527,1004.700012,23,0,289.5500793,0.352318019,451.6807251,100,0,0
2021-09-10 06:45 +08:00,155.7666626,55.53666687,61.16433334,27.21500015,1067.306641,3.166666746,471.2666626,3,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,91.81503296,0,26.07281494,1004.599976,23.09834862,0,304.6298828,0.72966969,450.7044373,100,0,0
2021-09-10 06:50 +08:00,151.5666656,55.51333237,61.14633179,27.201334,978.3800049,3.233333349,460.8999939,3,0,0,0.016602,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,91.81503296,0,26.07281494,1004.599976,23.10000038,0,293.3006897,0.709834456,451.6973877,100,0,0
2021-09-10 06:55 +08:00,153,55.42666626,61.15000153,27.20000076,945.4333496,3.433333397,464.2999878,3,0,0,0.01709,0,0.0254,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,91.81503296,0,26.07281494,1004.601624,23.10164261,0,286.366333,1.515221477,450.3240051,100,0,0
2021-09-10 07:00 +08:00,156.7333374,55.56666565,61.04633331,27.24133301,1098.853394,4.099999905,461.5333252,2,0,0,0.016601,0,0.02539,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,91.81503296,0,26.07281494,1004.599976,23.20000076,2,295.9425964,0.757186532,451.3140869,100,0,0
2021-09-10 07:05 +08:00,144.7857208,55.7142868,61.06607056,27.21464348,1256.760742,4.071428776,457.1428528,3,0,0.016601,0.016602,0,0.01757,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,91.81503296,0,26.07281494,1004.599976,23.20000076,3.983562946,277.0477905,0.445726365,451.3139954,100,0,0
2021-09-10 07:10 +08:00,164.5666656,55.9766655,61.05799866,27.20400047,1214.589966,3.533333302,451.4333191,3,0,0.016602,0.016601,0,0.01563,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,90.77252197,0,26.07281494,1004.696716,23.30165291,7.983467102,269.8479919,1.75702405,451.6841736,100,0,0
2021-09-10 07:15 +08:00,170.7586212,56.31379318,61.1051712,27.19482803,1361.541382,3.482758522,452.379303,2,0,0.016601,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,90.27716064,0,26.07281494,1004.599976,23.5,12,264.9433899,0.67165494,452.2970886,100,0,0
2021-09-10 07:20 +08:00,176,56.27000046,61.03233337,27.23999977,1362.636719,3.033333302,450.8666687,3,0,0.01709,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69888306,17,0,89.76363373,0,26.07281494,1004.700012,23.5,16.98356628,306.2719421,0.276245147,453.6703186,100,0,0
2021-09-10 07:25 +08:00,180.4666595,56.2266655,60.94800186,27.26966667,1327.073364,3.066666603,445.5333252,3,0,0.016602,0.016601,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84746552,17,0,89.76363373,0,26.07281494,1004.700012,23.4016571,21.98343468,261.4664307,0.348343402,452.8902588,100,0,0
2021-09-10 07:30 +08:00,183.8333282,56.48333359,60.93000031,27.2626667,1121.503296,3.666666746,435.4333191,3,0,0.016601,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84746552,17,0,89.26792908,0,26.07281494,1004.601624,23.40166283,30.96674156,329.969635,0.92885828,453.1000977,100,0,0
2021-09-10 07:35 +08:00,185.3666687,56.15999985,60.90233231,27.26366615,1178.293335,3.033333302,434.4333191,3,0,0.016602,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84746552,17,0,89.26792908,0,26.07281494,1004.599976,23.60165024,41.95050049,272.9867249,1.143464923,452.9002075,100,0,0
2021-09-10 07:40 +08:00,188,56.51666641,60.86700058,27.27000046,1273.166626,4.266666889,440.3666687,3,0,0.016601,0.016601,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84746552,17,0,89.80695343,0,26.17496872,1004.599976,23.70000076,53.9503479,269.1560059,0.908179402,453.4867554,100,0,0
2021-09-10 07:45 +08:00,190.1000061,56.11666489,60.97933197,27.23833275,1331.003296,3.066666603,437.5666809,3,0,0.016602,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84746552,17,0,90.30279541,0,26.17496872,1004.700012,23.70000076,69.93484497,306.5114746,0.36146602,454.0997925,100,0,0
2021-09-10 07:50 +08:00,194.0666656,56.0933342,60.8326683,27.28800011,1336.18335,3.433333397,439.5,3,0,0.01709,0.01709,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.84746552,17,0,90.30279541,0,26.17496872,1004.700012,23.89999962,114.5366135,263.2300415,0.309929788,454.286377,100,0,0
2021-09-10 07:55 +08:00,182.25,55.9821434,60.86142731,27.28964233,1318.228516,2.75,438.9285583,3,0,0.016601,0.016601,0,0.01562,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69849586,17,0,90.30279541,0,26.17496872,1004.700012,24,119.8686371,319.5444946,0.304926157,454.5191956,100,0,0
2021-09-10 08:00 +08:00,204.7666626,55.81666565,60.83399963,27.29266739,1358.07666,3.5,434.1666565,3,0,0.016602,0.016602,0,0.01758,1942.828,72.98235,26,7.817481995,0,0.00757291,24.69849586,17,0,90.30279541,0,26.0743885,1004.599976,24.00165558,138.1324005,7.974119663,2.1640172,455.6907654,100,0,0
2021-09-10 08:05 +08:00,222.6000061,55.6866684,60.83966827,27.28000069,1354.560059,2.566666603,437.6000061,3,0,0,0.016601,1.044299267,0.13281,1942.828,72.98235,26,66.68846893,61.32518768,31.00913429,22.08052444,17,70.45954132,87.59017944,94.9908371,25.70979309,1004.599976,24.39999962,180.9507446,262.0615845,0.49804607,455.9120483,100,0,0
2021-09-10 08:10 +08:00,227.1379242,56.35861969,60.78413773,27.28275871,1387.337891,2.724138021,430.4827576,3,0,0,0.01709,2.184198204,0.13282,1942.828,72.98235,26,53.59522247,47.43384933,33.3265419,17.08139992,17,77.83421326,91.30104065,118.0613785,19.09994698,1004.700012,24.5,194.1316071,233.3747406,0.124148153,459.0810852,100,0,0
2021-09-10 08:15 +08:00,226.5666656,57.22333145,60.8433342,27.29999924,1324.293335,2.799999952,437.9333191,3,0,0,0.016602,1.901136516,0.13281,1942.828,72.98235,26,50.66654968,44.98599625,33.3265419,17.02907944,17,75.46585846,93.35851288,120.0821457,18.88547325,1004.896729,24.49834251,186.668335,296.7116089,0.675854266,459.2844238,100,0,0
2021-09-10 08:20 +08:00,231.1666718,56.95666504,60.84500122,27.31333351,1434.040039,2.766666651,434.5666809,3,0,0,0.016601,1.715376782,0.13281,1942.828,72.98235,26,52.38999557,46.07989883,33.62600327,17.02907944,17,75.9948349,93.8555603,120.0098572,19.003479,1004.898376,24.59836769,125.0163269,282.6134644,1.854695797,459.7006836,100,0,0
2021-09-10 08:25 +08:00,238.5,55.85333252,60.81433487,27.31800079,1480.15332,6.266666889,428.1000061,3,0,0,0.01709,2.012583475,0.13477,1942.828,72.98235,26,49.64175797,44.47257614,33.62600327,17.18177795,17,76.44432068,94.9031601,120.0427933,18.7443161,1004.900024,24.70000076,127.0166321,294.2767029,1.456632853,460.6836548,100,0,0
2021-09-10 08:30 +08:00,239.9333344,55.83333206,60.76433182,27.34799957,1526.130005,2.733333349,437.7999878,3,0,0,0.016602,2.066363153,0.13281,1942.828,72.98235,26,47.96061325,41.83394241,32.06907654,16.57055092,17,66.19898224,94.9031601,124.1560364,18.89132309,1004.900024,24.9016552,130.9669037,281.506134,1.691725492,461.4634399,98.01985931,0,0
2021-09-10 08:35 +08:00,238.9666595,55.63000107,60.67066574,27.36899948,1707.146606,2.866666555,437.0333252,3,0,0,0.016601,1.665284442,0.13281,1942.828,72.98235,26,46.40884018,40.36416626,29.68939781,16.89115334,17,55.26530457,94.9031601,124.1903687,18.71533966,1005.099976,25.19671631,168.901474,281.5774841,0.445090353,460.6903992,95.39015198,0,0
2021-09-10 08:40 +08:00,235.6999969,55.64666748,60.56666565,27.4173336,2672.300049,3,438.7999878,3,0,0,0.01709,1.588561807,0.13281,1942.828,72.98235,26,44.57650757,38.20849228,29.46504593,16.89115334,17,54.39303207,94.9031601,120.1678391,18.71533966,1005.101624,25.20000076,209.7349396,338.9624939,1.169999957,462.282959,91.70496368,0,0
2021-09-10 08:45 +08:00,222,55.16428757,60.59035873,27.41535759,1630.939331,3.178571463,440.9642944,3,0,0,0.016602,1.305872345,0.13282,1942.828,72.98235,26,43.13140488,37.15399551,29.27622986,16.89115334,17,54.62218475,94.9031601,120.1678391,18.71533966,1005.198364,25.5,198.9342499,265.0158081,0.672465563,462.2830505,90.41643524,0,0
2021-09-10 08:50 +08:00,223.8666687,56.04000092,60.52999878,27.41666603,1406.333374,2.799999952,440.7999878,3,0,0,0.016601,1.256515772,0.13281,1942.828,72.98235,26,42.29872131,36.15192795,29.2730751,17.0385704,17,54.33252716,94.9031601,120.1678391,18.71533966,1005.200012,25.60165787,191.016571,295.7992249,0.382816285,464.8785706,88.9016571,0,0
2021-09-10 08:55 +08:00,232.3666687,56.42333221,60.5719986,27.40966606,1538.33667,2.933333397,439.2000122,4,0,0,0.01709,1.773022011,0.13476,1942.828,72.98235,26,43.07418823,37.21089935,29.06534576,17.04105377,17,53.9730835,94.9031601,120.1678391,18.71533966,1005.400024,25.89671326,203.9671326,299.9753113,0.273779631,465.100708,89.09506989,0,0
2021-09-10 09:00 +08:00,234.0344849,56.39655304,60.32965469,27.49965477,1343.4104,3,440.7930908,5,0,0,0.016602,1.401910959,0.13282,1942.828,72.98235,26,45.58270645,39.39956665,28.76848793,17.04105377,17,53.79746246,94.9031601,120.1568222,18.81761169,1005.400024,25.89834213,211.9668732,336.2570496,0.457786351,466.0880432,90.18674469,1,1
2021-09-10 09:05 +08:00,238.5333405,55.80333328,60.38233185,27.47400093,1044,2.833333254,442.4666748,5,0.016723,0.050293,0.033691,1.476508099,0.11328,1942.828,72.98235,26,43.68143082,38.11312103,28.56832504,16.88498497,17,50.62591934,94.9031601,120.1568222,18.69608879,1005.5,26.10000038,216,267.750824,0.738505661,463.9259033,89.80986786,1,1
2021-09-10 09:10 +08:00,237.8666687,56.15000153,60.45466614,27.43166733,1160.420044,2.400000095,443.2333374,5,0.016724,0.050293,0.03418,1.718541991,0.11328,1942.828,72.98235,26,41.33280945,35.82483292,28.56640816,16.88498497,17,49.99509811,94.9031601,120.1568222,18.58996773,1005.5,26.20000076,220.9833679,251.4960632,0.376320243,468.2936401,88.40831757,1,1
2021-09-10 09:15 +08:00,238.8999939,55.50666809,60.47966766,27.43166733,1037.456665,2.733333349,436.7999878,4,0.016724,0.050293,0.034179,1.334169287,0.11328,1942.828,72.98235,26,46.57637405,40.92011642,28.33593559,17.18412781,17,50.49793625,94.9031601,120.1568222,18.95370865,1005.5,26.29999924,241.9669647,273.8588562,0.354459405,467.5105286,88.00330353,1,1
2021-09-10 09:20 +08:00,232.4666595,55.36999893,60.51066589,27.42433357,546.4400024,2.766666651,437.8999939,4,0.016845,0.050293,0.033692,1.823296158,0.11133,1942.828,72.98235,26,42.21081161,36.33835602,27.87750626,16.72982025,17,49.12965393,94.9031601,120.1568222,18.56517029,1005.598328,26.59833527,263.900116,276.3955994,0.68150872,468.7201233,86.90000153,1,1
2021-09-10 09:25 +08:00,228.8666687,55.45999908,60.49433517,27.39966583,711.5599976,2.433333397,434.3666687,4,0.016724,0.050293,0.034179,1.483561703,0.11328,1942.828,72.98235,26,41.52772903,35.21935272,27.65217781,17.0336895,17,47.28996277,94.9031601,120.1568222,18.70645714,1005.698364,26.60165024,273.901001,232.7985077,1.086205125,469.4899292,85.31980133,1,1
2021-09-10 09:30 +08:00,225.1999969,55.9066658,60.46866608,27.42066574,739.8033447,2.433333397,435.6000061,4,0.016724,0.050293,0.033692,1.527879473,0.11328,1942.828,72.98235,26,39.73300171,34.11922455,27.22439766,16.88218498,17,46.60540771,94.9031601,120.1568222,18.70645714,1005.601624,26.60000038,282.016449,297.2276611,1.498053908,470.2435608,83.69835663,1,1
2021-09-10 09:35 +08:00,221.6999969,55.81999969,60.50733185,27.38800049,626.9333496,2.5,435.5,4,0.016723,0.050293,0.03418,1.222886697,0.11328,1942.828,72.98235,26,38.89726257,33.04967117,27.01768875,17.03333282,17,45.90812302,94.9031601,120.1568222,18.70645714,1005.795044,26.60165596,269.0165405,277.837677,1.048415184,469.1164856,84.01489258,1,1
2021-09-10 09:40 +08:00,197.4285736,55.46071243,60.56285858,27.35678482,558.25,2.535714388,430.5714417,5,0.016846,0.050293,0.033691,1.521481167,0.11328,1942.828,72.98235,26,40.62719727,35.3930397,27.53517914,17.18758011,17,46.22821045,94.9031601,118.1119614,18.81052589,1005.799988,26.70000076,274,303.4649048,0.629250646,468.9099426,84.59671021,1,1
2021-09-10 09:45 +08:00,214.2666626,55.85666656,60.68466568,27.33233261,549.0900269,2.5,434.3999939,6,0.016724,0.050293,0.03418,1.562627646,0.11329,1942.828,72.98235,26,44.02960968,38.67638779,28.78767395,17.19011879,17,53.50375366,94.9031601,118.1119614,18.93150711,1005.799988,26.89834213,277.983429,278.1133118,1.059668303,470.4927368,84.28839111,1,6
2021-09-10 09:50 +08:00,213.0666656,56.00999832,60.57266617,27.36966705,511,2.766666651,433.6666565,4,0.016723,0.050293,0.034179,1.872562118,0.11328,1942.828,72.98235,26,45.12189102,39.7369957,29.15697289,17.03748131,17,55.55954361,94.9031601,120.2373123,18.8319149,1005.900024,26.89999962,278.9670715,189.9261169,0.298024058,471.2858276,83.89176941,1,1
2021-09-10 09:55 +08:00,207.620697,55.78275681,60.55758667,27.36379242,465.6069031,3.896551609,427.4482727,4,0.016724,0.050781,0.033692,1.558252531,0.11328,1942.828,72.98235,26,44.01088333,37.73983765,28.72775078,16.88938522,17,50.93242645,94.9031601,120.2728958,18.72619438,1005.900024,27,282.9502563,260.0053101,1.64092958,471.2824707,83.60829163,1,1
2021-09-10 10:00 +08:00,203.8333282,55.41333389,60.55866623,27.34433365,428.1966553,6.199999809,431.5333252,4,0.016846,0.050293,0.034179,1.405741053,0.11328,1942.828,72.98235,26,41.23028183,35.53201294,28.25780106,16.8868885,17,49.87445068,94.9031601,120.2728958,18.62711716,1006.099976,27,304.917511,276.0088501,1.31725955,472.4787598,84.50659943,1,1
2021-09-10 10:05 +08:00,201.3999939,55.53666687,60.5063324,27.36033249,390.6499939,5.533333302,427.3999939,5,0.033691,0.050293,0.050293,1.352011168,0.11328,1942.828,72.98235,26,41.22241211,35.53201294,27.83572388,16.8868885,17,47.01976776,94.9031601,120.2728958,18.73579979,1006.299988,27.10000038,323.9516602,217.2552338,0.909419954,472.2920532,84.99710083,1,1
2021-09-10 10:10 +08:00,199.0666656,55.71666718,60.64433289,27.30200005,362.019989,2.900000095,428.3999939,5,0.033936,0.050293,0.050782,1.735322567,0.11328,1942.828,72.98235,26,41.22241211,34.5279007,27.66418266,17.03428268,17,49.98210144,94.9031601,120.2728958,18.73579979,1006.198364,27.10000038,338.016571,186.6318512,0.605676293,472.6820679,84.50496674,1,1
2021-09-10 10:15 +08:00,195.8666687,56.18333435,60.58300018,27.29933357,313.7333374,11.36666679,428.5333252,4,0.033813,0.050293,0.050293,1.345944839,0.11328,1942.828,72.98235,26,43.10598755,36.68764114,28.30155373,17.03673935,17,49.66450119,94.9031601,120.2528458,18.85366821,1006.198364,27.20000076,342.0164185,265.6774902,0.756059051,473.2785034,83.90328217,1,1
2021-09-10 10:20 +08:00,195.3666687,56.46333313,60.72999954,27.2670002,282.0333252,6.766666889,433.7999878,4,0.033813,0.050293,0.050293,1.339562345,0.11328,1942.828,72.98235,26,44.9896965,38.9177475,28.50771332,17.03673935,17,52.83919907,94.9031601,120.1966095,18.85366821,1006.200012,27.39999962,336.9506226,211.9082489,0.852387965,473.3049011,83.19999695,1,1
2021-09-10 10:25 +08:00,193.4666595,57.34000015,60.88199997,27.23366737,251.1733398,3.099999905,432.6666565,3,0.033814,0.050293,0.050781,1.71818949,0.11329,1942.828,72.98235,26,45.33076477,39.95306015,28.70532417,17.03673935,17,53.46592331,94.9031601,120.2301254,18.85366821,1006.200012,27.5,364.8519592,132.44104,0.20842427,474.0912476,84.49506378,1,1
2021-09-10 10:30 +08:00,173.8571472,55.80356979,60.84107208,27.25964355,219.5500031,5.964285851,431.3214417,5,0.033936,0.050293,0.050293,1.248102395,0.11328,1942.828,72.98235,26,46.28086853,39.97037506,28.70532417,17.03673935,17,52.79384613,94.9031601,120.2301254,18.85366821,1006.200012,27.59834099,315.3652039,97.92835999,0.800000012,474.1011963,85.30000305,1,3
2021-09-10 10:35 +08:00,187,55.83000183,61.65200043,27.26133347,164.6166687,2.833333254,429.5666809,4,0.033813,0.050293,0.050781,1.62304833,0.11328,1942.828,72.98235,26,46.28086853,39.97037506,28.28560829,17.03673935,17,51.60743713,94.9031601,120.2301254,18.74168205,1006.200012,27.50164795,263.0494385,213.3033142,2.367583275,474.281311,85.39176178,1,3
2021-09-10 10:40 +08:00,193.6666718,55.82333374,62.87366486,27.31800079,124.6866684,2.400000095,425.4333191,4,0.033813,0.050781,0.050293,1.715082911,0.11328,1942.828,72.98235,26,45.95941925,39.97037506,27.83520699,16.88582039,17,48.84356308,94.9031601,120.2301254,18.74168205,1006.299988,27.39999962,293.5730896,173.4707642,2.009327412,474.0846863,85.51970673,1,3
2021-09-10 10:45 +08:00,199.6896515,55.83793259,62.69276047,27.46965599,99.01034546,2.482758522,431.0689697,6,0.033814,0.050293,0.050781,1.451132907,0.11523,1942.828,72.98235,26,41.90676117,35.57463074,27.83520699,16.88330078,17,49.88168716,94.9031601,120.255455,18.62182236,1006.400024,27.20000076,354.1820374,196.8052216,2.088866472,474.0813293,85.4016571,1,2
2021-09-10 10:50 +08:00,206.4666595,56.11000061,62.63766479,27.54366684,73.77333069,2.533333302,430.5333252,6,0.033935,0.050293,0.050293,1.324660342,0.11328,1942.828,72.98235,26,44.86912918,38.89297485,28.01214218,17.03228378,17,49.14676666,94.9031601,118.1233292,18.85697937,1006.400024,27.10164452,317.7041321,204.0674438,4.654935837,473.6782532,85.12136841,1,2
2021-09-10 10:55 +08:00,209.9666595,55.5233345,62.5870018,27.60266685,57.22999954,2.700000048,431.6333313,7,0.033814,0.050293,0.050781,1.806134158,0.11329,1942.828,72.98235,26,44.23279572,37.85725403,27.78495407,16.88292122,17,47.75329971,94.9031601,120.1644669,18.75449562,1006.299988,27,395.8343506,185.4528656,3.048012018,471.7154541,86.193367,1,2
2021-09-10 11:00 +08:00,213.7666626,55.99000168,62.72966766,27.60899925,44.31000137,2.799999952,434.0333252,7,0.033813,0.050293,0.050293,1.39651229,0.11328,1942.828,72.98235,26,43.8837738,37.86269379,28.62945366,17.0290184,17,52.75663757,94.9031601,118.1180038,18.75282669,1006.398376,27.10000038,384.7854614,199.6719666,2.794059038,474.4844971,85.09999847,1,5
2021-09-10 11:05 +08:00,215.6999969,55.90000153,62.81733322,27.60366631,39.25999832,2.933333397,432.4666748,5,0.016846,0.050781,0.033692,1.748175949,0.11328,1942.828,72.98235,26,45.78253937,39.89866638,28.40834808,17.0290184,17,51.15856934,94.9031601,120.1075058,18.75453377,1006.400024,27,385.9501038,210.6461182,2.987671375,473.681427,85.69999695,1,4
2021-09-10 11:10 +08:00,216.5,55.47333145,62.63966751,27.66066742,36.13999939,2.833333254,431.2666626,5,0.016846,0.050781,0.033203,1.445142039,0.11328,1942.828,72.98235,26,45.7852211,39.89866638,28.67805672,17.0290184,17,53.90875626,94.9031601,120.1075058,18.75453377,1006.400024,27.10165596,424.8179626,205.0910492,2.199479103,474.297821,85.03144073,1,4
2021-09-10 11:15 +08:00,215.1999969,56.22333145,62.83466721,27.67066574,34.08666611,3.033333302,433.8333435,5,0.016846,0.050293,0.033691,1.853452666,0.11328,1942.828,72.98235,26,45.29370117,38.82198715,28.07883644,16.88046455,17,49.86663437,94.9031601,122.1209335,18.75453377,1006.400024,27.09836006,469.9835815,180.3757782,2.514927626,474.8777466,86.59343719,1,5
2021-09-10 11:20 +08:00,200.0714264,55.125,62.82714462,27.69499969,33.63214111,3.142857075,434.6071472,7,0.016845,0.050781,0.033692,1.197241933,0.11328,1942.828,72.98235,26,42.5270462,36.60716629,28.07319832,16.87798691,17,50.45467377,94.9031601,120.1309052,18.63757896,1006.299988,27.0983429,493.9502563,175.7955322,1.649401426,475.4641418,86.20994568,1,5
2021-09-10 11:25 +08:00,205.3333282,55.75999832,62.85733414,27.70633316,33.66999817,3,430.2666626,5,0.016846,0.050782,0.033203,1.742993001,0.11328,1942.828,72.98235,26,41.68144989,35.60379028,27.39853859,16.87798691,17,47.00345993,94.9031601,122.1308746,18.63757896,1006.299988,27.29670906,491.0822449,226.2272034,0.781843781,476.4672241,86.59342194,1,5
2021-09-10 11:30 +08:00,209.5333405,55.5933342,62.75,27.76566696,33.27999878,3.033333302,442.6666565,7,0.016846,0.050781,0.033691,1.291329336,0.11328,1942.828,72.98235,26,42.88474274,37.04418182,27.61154366,17.17886734,17,48.34430695,94.9031601,118.1458435,18.86210823,1006.200012,27.30328369,449.3283691,214.9257965,3.296864748,475.6873169,84.2901535,1,5
2021-09-10 11:35 +08:00,207.8666687,55.96333313,62.80199814,27.77766609,33.43333435,3.066666603,442.5,7,0.016723,0.050293,0.033692,1.298068968,0.11329,1942.828,72.98235,26,44.47087097,38.20740891,27.63308334,17.03008842,17,48.483078,94.9031601,120.0993652,18.86405563,1006.099976,27.20000076,248.9764252,170.80336,1.52307415,476.0772095,85.10496521,1,5
2021-09-10 11:40 +08:00,206.9310303,55.67930984,62.9348259,27.73241425,31.9034481,3.172413826,437.8620605,7,0.016846,0.050781,0.033203,1.368921286,0.11328,1942.828,72.98235,26,45.72197723,39.35913086,28.11935616,17.03008842,17,51.37327194,94.9031601,119.9778214,18.81532288,1006.099976,27.00328636,147.1643219,205.5852203,2.857394695,472.9016418,85.58520508,1,5
2021-09-10 11:45 +08:00,203.5333405,55.75,62.99200058,27.68899918,31.95666695,3.200000048,437.7000122,4,0.016846,0.050781,0.033691,1.751559422,0.11523,1942.828,72.98235,26,43.85194397,37.76197052,28.3042717,16.88155937,17,51.604702,94.9031601,119.9778214,18.7148571,1006.099976,26.89999962,137.983429,191.8308716,2.329999924,471.6856384,87.391716,0,0
2021-09-10 11:50 +08:00,202.6000061,54.58333206,63.06800079,27.68499947,31.18666649,3.266666651,435.2999878,5,0.016845,0.050782,0.033692,1.374741321,0.11328,1942.828,72.98235,26,42.32752991,36.16585541,28.3042717,16.88155937,17,51.8917923,94.9031601,119.9778214,18.66306305,1006.099976,27.10000038,121.2134171,200.4174957,1.831299305,471.4890747,86.80493164,0,0
2021-09-10 11:55 +08:00,216.5333405,54.36333466,63.08233261,27.6989994,29.79333305,3.633333445,440.9333191,4,0.016846,0.050293,0.033203,1.826718121,0.11328,1942.828,72.98235,26,43.40180588,37.19019699,28.3042717,17.03172684,17,50.33140945,94.9031601,119.9778214,18.76710892,1006.099976,26.90165329,116.1157303,187.0503998,1.501407862,471.8690796,87.49172974,0,0
2021-09-10 12:00 +08:00,216.3666687,54.31000137,63.22900009,27.66600037,29.62999916,5,445.9666748,5,0.016846,0.050781,0.033691,1.352960851,0.11329,1942.828,72.98235,26,44.97743607,39.26115036,28.06547546,17.03172684,17,49.88880157,94.9031601,119.9778214,18.76710892,1006.099976,26.79999924,205.5566406,183.4132996,0.47397393,470.1060791,90.09671783,0,0
2021-09-10 12:05 +08:00,214.7333374,55.47000122,63.22933197,27.6693325,31.28000069,3.266666651,453.2000122,4,0.033447,0.050293,0.050293,1.833689792,0.11328,1942.828,72.98235,26,44.97743607,39.26115036,27.83076668,17.03172684,17,49.56083679,94.9031601,119.9778214,18.76710892,1005.801636,26.79999924,214.4544067,196.1371765,3.00387764,470.1061707,89.90496063,0,0
2021-09-10 12:10 +08:00,211.6333313,54.18333435,63.42733383,27.63633347,30.74666595,3.400000095,446.1666565,6,0.033447,0.050781,0.050293,1.311241249,0.11523,1942.828,72.98235,26,45.29212189,39.26115036,27.83076668,17.03172684,17,47.87464142,94.9031601,119.9778214,18.76710892,1005.900024,26.89834976,240.4455719,130.4815369,2.874189615,470.5026245,91.29340363,0,0
2021-09-10 12:15 +08:00,187.2857208,53.875,63.41500092,27.65607071,30.52857208,3.464285612,449.9285583,6,0.033326,0.050293,0.049805,1.734502253,0.11328,1942.828,72.98235,26,46.40465927,40.35949707,28.0255127,17.03172684,17,50.84415436,94.9031601,119.9778214,18.76710892,1005.799988,27.00165939,312.7510071,209.3667908,2.496182203,472.4620667,90.10331726,0,0
2021-09-10 12:20 +08:00,203.6333313,54.08000183,63.4386673,27.67066574,30.63999939,3.599999905,448.7333374,8,0.033447,0.050293,0.050293,1.555102885,0.11524,1942.828,72.98235,26,47.35797119,41.48443985,28.43289375,17.03172684,17,51.95645142,94.9031601,119.9778214,18.76710892,1005.799988,27.39666939,370.0665894,111.2016602,1.165327072,468.7467346,89.00499725,1,5
2021-09-10 12:25 +08:00,199.8666687,53.87333298,63.56800079,27.64999962,30.72333336,3.533333302,449.7666626,6,0.033447,0.050293,0.050293,1.673795738,0.11328,1942.828,72.98235,26,46.37926483,40.44493866,28.43289375,17.03172684,17,49.25116348,94.9031601,119.9778214,18.76710892,1005.799988,27.29999924,407.6858826,221.2115173,1.959093094,474.6778259,86.28347015,1,5
2021-09-10 12:30 +08:00,197,54.06206894,63.75,27.60206985,30.72413826,3.517241478,444.4827576,8,0.033447,0.050781,0.050293,1.380239296,0.11523,1942.828,72.98235,26,44.4381485,38.3764267,28.21887398,16.88275719,17,49.74578476,94.9031601,119.9778214,18.65958595,1005.599976,27.59833527,381.4828491,119.4570847,2.140666008,475.8738708,87.78335571,1,5
2021-09-10 12:35 +08:00,191.8333282,54.01333237,63.72399902,27.63433266,30.7966671,3.700000048,452.7999878,5,0.033326,0.050293,0.049804,1.772321656,0.11328,1942.828,72.98235,26,43.94184113,38.3764267,28.04307556,16.88275719,17,49.61884308,94.9031601,119.9778214,18.65958595,1005.599976,27.40165329,266.7024231,170.3811493,2.208266497,474.3110352,88.19338226,1,4
2021-09-10 12:40 +08:00,188.7666626,54.30333328,63.7519989,27.6483326,30.86333275,3.566666603,449.6000061,7,0.033447,0.050293,0.050293,1.80324193,0.11524,1942.828,72.98235,26,42.96166611,36.35902023,27.83500481,16.88275719,17,48.24774933,94.9031601,119.9778214,18.65958595,1005.400024,27.60164452,484.7534485,190.0766602,2.066686392,475.4841003,86.70657349,1,4
2021-09-10 12:45 +08:00,187.1333313,54.04333496,63.7879982,27.66466713,30.5933342,3.566666603,449.6000061,5,0.033447,0.050293,0.050293,1.862871517,0.11328,1942.828,72.98235,26,43.7173996,37.43915176,27.83500481,17.03443336,17,49.38137817,94.9031601,119.9778214,18.77232742,1005.299988,27.69834518,580.6830444,208.7253265,1.27917254,476.6606445,88.00827789,1,4
2021-09-10 12:50 +08:00,202.2666626,53.70666504,63.92266846,27.63699913,30.69333267,3.866666555,443.7666626,7,0.033447,0.050781,0.050293,1.386956203,0.11523,1942.828,72.98235,26,46.87621307,40.84673309,27.62932777,17.18598747,17,47.40881348,94.9031601,119.9778214,18.87759972,1005.198364,27.60329819,572.3081055,154.2798004,1.133848548,477.1065063,87.19010162,1,4
2021-09-10 12:55 +08:00,201.6666718,53.77666855,63.9343338,27.6566658,30.83666611,3.866666555,442.7999878,8,0.033326,0.050293,0.049805,1.681540997,0.11328,1942.828,72.98235,26,47.36683655,41.84735107,27.88146782,17.036623,17,50.18579483,94.9031601,119.9778214,18.87759972,1005.101624,27.70000076,421.6267395,167.6092072,2.506805897,478.2829895,86.98174286,1,5
2021-09-10 13:00 +08:00,199.6999969,53.82666779,63.99466705,27.65099907,30.61333275,3.799999952,450.8666687,7,0.033447,0.050293,0.050293,1.835040008,0.11524,1942.828,72.98235,26,48.13402176,41.84735107,28.32487869,17.036623,17,52.44065857,94.9031601,119.9778214,18.87759972,1005.099976,27.7983532,276.5598755,233.1981201,1.25815773,478.0829468,86.71646118,1,4
2021-09-10 13:05 +08:00,179.5,52.54285812,64.0014267,27.65857124,15.09642887,3.857142925,453.4642944,7,0.016723,0.05127,0.067871,1.878506386,0.11523,1954.567,69.54262,26,46.67510605,40.73132324,28.32487869,16.88441277,17,51.7634201,94.9031601,119.9778214,18.67205811,1005.099976,27.69834137,401.240448,136.0722351,3.338380337,476.5035095,84.8199234,1,4
2021-09-10 13:10 +08:00,191.1000061,49.86000061,63.24633408,27.9260006,0,4.233333111,452.7666626,6,0.016724,0.050781,0.067871,1.822797365,0.11719,1937.135,73.00304,26,44.38551712,38.41303635,28.32487869,17.03234863,17,51.48831177,94.9031601,119.9778214,18.67039871,1004.900024,27.60000038,1228.995361,214.3640747,1.956297159,475.7170105,85.97689819,1,4
2021-09-10 13:15 +08:00,177.6333313,49.56999969,62.80466843,28.07799911,0,3.933333397,454.7999878,8,0.016846,0.05127,0.067871,1.680478211,0.11524,1933.466,73.23628,26,46.90484619,40.67651749,28.32487869,17.18219757,17,51.09988785,94.9031601,119.9778214,18.789505,1004.799988,28,461.8054199,211.4678192,2.904475927,478.4761047,83.22821808,1,4
2021-09-10 13:20 +08:00,166.2666626,49.97333145,62.22600174,28.28066635,0,3.900000095,452.5333252,8,0.016723,0.050781,0.067871,1.931889274,0.11718,1946.479,73.02731,26,48.17095947,41.68374252,28.32487869,16.88430023,17,52.33029175,94.9031601,119.9778214,18.79413605,1004.799988,28.49834442,1270.037842,145.6406555,1.025650263,479.6856995,82.81489563,1,6
2021-09-10 13:25 +08:00,163.5172424,49.96551895,62.02793121,28.35103416,0,3.827586174,454.2758484,7,0.016724,0.051269,0.067871,1.71848417,0.11524,1943.64,74.35065,26,45.7051506,39.6326561,28.52790642,16.88185501,17,52.5638504,94.9031601,119.9778214,18.68757439,1004.599976,28.79999924,905.1716309,197.9618835,2.924182892,481.5014648,80.51831818,1,5
2021-09-10 13:30 +08:00,165.1000061,49.87666702,61.92533493,28.38933372,0,6.566666603,450.5,9,0.016724,0.05127,0.06836,1.77403169,0.11718,1962.622,74.35065,26,44.72392654,38.59344864,28.52790642,16.88185501,17,49.16500854,94.9031601,119.9778214,18.68757439,1004.40332,28.49834633,978.074646,142.3514404,2.638016224,479.702179,81.69669342,1,4
2021-09-10 13:35 +08:00,167.6000061,50.26666641,61.99000168,28.37666702,0,4.033333302,446.1333313,8,0.016723,0.050781,0.067871,1.892416275,0.11524,1952.144,73.46127,26,43.87996292,37.58023071,28.3186779,16.88185501,17,52.42267227,94.9031601,119.9778214,18.68757439,1004.400024,28.89507484,883.5895996,204.6378479,2.042749166,482.4876709,78.41970062,1,5
2021-09-10 13:40 +08:00,172.2333374,50.11000061,61.89033508,28.40800095,0,4.133333206,448.1666565,11,0.016724,0.05127,0.067871,1.49644156,0.11523,1928.565,73.46127,26,45.14700699,39.74100494,28.3186779,17.03262138,17,51.00889969,94.9031601,119.9778214,18.79252434,1004.299988,29.19668007,1096.136841,118.0232391,2.880163193,483.6506958,78.88671875,1,5
2021-09-10 13:45 +08:00,171.7666626,49.88666534,61.95466614,28.40866661,0,4.333333492,453.1000061,6,0.016846,0.050781,0.067871,1.749915809,0.11719,1933.874,73.46127,26,47.22238541,40.9776535,28.3186779,17.18457222,17,50.78404617,94.9031601,119.9778214,18.89461708,1004.099976,29.19670486,1064.269287,146.8741913,2.104174376,481.3014526,76.21813202,1,5
2021-09-10 13:50 +08:00,172.3999939,50.01666641,61.92733383,28.42466736,0,4.733333111,452.9333191,8,0.016723,0.051269,0.067871,1.759857173,0.11524,1927.746,73.46127,26,47.8445015,42.06523895,28.3186779,17.0333004,17,51.77022934,94.9031601,119.9778214,18.79235458,1003.900024,29.79999924,983.369812,128.4873962,2.091210842,483.4970703,74.41658783,1,5
2021-09-10 13:55 +08:00,163.6428528,49.55714417,61.95357132,28.42392921,0,5.571428776,451.3214417,7,0.016724,0.050782,0.067871,1.693340971,0.11718,1918.723,74.24406,26,46.59156799,40.93258667,28.55828476,16.88427925,17,51.96540451,94.9031601,119.9778214,18.69155502,1003.900024,29.39999962,1044.359131,105.0284195,2.672112226,484.8800964,75.40000153,1,5
2021-09-10 14:00 +08:00,181.6999969,50.11000061,61.80066681,28.46266747,0,5.099999905,450.2000122,6,0.016724,0.051269,0.067871,1.702851881,0.11524,1906.349,73.78413,26,44.31721878,38.79825211,28.55828476,17.04013634,17,50.8820076,94.9031601,119.9778214,18.68987083,1003.801636,29.60165787,1101.215576,112.8162231,3.790050268,484.7099609,76.37015533,1,4
2021-09-10 14:05 +08:00,187.6666718,50.40000153,61.84233475,28.45899963,0,5.866666794,448.6333313,8,0.033447,0.050782,0.067383,1.77932266,0.10742,1942.016,69.86436,26,48.29715347,42.1178894,28.55828476,17.03555679,17,52.31467819,94.9031601,119.9778214,18.85817719,1003.801636,29.60822487,1057.230347,115.3467407,3.611843586,487.8755493,75.66381073,1,6
2021-09-10 14:10 +08:00,185.5666656,50.02999878,61.972332,28.46433258,0,6.133333206,448.8666687,6,0.033447,0.050781,0.067871,1.74265685,0.10742,2009.097,74.16225,26,45.10995483,39.329319,28.28931046,16.87812614,17,51.7087822,94.9031601,121.986908,18.66630745,1003.799988,29.20166397,887.7775269,218.3490753,1.913742065,485.0999756,81.18502808,1,6
2021-09-10 14:15 +08:00,185.1379242,49.59999847,61.86862183,28.47965431,0,6.896551609,448.620697,7,0.033325,0.050293,0.067383,1.869594203,0.10742,1949.718,74.57953,26,47.15036774,41.40745926,28.06509209,17.03116798,17,50.48302078,94.9031601,119.9557419,18.78450775,1003.700012,29.30082512,830.3217163,144.4560852,2.130660057,485.5260315,79.40412903,1,5
2021-09-10 14:20 +08:00,184.9666595,49.74333191,61.95199966,28.48600006,0,6.733333111,448.7666626,10,0.033448,0.050781,0.067383,1.722437223,0.10742,1929.382,74.57953,26,47.54807663,41.30475616,28.06509209,16.88069344,17,50.52939606,94.9031601,119.9557419,18.78238487,1003.599976,29.1967144,1117.410889,108.3876343,2.436462402,484.909668,78.00492859,1,5
2021-09-10 14:25 +08:00,186.7419281,49.8290329,61.94774246,28.49064445,0,5.645161152,450.0967712,9,0.033447,0.050781,0.067383,1.876106505,0.10743,1929.791,72.03069,26,47.48257065,42.14411926,28.06509209,17.19610405,17,50.67834091,94.9031601,119.9557419,18.81550026,1003.599976,28.50662041,808.262207,199.0714264,3.435270309,485.4732056,81.68344879,1,3
2021-09-10 14:30 +08:00,188.8666687,49.50333405,61.88333511,28.50066757,0,7.933333397,451.3333435,6,0.033447,0.050781,0.067871,1.774457395,0.10937,1931.426,74.96914,26,48.63586426,42.29436874,28.06509209,17.04245949,17,49.0861702,94.9031601,119.9557419,18.80100822,1003.400024,29.20000076,554.2872314,98.52773285,2.921468258,483.477356,79.21141815,1,4
2021-09-10 14:35 +08:00,191.5666656,49.99666595,61.80500031,28.50933266,0,4.933333397,449.2666626,4,0.033325,0.050293,0.067383,1.730947103,0.10742,1976.64,71.21598,26,47.67228699,41.22559738,28.06509209,17.04245949,17,50.51320648,94.9031601,119.9557419,18.69106102,1003.301636,29.1033268,368.4949341,120.1698532,1.415281892,483.6971741,79.77339172,1,3
2021-09-10 14:40 +08:00,188.6333313,49.7733345,61.83533478,28.52400017,0,8.433333397,443.8666687,6,0.033448,0.050782,0.067382,1.752155833,0.10743,1944.451,75.65408,26,45.37434387,39.00876617,28.06509209,17.03902054,17,49.40195465,94.9031601,119.9557419,18.69106102,1003.299988,29,419.3263855,207.2190247,3.466965675,482.9337463,79.80660248,1,1
2021-09-10 14:45 +08:00,186.7931061,50.35861969,61.94896698,28.51655197,0,6.517241478,442.1724243,4,0.033447,0.050781,0.067383,1.724286191,0.10742,1937.542,76.74048,26,48.46630096,42.33423996,28.26750565,17.19213676,17,53.7068367,94.9031601,119.9557419,18.79866028,1003.299988,29.29666901,908.633728,125.3589935,0.094152145,484.2669678,81.4083252,1,1
