timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-10 14:50 +08:00,170.7586212,49.78275681,61.83689499,28.51724052,0,5.034482956,444.8275757,2,0.033447,0.050781,0.067871,1.787646885,0.10742,1945.262,76.74048,26,47.83490372,41.6285553,28.55019379,16.88895988,17,52.35763168,94.9031601,119.9557419,18.69187546,1003.198364,28.60495949,321.7685547,236.4881439,1.74247992,484.8800354,82.45701599,1,1
2021-09-10 14:55 +08:00,188.5666656,50.13333511,61.9469986,28.5,0,5.666666508,441.9333191,4,0.033325,0.050293,0.067383,1.812427931,0.10742,1952.144,76.74048,26,46.59183121,40.35942841,28.55019379,17.0471344,17,51.83063889,94.9031601,119.9557419,18.67773438,1003.198364,28.59836006,269.7060547,139.7884521,2.815728188,481.524231,82.70819855,1,1
2021-09-10 15:00 +08:00,194.9666595,50.14333344,61.90133286,28.51099968,0,7.933333397,442.4666748,3,0.033447,0.050781,0.067383,1.848907212,0.10742,1945.262,76.74048,26,48.77132416,42.47478104,28.55019379,17.0471344,17,52.11240005,94.9031601,119.9557419,18.7792244,1003.099976,28.10495567,204.9008942,201.4783783,3.529008865,479.1254883,84.3735733,1,1
2021-09-10 15:05 +08:00,193.1333313,49.65333176,61.91166687,28.51333427,0,8.733333588,443.3999939,5,0.016846,0.050293,0.033203,2.044669437,0.11328,1954.971,75.65599,26,47.47340775,41.33310699,28.55019379,16.89756393,17,51.60917664,94.9031601,119.9557419,18.67669487,1002.90332,28.20000076,353.2953491,196.970871,2.48950839,479.2988892,83.99344635,1,1
2021-09-10 15:10 +08:00,198.1379242,50.07931137,61.88241196,28.51241302,0,7.896551609,442.8275757,3,0.016846,0.050293,0.033691,1.434674213,0.11133,1947.289,74.45422,26,45.67394638,40.17578125,28.10209656,17.04838943,17,47.33967972,94.9031601,121.9731369,18.57668304,1002.900024,28.00662041,530.8249512,164.0920258,2.295982838,480.2853394,84.37683105,1,1
2021-09-10 15:15 +08:00,198.8333282,49.75,61.902668,28.50699997,0,7.800000191,440,4,0.016846,0.050293,0.033204,1.822603615,0.11328,1934.69,74.45422,26,43.88856888,37.93750763,27.63824272,16.9003849,17,49.28644562,94.9031601,119.9640579,18.70254517,1002.900024,28.09835815,386.9179077,148.3934326,3.064219713,479.6791077,86.10492706,1,1
2021-09-10 15:20 +08:00,204.0666656,49.80666733,61.85666656,28.51633263,0,9.133333206,437.6666565,3,0.016845,0.050293,0.033691,1.702486563,0.11133,1926.518,75.63232,26,46.55088425,41.22311783,27.93687057,17.05148315,17,50.92481232,94.9031601,119.9640579,18.81572151,1002.898376,28.39999962,557.8139038,221.2049866,2.628864765,480.46521,82.51317596,1,1
2021-09-10 15:25 +08:00,205.3666687,50.16999817,61.63966751,28.54599953,0,6.433333397,437.6000061,4,0.016846,0.050293,0.033203,1.731894297,0.11328,1952.952,74.56281,26,48.68527603,42.79688263,28.80249786,17.05148315,17,53.27807617,94.9031601,117.9686203,18.81572151,1002.799988,28.39504433,761.5390625,174.632431,0.958828628,481.3870544,83.00330353,1,1
2021-09-10 15:30 +08:00,212.6000061,50,61.60433197,28.55833244,0,5.733333111,443,3,0.016846,0.050293,0.033692,1.652627936,0.11133,1940.39,74.71938,26,49.37494278,43.32538223,28.9127903,17.05148315,17,50.77646255,94.9031601,119.9656982,18.81572151,1002.799988,29.1967144,431.062439,184.5700073,2.255180836,482.7073975,76.73451233,1,1
2021-09-10 15:35 +08:00,217.6666718,49.79999924,61.11966705,28.62466621,0,6.5,445.7666626,3,0.016723,0.049805,0.033203,1.776213864,0.11328,1952.952,75.26855,26,49.37989426,43.32538223,28.80862236,17.05148315,17,53.15439987,94.9031601,119.9656982,18.70693779,1002.700012,28.89668274,350.6517639,180.5406494,1.228010058,483.2774048,80.2082901,1,1
2021-09-10 15:40 +08:00,199.75,50.03214264,61.13428497,28.61071396,0,5.642857075,438.5,3,0.016846,0.050293,0.033203,1.89114595,0.11133,1948.504,75.8473,26,44.97722626,39.54583359,28.81119156,16.74636269,17,53.77492905,94.9031601,119.9656982,18.5878067,1002.700012,28.99835205,536.6152954,190.1593781,1.620548964,482.8875732,79.41978455,1,2
2021-09-10 15:45 +08:00,212.6333313,49.86999893,61.17333221,28.56166649,0,6.099999905,440.2333374,4,0.016846,0.050293,0.033691,1.723652904,0.11328,1923.65,75.90458,26,48.71420288,42.34090805,28.81119156,16.891716,17,53.66454315,94.9031601,119.9656982,18.86946106,1002.599976,29.09833908,763.2160034,121.3729706,2.400000095,483.6871948,80.30498505,1,2
2021-09-10 15:50 +08:00,206.5,49.91666794,61.34500122,28.53333282,0,6.466666698,439.0666809,3,0.016845,0.050293,0.033203,2.168808224,0.11133,1961.818,76.0985,26,45.94220734,40.15245438,28.81119156,17.03849411,17,52.29259491,94.9031601,119.9656982,18.63056755,1002.599976,28.79671288,665.2793579,179.3650818,2.205144167,485.6436768,82.21150208,1,1
2021-09-10 15:55 +08:00,206,49.74666595,61.35066605,28.51600075,0,5.533333302,437.6666565,6,0.016846,0.050293,0.033692,1.697231238,0.11328,1941.609,76.0985,26,47.25199509,41.22747421,28.81119156,17.04099083,17,52.4010582,94.9031601,119.9656982,18.75128365,1002.599976,28.39668274,741.5854492,201.8796082,3.019286394,485.0700989,82.3082962,1,1
2021-09-10 16:00 +08:00,196.2413788,49.5,61.16517258,28.57069016,0,8,433.8275757,5,0.016846,0.050293,0.033203,1.733426856,0.11133,1942.016,74.99471,26,48.80870056,43.39480209,28.60024643,17.04099083,17,51.03964996,94.9031601,119.9656982,18.75128365,1002.599976,28.89501572,722.5846558,120.1145706,0.820600748,484.2935791,79.83156586,1,1
2021-09-10 16:05 +08:00,193.3000031,49.57333374,61.34066772,28.51233292,0,7.366666794,438.2000122,3,0.033691,0.050293,0.067871,1.549494618,0.12305,1946.884,76.13626,26,48.65736771,42.41739273,28.60024643,16.89206314,17,51.76194382,94.9031601,119.9656982,18.75128365,1002.400024,29.39834976,755.197998,110.5996475,2.256269932,485.0998535,77.38515472,1,1
2021-09-10 16:10 +08:00,192.3000031,49.81666565,60.92599869,28.54566574,0,6.900000095,441.9666748,2,0.033692,0.050293,0.067383,1.688677469,0.12109,1952.548,75.78985,26,45.75050354,39.23031998,28.60024643,16.88956451,17,51.02574539,94.9031601,119.9656982,18.64555168,1002.601624,28.5,737.2802734,185.0890503,2.740715504,484.6933594,79.90659332,1,1
2021-09-10 16:15 +08:00,171.8000031,49.65333176,60.94499969,28.58633423,0,8.533333778,441.5666809,4,0.033691,0.050293,0.067871,1.766674587,0.12305,1943.64,75.83446,26,45.74275208,40.19626999,28.60024643,17.04148483,17,50.78385544,94.9031601,119.9656982,18.74677086,1002.599976,29.30332184,751.0332031,197.2212982,3.461450338,487.2823181,76.1166153,1,1
2021-09-10 16:20 +08:00,170,49.80333328,60.98899841,28.61400032,0,6.866666794,438.8666687,4,0.033569,0.050293,0.067383,1.693990044,0.12304,1908.83,72.7992,26,49.35251999,43.62585449,28.60024643,17.19335747,17,53.77819824,94.9031601,119.9656982,18.8516922,1002.599976,29.10000038,689.6386108,188.7870483,2.279987812,488.0421143,78.29667664,1,2
2021-09-10 16:25 +08:00,165.9666595,49.48333359,60.91899872,28.58099937,0,5.866666794,440.1000061,6,0.033692,0.050293,0.067871,1.73645765,0.1211,1958.196,76.09836,26,47.15610123,41.33649063,28.805233,16.88204956,17,54.97283554,94.9031601,119.9656982,18.70923233,1002.599976,28.20000076,640.3964233,204.6813812,1.424699783,483.9333801,81.8297348,1,1
2021-09-10 16:30 +08:00,162.0357208,49.35357285,60.98321533,28.58964348,0,6.892857075,444.1071472,5,0.033691,0.050781,0.067871,1.698788132,0.12304,1959.001,74.97237,26,47.78694153,42.31375504,28.805233,17.03357124,17,53.4155426,94.9031601,119.9656982,18.70923233,1002.599976,28.89668655,573.7786865,126.1628418,2.379881382,486.0497437,79.11490631,1,1
2021-09-10 16:35 +08:00,161.1000061,49.65999985,60.93533325,28.65600014,0,6.766666889,444.6000061,6,0.033692,0.050293,0.067383,1.552001377,0.12305,1914.195,73.93728,26,45.95629883,39.28416824,28.805233,16.88474655,17,53.43228912,94.9031601,119.9656982,18.70978928,1002.599976,29.00328255,561.6730347,134.2373657,1.693775773,485.3095398,77.45239258,1,2
2021-09-10 16:40 +08:00,148.1999969,49.49666595,61.00566483,28.62999916,0,5.966666698,439.6666565,6,0.033691,0.050293,0.067871,1.899436624,0.12109,1937.949,75.98586,26,46.72089767,41.31244659,28.805233,17.03547287,17,51.2315979,94.9031601,119.9656982,18.72017097,1002.599976,29.09833908,472.1163025,54.58802414,1.31884861,488.0621338,76.98504639,1,2
2021-09-10 16:45 +08:00,155.0333405,49.59666824,61.43066788,28.54999924,0,7.466666698,438.6333313,3,0.033691,0.050293,0.067383,1.712739427,0.12305,1967.439,75.98586,26,47.50975418,41.3291626,28.805233,17.03547287,17,52.409729,94.9031601,119.9656982,18.72017097,1002.400024,28.90493965,556.9506226,213.166626,3.381976128,482.1701965,79.27036285,1,2
2021-09-10 16:50 +08:00,147.1999969,49.43999863,61.277668,28.58300018,0,6.233333111,438.7333374,4,0.03357,0.050293,0.067871,1.842806235,0.12305,1923.65,75.65426,26,48.92129898,42.52138901,28.805233,17.03310776,17,54.07688141,94.9031601,119.9656982,18.83760452,1002.400024,28.89999962,436.0890808,137.3674927,1.622518063,486.8858643,78.51877594,1,2
2021-09-10 16:55 +08:00,145.5172424,49.30689621,61.28172302,28.5917244,0,5.827586174,437.1379395,6,0.033691,0.050293,0.067382,1.756978853,0.12109,1926.109,76.39468,26,46.48319626,41.02779388,28.805233,17.03351784,17,52.54720688,94.9031601,119.9656982,18.58797073,1002.400024,29.10000038,424.460968,162.2771301,1.756207108,487.2757568,79.77713776,1,3
2021-09-10 17:00 +08:00,149.5333405,49.40999985,61.2159996,28.58566666,0,6.133333206,436.7999878,4,0.033692,0.050293,0.067872,1.786312042,0.12305,1930.2,75.64854,26,49.11865997,43.22433472,28.59774399,17.03602791,17,53.5560379,94.9031601,119.9656982,18.82098961,1002.301636,28.89833832,416.4954834,115.5658798,2.502190113,487.658905,82.28671265,1,4
2021-09-10 17:05 +08:00,158.6333313,49.33333206,61.28733444,28.55966759,0,6.366666794,432.5666809,7,0.016723,0.050293,0.033691,1.837050507,0.11523,1941.609,76.64414,26,49.13694763,43.22433472,28.59774399,17.03602791,17,50.13139343,94.9031601,119.9656982,18.71610832,1002.299988,28.60164642,305.7125244,150.3748169,0.371375501,483.7102356,83.73907471,1,2
2021-09-10 17:10 +08:00,167.3000031,49.53666687,61.46666718,28.52133369,0,5.900000095,438.3333435,3,0.016724,0.050781,0.03418,2.235035454,0.11719,1950.123,76.64414,26,47.00476456,41.13174057,28.59774399,16.88726425,17,53.61293793,94.9031601,119.9656982,18.71432495,1002.301636,28.10330391,279.3964233,211.2406616,4.09109354,483.8805542,83.38843536,1,2
2021-09-10 17:15 +08:00,164.3999939,49.29333496,61.59666824,28.53366661,0,5.566666603,437.5333252,4,0.016846,0.050293,0.033691,1.743076419,0.11524,1962.622,76.64414,26,46.49116898,40.98912811,28.59774399,17.03627777,17,50.52734375,94.9031601,119.9656982,18.72504234,1002.299988,27.99833488,300.4994812,193.8537903,2.400000095,480.0853577,83.40000153,1,2
2021-09-10 17:20 +08:00,167.25,48.97857285,61.53107071,28.54178619,0,6.25,437.9642944,3,0.016723,0.050781,0.033691,1.532223712,0.11718,1954.567,76.64414,26,48.49810028,42.98732376,28.59774399,17.03627777,17,52.53203964,94.9031601,119.9656982,18.72693634,1002.299988,28.39999962,192.870163,167.0774689,1.805880547,479.2956238,79.63447571,1,2
2021-09-10 17:25 +08:00,180.9666595,49.4366684,61.74666595,28.46800041,0,5.933333397,437.2333374,3,0.016724,0.050293,0.033692,1.929221455,0.11524,1944.451,75.29565,26,45.31241608,38.66832733,28.79757881,16.73368454,17,52.73630905,94.9031601,119.9656982,18.62327957,1002.299988,28.35082626,165.4917297,115.0396957,2.323428631,479.4988708,79.84255981,1,2
2021-09-10 17:30 +08:00,185.1666718,49.38999939,61.79199982,28.46166611,0,5.566666603,439.5,1,0.016723,0.050781,0.03418,1.810240511,0.11718,1948.909,75.29565,26,46.98617554,40.89687347,28.38370895,17.04109001,17,52.36684418,94.9031601,119.9656982,18.75086784,1002.299988,28.40164185,211.0984955,167.1459656,2.08673048,477.712738,80.38851166,1,2
2021-09-10 17:35 +08:00,180.6333313,49.2733345,61.89266586,28.45800018,0,6.199999809,436,4,0.016724,0.050293,0.033691,1.714226657,0.11524,1933.874,76.4773,26,48.20755386,42.04932022,28.38018227,17.031744,17,50.72372818,94.9031601,119.9656982,18.8591156,1002.099976,28.29999924,177.9668732,174.0346527,1.945798159,476.5068054,79.10662842,1,2
2021-09-10 17:40 +08:00,170.1666718,49.20333481,61.81600189,28.51133347,0,6.466666698,436,3,0.016724,0.050293,0.033691,1.93422485,0.11523,1930.2,76.4773,26,44.82763672,38.77783585,28.38018227,16.879879,17,53.3380127,94.9031601,119.9656982,18.6311512,1002.099976,28.10000038,157.0662537,140.5103149,2.437515497,472.9679565,81.59005737,1,2
2021-09-10 17:45 +08:00,165.9655151,49.2620697,61.72448349,28.52965546,0,5.758620739,438.8620605,5,0.016845,0.050782,0.033692,1.313051427,0.11719,1935.098,76.4773,26,46.70959473,40.84452438,28.38018227,17.02869034,17,51.30916595,94.9031601,119.9656982,18.7362957,1002.200012,27.89999962,142.0658722,219.1817627,0.98564297,475.8970947,83.68353271,1,2
2021-09-10 17:50 +08:00,167.6666718,49.26666641,61.89533234,28.4746666,0,6.733333111,433.7333374,5,0.016724,0.050292,0.034179,1.81456933,0.11524,1931.426,75.78567,26,47.36745453,41.92300034,28.38018227,17.02638435,17,51.11911774,94.9031601,119.9656982,18.84046936,1002.099976,28.10000038,130.0162811,49.72649002,0.555953324,474.8908691,82.99349213,1,2
2021-09-10 17:55 +08:00,158.6333313,49.35666656,61.91400146,28.47699928,0,6.333333492,433.2999878,3,0.016724,0.050782,0.033692,1.780848138,0.11718,1922.42,75.8924,26,47.69099045,41.92300034,28.38018227,17.02638435,17,52.53780365,94.9031601,119.9656982,18.73540878,1002.198364,28,125.0164185,140.1660004,1.313793182,473.7242432,82.38850403,1,2
2021-09-10 18:00 +08:00,161.3999939,49.22333145,62.00933456,28.49166679,0,6.933333397,432.9666748,7,0.016723,0.050293,0.033691,1.873801224,0.11524,1947.289,76.97878,26,46.57498932,40.86140442,28.66114998,17.02638435,17,52.84257507,94.9031601,119.9656982,18.73365402,1002.29834,28.00165367,108.0330658,121.4127808,1.725455999,474.4844666,81.89173126,1,3
2021-09-10 18:05 +08:00,150.9333344,49.28333282,62.07333374,28.48833275,0,5.599999905,436.9333191,2,0.033448,0.033691,0.033692,1.827079583,0.07031,1950.527,76.97878,26,43.80288315,37.76700211,28.66114998,16.87586021,17,50.28382111,94.9031601,119.9656982,18.62695503,1002.299988,27.79999924,100.0333023,192.3304901,2.084526062,474.6943665,82.90000153,1,3
2021-09-10 18:10 +08:00,135.8333282,49.30333328,62.14699936,28.51600075,0,4.866666794,441.7666626,6,0.033569,0.033692,0.033691,1.508933268,0.07031,1955.777,75.87083,26,44.93185806,38.9425354,28.24563026,17.01865768,17,49.24969864,94.9031601,119.9656982,18.7628994,1002.299988,27.89999962,90.01626587,125.1690979,1.075528622,474.6547241,80.95528412,1,3
2021-09-10 18:15 +08:00,121.1785736,48.95714188,62.1860733,28.52249908,0,5.678571224,442.5357056,5,0.033447,0.033691,0.033692,2.258868449,0.07031,1931.426,75.40211,26,39.759552,33.02048874,26.62811089,16.71393776,17,40.341465,94.9031601,126.5509415,18.62481499,1002.299988,27.80163765,80.03277588,120,2.082957029,471.7119141,77.61638641,1,2
2021-09-10 18:20 +08:00,152.6000061,49.31666565,62.04066849,28.51533318,0,5.866666794,437.5666809,4,0.03357,0.033691,0.033203,2.197950276,0.07032,1937.542,76.51108,26,37.87825394,31.9471817,25.77594566,17.01439857,17,39.22216797,94.9031601,120.5705338,18.62123489,1002.299988,27.89999962,70.0163269,141.3428497,2.099061489,472.9083862,79.40000153,1,2
2021-09-10 18:25 +08:00,139.5666656,49.79000092,62.36533356,28.49333382,0,6.333333492,433.8666687,4,0.033447,0.033692,0.033691,1.76871145,0.07031,1927.337,75.27552,26,41.55878067,35.26018143,25.59043694,17.16567993,17,39.35777283,94.9031601,120.5705338,18.88794899,1002.299988,27.79999924,60.04940033,129.3731995,1.257410049,472.5083923,81.48847198,1,3
2021-09-10 18:30 +08:00,124.3666687,49.39666748,62.50766754,28.52933311,0,6.666666508,433.9666748,3,0.033569,0.033691,0.033691,2.190447999,0.07031,1926.518,75.1829,26,41.56384659,35.2690239,25.59043694,17.01632881,17,39.80670547,94.9031601,122.622963,18.88794899,1002.099976,27.6016655,55.01665115,135.8885651,2.719250917,471.9121704,82.79334259,1,3
2021-09-10 18:35 +08:00,124.0333328,49.16999817,62.45933151,28.49866676,0,8.166666985,435.7999878,4,0.033447,0.033692,0.033692,1.010099816,0.07031,1948.504,75.1829,26,7.82575655,0,25.59043694,20.73232841,17,38.86639786,94.9031601,120.6624527,19.27310562,1002.099976,27.60000038,45.0495491,173.6694794,1.019069672,471.8822937,82.90330505,1,1
2021-09-10 18:40 +08:00,125.9310379,49.4758606,62.51172256,28.49896622,0,7.275862217,434.9310303,3,0.033448,0.033691,0.033691,0,0.07032,1902.621,76.28735,26,7.82575655,0,25.59043694,23.09269714,17,38.37678909,94.9031601,120.6295242,23.69763756,1002.198364,27.5,34.03275299,198.6360016,2.120962381,471.6856079,84.00491333,1,1
2021-09-10 18:45 +08:00,121.6333313,49.36999893,62.48799896,28.48999977,0,7.033333302,435.9666748,3,0.033569,0.033691,0.033692,0,0.07031,62.79808,100,26,7.82575655,0,0,23.24528885,17,0,94.9031601,0,24.04560852,1002.200012,27.39999962,25.02016449,133.1159515,2.02011919,470.8925781,84.29899597,1,1
2021-09-10 18:50 +08:00,123.3000031,49.31000137,62.4363327,28.50966644,0,6.800000191,435.5666809,1,0.033447,0.033692,0.033203,0,0.07031,48.63983,100,26,7.82575655,0,0,22.94398689,17,0,94.9031601,0,23.93046188,1002.39679,27.30162621,17.03255081,117.782814,3.273489714,470.7025452,85.1967392,0,0
2021-09-10 18:55 +08:00,120.9333344,48.95000076,62.47533417,28.5126667,0,6.533333302,433.5666809,2,0.03357,0.033691,0.033691,0,0.07031,62.79808,100,26,7.82575655,0,0,22.9414711,17,0,94.9031601,0,23.70695305,1002.299988,27.29999924,10.03313255,140.8864441,1.155782938,469.4965515,85.59999847,0,0
2021-09-10 19:00 +08:00,119.6666641,49.37666702,62.57899857,28.50266647,0,6.166666508,439,3,0.033447,0.033692,0.033692,0,0.07032,101.2654,100,26,7.82575655,0,0,22.79274178,17,0,94.9031601,0,23.59061623,1002.299988,27.29999924,5,128.1722565,1.511789083,468.3101807,85.99674988,0,0
2021-09-10 19:05 +08:00,113.0357132,49.09999847,62.58464432,28.51642799,0,6.785714149,438.8214417,3,0.016724,0.050781,0.033691,0,0.02539,115.8025,100,26,7.82575655,0,0,22.79274178,17,0,94.9031601,0,23.59061623,1002.299988,27.29999924,1.016403913,132.3007813,1.01540041,468.1134338,86.5,0,0
2021-09-10 19:10 +08:00,119.3333359,49.22333145,62.59500122,28.52033424,0,7.533333302,434.4666748,3,0.016845,0.050293,0.033691,0,0.02539,108.777,100,26,7.82575655,0,0,22.79274178,17,0,94.9031601,0,23.59061623,1002.400024,27.29999924,0,160.5363922,1.305702925,468.3035889,86.80000305,0,0
2021-09-10 19:15 +08:00,114.8333359,49.18000031,62.70466614,28.52899933,0,5.766666889,432.0333252,3,0.016724,0.050781,0.033692,0,0.02539,108.777,100,26,7.82575655,0,0,22.94150543,17,0,94.9031601,0,23.69015694,1002.400024,27.29999924,0,184.3644562,0.692820907,468.8934937,87.40328979,0,0
2021-09-10 19:20 +08:00,115.2333298,49.00666809,62.54766846,28.56699944,0,6.533333302,429.6000061,3,0.016723,0.050293,0.033691,0,0.02539,101.2654,100,26,7.82575655,0,0,22.94150543,17,0,94.9031601,0,23.79092216,1002.400024,27.29999924,0,107.8653107,2.518121958,468.2969666,86.60163116,0,0
2021-09-10 19:25 +08:00,116.5999985,49.05666733,62.5953331,28.53566742,0,7.099999905,432.7666626,3,0.016724,0.050781,0.033692,0,0.02539,101.2654,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.79092216,1002.400024,27.29999924,0,126.1178436,2.242710114,469.0735779,85.60493469,0,0
2021-09-10 19:30 +08:00,113.3448257,49.09654999,62.78207016,28.56620598,0,6.206896782,433.6896667,3,0.016846,0.050782,0.033691,0,0.02539,108.777,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.89487648,1002.599976,27.29999924,0,111.867012,1.64162147,468.7033691,82.21296692,0,0
2021-09-10 19:35 +08:00,115.6666641,49.09000015,62.71466827,28.55566597,0,6.699999809,426.7333374,3,0.016723,0.050292,0.033203,0,0.02539,101.2654,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.89487648,1002.599976,27.39833832,0,131.374176,1.459471345,470.466156,80.70332336,0,0
2021-09-10 19:40 +08:00,115.7666702,49.13333511,62.62566757,28.59266663,0,6.833333492,428.6333313,3,0.016724,0.050782,0.033692,0,0.02539,62.79808,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.599976,27.39999962,0,129.4545898,1.955396771,469.6732483,80.80000305,0,0
2021-09-10 19:45 +08:00,118.0333328,49.13999939,62.67100143,28.56666756,0,7.300000191,428.7333374,3,0.016724,0.050293,0.033691,0,0.02539,74.30592,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.700012,27.39999962,0,125.6141129,1.708709598,469.480072,81.79507446,1,1
2021-09-10 19:50 +08:00,120,49.45000076,62.67966843,28.55633354,0,5.5,431.3999939,1,0.016845,0.050781,0.033691,0,0.02539,93.14993,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.89679,27.39999962,0,165.1995239,1.477730036,468.9000854,82,1,1
2021-09-10 19:55 +08:00,112.0714264,48.97857285,62.64214325,28.56500053,0,5.785714149,434.2142944,1,0.016724,0.050293,0.033692,0,0.02539,28.08712,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.799988,27.39999962,0,173.7342682,1.047358751,469.2966003,81.80000305,0,0
2021-09-10 20:00 +08:00,114.5999985,49.22000122,62.77299881,28.56466675,0,6.566666603,429.7333374,1,0.016724,0.050781,0.033691,0,0.02539,28.08712,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.799988,27.39999962,0,108.3656311,1.616070509,468.7165222,81.80000305,0,0
2021-09-10 20:05 +08:00,117.3333359,49.45333481,62.8813324,28.57366753,0,6.266666889,433.6333313,1,0.016845,0.025391,0.025391,0,0.01758,28.08712,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.799988,27.39999962,0,135.3667603,1.329637527,469.2932739,82.69335175,1,1
2021-09-10 20:10 +08:00,118,49.16999817,62.84666824,28.57566643,0,7.433333397,430.1000061,1,0.016846,0.024902,0.024902,0,0.01563,62.79808,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.601563,27.39999962,0,125.4662094,2.144844532,468.3067627,83,1,1
2021-09-10 20:15 +08:00,119.0999985,49.08000183,62.8073349,28.56333351,0,6.466666698,430.8999939,1,0.016846,0.025391,0.025391,0,0.01758,28.08712,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.700012,27.39999962,0,138.1381073,1.91343379,469.4700317,84.09999847,1,1
2021-09-10 20:20 +08:00,120.9666672,49.31999969,62.83466721,28.55966759,0,8.899999619,429.6333313,1,0.016845,0.02539,0.02539,0,0.01757,48.63983,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.700012,27.39999962,0,143.9951324,1.257567644,468.8967896,83.79837799,1,1
2021-09-10 20:25 +08:00,122.8620682,49.12758636,62.82275772,28.56413841,0,9.13793087,431.1379395,1,0.016724,0.025391,0.024903,0,0.01563,62.79808,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.799988,27.39999962,0,141.7761993,1.237852335,467.3106995,83.50495911,1,1
2021-09-10 20:30 +08:00,120.7333298,49.11666489,62.972332,28.53066635,0,5.833333492,429.8666687,1,0.016846,0.024902,0.02539,0,0.01758,48.63983,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.799988,27.49837494,0,116.3304977,1.515451312,468.2903442,81.70487213,0,0
2021-09-10 20:35 +08:00,117.4000015,49.33333206,63.04666519,28.53266716,0,5.5,430.2999878,1,0.016846,0.025391,0.024903,0,0.01758,84.25638,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.900024,27.5,0,114.8633728,0.979823291,469.2932739,82.49333954,0,0
2021-09-10 20:40 +08:00,118.0999985,49.21666718,63.07633209,28.52033424,0,4.966666698,430.3999939,1,0.016845,0.025391,0.02539,0,0.01562,48.63983,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1002.900024,27.5,0,104.3581161,1.08804667,469.0933228,83.5,0,0
2021-09-10 20:45 +08:00,119.2666702,49.84999847,62.98366547,28.55666733,0,5.633333206,430.3666687,1,0.016846,0.024902,0.025391,0,0.01758,84.25638,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1003.099976,27.39999962,0,86.95977783,1.243284106,468.8869324,82.30328369,1,1
2021-09-10 20:50 +08:00,110.25,49.11071396,63.01678467,28.54964256,0,5.964285851,428.7857056,1,0.016846,0.025391,0.024902,0,0.01758,74.30592,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,23.99742508,1003.200012,27.39999962,0,110.4158707,0.492444187,467.9137268,82.59674072,1,1
2021-09-10 20:55 +08:00,122,49.49000168,63.1823349,28.50466728,0,5.933333397,426.1333313,1,0.016845,0.02539,0.025391,0,0.01562,62.79808,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,24.10148239,1003.400024,27.39835358,0,132.5630035,1.235763192,468.5002441,80.7016449,1,1
2021-09-10 21:00 +08:00,124.5999985,49.48333359,63.30433273,28.4659996,0,5.833333492,425.6000061,1,0.016846,0.025391,0.025391,0,0.01758,48.63983,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,24.10148239,1003.400024,27.39999962,0,107.055603,1.109018445,468.6835022,80.79837036,1,1
2021-09-10 21:05 +08:00,125.3333359,49.9066658,63.50866699,28.40566635,0,5.300000191,424.4666748,1,0.016724,0.024902,0.024902,0,0.01758,28.08712,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,24.10148239,1003.400024,27.39999962,0,115.5498505,2.119440317,468.7033691,82,1,1
2021-09-10 21:10 +08:00,126.1999969,49.59000015,63.56833267,28.37466621,0,5.166666508,426.7999878,1,0.016845,0.025391,0.025391,0,0.01758,74.30592,100,26,7.82575655,0,0,23.0900116,17,0,94.9031601,0,24.10148239,1003.599976,27.39999962,0,126.4417191,2.61997962,468.4903259,82.09672546,0,0
2021-09-10 21:15 +08:00,125.6551743,49.10689545,63.68413925,28.33275795,0,5.275862217,422.5862122,1,0.016846,0.02539,0.024902,0,0.01562,28.08712,100,26,7.82575655,0,0,23.39056587,17,0,94.9031601,0,24.2017231,1003.700012,27.39999962,0,130.6260986,1.434024811,469.8604126,81.7983551,0,0
2021-09-10 21:20 +08:00,124.7333298,49.29333496,63.79866791,28.29100037,0,5,424.5666809,1,0.016846,0.024903,0.025391,0,0.01758,62.79808,100,26,7.82575655,0,0,23.39056587,17,0,94.9031601,0,24.2017231,1003.900024,27.39999962,0,148.1046753,2.027737856,468.2936401,82.5,0,0
2021-09-10 21:25 +08:00,122.9666672,49.65333176,63.83200073,28.30333328,0,4.966666698,428.1666565,1,0.016845,0.02539,0.02539,0,0.01758,74.30592,100,26,7.82575655,0,0,23.39056587,17,0,94.9031601,0,24.32135963,1003.900024,27.39999962,0,107.8371735,1.50999999,468.2936401,83,0,0
2021-09-10 21:30 +08:00,121.8666687,49.20666504,63.8793335,28.27233315,0,5,427.7999878,1,0.016846,0.025391,0.024902,0,0.01758,0,100,26,7.82575655,0,0,23.39056587,17,0,94.9031601,0,24.43070221,1003.900024,27.39999962,0,151.3080292,1.248577237,467.7005005,82.40485382,0,0
2021-09-10 21:35 +08:00,120.1999969,49.78666687,63.8409996,28.27933311,0,4.966666698,422.2000122,1,0.016846,0.024902,0.025391,0,0.01562,0,100,26,7.82575655,0,0,23.39056587,17,0,94.9031601,0,24.43070221,1003.900024,27.39999962,0,118.9736176,2.121989727,469.2670288,80.70331573,0,0
2021-09-10 21:40 +08:00,107.7142868,49.41785812,63.88642883,28.27214241,0,5.642857075,428.6071472,1,0.016846,0.025391,0.025391,0,0.01758,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.43070221,1003.900024,27.5,0,115.4341125,1.396433234,468.5002441,84.28865814,0,0
2021-09-10 21:45 +08:00,115.6999969,50.2266655,64.12200165,28.25366592,0,7.066666603,429.6666565,1,0.016723,0.025391,0.024902,0,0.01758,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.43070221,1004.099976,27.39999962,0,102.5681229,0.682160139,468.6737366,85.99667358,0,0
2021-09-10 21:50 +08:00,115.3000031,49.64666748,64.0716629,28.27866745,0,5.599999905,426.8999939,1,0.016846,0.02539,0.025391,0,0.01757,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.43070221,1004.099976,27.29999924,0,92.29321289,1.06563127,468.2903442,86.19999695,0,0
2021-09-10 21:55 +08:00,113.3333359,49.91999817,64.14299774,28.27400017,0,6,425.1000061,1,0.016846,0.024903,0.024902,0,0.01563,48.63983,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.43070221,1004.200012,27.29999924,0,90.73632813,0.660000026,468.2936401,86.5,0,0
2021-09-10 22:00 +08:00,114.5666656,50.02666855,64.18133545,28.26566696,0,5.733333111,424.8999939,1,0.016845,0.02539,0.025391,0,0.01758,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.43070221,1004.200012,27.29999924,0,84.46543121,0.777709961,467.7005615,86.20490265,0,0
2021-09-10 22:05 +08:00,115.6206894,49.70689774,64.16516876,28.2620697,0,5.482758522,430.2069092,1,0,0,0.016601,0,0.01758,48.63983,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.43070221,1004.200012,27.29999924,0,92.68343353,1.608711481,467.8839722,86,0,0
2021-09-10 22:10 +08:00,114.5,50.17333221,64.1883316,28.29100037,0,6.266666889,427.3666687,1,0,0,0.016602,0,0.01562,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.43070221,1004.200012,27.29999924,0,82.59850311,0.655924976,467.0958862,86,0,0
2021-09-10 22:15 +08:00,113.2333298,49.97333145,64.1926651,28.2943325,0,6.599999905,421.7333374,2,0,0,0.01709,0,0.01758,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.43070221,1004.400024,27.29999924,0,92.53742218,0.890650451,467.0942383,86.40000153,0,0
2021-09-10 22:20 +08:00,112.9333344,50.14333344,64.15533447,28.31399918,0,6.633333206,418.9333191,2,0,0,0.016601,0,0.01758,48.63983,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.53017807,1004.400024,27.20000076,0,129.9524689,1.227524638,468.11026,86.69999695,0,0
2021-09-10 22:25 +08:00,114.3000031,50.25,64.22933197,28.30733299,0,8.600000381,422.6000061,1,0,0,0.016602,0,0.01562,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.53017807,1004.400024,27.10000038,0,142.6618652,0.174576283,468.0837708,86.70162964,0,0
2021-09-10 22:30 +08:00,107.0714264,49.82857132,64.24714661,28.30607224,0,5.107142925,431.6071472,1,0,0,0.016601,0,0.01758,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.53017807,1004.59668,27.10165787,0,72.22219086,0.434808671,466.5177002,86.5,0,0
2021-09-10 22:35 +08:00,115.9333344,50.86000061,64.14966583,28.30999947,0,5.266666889,427.8333435,1,0,0,0.016602,0,0.01758,28.08712,100,26,7.82575655,0,0,23.2405777,17,0,94.9031601,0,24.53017807,1004.601563,27.10000038,0,90.10161591,0.775150776,466.7140503,86.80000305,0,0
2021-09-10 22:40 +08:00,118.7333298,50.48333359,64.19233704,28.30533409,0,5.133333206,427.5333252,1,0,0,0.016601,0,0.01562,48.63983,100,26,7.82575655,0,0,23.38909912,17,0,94.9031601,0,24.62997246,1004.601624,27.10000038,0,97.55660248,0.819999993,467.4940186,87.09500122,0,0
2021-09-10 22:45 +08:00,116.6999969,50.74333191,64.3259964,28.2816658,0,5.199999809,430.4666748,1,0,0,0.01709,0,0.01758,28.08712,100,26,7.82575655,0,0,23.38909912,17,0,94.9031601,0,24.62997246,1004.700012,27.10000038,0,107.5319214,1.00177598,466.7075195,87.49802399,0,0
2021-09-10 22:50 +08:00,115.3000031,50.70333481,64.24333191,28.31166649,0,5.166666508,427.7999878,1,0,0,0.016602,0,0.01758,28.08712,100,26,7.82575655,0,0,23.38909912,17,0,94.9031601,0,24.62997246,1004.700012,27.09838295,0,102.0258942,1.464531302,467.0942383,87.80000305,0,0
2021-09-10 22:55 +08:00,116.2333298,50.22999954,64.17299652,28.32866669,0.296666652,5.033333302,428.4666748,1,0,0,0.016601,0,0.01562,28.08712,100,26,7.82575655,0,0,23.38909912,17,0,94.9031601,0,24.62997246,1004.601624,27,0,91.86371613,1.229348898,466.2880554,88.30000305,0,0
2021-09-10 23:00 +08:00,117.2758636,50.57931137,64.19172668,28.33517265,5.775862217,5.172413826,432.7930908,1,0,0,0.016602,0,0.01758,28.08712,100,26,7.82575655,0,0,23.38909912,17,0,94.9031601,0,24.72946358,1004.700012,27,0,100.4507904,1.717460632,466.1011353,88.69999695,0,0
2021-09-10 23:05 +08:00,115,50.13999939,64.27566528,28.33200073,16.5933342,5.033333302,425.2999878,1,0,0.016602,0.016602,0,0.01758,62.79808,100,26,7.82575655,0,0,23.38909912,17,0,94.9031601,0,24.72946358,1004.601624,27,0,97.17398071,1.501706481,466.7203369,88.79837799,0,0
2021-09-10 23:10 +08:00,117.4666672,50.73666763,64.22699738,28.33033371,31.4766674,5.133333206,422.3999939,1,0,0.016601,0.017089,0,0.01563,48.63983,100,26,7.82575655,0,0,23.38909912,17,0,94.9031601,0,24.72946358,1004.599976,27,0,100.3703537,1.340000033,466.8843689,89.19999695,0,0
2021-09-10 23:15 +08:00,117.1333313,50.67333221,64.34200287,28.31299973,50.63999939,5.099999905,424.9666748,1,0,0.01709,0.016602,0,0.01757,28.08712,100,26,7.82575655,0,0,23.5380249,17,0,94.9031601,0,24.72946358,1004.601624,27,0,101.0097351,1.825131178,466.884613,89.30000305,0,0
2021-09-10 23:20 +08:00,116.9655151,50.61724091,64.25621033,28.35586166,68.48965454,5.206896782,427.7241516,1,0,0.016602,0.016602,0,0.01758,48.63983,100,26,7.82575655,0,0,23.5380249,17,0,94.9031601,0,24.83165169,1004.700012,26.89999962,0,100.0768738,1.224258065,466.4945068,89.30000305,0,0
2021-09-10 23:25 +08:00,105.1724167,49.92413712,64.48413849,28.31655121,82.9758606,5.13793087,431.241394,1,0,0.016601,0.016601,0,0.01563,48.63983,100,26,7.82575655,0,0,23.5380249,17,0,94.9031601,0,24.83165169,1004.601624,26.89999962,0,97.22072601,0.816111028,465.494873,89.00330353,0,0
2021-09-10 23:30 +08:00,114.0666656,50.45333481,64.52733612,28.3156662,93.92666626,5.266666889,424.8999939,1,0,0.016602,0.01709,0,0.01758,48.63983,100,26,7.82575655,0,0,23.5380249,17,0,94.9031601,0,24.83165169,1004.700012,26.89999962,0,8.47881031,0.220809162,466.2864685,88.80000305,0,0
2021-09-10 23:35 +08:00,112.9000015,50.22000122,64.59066772,28.30699921,105.0333328,5.166666508,422.5333252,1,0,0.016601,0.016601,0,0.01757,62.79808,100,26,7.82575655,0,0,23.5380249,17,0,94.9031601,0,24.83165169,1004.700012,26.79999924,0,85.50165558,0.4806633,465.3016052,88.30332184,0,0
2021-09-10 23:40 +08:00,109.8666687,51.20000076,64.61166382,28.32233238,114.8233337,5.166666508,427.3333435,1,0,0.016602,0.016602,0,0.01563,62.79808,100,26,7.82575655,0,0,23.5380249,17,0,94.9031601,0,24.93073654,1004.700012,26.79999924,0,90.36751556,0.896751046,464.9081421,86.80487823,0,0
2021-09-10 23:45 +08:00,111.1333313,50.55333328,64.59400177,28.34633255,126.1666641,5.099999905,427.4333191,1,0,0.01709,0.016602,0,0.01758,28.08712,100,26,7.82575655,0,0,23.68679428,17,0,94.9031601,0,24.93073654,1004.599976,26.79999924,0,81.82308197,0.629002035,466.1013184,86.30332947,0,0
2021-09-10 23:50 +08:00,109.5172424,50.74137878,64.61551666,28.39758682,139.9586182,5.103448391,425.8965454,1,0,0.016601,0.017089,0,0.01757,48.63983,100,26,7.82575655,0,0,23.68679428,17,0,94.9031601,0,24.93073654,1004.700012,26.79999924,0,91.17805481,0.74243927,465.8947144,86.19999695,0,0
2021-09-10 23:55 +08:00,107.1666641,50.70999908,64.61399841,28.37033272,154.113327,5.166666508,432.5,1,0,0.016602,0.016602,0,0.01563,62.79808,100,26,7.82575655,0,0,23.68679428,17,0,94.9031601,0,24.93073654,1004.700012,26.79999924,0,98.07502747,0.850000024,464.7084351,86.30000305,0,0
2021-09-13 00:00 +08:00,20,51.1866684,69.09533691,29.04466629,62.89666748,11.19999981,429.0666809,2,0,0.016602,0.016602,0,0.01563,122.422,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.79999924,0,10.44290829,0.170000002,469.8930664,79.50005341,0,0
2021-09-13 00:05 +08:00,20.20000076,50.55333328,68.36499786,28.86599922,74.5633316,7.633333206,427.1333313,1,0,0.016602,0,0,0.01757,84.25638,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.8999939,0,267.8987732,0.299988031,468.2936707,80.79998779,0,0
2021-09-13 00:10 +08:00,20,50.88999939,66.11199951,28.75733376,100.706665,8.966666222,430.4333191,1,0,0.01709,0,0,0.01563,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.79999924,0,102.9026566,0.269980013,468.4937134,80.20001221,0,0
2021-09-13 00:15 +08:00,20,51.41333389,65.22733307,28.54633331,125.0266647,5.366666794,438.4666748,2,0,0.016601,0,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.79999924,0,10.3761692,0.110015988,468.6935425,80.80010986,0,0
2021-09-13 00:20 +08:00,20,50.93214417,64.20428467,28.45892906,138.2678528,5.321428776,441.4642944,1,0,0.016602,0,0,0.01758,101.2654,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.79995346,0,159.5935974,0.170000002,468.5949402,80.80000305,0,0
2021-09-13 00:25 +08:00,20,51.05333328,63.79600143,28.31766701,141.7566681,5.533333302,438.7333374,1,0,0.016602,0,0,0.01562,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,27.70000076,0,6.729953289,0.090013996,468.093811,81.59997559,0,0
2021-09-13 00:30 +08:00,20,51.38000107,62.91833496,28.32033348,141.5,10.39999962,442.6000061,1,0,0.017089,0,0,0.01758,101.2654,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.60000038,0,115.207756,0.189999998,467.3048706,81.40000153,0,0
2021-09-13 00:35 +08:00,26.10000038,51.33000183,62.63899994,28.20933342,102.6999969,6.133333206,452.4666748,1,0,0.016602,0,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.60000038,0,48.008461,0.209999993,468.6932068,81.80003357,0,0
2021-09-13 00:40 +08:00,46.5,51.03333282,62.0826683,28.19633293,120.5999985,8.033333778,452,1,0,0.016601,0,0,0.01562,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.5,0.000233205,57.89941788,0.21006529,467.8941956,82.39990997,0,0
2021-09-13 00:45 +08:00,63.76666641,51.29666519,62.38233185,27.99133301,148.9166718,6.666666508,451.6666565,1,0,0.016602,0,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599976,27.70000076,0,2.200026751,1.029916048,468.8934021,81.49997711,0,0
2021-09-13 00:50 +08:00,114.0689621,55.42413712,64.38896179,27.91655159,194.6034546,5.724137783,449.4827576,1,0,0.01709,0,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.599915,27.89999962,0,326.2207336,0.270032495,461.8981628,80.99992371,0,0
2021-09-13 00:55 +08:00,126.3333359,55.38666534,64.36166382,27.79466629,186.6033325,5.133333206,449.5666809,1,0,0.016601,0,0,0.01562,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28,0.000116474,14.90038395,0.490003496,469.4932251,80.39997864,0,0
2021-09-13 01:00 +08:00,115.9666672,53.56000137,64.18499756,27.69599915,166.8466644,4.933333397,458.7999878,1,0,0.016602,0,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28,0.000149785,335.6697693,0.349971533,469.4932861,79.99995422,0,0
2021-09-13 01:05 +08:00,91.83333588,53.72333145,63.69599915,27.75466728,149.7233276,4.933333397,461.6000061,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28.10000038,0.999966681,5.903538227,0.180000007,469.4932251,79.59998322,0,0
2021-09-13 01:10 +08:00,62.92856979,53.45714188,63.39535904,27.79035759,157.1035767,4.928571224,462.1071472,1,0,0,0.016602,0,0.01562,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28.10000038,0.999866724,253.0019226,0.369981349,471.0924377,78.80000305,0,0
2021-09-13 01:15 +08:00,56.83333206,56.42333221,62.85933304,27.84033394,146.293335,5.133333206,467.7333374,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28.10000038,0,310.0969849,0.279970676,470.6925354,78.5,0,0
2021-09-13 01:20 +08:00,59.96666718,55.21333313,62.95199966,27.68499947,111.3600006,5.433333397,467.2333374,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28.20000076,0,7.956284046,0.140000001,472.2919006,78.09999847,0,0
2021-09-13 01:25 +08:00,60.16666794,54.36999893,62.63299942,27.70199966,118.6866684,5.300000191,467,1,0,0,0.016602,0,0.01563,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28.20000076,0,352.6000671,0.340003997,470.2928467,78.19999695,0,0
2021-09-13 01:30 +08:00,62.5,54.61333466,62.6866684,27.61800003,117.4933319,5.400000095,471.1666565,1,0,0,0.016601,0,0.01757,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28.20000076,0,8.04679966,0.020049304,471.6921997,78.30002594,0,0
2021-09-13 01:35 +08:00,69.93333435,54.36000061,62.56700134,27.60433388,129.5700073,5.099999905,477,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400085,28.20000076,0,349.5733337,0.299937695,471.8919373,78.5,0,0
2021-09-13 01:40 +08:00,66.27586365,53.58275986,62.38103485,27.58930969,186.0517273,5.103448391,470.6896667,1,0,0,0.016602,0,0.01563,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.400024,28.20000076,0,9.500779152,0.700013995,470.8925171,78.69996643,0,0
2021-09-13 01:45 +08:00,63,52.02999878,61.99833298,27.6673336,224.9400024,5.099999905,475.4666748,1,0,0,0.017089,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.11934662,0,27.88696861,1002.299988,28.29999924,0,23.5991497,1.399667501,471.0925293,77.89994812,0,0
2021-09-13 01:50 +08:00,60.73333359,51.84000015,61.83633423,27.64633369,258.8533325,5.066666603,470.2000122,1,0,0,0.016602,0,0.01757,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.400024,28.29999924,0,64.49874115,0.649975002,471.6922607,77.60001373,0,0
2021-09-13 01:55 +08:00,59.43333435,52.26333237,61.93933487,27.55966759,297.1466675,5.099999905,474.4333191,1,0,0,0.016602,0,0.01563,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.400024,28.29999924,0,57.65740585,0.270077974,470.6929016,78.7000351,0,0
2021-09-13 02:00 +08:00,57.25,51.73928452,61.53392792,27.66285706,342.9571533,5,480.25,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.400024,28.29999924,0,21.11268616,0.689941347,470.2934875,79.30000305,0,0
2021-09-13 02:05 +08:00,66.06666565,52.45666504,61.42933273,27.62166595,390.9333191,4.966666698,473.7999878,1,0,0,0.016602,0,0.01757,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.400024,28.10000038,0,26.29898262,0.559930027,468.0941467,79.69999695,0,0
2021-09-13 02:10 +08:00,70.33333588,51.97999954,61.34433365,27.61633301,393.6199951,5.099999905,480,1,0,0,0.01709,0,0.01563,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.400024,28.10000038,0,94.89859772,0.340009987,471.0924988,79.19999695,0,0
2021-09-13 02:15 +08:00,75.83333588,53.46333313,61.29866791,27.60966682,349.5966797,5.099999905,475.1333313,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.299988,28.09998512,0,82.99977875,0.50997752,471.2922363,79.40003204,0,0
2021-09-13 02:20 +08:00,79.90000153,52.25999832,61.30099869,27.5783329,336.1400146,4.966666698,474.2999878,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.299988,27.9999733,0,99.8928833,0.699957371,470.493103,80.80000305,0,0
2021-09-13 02:25 +08:00,86.30000305,51.70333481,61.04000092,27.6313324,315.6433411,5.166666508,468.4666748,1,0,0,0.016601,0,0.01562,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.200012,27.80001259,0,92.6006546,0.420015991,470.692688,81,0,0
2021-09-13 02:30 +08:00,89.76667023,51.11333466,61.2563324,27.51000023,307.3733215,5.099999905,470.5,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.200012,27.89999962,0,40.80779648,0.419999987,472.0918274,81.30003357,0,0
2021-09-13 02:35 +08:00,101.7931061,50.74827576,61.22310257,27.50137901,236.7310333,5.034482956,472.3103333,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.099976,27.8999939,0,28.7019062,0.160014659,469.4933167,81.69999695,0,0
2021-09-13 02:40 +08:00,104.9333344,51.00666809,61.09433365,27.51833344,195.4833374,5.099999905,472.9333191,1,0,0,0.016601,0,0.01562,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.099976,27.89999962,0,205.988739,0.059999999,469.893158,80.79999542,0,0
2021-09-13 02:45 +08:00,105.3000031,50.88333511,61.07366562,27.50799942,268.8433228,5.333333492,474.2666626,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.099976,28,0,327.5039978,0.309967369,469.993042,80.80000305,0,0
2021-09-13 02:50 +08:00,100.8620682,50.6655159,61.1255188,27.47793198,208.9379272,5.241379261,471.6551819,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.099976,28,0,293.3026428,0.310000002,469.6931152,80.60001373,0,0
2021-09-13 02:55 +08:00,84.75862122,52.01724243,60.99861908,27.51103401,146.686203,5.103448391,463.9310303,1,0,0,0.016601,0,0.01562,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.200012,28.10000038,0,355.0313416,0.219999999,469.8928528,80.70001984,0,0
2021-09-13 03:00 +08:00,87.03333282,52.04999924,61.03833389,27.48366737,117.4766693,6.166666508,463.6666565,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.200012,28.10000038,0,90.1840744,0.209999993,468.6936646,81.80014801,0,0
2021-09-13 03:05 +08:00,78.96666718,51.25999832,61.02166748,27.4746666,139.8800049,6.766666889,463.0666809,1,0,0,0.016601,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.200012,27.89999962,0,12.60358047,0.190026954,469.4931335,83.90006256,0,0
2021-09-13 03:10 +08:00,73.43333435,50.81000137,61.08300018,27.41333389,221.4133301,4.599999905,456.1000061,1,0,0,0.016602,0,0.01562,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.099976,27.79999924,0,63.60058975,0.289999992,467.2940979,85.20001221,0,0
2021-09-13 03:15 +08:00,67.90000153,51.63333511,61.11633301,27.39699936,335.2099915,4.933333397,458.9333191,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.200012,27.799963,0,98.80229187,0.330000013,467.6938477,86.2999649,0,0
2021-09-13 03:20 +08:00,61.43333435,51.40000153,60.86366653,27.46299934,388.793335,5.266666889,459.7666626,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,83.61768341,0,27.88696861,1002.099976,27.5,0,100.0943527,0.370000005,468.4934998,85.90005493,0,0
2021-09-13 03:25 +08:00,60.24137878,52.05172348,61.08241272,27.38379288,388.1793213,7.206896782,455.5172424,1,0,0,0.016602,0,0.01563,74.30592,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1002.099976,27.5,0,107.3982086,0.25999999,468.0937195,86.30001831,0,0
2021-09-13 03:30 +08:00,58.56666565,51.50666809,61.05500031,27.38566589,417.9599915,5.300000191,449.7333374,1,0,0,0.016601,0,0.01757,62.79808,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1002.099976,27.39999962,0,99.48135376,0.379974008,468.4933777,87.39997864,0,0
2021-09-13 03:35 +08:00,53.73333359,51.08333206,61.05233383,27.35266685,500.436676,6.566666603,451.1333313,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1001.900024,27.49999237,0,94.12171173,0.319999993,467.0942993,87.09998322,0,0
2021-09-13 03:40 +08:00,50.73333359,51.08666611,60.86500168,27.42700005,562.1233521,16.39999962,447.9333191,1,0,0,0.016602,0,0.01563,62.79808,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1001.900024,27.5,0,68.66803741,0.270000011,467.8939209,87.40000153,0,0
2021-09-13 03:45 +08:00,43.2857132,52.09285736,60.99750137,27.37000084,583.2964478,7.714285851,451.7857056,1,0,0,0.017089,0,0.01758,62.79808,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1001.799988,27.5,0,349.5559387,0.510018647,468.0937805,87,0,0
2021-09-13 03:50 +08:00,49.23333359,51.25333405,60.95100021,27.37333298,547.3200073,4,447.4333191,1,0,0,0.016602,0,0.01757,62.79808,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1001.799988,27.55000687,0,38.69497681,0.350004494,468.2936401,85.4499588,0,0
2021-09-13 03:55 +08:00,55.5,53.45333481,60.95733261,27.34466743,501.5566711,5,444.7999878,1,0,0,0.016601,0,0.01563,74.30592,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1001.799988,27.60000038,0,259.9940491,0.369971544,468.8934631,85.09999847,0,0
2021-09-13 04:00 +08:00,55.16666794,51.18000031,60.79199982,27.40299988,459.0599976,4.733333111,435.6000061,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1001.900024,27.60000038,0,310.1999817,0.230000824,468.8934631,86.5,0,0
