timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-13 04:05 +08:00,53.26666641,51.59000015,60.66133499,27.45166588,466.5299988,6.666666508,440.8999939,1,0,0,0.016602,0,0.02539,84.25638,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1001.799988,27.5,0,172.1239777,0.350076377,467.8939514,86.69999695,0,0
2021-09-13 04:10 +08:00,51.09999847,51.45999908,60.89099884,27.37299919,535.3433228,8.466666222,442.8666687,1,0,0,0.016601,0,0.02539,84.25638,100,26,7.67708683,0,0,26.642416,17,0,84.11559296,0,27.88696861,1001.799988,27.39999962,0,338.898468,1.30998373,469.4932251,85.49999237,0,0
2021-09-13 04:15 +08:00,50.24137878,51.06551743,60.81862259,27.38482666,471.4689636,5.896551609,440.6551819,1,0,0,0.01709,0,0.02539,48.63983,100,26,7.67708683,0,0,26.79236984,17,0,84.11559296,0,27.88696861,1001.799988,27.40001488,0,247.9131317,0.480187207,468.4935303,83.90000153,0,0
2021-09-13 04:20 +08:00,51.59999847,52.45000076,60.92366791,27.33666611,510.9400024,7.033333302,440.8666687,1,0,0,0.016602,0,0.02539,74.30592,100,26,7.67708683,0,0,26.79236984,17,0,84.11559296,0,27.88696861,1001.700012,27.5,0,259.002594,0.240001991,468.8934631,82.89996338,0,0
2021-09-13 04:25 +08:00,52.76666641,52.47333145,60.77166748,27.40166664,463.3233337,5.966666698,440.2333374,1,0,0,0.016601,0,0.02539,74.30592,100,26,7.67708683,0,0,26.79236984,17,0,84.11559296,0,27.88696861,1001.599976,27.60000038,0,289.7944946,0.589973986,467.4941406,82.69999695,0,0
2021-09-13 04:30 +08:00,53,51.70666504,60.74066544,27.41799927,437.5566711,6.266666889,444.0666809,1,0,0,0.016602,0,0.02539,62.79808,100,26,7.67708683,0,0,26.79236984,17,0,84.11559296,0,27.88696861,1001.599976,27.60000038,0,352.5003052,1.689971805,467.6939697,82.80002594,0,0
2021-09-13 04:35 +08:00,49.1071434,51.3392868,60.75357056,27.4092865,380.8143005,5.142857075,436.7857056,1,0,0,0.016601,0,0.02539,62.79808,100,26,7.67708683,0,0,26.79236984,17,0,84.11559296,0,27.88696861,1001.599976,27.60000038,0,21.60454559,0.679961026,467.4945374,83.50010681,0,0
2021-09-13 04:40 +08:00,58.63333511,53.95333481,60.89366531,27.38233376,415.8599854,8.633333206,440.7000122,1,0,0,0.016602,0,0.02539,74.30592,100,26,7.67708683,0,0,26.79236984,17,0,84.11559296,0,27.88696861,1001.599976,27.5,0,221.2040863,0.220057383,469.0932312,85.30003357,0,0
2021-09-13 04:45 +08:00,67.66666412,52.88000107,60.77999878,27.42833328,526.1333618,7.233333111,451.7000122,1,0,0,0.01709,0,0.02539,84.25638,100,26,7.67708683,0,0,26.79236984,17,0,84.11559296,0,27.88696861,1001.599976,27.49998093,0,340.2627563,2.089673996,467.0943909,86.69999695,0,0
2021-09-13 04:50 +08:00,72.16666412,52.28666687,60.74300003,27.43233299,595.7533569,7.133333206,447.4666748,1,0,0,0.016601,0,0.02539,74.30592,100,26,7.67708683,0,0,26.94088554,17,0,84.11554718,0,27.88696861,1001.700012,27.29999924,0,334.7001953,2.509805441,467.8938599,86.59999847,0,0
2021-09-13 04:55 +08:00,70.76667023,52.06999969,60.56966782,27.48066711,749.1366577,4.766666889,449.0333252,1,0,0,0.016602,0,0.02539,84.25638,100,26,7.67708683,0,0,26.94088554,17,0,83.59055328,0,27.98895264,1001.900024,27.29999924,0,321.0053101,0.750010848,467.6940002,87.69999695,0,0
2021-09-13 05:00 +08:00,70.46666718,53.56000137,60.7076683,27.44266701,801.5866699,5.666666508,456.5666809,1,0,0,0.016601,0,0.02539,101.2654,100,26,7.67708683,0,0,26.94088554,17,0,83.59055328,0,27.98895264,1001.900024,27.29999924,0,335.090332,0.559992015,468.2936096,88.30001831,0,0
2021-09-13 05:05 +08:00,73.66666412,53.08000183,60.84933472,27.40733337,712.583313,5.300000191,466.6666565,1,0,0.016602,0.016602,0,0.01758,62.79808,100,26,7.67708683,0,0,26.7915554,17,0,83.59055328,0,27.98895264,1001.900024,27,0,9.452968597,1.28990674,467.0942383,89.40005493,0,0
2021-09-13 05:10 +08:00,74.86206818,52.62758636,60.63034439,27.48827553,512.244812,6.379310131,462.1724243,1,0,0.016601,0.01709,0,0.01563,62.79808,100,26,7.67708683,0,0,26.7915554,17,0,83.59055328,0,27.98895264,1001.900024,26.89999962,0,282.6383972,0.840047479,466.4948425,90.10005188,0,0
2021-09-13 05:15 +08:00,77.53333282,51.9366684,60.43166733,27.57099915,499.206665,4.900000095,470.6000061,1,0,0.01709,0.016601,0,0.01758,62.79808,100,26,7.67708683,0,0,26.7915554,17,0,83.59055328,0,27.98895264,1001.900024,26.79999924,0,66.60050964,0.350031435,466.4945374,90.50002289,0,0
2021-09-13 05:20 +08:00,80.16666412,51.91333389,60.30566788,27.6313324,463.543335,12.76666641,469.3666687,1,0,0.016602,0.016602,0,0.01757,74.30592,100,26,7.67708683,0,0,26.7915554,17,0,84.08926392,0,27.98895264,1002.099915,26.60000038,0,10.40869808,0.400037318,466.4945984,90.80004883,0,0
2021-09-13 05:25 +08:00,80.39286041,52.2142868,60.35785675,27.60250092,409.8785706,7.571428776,471.7142944,1,0,0.016601,0.016601,0,0.01563,74.30592,100,26,7.67708683,0,0,26.7915554,17,0,84.08926392,0,27.98895264,1002.099976,26.59998894,0,131.7890015,0.590093136,466.6942749,91.19993591,0,0
2021-09-13 05:30 +08:00,80.3666687,52.74333191,60.52566528,27.53866577,388.6799927,5,472.5333252,1,0,0.016602,0.01709,0,0.01758,48.63983,100,26,7.67708683,0,0,26.7915554,17,0,84.08926392,0,27.98895264,1002.099976,26.60000038,0,100.2302246,0.550151408,466.094635,89.80000305,0,0
2021-09-13 05:35 +08:00,91.80000305,52.4766655,60.48933411,27.5636673,464.7333374,6.266666889,474.8999939,1,0,0.016601,0.016602,0,0.01757,62.79808,100,26,7.67708683,0,0,26.7915554,17,0,84.08926392,0,27.98895264,1001.900085,26.5,0,15.10984993,0.849915028,465.4950867,88.69994354,0,0
2021-09-13 05:40 +08:00,100.9000015,52.72999954,60.68333435,27.5043335,615.4833374,5.333333492,479.6000061,1,0,0.016602,0.016601,0,0.01563,62.79808,100,26,7.67708683,0,0,26.7915554,17,0,84.08926392,0,27.98895264,1002.099976,26.5,0,44.50891113,0.910003662,466.4944763,88.50002289,0,0
2021-09-13 05:45 +08:00,116.9333344,53.11666489,60.48033524,27.57266617,575.1966553,7.599999905,481.7999878,1,0,0.01709,0.016602,0,0.01758,74.30592,100,26,7.67708683,0,0,26.7915554,17,0,84.08926392,0,27.98895264,1002.200012,26.39998245,0,78.20284271,0.840006649,464.2955933,89.30005646,0,0
2021-09-13 05:50 +08:00,121.6999969,52.33666611,60.32866669,27.63833427,541.1233521,7.699999809,491.1666565,1,0,0.016601,0.01709,0,0.01758,62.79808,100,26,7.67708683,0,0,26.7915554,17,0,84.08926392,0,27.98895264,1002.200012,26.29999924,0,117.1999207,1.070000648,464.2953491,91.00000763,0,0
2021-09-13 05:55 +08:00,124.2333298,53.0933342,60.55333328,27.56299973,506.8233337,5.166666508,496.0666809,1,0,0.016602,0.016601,0,0.01562,62.79808,100,26,7.67708683,0,0,26.7915554,17,0,84.08926392,0,27.98895264,1002.200012,26.10000038,0,102.8976593,1.239892125,463.895752,92.09999847,0,0
2021-09-13 06:00 +08:00,125.1724167,53.77241516,60.64448166,27.53241348,404.241394,6.275862217,501.1379395,1,0,0.016601,0.016602,0,0.01758,74.30592,100,26,7.67708683,0,0,26.7915554,17,0,83.57847595,0,27.98895264,1002.099976,26.10000038,0,103.1005936,0.429988027,464.6951294,92.19999695,0,0
2021-09-13 06:05 +08:00,126.1999969,52.83666611,60.5340004,27.57666588,247.5800018,11.69999981,494.8999939,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.67708683,0,0,26.7915554,17,0,83.57847595,0,27.98895264,1002.200012,26.20000076,0,206.7454224,0.219999999,464.095459,92.5,0,0
2021-09-13 06:10 +08:00,125.3000031,52.72999954,60.52399826,27.56100082,300.6933289,6.199999809,495.9333191,1,0,0,0.016601,0,0.01562,74.30592,100,26,7.67708683,0,0,26.7915554,17,0,83.57847595,0,27.98895264,1002.200012,26.1999836,0,177.1845551,0.170000002,464.495575,92.5,0,0
2021-09-13 06:15 +08:00,126.3333359,52.4366684,60.43933487,27.60199928,359.7966614,8.133333206,488.8666687,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.67708683,0,0,26.7915554,17,0,83.57847595,0,27.98895264,1002.200012,26.19999504,0,219.8944244,0.219994023,464.8951416,92.5,0,0
2021-09-13 06:20 +08:00,113.5714264,51.625,60.41571426,27.61928558,281.4857178,6.571428776,485.9285583,1,0,0,0.017089,0,0.01758,74.30592,100,26,7.67708683,0,0,26.7915554,17,0,83.57847595,0,27.88987541,1002.299988,26.20000076,0,283.6026306,0.260009974,464.6950989,92.49997711,0,0
2021-09-13 06:25 +08:00,128.1000061,52.41999817,60.5676651,27.56533241,336.730011,6.400000095,485.4666748,1,0,0,0.016602,0,0.01562,74.30592,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.299988,26.20000076,0,298.95578,0.289970696,464.4955444,91.5,0,0
2021-09-13 06:30 +08:00,130.5263214,52.75789642,60.87473679,27.48157883,363.1157837,5.473684311,488.8947449,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.299988,26.20000076,0,254.9867249,0.476436287,464.8951416,90.40324402,0,0
2021-09-13 06:35 +08:00,114.0909119,52.60454559,60.56045532,27.56045532,323.5045471,5.090909004,491.3636475,1,0,0,0.016601,0,0.01758,84.25638,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.299988,26.20000076,0,285.0007935,0.260017306,465.6947327,90.40000153,0,0
2021-09-13 06:40 +08:00,128,52.03529358,60.53470612,27.57705879,336.1647034,5.529411793,489.8235168,1,0,0,0.016602,0,0.01562,74.30592,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.400024,26.39999962,0,338.4797668,1.185451865,465.7013855,90.40000153,0,0
2021-09-13 06:45 +08:00,132.0333405,52.42333221,60.5719986,27.5656662,339.293335,5,489.5333252,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.599976,26.5,0,95.90309906,0.110000648,465.2949829,89.19999695,0,0
2021-09-13 06:50 +08:00,138.2666626,52.16999817,60.82133484,27.46466637,344.063324,5,486.5666809,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.698364,26.59834099,0,114.265358,0.376348346,465.5014954,88.20166016,0,0
2021-09-13 06:55 +08:00,140.2333374,52.1566658,60.66433334,27.51466751,358.9266663,5.066666603,486.5,1,0,0,0.016602,0,0.01563,62.79808,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.700012,26.50164604,0,185.8079681,0.349999994,465.494873,88.0032959,0,0
2021-09-13 07:00 +08:00,140.9333344,52.28666687,60.527668,27.55833244,371.9599915,5.199999809,490.3999939,1,0,0,0.016601,0,0.01757,74.30592,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.900024,26.50165749,0,98.15213013,0.574367285,464.1219482,87.79669189,0,0
2021-09-13 07:05 +08:00,130.0357208,51.56785583,60.61214447,27.51392937,386.8250122,4.821428776,488.2142944,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.898376,26.39999962,1.983550549,101.9170685,0.123125389,465.2818298,88.80000305,0,0
2021-09-13 07:10 +08:00,140.3333282,52.58333206,60.77299881,27.46066666,403.75,5.333333492,487.5666809,1,0,0,0.016601,0,0.01563,48.63983,100,26,7.67708683,0,0,26.64300156,17,0,83.57847595,0,27.88987541,1002.898376,26.39999962,3,102.1999969,0.119999997,465.2982788,89.49668884,0,0
2021-09-13 07:15 +08:00,141.5333405,52.77000046,60.58599854,27.51933289,431.6799927,6.199999809,484.2666626,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.67708683,0,0,26.64300156,17,0,82.56215668,0,27.88987541,1002.900024,26.29999924,6.983832359,252.1999969,0.100000001,464.4888306,89.5,0,0
2021-09-13 07:20 +08:00,137.9333344,53.26333237,60.50933456,27.54366684,464.293335,7.633333206,483.7666626,1,0,0,0.01709,0,0.01757,62.79808,100,26,7.67708683,0,0,26.64300156,17,0,81.54872131,0,27.88987541,1002.900024,26.49834442,9.983449936,263.3938904,0.280000001,465.6749268,89.30331421,0,0
2021-09-13 07:25 +08:00,137.6999969,52.73333359,60.52033234,27.53199959,500.6266785,10.9333334,487.5333252,1,0,0,0.016601,0,0.01563,28.08712,100,26,7.67708683,0,0,26.7894516,17,0,80.5098114,0,27.88987541,1002.900024,26.5,11.98384857,157.8826752,0.212422684,464.9016113,88.80000305,0,0
2021-09-13 07:30 +08:00,140.8999939,53.0233345,60.75799942,27.45266724,534.7866821,5.366666794,488.2000122,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.67708683,0,0,26.79185486,17,0,81.01039886,0,27.88987541,1003.099976,26.59833717,14,284.0671387,0.589999974,464.7150879,88.50332642,0,0
2021-09-13 07:35 +08:00,144.4666595,52.36999893,60.80366516,27.43199921,551.3900146,5.966666698,494.2000122,1,0,0,0.016601,0,0.01757,115.8025,100,26,7.67708683,0,0,26.79185486,17,0,80.03302765,0,27.88987541,1003.200012,26.60165215,16,296.1674194,0.270000011,466.2945557,87.904953,0,0
2021-09-13 07:40 +08:00,153.8666687,52.40333176,60.79999924,27.43300056,569.1233521,5.266666889,499.1000061,1,0,0,0.016602,0,0.01563,115.8025,100,26,7.67708683,0,0,26.64172935,17,0,82.77345276,0,27.88987541,1003.299988,26.70000076,18.98373795,251.4733582,0.333252609,465.1213074,87.70162201,0,0
2021-09-13 07:45 +08:00,180.5,52.85333252,60.71266556,27.46100044,593.1433105,5.766666889,498.2999878,1,0,0,0.016602,0,0.01758,115.8025,100,26,7.67708683,0,0,26.49500084,17,0,83.26953888,0,27.88987541,1003.398315,26.70000076,21.4917202,287.5064697,0.49000001,466.2945557,87.30000305,0,0
2021-09-13 07:50 +08:00,190.4137878,52.89655304,60.37896729,27.58241463,597.3344727,5.068965435,497.758606,1,0,0,0.017089,0,0.01758,122.422,100,26,7.67708683,0,0,26.49252892,17,0,83.77410126,0,27.79052925,1003.398376,26.70000076,24.98335457,268.5956726,0.352164,467.8739014,87.5,0,0
2021-09-13 07:55 +08:00,185.6428528,53.11071396,60.32714462,27.60142899,582.5428467,6.321428776,501.4285583,1,0,0,0.016602,0,0.01562,115.8025,100,26,7.67708683,0,0,26.49252892,17,0,83.77410126,0,27.79052925,1003.400024,26.89999962,27,296.4441223,0.270000011,466.4993591,87.5,0,0
2021-09-13 08:00 +08:00,203.3666687,54.33666611,60.59433365,27.45166588,560.3366699,4.900000095,504.5666809,1,0,0,0.016602,0,0.01758,128.7048,100,26,7.67708683,0,0,26.49252892,17,0,84.27425385,0,27.68343735,1003.599976,27,29,276.0248108,0.696181834,466.3045044,86.40000153,0,0
2021-09-13 08:05 +08:00,217.3999939,54.14333344,60.34266663,27.47766685,549.9133301,4.933333397,501.2999878,1,0,0.016602,0.016601,1.892182335,0.12305,1961.818,72.52113,26,73.7746582,66.62207794,29.24079704,22.00105095,17,63.15677643,77.2259903,98.40317535,27.05011559,1003.601624,27.09835434,31.98353386,277.6016541,0.987200797,464.5380859,86.00658417,0,0
2021-09-13 08:10 +08:00,217.3000031,54.54000092,60.36433411,27.46699905,573.9333496,6.133333206,500.4666748,2,0,0.01709,0.016602,3.477405884,0.12109,1955.374,71.43132,26,49.96072388,43.33896255,31.04488945,16.48083687,17,66.88008881,88.51867676,118.8518677,18.80377579,1003.700012,27.10000038,38.96709442,299.502594,0.415593743,467.4940186,86,0,0
2021-09-13 08:15 +08:00,209.1000061,51.68999863,60.62566757,27.38599968,598.1366577,5.599999905,498.8666687,2,0,0.016601,0.01709,3.191283221,0.12305,1948.099,71.43132,26,48.62788391,41.99051285,31.48950386,16.66214561,17,67.49176788,91.17227173,118.8850937,18.77049255,1003.799988,27.10000038,49.00019836,310.8960571,1.09997201,467.2940674,85.69996643,0,0
2021-09-13 08:20 +08:00,200.1999969,52.02999878,60.55699921,27.39800072,624.2166748,7.400000095,491.5666809,2,0,0.016602,0.016601,2.53420617,0.12304,1951.335,71.43132,26,49.88256836,44.15133667,31.64504814,16.9723835,17,64.80683899,92.69910431,118.8850937,18.89628983,1003.801636,27.20000076,56.98345184,253.7879333,0.570756197,468.6934814,85.19999695,0,0
2021-09-13 08:25 +08:00,191.2333374,51.8133316,60.44966507,27.42099953,693.3066406,7.833333492,492.3333435,2,0,0.01709,0.016602,2.201343599,0.12305,1936.728,71.43132,26,49.88256836,44.15133667,31.44663429,16.9723835,17,66.6966629,93.699646,120.8901978,18.89628983,1003.900024,27.20000076,52.02065277,280.988739,0.402271628,469.4706116,84.5,0,0
2021-09-13 08:30 +08:00,189.5,52.88000107,60.56466675,27.38166618,889.210022,5.833333492,482.1333313,1,0,0.016601,0.016601,2.512232353,0.12109,1960.611,70.24046,26,49.06876373,43.11966324,30.76030731,16.82378197,17,62.98278809,94.19539642,120.8901978,18.89628983,1003.900024,27.20000076,51.98356628,299.4296875,1.0932616,469.2932739,83.70492554,0,0
2021-09-13 08:35 +08:00,187.8666687,52.9766655,60.43566513,27.42000008,1003.656677,5.300000191,476.7999878,1,0,0.016602,0.01709,2.339827759,0.12305,1962.22,70.24046,26,46.3091011,40.59776688,29.06623077,16.98991776,17,54.18961334,94.7385025,122.9252701,18.7780056,1004.099976,27.20000076,51.01654816,299.9784546,0.997186601,468.5035706,84.19503021,0,0
2021-09-13 08:40 +08:00,183.3333282,52.54999924,60.3370018,27.4533329,958.9633179,5.533333302,476.0666809,5,0,0.01709,0.016602,2.270250714,0.12305,1925.289,70.24046,26,44.53569031,38.49677658,28.071558,16.98991776,17,50.9139061,94.7385025,120.9318771,18.7780056,1004.099976,27.20000076,48.98349762,199.4707184,0.428086251,468.1234436,83.70330048,0,0
2021-09-13 08:45 +08:00,178.1724091,53.54137802,60.48862076,27.40448189,887.7896729,5.206896782,482.2758484,3,0,0.016601,0.016601,1.89470342,0.12304,1932.242,72.48917,26,42.60142517,36.46898651,27.42807007,16.99214554,17,47.09069443,94.7385025,120.9318771,18.7780056,1004.099976,27.39999962,50.96673584,297.0054016,0.864677489,469.2999268,83.30000305,0,0
2021-09-13 08:50 +08:00,158.3928528,52.43214417,60.33000183,27.45750046,814.9606934,7.071428776,487.2142944,3,0,0.016602,0.016602,1.880896347,0.1211,1942.422,72.48917,26,48.69274521,42.70573425,27.42807007,16.9890461,17,48.0111084,94.7385025,120.9318771,19.04137421,1004.200012,27.29999924,57.98345184,289.4909973,1.398084641,468.1231995,83.89669037,1,1
2021-09-13 08:55 +08:00,167.8333282,52.53333282,60.20800018,27.49666595,700.5466919,5.900000095,486.2666626,2,0,0.01709,0.01709,2.225936862,0.12305,1944.045,73.52184,26,45.58298874,39.16790009,28.15535355,16.83270645,17,51.87709045,94.7385025,118.9365234,18.62315178,1004.200012,27.29999924,57.01643753,300.9501953,1.728218555,468.1233215,83.40000153,1,1
2021-09-13 09:00 +08:00,164.6666718,51.71666718,60.27133179,27.46566582,630.2266846,6.733333111,485.1000061,2,0,0.016601,0.016601,1.697726102,0.12304,1985.002,68.98035,26,45.1273613,39.16790009,28.6167717,16.98299026,17,53.68544388,94.7385025,118.9365234,18.73121071,1004.200012,27.29999924,52,342.0231628,0.622408569,469.88974,84.29833984,1,1
2021-09-13 09:05 +08:00,162.1666718,52.22999954,60.39500046,27.43466759,543.6133423,5.033333302,486.1333313,2,0.016723,0.050293,0.050293,1.941618367,0.1211,1929.382,72.80913,26,47.29850388,41.3122139,28.6167717,16.98299026,17,51.57240677,94.7385025,118.9365234,18.73303413,1004.400024,27.29999924,50.01643372,290.6751709,0.850000024,470.0740051,85.30000305,1,3
2021-09-13 09:10 +08:00,159.0666656,51.6566658,60.30433273,27.46266747,441.7966614,6.133333206,483.2999878,1,0.016724,0.050781,0.050293,2.20367976,0.12109,1931.017,72.0088,26,48.24113083,42.39494324,28.6167717,16.98152161,17,54.0399704,94.7385025,118.9365234,18.8335228,1004.5,27.10000038,47,284.1859131,0.756227195,467.720459,87.49004364,1,3
2021-09-13 09:15 +08:00,154.7666626,51.75999832,60.23400116,27.48466682,369.7033386,6.199999809,479.5,1,0.016723,0.050782,0.050293,2.297424131,0.12305,1919.956,72.32831,26,48.85970306,43.49076843,28.6167717,16.98152161,17,53.47128296,94.7385025,118.9365234,18.73267174,1004.5,27.10000038,45.98355103,253.3102112,0.74575752,468.2903442,88.79177856,1,2
2021-09-13 09:20 +08:00,160.2333374,52.00333405,60.1843338,27.49933243,308.8533325,8.866666794,472.8999939,1,0.016724,0.050781,0.050293,2.070768687,0.12109,1924.88,72.28791,26,49.04342651,43.50909805,28.6167717,16.98152161,17,52.82358932,94.7385025,118.9365234,18.73267174,1004.5,26.90082932,38.04979706,259.5041504,0.6235286,468.0904236,90.09667969,1,2
2021-09-13 09:25 +08:00,162.6999969,51.40000153,60.38866806,27.44033241,274.7399902,8.666666985,472.5,1,0.016724,0.050293,0.050293,2.082392493,0.12109,1940.39,73.33156,26,47.91513443,41.49539566,28.6167717,16.98152161,17,54.93480301,94.7385025,121.0541534,18.63026237,1004.700012,26.89999962,25.03289986,341.2947998,0.900857151,466.6943359,91.39012909,1,2
2021-09-13 09:30 +08:00,160.8666687,52.28333282,60.4980011,27.38800049,250.9299927,6.466666698,472.7666626,1,0.016845,0.050781,0.050293,2.25408232,0.12305,1919.956,73.04826,26,47.75695419,41.47845459,28.69356918,16.98152161,17,51.80275726,94.7385025,121.0053024,18.63026237,1004.700012,26.60328484,37.98358154,317.1665344,0.705121279,465.3015442,92.8917923,1,2
2021-09-13 09:35 +08:00,158.2758636,52.71379471,60.40275955,27.42241287,283.1724243,7.620689869,468.4482727,1,0.016724,0.050781,0.050293,1.889828012,0.12109,1945.668,73.27491,26,48.38195419,42.48709869,29.13249969,16.98152161,17,52.36138916,94.7385025,118.9879761,18.73462105,1004.700012,26.39999962,41.9834671,310.0512085,0.701823354,463.9219971,94.49504089,1,2
2021-09-13 09:40 +08:00,143.4642792,51.77500153,60.46714401,27.40035629,327.8143005,9.071428299,469.5,1,0.016724,0.050782,0.050293,2.063739829,0.1211,1948.909,73.27491,26,49.81343079,43.56941223,29.56043625,16.98152161,17,55.17736053,94.7385025,118.9879761,18.73462105,1004.896729,26.29999924,38.98356247,278.9983521,1.904793024,462.9091492,95.89671326,1,1
2021-09-13 09:45 +08:00,156.1999969,52.78333282,60.53300095,27.36766624,316.8999939,5.066666603,466.3666687,1,0.016723,0.050293,0.050293,1.758982765,0.12305,1963.426,73.27491,26,49.65533447,43.56941223,29.56043625,16.98152161,17,57.19396591,94.7385025,118.8850555,18.73462105,1004.799988,25.89999962,73.78463745,260.2727356,1.714864492,459.9303284,97.79171753,1,2
2021-09-13 09:50 +08:00,157.4333344,53.11000061,60.4576683,27.38533401,282.5033264,4.400000095,466.7666626,1,0.016724,0.050781,0.050293,1.826415308,0.12109,1952.952,72.02073,26,49.33300018,43.56941223,29.56043625,16.98152161,17,56.29000092,94.7385025,120.9065704,18.73462105,1004.801636,25.79999924,97.93400574,281.2920227,1.587323666,459.3074341,98.698349,1,2
2021-09-13 09:55 +08:00,157.3999939,52.64666748,60.51166534,27.37566757,262.1766663,4.633333206,462.6000061,1,0.016724,0.050781,0.050781,1.699273016,0.12109,1952.548,72.02073,26,48.03456116,41.49483109,29.77218819,16.98152161,17,58.42676163,94.7385025,118.9011765,18.63158989,1004.799988,25.60000038,118.9334641,254.7961426,0.866506994,459.5007019,98.80499268,1,2
2021-09-13 10:00 +08:00,156.1999969,52.00999832,60.47900009,27.40266609,215.6066742,4.766666889,460.1000061,1,0.016845,0.050781,0.050293,2.026970689,0.12305,1949.718,72.02073,26,49.92088699,44.49081039,30.39709473,17.13232803,17,59.20631027,94.7385025,118.9011765,18.7471962,1004.799988,25.60000038,141.9174194,301.3274841,1.129759669,459.6973877,97.40660858,1,2
2021-09-13 10:05 +08:00,156.2666626,53.95000076,60.55699921,27.37299919,169.3399963,4.400000095,459.9333191,1,0,0.050293,0.033691,1.61488762,0.14062,1946.073,73.5741,26,49.92612076,43.50030518,30.39999199,16.98198509,17,60.30172729,94.7385025,118.9011765,18.7471962,1004.799988,25.70000076,164.9334717,254.4702606,1.413513064,460.1010437,95.10332489,1,2
2021-09-13 10:10 +08:00,161.8666687,53.11999893,60.53333282,27.37866592,437.3500061,4.699999809,464.1666565,1,0,0.050782,0.033204,1.697405091,0.13868,1938.763,73.5741,26,46.86234665,41.16127396,30.19713974,16.97387695,17,59.72610474,94.7385025,120.9024658,18.63317108,1004.799988,26,176.9670258,305.8192139,0.56571418,460.4970093,92.90000153,1,2
2021-09-13 10:15 +08:00,174.5666656,52.63000107,60.49866486,27.36033249,409.4066772,4.533333302,461.5333252,2,0,0.050293,0.033691,1.64279518,0.14062,1921.188,72.04176,26,46.01646042,40.16585922,29.98204803,16.9763279,17,58.35076141,94.7385025,120.9024658,18.63317108,1004.799988,26.10000038,163.1826019,240.3733978,1.299708247,461.8864136,93.29668427,1,2
2021-09-13 10:20 +08:00,191.3666687,52.10666656,60.40233231,27.40500069,393.956665,7.033333302,467.1333313,1,0,0.050781,0.033691,1.622115468,0.14063,1946.479,74.38386,26,50.49588013,44.94076538,30.39477921,17.13874626,17,58.30276108,94.7385025,118.7734528,18.8898201,1004.703308,26.09834862,153.01651,196.7692108,0.746110857,462.2962036,92.698349,1,2
2021-09-13 10:25 +08:00,205.2333374,52.28666687,60.45933151,27.39999962,381.456665,4.666666508,460.8666687,1,0,0.050781,0.033692,2.048380113,0.14062,1935.506,73.27119,26,49.22706985,42.88721085,30.3981514,16.98246956,17,60.30106354,94.7385025,120.763031,18.75799561,1005,26.20000076,156.9833527,211.464859,0.189490274,463.888916,93.69499969,1,2
2021-09-13 10:30 +08:00,193.8148193,51.085186,60.52407455,27.37925911,369.8888855,4.925925732,461.3703613,2,0,0.050293,0.033691,1.770185002,0.13867,1948.504,73.27119,26,46.29191208,40.44013977,30.18828583,16.98378372,17,58.85410309,94.7385025,120.763031,18.63590431,1004.801636,26.29999924,148.9668732,239.0507355,1.01625073,464.4919739,92.70496368,1,1
2021-09-13 10:35 +08:00,213.1333313,51.78333282,61.31399918,27.42766762,361.6600037,4.266666889,462.0666809,2,0,0.050781,0.033692,1.71388933,0.14063,1943.234,73.27119,26,50.14056015,44.66551971,30.18475151,17.13557625,17,59.01831818,94.7385025,120.763031,18.86387253,1004.801636,26.30164337,156.8356628,227.885025,0.882982194,465.7013245,92.40000153,1,1
2021-09-13 10:40 +08:00,226.6666718,52.08666611,62.63666534,27.5043335,353.3766785,4.066666603,460.1000061,1,0,0.050293,0.033203,1.675525996,0.14062,1927.746,73.27119,26,49.69778061,43.70265198,29.98267555,16.98218155,17,59.18875122,94.7385025,118.759964,18.76350212,1004.803284,26.30164528,73.98355103,302.546875,0.639048398,466.6745911,91.60493469,1,1
2021-09-13 10:45 +08:00,231.8333282,52.5933342,62.09233475,27.75033379,346.8333435,4.133333206,459.9333191,1,0,0.050781,0.033691,1.903916267,0.14063,1956.181,74.37244,26,48.87625504,42.63954544,31.06829834,16.98218155,17,64.04571533,94.7385025,118.7264557,18.76182365,1004.799988,26.5,44.13266373,176.9668274,1.122919559,465.9311829,92.49668121,1,1
2021-09-13 10:50 +08:00,235.1333313,52.02000046,61.84366608,27.84166718,340.8033447,4.5,464.2333374,2,0,0.050293,0.033692,1.493523827,0.13867,1951.74,74.37244,26,49.35119629,43.7234993,31.36385155,16.98218155,17,65.19765472,94.7385025,118.7264557,18.76182365,1004.900024,26.29999924,93.04959869,186.5991974,2.471072912,465.10495,94.08677673,1,1
2021-09-13 10:55 +08:00,238.3999939,51.49333191,61.82266617,27.87666702,335.1700134,4.466666698,465.0666809,3,0,0.050782,0.033691,1.813315964,0.14063,1991.747,70.1021,26,49.81444168,43.70241547,31.36385155,16.97760391,17,65.23539734,94.7385025,120.8229218,18.86154556,1005.09668,26.10000038,77.2162323,181.4143829,0.556633353,463.8955688,96.99334717,1,1
2021-09-13 11:00 +08:00,239.9666595,51.41999817,61.90533447,27.89666748,332.063324,4.466666698,460.3333435,5,0,0.050781,0.033691,1.850101532,0.14062,1952.952,72.92987,26,48.816082,42.59129333,31.082407,16.98283386,17,64.23537445,94.7385025,120.8200607,18.74000359,1005.099976,25.89999962,51.06645966,211.8773651,2.285784006,461.5065002,97.09999847,1,2
2021-09-13 11:05 +08:00,239.6666718,52.25333405,61.89066696,27.97433281,330.8500061,4.466666698,461.1333313,5,0,0.050293,0.033692,1.65748891,0.12891,1922.42,72.45994,26,50.36748123,44.75165939,30.60793495,16.98283386,17,61.60827255,94.7385025,120.8200607,18.84455681,1004.900024,26,30.08249855,89.18738556,1.412905097,461.1098633,97.59669495,1,1
2021-09-13 11:10 +08:00,242.3666687,53.15999985,62.21066666,27.97733307,329.793335,4.833333492,469.6333313,3,0,0.050781,0.033691,2.003269935,0.13086,1944.856,72.45994,26,49.77536774,43.71653748,30.3914547,16.8331871,17,61.51103973,94.7385025,120.8200607,18.84455681,1004.900024,25.94917107,32.40874481,188.244339,2.005640984,462.0963135,97.40497589,1,1
2021-09-13 11:15 +08:00,240.1999969,52.16999817,62.33100128,28.00900078,329.436676,5.033333302,470.7000122,4,0,0.050293,0.033692,1.697497256,0.1289,1937.542,73.48151,26,45.36686707,39.13481903,29.98446083,16.68448067,17,59.07291794,94.7385025,120.8200607,18.72036171,1004.900024,25.99835587,58.93420029,211.8384552,1.729965687,462.1094666,95.30493927,1,1
2021-09-13 11:20 +08:00,238.5517273,52.01379395,62.53517151,28.0627594,327.2344971,5.034482956,468.4827576,1,0,0.050781,0.033691,1.724650037,0.13086,1922.829,73.48151,26,47.90626907,41.36904526,29.9809761,16.87689972,17,57.52870178,94.7385025,120.8511429,18.83233261,1004.900024,26,131.7519989,199.5602722,4.34395647,463.0958862,94.09999847,1,1
2021-09-13 11:25 +08:00,218.5714264,50.81071472,62.76892853,28.03499985,326.7535706,5.25,464.0714417,2,0,0.050782,0.033691,1.711500198,0.12891,1946.073,72.09041,26,48.31737518,42.34315491,29.9809761,17.02973557,17,58.34733582,94.7385025,120.8858185,18.79851532,1004.90332,26,156.8522186,206.8026276,3.481773615,464.5051575,93.70327759,1,1
2021-09-13 11:30 +08:00,236.1666718,51.27666855,62.95899963,28.03433418,326.4133301,5.400000095,470.2333374,3,0,0.050293,0.033692,1.865435326,0.13086,1942.016,73.23688,26,50.26945496,44.53000259,29.9809761,17.02973557,17,58.17551804,94.7385025,120.8858185,18.80029297,1005.09668,26.10000038,185.8670807,183.5700989,2.68305254,464.3919067,94.59667206,1,1
2021-09-13 11:35 +08:00,236.1666718,51,63.14533234,28.03899956,326.269989,5.400000095,464.7000122,2,0,0.050781,0.033691,2.208349389,0.1289,1924.06,73.23688,26,48.29059219,42.38414764,29.9809761,16.88083839,17,59.55187225,94.7385025,118.8207092,18.69879341,1005.099976,26.10000038,196.8515015,199.7700195,2.220000029,464.1251526,95.595047,1,1
2021-09-13 11:40 +08:00,234.5333405,51.45999908,63.69866562,27.92399979,326.1799927,5.5,471.2000122,2,0,0.050293,0.033692,2.038920657,0.13086,1941.609,73.23688,26,47.44711685,41.25135803,29.9809761,17.02986908,17,58.42200089,94.7385025,118.8207092,18.69879341,1004.900024,26.10000038,215.0658112,168.9136963,2.862925053,466.0979614,95.60658264,1,1
2021-09-13 11:45 +08:00,230.6666718,51.8133316,63.74700165,27.97266579,325.9333191,5.566666603,467.6666565,3,0,0.050781,0.034179,1.798730645,0.12891,1950.527,73.10635,26,49.81804657,43.28087616,29.9809761,17.02099991,17,59.34767151,94.7385025,118.8207092,18.80728149,1005,26.10000038,239.9337311,197.3747101,3.409834385,467.2940674,94.80828857,1,1
2021-09-13 11:50 +08:00,228.0333405,51.45333481,63.69900131,28.04066658,325.5899963,5.533333302,470.9666748,3,0,0.050293,0.033692,1.837777191,0.13086,1928.565,73.79701,26,48.99711609,43.26088715,29.9809761,17.01570129,17,57.93720245,94.7385025,120.8035965,18.80728149,1005,26.20000076,269.9176636,210.467392,1.852767348,467.2809143,92.70658112,1,1
2021-09-13 11:55 +08:00,225.1000061,51.11333466,63.71166611,28.05466652,325.4066772,5.833333492,474.3666687,1,0,0.050781,0.033691,1.718853151,0.1289,1912.958,70.0544,26,48.5184288,42.27771378,29.75831795,17.01570129,17,56.95606232,94.7385025,120.8035965,18.80728149,1004.898376,26.39999962,272.8673401,178.0089569,3.175954342,467.3006287,89.42156219,1,1
2021-09-13 12:00 +08:00,222.3666687,51.09999847,63.72200012,28.08033371,325.1933289,5.866666794,472.5666809,1,0,0.050782,0.033692,1.862421215,0.13086,1950.123,73.07062,26,46.71115875,40.20029068,29.97310066,16.86632919,17,57.86491013,94.7385025,120.6503906,18.69731712,1004.799988,26.60000038,243.1641693,205.8843689,1.44344759,468.8836365,90.49015045,1,1
2021-09-13 12:05 +08:00,219.9666595,51.1566658,63.70800018,28.09399986,325.4200134,6.033333302,471.3999939,3,0,0.033691,0.050293,1.9493297,0.12891,1950.123,73.07062,26,47.33771515,41.28465652,29.97310066,17.01691437,17,56.77659225,94.7385025,120.6503906,18.69731712,1004.799988,26.60000038,212.0496521,203.0546112,2.25,468.8901978,93.09337616,0,0
2021-09-13 12:10 +08:00,217.2666626,52.01666641,63.68099976,28.12899971,325.2999878,5.866666794,472.8666687,2,0,0.033691,0.050292,1.700420124,0.12891,1950.123,73.07062,26,49.54831314,43.41542816,29.97310066,17.16687202,17,57.73332214,94.7385025,120.6503906,18.79981804,1004.700012,26.60000038,218.585083,246.9340668,1.022073269,469.4766235,94.39004517,1,1
2021-09-13 12:15 +08:00,198.1111145,50.88518524,63.79703522,28.11074066,325.0370483,6,473.1111145,1,0,0.033692,0.050782,1.759370473,0.1289,1950.123,73.07062,26,49.213974,43.23017502,29.97310066,16.8594799,17,59.56676483,94.7385025,120.6503906,18.79981804,1004.599976,26.60164833,253.0494537,208.5901184,1.805109739,470.0731812,94.9967041,1,1
2021-09-13 12:20 +08:00,211.3666687,51.31000137,63.89633179,28.10099983,325.3066711,6.099999905,471.0333252,1,0,0.033203,0.050293,2.36648094,0.12891,1950.123,73.07062,26,48.37014771,42.2264328,29.97310066,16.8594799,17,60.74187088,94.7385025,120.6503906,18.68112564,1004.400024,26.5,225.7671509,204.4625549,2.822016239,468.7034607,95.00332642,1,2
2021-09-13 12:25 +08:00,209.4333344,51.03666687,63.97499847,28.09499931,325.0066528,6.199999809,473.0666809,3,0,0.033691,0.050781,2.133185296,0.12891,1950.123,73.07062,26,47.3933754,40.98759842,29.97310066,17.01393509,17,57.43294144,94.7385025,120.6503906,18.68112564,1004.400024,26.59835052,275.01651,193.7362976,1.703629971,470.4630432,94.801651,1,2
2021-09-13 12:30 +08:00,206.0666656,50.85333252,63.98099899,28.12866592,324.9833374,6.133333206,479.5666809,3,0,0.033692,0.050293,1.637617587,0.1289,1950.123,73.07062,26,48.8011322,43.05171585,29.97310066,17.01648521,17,58.21030807,94.7385025,120.6503906,18.78391838,1004.299988,26.60000038,256.199585,184.6459656,2.486839771,469.4932251,94,1,2
2021-09-13 12:35 +08:00,202,51.44666672,63.87166595,28.18199921,325.1199951,6.233333111,483.2000122,5,0,0.033691,0.050781,1.999911588,0.12891,1950.123,73.07062,26,49.91573715,44.16027069,29.97310066,17.01648521,17,57.54613495,94.7385025,120.6503906,18.78391838,1004.299988,26.60000038,198.9835052,217.1178436,3.167460203,469.8963318,94.19999695,1,2
2021-09-13 12:40 +08:00,200.6666718,51.01666641,64.05200195,28.14100075,324.8200073,6.633333206,478.3666687,4,0,0.033692,0.050293,1.873710213,0.1289,1950.123,73.07062,26,49.27313232,43.12649155,29.97310066,17.01648521,17,60.25919724,94.7385025,120.6503906,18.78391838,1004.299988,26.60000038,188.950592,200.1270752,3.641060352,469.4899292,93.90000153,1,2
2021-09-13 12:45 +08:00,198.4666595,50.79000092,64.04633331,28.17099953,324.8833313,6.433333397,480.7666626,1,0,0.033691,0.050293,1.974604203,0.12891,1950.123,73.07062,26,48.46527481,42.05912399,30.17835426,17.01648521,17,59.78128433,94.7385025,120.6503906,18.78391838,1004.200012,26.39999962,151.0662689,198.6518097,1.797726035,463.1122742,95.79171753,1,4
2021-09-13 12:50 +08:00,197.7333374,49.98666763,64.20566559,28.14466667,325.6199951,6.633333206,481.1333313,2,0,0.033691,0.050781,1.636842798,0.12891,1950.123,73.07062,26,48.46527481,43.07146835,30.17835426,17.01648521,17,59.71354675,94.7385025,120.6503906,18.78391838,1004.200012,26.10000038,172.8686829,204.9440613,2.036578655,461.1132507,95.1082077,1,3
2021-09-13 12:55 +08:00,206.6999969,50.29666519,64.35866547,28.12733269,261.0533447,7.233333111,482.1333313,4,0,0.033692,0.050293,2.024753309,0.1289,1950.123,73.07062,26,47.04952621,41.03730774,29.98238564,16.86594009,17,57.38705826,94.7385025,120.6503906,18.67853355,1004.101624,26.20000076,243.6224213,215.9229736,1.383133292,460.7002258,94.79836273,1,4
2021-09-13 13:00 +08:00,207.7666626,49.80333328,64.46266937,28.10566711,0,9.133333206,485.6333313,5,0,0.033691,0.050782,1.743880533,0.12891,1950.123,73.07062,26,46.880867,41.03730774,29.78143501,17.01639748,17,57.9363327,94.7385025,120.6503906,18.77940178,1003.90332,26.20000076,339.7180786,190.5640106,2.346683264,462.6794739,94.29502869,1,6
2021-09-13 13:05 +08:00,182.4444427,49.37036896,64.30741119,28.18037033,0,8.70370388,482.3703613,5,0.016602,0.066895,0.050293,1.868112442,0.13281,1942.828,73.53942,26,50.92274857,44.70389175,29.77810097,17.17450142,17,58.14801407,94.7385025,120.6503906,18.91470718,1003.799988,26.50164223,446.4581299,199.4894867,2.799162388,464.0987549,93.61313629,1,6
2021-09-13 13:10 +08:00,185.6666718,49.74000168,63.95800018,28.27599907,0,6.900000095,480.6000061,4,0.016723,0.067382,0.050293,2.089436886,0.13281,1945.262,74.84736,26,48.31466675,42.55938721,29.77810097,16.86156273,17,56.85487747,94.7385025,118.6308289,18.6560688,1003.799988,26.70000076,413.4133301,197.2710876,1.475626349,467.8674316,93.30000305,1,5
2021-09-13 13:15 +08:00,182.4666595,50.1866684,63.63399887,28.37633324,0,6.900000095,488.4333191,6,0.016602,0.066895,0.050292,1.571333469,0.13477,1957.39,73.83664,26,47.63703918,41.48541641,29.97791672,17.01467133,17,58.74095154,94.7385025,118.6308289,18.75784111,1003.799988,26.79999924,237.2955627,199.0118256,2.130887032,468.4903564,91.99507141,1,5
2021-09-13 13:20 +08:00,184.6333313,49.84999847,63.36000061,28.41900063,0,8.800000191,483.1333313,1,0.016724,0.067383,0.050782,2.055488175,0.13281,1956.987,73.83664,26,49.32950974,43.48922729,30.20332336,17.01467133,17,59.73155212,94.7385025,120.6116409,18.75954056,1003.599976,26.89999962,195.8179474,223.7091675,1.813239932,469.4932251,93.30000305,1,5
2021-09-13 13:25 +08:00,187.9333344,50.08000183,63.17566681,28.45100021,0,11,482.2666626,5,0.016601,0.066894,0.050293,1.581982936,0.13281,1913.783,73.7165,26,50.59565353,44.56027603,30.20332336,17.01467133,17,60.28427124,94.7385025,118.6428528,18.87123299,1003.599976,26.8983593,146.1312256,179.4525604,1.564934015,469.4998169,94.09343719,1,6
2021-09-13 13:30 +08:00,187.7666626,49.80666733,63.11433411,28.46999931,0,7.400000095,479.1333313,4,0.016724,0.067383,0.050293,1.846139449,0.13477,1950.931,74.1133,26,49.95576096,43.56033325,30.40377808,17.01467133,17,60.88405991,94.7385025,120.6701965,18.77025414,1003.599976,26.80164146,134.9179077,210.6802979,3.737537146,472.2460938,93.00328064,1,4
2021-09-13 13:35 +08:00,190.0666656,49.8133316,63.21166611,28.47999954,0,7.066666603,477.6333313,3,0.016724,0.067383,0.050293,1.88451504,0.13281,1937.135,73.58372,26,47.7457962,41.45023346,30.40377808,16.86522865,17,61.33651352,94.7385025,120.6701965,18.77025414,1003.400024,27,186.5862579,208.8686523,2.78259778,470.1094971,91.9148941,1,5
2021-09-13 13:40 +08:00,189.5666656,49.76666641,63.04066849,28.48800087,0,6.800000191,483.0666809,9,0.016601,0.066895,0.050781,1.514505827,0.13282,1933.058,73.37362,26,48.9672699,43.42361069,30.86766624,17.01691818,17,61.75086975,94.7385025,120.6533356,18.77025414,1003.400024,27.19835663,280.9013672,236.0463409,0.625339568,471.0860291,90.69178009,1,7
2021-09-13 13:45 +08:00,187.1333313,49.57666779,63.0996666,28.49866676,0,7.233333111,488.3999939,4,0.016724,0.067382,0.050293,1.726017874,0.13476,1942.422,73.32449,26,50.40077972,44.45780563,31.0312748,17.01740074,17,63.92108536,94.7385025,118.6602936,18.87118912,1003.299988,27.39834213,347.8508911,222.9411163,1.15625,471.7055054,89.20662689,1,8
2021-09-13 13:50 +08:00,189.4666595,49.74333191,63.10233307,28.49799919,0,8.033333778,475.5333252,3,0.016601,0.066895,0.050293,1.977272109,0.13281,1943.234,74.48923,26,48.08106613,42.26005936,31.0312748,17.01963615,17,63.35103989,94.7385025,120.6923065,18.7616291,1003.299988,27.59836006,327.1476135,228.0216217,1.160979748,473.4783936,87.0082016,1,7
2021-09-13 13:55 +08:00,180.3448334,49.30344772,63.08241272,28.50172424,0,12.58620644,480.1724243,2,0.016724,0.067383,0.050293,1.70811175,0.13282,1943.234,70.69587,26,51.29440308,45.42637253,31.23556519,17.02125931,17,64.56027985,94.7385025,120.6923065,18.89522934,1003.14917,27.54917336,330.9338379,234.2353363,1.176436067,473.8813782,87.4016571,1,7
2021-09-13 14:00 +08:00,179.9285736,49.63571548,63.01750183,28.5178566,0,7.142857075,475.8214417,5,0.016724,0.067382,0.050781,1.53496274,0.13476,1915.431,72.30699,26,50.9558754,44.42396545,31.44296455,17.01871109,17,65.1186142,94.7385025,118.629303,18.79368973,1003.200012,27.69835854,273.4926147,247.8385925,1.209031343,475.0711975,86.99671936,1,7
2021-09-13 14:05 +08:00,182.1333313,49.80666733,63.11899948,28.51866722,0,9.066666603,483.9666748,3,0,0.050293,0.033691,1.793533169,0.15039,1953.76,73.85856,26,49.32797623,43.18211746,31.44296455,16.8548317,17,65.33560181,94.7385025,120.7322922,18.79368973,1003.299988,27.70000076,114.959877,64.01940918,1.013711095,474.0912476,86.79834747,1,4
2021-09-13 14:10 +08:00,184.7666626,50.08000183,63.05233383,28.52666664,0,9,482.1333313,4,0,0.050293,0.03418,1.407565612,0.15039,1928.565,74.41081,26,51.43172073,45.20765305,31.68716049,17.15480042,17,65.41327667,94.7385025,120.6957321,18.90855598,1003,27.50164223,68.901474,308.6533813,2.192282438,472.5083618,88.20163727,1,4
2021-09-13 14:15 +08:00,181.3333282,49.66666794,63.03733444,28.52599907,0,8.433333397,480.2999878,5,0,0.050782,0.033692,1.771230017,0.15235,1937.542,74.41081,26,48.57320404,42.85188293,31.52802658,16.99159622,17,63.37255859,94.7385025,120.6951218,18.64865685,1003,27.00165558,149.8675995,277.0281372,1.445531607,466.2967834,92.39006805,1,5
2021-09-13 14:20 +08:00,180,49.40000153,63.03300095,28.53933334,0,10.5,486.3666687,3,0,0.050293,0.034179,1.630141146,0.15039,1931.834,75.16604,26,51.11091614,45.17215347,31.52802658,17.14473343,17,63.35726929,94.7385025,120.6569138,18.88706017,1002.898376,26.60328674,170.9671326,301.4338074,0.779159486,461.8996582,96.38356781,1,5
2021-09-13 14:25 +08:00,179.1666718,49.34000015,63.04666519,28.53899956,0,7.033333302,491.6000061,3,0,0.050781,0.033692,1.736191043,0.15039,1955.374,75.16604,26,51.41730499,45.17215347,31.52802658,17.14473343,17,64.6047821,94.7385025,120.6569138,18.88706017,1003,26.30165482,128.2151489,291.0893555,1.273831487,460.3070374,98.99668884,1,5
2021-09-13 14:30 +08:00,175.3333282,49.36999893,63.06399918,28.55366707,0,7.366666794,481.8999939,3,0,0.050293,0.034179,1.7170349,0.15234,1942.422,75.24298,26,52.05097961,46.19622803,31.52802658,16.99468613,17,63.31286621,94.7385025,120.6569138,18.88706017,1003,26.10328102,169.8687897,294.9307556,2.26245141,459.8939514,99.90000153,1,6
2021-09-13 14:35 +08:00,174.6000061,49.38666534,63.027668,28.55999947,0,7.199999809,479.9666748,7,0,0.050781,0.033692,1.983285841,0.15039,1964.63,71.11589,26,49.51892853,42.91994858,31.52802658,16.84405518,17,65.36689758,94.7385025,120.6569138,18.77163506,1003,25.89999962,166.0330658,291.3298035,2.390987396,459.4940796,99.90000153,1,6
2021-09-13 14:40 +08:00,175.5,49.59999847,63.02500153,28.5656662,0,7.099999905,474.9666748,2,0,0.050293,0.034179,1.683289304,0.15039,1928.565,75.07613,26,49.94589996,44.05105209,31.52802658,16.99724007,17,65.38728333,94.7385025,120.6569138,18.8856411,1002.799988,25.89999962,138.1160889,273.0797424,0.414809525,459.6973877,99.90000153,1,5
2021-09-13 14:45 +08:00,172.3000031,49.68333435,62.98899841,28.57699966,0,7.166666508,480.5333252,3,0,0.050293,0.033692,1.732377955,0.15235,1939.17,75.07613,26,51.03124619,45.04544067,31.52802658,16.99724007,17,67.06092072,94.7385025,120.6569138,18.88756371,1002.799988,25.79999924,138.1317291,277.6478882,2.242545843,458.4978027,99.90000153,1,5
2021-09-13 14:50 +08:00,153.9259186,49.20740891,63.05666733,28.56444359,0,7.222222328,473.555542,2,0,0.050781,0.03418,1.799054893,0.15039,1963.828,75.07613,26,51.19249344,45.04544067,31.52802658,16.99724007,17,66.43135071,94.7385025,120.6569138,18.88756371,1002.603271,25.79999924,166.9835358,236.7901001,0.190863952,459.4940491,99.90000153,1,5
2021-09-13 14:55 +08:00,168.0666656,49.60333252,63.02899933,28.57433319,0,7.266666889,477.8333435,3,0,0.050293,0.033691,1.829712714,0.15039,1946.479,75.07613,26,51.64302444,46.06959534,31.34525681,16.99724007,17,61.8859024,94.7385025,120.6569138,18.88756371,1002.40332,25.39999962,162.0660706,210.7663574,2.024549484,458.7026978,99.90000153,1,5
2021-09-13 15:00 +08:00,161.3666687,49.66999817,63.03900146,28.58933258,0,7.300000191,478.8333435,3,0,0.050782,0.03418,1.797401762,0.15234,1932.242,75.07613,26,48.52593613,42.65036774,31.34373474,17.14916801,17,64.32048035,94.7385025,120.6569138,18.64233971,1002.299988,25.40498543,169.9335327,197.285965,1.323383451,459.0942078,99.90000153,1,5
2021-09-13 15:05 +08:00,161.8666687,49.70999908,63.21733475,28.57966614,0,9.933333397,480.3999939,3,0,0.067382,0.067382,1.744455412,0.14844,1941.609,75.07613,26,49.80288315,43.95310974,31.54606628,17.00560951,17,62.61694717,94.7385025,118.6659851,18.76889038,1002.299988,25.5032959,174.9835205,189.8840485,0.817857206,457.5020752,96.9181366,1,6
2021-09-13 15:10 +08:00,160.1666718,49.20999908,63.38266754,28.5466671,0,8.633333206,482.6666565,1,0,0.067383,0.067383,1.559196255,0.14844,1938.356,76.18127,26,49.80066681,43.95310974,31.75691414,17.00560951,17,66.74876404,94.7385025,120.647789,18.76832199,1002.099976,25.70000076,178.9667664,188.4894257,1.382326245,458.0913696,96.89501953,1,5
2021-09-13 15:15 +08:00,157.0333405,49.43333435,63.38233185,28.55366707,0,8.866666794,480.9333191,4,0,0.067383,0.067383,1.747542474,0.15039,2003.593,75.08495,26,51.5226326,45.16009903,32.20409393,17.00349808,17,68.79875183,94.7385025,118.6708679,18.87039185,1002.099976,25.60330009,200.9669952,222.5554504,0.644289851,458.4978027,97.0115509,1,6
2021-09-13 15:20 +08:00,156.5666656,49.42666626,63.39166641,28.54333305,0,9.100000381,480.1000061,2,0,0.067383,0.067871,1.607528634,0.14843,1886.382,72.62041,26,49.75045395,44.04554367,32.44491577,17.00349808,17,70.22167969,94.7385025,120.590126,18.7596817,1001.900024,25.70000076,226.9667664,195.2811279,1.110000014,458.5011292,96.70332336,1,6
2021-09-13 15:25 +08:00,157.0666656,49.44333267,63.36899948,28.55566597,0,9.166666985,478.6666565,3,0,0.067383,0.067383,1.728163578,0.14844,1946.884,74.5797,26,48.76232147,43.03069305,32.23326492,17.00349808,17,67.4740448,94.7385025,120.6231155,18.7596817,1001.900024,25.99835205,240.9835205,197.6203308,0.748076797,460.0773926,96.7983551,1,5
2021-09-13 15:30 +08:00,153.0666656,49.25,63.56666565,28.5316658,0,7.866666794,475.6000061,2,0,0.067382,0.067383,1.767971384,0.15039,1939.983,74.39698,26,51.2738266,45.1400528,32.23326492,17.15220261,17,65.25169373,94.7385025,120.6231155,18.86832809,1001.799988,26.20000076,248.9671326,188.8658142,1.548001289,461.5030212,96.80657959,1,4
2021-09-13 15:35 +08:00,151.6000061,49.18333435,63.68333435,28.51033401,0,7.699999809,474.3999939,4,0,0.067383,0.067383,1.643510645,0.14844,1961.416,74.39698,26,51.6036377,45.20458221,32.23326492,17.0051651,17,69.68946075,94.7385025,118.6310654,18.86832809,1001.799988,26.49669075,257.9668884,191.9143372,0.221654966,462.0930176,98.28676605,1,5
2021-09-13 15:40 +08:00,150.0714264,49.20714188,63.47750092,28.53892899,0,7.785714149,476,1,0,0.067383,0.067871,1.824135407,0.14844,1950.527,74.39698,26,52.38006973,46.29359436,32.0292244,17.0051651,17,66.08267975,94.7385025,120.6837387,18.86832809,1001.799988,26.59671021,265.9671021,134.0086212,0.572266817,464.0856018,96.89177704,1,5
2021-09-13 15:45 +08:00,154.2068939,49.35861969,63.51276016,28.54448318,0,11.24137974,477.0344849,4,0,0.067383,0.067382,1.814691157,0.15039,1935.506,74.39698,26,49.68451309,43.7528038,31.72989273,16.8545208,17,66.33776093,94.7385025,120.6837387,18.76300812,1001.799988,26.65041924,254.4958191,268.0033875,0.351155043,467.4885864,94.75287628,1,5
2021-09-13 15:50 +08:00,154.5666656,49.34666824,63.55166626,28.5466671,0,16.93333244,481.5666809,4,0,0.067383,0.067383,1.5564741,0.14844,1947.694,74.39698,26,48.67675018,42.90508652,31.65039635,16.8545208,17,64.73027039,94.7385025,120.6837387,18.76300812,1001.799988,26.60000038,251.9835052,203.7832031,1.454885125,468.8605042,90.10494995,1,5
2021-09-13 15:55 +08:00,146.7333374,49.43999863,63.71533203,28.54033279,0,13.16666698,473.5666809,6,0,0.067382,0.067383,1.759091058,0.14843,1931.834,75.47347,26,48.17925644,41.87267303,31.60243607,17.00741577,17,64.58577728,94.7385025,120.6837387,18.76300812,1001.601624,26.99833679,251.0166321,310.5069275,0.040811498,468.467041,91.19833374,1,5
2021-09-13 16:00 +08:00,162.5333405,49.17333221,63.55866623,28.55833244,0,13.36666679,475.6666565,2,0,0.067872,0.067871,1.687569924,0.15039,1915.431,74.15532,26,50.67920303,45.19829941,31.60243607,17.15941238,17,64.57378387,94.7385025,120.6837387,18.87458611,1001.400024,27.09505463,252.0164795,319.7835388,0.869889975,470.2730713,82.90824127,1,4
2021-09-13 16:05 +08:00,144.7333374,49.0933342,63.77733231,28.55566597,0,10.10000038,476.1333313,3,0,0.050293,0.033692,1.519736242,0.14258,1946.479,75.29908,26,45.76284027,39.533741,31.60243607,16.84989929,17,63.25313568,94.7385025,120.6837387,18.58942986,1001.400024,27.20000076,248,277.2853394,0.369274855,469.6798401,78.98504639,1,5
2021-09-13 16:10 +08:00,142.3000031,49.20999908,63.91533279,28.54899979,0,13.4333334,473.1333313,1,0,0.050781,0.033691,1.358868828,0.14453,1949.718,75.29908,26,44.13463211,38.34231949,31.38345337,16.85260201,17,62.20195389,94.7385025,120.6837387,18.70277786,1001.299988,27.20000076,256.0494995,274.0816956,0.926699996,469.9128723,79.07360077,1,5
