timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-13 16:15 +08:00,142.9333344,49.29333496,63.2543335,28.58099937,0,11.19999981,475.4333191,1,0,0.050293,0.033691,1.110181797,0.14258,1936.728,75.45023,26,46.97729492,40.70187378,31.38345337,17.15534019,17,63.43303299,94.7385025,118.6316757,18.90714073,1001.299988,27.3966732,262.1330566,123.0383301,0.564178526,471.6825867,77.10665131,1,1
2021-09-13 16:20 +08:00,139.0666656,48.86999893,63.01033401,28.62633324,0,7.800000191,478.0666809,1,0,0.050781,0.033204,1.583225137,0.14258,1943.64,75.45023,26,48.4221611,42.98156738,31.39797974,17.1567955,17,63.03260803,94.7385025,120.7695236,18.90407562,1001.200012,27.59836006,259.9671936,300.9226379,1.370813727,471.2891541,76.59015656,1,1
2021-09-13 16:25 +08:00,132.5,49.04333496,63.0613327,28.62999916,0,8.133333206,472.3999939,1,0,0.050781,0.033691,1.488760715,0.14453,1951.74,75.45023,26,47.62374878,41.9749794,31.39519501,17.0047245,17,63.91506958,94.7385025,120.7355118,18.80117989,1001.099976,27.60165215,290.0660706,281.9135132,1.845555902,472.4985352,75.81816864,1,1
2021-09-13 16:30 +08:00,121.1071396,48.91428757,63.16321564,28.59142876,0,8.607142448,475.0714417,2,0,0.050293,0.033691,1.404581893,0.14258,1929.791,73.35234,26,45.50725555,39.74530411,31.21097183,16.85519791,17,63.47395706,94.7385025,120.7355118,18.80117989,1001.099976,27.70000076,327.6220398,244.6535492,0.925963998,472.5116577,77.07863617,1,1
2021-09-13 16:35 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0.050781,0.033692,1.154327811,0.14453,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 16:40 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 16:45 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 16:50 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 16:55 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 17:00 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 17:05 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 17:10 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 17:15 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 17:20 +08:00,120.826088,49.05217361,63.27000046,28.58173943,0,7.652173996,477.0434875,3,0,0,0,0,0,1929.382,74.83616,26,45.46523666,39.81797409,31.21097183,17.0094986,17,65.30514526,94.7385025,120.4269562,18.80117989,1000.900024,27.99834442,357.4302979,228.036499,1.038179517,473.8780518,77.29338074,1,1
2021-09-13 17:25 +08:00,109.5999985,48.9280014,63.57360077,28.62560081,0,18.68000031,472.2799988,3,0.083618,0.506348,0.421386,14.43900083,1.47852,1942.016,74.72465,26,48.1770401,42.06681442,31.72270775,17.16212845,17,63.09310913,94.7385025,122.4347382,18.90919304,1001.099976,27.79999924,98.01643372,295.7741089,1.507423282,472.6820374,79.38520813,1,2
2021-09-13 17:30 +08:00,107.5333328,49.05666733,63.63433456,28.61000061,0,7.866666794,466,1,0.016845,0.050781,0.050782,1.427622748,0.15234,1947.289,75.86317,26,47.85826492,42.06681442,31.50866699,17.01180267,17,67.63666534,94.7385025,120.4467545,18.90919304,1001.099976,27.60165787,106.9337387,307.9430847,0.930331349,471.8922119,79.20993805,1,2
2021-09-13 17:35 +08:00,109.8666687,48.86999893,63.50133514,28.63566589,0,13.23333359,466.3666687,1,0.016724,0.050782,0.050781,1.689849342,0.15234,1933.466,75.86317,26,47.52464676,41.00792694,31.50866699,17.01180267,17,63.93173599,94.7385025,120.4467545,18.8097229,1001.099976,27.69835663,127.9178391,277.1537476,1.602252483,471.888916,79.5,1,3
2021-09-13 17:40 +08:00,110.7333298,48.90000153,63.37666702,28.65399933,0,10.73333359,468.3999939,1,0.016724,0.050781,0.050781,1.401560758,0.15235,1942.016,75.4601,26,46.24068451,39.94150543,31.29284859,17.01180267,17,65.10670471,94.7385025,120.4467545,18.8097229,1001.200012,27.70000076,137,244.9141235,1.503400445,472.0921021,79.40995789,1,1
2021-09-13 17:45 +08:00,110.9333344,49.13000107,63.31833267,28.65433311,0,11,466.4333191,1,0.016723,0.050781,0.050293,1.194070974,0.15234,1939.983,75.4601,26,44.81241989,38.83475113,30.85983658,17.01180267,17,61.39933395,94.7385025,120.4467545,18.8097229,1001.301636,27.70000076,130.0658722,348.8129883,0.623742819,471.6922607,78.60658264,1,1
2021-09-13 17:50 +08:00,107.0333328,49.10666656,63.30666733,28.66233253,0,7.900000095,466.9333191,1,0.016724,0.050781,0.050781,1.401476363,0.1543,1928.974,75.36079,26,43.85941696,37.76463699,30.3898468,17.01180267,17,57.9321022,94.7385025,120.4467545,18.8097229,1001.400024,27.70000076,112.1165466,266.3177185,3.540186882,471.289093,78.10332489,1,2
2021-09-13 17:55 +08:00,103.7333298,49.32333374,63.26833344,28.66633415,0,7.966666698,468.6000061,1,0.016724,0.050782,0.050782,1.550910804,0.15234,1952.144,75.36079,26,43.6481514,37.69801712,29.98467255,17.01180267,17,56.83708572,94.7385025,120.4467545,18.8097229,1001.400024,27.70000076,92.03303528,263.8234253,0.35024029,472.4589233,79.49504852,1,1
2021-09-13 18:00 +08:00,99.76667023,49.13999939,63.24599838,28.65999985,0,7.800000191,469.9666748,1,0.016845,0.050781,0.050781,1.136759557,0.15235,1937.542,76.48658,26,46.60749817,40.89263535,29.98467255,17.15810966,17,57.63470459,94.7385025,120.4467545,18.87329102,1001.599976,27.89666939,82.01664734,143.9242859,0.400000006,471.4923706,80,1,1
2021-09-13 18:05 +08:00,95.53333282,49.06666565,63.34366608,28.63599968,0,9.5,472.4666748,1,0,0.084961,0.033691,1.532591252,0.07812,1893.895,72.55149,26,46.59062958,41.17047501,29.98467255,16.97875214,17,58.66633224,94.7385025,120.4467545,18.81083679,1001.698364,27.79321289,60.08266449,162.3479004,0.553882837,472.2755127,80.29174042,1,1
2021-09-13 18:10 +08:00,95.59999847,48.99666595,63.35400009,28.66600037,0,9.199999809,471.8333435,1,0,0.085449,0.033203,1.511713485,0.08008,1949.718,75.35904,26,44.95785904,39.80591583,29.98467255,16.89587021,17,59.51828003,94.7385025,120.4467545,18.74838066,1001.700012,27.6860714,41.25300217,324.4443054,0.784140825,470.7739868,82.89172363,1,4
2021-09-13 18:15 +08:00,88.57142639,48.75,63.48500061,28.62285805,0,7.964285851,468.75,3,0,0.085449,0.033692,2.504237733,0.08008,1939.577,75.9413,26,43.63772583,37.82831955,27.01854897,16.71135521,17,44.58427048,94.7385025,130.1440277,18.80967522,1001.700012,27.50163841,32.03277588,289.4672546,0.545735657,471.6594849,84.59999847,1,4
2021-09-13 18:20 +08:00,95.03448486,49.08965683,63.56413651,28.61310387,0,10.06896591,473.2758484,2,0,0.085449,0.033691,2.058250472,0.07812,1938.356,76.9441,26,41.80134583,36.33541107,26.30700684,17.02350998,17,41.94034958,94.7385025,120.0348434,18.79982948,1001.900024,27.5,26.01651764,319.9902344,0.106516883,468.313446,85.79505157,1,2
2021-09-13 18:25 +08:00,94.56666565,49.15333176,63.69033432,28.58666611,0,8.233333588,476.5333252,2,0,0.08545,0.033692,1.989533083,0.08008,1933.874,78.11551,26,43.56161118,37.514328,26.08347702,17.02304649,17,41.77333069,94.7385025,120.0348434,18.91245079,1001.799988,27.40166283,23.01663399,254.3551483,0.482807457,468.8968201,86.99501038,1,3
2021-09-13 18:30 +08:00,100.4666672,49.11999893,63.73366547,28.57666588,0,8,472.1333313,2,0,0.085449,0.033203,2.218631322,0.07812,1953.76,77.81792,26,41.13576508,35.29889297,25.87924385,16.87384605,17,40.84728241,94.7385025,120.0348434,18.80056763,1001.900024,27.39999962,19,15.63279724,0.460000008,468.4936523,88,1,1
2021-09-13 18:35 +08:00,107.9666672,49.04333496,63.93099976,28.5636673,0,7.833333492,462.7666626,1,0,0.085449,0.033691,1.084954911,0.08008,1960.611,77.81792,26,7.833388805,0,26.09661865,21.28755188,17,41.45824814,94.7385025,120.0348434,19.51139259,1001.900024,27.29999924,18,269.7157593,0.503267586,468.4936523,88.99671936,1,1
2021-09-13 18:40 +08:00,101.0666656,49.08000183,64.06433105,28.54966736,0,8.066666603,463.9666748,1,0,0.085449,0.033692,0,0.08008,1276.302,82.89586,26,7.833388805,0,26.7219696,23.53211021,17,43.45807648,94.7385025,118.0132294,24.1756897,1001.900024,27.29999924,15,270.1276245,1.082648039,466.9208069,89.19668579,1,1
2021-09-13 18:45 +08:00,91.33333588,49.0933342,63.94566727,28.5529995,0,9.100000381,470.2999878,1,0,0.08545,0.033691,0,0.07813,128.7048,100,26,7.833388805,0,0.00817318,23.68219757,17,0,94.7385025,0,24.43528748,1001.900024,27.29999924,12,262.4940796,1.163255572,468.0742188,90.79671478,1,1
2021-09-13 18:50 +08:00,81.33333588,48.71333313,64.02266693,28.55366707,0,8.366666794,462.8666687,1,0,0.085449,0.033203,0,0.08007,115.8025,100,26,7.833388805,0,0.00817318,23.45469093,17,0,94.7385025,0,24.37825012,1002.099976,27.10000038,9,321.4155273,0.694969833,467.0057678,91.30000305,0,0
2021-09-13 18:55 +08:00,79.96666718,48.77000046,64.12133026,28.5443325,0,8.366666794,462.9666748,1,0,0.085449,0.033692,0,0.07813,128.7048,100,26,7.833388805,0,0.00817318,23.37790871,17,0,94.7385025,0,24.21586418,1002.099976,27.10000038,6.016516209,71.08959198,0.896366358,467.6939087,91.5,0,0
2021-09-13 19:00 +08:00,81.96666718,48.95666504,64.13500214,28.53366661,0,7.966666698,464.7000122,1,0,0.085449,0.033691,0,0.08008,115.8025,100,26,7.833388805,0,0.00817318,23.37790871,17,0,94.7385025,0,24.1164875,1002.099976,27.10000038,2,268.2552795,0.75049901,467.0942383,91.80000305,0,0
2021-09-13 19:05 +08:00,65.7142868,48.58571243,64.24928284,28.54750061,0,11.71428585,464.5357056,1,0,0.085449,0.033691,0,0.01758,93.14993,100,26,7.833388805,0,0.00817318,23.37790871,17,0,94.7385025,0,24.1164875,1002.099976,27,0.983450353,240.2381134,0.914207637,466.1178284,92,1,2
2021-09-13 19:10 +08:00,74.89655304,48.96207047,64.09689331,28.60448265,0,10,465.9310303,1,0,0.08545,0.033692,0,0.01562,62.79808,100,26,7.833388805,0,0.00817318,23.37790871,17,0,94.7385025,0,24.1164875,1002.198364,27,0,305.2392273,0.848193765,467.0778198,92.30000305,1,2
2021-09-13 19:15 +08:00,77.96666718,48.97000122,64.02999878,28.58633423,0,8.766666412,462.7333374,1,0,0.084961,0.033691,0,0.01758,0,100,26,7.833388805,0,0.00817318,23.52559662,17,0,94.7385025,0,24.21871185,1002.099976,27,0,273.4691162,1.860295415,466.2945557,92.69999695,0,0
2021-09-13 19:20 +08:00,75.69999695,48.96333313,64.13600159,28.58766747,0,10.03333378,460.2999878,1,0,0.085449,0.033692,0,0.01758,28.08712,100,26,7.833388805,0,0.00817318,23.52806282,17,0,94.7385025,0,24.21871185,1002.299988,27,0,304.5271912,0.503711104,466.6877747,92.29834747,1,1
2021-09-13 19:25 +08:00,72.1333313,49.03666687,64.09432983,28.61800003,0,8.266666412,464,1,0,0.084961,0.033691,0,0.01562,28.08712,100,26,7.833388805,0,0.00817318,23.52806282,17,0,94.7385025,0,24.21871185,1002.299988,27,0,141.0600586,0.532064736,467.684021,90.30000305,0,0
2021-09-13 19:30 +08:00,69.33333588,49.07333374,64.07366943,28.6206665,0,11.03333378,469.6666565,1,0,0.085449,0.033691,0,0.01758,28.08712,100,26,7.833388805,0,0.00817318,23.52806282,17,0,94.7385025,0,24.32330132,1002.400024,27.10000038,0,344.5638428,0.355975807,466.4911804,90.79668427,0,0
2021-09-13 19:35 +08:00,67.80000305,49.19333267,64.27366638,28.59133339,0,9,463.8999939,1,0,0.085449,0.033692,0,0.01758,48.63983,100,26,7.833388805,0,0.00817318,23.52806282,17,0,94.7385025,0,24.32330132,1002.599976,27.10000038,0,331.9768066,0.376301587,465.7145081,91.09670258,0,0
2021-09-13 19:40 +08:00,68.1333313,49.04666519,64.41699982,28.59566689,0,11.36666679,465.3666687,1,0,0.084961,0.033691,0,0.01562,28.08712,100,26,7.833388805,0,0.00817318,23.52806282,17,0,94.7385025,0,24.42265701,1002.700012,27.10000038,0,290.6228333,1.156016111,465.7047119,91.19999695,0,0
2021-09-13 19:45 +08:00,68.46666718,49.11666489,64.34600067,28.61499977,0,11.26666641,465.7999878,1,0,0.085449,0.033692,0,0.01758,0,100,26,7.833388805,0,0.00817318,23.52806282,17,0,94.7385025,0,24.42265701,1002.700012,27.10000038,0,302.8764954,0.959999979,466.4814148,90.40000153,0,0
2021-09-13 19:50 +08:00,69.16666412,48.98666763,64.24732971,28.61499977,0,14.03333378,460.1333313,1,0,0.084961,0.033691,0,0.01758,48.63983,100,26,7.833388805,0,0.00817318,23.67741776,17,0,94.7385025,0,24.52283096,1002.900024,27.10164452,0,278.7022095,0.998494089,466.1045227,90.30000305,0,0
2021-09-13 19:55 +08:00,63.5357132,49.09999847,64.33642578,28.6160717,0,12.10714245,461.8214417,1,0,0.085449,0.033691,0,0.01562,93.14993,100,26,7.833388805,0,0.00817318,23.67741776,17,0,94.7385025,0,24.52283096,1002.900024,27.20000076,0,236.0146942,0.612821996,467.6872864,90.09999847,0,0
2021-09-13 20:00 +08:00,67.09999847,48.99666595,64.4240036,28.61300087,0,18.39999962,463.6000061,1,0,0.084961,0.033692,0,0.01758,93.14993,100,26,7.833388805,0,0.00817318,23.67741776,17,0,94.7385025,0,24.62329292,1003.099976,27.19835281,0,244.7961884,0.653736472,466.0979614,90.19999695,0,0
2021-09-13 20:05 +08:00,69.31034851,49.13448334,64.21344757,28.63793182,0,16.37931061,458.3103333,1,0,0.08545,0.033203,0,0.01758,74.30592,100,26,7.833388805,0,0.00817318,23.67741776,17,0,94.7385025,0,24.62329292,1003.198364,27.19835663,0,233.4123535,0.327094495,467.2940674,89.40000153,0,0
2021-09-13 20:10 +08:00,67.83333588,48.90999985,64.25,28.61766624,0,13.10000038,460.6333313,1,0,0.084961,0.033691,0,0.01563,74.30592,100,26,7.833388805,0,0.00817318,23.67741776,17,0,94.7385025,0,24.72390175,1003.200012,27.20000076,0,254.3684998,0.387612969,467.2711487,88.50496674,0,0
2021-09-13 20:15 +08:00,66.26667023,49.16999817,64.32266998,28.60733414,0,9.5,461.5,1,0,0.084961,0.033204,0,0.01757,74.30592,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.7255764,1003.400024,27.20000076,0,181.9672241,0.740255117,467.0942383,88.00330353,0,0
2021-09-13 20:20 +08:00,61.66666794,48.91666794,64.35333252,28.61333275,0,8.233333588,466.3333435,2,0,0.08496,0.033203,0,0.01758,84.25638,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.7255764,1003.400024,27.20000076,0,222.7633667,1.549510717,467.2940674,88,0,0
2021-09-13 20:25 +08:00,59.36666489,49.14666748,64.34533691,28.63166618,0,11.0666666,462.4333191,1,0,0.084961,0.033691,0,0.01563,84.25638,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.7255764,1003.599976,27.20000076,0,199.6412354,0.49224332,467.6740112,88.20166016,0,0
2021-09-13 20:30 +08:00,56.20000076,49.34000015,64.40499878,28.6420002,0,13.33333302,456.8333435,1,0,0.084961,0.033203,0,0.01757,74.30592,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.7255764,1003.698364,27.20000076,0,263.3544312,0.473241955,466.3209229,88.5,0,0
2021-09-13 20:35 +08:00,56.5,49.34999847,64.42866516,28.63833427,0,10.83333302,454.5,1,0,0.084961,0.033692,0,0.01758,84.25638,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.62111473,1003.599976,27.39668655,0,213.3167114,0.517951727,468.077179,88.5,0,0
2021-09-13 20:40 +08:00,56.46666718,49.16999817,64.55266571,28.62033272,0,11.86666679,457.5333252,1,0,0.084961,0.033203,0,0.01563,93.14993,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.62111473,1003.599976,27.29999924,0,150.2643127,0.754884005,466.9107971,88.80000305,0,0
2021-09-13 20:45 +08:00,54.24137878,49.24482727,64.53827667,28.66758537,0,7.931034565,460.6896667,1,0,0.084961,0.033691,0,0.01758,84.25638,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.62111473,1003.599976,27.29999924,0,286.2804565,0.694527626,467.3239136,89,0,0
2021-09-13 20:50 +08:00,56.48275757,49.54827499,64.38552094,28.68827629,0,8,454.1724243,1,0,0.084961,0.033203,0,0.01757,84.25638,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.62111473,1003.700012,27.39999962,0,231.0888062,0.370000005,466.4978027,88.2983551,1,1
2021-09-13 20:55 +08:00,60.86206818,49.70000076,64.47413635,28.64793015,0,8.172413826,450.4482727,1,0,0.084961,0.033203,0,0.01563,48.63983,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.62111473,1003.896729,27.39999962,0,227.1898804,1.370861053,467.0809631,88.5,1,1
2021-09-13 21:00 +08:00,59.70000076,49.64666748,64.46366882,28.63266754,0,8.133333206,452.6000061,1,0,0.084961,0.033692,0,0.01758,84.25638,100,26,7.833388805,0,0.00817318,23.8267498,17,0,94.7385025,0,24.72688484,1003.900024,27.39999962,0,253.4582672,0.656647801,467.2940674,87.3082428,0,0
2021-09-13 21:05 +08:00,57.86666489,49.66666794,64.46733093,28.62800026,0,8.033333778,455.3999939,1,0,0.01709,0.016601,0,0.02539,48.63983,100,26,7.833388805,0,0.00817318,23.97378349,17,0,94.7385025,0,24.72688484,1004.099976,27.5,0,234.4120026,1.144088626,467.3006287,87.69999695,0,0
2021-09-13 21:10 +08:00,53.56666565,49.41666794,64.47766876,28.64433289,0,8.233333588,463.8333435,1,0,0.016601,0.016602,0,0.02539,62.79808,100,26,7.833388805,0,0.00817318,23.97623825,17,0,94.7385025,0,24.94566154,1004.200012,27.5,0,179.4615936,0.246288851,467.3238525,87.5,0,0
2021-09-13 21:15 +08:00,48.90000153,49.49333191,64.40933228,28.65399933,0,8.266666412,460.0333252,1,0,0.01709,0.016601,0,0.02539,62.79808,100,26,7.833388805,0,0.00817318,23.97623825,17,0,94.7385025,0,24.94566154,1004.200012,27.5,0,194.87854,0.473680913,468.09375,86.90000153,0,0
2021-09-13 21:20 +08:00,47.76666641,49.61666489,64.4956665,28.62833405,0,8.233333588,454.2666626,1,0,0.016602,0.01709,0,0.02539,48.63983,100,26,7.833388805,0,0.00817318,23.97623825,17,0,94.7385025,0,24.94566154,1004.400024,27.5,0,234.2207794,0.858008087,469.0236206,87.29668427,0,0
2021-09-13 21:25 +08:00,46.76666641,49.6866684,64.64800262,28.61599922,0,8.066666603,451.5,1,0,0.016601,0.016602,0,0.02539,62.79808,100,26,7.833388805,0,0.00817318,23.97623825,17,0,94.7385025,0,24.94566154,1004.59668,27.60000038,0,168.4730835,1.247087955,468.296936,87.9967041,0,0
2021-09-13 21:30 +08:00,46.93333435,49.77666855,64.69132996,28.62833405,0,8.100000381,456.4666748,1,0,0.016602,0.016601,0,0.02539,28.08712,100,26,7.833388805,0,0.00817318,23.97623825,17,0,94.7385025,0,24.94566154,1004.599976,27.60000038,0,187.2553558,0.609245658,468.0870972,88.30000305,0,0
2021-09-13 21:35 +08:00,50.13333511,49.54333496,64.65799713,28.63833427,0,8.166666985,454.8666687,1,0,0.01709,0.016602,0,0.02539,62.79808,100,26,7.833388805,0,0.00817318,23.97623825,17,0,94.7385025,0,25.04948235,1004.599976,27.60000038,0,187.4028473,1.164445877,468.8869019,88.89670563,0,0
2021-09-13 21:40 +08:00,45.8571434,49.8392868,64.66213989,28.63285637,0,8.214285851,453.3214417,1,0,0.016601,0.016602,0,0.02539,84.25638,100,26,7.833388805,0,0.00817318,23.97623825,17,0,95.23356628,0,25.04948235,1004.599976,27.60000038,0,187.4261017,0.993028224,469.2667236,89.49668121,0,0
2021-09-13 21:45 +08:00,49.96666718,50.04000092,64.78433228,28.63066673,0,8.199999809,449.3333435,1,0,0.016602,0.016601,0,0.02539,48.63983,100,26,7.833388805,0,0.00817318,23.97623825,17,0,95.23356628,0,25.04948235,1004.700012,27.69834518,0,204.6706696,2.796098232,467.5204773,88.20827484,0,0
2021-09-13 21:50 +08:00,50.72413635,49.81379318,64.78206635,28.62241364,0,8.241379738,454.6896667,1,0,0.016601,0.01709,0,0.02539,74.30592,100,26,7.833388805,0,0.00817318,23.97623825,17,0,95.23356628,0,25.15301895,1004.700012,27.70000076,0,213.0554962,2.700147629,468.7000427,86.41313934,0,0
2021-09-13 21:55 +08:00,51.56666565,49.66333389,64.84166718,28.60966682,0,8.199999809,450.3333435,1,0,0.01709,0.016602,0,0.02539,48.63983,100,26,7.833388805,0,0.00817318,24.12510109,17,0,95.23356628,0,25.15301895,1004.700012,27.70000076,0,211.8179779,1.887009025,468.4836731,86.29667664,0,0
2021-09-13 22:00 +08:00,55.26666641,50.13666534,64.88233185,28.60133362,0,9,446.2333374,1,0,0.016602,0.016601,0,0.02539,74.30592,100,26,7.833388805,0,0.00817318,24.12510109,17,0,95.23356628,0,25.15301895,1004.898376,27.70000076,0,193.7747192,1.821428895,469.2833862,86.5,0,0
2021-09-13 22:05 +08:00,57.66666794,50.22999954,64.92866516,28.59300041,0,8.666666985,444.2333374,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.833388805,0,0.00817318,24.12510109,17,0,95.23356628,0,25.15301895,1004.799988,27.70000076,0,188.4333496,2.133098364,469.2768555,86,0,0
2021-09-13 22:10 +08:00,74,50.02999878,64.84633636,28.58733368,0,9.166666985,448.7333374,1,0,0,0.017089,0,0.01563,48.63983,100,26,7.833388805,0,0.00817318,24.27237511,17,0,95.23356628,0,25.15301895,1004.799988,27.70000076,0,176.6784515,1.255082846,467.9004822,86.19668579,0,0
2021-09-13 22:15 +08:00,75.23332977,50.3433342,64.83866882,28.58533287,0,8.233333588,443.9666748,1,0,0,0.01709,0,0.01758,84.25638,100,26,7.833388805,0,0.00817318,24.42098236,17,0,95.23356628,0,25.15301895,1004.900024,27.70000076,0,206.4174042,2.215723038,467.6873169,86.40000153,0,0
2021-09-13 22:20 +08:00,66.69999695,49.97000122,65.00900269,28.58733368,0,8.266666412,445,1,0,0,0.016602,0,0.01757,62.79808,100,26,7.833388805,0,0.00817318,24.42342567,17,0,95.23356628,0,25.26657104,1004.799988,27.70000076,0,198.6752777,2.529220581,469.0899963,87.19667816,0,0
2021-09-13 22:25 +08:00,57.93333435,50.46666718,64.94499969,28.63199997,0,8.166666985,442.4333191,1,0,0,0.01709,0,0.01563,74.30592,100,26,7.684786797,0,0.00817318,24.42342567,17,0,95.23356628,0,25.36874008,1004.799988,27.70000076,0,152.5826263,3.806767464,467.5139465,86.70497894,0,0
2021-09-13 22:30 +08:00,58.4642868,50.18928528,64.91642761,28.64821434,0,8.357142448,447.8571472,1,0,0,0.016601,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,24.42342567,17,0,94.72582245,0,25.60745811,1004.900024,27.70000076,0,224.2923737,2.212470055,468.6803284,85.10329437,0,0
2021-09-13 22:35 +08:00,72.03333282,50.38333511,64.74666595,28.68300056,0,8.266666412,448.1666565,1,0,0,0.01709,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,24.57001305,17,0,94.72582245,0,25.72259903,1004.900024,27.70000076,0,213.9534149,2.2992208,468.9034424,86.29668427,0,0
2021-09-13 22:40 +08:00,72.27586365,50.43448257,64.76965332,28.71689606,0,8.448275566,445.9655151,1,0,0,0.01709,0,0.01562,48.63983,100,26,7.684786797,0,0.00817318,24.57248497,17,0,95.21734619,0,25.72259903,1005.099976,27.70000076,0,206.103302,3.451316118,469.6799622,88.48683929,0,0
2021-09-13 22:45 +08:00,61.66666794,50.62666702,64.90266418,28.73233414,0,8.233333588,444.2333374,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,24.57248497,17,0,94.23531342,0,25.72259903,1005.198364,27.70000076,0,199.4669952,1.380147696,469.2768555,90.59506989,0,0
2021-09-13 22:50 +08:00,57.93333435,50.91333389,65.00733185,28.75499916,0,8.600000381,447.8666687,1,0,0,0.017089,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,24.57248497,17,0,94.7338562,0,25.72259903,1005.099976,27.70000076,0,204.8479919,3.087848425,469.0933228,91.40000153,0,0
2021-09-13 22:55 +08:00,57.43333435,51.0633316,65.10766602,28.72966576,0,8.5,448.7333374,1,0,0,0.016602,0,0.01562,48.63983,100,26,7.684786797,0,0.00817318,24.72108841,17,0,95.2312088,0,25.72259903,1005.198364,27.70000076,0,199.3394775,3.148592234,468.3002625,91.40000153,0,0
2021-09-13 23:00 +08:00,61.56666565,51.23333359,64.96033478,28.77033424,0,8.466666222,451.6333313,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.684786797,0,0.00817318,24.72108841,17,0,94.16823578,0,25.83044624,1005.200012,27.70000076,0,208.1835785,2.330016375,469.8569641,91.30493164,0,0
2021-09-13 23:05 +08:00,64.09999847,51.54999924,65.05666351,28.72266579,1.636666656,8.666666985,452.0333252,1,0,0,0.016601,0,0.01758,93.14993,100,26,7.684786797,0,0.00817318,24.72108841,17,0,94.16823578,0,25.93320847,1005.200012,27.70000076,0,153.1402435,1.354039192,468.6934814,91.79505157,0,0
2021-09-13 23:10 +08:00,58.13333511,51.43999863,65.19100189,28.71899986,6.840000153,8.566666603,457.1333313,1,0,0,0.01709,0,0.01562,62.79808,100,26,7.684786797,0,0.00817318,24.72108841,17,0,94.16823578,0,25.93320847,1005.200012,27.60000038,0,206.3516235,2.455993891,468.880188,93.19333649,0,0
2021-09-13 23:15 +08:00,62.03333282,51.25333405,65.06466675,28.73133278,13.37333298,8.466666222,449.8999939,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,24.72108841,17,0,93.67207336,0,26.0441761,1005.200012,27.5,0,134.763916,0.825086415,468.7033997,93.40000153,0,0
2021-09-13 23:20 +08:00,60.3928566,50.68928528,65.12107086,28.69428635,20.20000076,8.714285851,446.1785583,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,24.72108841,17,0,93.67207336,0,26.16624641,1005.299988,27.5,0,223.9490509,2.065068722,468.2870789,93.80000305,0,0
2021-09-13 23:25 +08:00,65.03333282,51.71333313,65.01433563,28.63966751,26.46666718,8.533333778,453.3666687,1,0,0,0.01709,0,0.01562,156.377,100,26,7.684786797,0,0.00817318,24.72108841,17,0,93.67207336,0,26.26913643,1005.299988,27.5,0,191.4647522,1.165798068,468.2836914,93.5,0,0
2021-09-13 23:30 +08:00,68.8666687,51.14333344,65.08433533,28.63566589,33.91666794,8.5,451.7666626,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,24.87132645,17,0,93.67207336,0,26.26913643,1005.299988,27.5,0,143.6609192,1.768998265,467.6939087,93.3032608,0,0
2021-09-13 23:35 +08:00,70.37931061,50.93793106,65.09896851,28.66620636,40.42068863,8.551724434,443.241394,1,0,0,0.016601,0,0.01758,74.30592,100,26,7.684786797,0,0.00817318,24.87132645,17,0,92.68055725,0,26.50431252,1005.299988,27.49834061,0,187.9033203,1.66987431,467.4923706,93.69667816,0,0
2021-09-13 23:40 +08:00,70.6333313,51.11333466,64.96233368,28.65066719,47.30666733,8.733333588,445.0333252,1,0,0,0.01709,0,0.01563,48.63983,100,26,7.684786797,0,0.00817318,24.87132645,17,0,92.67643738,0,26.617733,1005.198364,27.39999962,0,141.828125,2.600943327,467.104126,93.5,0,0
2021-09-13 23:45 +08:00,63.13333511,51.7733345,65.03466797,28.64999962,54.58666611,8.633333206,447.3999939,1,0,0,0.016602,0,0.01757,62.79808,100,26,7.684786797,0,0.00817318,25.0201664,17,0,92.67643738,0,26.73359108,1005.099976,27.29999924,0,128.6989441,3.521294594,467.4873962,92.20165253,0,0
2021-09-13 23:50 +08:00,49.79999924,51.81000137,65.25966644,28.701334,61.21333313,8.566666603,444.7999878,1,0,0,0.016601,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,25.0201664,17,0,92.67643738,0,26.73359108,1005.099976,27.29999924,0,201.1692657,2.909178495,467.2875061,91.70163727,0,0
2021-09-13 23:55 +08:00,54.26666641,51.04666519,65.17866516,28.6843338,72.89333344,8.666666985,444,1,0,0,0.01709,0,0.01563,84.25638,100,26,7.684786797,0,0.00817318,25.0201664,17,0,93.19980621,0,26.62796211,1005.099976,27.39999962,0,209.5688629,2.1680336,467.6939087,91.5,0,0
2021-09-14 00:00 +08:00,61.29999924,51.20999908,65.17500305,28.6503334,86.1866684,8.600000381,449.7333374,1,0,0,0.016602,0,0.01757,1944.451,73.21214,26,7.684786797,0,0.00817318,24.87003326,17,0,94.18479156,0,26.5206356,1005.099976,27.301651,0,131.4965668,2.209098816,466.9009399,91.80000305,0,0
2021-09-14 00:05 +08:00,47.96666718,50.49333191,65.27233124,28.57233238,100.3566666,8.366666794,451.2666626,1,0.016602,0,0.016601,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,24.72392082,17,0,94.19299316,0,26.31160355,1004.900024,27.29999924,0,168.8978271,0.465109736,467.4841309,91.80000305,0,0
2021-09-14 00:10 +08:00,20.36666679,50.95333481,64.04499817,28.47200012,113.7266693,8.100000381,442.1000061,1,0.016723,0,0.016602,0,0.01563,62.79808,100,26,7.684786797,0,0.00817318,24.72147179,17,0,94.70368195,0,26.30991745,1004.900024,27.29999924,0,238.3390961,0.367357135,468.6635742,91.59999847,0,0
2021-09-14 00:15 +08:00,20,51.20357132,63.4821434,28.30071449,124.1285706,7.857142925,434.75,1,0.016602,0,0.016601,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,24.87184525,17,0,94.70368195,0,26.20499611,1004.900024,27.29999924,0,162.6470795,1.607352138,466.8976135,92,0,0
2021-09-14 00:20 +08:00,20,51.10333252,63.06033325,28.17300034,137.0399933,7.566666603,433.8666687,1,0.016724,0,0.01709,0,0.01757,84.25638,100,26,7.684786797,0,0.00817318,24.87184525,17,0,94.70368195,0,26.20499611,1004.801636,27.29999924,0,195.1811523,1.222952843,466.7008972,92.30000305,0,0
2021-09-14 00:25 +08:00,20,50.90345001,62.12724304,28.22793198,156.2482758,7.379310131,431.8965454,1,0.016601,0,0.016602,0,0.01563,74.30592,100,26,7.684786797,0,0.00817318,24.72088623,17,0,94.94785309,0,26.20499611,1004.799988,27.29999924,0,183.9868927,2.47447753,467.0908813,92.5,0,0
2021-09-14 00:30 +08:00,20,50.99000168,62.02433395,28.06933403,179.136673,7.5,431.4333191,1,0.016724,0,0.016601,0,0.01758,84.25638,100,26,7.684786797,0,0.00817318,24.72088623,17,0,95.20026398,0,26.20499611,1004.898376,27.29999924,0,97.08664703,1.566586494,469.647522,92.5,0,0
2021-09-14 00:35 +08:00,20,51.11000061,61.9576683,27.95466614,205.9233398,7.133333206,431.7333374,1,0.016723,0,0.016602,0,0.01758,74.30592,100,26,7.684786797,0,0.00817318,24.72088623,17,0,95.20026398,0,26.20499611,1004.799988,27.29999924,0,218.0638733,1.848507524,467.3106384,92.70165253,0,0
2021-09-14 00:40 +08:00,20,51.29999924,61.32933426,28.05500031,237.8666687,6.966666698,427.2333374,1,0.016602,0,0.016601,0,0.01562,74.30592,100,26,7.684786797,0,0.00817318,24.72088623,17,0,95.20026398,0,26.10391426,1004.603271,27.29999924,0,146.739624,1.198355079,466.8943481,91.90493774,0,0
2021-09-14 00:45 +08:00,20,51.02999878,60.80666733,28.11000061,269.6433411,6.900000095,425.2999878,1,0.016724,0,0.016602,0,0.01758,1969.443,73.15631,26,7.684786797,0,0.00817318,24.72088623,17,0,95.20026398,0,26.10391426,1004.700012,27.39999962,0,219.6392365,2.02786541,467.4940186,91.90000153,0,0
2021-09-14 00:50 +08:00,20,51.92666626,61.01699829,27.94533348,467.9400024,6.699999809,423.3666687,1,0.016601,0,0.01709,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,24.72088623,17,0,95.20026398,0,26.10391426,1004.599976,27.39834595,0,181.2785645,2.09760499,464.1483459,91.90000153,0,0
2021-09-14 00:55 +08:00,25.96666718,52.6566658,61.18066788,27.83166695,655.9333496,6.766666889,431.1666565,1,0.016724,0,0.016601,0,0.01562,74.30592,100,26,7.684786797,0,0.00817318,24.86809731,17,0,95.20026398,0,26.10391426,1004.400024,27.29999924,0,174.260849,2.20962286,467.0810852,92.30000305,0,0
2021-09-14 01:00 +08:00,74.5,52.92333221,60.81000137,27.95599937,684.2299805,6.699999809,462.4333191,1,0.016724,0,0.016602,0,0.01758,84.25638,100,26,7.684786797,0,0.00817318,24.87055779,17,0,95.20026398,0,26.10391426,1004.301636,27.29999924,0,206.7829895,1.982710838,466.9042969,92.39503479,0,0
2021-09-14 01:05 +08:00,34.67856979,53.98571396,60.91178513,27.84535789,730.3392944,6.357142925,449.4642944,1,0,0.016601,0.016602,0,0.01758,74.30592,100,26,7.684786797,0,0.00817318,24.87055779,17,0,95.20026398,0,26.10391426,1004.301636,27.301651,0,155.2277832,0.892477453,467.4675903,92.59999847,0,0
2021-09-14 01:10 +08:00,27.43333244,52.79333496,61.38299942,27.71266747,786.543335,6.466666698,454.5,1,0,0.016602,0.016601,0,0.01562,74.30592,100,26,7.684786797,0,0.00817318,24.87055779,17,0,95.20026398,0,26.10391426,1004.299988,27.30166435,0,187.9885406,2.687659025,467.1042175,92.59999847,0,0
2021-09-14 01:15 +08:00,30.89655113,53.19310379,60.93275833,27.79172325,817.7655029,6.241379261,463.3103333,1,0,0.016602,0.01709,0,0.01758,74.30592,100,26,7.684786797,0,0.00817318,25.02046204,17,0,95.20026398,0,26.10391426,1004.103271,27.29999924,0,168.4293823,2.190000057,467.2940674,92.29834747,0,0
2021-09-14 01:20 +08:00,32.86666489,52.65999985,60.83499908,27.76966667,807.6733398,6.066666603,458.5333252,1,0,0.017089,0.016602,0,0.01758,74.30592,100,26,7.684786797,0,0.00817318,25.02046204,17,0,94.6603775,0,26.10391426,1003.90332,27.29999924,0,208.4342651,1.161410928,466.9107666,92.29836273,0,0
2021-09-14 01:25 +08:00,48.40000153,52.8133316,61.42633438,27.76966667,758.7000122,6.533333302,453,1,0,0.016602,0.016601,0,0.01562,93.14993,100,26,7.684786797,0,0.00817318,25.16685486,17,0,94.15446472,0,26.20448494,1003.799988,27.29999924,0,156.6296997,0.798077285,466.5143127,92.5,0,0
2021-09-14 01:30 +08:00,78.16666412,53.70333481,62.26066589,27.64100075,685.2766724,6.5,445.2666626,2,0,0.016601,0.016602,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,25.16931343,17,0,93.65643311,0,26.25379753,1003.799988,27.29999924,0,205.9928131,2.83016634,467.4972839,92.69999695,0,0
2021-09-14 01:35 +08:00,76.40000153,53.09999847,62.17699814,27.59300041,686.9133301,6.166666508,447.5,2,0,0.016602,0.017089,0,0.01758,74.30592,100,26,7.684786797,0,0.00817318,25.01867867,17,0,93.65643311,0,26.30476761,1003.799988,27.29999924,0,206.7570648,2.179339409,467.0843201,93,0,0
2021-09-14 01:40 +08:00,69.30000305,53.25666809,62.18166733,27.51333427,676.4366455,6.033333302,444.2333374,2,0,0.016602,0.016602,0,0.01563,48.63983,100,26,7.684786797,0,0.00817318,25.01867867,17,0,94.15144348,0,26.30476761,1003.799988,27.29999924,0,121.0131378,0.455973357,467.3552246,93.19667053,0,0
2021-09-14 01:45 +08:00,60.46666718,52.7266655,62.46133423,27.36033249,680.1433105,6.033333302,438,1,0,0.016601,0.016602,0,0.01757,84.25638,100,26,7.684786797,0,0.00817318,25.01867867,17,0,94.68759155,0,26.30476761,1003.601624,27.29999924,0,205.886795,0.982309997,466.8844604,93.19999695,0,0
2021-09-14 01:50 +08:00,51.33333206,53.01333237,62.15800095,27.39766693,699.1766968,5.766666889,437.7666626,1,0,0.01709,0.016601,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,25.16701508,17,0,94.19687653,0,26.30476761,1003.601624,27.29999924,0,202.6530304,2.663845778,467.0875854,92.40332794,0,0
2021-09-14 01:55 +08:00,45.67856979,53.1428566,62.15964127,27.35214233,712.6714478,5.964285851,439.3214417,1,0,0.016602,0.01709,0,0.01563,74.30592,100,26,7.684786797,0,0.00817318,25.16952324,17,0,93.16712952,0,26.30476761,1003.599976,27.30166245,0,220.5517731,2.71284771,466.3111877,91.80332947,0,0
2021-09-14 02:00 +08:00,45.26666641,53.47999954,62.09766769,27.33033371,716.8833618,5.733333111,445.5666809,1,0,0.016601,0.016602,0,0.01757,74.30592,100,26,7.684786797,0,0.00817318,25.16952324,17,0,93.16712952,0,26.40317726,1003.599976,27.29999924,0,205.6965485,1.360255361,466.70755,92.30000305,0,0
2021-09-14 02:05 +08:00,49.20000076,53.99333191,62.04800034,27.33233261,726.2333374,5.800000191,442.2999878,1,0,0,0.016601,0,0.0254,84.25638,100,26,7.684786797,0,0.00817318,25.01672745,17,0,93.66637421,0,26.40482903,1003.599976,27.29999924,0,165.7840424,0.849065602,467.0975342,91.80000305,0,0
2021-09-14 02:10 +08:00,52.34482574,54.05862045,61.95965576,27.35827637,758.8413696,6,450.2758484,1,0,0,0.01709,0,0.02539,93.14993,100,26,7.684786797,0,0.00817318,24.86732292,17,0,94.16322327,0,26.40482903,1003.599976,27.39834023,0,168.8855743,1.792449832,467.3073425,91.40332031,0,0
2021-09-14 02:15 +08:00,59.36666489,53.58333206,61.92133331,27.34866714,802.5966797,5.666666508,456,1,0,0,0.016602,0,0.02539,93.14993,100,26,7.684786797,0,0.00817318,24.86732292,17,0,94.66439056,0,26.40482903,1003.599976,27.39999962,0,193.0109863,1.437560081,467.4873962,91.19999695,0,0
2021-09-14 02:20 +08:00,62.16666794,53.60666656,61.86033249,27.34633255,827.4866943,5.866666794,455.5666809,1,0,0,0.016601,0,0.02539,84.25638,100,26,7.684786797,0,0.00817318,25.01562691,17,0,94.66439056,0,26.29770279,1003.599976,27.39999962,0,213.0802917,1.599719524,467.289856,90,0,0
2021-09-14 02:25 +08:00,63.16666794,53.02999878,61.92133331,27.30833244,896.4266968,6.033333302,456.1000061,1,0,0,0.01709,0,0.02539,74.30592,100,26,7.684786797,0,0.00817318,25.01720238,17,0,94.66439056,0,26.2965641,1003.599976,27.39999962,0,232.1024628,0.673530936,466.8943481,90.19999695,0,0
2021-09-14 02:30 +08:00,62.53333282,53.99333191,61.78900146,27.3220005,948.6366577,6,469.2333374,1,0,0,0.016602,0,0.02539,84.25638,100,26,7.684786797,0,0.00817318,25.01720238,17,0,94.66439056,0,26.2965641,1003.400024,27.39999962,0,228.616333,0.989550591,467.5024414,90.40000153,0,0
2021-09-14 02:35 +08:00,62.16666794,53.0233345,61.76766586,27.31433296,987.1799927,6.066666603,466.3333435,1,0,0,0.016601,0,0.02539,93.14993,100,26,7.684786797,0,0.00817318,24.8665123,17,0,94.66439056,0,26.2965641,1003.599976,27.39999962,0,256.0723267,0.42044726,467.2940674,90.80000305,0,0
2021-09-14 02:40 +08:00,66.1333313,53.50999832,61.70100021,27.33600044,1038.116699,6.033333302,473.6000061,1,0,0,0.01709,0,0.02539,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,94.66439056,0,26.2965641,1003.599976,27.39999962,0,158.668396,1.877815008,467.1073914,90.80000305,0,0
2021-09-14 02:45 +08:00,74.30000305,53.73666763,61.64766693,27.35300064,1043.063354,6.166666508,472.2000122,1,0,0,0.016601,0,0.02539,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,94.66439056,0,26.2965641,1003.599976,27.39999962,0,141.3735962,0.583662868,468.0771179,90.79833984,0,0
2021-09-14 02:50 +08:00,69.2142868,54.12857056,61.5982132,27.37428665,1071.550049,6.178571224,473,1,0,0,0.016602,0,0.02539,93.14993,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.15448761,0,26.2965641,1003.599976,27.39999962,0,179.6875458,1.37016511,466.897644,91.19669342,0,0
2021-09-14 02:55 +08:00,80.43333435,53.32333374,61.54366684,27.37966728,1034.599976,6.333333492,473.4666748,1,0,0,0.01709,0,0.02539,101.2654,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.400024,27.29999924,0,165.6210938,0.669369102,466.1012268,91.49671173,0,0
2021-09-14 03:00 +08:00,79.9310379,53.24827576,61.53586197,27.36655235,1008.124146,6.241379261,475.241394,1,0,0,0.016601,0,0.02539,93.14993,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.301636,27.29999924,0,203.9802704,1.036957741,466.8744812,91.5,0,0
2021-09-14 03:05 +08:00,80.16666412,53.25999832,61.49733353,27.37666702,1045.416626,6.266666889,479.5333252,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.299988,27.29999924,0,151.9654846,0.423722506,466.8612976,91.29834747,0,0
2021-09-14 03:10 +08:00,74.70967865,52.68387222,61.44903183,27.37096786,1069.574219,6.322580814,477.2903137,1,0,0,0.016602,0,0.01563,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.299988,27.29999924,0,190.4752197,0.735106647,465.5079956,91.5,0,0
2021-09-14 03:15 +08:00,70.09999847,52.7266655,61.38733292,27.3686676,998.1433105,6.599999905,477.7333374,1,0,0,0.016601,0,0.01757,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.099976,27.29999924,0,222.4811859,1.484036207,465.494873,90.89669037,0,0
2021-09-14 03:20 +08:00,70.03333282,52.78666687,61.21333313,27.42133331,949.0066528,6.466666698,471.3666687,1,0,0,0.01709,0,0.01758,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.200012,27.29999924,0,156.8484192,0.723967969,466.2846985,90.70328522,0,0
2021-09-14 03:25 +08:00,70.3666687,53.91999817,61.28333282,27.39433289,951.3900146,6.433333397,468.3333435,1,0,0,0.016602,0,0.01563,93.14993,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.299988,27.29999924,0,214.5063629,1.586535096,467.2775879,90,0,0
2021-09-14 03:30 +08:00,70.33333588,53.77666855,61.1570015,27.41166687,974.3266602,6.599999905,470.2666626,1,0,0,0.016601,0,0.01757,62.79808,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.299988,27.29999924,0,165.3162384,1.47777164,466.1046448,90.45414734,0,0
2021-09-14 03:35 +08:00,71.96666718,54.24666595,61.11533356,27.42700005,1024.420044,6.699999809,475.4666748,1,0,0,0.016602,0,0.01758,101.2654,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.299988,27.29999924,0,148.0988007,1.41753006,467.2841797,89.5,0,0
2021-09-14 03:40 +08:00,64,53.86785889,61.17928696,27.39178658,1047.150024,6.75,473,1,0,0,0.016601,0,0.01563,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.299988,27.29999924,0,187.884079,0.906965077,466.4945068,90,0,0
2021-09-14 03:45 +08:00,73.40000153,54.24000168,61.22566605,27.35666656,1059.599976,6.833333492,468.2666626,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.299988,27.29999924,0,213.7096863,0.463957191,466.0946655,90.30000305,0,0
2021-09-14 03:50 +08:00,76,52.93000031,61.09866714,27.38233376,1066.819946,6.833333492,468.5666809,1,0,0,0.01709,0,0.01757,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.299988,27.29999924,0,177.9571533,2.489093065,465.308197,87.82315063,0,0
2021-09-14 03:55 +08:00,77.41379547,52.58275986,60.990345,27.41758537,1080.344849,6.86206913,468.379303,1,0,0,0.016601,0,0.01563,101.2654,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.200012,27.39999962,0,179.177536,1.097525597,468.4604492,88.19010162,0,0
2021-09-14 04:00 +08:00,79.16666412,52.36000061,60.91833496,27.42200089,1080.560059,6.800000191,457.1333313,1,0,0,0.016602,0,0.01758,101.2654,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.099976,27.29999924,0,193.6098938,1.351978064,465.8947144,88.40000153,0,0
2021-09-14 04:05 +08:00,79.56666565,52.58000183,60.92266846,27.40066719,1086.696655,6.599999905,455.2666626,1,0,0,0.016601,0,0.01758,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.099976,27.30164337,0,192.3385162,1.372653604,466.6877747,87.80000305,0,0
2021-09-14 04:10 +08:00,82.1333313,52.51333237,60.78633499,27.4279995,1084.453369,6.733333111,448.8666687,1,0,0,0.01709,0,0.01562,93.14993,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.099976,27.39999962,0,197.4667358,2.095577955,466.710907,87.35083008,0,0
2021-09-14 04:15 +08:00,84.6333313,53.33333206,60.83300018,27.40733337,1047.439941,6.633333206,442.7999878,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.684786797,0,0.00817318,24.8665123,17,0,95.16271973,0,26.2965641,1003.099976,27.39999962,0,206.8966827,2.157021046,467.2875061,87.5,0,0
2021-09-14 04:20 +08:00,87.80000305,53.43999863,60.88199997,27.39166641,1033.666626,6.566666603,442.3999939,1,0,0,0.01709,0,0.01758,93.14993,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.90332,27.39999962,0,153.9581451,0.826224267,466.6943359,87.79507446,0,0
2021-09-14 04:25 +08:00,92.1333313,52.86000061,60.75899887,27.44266701,1034.783325,6.699999809,445.4666748,1,0,0,0.016601,0,0.01562,93.14993,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.900024,27.29999924,0,200.7696686,1.761076212,466.6943359,88.59999847,0,0
2021-09-14 04:30 +08:00,88.57142639,52.36071396,60.79892731,27.42035675,1026.150024,6.785714149,438.6071472,1,0,0,0.016602,0,0.01758,93.14993,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.900024,27.29999924,0,203.5967102,0.888022006,466.9042358,88.80000305,0,0
2021-09-14 04:35 +08:00,97.16666412,52.80333328,60.84700012,27.38500023,1018.039978,6.599999905,439.7333374,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.799988,27.29999924,0,166.7111053,1.185919642,467.2940674,88.40332031,0,0
2021-09-14 04:40 +08:00,105.4666672,52.70666504,60.85499954,27.38400078,1022.049988,6.433333397,439.2666626,1,0,0,0.016601,0,0.01562,84.25638,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.799988,27.30164337,0,149.2896118,1.029212117,466.9009094,88.30000305,0,0
2021-09-14 04:45 +08:00,107.0689621,53.46207047,60.93310165,27.35000038,1024.489624,6.551723957,445.5517273,1,0,0,0.01709,0,0.01758,93.14993,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.599976,27.29999924,0,188.0029297,1.877192736,466.7076416,88.90000153,0,0
2021-09-14 04:50 +08:00,109.5333328,54.15000153,60.86566544,27.38999939,1036.383301,6.366666794,441.2999878,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.599976,27.29999924,0,191.2867432,2.202475071,466.9042358,87.71154785,0,0
2021-09-14 04:55 +08:00,108.9333344,54.04333496,60.83233261,27.39999962,1060.946655,6.699999809,442.7999878,1,0,0,0.016601,0,0.01562,62.79808,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.601624,27.39999962,0,202.9149628,1.200006485,466.8877869,86.99671936,0,0
2021-09-14 05:00 +08:00,109.9000015,55.08333206,60.74266815,27.44799995,1093.823364,6.699999809,443.5,1,0,0,0.01709,0,0.01758,28.08712,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.599976,27.39999962,0,207.6760559,3.200986862,466.4978027,86.70661163,0,0
2021-09-14 05:05 +08:00,150.9333344,55.84999847,60.89466476,27.42433357,1127.01001,7.066666603,454.8333435,1,0,0,0.016601,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.599976,27.39999962,0,118.80439,1.67131865,466.1309204,86.5,0,0
2021-09-14 05:10 +08:00,191.4666595,54.63000107,60.79466629,27.46366692,1149.199951,7.233333111,460.6666565,1,0,0,0.01709,0,0.01563,93.14993,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.700012,27.29999924,0,138.228714,2.396208286,467.084259,87.30000305,0,0
2021-09-14 05:15 +08:00,192.7666626,52.90000153,60.67533493,27.5170002,1154.400024,6.866666794,462.3666687,1,0,0,0.016602,0,0.01757,62.79808,100,26,7.684786797,0,0.00817318,24.71765137,17,0,95.16271973,0,26.2965641,1002.700012,27.39834785,0,174.5722198,1.763798833,467.7005005,87.7016449,0,0
2021-09-14 05:20 +08:00,176.7241364,52.30689621,60.71310425,27.50689697,1156.241333,7.103448391,466.8965454,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,24.86742783,17,0,95.16271973,0,26.2965641,1002.700012,27.39999962,0,161.2960663,0.972154558,467.2973938,87.40000153,0,0
2021-09-14 05:25 +08:00,211.1724091,53.09999847,60.83000183,27.46827507,1155.02417,7.068965435,467.4137878,1,0,0,0.01709,0,0.01563,48.63983,100,26,7.684786797,0,0.00817318,24.86742783,17,0,95.16271973,0,26.2965641,1002.601624,27.49835205,0,162.1445007,0.976318181,467.480835,87.59999847,0,0
2021-09-14 05:30 +08:00,222.0666656,52.77000046,60.65200043,27.52766609,1167.756714,7.066666603,470.7999878,1,0,0,0.016602,0,0.01757,48.63983,100,26,7.684786797,0,0.00817318,24.86742783,17,0,95.16271973,0,26.2965641,1002.700012,27.39999962,0,168.2373962,0.589776099,466.7043152,87.79888153,0,0
2021-09-14 05:35 +08:00,216.5,53.02000046,60.6906662,27.52233315,1174.170044,7.099999905,465.1333313,1,0,0,0.016601,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,24.86742783,17,0,95.16271973,0,26.2965641,1002.700012,27.49835205,0,157.9445038,2.165109873,467.2841797,86.59999847,0,0
