timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-14 05:40 +08:00,207.2758636,52.4758606,60.63827515,27.53172493,1164.665527,7.379310131,467.8620605,1,0,0,0.01709,0,0.01563,48.63983,100,26,7.684786797,0,0.00817318,24.86742783,17,0,95.16271973,0,26.2965641,1002.700012,27.39999962,0,143.044693,1.076653123,467.4906921,86.99667358,0,0
2021-09-14 05:45 +08:00,201.0333405,53.6866684,60.69966507,27.52266693,1178.949951,7.166666508,471.5666809,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,24.86742783,17,0,95.16271973,0,26.2965641,1002.700012,27.39999962,0,180.1157532,1.981010079,467.8807068,86.00657654,0,0
2021-09-14 05:50 +08:00,192.3666687,54.17666626,60.64666748,27.54299927,1193.606689,7.333333492,473.8666687,1,0,0,0.016601,0,0.01757,48.63983,100,26,7.684786797,0,0.00817318,24.86742783,17,0,95.16271973,0,26.2965641,1002.700012,27.49834251,0,178.7947235,0.94746232,466.6910095,85.49337006,0,0
2021-09-14 05:55 +08:00,189.2666626,53.95333481,60.76333237,27.53366661,1194.463379,7.5,479.5666809,1,0,0,0.01709,0,0.01563,84.25638,100,26,7.684786797,0,0.00817318,24.86742783,17,0,94.66333771,0,26.39648247,1002.900024,27.59835243,0,206.1675873,0.946648121,468.0838623,85.09999847,0,0
2021-09-14 06:00 +08:00,182.5666656,53.12333298,60.80699921,27.51600075,1213.763306,7.633333206,483.8999939,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.684786797,0,0.00817318,24.71666908,17,0,94.66333771,0,26.39648247,1002.900024,27.5,0,148.930069,1.27169168,467.497345,86.30000305,0,0
2021-09-14 06:05 +08:00,172.4666595,53.13999939,60.625,27.5656662,1236.776611,7.5,482.2333374,1,0,0.016602,0.016601,0,0.02539,62.79808,100,26,7.684786797,0,0.00817318,24.56996536,17,0,94.66333771,0,26.39648247,1002.900024,27.5,0,133.2826385,1.571202278,466.9109497,86.39501953,0,0
2021-09-14 06:10 +08:00,166.1000061,53.36333466,60.49300003,27.59900093,1258.556641,7.599999905,477.7666626,1,0,0.016601,0.01709,0,0.02539,62.79808,100,26,7.684786797,0,0.00817318,24.56748962,17,0,94.66333771,0,26.39648247,1003.099976,27.5,0,134.3645325,1.226751447,467.8807068,87.39670563,0,0
2021-09-14 06:15 +08:00,144,52.31428528,60.69857025,27.51714325,1279.403564,7.607142925,482.0714417,1,0,0.01709,0.016602,0,0.02539,62.79808,100,26,7.684786797,0,0.00817318,24.56748962,17,0,94.66333771,0,26.39648247,1003.099976,27.5,0,106.7397156,1.737006068,467.1008911,91.38669586,0,0
2021-09-14 06:20 +08:00,162.6333313,52.58666611,60.64133453,27.55966759,1298.263306,7.433333397,482.1666565,1,0,0.016602,0.016601,0,0.02539,48.63983,100,26,7.684786797,0,0.00817318,24.56748962,17,0,94.66333771,0,26.29803658,1003.099976,27.39999962,0,133.973114,1.986456633,467.4907227,93.095047,0,0
2021-09-14 06:25 +08:00,162.5,52.85333252,60.64799881,27.53899956,1299.650024,7.333333492,482.7000122,1,0,0.016601,0.01709,0,0.02539,62.79808,100,26,7.684786797,0,0.00817318,24.56748962,17,0,94.66333771,0,26.2963829,1003.200012,27.29999924,0,122.9434509,1.432328582,467.6905823,93.5,0,0
2021-09-14 06:30 +08:00,157.4137878,52.98275757,60.56655121,27.56689644,1305.362061,7.827586174,486.758606,1,0,0.016602,0.016602,0,0.02539,62.79808,100,26,7.684786797,0,0.00817318,24.56748962,17,0,94.66333771,0,26.2963829,1003.200012,27.29999924,0,150.8447418,1.445210338,467.3006592,93.69999695,0,0
2021-09-14 06:35 +08:00,150.6000061,52.6566658,60.43899918,27.58966637,1300.676636,7.466666698,479.8666687,1,0,0.01709,0.016601,0,0.02539,48.63983,100,26,7.684786797,0,0.00817318,24.72148514,17,0,94.66333771,0,26.2963829,1003.200012,27.29999924,0,142.403717,1.622741342,467.5006409,92.90332031,0,0
2021-09-14 06:40 +08:00,145.3000031,52.73666763,60.34000015,27.63666725,1259.036621,7.566666603,475.7000122,1,0,0.016601,0.01709,0,0.02539,48.63983,100,26,7.684786797,0,0.00817318,24.72148514,17,0,94.66333771,0,26.2963829,1003.299988,27.29999924,0,110.1724548,1.584446073,467.0876465,93.09999847,0,0
2021-09-14 06:45 +08:00,141.1666718,52.68333435,60.35699844,27.61800003,1259.593384,7.533333302,471.1333313,1,0,0.016602,0.016602,0,0.02539,62.79808,100,26,7.684786797,0,0.00817318,24.72148514,17,0,94.66333771,0,26.2963829,1003.400024,27.29999924,0,99.6726532,0.905650854,466.5111389,93.30000305,0,0
2021-09-14 06:50 +08:00,139.6000061,52.88333511,60.45800018,27.56599998,1247.130005,7.566666603,466.7333374,1,0,0.016601,0.016601,0,0.02539,74.30592,100,26,7.684786797,0,0.00817318,24.72148514,17,0,94.66333771,0,26.2963829,1003.400024,27.29999924,0,114.9190369,0.943637252,466.8943481,93.19999695,0,0
2021-09-14 06:55 +08:00,138.9333344,52.55666733,60.51033401,27.55599976,1208.176636,7.800000191,471.9666748,1,0,0.01709,0.01709,0,0.02539,48.63983,100,26,7.684786797,0,0.00817318,24.72148514,17,0,94.66333771,0,26.2963829,1003.400024,27.29999924,0,109.1898575,1.179376245,465.7079163,92.7983551,0,0
2021-09-14 07:00 +08:00,137.6000061,53.13999939,60.38899994,27.58399963,1154.40332,7.666666508,470.8666687,1,0,0.016602,0.016602,0,0.02539,28.08712,100,26,7.684786797,0,0.00817318,24.72148514,17,0,94.66333771,0,26.2963829,1003.599976,27.29999924,0,111.373291,1.26834166,467.4807434,92.80000305,0,0
2021-09-14 07:05 +08:00,126.1428604,52,60.35499954,27.5967865,1144.907104,7.892857075,470.6428528,1,0,0,0.016601,0,0.01758,28.08712,100,26,7.684786797,0,0.00817318,24.72148514,17,0,94.66333771,0,26.2963829,1003.599976,27.29999924,2,123.802002,1.264289856,466.504303,92.69999695,0,0
2021-09-14 07:10 +08:00,137.0666656,52.63666534,60.37633514,27.5909996,1113.16333,8,471.8666687,1,0,0,0.01709,0,0.01563,48.63983,100,26,7.684786797,0,0.00817318,25.17325783,17,0,92.63139343,0,26.2963829,1003.599976,27.29999924,4,173.5812683,0.393489391,466.0880127,92.20166016,0,0
2021-09-14 07:15 +08:00,142.1333313,52.51666641,60.25099945,27.64333344,1066.189941,8,474.8666687,1,0,0,0.016602,0,0.01758,28.08712,100,26,7.684786797,0,0.00817318,25.31950188,17,0,91.02246094,0,26.40957642,1003.599976,27.29999924,6.983467102,116.8365097,0.479999989,465.5180054,92.29834747,0,0
2021-09-14 07:20 +08:00,143.2666626,53.04666519,60.36333466,27.59300041,1055.15332,8.100000381,475.8999939,1,0,0,0.017089,0,0.01757,48.63983,100,26,7.684786797,0,0.00817318,25.32196045,17,0,92.06134033,0,26.5097332,1003.599976,27.20000076,9.991675377,136.4033203,1.107336044,466.1013184,91.90166473,0,0
2021-09-14 07:25 +08:00,142.0689697,52.71379471,60.36275864,27.58551788,1009.603455,8.103447914,471.3448181,1,0,0,0.016602,0,0.01563,0,100,26,7.684786797,0,0.00817318,25.17272758,17,0,92.06970978,0,26.5097332,1003.700012,27.20000076,12,176.0014191,0.40144828,466.1177673,91.5,0,0
2021-09-14 07:30 +08:00,140.8000031,52.67333221,60.28966522,27.61000061,961.9699707,8.399999619,465.2999878,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,25.32444191,17,0,89.3838501,0,26.5097332,1003.700012,27.20000076,15,156.0587921,1.555005074,466.4945068,90.90332794,0,0
2021-09-14 07:35 +08:00,147.3666687,53.19666672,60.34400177,27.5953331,924.2433472,8.166666985,471.2000122,1,0,0,0.017089,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,25.47477341,17,0,88.84599304,0,26.5097332,1003.801636,27.20000076,18.98344994,144.8210602,0.728204608,467.2973633,90.50331116,0,0
2021-09-14 07:40 +08:00,153.3333282,53.25666809,60.32333374,27.60933304,870.1500244,8.399999619,467.6333313,1,0,0,0.016602,0,0.01562,48.63983,100,26,7.684786797,0,0.00817318,25.1703167,17,0,90.39050293,0,26.62140656,1003.900024,27.20000076,21.98356628,141.6877747,1.398873806,467.2875061,90.70492554,0,0
2021-09-14 07:45 +08:00,153.4333344,52.93999863,60.32600021,27.61266708,805.8800049,8.233333588,461.5333252,1,0,0,0.01709,0,0.01758,48.63983,100,26,7.684786797,0,0.00817318,25.01917458,17,0,91.93943787,0,26.62140656,1003.900024,27.20000076,25.98341751,118.5902023,1.837065339,467.4940186,89.70497131,0,0
2021-09-14 07:50 +08:00,156.6666718,52.85666656,60.2456665,27.61599922,736.4899902,8.466666222,469.1000061,1,0,0,0.016601,0,0.01758,93.14993,100,26,7.684786797,0,0.00817318,24.87067223,17,0,92.45269775,0,26.62140656,1004.099976,27.20000076,29.98350906,121.9992371,1.655936718,466.9038086,89.15247345,0,0
2021-09-14 07:55 +08:00,147.25,52.41785812,60.36535645,27.57607079,690.8892822,8.321428299,465.6428528,1,0,0,0.016602,0,0.01562,101.2654,100,26,7.684786797,0,0.00817318,24.72178459,17,0,93.43933868,0,26.62140656,1004.099976,27.30166245,34.98336792,164.6988983,1.068835735,467.8805542,89,0,0
2021-09-14 08:00 +08:00,152.1000061,53.50333405,60.49300003,27.54933357,668.1266479,8.199999809,471.4333191,1,0,0,0.01709,0,0.01758,354.153,100,26,7.684786797,0,0.00817318,24.57038689,17,0,93.44757843,0,26.405159,1004.101624,27.39999962,40.98348236,100.5828781,1.156936884,467.6939087,88.20494843,0,0
2021-09-14 08:05 +08:00,160.5333405,53.5933342,60.5359993,27.51633263,652.0100098,8.266666412,471.3999939,1,0,0.01709,0.016601,1.943009701,0.11719,1946.479,72.40758,26,67.8611908,62.68950272,29.56454849,22.12849998,17,64.10951233,90.10272217,99.69396973,25.99235725,1004.200012,27.39999962,47.96706772,141.165741,1.05341351,467.7235413,89.0032959,0,0
2021-09-14 08:10 +08:00,163.0333405,52.84000015,60.53466797,27.50900078,646.0466919,8.199999809,469.2000122,1,0,0.016601,0.016602,2.845119078,0.11718,1945.668,71.05791,26,53.53795624,46.58127594,31.0978756,17.03396797,17,66.04364777,92.7459259,118.2838135,19.02513123,1004.200012,27.49834061,53.98340225,129.9100037,1.193360209,468.4339294,89.5,0,0
2021-09-14 08:15 +08:00,162,52.67930984,60.33103561,27.57551765,634.241394,8.068965912,465.8620605,1,0,0.01709,0.016602,3.415007068,0.11719,1949.313,71.05791,26,50.26419067,44.76096344,31.30742836,17.00799561,17,67.11103058,94.29444885,120.2934647,18.89494324,1004.299988,27.5,58.98353195,100.6231766,1.01675117,468.4903564,89.80000305,0,0
2021-09-14 08:20 +08:00,165.7333374,53.74333191,60.31399918,27.57666588,614.210022,7.966666698,462.1333313,1,0,0.01709,0.017089,2.625637318,0.11719,1948.909,71.05791,26,53.27486038,47.37131119,31.37164879,16.86912155,17,64.03504944,94.83587646,120.2934647,19.13480949,1004.400024,27.5,67.96676636,107.4211426,1.529999971,469.0767212,90.59999847,0,0
2021-09-14 08:25 +08:00,168.6666718,53.55333328,60.41500092,27.53899956,592.3300171,7.933333397,459.7000122,1,0,0.016601,0.016602,3.310759397,0.11719,1963.024,70.00616,26,49.80534744,43.6844368,29.91267586,16.87228203,17,57.9841423,94.83587646,124.2653503,18.72566795,1004.400024,27.60000038,82.93393707,106.5286713,0.597927809,468.4804382,90,0,0
2021-09-14 08:30 +08:00,169.3666687,52.59999847,60.22600174,27.57299995,582.1333618,8.033333778,463.7999878,1,0,0.01709,0.016601,2.101512104,0.11718,1924.06,70.00616,26,47.17539215,41.14842224,27.92550659,16.7259903,17,49.19976807,94.83587646,124.2984314,18.8265152,1004.400024,27.60163879,103.9180603,117.7163849,1.98410058,469.0965881,90.00491333,0,0
2021-09-14 08:35 +08:00,170.8333282,52.6866684,60.15366745,27.58133316,568.7366943,8.033333778,460.8333435,1,0,0.01709,0.016602,2.219923957,0.11719,1938.763,72.37576,26,47.41512299,42.16814423,27.27070808,17.02869225,17,46.69713974,94.83587646,120.3046722,18.83450317,1004.59668,27.70000076,121.9504013,85.18862152,0.784463823,468.7050476,88.79338837,0,0
2021-09-14 08:40 +08:00,173.8000031,53.44666672,60.28233337,27.53933334,560.210022,7.966666698,455.7333374,1,0,0.016602,0.016602,2.170249055,0.11719,1942.016,72.37576,26,49.45882034,43.35941696,27.27070808,17.02898598,17,46.81191635,94.83587646,120.2880936,18.9357338,1004.599976,27.89999962,131.0164032,109.6839142,0.691804409,470.7024536,89.69507599,0,0
2021-09-14 08:45 +08:00,174.8666687,54.43333435,60.26699829,27.55366707,550.4466553,8.100000381,450.5,1,0,0.017089,0.016601,2.189845916,0.11719,1939.983,72.37576,26,48.80363846,42.33823776,27.27070808,17.02898598,17,47.04866791,94.83587646,120.2880936,18.83437347,1004.700012,28,121.9834366,87.86084747,0.91198796,470.4960632,90.59999847,0,0
2021-09-14 08:50 +08:00,157.1785736,53.34285736,60.40214157,27.52607155,537.1428833,8.214285851,458.8214417,1,0,0.01709,0.01709,2.644188712,0.11718,1957.793,72.37576,26,49.43329239,43.38772583,27.27070808,17.02898598,17,46.17528534,94.83587646,120.2880936,18.8399601,1004.700012,28,138.9506531,109.9976654,1.100000024,472.2789001,90.80000305,0,0
2021-09-14 08:55 +08:00,172.3000031,53.03666687,60.5890007,27.46133423,525.3099976,8.033333778,463.1000061,1,0,0.016602,0.016602,2.244018786,0.11719,1934.69,72.09769,26,48.79806137,42.18766785,27.27070808,16.8823185,17,46.45026779,94.83587646,120.2880936,18.74047852,1004.700012,28,162.9667969,96.67927551,1.790538192,471.0958557,90.69999695,1,1
2021-09-14 09:00 +08:00,171.6333313,52.56999969,60.50866699,27.50733376,515.7133179,7.666666508,458.2000122,2,0,0.01709,0.016601,2.617134714,0.11719,1910.069,71.35936,26,48.01183701,42.18124008,27.27070808,17.04140472,17,46.11746979,94.83587646,120.2880936,18.7364502,1004.900024,28.10000038,180.9011078,140.7181244,1.85681355,473.0950317,89.3082428,1,1
2021-09-14 09:05 +08:00,168.5333405,53.17333221,60.55433273,27.50499916,502.1466675,7.533333302,459.1666565,1,0.016723,0.067871,0.033692,2.252021634,0.10742,1921.188,72.13555,26,49.76368332,44.26921463,27.27070808,17.04140472,17,48.58507156,94.83587646,120.2880936,18.84497833,1004.900024,28.20000076,218.8523712,111.2968445,1.547217727,472.7082825,89.29836273,1,3
2021-09-14 09:10 +08:00,166.6896515,53.13448334,60.64586258,27.46138,480.5862122,7.379310131,455.9655151,1,0.016724,0.067871,0.033691,2.765760273,0.10742,1931.017,71.75652,26,49.76368332,44.26921463,27.27070808,17.04140472,17,46.59479904,94.83587646,120.2880936,18.74412537,1004.900024,28.39669228,265.8511963,135.7015991,2.718751907,474.6811218,88.00827026,1,2
2021-09-14 09:15 +08:00,162.6666718,52.76666641,60.52133179,27.50266647,464.2566528,7.266666889,456.6000061,1,0.016723,0.068359,0.033691,2.471511308,0.10938,2004.774,71.75652,26,48.99869537,43.25362015,27.27070808,16.89366341,17,45.93288422,94.83587646,120.2880936,18.74412537,1004.900024,28.39999962,253.0657959,102.7941055,1.596285462,474.910614,85.801651,1,1
2021-09-14 09:20 +08:00,159.5333405,52.63666534,60.58066559,27.49399948,448.0799866,7.433333397,456.4666748,5,0.016724,0.067871,0.033692,2.007756294,0.10742,1933.874,72.20978,26,46.92674637,41.01836777,27.27070808,17.03807068,17,48.13079453,94.83587646,120.2880936,18.63797379,1005.09668,28.60000038,229.06633,110.9084167,1.797281027,475.8905029,86.09502411,1,1
2021-09-14 09:25 +08:00,157.9666595,53.01666641,60.50699997,27.52566719,435.4333191,7.033333302,453.4333191,1,0.016846,0.06836,0.033691,2.267631835,0.10742,1932.242,72.20978,26,49.28197098,43.20498276,27.27070808,17.04054832,17,46.83882141,94.83587646,120.2880936,18.7523365,1005.099976,28.5,176.0988922,120.8060379,2.327362537,475.4939575,86.0032959,1,2
2021-09-14 09:30 +08:00,156.0333405,52.91333389,60.77233505,27.42233276,425.4500122,7.300000191,459.2000122,3,0.016723,0.067871,0.033692,2.744966385,0.10742,1935.506,72.54861,26,50.05149078,44.27877808,27.27070808,17.04054832,17,46.88733292,94.83587646,120.2880936,18.7523365,1005.200012,28.50166321,151,158.5199585,0.897797108,475.7917175,87.30000305,1,2
2021-09-14 09:35 +08:00,154.6333313,53.0933342,60.78300095,27.43000031,412.0366516,6.866666794,456.5666809,1,0.016724,0.068359,0.033691,2.404720772,0.10938,1937.542,72.54861,26,50.21829605,44.27877808,27.27070808,17.04054832,17,44.90665436,94.83587646,120.2880936,18.7523365,1005.200012,28.4016571,152,155.7161102,1.439111352,474.6943359,87.90000153,1,2
2021-09-14 09:40 +08:00,139.9642792,52.7857132,60.70357132,27.46142769,398.842865,6.857142925,458.1785583,2,0.016724,0.067871,0.03418,2.11927432,0.10742,1947.289,72.54861,26,50.69131088,45.28541565,27.96556473,17.04054832,17,51.05568314,94.83587646,118.3313293,18.7523365,1005.200012,28.5,151.9835663,110.7281799,2.300304413,475.8806458,87.80164337,1,2
2021-09-14 09:45 +08:00,154.1333313,53.72333145,60.79766846,27.43333244,423.4100037,6.733333111,458.4333191,1,0.016723,0.06836,0.033691,2.994299643,0.10742,1952.548,72.54861,26,50.4971199,44.19366074,28.59711075,17.04054832,17,50.73112488,94.83587646,118.2986374,18.65247917,1005.200012,28.5,166.9168396,117.5131073,1.468855858,473.9012756,87.10665131,1,2
2021-09-14 09:50 +08:00,159.2666626,54.38000107,60.7120018,27.47866631,412.9233398,6.5,462.8666687,2,0.016846,0.067871,0.033691,2.592982673,0.10742,1928.974,72.64558,26,50.80300903,44.2821312,28.3991909,17.04054832,17,52.72324371,94.83587646,120.2894516,18.7539444,1005.200012,28.5,188.9009094,118.0833359,1.426952124,473.6947021,86.00991058,1,2
2021-09-14 09:55 +08:00,161.6333313,53.24666595,60.62333298,27.4873333,405.1099854,6.400000095,459.5333252,2,0.016724,0.068359,0.033692,2.870848934,0.10938,1926.518,71.94251,26,48.49745178,43.01787567,28.23117828,17.04385567,17,50.75515747,94.83587646,120.2894516,18.53101158,1005.400024,28.70000076,211.93367,126.3549118,0.770381689,473.5014648,85.5,1,3
2021-09-14 10:00 +08:00,162.0344849,52.61379242,60.65517426,27.46482849,395.6172485,6.551723957,458.6551819,5,0.016723,0.067871,0.033691,2.143038533,0.10742,1919.134,72.79344,26,47.26546097,40.83658981,27.27927589,16.73557472,17,47.1112175,94.83587646,122.2860184,18.61792564,1005.400024,28.60000038,217,133.6663971,1.096778989,476.8703308,85.40000153,1,3
2021-09-14 10:05 +08:00,158.8333282,52.85666656,60.68700027,27.45966721,384.6400146,6.199999809,459.3999939,4,0,0.084961,0.050293,2.185778776,0.11328,1934.69,74.50025,26,48.16160965,41.88359451,26.67811203,17.05264282,17,45.42027664,94.83587646,120.229248,18.74777031,1005.400024,28.70000076,238.9668274,174.9738159,1.059999943,475.2874451,84.69999695,1,5
2021-09-14 10:10 +08:00,160.2333374,52.98666763,60.71500015,27.45733261,374.6400146,6.233333111,458.7999878,7,0,0.085449,0.050782,2.621145051,0.11524,1961.818,69.91786,26,52.23590851,46.70103455,29.95965004,17.06292725,17,60.85681534,94.83587646,113.2191391,18.88267326,1005.599976,28.70000076,229,129.441391,2.226969957,476.8703308,84.91316223,1,7
2021-09-14 10:15 +08:00,158.6333313,52.83666611,60.75699997,27.43199921,366.6966553,6.099999905,462.4333191,9,0,0.084961,0.050292,2.575534227,0.11523,1929.791,72.83417,26,52.53307343,46.68237305,30.61943054,17.05768394,17,61.74655151,94.83587646,121.6814346,18.88267326,1005.599976,28.70000076,258.8687744,142.4652252,0.847217739,475.9134521,82.82132721,1,7
2021-09-14 10:20 +08:00,160.2666626,52.78333282,60.66066742,27.45933342,363,6.033333302,463.7999878,5,0,0.084961,0.050293,2.710792815,0.11524,1932.242,73.2786,26,49.56774902,43.15296936,30.42749214,16.90912819,17,60.59675217,94.83587646,119.6919403,18.64947319,1005.599976,29,298.8016052,142.2172852,2.112805843,477.1081543,81.20330048,1,8
2021-09-14 10:25 +08:00,162.2666626,53.07333374,60.69933319,27.44199944,360.6766663,6.166666508,461.4333191,5,0,0.084961,0.050293,3.227783995,0.11328,1938.356,70.87194,26,50.842453,45.18421555,29.83990479,16.98260689,17,56.93508148,94.83587646,122.6692734,18.85266876,1005.599976,29.19835854,326.9343262,156.8587799,0.559688091,478.1713562,82.57865143,1,8
2021-09-14 10:30 +08:00,150.4285736,52.06428528,60.77928543,27.3942852,354.5606995,6.214285851,459.5,6,0,0.085449,0.050782,2.44248999,0.11523,1934.69,70.87194,26,47.44730377,41.63615036,27.18467903,16.9130249,17,45.5247612,94.83587646,123.7173615,18.59052467,1005.400024,29.20000076,346.9503479,147.4913177,0.469999999,481.0584717,81.70827484,1,8
2021-09-14 10:35 +08:00,162.5666656,52.41333389,61.70800018,27.41166687,345.6499939,5.733333111,462.2000122,8,0,0.084961,0.050293,2.389322569,0.11524,1997.679,73.57174,26,46.80004501,40.65411758,26.731493,16.9130249,17,44.24312592,94.83587646,119.7040482,18.69733238,1005.400024,29.50164413,384.9506531,110.4760208,1.786381006,482.2483826,77.41316223,1,7
2021-09-14 10:40 +08:00,178.5,52.31999969,63.08366776,27.51533318,340.6766663,5.599999905,463.3666687,8,0,0.084961,0.050293,2.176717026,0.11328,1933.058,75.06529,26,45.61739731,40.56734848,27.29307938,17.06383133,17,49.29782867,94.83587646,117.7226868,18.69733238,1005.400024,29.70000076,463.3864441,96.42949677,1.274809003,482.8908997,77.60662842,1,8
2021-09-14 10:45 +08:00,189.1000061,52.92666626,62.81299973,27.68566704,337.9433289,6.033333302,466.3333435,8,0,0.084961,0.050293,2.14432156,0.11523,1938.763,74.16921,26,49.64758301,43.31322861,29.58797646,16.90305901,17,58.0819664,94.83587646,115.6443253,18.8095417,1005.400024,29.89999962,636.0736694,102.2760086,1.3298347,482.6711426,77.30330658,1,9
2021-09-14 10:50 +08:00,198.9333344,52.8133316,62.54133224,27.7859993,335.2999878,6.033333302,470.8333435,10,0,0.085449,0.050781,2.819247359,0.11524,1955.374,70.21598,26,52.81273651,46.70316315,30.70304489,17.20977592,17,63.13286972,94.83587646,117.6563568,18.91184807,1005.400024,30.20000076,502.6826477,64.45535278,0.522144318,485.493103,76.39667511,1,6
2021-09-14 10:55 +08:00,205.5172424,52.68275833,62.47000122,27.86448288,333.3413696,5.965517044,477.3103333,7,0,0.084961,0.050293,2.20951153,0.11328,1956.181,70.26881,26,51.35055923,45.67190552,30.69941521,16.90179443,17,63.15555954,94.83587646,119.7354965,18.79251099,1005.299988,30.50165939,555.9713135,112.4978943,1.347303748,487.848938,74.48838043,1,8
2021-09-14 11:00 +08:00,210.7333374,53.11999893,62.48899841,27.91233253,331.6766663,5.900000095,482.1666565,8,0,0.084961,0.050293,2.25112032,0.11523,1943.234,73.71287,26,49.75132751,43.39283371,30.22017479,17.04549408,17,58.43023682,94.83587646,121.72258,18.69208717,1005.301636,30.49835396,401.6542053,97.91735077,0.777663291,489.6450806,75.5,1,8
2021-09-14 11:05 +08:00,215.4333344,52.67333221,62.70066833,27.88933372,330.8966675,6,482.7666626,10,0.016724,0.067871,0.050293,2.135450896,0.13086,1908.004,69.41728,26,49.89752197,44.39511871,29.78299904,17.04794121,17,57.38077164,94.83587646,119.7020111,18.79358864,1005.400024,30.69834137,581.2987671,106.4223862,1.179999948,487.6788635,76.40000153,1,8
2021-09-14 11:10 +08:00,219.5,52.87666702,62.86233521,27.91633415,327.75,6.233333111,491.6333313,6,0.016601,0.067383,0.050781,2.597245545,0.13086,1951.335,73.13042,26,51.14361191,44.33669281,29.24168396,16.89739609,17,55.10290909,94.83587646,121.6866989,18.79358864,1005.299988,30.40164757,455.7527466,170.6076355,1.825440288,488.4588013,77.5785675,1,6
2021-09-14 11:15 +08:00,223.9666595,52.38666534,63.00066757,27.92966652,327.0899963,6.199999809,498.3333435,7,0.016724,0.067871,0.050293,2.393219928,0.12891,1947.289,73.81977,26,50.00870132,44.31793594,29.24168396,16.89487267,17,56.61086655,94.83587646,119.6904221,18.69299889,1005.299988,30.30166435,354.6160278,118.3349838,1.315151095,487.4856567,78.38168335,1,5
2021-09-14 11:20 +08:00,225.1666718,51.9766655,63.08166504,27.94000053,327.2666626,6,496.6000061,6,0.016602,0.067383,0.050293,2.339672197,0.13086,1937.542,73.81977,26,49.51526642,43.25759888,29.24168396,17.04890442,17,55.7756691,94.83587646,119.6904221,18.69299889,1005.299988,30.20000076,315.9504089,129.0569153,2.673552275,488.2687378,77.40330505,1,5
2021-09-14 11:25 +08:00,208.3214264,53.32857132,63.30035782,27.9389286,327.2107239,6.142857075,501.7857056,4,0.016723,0.067871,0.050293,2.021101417,0.13086,1946.884,69.49866,26,53.37111664,47.83981705,30.69861794,17.36336136,17,62.06536102,94.83587646,117.6677017,18.89538956,1005.299988,30.20000076,341.0164185,103.7270966,1.415418744,485.6601257,79.19999695,1,5
2021-09-14 11:30 +08:00,228.6999969,54.46333313,63.48799896,27.93333244,327.1400146,6.233333111,505.7333374,5,0.016724,0.067871,0.050781,2.742454447,0.13085,1931.834,74.13293,26,50.74930954,44.47339249,30.04121208,16.89294815,17,60.12867737,94.83587646,121.7238617,18.67404366,1005.299988,29.99871063,331.454895,154.2099152,1.371327639,486.2463989,79.45451355,1,7
2021-09-14 11:35 +08:00,230.8666687,52.63000107,63.6313324,27.96299934,327.3033447,6.333333492,512.0333252,5,0.016601,0.067383,0.050293,2.057890042,0.12891,1965.433,70.41689,26,50.56475449,44.45298767,30.04121208,17.04695511,17,60.39884186,94.83587646,119.7287445,18.77171707,1005.099976,30.10000038,377,100.5536728,1.94967103,485.460144,77.30657959,1,6
2021-09-14 11:40 +08:00,231.3333282,53.04000092,63.6863327,27.98633385,327.3433228,6.366666794,514.7999878,5,0.016724,0.067871,0.050293,2.111166757,0.13086,1924.88,73.92917,26,51.5200119,45.5616684,30.26522827,17.04953003,17,59.04850769,94.83587646,119.7287445,18.77338219,1005.199158,30.0008297,380.9667969,146.4464417,0.836556733,482.9273987,75.50663757,1,4
2021-09-14 11:45 +08:00,230.8965454,52.90345001,63.84379196,27.97896576,327.5827637,6.448276043,519.8620605,5,0.016602,0.067383,0.050293,1.973393518,0.13086,1925.289,73.33675,26,49.91402054,44.43577194,30.4399929,17.04732513,17,62.74648666,94.83587646,119.7287445,18.77338219,1005.099976,30.10000038,425.6212769,148.702713,0.954490304,485.2470703,77.11152649,1,4
2021-09-14 11:50 +08:00,231.3000031,53.08333206,64.05066681,27.9683342,327,6.366666794,520.2000122,6,0.016723,0.067871,0.050781,2.348388121,0.13086,1934.69,73.8292,26,50.06310272,44.43577194,30.0620575,17.04981613,17,58.28630829,94.83587646,119.7341385,18.77338219,1004.900024,30.20000076,393.1163025,110.2910843,1.439471006,484.0769958,76.98836517,1,1
2021-09-14 11:55 +08:00,233.3000031,52.04000092,64.2353363,27.9470005,326.8433228,6.433333397,523.7333374,6,0.016602,0.067383,0.050293,1.939046018,0.12891,1940.39,73.8292,26,52.25429916,46.55116272,30.25744247,17.04981613,17,59.23490906,94.83587646,119.7341385,18.88363838,1004.900024,30.0033226,386.0498352,110.618576,2.448640585,484.8700562,76.79335785,0,0
2021-09-14 12:00 +08:00,233.0333405,51.92666626,64.42666626,27.93066597,326.9066772,6.433333397,526.5333252,6,0.016723,0.067871,0.050293,2.07032498,0.13085,1929.791,73.13378,26,53.2201767,47.68083954,30.25744247,17.04981613,17,60.93716812,94.83587646,119.7341385,18.88550186,1004.900024,30.10164833,397,116.8741608,1.178900599,484.5132446,77.39505768,0,0
2021-09-14 12:05 +08:00,232.9666595,52.26666641,64.53766632,27.93133354,326.8066711,6.599999905,526.9666748,2,0.016724,0.050781,0.050781,2.051522339,0.1211,1929.791,73.13378,26,52.09973907,45.58041763,30.45960426,16.89882851,17,60.92518616,94.83587646,119.7341385,18.78206825,1004.900024,30.10000038,385.0328064,92.49186707,2.29229641,483.6773682,78.48687744,0,0
2021-09-14 12:10 +08:00,232.6999969,52.29999924,64.62033081,27.94966698,327.0133362,6.466666698,536.2666626,1,0.016724,0.05127,0.050782,2.643094962,0.12305,1929.791,73.13378,26,51.60347366,45.58041763,30.22473145,16.89882851,17,59.69704437,94.83587646,119.7341385,18.78206825,1004.801636,29.80165291,374.1653442,122.071846,2.444709539,482.7008972,78.60495758,0,0
2021-09-14 12:15 +08:00,212.9285736,51.78928757,64.72000122,27.96928596,327.0499878,6.535714149,536.3571167,1,0.016845,0.050781,0.051269,2.108247418,0.12109,1929.791,73.13378,26,51.54641342,45.61201477,29.98522377,17.04989433,17,58.43074036,94.83587646,119.7341385,18.78206825,1004.898376,29.79999924,356.016449,122.5884857,2.915852785,482.8809814,80.19506073,0,0
2021-09-14 12:20 +08:00,229.7666626,52.27666855,64.82233429,27.97366714,327.2466736,6.566666603,543.5,2,0.016724,0.050781,0.050782,2.407406104,0.12305,1929.791,73.13378,26,53.10754776,47.6894989,29.79811859,17.04989433,17,58.02313232,94.83587646,119.7341385,18.8860569,1004.900024,29.69834328,357.016571,135.4197388,2.578059673,482.4974976,82.40497589,0,0
2021-09-14 12:25 +08:00,231.5666656,52.38000107,64.77566528,28.02666664,327.0766602,6.566666603,544.2666626,1,0.016724,0.05127,0.050781,2.122922771,0.12109,1929.791,73.13378,26,53.42491531,47.6894989,29.79811859,17.04989433,17,58.03180695,94.83587646,119.7341385,18.77773857,1004.799988,29.70000076,360.917572,186.380249,0.793186367,481.3113403,82.9901123,1,2
2021-09-14 12:30 +08:00,231.3666687,52.36999893,64.89033508,28.02133369,326.8333435,6.533333302,543.5666504,4,0.016723,0.050781,0.050781,2.7841056,0.12305,1929.791,73.13378,26,53.42491531,47.6894989,29.35574722,17.04989433,17,56.03159714,94.83587646,121.7304306,18.77773857,1004.799988,29.90166092,374.9667664,153.7580109,1.499697924,482.8875732,81.40664673,1,3
2021-09-14 12:35 +08:00,232.8999939,52.21333313,64.96800232,28.04000092,326.9733276,6.5,547.4666748,7,0.016724,0.050781,0.050781,2.629038333,0.12109,1929.791,73.13378,26,50.0895462,44.45864868,28.90261269,16.90050507,17,53.20755005,94.83587646,121.7304306,18.66745758,1004.599976,29.69835091,379.01651,102.4458389,1.238744736,482.4744873,80.79505157,1,3
2021-09-14 12:40 +08:00,233.4137878,52.38275909,65.18655396,28.00896645,326.993103,6.689655304,552.4483032,5,0.016724,0.05127,0.050782,2.773010297,0.12305,1929.791,73.13378,26,52.49743271,46.17829514,28.69280243,17.03965187,17,53.30526733,94.83587646,119.7529449,18.81668091,1004.599976,30.09667397,375.0665283,96.33784485,1.103160262,483.8705139,80.60332489,1,3
2021-09-14 12:45 +08:00,235.9666595,53.34999847,65.28900146,28.01733398,327.3966675,6.533333302,556.2666626,6,0.016845,0.050781,0.051269,2.622504934,0.12109,1929.791,73.13378,26,50.39865112,44.91017151,28.73249245,16.8799305,17,52.75801468,94.83587646,119.7194977,18.71263885,1004.599976,30,337.0819397,143.0095825,0.906067014,485.0473633,80.90000153,1,3
2021-09-14 12:50 +08:00,236.2333374,52.15333176,65.35600281,28.02000046,327.6033325,6.699999809,555.2999878,3,0.016724,0.050781,0.050781,2.863560615,0.12305,1929.791,73.13378,26,50.39865112,44.91017151,28.54128838,17.03071785,17,53.66905212,94.83587646,119.7194977,18.71263885,1004.599976,29.89999962,377.8183289,161.1623077,1.683393359,482.9140015,80.70990753,1,4
2021-09-14 12:55 +08:00,234.7333374,51.99666595,65.40533447,28.02633286,326.1000061,6.800000191,552.666687,2,0.016724,0.05127,0.050782,2.887049845,0.12109,1929.791,73.13378,26,54.85443497,49.12746429,28.38756752,17.18502808,17,51.89458084,94.83587646,119.8312073,18.81289291,1004.400024,29.80166054,399.0498352,132.169632,1.471601605,484.053772,80.8883667,1,5
2021-09-14 13:00 +08:00,235.1333313,51.93333435,65.52100372,28.00966644,326.1000061,6.599999905,558.7999878,3,0.016723,0.050781,0.050781,2.829226616,0.12305,1929.791,73.13378,26,50.96609497,44.68074036,28.38756752,16.87625885,17,52.21861649,94.83587646,119.8312073,18.45220757,1004.400024,29.89835167,420.934082,117.7697754,0.725769162,482.484375,81.4967041,1,9
2021-09-14 13:05 +08:00,218.8214264,51.70714188,65.49571228,28.03321457,267.3857117,6.857142925,556.1071167,4,0.016724,0.050781,0.033691,2.67969921,0.12109,1959.404,70.57063,26,50.8299675,44.90301514,28.51992607,17.03424835,17,52.97454071,94.83587646,119.8312073,18.67656517,1004.299988,30,460.8847351,115.9761963,1.83839798,483.6937866,79,1,10
2021-09-14 13:10 +08:00,235.3000031,50.58666611,64.944664,28.25300026,0,7,552.2000122,3,0.016846,0.050782,0.033692,2.995413233,0.1211,1944.451,73.7085,26,52.85401917,47.43495178,28.71733856,17.32523537,17,54.84224701,94.83587646,119.8312073,18.81827545,1004.299988,29.80165672,466.0331726,129.6535645,1.99232161,482.7341003,79.98839569,1,6
2021-09-14 13:15 +08:00,227.1999969,49.88000107,64.24666595,28.48999977,0,7.566666603,552.6333618,4,0.016723,0.050293,0.033203,2.872604414,0.12304,1932.242,73.59461,26,49.73006058,43.55719376,28.94632149,16.67102242,17,55.55444717,94.83587646,119.8312073,18.82640457,1004.099976,29.89834595,440.380249,121.3074646,1.295781493,483.887146,80.30496216,1,7
2021-09-14 13:20 +08:00,222.0666656,49.96333313,64.02133179,28.59166718,0,7.066666603,552.7000122,3,0.016724,0.050781,0.033691,3.140422155,0.1211,1940.39,73.59461,26,50.00270462,43.29085541,28.94632149,16.83014679,17,54.00516891,94.83587646,119.8312073,18.822855,1004.099976,30,461.8667908,148.1135254,2.711851358,484.0836792,79.30332947,1,6
2021-09-14 13:25 +08:00,216.1333313,50.4766655,63.97000122,28.6313324,0,6.966666698,552.666687,3,0.016723,0.050781,0.033692,2.443333283,0.12304,1933.058,73.47678,26,49.14796066,43.19705963,28.94632149,16.98156548,17,54.28220749,94.83587646,119.8312073,18.71969414,1004.099976,30.10165405,475.9173279,144.6893921,2.414373159,482.9272461,77.40827179,1,8
2021-09-14 13:30 +08:00,217.4137878,49.82758713,63.91862106,28.67000008,0,7.034482956,548.241394,5,0.016846,0.050781,0.033691,2.71812855,0.1211,1941.203,74.64295,26,48.99938202,43.19705963,28.94632149,16.98156548,17,54.95525742,94.83587646,119.8312073,18.82016373,1003.898376,30.10000038,434.0164185,106.9865341,1.365911365,485.2605896,77.92134857,1,7
2021-09-14 13:35 +08:00,218.1333313,49.98333359,64.03266907,28.6439991,0,7.166666508,555.5666504,3,0.016724,0.050293,0.033203,2.819052512,0.12304,1940.39,74.64295,26,48.39358902,42.35395813,28.94632149,17.14746857,17,51.83555984,94.83587646,119.8312073,18.71901512,1003.801636,30.20000076,476.9502563,120.2353287,2.03469348,486.6759033,74.11989594,1,7
2021-09-14 13:40 +08:00,219.6999969,50.03666687,64.09066772,28.62166595,0,7.266666889,562.5666504,5,0.016723,0.050782,0.033691,2.23636215,0.1211,1934.69,74.64295,26,45.51778793,40.25585938,28.94632149,16.87578392,17,54.10459137,94.83587646,119.8312073,18.72039795,1003.799988,30.40164566,506.049408,103.9724503,2.434730768,485.0965576,71.90000153,1,7
2021-09-14 13:45 +08:00,219.5333405,49.5633316,63.86333466,28.70633316,0,7.066666603,549.333313,4,0.016724,0.050781,0.033692,2.660894968,0.12304,1931.834,75.20212,26,48.4130249,42.53842163,28.94632149,17.17307663,17,55.25583267,94.83587646,119.8312073,18.74595261,1003.799988,30.5,449.1162109,194.6010895,2.286307812,487.0990295,74.27842712,1,7
2021-09-14 13:50 +08:00,221.1333313,49.82666779,63.94766617,28.62633324,0,6.866666794,548.0333252,5,0.016846,0.050781,0.033691,2.309766699,0.1211,1970.644,71.76527,26,45.29995728,38.51740265,29.15182495,16.49505043,17,55.98992157,94.83587646,119.8312073,18.73610878,1003.599976,30.5,522.934082,108.1999969,2.357033014,487.6723022,71.61483002,1,9
2021-09-14 13:55 +08:00,210.1034546,49.70689774,63.94172287,28.63413811,0,7.068965435,547.1724243,4,0.016723,0.050293,0.033203,2.532284403,0.12305,1943.234,74.68304,26,45.93082809,40.75365829,28.94582748,16.95872307,17,55.12874985,94.83587646,119.8312073,18.69484138,1003.599976,30.49834061,502.0332031,150.0268402,1.11792779,488.2288513,71.39336395,1,9
2021-09-14 14:00 +08:00,216.5517273,49.79999924,63.58827591,28.61689568,0,6.86206913,547.758606,7,0.016724,0.050781,0.033692,2.152767573,0.12109,1917.9,72.62119,26,48.84524918,42.7048111,28.94582748,16.94491959,17,53.88951874,94.83587646,119.8312073,18.90718269,1003.400024,30.70000076,504.950592,144.5977783,1.58053863,485.5292358,69.41317749,1,7
2021-09-14 14:05 +08:00,225.6000061,49.90000153,63.50666809,28.63066673,0,6.800000191,550,4,0.016724,0.033692,0.033691,1.964335765,0.13281,1942.016,74.97732,26,47.14435196,41.04089737,29.1523819,17.10295105,17,54.25536728,94.83587646,119.8312073,18.73614502,1003.400024,30.80166054,544.9667969,218.8966522,1.176872969,488.0656433,68.22492218,1,6
2021-09-14 14:10 +08:00,226.0333405,49.71333313,63.56633377,28.61566734,0,6.933333397,549.1333618,6,0.016723,0.033203,0.033692,2.773565879,0.13281,1933.874,74.39339,26,47.43138504,41.4909668,29.3517704,16.78869438,17,57.4805069,94.83587646,119.8312073,18.84799957,1003.299988,30.79999924,558.901001,123.9481354,1.975710154,488.6850586,66.13629913,1,8
2021-09-14 14:15 +08:00,230.5333405,49.81666565,63.41533279,28.62833405,0,7.133333206,546.833313,5,0.016846,0.033691,0.033691,1.915178686,0.13282,1936.728,75.38835,26,45.64627838,39.13228989,30.05043602,16.94250488,17,60.36418915,94.83587646,119.8312073,18.72385216,1003.299988,30.79999924,602.9835815,179.4163971,1.179531097,488.278717,65,1,6
2021-09-14 14:20 +08:00,228.8999939,49.95666504,63.46066666,28.61466599,0,7.099999905,550.6333618,6,0.016724,0.033692,0.033691,1.647524953,0.13281,1934.69,71.58964,26,47.63512039,42.72741699,31.13106155,17.26125145,17,60.10541916,94.83587646,117.8102264,18.83236122,1003.296692,31,580.8841553,160.9240723,1.710496545,488.914856,63.41986084,1,6
2021-09-14 14:25 +08:00,228.4137878,49.7620697,63.35724258,28.64241409,0,6.896551609,549.4483032,3,0.016723,0.033691,0.033204,2.124057233,0.13281,1947.289,75.7051,26,47.35141373,42.2426033,29.9893074,16.93177795,17,59.48568726,94.83587646,119.9526978,18.77110672,1003.200012,31.1016655,599.0665894,123.5296707,2.857189417,488.2919312,66.28501892,1,6
2021-09-14 14:30 +08:00,228.5666656,49.55333328,63.46099854,28.62800026,0,6.900000095,543.7999878,2,0.016724,0.033203,0.033691,2.532520031,0.13281,1936.728,75.01112,26,50.47241211,44.57840729,31.1473465,17.08085251,17,65.57197571,94.83587646,117.9654694,18.89650154,1003.099976,30.99834633,588,149.3866882,1.115540862,490.4711609,69.07850647,1,6
2021-09-14 14:35 +08:00,227.6999969,49.53666687,63.36999893,28.63599968,0,7.099999905,546.2000122,4,0.016724,0.033692,0.033691,2.402436285,0.13282,1935.506,74.63228,26,50.10911942,43.35065079,31.14976692,16.9293766,17,64.33883667,94.83587646,119.9457092,18.89650154,1002.900024,31.00332642,582.9667358,128.0162354,1.238628745,488.8750916,65.62162018,1,4
2021-09-14 14:40 +08:00,227.0322571,49.58386993,63.29838562,28.67387009,0,6.806451797,545.3548584,3,0.016845,0.033691,0.033692,1.986708593,0.13476,1939.983,74.63228,26,49.81295776,44.52103424,30.41690063,17.07657433,17,60.11047363,94.83587646,120.0100784,18.90254974,1002.900024,30.99835014,537.2062378,115.9311752,3.279045343,489.1179504,68.79257965,1,4
2021-09-14 14:45 +08:00,226.6333313,49.6866684,63.3433342,28.67066574,0,7.066666603,543.9333496,5,0.016724,0.033691,0.033691,2.057699504,0.13281,1934.69,74.63228,26,52.0291481,46.64879608,30.83239555,17.07657433,17,62.29398727,94.83587646,119.9768829,19.00831032,1002.900024,30.80165482,408,108.3322067,2.303380013,488.2687378,72.29834747,1,4
2021-09-14 14:50 +08:00,209.6071472,49.46785736,63.39107132,28.66928482,0,7.035714149,548.8928833,4,0.016723,0.033204,0.033692,2.264608262,0.13282,1934.69,74.58257,26,48.79943466,42.21960449,31.31295204,16.76948929,17,67.48890686,94.83587646,119.9856415,18.79887772,1002.801636,30.90164185,452.8194275,141.496582,2.110984802,486.8890991,68.8720932,1,4
2021-09-14 14:55 +08:00,225.0333405,49.74000168,63.48899841,28.63599968,0,7.066666603,542,4,0.016724,0.033691,0.033691,1.947798502,0.13281,1958.598,75.02055,26,49.71192551,44.55901718,30.45388794,17.08138847,17,62.21773529,94.83587646,120.1225891,18.79887772,1002.799988,30.69834709,383.4960022,144.5330658,3.0732162,488.0886841,74.98842621,1,5
2021-09-14 15:00 +08:00,225.1999969,49.58666611,63.65599823,28.5933342,0,7.099999905,545.1333618,3,0.016846,0.033691,0.033691,2.922174675,0.13281,1997.679,73.28928,26,48.91954422,42.72728729,29.58247375,16.73849106,17,57.59960556,94.83587646,122.1152573,18.75954819,1002.698364,30.70000076,399.9667053,163.3277283,1.374485612,486.6858521,75.10665894,1,5
2021-09-14 15:05 +08:00,224.7666626,49.76666641,63.63666534,28.60899925,0,7.099999905,550.2000122,1,0.016723,0.050293,0.050293,2.496756892,0.13281,1939.17,75.32345,26,49.3887825,43.79528046,29.55834198,17.0582695,17,55.59085464,94.83587646,118.112709,18.75679207,1002.601624,30.39999962,394.9339905,136.2296906,3.041326284,478.4017029,73.80000305,1,5
2021-09-14 15:10 +08:00,223.3666687,49.27000046,63.60066605,28.62533379,0,7.133333206,546.2333374,3,0.016846,0.050293,0.050782,2.46715773,0.13477,1944.045,76.37062,26,50.59090424,43.90122604,30.19894409,16.74378777,17,60.9932785,94.83587646,120.0284576,18.88256836,1002.599976,30.29999924,382.1829529,120.9266129,1.817630768,485.0833435,76.97671509,1,5
2021-09-14 15:15 +08:00,223.2413788,49.37241364,63.5627594,28.65172386,0,7.034482956,548.7241211,4,0.016846,0.050293,0.050293,2.559215568,0.13281,1959.001,75.25529,26,50.32838821,44.85887527,30.45114136,17.04358673,17,61.76113129,94.83587646,120.0614166,18.88006401,1002.599976,30.19834137,348.0166016,125.613678,3.027881861,484.8866577,73.79170227,1,5
2021-09-14 15:20 +08:00,222.7666626,49.71666718,63.68333435,28.60899925,0,7.066666603,541,6,0.016846,0.050782,0.050293,2.622254494,0.13477,1964.229,75.25529,26,52.7353363,47.09963608,30.45114136,17.03907394,17,61.38487244,94.83587646,120.0614166,18.88192749,1002.599976,30.29999924,348.9020691,95.12924957,0.821588218,483.2972412,76.29510498,1,5
2021-09-14 15:25 +08:00,221.9333344,49.47333145,63.75933456,28.59266663,0,7,536.9666748,6,0.016845,0.050293,0.050781,2.357280081,0.13281,1928.156,74.8682,26,50.633358,45.01455688,30.08555031,16.88834763,17,58.10495758,94.83587646,122.0421982,18.77808762,1002.400024,30.10328674,355.0328674,137.9760742,2.566713333,485.6633911,77.28356934,1,5
2021-09-14 15:30 +08:00,222.7333374,49.40333176,63.60233307,28.64233398,0,7.5,537.7666626,3,0.016846,0.050292,0.050293,2.323235173,0.13477,1926.518,74.8682,26,51.41115189,45.02690125,29.65728569,17.18701363,17,57.49391556,94.83587646,120.0560913,18.87618828,1002.596741,30.20000076,313.0814819,135.1303558,1.881629467,484.3233643,76.48207855,1,5
2021-09-14 15:35 +08:00,221.1999969,49.31000137,63.62366486,28.65366745,0,7.5,538.7000122,6,0.016846,0.050782,0.050781,2.191399422,0.13281,1934.282,74.8682,26,52.01588821,46.20019531,29.85489273,17.17641449,17,56.63919067,94.83587646,120.0560913,18.77213097,1002.400024,29.89999962,305.0665894,149.0244751,1.850000024,483.307312,79.29833984,1,5
2021-09-14 15:40 +08:00,205.7142792,49.13214111,63.45857239,28.70607185,0,7.285714149,535.6428833,4,0.016845,0.050293,0.050293,2.789154943,0.13476,1927.337,75.43222,26,51.83644485,45.19756317,30.28659821,17.02044487,17,61.71733475,94.83587646,118.0846786,18.77108002,1002.301636,30,277.0487366,127.0979996,2.923176765,480.7281494,78.01300049,1,6
2021-09-14 15:45 +08:00,218.6666718,49.36999893,63.63266754,28.65699959,0,7.366666794,532.2666626,7,0.016724,0.050293,0.050781,2.941657338,0.13282,1939.17,75.25989,26,52.62574768,47.35342789,31.01848221,17.02044487,17,63.26083755,94.83587646,118.0515671,18.76922798,1002.398376,30,236.1644897,96.68231964,1.256778717,481.4947205,79.2884903,1,5
2021-09-14 15:50 +08:00,219.2666626,49.12333298,63.66166687,28.66500092,0,7.566666603,534.7000122,6,0.016846,0.050293,0.050293,2.201091852,0.13476,1975.442,74.95024,26,52.39185333,46.2480278,30.87108803,16.86636543,17,63.43407059,94.83587646,120.0453491,18.77302742,1002.400024,29.89999962,201.1629486,136.130722,1.61890173,481.1180725,78.78533936,1,4
2021-09-14 15:55 +08:00,218.7333374,49.22000122,63.70299911,28.66766739,0,7.366666794,539.2666626,6,0.016845,0.050781,0.050781,2.7173754,0.13282,1936.728,75.04733,26,52.02388,46.31251526,30.86812592,17.02155113,17,63.46688843,94.83587646,120.0453491,18.77116203,1002.400024,29.89999962,170.0492554,141.3862,1.537044287,480.4950256,80.78358459,1,4
2021-09-14 16:00 +08:00,219.3999939,49.36666489,63.61133194,28.69366646,0,7.300000191,540.833313,8,0.016846,0.050293,0.050293,2.768505423,0.13476,1932.242,74.81695,26,55.0173645,48.75563049,31.02530861,17.0265007,17,63.55896378,94.83587646,120.0453491,18.97833252,1002.400024,29.89999962,175.9837341,105.4121857,2.134388208,480.2820129,82.20162201,1,4
2021-09-14 16:05 +08:00,217.8666687,49.39333344,63.43966675,28.73600006,0,8.266666412,533.8666382,5,0.016724,0.033691,0.033692,2.783560434,0.12305,1912.546,75.87769,26,55.0173645,48.75563049,30.50080872,17.02404022,17,59.93045807,94.83587646,122.049881,18.86953354,1002.400024,29.60164642,172.0164642,123.6143723,2.332679033,478.895874,82.90000153,1,5
2021-09-14 16:10 +08:00,216.379303,49.41379166,63.47310257,28.74448204,0,7.275862217,531.4827881,3,0.016845,0.033692,0.033691,2.702782114,0.12304,1942.828,76.10324,26,53.13771439,47.58573151,30.28635025,17.04329872,17,62.30422592,94.83587646,120.0683517,18.62873268,1002.299988,29.39836693,166.0326538,113.5857086,1.507960081,479.2890625,85.00163269,1,3
2021-09-14 16:15 +08:00,214.1333313,49.22000122,63.54566574,28.72999954,0,7.300000191,534,3,0.016724,0.033691,0.033692,2.983201975,0.12305,1942.016,76.10324,26,53.44402695,47.41093445,30.28635025,16.72535706,17,60.60081482,94.83587646,120.0683517,18.86110497,1002.299988,29.39999962,155.0495453,118.0750732,1.007251978,478.692627,84.80330658,1,3
2021-09-14 16:20 +08:00,212.6333313,49.25999832,63.62099838,28.72433281,0,7.699999809,532.666687,5,0.016724,0.033691,0.033203,2.42477616,0.12305,1918.311,73.03098,26,53.30794144,47.20726776,29.8624115,17.03267479,17,58.5064888,94.83587646,120.0683517,18.71912575,1002.299988,29.29999924,147.0163574,115.2995911,3.148077488,479.6557007,84.99672699,1,3
2021-09-14 16:25 +08:00,213.0333405,48.96666718,63.61700058,28.73800087,0,7.333333492,525.166687,4,0.016723,0.033692,0.033691,2.885377665,0.125,1998.468,73.01908,26,53.96100998,48.25779724,29.66320038,17.03267479,17,55.17368317,94.83587646,120.0683517,18.83214188,1002.299988,29.10000038,140.01651,130.9067688,2.902642727,477.0900269,85.896698,1,2
2021-09-14 16:30 +08:00,200.8214264,48.86071396,63.56071472,28.75071335,0,7.107142925,522.6428833,2,0.016846,0.033691,0.033692,3.352769592,0.12305,1935.098,77.05283,26,55.2518425,49.21457291,28.63109589,16.8853054,17,53.34042358,94.83587646,122.1441574,18.70251274,1002.101624,29.19833565,135.0166473,159.739212,2.213506699,477.8696899,85.30666351,1,3
2021-09-14 16:35 +08:00,205.7666626,49.25,63.62099838,28.74300003,0,7.300000191,527.7999878,1,0.016724,0.033692,0.033691,2.441858185,0.12304,1930.2,77.05283,26,51.25053406,45.34942245,28.40928078,16.877491,17,52.31085205,94.83587646,120.1617813,18.50222588,1002.200012,29.10000038,134.01651,128.8630676,1.150900722,478.0730286,85.19999695,1,3
2021-09-14 16:40 +08:00,210.3333282,49.00999832,63.58833313,28.7626667,0,7.233333111,530.5666504,1,0.016723,0.033691,0.033691,2.556032774,0.12305,1939.17,77.05283,26,49.79914856,44.08955765,28.40928078,16.877491,17,51.67570877,94.83587646,120.1617813,18.62125587,1002.198364,29,131,119.9671478,3.219856739,476.6768188,85.29836273,1,3
2021-09-14 16:45 +08:00,209.2666626,49.16333389,63.68799973,28.75333405,0,7.366666794,526.9000244,1,0.016724,0.033692,0.033692,2.706087514,0.12305,1943.234,73.5319,26,50.5855751,45.12277222,29.05163765,17.03591347,17,53.69952774,94.83587646,118.1200485,18.739048,1002.200012,28.89999962,126.0166168,107.1149521,2.64351964,476.3070068,86.20332336,1,3
2021-09-14 16:50 +08:00,203.7666626,49.14666748,63.98466492,28.69199944,0,7.266666889,529,2,0.016846,0.033691,0.033203,3.220620115,0.12304,1954.971,77.72452,26,49.46910477,43.13811493,29.54715729,17.03939056,17,55.30190277,94.83587646,118.1200485,18.739048,1002.200012,29.10000038,118.0164795,103.9197845,0.997307479,476.09375,86.2016449,1,3
2021-09-14 16:55 +08:00,200.1333313,48.95999908,64.11433411,28.66966629,0,7.266666889,530.2333374,2,0.016723,0.033691,0.033691,2.656861214,0.125,1947.289,76.65191,26,50.25547409,44.13143539,29.55127525,17.03939056,17,57.37120438,94.83587646,120.1002121,18.85420227,1002.200012,29.00164413,113.016449,127.696022,2.453714609,475.9104004,85.698349,1,4
2021-09-14 17:00 +08:00,197.1034546,49.27931213,64.19586182,28.67655182,0,7.275862217,528.7930908,2,0.016724,0.033692,0.033692,2.742291028,0.12305,1942.422,77.65904,26,48.64845276,42.06477356,29.55127525,16.88978195,17,57.45341492,94.83587646,120.1002121,18.75296783,1002.200012,29,107.0162125,91.78956604,1.009727716,476.1234131,85,1,4
2021-09-14 17:05 +08:00,193.0666656,49.40000153,64.27532959,28.67700005,0,7.233333111,524.666687,3,0.016724,0.07666,0.033691,3.032968937,0.12305,1949.313,77.65904,26,48.17584229,42.04776764,29.32501221,16.88978195,17,56.24292374,94.83587646,120.1002121,18.75296783,1002.200012,28.89999962,102.0165863,110.5966797,1.601110816,475.2841492,85.20165253,1,4
2021-09-14 17:10 +08:00,192.2666626,49.06999969,64.30233002,28.66633415,0,7.633333206,528.2666626,1,0.016723,0.07666,0.033692,2.836113128,0.125,1954.971,76.5107,26,48.81374741,43.10918045,28.45201874,17.04067993,17,50.66174316,94.83587646,122.071991,18.8611393,1002.200012,28.89999962,93.0161972,122.3903275,2.47186017,475.3039246,85.00485992,1,3
2021-09-14 17:15 +08:00,187.6999969,49.00666809,64.49266815,28.6716671,0,7.733333111,526.833313,4,0.016846,0.076172,0.033203,2.568650084,0.12304,1932.65,77.16051,26,47.22829056,40.97800827,28.02399254,16.88966942,17,52.0561676,94.83587646,120.1175079,18.7488308,1002.398376,28.89999962,83.01641846,101.2012253,2.759465933,476.0805969,85.40985107,1,3
