timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-14 17:20 +08:00,186.3000031,49.11000061,64.4363327,28.68266678,0,7.166666508,525.6333618,4,0.016724,0.07666,0.033691,2.552851716,0.125,1931.017,77.16051,26,48.28892517,42.03327942,28.02399254,17.03825188,17,52.22092819,94.83587646,120.1175079,18.7488308,1002.400024,28.89999962,75.01628113,142.0830536,1.621883154,474.8908691,86.09999847,1,3
2021-09-14 17:25 +08:00,169.3928528,48.8392868,64.52428436,28.67000008,0,7.714285851,524.8214111,2,0.016723,0.07666,0.033692,2.912725222,0.12305,1944.856,77.16051,26,49.67702866,44.19258499,28.21949768,17.03825188,17,51.57056046,94.83587646,120.1175079,18.84797478,1002.400024,28.79999924,70.01651764,119.92733,1.306846619,473.9044189,86.69174194,1,3
2021-09-14 17:30 +08:00,187.6000061,49.38666534,64.30666351,28.72500038,0,7.533333302,520.2999878,2,0.016724,0.07666,0.033691,2.969912823,0.125,1954.163,77.49091,26,51.06270218,45.27742004,29.50588036,17.03825188,17,55.83260345,94.83587646,118.0976639,18.84797478,1002.599976,28.79999924,65.01635742,92.53414154,0.648363948,473.8912964,86.59999847,1,3
2021-09-14 17:35 +08:00,184.8000031,49.17333221,64.56700134,28.68233299,0,7.400000095,516.833313,5,0.016723,0.076172,0.033203,3.108160347,0.12305,1946.884,77.30914,26,52.18959427,46.51980591,30.25473976,17.18747902,17,60.98822403,94.83587646,118.0976639,18.84797478,1002.599976,28.79999924,61.01656723,118.0082855,2.764804363,474.4910889,86.00662994,1,5
2021-09-14 17:40 +08:00,181.8333282,49.03333282,64.52933502,28.71699905,0,7.666666508,518.166687,2,0.016846,0.07666,0.033691,3.174682732,0.125,1953.356,74.59893,26,51.7547226,44.85851288,30.47167397,16.85797882,17,62.30817795,94.83587646,120.3652954,18.88814354,1002.698425,28.79999924,58,122.7864227,2.474019527,475.071167,86.20161438,1,5
2021-09-14 17:45 +08:00,178.3999939,49.11666489,64.83933258,28.66699982,0,7.566666603,517.9666748,2,0.016724,0.076661,0.033692,3.343263351,0.12304,1931.017,76.17094,26,51.49699402,46.02562332,29.74820328,17.20810318,17,58.18185425,94.83587646,122.3494949,18.87353134,1002.599976,28.70000076,51.01656723,103.9994049,3.103884697,474.0812988,85.80828857,1,4
2021-09-14 17:50 +08:00,183.1000061,49.09999847,64.64833069,28.68266678,0,7.5,514,5,0.016723,0.07666,0.033691,2.988614477,0.125,1933.058,76.20341,26,50.39568329,44.62696457,28.7490406,17.32955933,17,52.89844513,94.83587646,122.3494949,18.69352913,1002.799988,28.50161743,45.01617813,126.3543777,2.010970831,473.8814392,86.5,1,6
2021-09-14 17:55 +08:00,180.7586212,49.07931137,64.77448273,28.68344879,0,7.448276043,512.2758789,6,0.016724,0.076172,0.033203,3.210593731,0.12305,1955.777,76.32297,26,49.53134537,43.42393112,28.27130699,16.87925148,17,51.7705307,94.83587646,120.3326187,18.68715668,1002.799988,28.59916878,39.02494812,145.9844055,1.49900198,472.115387,86.90000153,1,5
2021-09-14 18:00 +08:00,175.6999969,49.09000015,65.20733643,28.61300087,0,7.5,516.5666504,5,0.016846,0.07666,0.033692,2.548003434,0.125,1935.913,77.44161,26,49.17495728,43.40219498,28.27130699,17.03274727,17,53.29977798,94.83587646,120.3326187,18.69042587,1002.799988,28.5,34.01622772,112.8684082,1.623895049,472.6820068,87,1,6
2021-09-14 18:05 +08:00,175.6000061,48.86333466,65.29366302,28.61266708,0,7.466666698,518.333313,6,0.016723,0.07666,0.033691,2.335462308,0.08008,1944.451,77.44161,26,47.4107132,41.32150269,28.88118362,17.04935455,17,56.63382721,94.83587646,118.2411957,18.69042587,1002.898376,28.5,28.01643372,92.33755493,0.697394788,472.708313,87.59999847,1,6
2021-09-14 18:10 +08:00,176.2666626,48.85666656,65.1313324,28.66166687,0,7.466666698,518.5999756,5,0.016724,0.07666,0.033692,3.211564772,0.07812,1937.542,75.33963,26,48.96788406,42.92474365,29.35099983,16.93019867,17,56.84148407,94.83587646,119.2544022,18.72489929,1002.900024,28.60000038,23,81.46740723,0.71380806,472.5803833,87.30000305,1,6
2021-09-14 18:15 +08:00,163.75,48.85357285,65.02785492,28.66035652,0,7.285714149,514.8928833,3,0.016724,0.076172,0.033203,3.218343943,0.08008,1931.834,75.80032,26,50.6366272,44.43514633,27.98027229,17.03247261,17,48.29357529,94.83587646,126.4287491,18.81591415,1002.900024,28.5,21,107.2289124,1.567850709,473.6947021,87.59999847,1,6
2021-09-14 18:20 +08:00,174.3000031,49.16333389,65.51599884,28.5933342,0,7.366666794,515.9000244,3,0.016723,0.07666,0.033691,3.845707343,0.07813,1968.642,76.99675,26,50.20942307,44.81032562,27.0799675,17.07239151,17,46.95429993,94.83587646,120.4387665,18.81455612,1003.198425,28.5,21,115.798111,1.999663353,473.2752075,87.70161438,1,6
2021-09-14 18:25 +08:00,176.6333313,49.16333389,65.39266968,28.62400055,0,7.433333397,512.666687,6,0.016846,0.07666,0.033692,5.388938197,0.08008,1998.863,75.84035,26,48.19855499,42.20048523,26.38955307,17.02125931,17,43.33407974,94.83587646,121.4474487,18.76820946,1003.198364,28.5,17.01648331,93.30548859,1.225439548,473.3866272,88.09999847,1,6
2021-09-14 18:30 +08:00,174.1000061,49.14666748,65.41633606,28.61533356,0,7.366666794,513.7000122,3,0.016724,0.07666,0.033691,3.576736304,0.07812,1939.983,75.8825,26,43.211689,37.65063477,25.63261223,16.79781342,17,39.6558609,94.83587646,124.4833145,18.55677986,1003.200012,28.5,11.50410748,101.9473419,1.322905302,472.675293,88.04876709,1,5
2021-09-14 18:35 +08:00,171.6000061,49.41666794,65.64900208,28.60866737,0,7.533333302,511.3666687,5,0.016723,0.076172,0.033203,1.211275076,0.08008,1942.828,77.09046,26,7.823833466,0,25.63261223,22.01122284,17,37.6226387,94.83587646,124.4578857,19.81684113,1003.200012,28.5,8.016483307,104.7208862,1.514230847,472.678833,88.30000305,1,5
2021-09-14 18:40 +08:00,173.6000061,49.10333252,65.44533539,28.63199997,0,7.733333111,513.3666382,4,0.016724,0.07666,0.033691,0,0.07812,1073.54,88.33965,26,7.823833466,0,25.63261223,24.670084,17,39.00928497,94.83587646,120.4692459,25.16470146,1003.400024,28.5,6,66.26074219,0.652979016,472.8751831,88.5,1,5
2021-09-14 18:45 +08:00,172.9310303,49.1655159,65.49344635,28.63448334,0,7.689655304,511.3103333,5,0.016724,0.076661,0.033692,0,0.08008,115.8025,100,26,7.823833466,0,0,24.82137299,17,0,94.83587646,0,25.42633247,1003.400024,28.39999962,4.672151566,117.8521576,0.797367156,472.0855713,88.76228333,1,5
2021-09-14 18:50 +08:00,174.1999969,49.02000046,65.38700104,28.63866615,0,7.800000191,510.2000122,4,0.016845,0.07666,0.033691,0,0.07813,84.25638,100,26,7.823833466,0,0,24.36598396,17,0,94.83587646,0,25.19772148,1003.400024,28.29999924,2.504094839,118.9611359,1.505614281,472.075531,89,1,5
2021-09-14 18:55 +08:00,174.5666656,49.07666779,65.20833588,28.67066574,0,7.533333302,509.4666748,6,0.016724,0.076172,0.033203,0,0.08007,101.2654,100,26,7.823833466,0,0,24.21644974,17,0,94.83587646,0,24.97137451,1003.400024,28.29999924,0,103.6103287,1.399550676,470.4894714,89.80000305,1,5
2021-09-14 19:00 +08:00,173,48.94333267,65.34566498,28.64266586,0,8.300000191,508.9666748,3,0.016723,0.07666,0.033692,0,0.07813,115.8025,100,26,7.823833466,0,0,24.21644974,17,0,94.83587646,0,24.97137451,1003.599976,28.19836807,0,104.9440842,1.580000043,469.2833252,90.89510345,1,3
2021-09-14 19:05 +08:00,162.75,48.91428757,65.29463959,28.65571404,0,8.071428299,508.8571472,5,0.016724,0.103027,0.033691,0,0.01758,108.777,100,26,7.823833466,0,0,24.21644974,17,0,94.83587646,0,24.86912346,1003.700012,28.00165367,0,98.7636795,0.831738532,466.9042664,92.19338226,1,5
2021-09-14 19:10 +08:00,169.8999939,48.78333282,65.4363327,28.62766647,0,8.399999619,505.3666687,4,0.016846,0.103027,0.033692,0,0.01562,128.7048,100,26,7.823833466,0,0,24.21644974,17,0,94.83587646,0,24.86912346,1003.599976,27.89999962,0,112.9951553,1.454360843,464.2953491,93.29354095,1,5
2021-09-14 19:15 +08:00,172.8000031,48.8133316,65.39266968,28.64633369,0,8.066666603,503.6666565,3,0.016723,0.10254,0.033691,0,0.01758,93.14993,100,26,7.823833466,0,0,24.36515808,17,0,94.83587646,0,24.9696312,1003.700012,27.79999924,0,110.059967,0.7793051,463.1025391,94.59169006,1,5
2021-09-14 19:20 +08:00,171.1333313,49.11999893,65.375,28.61933327,0,7.400000095,505.0333252,6,0.016724,0.103027,0.033691,0,0.01758,84.25638,100,26,7.823833466,0,0,24.36515808,17,0,94.83587646,0,25.07323456,1003.700012,27.79999924,0,95.30428314,1.859948039,463.4759521,95.29837799,1,4
2021-09-14 19:25 +08:00,171.1333313,48.84000015,65.34166718,28.63433266,0,7.433333397,503.6666565,3,0.016724,0.103027,0.033692,0,0.01562,115.8025,100,26,7.823833466,0,0,24.51379967,17,0,94.83587646,0,25.17341805,1003.799988,27.70000076,0,95.45483398,0.966676772,464.2756042,96.29667664,1,5
2021-09-14 19:30 +08:00,168.8666687,48.99666595,65.45766449,28.62266731,0,7.5,502.5333252,4,0.016845,0.103028,0.033691,0,0.01758,108.777,100,26,7.823833466,0,0,24.51379967,17,0,94.83587646,0,25.1750927,1003.801636,27.60000038,0,301.5147095,0.280000001,463.8824158,96.69675446,1,5
2021-09-14 19:35 +08:00,169.1666718,48.86000061,65.41533661,28.61133385,0,7.633333206,504.9333191,4,0.016724,0.102539,0.033692,0,0.01758,74.30592,100,26,7.823833466,0,0,24.66028023,17,0,94.83587646,0,25.27849579,1003.898376,27.60000038,0,60.40863419,0.766067505,464.4723816,96.90000153,1,5
2021-09-14 19:40 +08:00,168.4137878,49.05862045,65.67827606,28.55827522,0,7.517241478,503.1724243,5,0.016724,0.103027,0.033691,0,0.01563,101.2654,100,26,7.823833466,0,0,24.66271973,17,0,94.83587646,0,25.38323212,1003.801636,27.50162506,0,98.7111969,0.605776012,462.7158508,96.90325165,1,4
2021-09-14 19:45 +08:00,167.3333282,48.77999878,65.68333435,28.56633377,0,7.433333397,504.2666626,1,0.016723,0.103027,0.033691,0,0.01757,74.30592,100,26,7.823833466,0,0,24.66271973,17,0,94.83587646,0,25.38323212,1004,27.5,0,95.10492706,0.828686535,462.7111206,97.19835663,1,3
2021-09-14 19:50 +08:00,167.0666656,48.86333466,65.65299988,28.56233406,0,7.400000095,498.5,3,0.016846,0.103028,0.033692,0,0.01758,48.63983,100,26,7.823833466,0,0,24.66271973,17,0,94.83587646,0,25.38323212,1003.900024,27.5,0,72.45649719,0.84723264,464.0789185,97.30000305,1,3
2021-09-14 19:55 +08:00,165.8333282,49.13000107,65.76233673,28.53833389,0,7.566666603,498.8333435,5,0.016724,0.102539,0.033691,0,0.01563,62.79808,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.48293495,1004.099976,27.39999962,0,93.61533356,0.970760286,461.9128418,97.69669342,1,4
2021-09-14 20:00 +08:00,152.3928528,49.06428528,65.75964355,28.53642845,0,7.607142925,496.2857056,4,0.016723,0.103027,0.033692,0,0.01757,84.25638,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.48293495,1004.099976,27.39999962,0,94.16770935,0.723632157,463.872345,98.19673157,1,4
2021-09-14 20:05 +08:00,162.4333344,48.88666534,65.76366425,28.55766678,0,7.766666889,495.5,3,0.016846,0.103027,0.033691,0,0.01758,48.63983,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.58292198,1004.099976,27.30165291,0,109.8594055,0.921402633,464.2722168,98.30000305,1,4
2021-09-14 20:10 +08:00,163.5333405,48.87333298,65.79299927,28.5613327,0,7.566666603,498.3999939,3,0.016846,0.103028,0.033692,0,0.01563,62.79808,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.58292198,1004.200012,27.49837494,0,112.7220154,0.894549131,462.9189758,97.59999847,1,4
2021-09-14 20:15 +08:00,162.6333313,48.82333374,65.78900146,28.53066635,0,7.733333111,498.2333374,5,0.016845,0.102539,0.033203,0,0.01758,48.63983,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.58292198,1004.200012,27.5983429,0,78.85678101,0.460000008,464.3019714,98.29669189,1,4
2021-09-14 20:20 +08:00,161.3333282,49.09666824,65.99333191,28.52700043,0,7.933333397,501.6333313,4,0.016846,0.103027,0.033691,0,0.01757,62.79808,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.58292198,1004.400024,27.39999962,0,108.4722137,0.261664212,464.3115234,98.80000305,1,3
2021-09-14 20:25 +08:00,161.6666718,48.98333359,65.93599701,28.50499916,0,7.666666508,498.0666809,5,0.016846,0.103028,0.033691,0,0.01563,84.25638,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.58292198,1004.398376,27.29999924,0,95.27559662,0.343478888,464.5135193,99,1,4
2021-09-14 20:30 +08:00,161.2068939,49.12413788,65.91103363,28.51620674,0,7.586206913,501.9655151,4,0.016845,0.103027,0.033692,0,0.01758,62.79808,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.58292198,1004.400024,27.29999924,0,117.8062515,1.346767306,465.6947632,98.70161438,1,4
2021-09-14 20:35 +08:00,160.5333405,49.0933342,65.8136673,28.54199982,0,7.633333206,503.6333313,3,0.016724,0.102539,0.033203,0,0.01758,84.25638,100,26,7.823833466,0,0,24.81175423,17,0,94.83587646,0,25.58292198,1004.599976,27.39999962,0,101.7075729,1.268179536,466.6810913,98.69999695,1,4
2021-09-14 20:40 +08:00,159.8333282,49.31999969,65.79366302,28.56500053,0,7.733333111,498.7999878,6,0.016846,0.103027,0.033691,0,0.01562,74.30592,100,26,7.823833466,0,0,24.96091652,17,0,94.83587646,0,25.36761284,1004.700012,27.39999962,0,125.300209,0.822101235,465.6947632,98.5,1,4
2021-09-14 20:45 +08:00,159.8999939,48.92666626,65.89833069,28.53833389,0,7.699999809,494.7666626,4,0.016846,0.103028,0.033692,0,0.01758,74.30592,100,26,7.823833466,0,0,24.96091652,17,0,94.83587646,0,25.2620697,1004.700012,27.39999962,0,127.1299667,1.454006195,466.4945068,99,1,3
2021-09-14 20:50 +08:00,146.6071472,49.15000153,65.94928741,28.54142952,0,7.392857075,491.75,4,0.016845,0.103027,0.033691,0,0.01758,62.79808,100,26,7.823833466,0,0,24.96091652,17,0,94.83587646,0,25.2620697,1004.700012,27.30162621,0,121.691864,1.216422439,465.4981384,99.49674988,0,0
2021-09-14 20:55 +08:00,156.9333344,49.29333496,65.91500092,28.57233238,0,7.666666508,496.2999878,4,0.016846,0.102539,0.033203,0,0.01562,28.08712,100,26,7.823833466,0,0,24.96091652,17,0,94.83587646,0,25.15772247,1004.700012,27.29999924,0,135.3869324,1.440000057,463.3055725,100,0,0
2021-09-14 21:00 +08:00,157.1999969,49.46333313,65.96433258,28.55233383,0,7.733333111,489.8333435,4,0.016846,0.103027,0.033692,0,0.01758,48.63983,100,26,7.823833466,0,0,24.96091652,17,0,94.83587646,0,25.15772247,1004.799988,27.20000076,0,122.7097473,0.928213,462.1029053,100,0,0
2021-09-14 21:05 +08:00,156,49.56000137,66.0676651,28.53366661,0,7.800000191,488.6666565,4,0,0.016602,0.016601,0,0.01758,28.08712,100,26,7.823833466,0,0,24.96091652,17,0,94.83587646,0,25.15772247,1004.898376,27.10000038,0,110.7142792,1.849121094,462.0765381,100,1,1
2021-09-14 21:10 +08:00,155.6666718,49.17333221,66.10800171,28.54999924,0,7.633333206,491.7333374,4,0,0.01709,0.01709,0,0.01562,62.79808,100,26,7.823833466,0,0,25.03440285,17,0,94.83587646,0,25.26559448,1004.996704,27.10000038,0,120.2324753,1.684941173,461.0966797,100,0,0
2021-09-14 21:15 +08:00,156.2333374,49.21666718,66.04233551,28.53300095,0,7.566666603,490.7666626,4,0,0.016601,0.016602,0,0.01758,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.26559448,1005,27.20000076,0,119.5668106,0.439999998,461.103302,100,0,0
2021-09-14 21:20 +08:00,155,49.3433342,66.23999786,28.50466728,0,7.599999905,489,4,0,0.016602,0.016601,0,0.01758,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.26559448,1005,27.20000076,0,131.5503998,0.389515936,460.9129028,100,0,0
2021-09-14 21:25 +08:00,152.7586212,49.94827652,66.21103668,28.52689743,0,7.827586174,488.9655151,1,0,0.01709,0.01709,0,0.01562,28.08712,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.26559448,1005,27.10000038,0,102.0347366,0.266925812,461.686676,100,0,0
2021-09-14 21:30 +08:00,153.3333282,49.7266655,66.26399994,28.5043335,0,7.699999809,489.5333252,1,0,0.016601,0.016602,0,0.01758,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.47106171,1005,27,0,67.73023987,0.454567105,461.88974,100,0,0
2021-09-14 21:35 +08:00,152.1000061,49.82333374,66.38733673,28.50166702,0,7.533333302,488.2000122,1,0,0.016602,0.016601,0,0.01758,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.47284126,1005,27,0,95.80098724,0.879514575,460.8934937,100,0,0
2021-09-14 21:40 +08:00,142.25,49.31785583,66.2546463,28.5267849,0,7.785714149,480.7857056,1,0,0.01709,0.01709,0,0.01563,28.08712,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.47284126,1005.099976,27,0,97.91957855,1.080000043,463.2792664,100,0,0
2021-09-14 21:45 +08:00,150.7333374,49.61333466,66.40766907,28.49766731,0,8.366666794,486.2333374,1,0,0.016601,0.016602,0,0.01757,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.58057213,1005.198425,27.10000038,0,103.0614243,1.430463552,462.1324463,100,0,0
2021-09-14 21:50 +08:00,149.6000061,49.95666504,66.56099701,28.43366623,0,8.300000191,483.6000061,1,0,0.016602,0.016601,0,0.01758,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.58057213,1005.200012,27.10000038,0,92.50112915,0.721580863,461.6943665,99.50326538,0,0
2021-09-14 21:55 +08:00,152,49.77999878,66.44766998,28.47633362,0,7.533333302,481.3666687,1,0,0.01709,0.01709,0,0.01563,28.08712,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.68414688,1005.200012,27.10000038,0,103.3209763,1.844514132,462.5158386,99.30000305,0,0
2021-09-14 22:00 +08:00,147.6333313,50.10666656,66.59300232,28.4683342,0,7.5,483.2999878,1,0,0.016601,0.016602,0,0.01757,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.68414688,1005.200012,27.20000076,0,100.5999985,1.700000048,462.3094482,98.8032608,0,0
2021-09-14 22:05 +08:00,148.5,50.01666641,66.61100006,28.44933319,0,7.699999809,483.3333435,1,0,0,0.017089,0,0.01758,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.299988,27.20000076,0,95.38861847,1.123009443,463.085968,98.80000305,0,0
2021-09-14 22:10 +08:00,147.9333344,50.61000061,66.7990036,28.39866638,0,8.266666412,481.4333191,1,0,0,0.016602,0,0.01563,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.200012,27.101614,0,98.71283722,1.320000052,463.5186768,99.19999695,0,0
2021-09-14 22:15 +08:00,147.1379242,50.2379303,66.80241394,28.4131031,0,7.206896782,485.0344849,1,0,0,0.01709,0,0.01758,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.200012,27.10000038,0,92.44429779,1.765298247,465.0785522,99.19999695,0,0
2021-09-14 22:20 +08:00,145,50.27999878,66.87232971,28.41699982,0,7.599999905,485.6333313,1,0,0,0.016601,0,0.01757,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.200012,27.10000038,0,93.26204681,0.816164613,464.3086243,99.19999695,0,0
2021-09-14 22:25 +08:00,147.2666626,50.9066658,66.88933563,28.40999985,0,7.666666508,491.0333252,1,0,0,0.01709,0,0.01563,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.39679,27.10000038,0,139.5763397,1.578054547,464.8918457,99,0,0
2021-09-14 22:30 +08:00,140.8275909,50.59654999,66.92723846,28.39965439,0,7.896551609,482.5517273,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.400024,27.10000038,0,79.21147919,0.705151021,464.3152771,98.99667358,0,0
2021-09-14 22:35 +08:00,143.4827576,50.7620697,66.98241425,28.40034485,0,7.448276043,482.6896667,1,0,0,0.01709,0,0.01758,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.299988,27.10000038,0,91.96553802,1.25,464.1016541,99.30000305,0,0
2021-09-14 22:40 +08:00,146.4666595,50.73333359,66.9853363,28.39966583,0,7.933333397,480.8666687,1,0,0,0.016601,0,0.01562,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.400024,27.10000038,0,123.5197754,0.593922615,464.5119019,99.30000305,0,0
2021-09-14 22:45 +08:00,145.3333282,51.15333176,67.02300262,28.3983326,0,7.666666508,479.7666626,1,0,0,0.01709,0,0.01758,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.400024,27.00162697,0,102.6090622,0.75999999,465.6914673,99.5,0,0
2021-09-14 22:50 +08:00,144.3666687,50.93000031,67.01633453,28.39800072,0,8.133333206,480.5666809,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.599976,27.10000038,0,103.7369156,0.628546774,465.1048889,99.69999695,0,0
2021-09-14 22:55 +08:00,144.1333313,50.83333206,66.98999786,28.43199921,0,7.833333492,479.4333191,1,0,0,0.017089,0,0.01562,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.78522301,1005.599976,27.10000038,0,102.2450409,1.31429112,465.4915466,99.70162964,0,0
2021-09-14 23:00 +08:00,143.1999969,51.43000031,67.09933472,28.39066696,2.980000019,8.100000381,478.0333252,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.88533401,1005.599976,27.10000038,0,111.7064743,1.003725171,464.7050171,99.20161438,0,0
2021-09-14 23:05 +08:00,143.3666687,50.83000183,67.17333221,28.38199997,10.52666664,7.699999809,480.7999878,1,0,0,0.033203,0,0.02539,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.88533401,1005.400024,27.10000038,0,113.1770325,1.915114284,464.9082947,99,0,0
2021-09-14 23:10 +08:00,143.8965454,50.91379166,67.1317215,28.38068962,21.53448296,7.344827652,475.241394,1,0,0,0.033692,0,0.02539,48.63983,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.88533401,1005.599976,27.20000076,0,96.3207016,1.773914695,464.7084045,98.80000305,0,0
2021-09-14 23:15 +08:00,141.6000061,51.45000076,67.23867035,28.34466743,34.22999954,7.633333206,476.8666687,1,0,0,0.033203,0,0.02539,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.83587646,0,25.88533401,1005.599976,27.10000038,0,98.02160645,1.401792407,465.6947632,98.80000305,0,0
2021-09-14 23:20 +08:00,143.3333282,50.71333313,67.34766388,28.32366753,45.8133316,7.400000095,479.2333374,1,0,0,0.033691,0,0.02539,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.88533401,1005.599976,27.10000038,0,91.3009491,1.379514575,465.308136,98.80000305,0,0
2021-09-14 23:25 +08:00,133.7857208,50.73571396,67.26000214,28.33607101,59.34999847,7.428571224,479.4642944,1,0,0,0.033203,0,0.02539,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.599976,27.10000038,0,90.77784729,1.207221627,464.711731,98.80000305,0,0
2021-09-14 23:30 +08:00,142.9666595,51.62666702,67.24700165,28.3409996,75.72000122,7.599999905,476.5,1,0,0,0.033692,0,0.02539,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.403259,27.10000038,0,96.09727478,0.832431972,466.2813721,99,0,0
2021-09-14 23:35 +08:00,141.6999969,51.49333191,67.2396698,28.36266708,91.94999695,7.800000191,482.4333191,1,0,0,0.033203,0,0.02539,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.400024,27,0,91.96774292,0.899999976,466.2845764,99.19999695,0,0
2021-09-14 23:40 +08:00,140.5666656,51.00666809,67.20933533,28.37000084,97.02333069,8.699999809,482.5666809,1,0,0,0.033203,0,0.02539,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.400024,27,0,101.0233459,1.017403364,465.5014648,99.19999695,0,0
2021-09-14 23:45 +08:00,139.1000061,51.35666656,67.36399841,28.34066582,108.5666656,8.566666603,479.5,1,0,0,0.033691,0,0.0254,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.400024,27,0,97.29838562,0.772260547,464.9082642,99,0,0
2021-09-14 23:50 +08:00,138.9333344,50.94333267,67.38400269,28.32600021,123.5733337,11.36666679,478.0666809,1,0,0,0.033203,0,0.02539,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.400024,26.90162849,0,91.56517792,0.575214207,464.7216187,99.19999695,0,0
2021-09-14 23:55 +08:00,138.0666656,50.77000046,67.26366425,28.35899925,150.6866608,9.800000191,480.2000122,1,0,0,0.033692,0,0.02539,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.400024,26.89999962,0,99.67245483,0.957249343,465.6818237,99.29838562,0,0
2021-09-15 00:00 +08:00,137.0689697,50.80689621,67.1134491,28.43068886,179.6517181,9.931034088,478.4482727,1,0,0,0.033203,0,0.02539,1960.209,73.8292,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.400024,26.89999962,0,108.0526962,0.863099098,464.3019714,99.29837036,0,0
2021-09-15 00:05 +08:00,119.3333359,51.15999985,66.75233459,28.35899925,204.4100037,9.433333397,469.6000061,1,0,0,0.01709,0,0.01758,1943.64,75.05335,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.299988,26.89999962,0,107.9666061,1.212527037,465.0950317,99.00325012,0,0
2021-09-15 00:10 +08:00,59.96666718,51.59666824,65.24966431,28.28000069,225.3333282,8.733333588,469.7999878,1,0,0,0.016601,0,0.01562,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.299988,26.89999962,0,111.1114655,0.715240479,463.7123108,98.5,0,0
2021-09-15 00:15 +08:00,25.4285717,50.92499924,64.54892731,28.13500023,251.0214233,7.285714149,464,1,0,0,0.01709,0,0.01758,84.25638,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,25.99041367,1005.299988,26.89999962,0,114.4844208,0.821627855,464.6984253,98.3032608,0,0
2021-09-15 00:20 +08:00,20,50.9766655,64.06466675,28.01966667,286.3433228,6.099999905,453.2999878,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,26.09040451,1005.299988,26.89999962,0,102.8761826,0.874525785,464.095459,98.20161438,0,0
2021-09-15 00:25 +08:00,20,51.24666595,63.33000183,28.0043335,315.1300049,7.133333206,442.4666748,1,0,0,0.01709,0,0.01562,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,26.09040451,1005.200012,27,0,114.0520477,1.109510064,464.4854736,98.24958801,0,0
2021-09-15 00:30 +08:00,20,50.81999969,63.09199905,27.87100029,331.8033447,7.366666794,440.7000122,1,0,0,0.016601,0,0.01758,84.25638,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,26.09040451,1005.099976,27,0,117.4462891,0.931779802,464.4985962,98.30000305,0,0
2021-09-15 00:35 +08:00,20,51.54666519,62.11199951,28.04000092,352.5333252,7.366666794,434.5,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,26.09040451,1005.099976,27,0,95.18250275,1.059999943,464.0987244,98.69999695,0,0
2021-09-15 00:40 +08:00,20,50.53666687,61.85633469,27.95633316,368.8599854,5.699999809,431.6333313,1,0,0,0.016602,0,0.01562,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,26.09040451,1005.099976,27,0,98.48737335,1.232427001,464.4985962,98.79838562,0,0
2021-09-15 00:45 +08:00,20,50.95333481,61.99666595,27.77466583,377.1333313,4.366666794,423,1,0,0,0.017089,0,0.01758,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,26.09040451,1005.099976,27,0,110.9736633,1.336760759,464.4920044,98.69999695,0,0
2021-09-15 00:50 +08:00,20,50.92666626,61.94366837,27.68700027,366.9033203,4.066666603,423.5333252,1,0,0,0.016602,0,0.01758,1914.607,73.90565,26,7.823833466,0,0,25.10968018,17,0,95.33564758,0,26.09040451,1004.900024,27,0,96.54085541,1.08294189,464.87854,98.69999695,0,0
2021-09-15 00:55 +08:00,42.44827652,55.61034393,62.95379257,27.69861984,438.506897,4.448276043,432.5517273,1,0,0,0.01709,0,0.01562,1935.913,73.97117,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.900024,26.90164185,0,101.7061386,1.124435902,464.9049683,98.80000305,0,0
2021-09-15 01:00 +08:00,78.56666565,56.27000046,63.67233276,27.57533264,695.5366821,4.400000095,435.8999939,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.799988,26.89999962,0,104.8143158,1.03741312,464.196228,98.70161438,0,0
2021-09-15 01:05 +08:00,68.35713959,55.49642944,63.7321434,27.47214317,713.1821289,4.75,437.8214417,1,0,0.016602,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.799988,26.89999962,0,101.6524048,0.808526099,464.6983948,98.79836273,0,0
2021-09-15 01:10 +08:00,53.93333435,66.08999634,63.72166824,27.3706665,728.9199829,4.366666794,441.2333374,1,0,0.016601,0.01709,0,0.01563,84.25638,100,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.599976,26.89999962,0,95.51696777,1.137400627,464.4953003,98.99674988,0,0
2021-09-15 01:15 +08:00,50.83333206,67.24666595,63.46466827,27.39100075,735.666687,4.5,442.2999878,1,0,0.01709,0.016601,0,0.01757,84.25638,100,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.599976,26.89999962,0,96.79983521,1.334996223,464.8919067,99,0,0
2021-09-15 01:20 +08:00,44.56666565,65.58666992,63.39333344,27.34066582,740.5733032,4,441.1000061,1,0,0.016602,0.016602,0,0.01758,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.400024,26.80161095,0,98.19200897,0.55531913,465.0950317,99.29839325,0,0
2021-09-15 01:25 +08:00,41.29999924,66.40666962,63.10133362,27.38699913,756.9533081,4.066666603,443.6000061,1,0,0.016601,0.016601,0,0.01563,74.30592,100,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.299988,26.79999924,0,87.91780853,0.637879491,463.3023987,99.5,0,0
2021-09-15 01:30 +08:00,38.20000076,65.27333069,63.07133484,27.32900047,774.8033447,4.599999905,441.8666687,1,0,0.016602,0.01709,0,0.01757,84.25638,100,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.398376,26.79999924,0,99.21902466,0.72259146,464.2790527,99.80000305,0,0
2021-09-15 01:35 +08:00,36.06666565,62.25333405,63.00266647,27.3113327,784.2833252,3.633333445,446.8333435,1,0,0.016601,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,25.10968018,17,0,94.33815002,0,26.09040451,1004.299988,26.79999924,0,100.8341293,0.709999979,464.2855835,99.80000305,0,0
2021-09-15 01:40 +08:00,36.26666641,57.16666794,63.0233345,27.20633316,771.3400269,3.766666651,447.7666626,1,0,0.016602,0.016601,0,0.01563,74.30592,100,26,7.823833466,0,0,24.96359825,17,0,94.33815002,0,26.19218063,1004.10321,26.79999924,0,110.8532562,0.579999983,464.079071,100,0,0
2021-09-15 01:45 +08:00,38.3103447,57.06206894,62.74310303,27.2258625,729.4896851,3.068965435,447.1379395,1,0,0.01709,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1004.099976,26.79999924,0,106.1727219,0.742444217,463.6924133,99.70162964,0,0
2021-09-15 01:50 +08:00,36.66666794,55.81999969,62.62433243,27.19166756,755.8433228,3.233333349,445.3999939,1,0,0.016601,0.01709,0,0.01757,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1004.099976,26.79999924,0,90.84532166,0.916297555,464.4953003,99.69999695,0,0
2021-09-15 01:55 +08:00,36.23333359,54.88666534,62.35900116,27.22933388,798.7366943,3.400000095,444.1333313,1,0,0.016602,0.016601,0,0.01563,74.30592,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1004.099976,26.79999924,0,91.931633,0.755442083,464.4953003,99.5,0,0
2021-09-15 02:00 +08:00,30.6071434,54.21071243,62.27964401,27.20999908,750.75,3.785714388,438.8214417,1,0,0.016602,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1003.900024,26.79999924,0,94.89031982,0.803872466,464.0857239,99.5,0,0
2021-09-15 02:05 +08:00,37.56666565,54.73666763,62.09066772,27.24600029,755.7633057,3.900000095,435.6333313,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1003.799988,26.79999924,0,91.45471191,0.736407936,464.3945007,99.5,0,0
2021-09-15 02:10 +08:00,41.96666718,55.16999817,61.96533203,27.21966743,798.5666504,4.300000191,433.2999878,1,0,0,0.017089,0,0.01562,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1003.799988,26.79999924,0,100.7425232,0.590647817,464.0889893,99.50324249,0,0
2021-09-15 02:15 +08:00,45.46666718,54.45333481,61.88166809,27.22699928,799.2033081,4.433333397,439.1000061,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1003.799988,26.79999924,0,115.1673737,0.469999999,462.9185791,99.5,0,0
2021-09-15 02:20 +08:00,52.33333206,54.19666672,61.79766846,27.31100082,785.583313,5.533333302,435.9333191,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1003.599976,26.60000038,0,97.54077148,0.27180171,463.1023865,99.5,0,0
2021-09-15 02:25 +08:00,55.70000076,54.23666763,62.21266556,27.32233238,771.2600098,5.066666603,439.1000061,1,0,0,0.017089,0,0.01562,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,94.33815002,0,26.19218063,1003.599976,26.60000038,0,79.72419739,0.229677305,463.4892883,99.79839325,0,0
2021-09-15 02:30 +08:00,57.09999847,54.35666656,62.25699997,27.28866577,777.8233032,4.633333206,437.0666809,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.823833466,0,0,24.96116447,17,0,94.84233856,0,26.19218063,1003.400024,26.5,0,112.2851944,0.360000014,462.109314,99.80000305,0,0
2021-09-15 02:35 +08:00,58.93333435,54.13999939,62.17399979,27.28499985,679.0333252,3.966666698,436.3999939,1,0,0,0.016601,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,94.84233856,0,26.19218063,1003.204895,26.5,0,100.4337463,0.360000014,462.8927307,100,0,0
2021-09-15 02:40 +08:00,60.79310226,54.27241516,62.01586151,27.30344772,720.0275879,4.034482956,429.4827576,1,0,0,0.01709,0,0.01562,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,94.84233856,0,26.19218063,1003.400024,26.5,0,70.08170319,0.239999995,462.2962036,100,0,0
2021-09-15 02:45 +08:00,63.83333206,54.39666748,61.86566544,27.32699966,696.9633179,3.766666651,431.3999939,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,94.84233856,0,26.19218063,1003.299988,26.5,0,54.59322739,0.082591489,461.6965332,100,0,0
2021-09-15 02:50 +08:00,57.5,54.06071472,61.81535721,27.30464363,722.7142944,5.285714149,427.7142944,1,0,0,0.016601,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1003.099976,26.29999924,0,109.0662842,0.150000006,462.8959961,99.69999695,0,0
2021-09-15 02:55 +08:00,68.3666687,54.41999817,61.75600052,27.29199982,709.6433105,3.700000048,423.6000061,1,0,0,0.01709,0,0.01562,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1003.099976,26.29999924,0,103.1009445,0.140000001,463.102417,99.69999695,0,0
2021-09-15 03:00 +08:00,75.26667023,54.2266655,61.78833389,27.2626667,697.0999756,3.066666603,421.2666626,1,0,0,0.016602,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1003.099976,26.29999924,0,119.1241074,0.170000002,462.2864685,99.80000305,0,0
2021-09-15 03:05 +08:00,79.33333588,54.13999939,61.78233337,27.26099968,651.9266968,3.233333349,416.9666748,1,0,0,0.016601,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.900024,26.29999924,0,92.09999847,0.170000002,462.0963135,100,0,0
2021-09-15 03:10 +08:00,82.59999847,55.07333374,61.66066742,27.28566742,719.2299805,3.133333445,418.6333313,1,0,0,0.01709,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26.10163689,0,96.40000153,0.170000002,459.336792,100,0,0
2021-09-15 03:15 +08:00,91,56.05333328,61.61133194,27.29400063,724.2199707,3.533333302,422.9666748,1,0,0,0.016602,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26.10000038,0,96.40000153,0.170000002,461.2998962,100,0,0
2021-09-15 03:20 +08:00,94.73332977,54.52000046,61.55699921,27.2796669,799.0266724,4.066666603,420.2333374,1,0,0,0.016601,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26,0,278.2000122,0.109999999,463.0732117,100,0,0
2021-09-15 03:25 +08:00,97.96666718,54.45000076,61.51800156,27.27400017,744.4299927,3.433333397,417.2333374,1,0,0,0.016602,0,0.0254,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.798401,26,0,346.8999939,0.109999999,462.4896851,100,0,0
2021-09-15 03:30 +08:00,102.9655151,54.35172272,61.45275879,27.29551697,744.4862061,3.965517282,412.6551819,1,0,0,0.01709,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.799988,26.09837151,0,31.13988876,0.214073643,460.5100403,100,0,0
2021-09-15 03:35 +08:00,104.8333359,55.0933342,61.36266708,27.30533409,806.9799805,3.933333397,415.2999878,1,0,0,0.016601,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.79834,26.10000038,0.016376646,116.4400177,0.231801435,463.089325,100,0,0
2021-09-15 03:40 +08:00,99.4642868,54.89642715,61.28250122,27.32250023,790.8428345,4.392857075,414.8214417,1,0,0,0.016602,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26.10000038,0,114.8819427,0.192274377,462.8700256,100,0,0
2021-09-15 03:45 +08:00,105.7666702,53.89666748,61.20700073,27.33933258,781.0599976,3.599999905,413.3666687,1,0,0,0.016601,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26.20000076,0,104.4785919,0.310000002,462.2962036,100,0,0
2021-09-15 03:50 +08:00,113.1666641,53.01666641,61.20833206,27.32299995,791.9633179,3.333333254,407.7333374,1,0,0,0.01709,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26.20000076,0,113.1014099,0.310000002,462.6993103,100,0,0
2021-09-15 03:55 +08:00,117.5999985,53.23333359,61.21500015,27.32699966,775.8233032,3.333333254,414.1666565,1,0,0,0.016602,0,0.02539,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26.20000076,0,135.6869507,0.310000002,462.5122986,100,0,0
2021-09-15 04:00 +08:00,119.8000031,52.69333267,61.14633179,27.3283329,805.2866821,3.633333445,412.2000122,1,0,0,0.016601,0,0.02539,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.601624,26.20000076,0,111.7560654,0.430000007,462.6993103,100,0,0
2021-09-15 04:05 +08:00,120.5,52.67666626,61.14266586,27.31900024,827.0533447,3.433333397,414.4333191,1,0,0,0.033692,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.699341,26.20000076,0,123.1688385,0.757812083,462.2994385,100,0,0
2021-09-15 04:10 +08:00,124.0333328,52.92333221,61.06866837,27.34166718,847.1500244,3.766666651,412.2333374,1,0,0,0.033203,0,0.01562,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.698364,26.39999962,0,128.1912079,1.003638506,463.0893555,99.69999695,0,0
2021-09-15 04:15 +08:00,126.2333298,53.91666794,61.13600159,27.30766678,881.2266846,3.700000048,416.4666748,1,0,0,0.033691,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.698364,26.5,0,120.7666016,0.850000024,462.3092041,98.80000305,0,0
2021-09-15 04:20 +08:00,129.1379242,54.47930908,60.97999954,27.34862137,838.6344604,3.413793087,414.8275757,1,0,0,0.033692,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.599976,26.70000076,0,126.1639709,1.158198476,462.2929382,98.40000153,0,0
2021-09-15 04:25 +08:00,132.8999939,54.38000107,60.96933365,27.35866737,849.3599854,3.433333397,417.6000061,1,0,0,0.033203,0,0.01562,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.599976,26.70000076,0,122.1614914,1.476577997,461.7095642,97.80000305,0,0
2021-09-15 04:30 +08:00,134.3333282,55.16999817,60.972332,27.36366653,823.4533081,3.666666746,417.5666809,1,0,0,0.033691,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.599976,26.70000076,0,115.7695694,1.48692584,463.6762695,98.19999695,0,0
2021-09-15 04:35 +08:00,122.1071396,54.71785736,60.96607208,27.35857201,808.6428833,3.392857075,419.9285583,1,0,0,0.033692,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.59668,26.70000076,0,123.703476,1.566237211,462.1159363,98.80000305,0,0
2021-09-15 04:40 +08:00,139.9333344,56.38000107,60.82066727,27.44400024,817.5633545,3.633333445,428.2999878,1,0,0,0.033203,0,0.01563,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.599976,26.70000076,0,104.8151093,1.387405992,463.0958862,99.2951355,0,0
2021-09-15 04:45 +08:00,145.6333313,55.17666626,60.52700043,27.55266762,807.8900146,3.599999905,431,1,0,0,0.033691,0,0.01757,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.599976,26.60162735,0,104.6016235,1.06455338,464.069458,99.5,0,0
2021-09-15 04:50 +08:00,149.8000031,53.69666672,60.25799942,27.6439991,828.3133545,3.733333349,442,1,0,0,0.033692,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.599976,26.60000038,0,109.4935837,1.426127553,463.1152344,99.79839325,0,0
2021-09-15 04:55 +08:00,151.6000061,53.46666718,60.51233292,27.55033302,838.5233154,3.533333302,446.2666626,1,0,0,0.033203,0,0.01563,101.2654,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.601624,26.60000038,0,123.3151016,1.206408024,461.9126892,100,0,0
2021-09-15 05:00 +08:00,151.0333405,53.29999924,60.33166504,27.60499954,829.6699829,3.533333302,448.2999878,1,0,0,0.033691,0,0.01757,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.698364,26.5016346,0,90.2097702,0.715394735,463.4892578,100,0,0
2021-09-15 05:05 +08:00,150.6999969,53.57666779,60.3453331,27.58799934,827.7033081,3.366666555,449.1666565,1,0,0,0.016602,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.601563,26.5,0,116.564537,0.917744815,463.2958374,100,0,0
2021-09-15 05:10 +08:00,150.6000061,53.08666611,60.2563324,27.60000038,810.2399902,3.466666698,453.4666748,1,0,0,0.01709,0,0.01563,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.698364,26.39999962,0,125.6292953,0.692764521,463.0796204,100,0,0
2021-09-15 05:15 +08:00,151.8275909,53.43103409,60.18172455,27.61724091,799.5137939,3.413793087,460.7241516,1,0,0,0.016601,0,0.01758,101.2654,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26.39999962,0,111.0617981,0.861779809,462.5220337,100,0,0
2021-09-15 05:20 +08:00,152.1666718,55.30666733,60.19333267,27.58933258,826.4866943,3.599999905,458.0666809,1,0,0,0.016602,0,0.01757,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.700012,26.39999962,0,107.3688583,1.1047858,462.5091858,100,0,0
2021-09-15 05:25 +08:00,136.7857208,54.6428566,60.12142944,27.61928558,846.9143066,3.571428537,464.6785583,1,0,0,0.016601,0,0.01563,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.900024,26.39999962,0,139.9356079,1.152109742,462.1092834,100,0,0
2021-09-15 05:30 +08:00,154,54.65333176,60.38000107,27.52666664,881.210022,3.200000048,460.7999878,1,0,0,0.01709,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1002.900024,26.39999962,0,93.52748108,1.129999995,462.4994202,100,0,0
2021-09-15 05:35 +08:00,154.4333344,55.57333374,60.1546669,27.60899925,883.7800293,3.166666746,464.3333435,1,0,0,0.016602,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1003.099976,26.5,0,105.6493073,1.309999943,462.9089661,99.5,0,0
2021-09-15 05:40 +08:00,152.3999939,54.26666641,60.06933212,27.62800026,862.9933472,3.333333254,464,1,0,0,0.016601,0,0.01562,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.19218063,1003.099976,26.5,0,102.2703476,0.79638046,463.3023682,98.90000153,0,0
2021-09-15 05:45 +08:00,149.3000031,54.02999878,60.04000092,27.60400009,843.6866455,3.333333254,471.1000061,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.200012,26.50161552,0,98.47597504,1.131616354,462.6977234,98.30323792,0,0
2021-09-15 05:50 +08:00,147.5666656,54.26333237,60.06000137,27.55800056,834.9233398,3.133333445,471.0333252,1,0,0,0.01709,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.200012,26.60000038,0,125.3339691,0.95945102,463.6956787,98.00325775,0,0
2021-09-15 05:55 +08:00,147.1666718,54.88666534,60.01466751,27.57799911,852.7266846,3.266666651,473.6333313,1,0,0,0.016601,0,0.01562,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.396729,26.60000038,0,119.8209381,1.332972169,463.4957275,98,0,0
2021-09-15 06:00 +08:00,145.5666656,53.74666595,59.94533157,27.57333374,858.9400024,3.366666555,478.4666748,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.398376,26.60000038,0,106.8910599,1.043725252,463.4989624,98.19999695,0,0
2021-09-15 06:05 +08:00,144.5172424,55.38275909,59.88586044,27.62172508,877.6896362,3.206896544,477.3448181,1,0,0,0.016601,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.400024,26.60000038,0,110.4343262,1.079316378,463.0892334,98.29837036,0,0
2021-09-15 06:10 +08:00,146.4666595,54.22333145,59.97933197,27.58866692,904.1599731,3.233333349,473.0666809,1,0,0,0.01709,0,0.01562,74.30592,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.400024,26.60000038,0,118.570549,1.631298304,463.3055725,98.30000305,0,0
2021-09-15 06:15 +08:00,140.6428528,54.07143021,60.03821564,27.56464195,914.7678833,3.142857075,472.3928528,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.596741,26.60000038,0,107.8684082,1.676263452,463.6891479,98,0,0
2021-09-15 06:20 +08:00,162.3999939,56.99000168,59.84366608,27.64699936,923.4766846,3.333333254,479.1666565,1,0,0,0.016601,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.599976,26.60000038,0,113.8199615,1.797389984,464.2920837,98,0,0
2021-09-15 06:25 +08:00,167.8999939,54.36666489,59.79100037,27.64999962,938.6866455,3.133333445,481.3999939,1,0,0,0.01709,0,0.01562,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.698364,26.60000038,0,119.4028244,1.593845367,463.8955688,98.19675446,0,0
2021-09-15 06:30 +08:00,163.8000031,54.58333206,59.77700043,27.64466667,953.9233398,3.066666603,474.7666626,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.89679,26.60000038,0,129.454834,1.682659864,464.0921936,98.49673462,0,0
2021-09-15 06:35 +08:00,163.5333405,54.47000122,59.66600037,27.6906662,960.5166626,3.033333302,476.7000122,1,0,0,0.016601,0,0.01758,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.700012,26.60000038,0,123.038765,1.360322714,463.8562012,98.50322723,0,0
2021-09-15 06:40 +08:00,163.1999969,54.33000183,59.54899979,27.73033333,973.7766724,2.833333254,471.7333374,1,0,0,0.01709,0,0.01563,74.30592,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.900024,26.60000038,0,104.8243942,0.804065466,462.9252625,98.69999695,0,0
2021-09-15 06:45 +08:00,161.0666656,56.61999893,59.54299927,27.73233414,963.0300293,2.933333397,469.8666687,1,0,0,0.016602,0,0.01757,74.30592,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.900024,26.60000038,0,100.6785812,2.04218626,464.093811,99.2967453,0,0
2021-09-15 06:50 +08:00,162.4333344,55.54999924,59.36399841,27.78499985,998.2733154,3.066666603,475.1000061,1,0,0,0.016601,0,0.01758,93.14993,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.900024,26.60000038,0.50001663,102.9500656,1.350001335,463.4957275,99.70000458,0,0
2021-09-15 06:55 +08:00,165.0333405,54.92333221,59.38766479,27.7670002,989.8933105,2.933333397,480,2,0,0,0.01709,0,0.01563,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.900024,26.60000038,2.016196489,99.51823425,1.452873588,463.5023193,100,0,0
2021-09-15 07:00 +08:00,165.3448334,56.6655159,59.40965652,27.76793098,999.4793091,3.137931108,484.3103333,1,0,0,0.016602,0,0.01757,84.25638,100,26,7.823833466,0,0,24.96116447,17,0,95.33792114,0,26.29379272,1003.900024,26.60000038,3.98367238,114.286911,1.405591488,463.1252747,100,0,0
2021-09-15 07:05 +08:00,161.0344849,54.1448288,59.44792938,27.76793098,1032.710327,3.103448391,484.1034546,1,0,0.016601,0.016601,0,0.01758,62.79808,100,26,7.823833466,0,0,25.10748291,17,0,95.33792114,0,26.29379272,1003.900024,26.60000038,8,112.9102173,0.744408429,464.2787476,100,0,0
2021-09-15 07:10 +08:00,158.3103485,54.55517197,59.49137878,27.73896599,1101.699951,2.965517282,481.8965454,1,0,0.01709,0.016602,0,0.01563,74.30592,100,26,7.823833466,0,0,25.26036072,17,0,93.82579041,0,26.19039345,1003.900024,26.70000076,10.98381996,137.6281738,0.67443186,464.2953491,100,0,0
