timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-15 18:40 +08:00,140.3666687,49.13000107,60.13800049,28.95833397,0,3.200000048,453.6333313,4,0.016723,0.084961,0.033691,0,0.08789,967.6507,90.05405,26,7.891573906,0,27.32279396,24.34281731,17,50.84959793,94.78603363,118.899559,24.83746147,1002.200012,29.89998627,11.99986649,110.9983902,1.630121231,477.6898193,75.40003967,1,2
2021-09-15 18:45 +08:00,132.1999969,48.96666718,60.03233337,28.98533249,0,3.066666603,458.7000122,2,0.016602,0.084472,0.033692,0,0.08985,48.63983,100,26,7.742455482,0,0.093319707,24.49257469,17,0,94.78603363,0,25.14122009,1002.200012,29.79999924,8.999750137,81.00060272,0.830069959,477.8864136,76.29998016,1,2
2021-09-15 18:50 +08:00,124.1333313,49.06000137,60.05899811,29.02233315,0,3.033333302,462.6000061,3,0.016723,0.084961,0.033691,0,0.08789,62.79808,100,26,7.742455482,0,0.093319707,24.34285164,17,0,94.78603363,0,25.02350807,1002.200012,29.69999123,6,88.80192566,1.680032969,475.8905334,76.80000305,1,2
2021-09-15 18:55 +08:00,120.8666687,49.54000092,60.05333328,29.02300072,0,3.033333302,465.9666748,2,0.016602,0.084473,0.033691,0,0.08984,28.08712,100,26,7.742455482,0,0.093319707,24.04717827,17,0,94.78603363,0,24.7961731,1002.400024,29.59998322,4,79.59853363,1.189940095,476.2806702,77.5,1,2
2021-09-15 19:00 +08:00,118.2333298,49.33333206,60.13066483,29.00833321,0,3,462.1666565,2,0.016724,0.084961,0.033692,0,0.08789,48.63983,100,26,7.742455482,0,0.093319707,24.04475975,17,0,94.78603363,0,24.69441605,1002.400024,29.40163803,2,64.98976135,2.245271206,474.894165,78.09999847,1,2
2021-09-15 19:05 +08:00,117.0999985,49.13333511,60.18600082,29.02799988,0,3.033333302,458.3666687,2,0.016723,0.068359,0.033691,0,0.01758,74.30592,100,26,7.742455482,0,0.093319707,23.89605522,17,0,94.78603363,0,24.69274139,1002.599976,29.39999199,0.999916852,86.20023346,1.639978409,475.2940369,78.70002747,1,2
2021-09-15 19:10 +08:00,106.6428604,48.7678566,60.193573,29.03392792,0,3.071428537,458.4642944,1,0.016724,0.06836,0.03418,0,0.01563,84.25638,100,26,7.742455482,0,0.093319707,23.89605522,17,0,94.78603363,0,24.69274139,1002.698364,29.29999924,0,114.1067886,1.056440353,474.487854,79.5,1,2
2021-09-15 19:15 +08:00,115.2068939,49.04137802,60.37724304,28.96724129,0,3.034482718,459.5862122,2,0.016723,0.068847,0.033691,0,0.01757,84.25638,100,26,7.742455482,0,0.093319707,23.89605522,17,0,94.78603363,0,24.69274139,1002.700012,29.29999924,0,90.54129791,1.442761064,473.9109192,80.29837036,1,2
2021-09-15 19:20 +08:00,114.8000031,49.09999847,60.4576683,28.97500038,0,3.133333445,452.5666809,1,0.016846,0.06836,0.033692,0,0.01758,84.25638,100,26,7.742455482,0,0.093319707,23.89605522,17,0,94.78603363,0,24.69274139,1002.900024,29.10000038,0,96.36750793,1.309999943,473.3031006,81.19999695,1,2
2021-09-15 19:25 +08:00,113.5333328,48.9066658,60.50533295,28.98766708,0,3.200000048,454.6333313,2,0.016724,0.068359,0.034179,0,0.01563,84.25638,100,26,7.742455482,0,0.093319707,23.89605522,17,0,94.78603363,0,24.69274139,1003.099976,29.10000038,0,99.03456879,3.673300505,474.0648804,82.19351196,1,2
2021-09-15 19:30 +08:00,113.6999969,49.06000137,60.57500076,28.9766674,0,3.133333445,456.1000061,2,0.016723,0.068359,0.033692,0,0.01757,74.30592,100,26,7.742455482,0,0.093319707,24.04474258,17,0,94.78603363,0,24.80008125,1003.099976,29,0,86.70613098,1.876407862,473.0950012,82.69999695,1,2
2021-09-15 19:35 +08:00,113.7666702,49.18000031,60.60133362,28.9746666,0,3.333333254,459.3999939,2,0.016724,0.06836,0.033691,0,0.01758,28.08712,100,26,7.742455482,0,0.093319707,24.04474258,17,0,94.78603363,0,24.89878464,1003.198364,28.89999962,0,77.45952606,1.459685922,473.0687561,83.63287354,1,2
2021-09-15 19:40 +08:00,113.5666656,49.02666855,60.61700058,28.97599983,0,3.066666603,461.3333435,1,0.016724,0.068847,0.03418,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,24.04476166,17,0,94.78603363,0,24.90043259,1003.200012,28.89999962,0,93.70028687,1.370174527,471.6923523,83.80000305,1,2
2021-09-15 19:45 +08:00,112.7333298,49.13000107,60.67333221,28.96100044,0,3.166666746,455.3999939,2,0.016723,0.06836,0.033691,0,0.01758,108.777,100,26,7.742455482,0,0.093319707,24.1933136,17,0,94.78603363,0,25.00111961,1003.200012,28.79999924,0,80.30145264,2.53975749,473.8909607,83.79998016,1,2
2021-09-15 19:50 +08:00,111.6666641,49.13999939,60.63066483,28.99466705,0,3.166666746,457.9333191,2,0.016724,0.068359,0.033692,0,0.01757,62.79808,100,26,7.742455482,0,0.093319707,24.34294701,17,0,94.78603363,0,25.10416412,1003.400024,28.89999962,0,82.60253143,1.160021305,472.8917542,83.69999695,1,2
2021-09-15 19:55 +08:00,109.1999969,49.20999908,60.73366547,28.96999931,0,3.200000048,457.9666748,1,0.016724,0.06836,0.033691,0,0.01563,84.25638,100,26,7.742455482,0,0.093319707,24.34297752,17,0,94.78603363,0,25.1041851,1003.599976,28.89999962,0,93.20105743,1.200111985,472.6917725,83.59996033,1,2
2021-09-15 20:00 +08:00,99.25,49.125,60.77285767,28.97821426,0,3.142857075,453.0714417,3,0.016845,0.068847,0.03418,0,0.01758,74.30592,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.20953369,1003.599976,28.89836121,0,93.33613586,1.327041626,471.508728,83.99672699,1,2
2021-09-15 20:05 +08:00,108.6206894,49.3344841,60.85724258,28.97689629,0,3.034482718,457.9310303,2,0.016602,0.06836,0.033691,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.20953369,1003.599976,28.79999924,0,67.8108139,1.594939709,472.3118591,84,1,2
2021-09-15 20:10 +08:00,108.9000015,49.08333206,60.9003334,28.98566628,0,3.066666603,455.7999878,3,0.016723,0.068847,0.033692,0,0.01562,62.79808,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.30859947,1003.700012,28.79999924,0,96.49613953,1.376429439,473.0818481,84.69670105,1,2
2021-09-15 20:15 +08:00,110.5666656,49.34000015,60.98300171,28.98600006,0,3.033333302,453.6000061,1,0.016602,0.06836,0.033691,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.30859947,1003.700012,28.79999924,0,69.27111816,2.133034706,472.1054077,84.40499115,1,2
2021-09-15 20:20 +08:00,110.5999985,49.4066658,61.03833389,28.98966599,0,3.033333302,450.6333313,3,0.016724,0.068847,0.033691,0,0.01758,74.30592,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.30859947,1003.700012,28.79999924,0,101.7231903,2.67326951,472.4919434,84.19668579,1,2
2021-09-15 20:25 +08:00,113.0333328,49.06999969,61.10300064,28.98800087,0,3.066666603,448.2999878,1,0.016723,0.06836,0.033204,0,0.01562,28.08712,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.40709114,1003.900024,28.79999924,0,99.52598572,2.113255739,473.262085,82.30328369,1,2
2021-09-15 20:30 +08:00,111.6666641,49.24000168,61.24733353,28.94866753,0,3.033333302,450.4666748,3,0.016602,0.068847,0.033691,0,0.01758,0,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.40873528,1003.900024,28.79999924,0,97.63994598,3.116618633,471.0991516,81.99668121,1,2
2021-09-15 20:35 +08:00,115.2666702,49.37666702,61.35866547,28.9406662,0,3.166666746,448.3666687,1,0.016723,0.06836,0.033691,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.40873528,1004.099976,28.7016449,0,95.8006134,2.413965225,472.4919434,82.39835358,1,2
2021-09-15 20:40 +08:00,117.8000031,49.09666824,61.48866653,28.91799927,0,3,448.8666687,2,0.016724,0.068847,0.033692,0,0.01562,74.30592,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.40873528,1004.200012,28.60000038,0,92.22916412,2.477149963,470.4960327,83.29675293,1,2
2021-09-15 20:45 +08:00,120.8000031,49.53666687,61.65999985,28.87599945,0,3.033333302,451.7999878,2,0.016602,0.06836,0.033691,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.30885506,1004.200012,28.5,0,108.5492096,2.074757099,470.9188232,84.19507599,1,2
2021-09-15 20:50 +08:00,113.9285736,49.25714111,61.83892822,28.8467865,0,3.071428537,450.2142944,1,0.016723,0.068847,0.033692,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.20003128,1004.396729,28.5,0,96.19508362,2.28049612,471.6889954,84,1,1
2021-09-15 20:55 +08:00,121.4000015,49.80666733,61.89266586,28.85266685,0,3,452.8999939,1,0.016602,0.06836,0.033691,0,0.01562,48.63983,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.20003128,1004.400024,28.5,0,104.3795547,2.706635237,471.6790771,84.69999695,1,1
2021-09-15 21:00 +08:00,124.4482727,49.3551712,61.91103363,28.85103416,0,3.034482718,450.9655151,1,0.016724,0.068847,0.033691,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.20003128,1004.400024,28.5,0,41.30933762,0.416186273,471.8690491,85.1967392,1,1
2021-09-15 21:05 +08:00,123.2666702,49.76333237,62.04633331,28.83666611,0,3.033333302,451.5333252,1,0,0.016602,0.016602,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.20003128,1004.400024,28.5,0,81.98390961,1.17445004,471.2825623,85.89343262,1,1
2021-09-15 21:10 +08:00,120.3000031,49.54000092,62.08000183,28.87400055,0,3,454.6666565,1,0,0.016602,0.016601,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.20003128,1004.599976,28.5,0,93.25428772,1.158653021,471.0925293,86.09999847,0,0
2021-09-15 21:15 +08:00,119.3666687,49.21666718,62.01333237,28.89666748,0,3.099999905,448.4666748,2,0,0.017089,0.016602,0,0.01757,28.08712,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.20003128,1004.599976,28.5,0,101.9122849,1.545687318,471.8955078,86.2016449,0,0
2021-09-15 21:20 +08:00,120.5999985,49.33333206,62.09600067,28.86533356,0,3.099999905,447.2000122,1,0,0.016602,0.01709,0,0.01758,28.08712,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.30328941,1004.700012,28.5,0,99.99897003,2.815780878,471.3023987,86.29837036,0,0
2021-09-15 21:25 +08:00,118.4333344,49.68333435,62.17533493,28.86466599,0,3.099999905,448.1333313,1,0,0.016601,0.016601,0,0.01563,28.08712,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.41410065,1004.700012,28.5,0,79.2086792,1.917410016,470.3257751,85.90000153,0,0
2021-09-15 21:30 +08:00,118.1333313,49.86999893,62.12533188,28.88299942,0,3,450.3999939,1,0,0.016602,0.016602,0,0.01757,48.63983,100,26,7.742455482,0,0.093319707,24.49210548,17,0,94.78603363,0,25.52063942,1004.599976,28.5,0,67.39680481,1.74000001,471.8757629,86,0,0
2021-09-15 21:35 +08:00,117.9333344,49.78666687,62.10599899,28.9003334,0,3,450.3333435,1,0,0.01709,0.016602,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.6414814,17,0,94.78603363,0,25.41244888,1004.700012,28.5,0,84.35572052,1.28536129,471.8988342,86.30000305,0,0
2021-09-15 21:40 +08:00,116.5517273,49.37586212,62.12724304,28.92379379,0,3,444.9655151,1,0,0.016601,0.016601,0,0.01563,84.25638,100,26,7.742455482,0,0.093319707,24.6414814,17,0,94.78603363,0,25.30198097,1004.700012,28.5,0,90.99237061,1.262349963,471.0958252,86.5,0,0
2021-09-15 21:45 +08:00,107.4482727,49.65861893,62.18069077,28.9131031,0,2.965517282,445.2758484,1,0,0.016602,0.016602,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.6414814,17,0,94.78603363,0,25.30198097,1004.799988,28.40164375,0,75.30821991,1.557672262,472.2723389,87.30000305,0,0
2021-09-15 21:50 +08:00,117.6551743,49.62758636,62.23310471,28.9034481,0,3.068965435,439.4482727,1,0,0.016602,0.01709,0,0.01757,74.30592,100,26,7.742455482,0,0.093319707,24.6414814,17,0,94.78603363,0,25.41148949,1004.900024,28.39999962,0,122.3173065,1.190000057,470.8893127,87.5,0,0
2021-09-15 21:55 +08:00,115.0999985,49.70666504,62.2543335,28.92566681,0,3,445.4333191,1,0,0.017089,0.016601,0,0.01563,93.14993,100,26,7.742455482,0,0.093319707,24.6414814,17,0,94.78603363,0,25.51616669,1004.900024,28.4016552,0,65.38918304,0.83711642,470.5191956,87.69668579,0,0
2021-09-15 22:00 +08:00,115.8666687,50.22000122,62.3390007,28.92633247,0,2.966666698,443.6666565,1,0,0.016602,0.016602,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.6414814,17,0,94.78603363,0,25.51616669,1004.799988,28.39999962,0,57.71571732,1.778939724,471.4726257,88,0,0
2021-09-15 22:05 +08:00,115.5999985,50.30666733,62.35866547,28.94333267,0,3,442.4333191,1,0,0,0.016601,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.78855515,17,0,94.78603363,0,25.62634277,1004.900024,28.39999962,0,58.24005127,0.35201177,470.5636597,88.5,0,0
2021-09-15 22:10 +08:00,117,50.27666855,62.33200073,28.95366669,0,3,446.9666748,1,0,0,0.016602,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.62634277,1004.900024,28.29999924,0,64.81249237,2.142310619,471.4825439,88.80000305,0,0
2021-09-15 22:15 +08:00,116.1999969,49.75666809,62.30866623,28.99300003,0,3,441.2000122,1,0,0,0.01709,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.52158546,1004.900024,28.29999924,0,114.9702606,1.372328639,471.2757874,88.80000305,0,0
2021-09-15 22:20 +08:00,115.6666641,50.41666794,62.32566833,29.01433372,0,3,446.0333252,1,0,0,0.016601,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.52158546,1004.799988,28.29999924,0,106.1703568,0.980000019,470.3026733,89,0,0
2021-09-15 22:25 +08:00,113.1999969,49.88999939,62.38800049,29.02633286,0,2.966666698,447.5,2,0,0,0.016602,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.63549995,1004.799988,28.29999924,0,91.70362854,1.475592971,470.502594,88.5,0,0
2021-09-15 22:30 +08:00,112.1999969,50.57666779,62.35499954,29.05566597,0,2.933333397,445.6333313,2,0,0,0.016601,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.63549995,1004.799988,28.29999924,0,78.73615265,1.135449052,469.3261414,88.09999847,0,0
2021-09-15 22:35 +08:00,105.0357132,49.80714417,62.31464386,29.06571388,0,3,441.5714417,1,0,0,0.01709,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.73694229,1004.898376,28.29999924,0,56.59096146,1.132364392,470.6893616,88.09999847,0,0
2021-09-15 22:40 +08:00,114.1666641,51.00999832,62.36133194,29.07533264,0,2.966666698,440.3999939,1,0,0,0.016602,0,0.02539,84.25638,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.73694229,1004.900024,28.29999924,0,113.5874252,2.040703535,469.3065491,87.90332031,0,0
2021-09-15 22:45 +08:00,112.7241364,50.6655159,62.35896683,29.08965492,0,2.965517282,441.2069092,1,0,0,0.016601,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.73694229,1004.900024,28.10164452,0,105.2709961,1.864537001,470.6860962,87.30000305,0,0
2021-09-15 22:50 +08:00,113.3666687,50.59999847,62.24333191,29.14633369,0,2.900000095,438.8666687,2,0,0,0.016602,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.73694229,1005.099976,28.10000038,0,97.05141449,1.799003959,469.6864929,86.70497894,0,0
2021-09-15 22:55 +08:00,111.9666672,50.86999893,62.32733154,29.12166595,0.846666694,2.966666698,442.6000061,3,0,0,0.01709,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.73694229,1005.200012,28.10000038,0,97.22727966,2.820260286,469.289978,85.70657349,0,0
2021-09-15 23:00 +08:00,110.5333328,51.11000061,62.42399979,29.1060009,4.21999979,2.933333397,442.1666565,1,0,0,0.016601,0,0.02539,84.25638,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.73694229,1005.200012,28.20000076,0,96.21027374,1.384609699,469.2833252,85.30000305,0,0
2021-09-15 23:05 +08:00,110.8000031,51.53333282,62.4576683,29.10199928,12.87666702,3,442.7000122,2,0,0,0.016602,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.73694229,1005.200012,28.10000038,0,23.1230011,0.799521387,468.9164734,85.30000305,0,0
2021-09-15 23:10 +08:00,110.6999969,51.25,62.5613327,29.07133293,24.70999908,3.133333445,447.9333191,2,0,0,0.016601,0,0.01563,84.25638,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.198364,28.10000038,0,109.2981873,1.337183833,470.4662476,84.29834747,0,0
2021-09-15 23:15 +08:00,112.9666672,50.95999908,62.55699921,29.08433342,35.98666763,2.933333397,447.2333374,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.200012,28.10000038,0,92.20013428,1.590505362,469.6963501,83.59999847,0,0
2021-09-15 23:20 +08:00,111.0666656,51.52999878,62.58333206,29.10233307,47.23333359,2.833333254,441.7333374,1,0,0,0.01709,0,0.01757,62.79808,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.200012,28.10000038,0,73.72589874,0.623975873,469.8731995,83.20330811,0,0
2021-09-15 23:25 +08:00,100.9285736,51.03928757,62.70678711,29.07392883,59.86428452,2.928571463,441.25,1,0,0,0.016601,0,0.01563,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.200012,28.10000038,0,78.02465057,0.963122308,469.4899292,83.09999847,0,0
2021-09-15 23:30 +08:00,107.2333298,51.02999878,62.95533371,29.00900078,69.40000153,2.966666698,438.8333435,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.198364,28,0,94.27510834,0.967303514,469.105011,83.19999695,0,0
2021-09-15 23:35 +08:00,116.0689621,51.49655151,63.12827682,28.94482803,75.30690002,2.965517282,438.5517273,1,0,0,0.016601,0,0.01758,93.14993,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.099976,28,0,83.0592804,0.993831635,468.4969482,83,0,0
2021-09-15 23:40 +08:00,120.9666672,50.57333374,63.26533508,28.90133286,81.09999847,2.900000095,439.2333374,3,0,0,0.016602,0,0.01562,74.30592,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.200012,28,0,70.24619293,0.696637988,469.8830872,82.70166016,0,0
2021-09-15 23:45 +08:00,121.3333359,50.88333511,63.36933517,28.87266731,90.90000153,3.033333302,445.9333191,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.099976,28,0,102.1999512,1.071818709,468.4936523,83,0,0
2021-09-15 23:50 +08:00,119.0999985,50.88333511,63.47399902,28.84766579,108.5966644,2.966666698,441.1666565,1,0,0,0.017089,0,0.01758,84.25638,100,26,7.742455482,0,0.093319707,24.79103088,17,0,94.78603363,0,25.84044456,1005.099976,28,0,77.11334229,0.784371078,469.6898193,83,0,0
2021-09-15 23:55 +08:00,120.7666702,50.81666565,63.59799957,28.81733322,133.543335,2.866666555,440.2000122,2,0,0,0.016602,0,0.01562,84.25638,100,26,7.742455482,0,0.093319707,24.64486885,17,0,94.78603363,0,25.93974876,1005.101624,27.89999962,0,53.03903961,1.542625546,468.3228149,83,0,0
2021-09-16 00:00 +08:00,120.8000031,50.51333237,63.61133194,28.80999947,160.3500061,2.866666555,440.6666565,2,0,0,0.016602,0,0.01758,1946.479,73.85561,26,7.742455482,0,0.093319707,24.64245796,17,0,94.78603363,0,25.93974876,1005.099976,27.90164375,0,116.9739914,0.958979785,468.8968201,82.99671173,0,0
2021-09-16 00:05 +08:00,104.5,50.94333267,63.50699997,28.6693325,192.3999939,3,441.9333191,1,0,0,0.016601,0,0.01758,1950.527,73.85561,26,7.742455482,0,0.093319707,24.64245796,17,0,94.78603363,0,25.93974876,1005.099976,27.89999962,0,85.92900085,0.933324695,468.8934937,83.5,0,0
2021-09-16 00:10 +08:00,34.26666641,51.52999878,62.527668,28.59799957,227.3133392,3.166666746,434.7000122,1,0,0,0.016602,0,0.01562,1933.058,71.78362,26,7.742455482,0,0.093319707,24.64245796,17,0,94.78603363,0,25.93974876,1005.099976,27.89999962,0,92.62794495,1.260528684,468.6975403,83.80000305,0,0
2021-09-16 00:15 +08:00,20.2142849,50.78214264,62.24321365,28.44035721,251.8785706,3.107142925,435.25,1,0,0,0.01709,0,0.01758,1959.806,72.81134,26,7.742455482,0,0.093319707,24.64245796,17,0,94.78603363,0,25.93974876,1004.801636,27.79999924,0,78.94009399,0.910000026,468.1135254,84.19999695,0,0
2021-09-16 00:20 +08:00,20,50.92333221,61.93566513,28.29199982,270.2733459,3.333333254,430.7000122,1,0,0,0.016601,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.64245796,17,0,94.78603363,0,25.93974876,1004.799988,27.79999924,0,103.1219254,1.054813862,467.5172424,84.30000305,0,0
2021-09-16 00:25 +08:00,20,51.04000092,61.50066757,28.22200012,274.8399963,3.066666603,420.7999878,1,0,0,0.016602,0,0.01562,28.08712,100,26,7.742455482,0,0.093319707,24.64245796,17,0,94.78603363,0,25.93974876,1004.799988,27.79999924,0,107.1616898,1.270449519,468.4969482,84.59999847,0,0
2021-09-16 00:30 +08:00,20,50.79310226,60.91965485,28.26793098,281.8344727,3.344827652,418.241394,2,0,0,0.016601,0,0.01758,28.08712,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.599976,27.79999924,0,102.3565445,0.714281797,469.660553,85.30000305,0,0
2021-09-16 00:35 +08:00,20,51.18000031,60.76599884,28.17866707,288.6366577,3.299999952,418.8666687,1,0,0,0.01709,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.698364,27.69834328,0,80.6576767,1.225522637,468.1036987,85.59999847,0,0
2021-09-16 00:40 +08:00,20,51.56666565,60.60400009,28.11199951,301.9333191,3.666666746,417.1000061,2,0,0,0.016602,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.599976,27.60000038,0,114.8644409,1.183299661,468.0805664,85.80000305,0,0
2021-09-16 00:45 +08:00,20,51.07333374,60.67133331,28.00300026,319.7766724,3.299999952,416.0333252,1,0,0,0.016601,0,0.01757,48.63983,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.599976,27.60000038,0,39.59698486,1.061009407,467.9038391,86.30000305,0,0
2021-09-16 00:50 +08:00,46.83333206,53.73333359,62.09000015,27.88400078,337.1466675,3.066666603,414.0333252,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.599976,27.60000038,0,75.68016052,0.680000007,467.7038269,86.80000305,0,0
2021-09-16 00:55 +08:00,78.09999847,55.33000183,62.82466507,27.70400047,356.0966797,3.066666603,420.7666626,1,0,0,0.01709,0,0.01563,48.63983,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.400024,27.60000038,0,101.2672577,1.387375355,466.5076294,87.19999695,0,0
2021-09-16 01:00 +08:00,77.69999695,55.65333176,63.03066635,27.56766701,379.8766785,3,431.7000122,1,0,0,0.016601,0,0.01757,0,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.400024,27.60000038,0,114.2385254,0.426116705,467.5039978,87.5,0,0
2021-09-16 01:05 +08:00,74.46666718,56.62333298,63.03033447,27.48933411,404.0100098,2.866666555,428.2666626,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.299988,27.60000038,0,105.5393906,0.876706779,467.6901245,88,0,0
2021-09-16 01:10 +08:00,59.4642868,55.07857132,62.76571274,27.47821426,427.9214172,2.857142925,426.1428528,2,0,0,0.01709,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.299988,27.60000038,0,84.19468689,0.778823972,467.0942383,88.69667053,0,0
2021-09-16 01:15 +08:00,64.06666565,55.22333145,62.78900146,27.40433311,445.4133301,2.700000048,434.3999939,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.299988,27.60000038,0,11.39068413,0.518020034,466.3110352,89,0,0
2021-09-16 01:20 +08:00,60.75862122,54.28965378,62.71827698,27.35137939,454.8965454,2.724138021,431.8965454,1,0,0,0.016602,0,0.01757,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.14917,27.55082703,0,95.38182068,0.917437017,468.0637817,89.198349,0,0
2021-09-16 01:25 +08:00,56.63333511,54.1866684,62.60599899,27.32666588,465.8833313,2.633333445,424.6333313,2,0,0,0.01709,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1004.099976,27.5,0,94.36606598,0.605285227,467.1107483,89.69999695,0,0
2021-09-16 01:30 +08:00,54.33333206,54.21333313,62.49633408,27.31433296,491.0566711,2.5,430.3333435,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1003.801636,27.5,0,112.4326782,1.008823156,467.4808655,89.80000305,0,0
2021-09-16 01:35 +08:00,51.40000153,54.08666611,62.17866516,27.36633301,509.519989,2.566666603,429.6000061,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.49349403,17,0,94.78603363,0,25.93974876,1003.703308,27.39999962,0,88.53556824,0.810000002,466.6877136,90.5,0,0
2021-09-16 01:40 +08:00,50.36666489,54.64666748,62.14366531,27.34000015,528.3233032,2.799999952,427.2000122,2,0,0,0.01709,0,0.01562,62.79808,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,25.93974876,1003.799988,27.39999962,0,41.68045807,0.810000002,467.700531,90.79834747,0,0
2021-09-16 01:45 +08:00,53.5,55.02000046,62.02099991,27.3560009,538.2833252,2.799999952,426.2333374,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,25.93974876,1003.698364,27.30164337,0,355.4912109,0.294112414,466.3175659,91.19670868,0,0
2021-09-16 01:50 +08:00,57.90000153,54.94666672,61.97299957,27.35733414,544.6099854,3.166666746,426,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,25.93974876,1003.698364,27.29999924,0,64.90000153,0.595862448,466.8943481,91.30000305,0,0
2021-09-16 01:55 +08:00,61.93333435,54.44333267,61.80166626,27.3686676,537.5066528,2.900000095,433.6333313,2,0,0,0.017089,0,0.01562,48.63983,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,25.93974876,1003.599976,27.29999924,0,95.14910126,0.533760309,467.0811157,91.5,0,0
2021-09-16 02:00 +08:00,57.1428566,54.01071548,61.80250168,27.32785797,548.4035645,2.964285612,430.9285583,2,0,0,0.016602,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,25.93974876,1003.400024,27.29999924,0,50.62948227,0.289999992,465.9046936,91.30000305,0,0
2021-09-16 02:05 +08:00,69.03333282,54.52999878,61.67966843,27.3496666,523.6400146,3.033333302,437.7999878,1,0,0.016602,0.016602,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,26.03876877,1003.400024,27.29999924,0,324.7721252,0.21214278,466.2879639,91.30000305,0,0
2021-09-16 02:10 +08:00,75.76667023,54.13999939,61.53099823,27.37666702,542.4099731,2.966666698,439.3999939,1,0,0.016601,0.016601,0,0.01562,48.63983,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,26.03876877,1003.400024,27.29999924,0,94.05197906,0.367178082,467.2807922,91.30000305,0,0
2021-09-16 02:15 +08:00,79.79310608,54.03448105,61.43379211,27.39068985,547.7000122,3,435.9655151,2,0,0.016602,0.016602,0,0.01758,28.08712,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,26.03876877,1003.301636,27.29999924,0,88.91094971,0.082469977,466.2879639,91.5,0,0
2021-09-16 02:20 +08:00,82.43333435,53.79999924,61.42666626,27.37700081,455.1666565,3.133333445,440.2666626,2,0,0.01709,0.01709,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,26.03876877,1003.398376,27.29999924,0,86.26465607,0.17197521,465.8947144,91.79833984,0,0
2021-09-16 02:25 +08:00,82.80000305,53.99333191,61.21266556,27.43300056,386.313324,2.966666698,439.6666565,1,0,0.016601,0.016601,0,0.01562,48.63983,100,26,7.742455482,0,0.093319707,24.64212418,17,0,94.78603363,0,26.03876877,1003.299988,27.29999924,0,237.010849,0.162144944,465.8782349,91.90000153,0,0
2021-09-16 02:30 +08:00,83.90000153,53.90333176,61.27433395,27.40433311,368.5866699,2.799999952,436.1000061,1,0,0.016602,0.016602,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.03876877,1003.299988,27.29999924,0,25.31752968,0.519999981,466.6877136,92,0,0
2021-09-16 02:35 +08:00,86.03225708,54.18709564,61.24967575,27.39903259,371.7645264,2.967741966,439.2903137,1,0,0.016601,0.016601,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.03876877,1003.299988,27.29999924,0,129.3468018,0.053776719,464.7148132,92.19999695,0,0
2021-09-16 02:40 +08:00,86.23332977,54.21666718,61.25566483,27.3706665,343.3999939,2.866666555,444.3999939,1,0,0.016602,0.016602,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.1370945,1003.099976,27.10000038,0,208.3536987,0.385838002,466.2912292,92.59999847,0,0
2021-09-16 02:45 +08:00,89.53333282,54.27999878,61.1926651,27.37966728,339.0066528,2.933333397,448.2999878,1,0,0.016601,0.016601,0,0.01757,48.63983,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.13875961,1003.101624,27,0,98.42612457,0.528017998,465.4981689,93,0,0
2021-09-16 02:50 +08:00,85.0357132,53.81785583,61.12928391,27.38321495,329.8392944,2.964285612,445.3928528,1,0,0.01709,0.01709,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.13875961,1003.099976,27,0,326.6496887,0.52786535,464.9115601,93.5,0,0
2021-09-16 02:55 +08:00,86.16666412,54.26333237,60.8453331,27.4829998,396.4466553,2.933333397,442.0333252,1,0,0.016602,0.016602,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.13875961,1003.099976,27,0,118.4569168,0.310000002,465.0851135,93.19999695,0,0
2021-09-16 03:00 +08:00,97.69999695,54.1866684,61.01699829,27.42066574,445.1433411,3,440.7000122,1,0,0.016601,0.016601,0,0.01757,62.79808,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.13875961,1002.900024,27,0,73.13308716,0.720000029,465.684906,93.2016449,0,0
2021-09-16 03:05 +08:00,100.7241364,54.21724319,61.00862122,27.42862129,443.6793213,2.965517282,447.3103333,1,0,0,0.016602,0,0.0254,74.30592,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.13875961,1002.900024,27,0,102.1893997,0.627678394,464.1153564,93.19999695,0,0
2021-09-16 03:10 +08:00,102,54.06666565,61.01699829,27.42533302,475.6400146,3.066666603,443.6000061,1,0,0,0.016601,0,0.02539,48.63983,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.13875961,1002.900024,27,0,1.44851613,0.44387123,465.0917358,93.30000305,0,0
2021-09-16 03:15 +08:00,104.8823547,54.48235321,60.96411896,27.44205856,435.0294189,3.058823586,440.0882263,2,0,0,0.01709,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,24.79120827,17,0,94.78603363,0,26.13875961,1002.898376,27,0,238.6000061,0.059999999,465.8881531,93,0,0
2021-09-16 03:20 +08:00,108,54.14333344,60.89666748,27.45433426,437.686676,3.266666651,442.5666809,1,0,0,0.016602,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.13875961,1002.801636,27,0,27.50972939,0.260260791,465.1016541,92.99668884,0,0
2021-09-16 03:25 +08:00,113.6666641,54.34999847,60.95600128,27.42399979,456.6900024,3.099999905,446.7000122,1,0,0,0.016601,0,0.02539,28.08712,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.799988,27,0,29.553936,0.182296604,465.2752991,93,0,0
2021-09-16 03:30 +08:00,116.9666672,54.51666641,60.78900146,27.48333359,498.4066772,3.266666651,447.9666748,1,0,0,0.016602,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.799988,27,0,124.6959381,0.152151465,464.7116699,93,0,0
2021-09-16 03:35 +08:00,121.0999985,54.25333405,60.87866592,27.44166756,472.6366577,3.366666555,448.0666809,2,0,0,0.01709,0,0.02539,28.08712,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.799988,27,0,80.70485687,0.209999993,466.2716064,93,0,0
2021-09-16 03:40 +08:00,122.5666656,54.10333252,60.89166641,27.42666626,450.9633484,3.766666651,447.6000061,1,0,0,0.016601,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.799988,26.89999962,0,95.8666153,0.388188541,464.4985962,93.4967041,0,0
2021-09-16 03:45 +08:00,110.3928604,54.54999924,60.86000061,27.44714355,468.3500061,3.857142925,448.5357056,1,0,0,0.016602,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.698364,26.89999962,0,37.17678452,0.239999995,465.2750854,93.99668121,0,0
2021-09-16 03:50 +08:00,126.7333298,54.30333328,60.9003334,27.43033409,467.9933472,3.766666651,447.0333252,1,0,0,0.016602,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.700012,26.89999962,0,89.74124146,0.680000007,464.5183716,94,0,0
2021-09-16 03:55 +08:00,128.8333282,54.56666565,60.8409996,27.43066597,518.5800171,3.700000048,443.7999878,1,0,0,0.017089,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.599976,26.89999962,0,98.39784241,0.560000002,464.3052979,94,0,0
2021-09-16 04:00 +08:00,131.3448334,54.19310379,60.67965698,27.48448181,541.7276001,3.586206913,438.8275757,1,0,0,0.016602,0,0.02539,48.63983,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.698364,26.79999924,0,97.59999847,0.140000001,464.9050903,94,0,0
2021-09-16 04:05 +08:00,134.3999939,54.16333389,60.82899857,27.44199944,483.9899902,3.833333254,438.2000122,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.599976,26.79999924,0,240.1283112,0.140000001,465.8684082,93.80329132,0,0
2021-09-16 04:10 +08:00,136.4666595,54.14666748,60.75766754,27.44033241,429.2000122,4.066666603,435.1666565,2,0,0,0.016601,0,0.01563,74.30592,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.599976,26.79999924,0,330.5942383,0.122663751,466.0680237,94,0,0
2021-09-16 04:15 +08:00,139.6333313,54.02000046,60.76200104,27.44533348,516.8933105,3.733333349,434.2999878,2,0,0,0.01709,0,0.01757,74.30592,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.23782158,1002.599976,26.79999924,0,10.48070812,0.840594947,464.6984253,94.30000305,0,0
2021-09-16 04:20 +08:00,149.5666656,54.93333435,60.7879982,27.43333244,586.1199951,4.033333302,431.8999939,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.33557892,1002.400024,26.79999924,0,96.40606689,0.289999992,465.2982788,94.19999695,0,0
2021-09-16 04:25 +08:00,220.5,54.6866684,60.66133499,27.45466614,647.0999756,4,428.0666809,1,0,0,0.016602,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.33721733,1002.400024,26.89833832,0,101.1335297,0.876842916,464.7017822,94.49667358,0,0
2021-09-16 04:30 +08:00,189.3999939,54.34666824,60.57566833,27.48999977,786.543335,4,426.4666748,2,0,0,0.016602,0,0.01757,62.79808,100,26,7.742455482,0,0.093319707,24.93995857,17,0,94.78603363,0,26.33721733,1002.400024,26.89999962,0,101.7297821,0.656855822,466.3796082,94.5,0,0
2021-09-16 04:35 +08:00,166.1785736,54.26071548,60.56071472,27.47750092,708.3392944,4.071428776,427.7857056,1,0,0,0.016601,0,0.01758,48.63983,100,26,7.742455482,0,0.093319707,25.08720016,17,0,94.78603363,0,26.33721733,1002.400024,27,0,106.9591827,0.389514297,465.4967651,94.30000305,0,0
2021-09-16 04:40 +08:00,179.1999969,54.27666855,60.51933289,27.48933411,668.9799805,3.766666651,432.9666748,1,0,0,0.016602,0,0.01563,62.79808,100,26,7.742455482,0,0.093319707,25.08860207,17,0,94.78603363,0,26.33721733,1002.400024,27,0,98.95527649,1.073042631,464.9083862,94.30000305,0,0
2021-09-16 04:45 +08:00,179.4333344,54.84999847,60.46500015,27.50833321,762.2466431,3.866666555,434.4333191,1,0,0,0.01709,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.08860207,17,0,94.78603363,0,26.33721733,1002.400024,27.10000038,0,107.7074203,0.584931076,466.6811829,94.5,0,0
2021-09-16 04:50 +08:00,178.5862122,56.32758713,60.43620682,27.52344894,806.4724121,3.931034565,433.5862122,1,0,0,0.016601,0,0.01757,84.25638,100,26,7.742455482,0,0.093319707,25.08860207,17,0,94.78603363,0,26.33721733,1002.301636,27,0,134.0764923,0.889835477,465.337738,94.5,0,0
2021-09-16 04:55 +08:00,177.9333344,58.28666687,60.51300049,27.5316658,826.9899902,3.833333254,434.8999939,1,0,0,0.016602,0,0.01563,74.30592,100,26,7.742455482,0,0.093319707,25.08860207,17,0,94.78603363,0,26.33721733,1002.400024,27.09834099,0,123.706192,1.60103631,465.3016052,94.69999695,0,0
2021-09-16 05:00 +08:00,177.5,57.30333328,60.40999985,27.5953331,869.2199707,3.900000095,439.2999878,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.08860207,17,0,94.78603363,0,26.33721733,1002.400024,27.10000038,0,99.41304016,1.73058629,465.9046326,94.5,0,0
2021-09-16 05:05 +08:00,177.3666687,55.08333206,60.41199875,27.59300041,760.3200073,3.866666555,445.2999878,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.742455482,0,0.093319707,25.08860207,17,0,94.78603363,0,26.33721733,1002.400024,27.10000038,0,116.1621475,1.091829658,466.0946655,94.30000305,0,0
2021-09-16 05:10 +08:00,174.375,55.62812424,60.49718857,27.56656265,731.0406494,3.9375,447.6875,1,0,0,0.016601,0,0.01562,74.30592,100,26,7.742455482,0,0.093319707,25.08860207,17,0,94.78603363,0,26.43668365,1002.400024,27.10000038,0,93.77207184,1.047009349,466.3045349,94.19999695,0,0
2021-09-16 05:15 +08:00,169.4333344,55.5633316,60.46900177,27.57900047,688.0333252,3.866666555,447.9333191,1,0,0,0.01709,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.08860207,17,0,94.78603363,0,26.43668365,1002.400024,27.10000038,0,114.5638733,1.394649744,468.060791,94.30000305,0,0
2021-09-16 05:20 +08:00,161.4666595,55.46333313,60.52299881,27.57166672,692.4400024,3.700000048,452.8666687,1,0,0,0.016602,0,0.01758,84.25638,100,26,7.742455482,0,0.093319707,25.08860207,17,0,95.28144836,0,26.43668365,1002.400024,27.20000076,0,93.97525787,0.997671425,466.0880127,94.49667358,0,0
2021-09-16 05:25 +08:00,141.5357208,54.46785736,60.45678711,27.60285759,773.0892944,3.321428537,453.8214417,2,0,0,0.016601,0,0.01562,62.79808,100,26,7.742455482,0,0.093319707,25.23799896,17,0,95.28144836,0,26.43668365,1002.400024,27.20000076,0,99.77527618,0.776816189,466.0946655,94.7951355,0,0
2021-09-16 05:30 +08:00,138.1000061,54.87666702,60.48466492,27.59066582,745.4666748,3.400000095,457.6666565,2,0,0,0.016602,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.23799896,17,0,95.28144836,0,26.43668365,1002.400024,27.20000076,0,107.4649811,1.434380531,466.3078308,95.59999847,0,0
2021-09-16 05:35 +08:00,135,55.91999817,60.52066803,27.6060009,712.9000244,3.599999905,462.3666687,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.23799896,17,0,95.28144836,0,26.43668365,1002.400024,27.20000076,0,100.199379,0.930000007,467.8641663,96,0,0
2021-09-16 05:40 +08:00,125.8000031,54.89666748,60.54433441,27.60400009,777.6333618,3.233333349,465.2999878,1,0,0,0.016602,0,0.01562,62.79808,100,26,7.742455482,0,0.093319707,25.23799896,17,0,95.28144836,0,26.43668365,1002.400024,27.20000076,0,107.6610947,0.725520253,466.7009583,96.39834595,0,0
2021-09-16 05:45 +08:00,120.4482727,54.71724319,60.48482895,27.60586166,817.0861816,3.448275805,468.3103333,1,0,0,0.01709,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.23799896,17,0,95.28144836,0,26.43668365,1002.400024,27.20000076,0,73.36894989,1,466.4945068,96.79838562,0,0
2021-09-16 05:50 +08:00,118.1666641,54.72333145,60.44499969,27.59433365,802.1133423,3.333333254,466.2999878,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.23799896,17,0,95.28144836,0,26.53741264,1002.599976,27.10165787,0,121.198494,1.374307156,466.5077515,96.80000305,0,0
2021-09-16 05:55 +08:00,113.0645142,54.63225937,60.38225937,27.59774208,814.3161011,3.258064508,464.0322571,2,0,0,0.016602,0,0.01562,74.30592,100,26,7.742455482,0,0.093319707,25.23799896,17,0,95.28144836,0,26.53741264,1002.596741,27.10000038,0,127.1811371,1.943696141,466.8848877,97,0,0
2021-09-16 06:00 +08:00,112.0666656,54.29999924,60.31966782,27.62899971,914.7566528,3.099999905,461.4666748,1,0,0,0.016602,0,0.01758,74.30592,100,26,7.742455482,0,0.093319707,25.38731575,17,0,95.28144836,0,26.53741264,1002.599976,27.10000038,0,132.0687408,1.047203183,465.8980103,97,0,0
2021-09-16 06:05 +08:00,115.0666656,54.53333282,60.42833328,27.57666588,874.6433105,3,463.6333313,1,0,0,0,0,0.01758,74.30592,100,26,7.742455482,0,0.093319707,25.38731575,17,0,95.28144836,0,26.53741264,1002.400024,27.19836998,0,85.69949341,0.873751581,466.6943359,96.80326843,0,0
2021-09-16 06:10 +08:00,117.7333298,54.89666748,60.46033478,27.56466675,916.3800049,2.966666698,465.2333374,1,0,0,0,0,0.01563,48.63983,100,26,7.742455482,0,0.093319707,25.38731575,17,0,95.28144836,0,26.53741264,1002.599976,27.20000076,0,92.84965515,1.179999948,466.6811218,96.69999695,0,0
2021-09-16 06:15 +08:00,121.103447,54.77241516,60.42655182,27.56586266,749.4517212,3,460,1,0,0,0,0,0.01757,48.63983,100,26,7.742455482,0,0.093319707,25.38731575,17,0,95.28144836,0,26.63694763,1002.700012,27.20000076,0,117.582283,1.17836225,466.0913391,96.5,0,0
2021-09-16 06:20 +08:00,109.3793106,54.95862198,60.38241196,27.5675869,834.9552002,2.931034565,459.0689697,1,0,0,0,0,0.01758,74.30592,100,26,7.742455482,0,0.093319707,25.38731575,17,0,94.78520203,0,26.63694763,1002.601624,27.20000076,0,112.626503,1.583975911,465.3181763,96.69668579,0,0
2021-09-16 06:25 +08:00,126.7666702,55.13999939,60.44833374,27.56399918,835.8166504,3.133333445,468.2666626,1,0,0,0,0,0.01563,74.30592,100,26,7.742455482,0,0.093319707,25.38731575,17,0,94.27747345,0,26.63694763,1002.700012,27.10164452,0,118.9824982,1.387014747,467.2776489,96.80000305,0,0
2021-09-16 06:30 +08:00,131,55.54333496,60.22333145,27.66533279,898.8366699,3,471.0333252,1,0,0,0,0,0.01757,84.25638,100,26,7.742455482,0,0.093319707,25.53453255,17,0,94.27747345,0,26.63694763,1002.700012,27.19834328,0,97.54542542,1.114643216,466.6777649,96.79834747,0,0
2021-09-16 06:35 +08:00,134.6551666,55.60344696,60.23275757,27.67172432,932.7138062,3.137931108,477.758606,1,0,0,0,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.53701591,17,0,94.27747345,0,26.63694763,1002.900024,27.10161781,0,113.3899765,1.436116815,466.4806519,96.80000305,0,0
2021-09-16 06:40 +08:00,138.1000061,55.15999985,60.28099823,27.68099976,1017.580017,3.099999905,483.5,2,0,0,0,0,0.01563,48.63983,100,26,7.742455482,0,0.093319707,25.53701591,17,0,94.27747345,0,26.73661232,1002.900024,27.19833946,0,122.4385223,1.868867517,464.9349976,96.80000305,0,0
2021-09-16 06:45 +08:00,140.3999939,54.0633316,60.26933289,27.69366646,1065.530029,3.066666603,486.9666748,1,0,0,0,0,0.01758,84.25638,100,26,7.742455482,0,0.093319707,25.53701591,17,0,93.78239441,0,26.73661232,1002.900024,27.20000076,0,106.4724503,1.340242505,466.2912598,97,0,0
2021-09-16 06:50 +08:00,142.5,54.40333176,60.06100082,27.77099991,1025.040039,3.033333302,496.7333374,1,0,0,0,0,0.01757,84.25638,100,26,7.742455482,0,0.093319707,25.53701591,17,0,93.78239441,0,26.73661232,1002.900024,27.10000038,0,105.9427109,1.476713419,466.2814331,97,0,0
2021-09-16 06:55 +08:00,146.8000031,54.18000031,60.03866577,27.78666687,988.3833618,3.099999905,501,1,0,0,0,0,0.01563,74.30592,100,26,7.742455482,0,0.093319707,25.53701591,17,0,93.78239441,0,26.73661232,1003.099976,27.10000038,0,102.6061401,1.007725596,467.2907715,97,0,0
2021-09-16 07:00 +08:00,148.3333282,53.71666718,60.05033493,27.79299927,930.6766968,3.299999952,503.8333435,1,0,0,0,0,0.01758,62.79808,100,26,7.742455482,0,0.093319707,25.53701591,17,0,93.78239441,0,26.73661232,1003.198364,27.10000038,2,88.64294434,1.157568336,466.7009277,97,0,0
2021-09-16 07:05 +08:00,152.7666626,52.71666718,60.02500153,27.80966759,894.3300171,3.066666603,500.9666748,1,0,0.016602,0.016601,0,0.02539,28.08712,100,26,7.742455482,0,0.093319707,25.68749046,17,0,93.78239441,0,26.83833313,1003.200012,27.20000076,3,90.31265259,0.870000005,466.4779053,97.19999695,0,0
2021-09-16 07:10 +08:00,138.4285736,53.20714188,59.86928558,27.8557148,928.3250122,3.142857075,506.2142944,2,0,0.016601,0.01709,0,0.02539,48.63983,100,26,7.742455482,0,0.093319707,25.83759499,17,0,92.25457764,0,26.83833313,1003.400024,27.10000038,8.967543602,95.16490936,0.37113598,466.284668,97,0,0
2021-09-16 07:15 +08:00,154.2666626,53.92333221,59.87599945,27.86933327,817.9666748,3.266666651,506.9333191,2,0,0.01709,0.016602,0,0.02539,48.63983,100,26,7.742455482,0,0.093319707,25.98654366,17,0,91.2518158,0,26.83833313,1003.299988,27.20000076,13.98363972,98.62617493,0.554090142,466.1079712,97,0,0
2021-09-16 07:20 +08:00,157.8064575,53.3741951,59.75322723,27.91096687,456.409668,3.258064508,518.1613159,1,0,0.016602,0.016601,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,25.98654366,17,0,90.75077057,0,26.94192696,1003.299988,27.20000076,16.98377037,126.1877747,0.781622887,466.4846191,97.19999695,0,0
2021-09-16 07:25 +08:00,159.3666687,52.89333344,59.94800186,27.84633255,361.1566772,3.233333349,511.3666687,2,0,0.016601,0.016602,0,0.02539,48.63983,100,26,7.742455482,0,0.093319707,25.98654366,17,0,90.21961975,0,26.94192696,1003.299988,27.20000076,19.9836731,118.1653061,1.183592081,467.0942383,96.80326843,0,0
2021-09-16 07:30 +08:00,159.8620758,52.89655304,59.75103378,27.9131031,397.3517151,3.137931108,513.3793335,1,0,0.016602,0.01709,0,0.02539,48.63983,100,26,7.742455482,0,0.093319707,26.13506508,17,0,89.71433258,0,26.94192696,1003.301636,27.20000076,22.9838028,86.82878876,1.648338437,466.3044434,96.80000305,0,0
2021-09-16 07:35 +08:00,160.2666626,53.70333481,59.79333496,27.89466667,353.9533386,3.099999905,517.7333374,1,0,0.016602,0.016601,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,26.13506508,17,0,88.0675354,0,26.94192696,1003.400024,27.20000076,26,103.2407761,0.773262203,466.5409241,96.5,0,0
2021-09-16 07:40 +08:00,160.2333374,53.56666565,59.82466507,27.87266731,320.8733215,3.033333302,519.333313,1,0,0.016601,0.016602,0,0.02539,74.30592,100,26,7.742455482,0,0.093319707,25.98525047,17,0,90.18836975,0,27.04386139,1003.400024,27.20000076,31.98386765,118.9273376,1.521450162,467.4841919,96.30000305,0,0
2021-09-16 07:45 +08:00,162.5333405,53.8433342,59.81933212,27.88233376,340.5766602,3.200000048,519.7666626,2,0,0.01709,0.016601,0,0.02539,62.79808,100,26,7.742455482,0,0.093319707,25.83627319,17,0,91.70543671,0,27.04386139,1003.599976,27.20000076,41.96717453,125.2829819,1.370972633,467.700531,96.19999695,0,0
2021-09-16 07:50 +08:00,162.0333405,53.88666534,59.76633453,27.87599945,364.0733337,3.200000048,522.3666382,1,0,0.016601,0.01709,0,0.02539,101.2654,100,26,7.742455482,0,0.093319707,25.83627319,17,0,92.69364166,0,27.04386139,1003.599976,27.39999962,54.96706009,91.64683533,0.889058232,467.4940186,95.80329895,0,0
2021-09-16 07:55 +08:00,159.3000031,53.1566658,59.76533508,27.8623333,578.5599976,3.200000048,516.8666382,1,0,0.016602,0.016602,0,0.02539,93.14993,100,26,7.742455482,0,0.093319707,25.68705177,17,0,92.70179749,0,27.04386139,1003.698364,27.5,68.93475342,118.9139175,1.067177057,468.6968079,95.30000305,0,0
2021-09-16 08:00 +08:00,141.8928528,52.07857132,59.72499847,27.87249947,481.4535828,3.142857075,520.3571167,1,0,0.016602,0.016601,0,0.02539,108.777,100,26,7.742455482,0,0.093319707,25.68705177,17,0,92.70179749,0,26.83187103,1003.700012,27.60000038,82.95021057,114.2726212,0.700497925,469.4600525,95.09999847,0,0
2021-09-16 08:05 +08:00,150.9333344,53.20000076,59.76133347,27.88066673,352.1199951,3.166666746,518.9000244,2,0.016723,0,0.033692,3.00049048,0.12305,1965.835,73.07498,26,61.36256027,52.71696854,30.77366066,18.41051483,17,74.99739838,86.80473328,106.2072372,25.66655922,1003.700012,27.60000038,97.95140839,105.8546524,1.750689745,470.0798035,94.40486145,0,0
2021-09-16 08:10 +08:00,153.3333282,53.6866684,59.71666718,27.89766693,336.4633484,3.366666555,518.0999756,1,0.016724,0,0.033691,3.693158962,0.125,1959.806,70.55252,26,51.4568367,45.13906097,31.65748024,16.55921745,17,74.36236572,93.32624054,120.5101929,18.8614521,1003.799988,27.70000076,113.9353333,110.7561188,3.027020931,469.8766479,93.80485535,0,0
2021-09-16 08:15 +08:00,154.7333374,53.69333267,59.85200119,27.86533356,345.5833435,3.266666651,517.9666748,2,0.016845,0,0.033691,3.373815572,0.12305,1937.542,70.55252,26,52.02487183,46.15089417,31.8577137,17.04546738,17,73.14172363,94.91333771,120.5101929,18.93144226,1003.900024,27.70000076,120,48.49433899,0.619623423,471.2891235,93.00978851,0,0
