timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-16 08:20 +08:00,155.0344849,54.23103333,59.78551865,27.87999916,349.8827515,3.206896544,523.8965454,1,0.016724,0,0.033204,3.211534252,0.12305,1944.045,72.21171,26,55.27684402,49.58510971,32.0828476,17.19509125,17,74.6572113,94.91333771,120.5355988,19.04857445,1003.900024,27.99837875,122,112.353569,1.135998487,471.2759399,92.00324249,0,0
2021-09-16 08:25 +08:00,159.4333344,53.47999954,59.83166504,27.85066605,368.436676,3.166666746,515.2000122,2,0.016724,0,0.033691,3.952295927,0.12304,1946.479,72.21171,26,52.07701492,46.1175766,32.0828476,16.74563026,17,71.1072464,94.91333771,120.5355988,18.8179512,1004.099976,28.09836578,121,106.2790604,1.135913968,471.2990723,91,0,0
2021-09-16 08:30 +08:00,160.1666718,53.06999969,59.91433334,27.81800079,617.8499756,3.200000048,508.6333313,2,0.016723,0,0.033691,3.188031851,0.125,1973.844,69.92702,26,54.27619553,48.15771866,31.26690865,17.0470047,17,71.36985016,94.91333771,122.493721,18.9822464,1004.099976,28.20000076,123.983551,101.9893112,1.165064931,474.4483337,90.10246277,0,0
2021-09-16 08:35 +08:00,160.0666656,52.90333176,59.81900024,27.84300041,848.0133057,3.466666698,509.2000122,1,0.016724,0,0.033692,2.792689807,0.12305,1939.983,69.92702,26,50.83986664,44.56932068,29.36244583,16.89405632,17,59.85496521,94.91333771,124.5312271,18.74488831,1004.200012,28.20000076,130.9674377,116.8021011,0.048231743,473.1016541,89.30651093,0,0
2021-09-16 08:40 +08:00,160.8000031,52.36333466,59.7519989,27.86700058,986.7000122,3.5,504.8999939,1,0.016724,0,0.033691,2.695245892,0.12305,1919.545,69.92702,26,49.01596832,42.25945663,27.96331596,16.89661789,17,53.29706573,94.91333771,122.523613,18.74488831,1004.099976,28.30162048,141.9513702,110.363739,1.999786377,473.4849243,88.31134796,0,0
2021-09-16 08:45 +08:00,160.3666687,53.48333359,59.91366577,27.80900002,1064.050049,3.366666555,495.1000061,2,0.016845,0,0.033692,2.393524553,0.12304,1932.242,72.20676,26,48.64993668,43.30754089,27.54300308,17.0460434,17,53.68137741,94.91333771,120.5197601,18.74488831,1004.200012,28.5,159.9004059,98.88506317,1.201202154,472.918335,87.30830383,0,0
2021-09-16 08:50 +08:00,152.8214264,52.0892868,59.8585701,27.84499931,952.9143066,3.285714388,499.1785583,1,0.016724,0,0.033203,2.662782275,0.125,1942.016,72.20676,26,51.15652466,45.47939682,27.94940567,17.0460434,17,54.98171234,94.91333771,118.5370636,18.85521889,1004.200012,28.70000076,181.9351501,101.265625,0.568702996,473.8880005,86.5,1,1
2021-09-16 08:55 +08:00,150.2666626,53.25666809,59.80966568,27.84199905,750.9733276,3.466666698,497,3,0.016724,0,0.033691,2.918117418,0.12305,1934.69,72.03487,26,52.39787674,46.58935547,28.60213089,17.0460434,17,58.09391022,94.91333771,118.5370636,18.85521889,1004.200012,28.70000076,209.7863159,114.3701401,1.482301354,478.2597046,86.39671326,1,2
2021-09-16 09:00 +08:00,159.3333282,53.66333389,59.87633514,27.81433296,654.166687,3.166666746,495.2666626,2,0.016723,0,0.033691,2.670115679,0.12305,1954.971,71.66977,26,50.31180954,44.42016602,28.80105209,16.89525032,17,57.82881927,94.91333771,120.6534882,18.64720917,1004.198364,28.99837875,212.9837799,53.07607651,0.858054459,476.8768921,84.2048645,1,2
2021-09-16 09:05 +08:00,159.1999969,52.61999893,59.91766739,27.78100014,478.0033264,3.266666651,491.7000122,1,0,0.033691,0.033692,2.929370342,0.11523,1946.073,72.59166,26,52.54879379,46.63896561,28.80105209,17.19815254,17,57.66028214,94.91333771,120.6534882,18.86480331,1004.101624,29.10000038,241.9509735,110.812767,2.840223789,476.6967773,83.59999847,1,2
2021-09-16 09:10 +08:00,156.7666626,53.43999863,59.88600159,27.80266762,555.0066528,3.133333445,488.0666809,3,0,0.033691,0.033691,2.869739009,0.11328,1932.65,70.9979,26,49.33295822,43.03663254,27.94800758,16.89375114,17,51.55659866,94.91333771,122.7117844,18.63027382,1004.198364,29.09837532,253.967514,133.7346344,1.780162454,478.8595581,83.69999695,1,2
2021-09-16 09:15 +08:00,154.2068939,53.66896439,59.77517319,27.8320694,988.6551514,3.172413826,491.620697,1,0,0.033692,0.033203,2.478184202,0.11524,1930.2,72.11064,26,48.83295822,43.12279892,27.54115295,17.04367256,17,51.96185684,94.91333771,120.7216034,18.73173714,1004.099976,29.19836617,271.8855896,98.72868347,1.51248157,478.2928772,83.31471252,1,2
2021-09-16 09:20 +08:00,151.0333405,52.93333435,59.79100037,27.82566643,1034.103394,3.166666746,493.6666565,2,0,0.033691,0.033692,2.197432543,0.11523,1939.17,72.11064,26,51.69219208,45.50099945,27.54115295,17.03692627,17,51.78844833,94.91333771,120.7216034,18.83276749,1004.099976,29.20000076,293.8860474,114.1721191,0.988068104,479.4657898,82.89674377,1,1
2021-09-16 09:25 +08:00,149.6666718,53.09000015,59.75766754,27.84566689,964.1300049,3.299999952,487.6333313,1,0,0.033692,0.033691,2.671625523,0.11328,1946.479,72.11064,26,48.64159393,43.31150436,27.54115295,17.03360558,17,54.16610336,94.91333771,120.7216034,18.59433746,1004.099976,29.39999962,306.9677124,118.5466995,1.668061852,480.2787781,82.40484619,0,0
2021-09-16 09:30 +08:00,153.4333344,52.93999863,59.71099854,27.83733368,848.1066895,3.066666603,487.0666809,2,0,0.034179,0.033692,2.151117645,0.11524,1948.504,72.11064,26,51.67084885,45.5762825,27.54115295,17.18825912,17,50.93834686,94.91333771,120.7216034,18.80819321,1004.200012,29.69837379,325.9186096,103.3369598,2.35281539,479.4922485,82.10325623,0,0
2021-09-16 09:35 +08:00,165.3999939,53.46666718,59.67833328,27.86000061,826.6366577,3.133333445,478.1333313,1,0,0.033692,0.033203,2.6838105,0.11523,1932.242,72.11064,26,49.90190125,44.38004303,27.54115295,16.8850174,17,52.27081299,94.91333771,120.7216034,18.70179367,1004.198425,29.70000076,340.9838257,112.8967667,1.480000019,480.3080139,80.49030304,0,0
2021-09-16 09:40 +08:00,168.3000031,53.30333328,59.67100143,27.84900093,775.956665,3.099999905,485.6666565,2,0,0.033691,0.033691,2.822191729,0.11328,1930.2,71.84052,26,48.59263992,43.46814346,27.54115295,17.04062843,17,52.9790802,94.91333771,118.7597351,18.70179367,1004.200012,29.70000076,426.7090149,105.4210129,2.089330673,484.0212708,80.49514771,1,1
2021-09-16 09:45 +08:00,146.1428528,53.11785889,59.60035706,27.86249924,737.2142944,3,481.3928528,3,0,0.033692,0.033692,2.748360379,0.11524,1969.042,69.97058,26,51.80162048,46.08730316,28.44249725,17.03038406,17,58.22797012,94.91333771,118.7269516,18.84350014,1004.200012,30.10000038,653.5926514,112.7712708,3.642951012,484.4603882,78.811409,1,2
2021-09-16 09:50 +08:00,162.1666718,53.38333511,59.54166794,27.87700081,695.0133057,3,478.5,5,0,0.033691,0.033691,2.96369111,0.11523,1928.974,72.02793,26,53.04813766,47.17372131,29.38427925,17.03038406,17,61.90868759,94.91333771,118.7026215,18.7428894,1004.200012,30.3967495,467.772522,89.09911346,1.369350076,486.0762634,77.5,1,2
2021-09-16 09:55 +08:00,163.8999939,53.23333359,59.60033417,27.86766624,678.3233032,3.033333302,472.8333435,3,0,0.033691,0.033203,2.804382614,0.11328,1937.949,71.96252,26,53.6609993,47.17731094,29.38434219,16.87984848,17,61.54547882,94.91333771,120.9006577,18.74521637,1004.101624,30.70000076,694.3659668,104.7106171,1.69803679,486.4693298,74.53108215,1,2
2021-09-16 10:00 +08:00,164.3000031,54.65000153,59.58100128,27.85666656,708.5,2.966666698,470.1333313,4,0,0.033692,0.033692,3.068918563,0.11524,1953.76,71.96252,26,50.43498993,44.76893234,28.93733978,17.2302742,17,56.72229004,94.91333771,120.9006577,18.5187912,1004.200012,30.69838524,344.1453247,109.428215,1.869341969,488.8522339,75.39031219,1,2
2021-09-16 10:05 +08:00,165.8620758,55.25862122,59.63586044,27.8368969,813.2344971,3.103448391,472.3103333,3,0.016724,0.033691,0.067871,2.652808525,0.10547,1932.242,71.81493,26,49.26415253,43.15051651,27.7156353,16.89873123,17,52.34998703,94.91333771,122.8642731,18.63773346,1004.200012,30.60165405,443.0495911,111.7123795,1.852314591,487.5054932,76.29008484,1,3
2021-09-16 10:10 +08:00,167.8000031,55.39666748,59.6570015,27.81500053,730.6599731,3.133333445,464.7000122,3,0.016601,0.033692,0.067382,2.266071826,0.10546,1919.134,72.98275,26,49.33926773,43.05562592,27.08111191,16.75745392,17,50.68191528,94.91333771,120.9061661,18.76041412,1004.200012,30.49836731,309.3305359,109.5053406,1.837877393,486.1160583,75.90163422,1,3
2021-09-16 10:15 +08:00,170.4193573,55.31935501,59.61128998,27.82774162,556.2741699,3.290322542,460.612915,2,0.016724,0.033691,0.067872,2.089405387,0.10547,1949.313,72.98275,26,48.82423019,43.03295898,27.08111191,16.90162468,17,49.00380707,94.91333771,120.9061661,18.62394524,1004.301636,30.39835358,775.4060059,97.2806778,2.746586323,483.539917,76.98353577,1,3
2021-09-16 10:20 +08:00,173.6999969,56.38666534,59.42200089,27.89333344,481.9833374,3,460.2666626,2,0.016602,0.033691,0.067382,2.934434558,0.10547,1924.06,72.98275,26,49.30872345,43.03295898,26.86727715,17.0489006,17,49.19108582,94.91333771,120.9061661,18.72575188,1004.398376,30.90163612,299.3456116,100.283226,1.584887266,487.0810242,74.57709503,1,3
2021-09-16 10:25 +08:00,177.8000031,56.27999878,59.42399979,27.87433243,457.7866516,3.133333445,460.9333191,2,0.016723,0.033692,0.067871,2.191637969,0.10547,1936.728,74.0606,26,52.3431015,46.5132637,26.86727715,17.04472923,17,48.52030182,94.91333771,120.9061661,18.85054779,1004.301636,31,629.7417603,147.5027466,2.113791227,487.2823486,75.19670105,1,3
2021-09-16 10:30 +08:00,181.6999969,56.64333344,59.80633163,27.76600075,428.1233215,3.233333349,461.9666748,3,0.016724,0.033691,0.067872,2.803316757,0.10547,1951.335,74.0606,26,51.66022491,45.98353195,28.41632271,17.20883179,17,56.40045929,94.91333771,116.9038162,18.73484993,1004.400024,31.00163078,430.3574829,98.17389679,2.650000095,488.6785278,73.30489349,1,3
2021-09-16 10:35 +08:00,167.4285736,55.00357056,60.71785736,27.85214233,404.7642822,2.857142925,455.0714417,2,0.016601,0.033203,0.067382,3.515155042,0.10351,1952.144,74.0606,26,52.14725876,46.00123596,29.40007973,17.05752945,17,61.64042282,94.91333771,118.9333115,18.84911156,1004.400024,30.79999924,523.6312256,83.27230072,1.240188479,485.3353577,75.41150665,1,3
2021-09-16 10:40 +08:00,188.0333405,55.52666855,61.88199997,27.94000053,388.1733398,2.733333349,457.2000122,2,0.016724,0.033692,0.067871,2.517485473,0.10547,1950.123,72.15559,26,52.14725876,46.00123596,29.79901695,17.05752945,17,61.64262009,94.91333771,120.9314117,18.84911156,1004.400024,30.89999962,569.2489624,98.63224792,1.073143959,487.4562683,73.52612305,1,3
2021-09-16 10:45 +08:00,200.6666718,54.9766655,61.66633224,28.0423336,367.9066772,2.666666746,459.4333191,3,0.016602,0.033691,0.067383,2.826431092,0.10547,1938.356,71.81989,26,48.52899933,42.30873489,28.9009037,16.91334724,17,58.31880951,94.91333771,120.9314117,18.61917305,1004.400024,31.00164795,727.8846436,118.1818771,3.653022528,487.6723022,73.10659027,1,3
2021-09-16 10:50 +08:00,207.8000031,54.97000122,61.45266724,28.12199974,355.5133362,2.733333349,462.7333374,2,0.016723,0.033692,0.067871,2.862306827,0.10547,1950.527,72.8372,26,47.66710663,41.20357513,27.55060577,16.91599464,17,50.06019211,94.91333771,122.9648056,18.74924278,1004.299988,31.20000076,909.6687622,103.9228363,3.182446718,488.3049622,73.90000153,1,3
2021-09-16 10:55 +08:00,211.0689697,55.03103638,61.41896439,28.15689659,347.4758606,2.724138021,465.0689697,3,0.016602,0.033691,0.067383,2.655693649,0.10547,1937.949,72.8372,26,46.16858292,40.05593872,27.07050514,16.91599464,17,50.29981995,94.91333771,120.9812012,18.74924278,1004.398376,31.20000076,269.7828369,112.6125336,2.597115755,488.4818726,73.09510803,1,3
2021-09-16 11:00 +08:00,213.1333313,55.04666519,61.30400085,28.22566605,343.4866638,2.766666651,466.3666687,2,0.016723,0.033691,0.067871,2.306353205,0.10547,1948.909,72.8372,26,47.1031456,41.11151505,27.07050514,17.06845093,17,49.68280029,94.91333771,120.9812012,18.85466003,1004.299988,31.39676666,1025.099243,99.08591461,1.916097045,490.4294434,73.62101746,1,3
2021-09-16 11:05 +08:00,217.1999969,54.79999924,61.4343338,28.20833397,337.8966675,2.966666698,474.5,2,0.016724,0.050782,0.033692,2.787049938,0.12305,1948.504,74.24583,26,50.78607941,44.73162842,27.59254646,17.21967125,17,55.763237,94.91333771,118.8529816,18.98529434,1004.299988,31.89999962,987.277832,95.03066254,1.483551979,490.2810669,70.52645111,1,3
2021-09-16 11:10 +08:00,218.3999939,55.02000046,61.52999878,28.22966576,332.8200073,2.900000095,471.7666626,3,0.016724,0.050293,0.033691,2.831570356,0.125,1947.289,72.71083,26,48.31858444,42.64080811,28.85679817,16.90979195,17,60.03139496,94.91333771,118.8529816,18.7550087,1004.099976,32.19514465,1015.579224,129.2177277,2.921584606,494.4598694,70.02912903,1,3
2021-09-16 11:15 +08:00,218.4666595,54.9366684,61.63600159,28.24166679,331.3533325,2.733333349,475.6333313,3,0.016845,0.050781,0.033203,2.981989893,0.12304,1942.422,71.68037,26,50.8985405,44.75320053,29.28652954,16.9019413,17,62.59454727,94.91333771,118.8529816,18.99112129,1004.099976,32.39668655,991.9668579,179.8129578,0.286069185,496.4353333,70.01656342,1,3
2021-09-16 11:20 +08:00,216.6999969,54.78666687,61.67766571,28.27599907,330.5933228,2.700000048,477.2666626,1,0.016724,0.050293,0.033692,2.767052002,0.125,1947.289,72.62937,26,48.65297318,42.42918396,29.28652954,16.8994751,17,60.29371643,94.91333771,120.8378754,18.77328682,1004.099976,33.09676743,972.3555908,103.8138962,1.131293058,496.7140808,65.99030304,1,3
2021-09-16 11:25 +08:00,200.8928528,54.54285812,61.72857285,28.30821419,330.3143005,2.857142925,478.5,3,0.016724,0.050781,0.033691,3.066153948,0.12305,1942.422,72.62937,26,49.24219513,43.52845383,28.86042786,17.04841995,17,57.58013916,94.91333771,120.8378754,18.87982178,1004.099976,32.90325546,546.3180542,98.9527359,1.885038614,498.1040955,66.06909943,1,3
2021-09-16 11:30 +08:00,206.6666718,55.37666702,61.8370018,28.32699966,331.063324,2.933333397,486.2666626,2,0.016723,0.050293,0.033691,3.414749202,0.125,1939.983,72.49069,26,46.51605225,41.06845093,28.12398338,16.90009308,17,54.1321907,94.91333771,120.8378754,18.66848755,1003.900024,32.90000153,1035.097656,78.86839294,3.317173243,500.0672607,65.19999695,1,3
2021-09-16 11:35 +08:00,210.1000061,55.34999847,61.97133255,28.33433342,332.2433472,2.766666651,482.7666626,2,0.016724,0.050781,0.033204,2.419932365,0.12305,1954.971,72.20805,26,50.06053925,43.44351196,27.67321014,16.91109848,17,53.4424057,94.91333771,120.8378754,19.00676727,1003.900024,32.39836884,486.9384766,218.4660034,0.426737785,498.4510498,68.81958008,1,3
2021-09-16 11:40 +08:00,206.7666626,55.24000168,62.10766602,28.3706665,331.0599976,3.700000048,489.4666748,1,0.016724,0.050293,0.033691,2.898134958,0.12304,1932.65,73.36552,26,47.451931,40.99216843,27.67321014,16.89859962,17,53.21701431,94.91333771,120.8378754,18.72391701,1003.700012,32.39836502,916.7113037,340.3999023,0.391450018,497.1011658,69,1,3
2021-09-16 11:45 +08:00,203.9666595,55.12666702,62.08666611,28.40800095,330.7900085,3.233333349,499.6000061,1,0.016845,0.050781,0.033691,2.547435472,0.125,1933.466,73.36552,26,50.27454376,44.22455978,28.28931999,17.19858932,17,56.96411514,94.91333771,118.854187,18.94911957,1003.700012,32.20000076,1152.16272,116.7319107,3.532165527,494.3157349,69.19351196,1,3
2021-09-16 11:50 +08:00,200.1379242,54.98275757,62.20517349,28.4179306,331.0103455,3.137931108,499.758606,5,0.016724,0.050293,0.033692,2.503491921,0.12305,1937.542,73.57238,26,51.66288376,45.27700424,29.4091053,17.04497528,17,61.17785263,94.91333771,118.8187866,18.9510479,1003.599976,32.20323563,1128.822144,121.1096954,3.386974573,493.0800171,67.51454926,1,1
2021-09-16 11:55 +08:00,198.5333405,54.85333252,62.25400162,28.44433403,331.1466675,3.166666746,501.7000122,3,0.016724,0.050782,0.033203,2.467805291,0.125,1933.466,73.57238,26,51.34197617,45.27700424,29.61560631,17.04245186,17,64.30217743,94.91333771,118.8187866,18.84561157,1003.599976,32.20000076,266.6174622,122.8350677,2.468855619,491.4905701,68.49337006,1,1
2021-09-16 12:00 +08:00,194.8333282,54.81999969,62.36899948,28.45199966,331.0966797,3.700000048,502.0666809,1,0.016723,0.050293,0.033691,2.926204566,0.12305,1941.203,72.35925,26,49.55080795,43.14743423,30.09099197,16.89603043,17,66.2252655,94.91333771,118.8187866,18.84561157,1003.599976,31.99837112,1133.592651,141.4941254,1.316803098,492.1097412,69.39674377,0,0
2021-09-16 12:05 +08:00,193.1999969,54.70666504,62.54399872,28.43333244,328.793335,5.833333492,501.8666687,1,0.016724,0.033691,0.050293,2.336530256,0.12304,1941.203,72.35925,26,51.85913467,46.33440018,30.09099197,17.04792595,17,64.8060379,94.91333771,118.8187866,18.97454262,1003.599976,31.79999924,485.9515076,117.7803879,3.74692893,491.4707947,69.60323334,1,1
2021-09-16 12:10 +08:00,194.0333405,54.7733345,62.59266663,28.46299934,328.6666565,3.666666746,500.0333252,1,0.016846,0.033691,0.050293,2.604654991,0.12305,1941.203,72.35925,26,50.61880493,43.89294434,28.93273735,16.89699173,17,59.35686493,94.91333771,122.8085938,18.87075996,1003.599976,31.79999924,1132.272217,117.8400955,0.448280215,490.8743286,68.80490875,1,1
2021-09-16 12:15 +08:00,192.7333374,54.63000107,62.79733276,28.43000031,328.0299988,4.133333206,505.0333252,1,0.016723,0.033692,0.049805,2.476394905,0.12305,1941.203,72.35925,26,50.37445068,44.85958099,28.47367287,17.21881294,17,56.58345413,94.91333771,120.7577591,18.82099915,1003.400024,32.89838028,303.1583252,104.489502,1.582549572,494.2333984,64.7064743,1,1
2021-09-16 12:20 +08:00,174.3571472,54.90714264,63.16428757,28.35178566,328.3714294,3.25,507,1,0.016724,0.033691,0.050293,2.352053634,0.12304,1941.203,72.35925,26,50.39282608,43.86470795,28.91256905,17.0629425,17,60.2875061,94.91333771,118.7503433,18.93094063,1003.299988,32.60163498,1064.425293,111.1664658,1.011083245,493.3125305,66.68527222,1,1
2021-09-16 12:25 +08:00,187.0666656,55.42666626,63.46300125,28.32433319,329.0266724,3.299999952,506.0333252,2,0.016723,0.033692,0.050293,2.490925379,0.12305,1941.203,72.35925,26,50.17382813,44.02487564,29.40184212,16.9118824,17,61.69509888,94.91333771,120.7494507,18.83018112,1003.101624,32.50326538,1098.591797,113.5771637,3.101469278,496.6419373,64.20979309,1,1
2021-09-16 12:30 +08:00,181.4333344,54.93999863,63.4659996,28.34700012,329.063324,3.266666651,508.7333374,1,0.016846,0.033691,0.050293,2.507901618,0.12305,1941.203,72.35925,26,49.11956406,43.63553619,28.95983315,17.06155968,17,58.58187866,94.91333771,120.7831879,18.83629227,1003.099976,32.30163574,1071.950928,107.5427399,4.840000153,492.9127197,63.79508972,1,1
2021-09-16 12:35 +08:00,178.3999939,54.73333359,63.48500061,28.38199997,327.9966736,2.866666555,505.3666687,1,0.016724,0.033203,0.049804,2.560094351,0.12304,1941.203,72.35925,26,49.90776062,43.6539917,28.95983315,17.06155968,17,58.57925797,94.91333771,120.7831879,18.93929291,1003.099976,32.40000153,481.5811768,110.4738007,3.415942907,491.6903687,64.00649261,1,1
2021-09-16 12:40 +08:00,174.620697,55.05172348,63.73896408,28.33965492,327.8275757,3.275861979,507.7241516,1,0.016723,0.033692,0.050293,2.024454129,0.12305,1941.203,72.35925,26,46.7458992,40.70317078,28.95983315,16.90779686,17,59.05235672,94.91333771,120.7831879,18.67933655,1002.902466,32.29999924,637.7315063,100.803421,2.257013559,490.3432922,65.18643188,1,1
2021-09-16 12:45 +08:00,172.2666626,53.33333206,63.6186676,28.42499924,327.7166748,3.733333349,509.7000122,3,0.016724,0.033691,0.050293,2.711139164,0.12305,1941.203,72.35925,26,50.21240616,44.77296066,29.16828346,17.07061195,17,58.48363495,94.91333771,118.8030853,18.9190731,1002.900024,32.10162354,403.0730896,114.4861679,3.457638979,490.3405457,65.20487213,1,1
2021-09-16 12:50 +08:00,173.6333313,50.39666748,63.08499908,28.65500069,328.4100037,3.166666746,514.4333496,2,0.016846,0.033691,0.050293,2.755522447,0.12305,1941.203,72.35925,26,49.00514221,43.59878922,29.69150352,16.92118835,17,63.29816818,94.91333771,118.8030853,18.81664085,1003.096741,31.90161705,384.0323486,122.9062347,2.977736712,489.0946655,66.01131439,0,0
2021-09-16 12:55 +08:00,158.8666687,51.27666855,62.61333466,28.88466644,152.3066711,2.966666698,512,3,0.016723,0.033692,0.049805,2.698676277,0.12304,1941.203,72.35925,26,47.58221054,41.44214249,29.69150352,16.92118835,17,62.49468613,94.91333771,120.8200607,18.81664085,1002.900024,32.1983757,396.1463623,111.9992218,3.0833323,491.4541931,64.5,1,3
2021-09-16 13:00 +08:00,149.1666718,50.13000107,62.22833252,29.01566696,0,3.400000095,513.5333252,6,0.016724,0.033691,0.050293,2.789755918,0.12305,1941.203,72.35925,26,49.32476044,43.67305374,29.49390221,17.07515144,17,60.7968483,94.91333771,120.8200607,18.93882942,1002.900024,31.80162239,458.9350586,117.6812134,4.043930054,490.4681396,65.52110291,1,2
2021-09-16 13:05 +08:00,143.7666626,49.73333359,62.07033157,29.0909996,0,3.166666746,518.9000244,6,0.016846,0.016602,0.050781,2.233478103,0.12305,1944.451,71.90797,26,49.80236816,43.74787903,29.2600956,16.92269897,17,62.84641266,94.91333771,120.853157,18.93882942,1002.900024,31.50081825,284.1390991,95.04009247,2.256218195,488.4721985,67.6991806,1,3
2021-09-16 13:10 +08:00,129.4285736,49.60357285,61.70500183,29.22678566,0,3.107142925,520.1071167,4,0.016845,0.01709,0.05127,2.939537775,0.12304,1948.504,72.13829,26,47.00952148,40.4366188,29.50698471,16.92018318,17,61.23396301,94.91333771,120.8583984,18.71725082,1002.903259,29.79999924,374.5788574,164.756546,2.543852568,483.5487671,76.68055725,1,5
2021-09-16 13:15 +08:00,138.3666687,49.76333237,61.63233185,29.28000069,0,3.166666746,509.2333374,4,0.016846,0.016601,0.050781,2.932038974,0.12305,1955.374,73.23947,26,48.10490799,42.60998917,29.27017593,17.07418442,17,60.65691376,94.91333771,120.8583984,18.83174133,1002.60321,29.89676094,1137.716919,126.9567719,5.162097454,482.2746582,70.94049835,1,4
2021-09-16 13:20 +08:00,139.9333344,50.23333359,61.24499893,29.43833351,0,3.266666651,511.9666748,5,0.016846,0.016602,0.05127,2.489880354,0.12305,1930.608,71.96831,26,44.7170105,39.02004623,29.26534081,16.90825653,17,60.06933975,94.91333771,118.8436203,18.70296478,1002.601624,29.69837189,1251.211304,128.6023102,3.619999886,483.4677124,72.70487976,1,4
2021-09-16 13:25 +08:00,140.6999969,50.04333496,61.33399963,29.4173336,0,3.333333254,507.5,5,0.016846,0.01709,0.050781,2.088275574,0.12304,1962.22,72.54761,26,48.22064972,42.33119965,29.26534081,17.04864502,17,58.98303986,94.91333771,120.7283859,18.93804741,1002.599976,29.70000076,1093.438965,139.3503571,2.075083494,484.6637573,71.69514465,1,4
2021-09-16 13:30 +08:00,142.7666626,49.82333374,61.56299973,29.32699966,0,3.200000048,506.7999878,5,0.016845,0.016601,0.051269,2.253527231,0.12305,1937.542,72.54761,26,46.18432617,40.87805176,28.88412094,17.03870392,17,58.60892487,94.91333771,120.7283859,18.72643852,1002.601624,29.59837151,1138.18103,127.3065796,4.4155159,483.6969604,74.89348602,1,5
2021-09-16 13:35 +08:00,142.1379242,49.88620758,61.59724045,29.32655144,0,3,506.8965454,4,0.016724,0.016602,0.050782,2.240311586,0.12109,1956.584,73.57527,26,46.81088638,40.89470673,28.88412094,17.04116058,17,57.95281601,94.91333771,120.7283859,18.82509995,1002.700012,29.50323296,1176.695068,148.6699219,1.163900614,484.4967346,76.90161896,1,5
2021-09-16 13:40 +08:00,143.2333374,49.84000015,61.65999985,29.31233406,0,3.200000048,507.4333191,6,0.016846,0.01709,0.050781,2.731677886,0.12305,1930.2,72.44504,26,49.46604919,44.01153564,28.88412094,17.04116058,17,56.27978516,94.91333771,120.7283859,18.9288044,1002.599976,30.00163078,483.619812,105.299118,4.248795986,485.670105,75.41304779,1,5
2021-09-16 13:45 +08:00,144.0666656,49.9066658,61.66533279,29.32999992,0,3.099999905,507.9333191,4,0.016845,0.016601,0.051269,2.299512067,0.12305,1952.952,73.52506,26,50.08125687,44.11147308,29.54738045,17.03003693,17,61.76918411,94.91333771,118.6916504,18.83124161,1002.700012,29.69838524,507.660553,119.7203674,4.526034832,483.3103638,77.71292877,1,4
2021-09-16 13:50 +08:00,145.8000031,50.07333374,61.74966812,29.28333282,0,3.133333445,513.833313,7,0.016846,0.016602,0.050782,2.413489638,0.12304,1950.123,73.68205,26,47.30008698,41.62939835,30.21545219,16.87687302,17,65.61053467,94.91333771,118.6916504,18.72229004,1002.700012,29.39999962,573.2424927,106.3443375,2.133324623,483.4775391,71.82263184,1,3
2021-09-16 13:55 +08:00,147.6999969,49.68333435,61.72299957,29.29633331,0,3,505.7999878,6,0.016846,0.01709,0.051269,2.178850594,0.12305,1956.181,73.68205,26,46.80882263,40.51716614,30.43817711,16.87687302,17,65.92995453,94.91333771,120.6993408,18.72229004,1002.599976,29.60000038,382.4367371,138.2408142,3.808072329,481.3015137,71.29669189,1,3
2021-09-16 14:00 +08:00,137.6071472,49.34999847,61.69142914,29.31500053,0,3.035714388,500.9642944,7,0.016845,0.016601,0.050781,2.171015248,0.12305,1928.565,73.03465,26,47.1313324,41.5669632,30.43817711,17.02733231,17,67.99702454,94.91333771,120.7331619,18.8274765,1002.301636,29.10000038,448.0290527,109.4533081,1.980222821,482.2845764,75.8918457,1,3
2021-09-16 14:05 +08:00,148.5666656,49.68333435,61.88000107,29.23900032,0,2.966666698,510.3666687,6,0.016846,0.033692,0.050782,2.575856461,0.125,1947.289,73.19897,26,50.12968063,44.17328262,30.16059685,17.02067757,17,63.75091934,94.91333771,120.7234955,18.93478966,1002.299988,29.19838142,981.6191406,142.5440979,2.8252244,481.288269,78.29190826,1,4
2021-09-16 14:10 +08:00,152.9666595,49.86999893,61.9383316,29.20299911,0,3.033333302,516.8666382,6,0.016846,0.033691,0.050781,2.498495256,0.125,1914.607,73.19897,26,48.68318558,42.11391449,29.49835968,17.01486015,17,61.61964417,94.91333771,120.7234955,18.80440903,1002.099976,29.69837952,1180.967529,107.2804718,3.204811335,484.880188,77.19999695,1,4
2021-09-16 14:15 +08:00,155.7333374,49.52000046,62.09633255,29.18066597,0,3,509.7666626,4,0.016846,0.033203,0.050781,2.512553409,0.125,1933.874,71.30932,26,47.91405106,42.10468674,29.49835968,16.86381721,17,59.74147415,94.91333771,120.6383896,18.80440903,1001.900024,30.69673538,1193.146973,94.04244995,3.597714186,484.8866577,69.42612457,1,4
2021-09-16 14:20 +08:00,160.4333344,49.53333282,62.13299942,29.1420002,0,3.133333445,508.7000122,8,0.016845,0.033691,0.050293,2.152248863,0.125,1955.374,73.32851,26,46.93916321,41.09035873,29.49835968,16.86381721,17,61.64876556,94.91333771,120.6383896,18.80440903,1001.900024,30.60000038,970.7615967,321.464386,0.384324014,489.4847412,67.40488434,1,4
2021-09-16 14:25 +08:00,167,49.56206894,62.05517197,29.13965607,0,3.137931108,512.0344849,4,0.016846,0.033692,0.050781,2.328700965,0.125,1958.196,73.1507,26,47.10116196,41.09035873,29.49835968,17.0136776,17,61.40197754,94.91333771,120.6383896,18.80440903,1001.801575,30.49838638,635.8067627,95.63710785,3.275797129,489.2880249,68.80968475,1,4
2021-09-16 14:30 +08:00,167.1666718,49.49000168,62.18533325,29.10333252,0,3.099999905,515,7,0.016846,0.033691,0.050782,2.075800588,0.12695,1935.098,69.60321,26,49.76953888,43.30365372,29.49835968,17.00678825,17,61.13429642,94.91333771,120.6383896,18.90852547,1001.799988,29.9983654,695.600647,94.22850037,1.890459538,486.0796509,70.17874908,1,7
2021-09-16 14:35 +08:00,168.8666687,49.49666595,62.01800156,29.10333252,0,3.133333445,515.3666382,7,0.016723,0.033203,0.050781,2.137094533,0.125,1930.608,73.94763,26,48.60629654,42.25284958,29.67271423,17.00419235,17,63.26819229,94.91333771,118.6316528,18.80699539,1001.5,30.39999962,709.7399902,125.2198486,2.554059505,486.698822,69.09999847,1,9
2021-09-16 14:40 +08:00,168,49.52666855,61.96466827,29.10499954,0,3.200000048,515.7999878,5,0.016846,0.033692,0.050781,2.763954028,0.125,1951.74,73.70477,26,50.48339081,44.41976166,29.67271423,17.00419235,17,61.40313721,94.91333771,118.6316528,18.80699539,1001.601624,30.89999962,911.8533325,105.9511108,3.466757298,490.2908936,68.59348297,1,10
2021-09-16 14:45 +08:00,160.1666718,49.56666565,61.73300171,29.1439991,0,3.366666555,513.2333374,6,0.016846,0.033691,0.050781,2.220650006,0.125,1956.181,73.70477,26,50.33881378,44.41976166,30.31602669,17.00419235,17,67.05037689,94.91333771,118.6316528,18.80699539,1001.599976,30.69838333,987.7778931,85.81293488,2.189976215,488.7175903,70.80000305,1,10
2021-09-16 14:50 +08:00,160.2758636,49.54137802,61.78448105,29.16275787,0,3.206896544,512.9310303,4,0.016845,0.033692,0.050293,2.441675488,0.125,1942.422,72.9987,26,50.00341415,44.38080978,30.99700546,16.99264145,17,70.64238739,94.91333771,118.7036743,18.80699539,1001.403259,30.5,1010.323975,111.7457809,2.25259161,488.8883057,72.8757019,1,10
2021-09-16 14:55 +08:00,144.3103485,49.3103447,61.53068924,29.24620628,0,3.068965435,513.9655151,7,0.016846,0.033203,0.050782,2.712209315,0.125,1954.567,73.15429,26,49.49372482,43.31345367,30.79547501,16.99264145,17,67.03710938,94.91333771,120.9660492,18.80699539,1001.299988,31.49836922,981.1630859,132.6846924,3.2231493,489.9335632,68.6081543,1,12
2021-09-16 15:00 +08:00,156.7333374,49.60333252,61.34233475,29.29633331,0,3,508.4666748,8,0.016846,0.033691,0.050781,2.304138486,0.125,1947.694,74.51128,26,49.49372482,43.31345367,30.59046173,16.99264145,17,65.33344269,94.91333771,120.9660492,18.80699539,1001.398376,31.70000076,926.1783447,129.1844482,2.837943792,494.482666,66.41945648,1,11
2021-09-16 15:05 +08:00,157.4333344,49.52666855,61.29333496,29.29166603,0,2.866666555,512.7999878,7,0.016723,0.033692,0.050781,2.132266937,0.13477,1952.144,72.02938,26,50.73542023,45.3507309,30.80755043,16.99264145,17,70.25983429,94.91333771,121.0322037,18.90723801,1001.398376,31.69836807,900.0490112,131.459549,2.84073329,495.8297424,68.00816345,1,11
2021-09-16 15:10 +08:00,159.1999969,49.61333466,61.31800079,29.25666618,0,2.933333397,517.0999756,9,0.016724,0.033691,0.050781,2.265687775,0.13476,1938.356,73.21562,26,51.13466263,45.49534607,30.65500069,16.9860363,17,68.69792175,94.91333771,121.0663147,18.79152298,1001.299988,32,846.0650635,54.65286255,2.120161533,495.0923767,66.52276611,1,11
2021-09-16 15:15 +08:00,160.6000061,49.94666672,61.44800186,29.23133278,0,3,511.1666565,4,0.016846,0.033691,0.050293,2.807795506,0.13477,1946.884,73.88913,26,51.37327576,45.57139587,30.46863556,17.14478683,17,69.0131073,94.91333771,118.9331894,18.7903614,1001,32.00327682,843.0163574,97.88301849,0.55422771,496.4587708,68.47216034,1,10
2021-09-16 15:20 +08:00,158.7241364,49.46896362,61.35103607,29.26620674,0,3.068965435,513.1034546,9,0.016723,0.033692,0.050782,2.283217442,0.13476,1897.224,72.79638,26,53.60803223,48.02946854,30.92307663,17.14727592,17,68.07378387,94.91333771,118.8976746,18.89937401,1000.799988,31.30816269,396.7999878,157.0518341,2.972979784,493.7158203,70.9657135,1,10
2021-09-16 15:25 +08:00,159.5666656,49.30666733,61.42166519,29.23666573,0,2.933333397,515.4000244,5,0.016724,0.033691,0.050781,2.762191337,0.13477,1939.577,74.10222,26,52.47206879,47.11711121,30.75974464,17.14817238,17,68.5797348,94.91333771,120.8880463,18.74246597,1001.096741,31.30161858,126.1133728,98.24539948,2.874858856,490.5361938,70.79838562,1,11
2021-09-16 15:30 +08:00,156.6666718,49.41999817,61.38366699,29.24233246,0,2.900000095,514.7666626,5,0.016724,0.033692,0.050781,2.290621296,0.13477,1938.763,74.10222,26,52.50448227,47.15260696,30.75974464,17.00089264,17,69.84410858,94.91333771,118.8679352,18.87173843,1001.200012,31.20000076,93.14709473,92.70786285,2.466374159,486.3453064,71.10326385,1,11
2021-09-16 15:35 +08:00,160.1666718,49.85666656,61.23466492,29.29166603,0,2.766666651,503.9666748,8,0.016723,0.033203,0.050293,2.876714648,0.13281,1947.289,74.10222,26,52.50448227,47.15260696,30.75974464,17.00089264,17,65.29127502,94.91333771,118.8679352,18.87173843,1001.101624,30.39999962,95.96757507,107.6638184,2.210700512,483.7133789,75.09351349,1,11
2021-09-16 15:40 +08:00,162.6000061,49.58333206,61.19933319,29.27033424,0,2.833333254,500.2000122,8,0.016724,0.033691,0.050781,2.231210036,0.13476,1888.054,70.32019,26,53.1102829,47.33328247,30.96079826,17.00089264,17,69.69976807,94.91333771,118.8679352,18.87173843,1000.60321,29.79999924,109.9837036,115.6837006,2.986355305,481.8749084,77.9934845,1,9
2021-09-16 15:45 +08:00,157.4642792,49.0357132,61.32571411,29.23500061,0,3.035714388,504.1785583,6,0.016846,0.033692,0.050782,2.471952595,0.13477,1897.639,70.27699,26,53.55923843,47.37944794,30.96079826,17.00089264,17,68.92660522,94.91333771,118.8679352,18.7694664,1000.700012,29.79999924,113,97.08023071,1.533007264,479.0956421,78.59352875,1,10
2021-09-16 15:50 +08:00,169.1999969,49.61333466,61.28099823,29.21466637,0,3.066666603,507.3999939,7,0.016723,0.033691,0.050781,2.293752942,0.13476,1910.895,71.7169,26,53.21273804,47.37944794,30.16707993,17.00089264,17,64.66790009,94.91333771,122.8765564,18.7694664,1001.198364,29.60000038,138.7877502,108.3273392,1.711959243,477.7028198,78.59999847,1,10
2021-09-16 15:55 +08:00,166.4666595,49.39666748,61.17333221,29.25233269,0,3.066666603,508.2666626,7,0.016724,0.033691,0.050293,2.453692858,0.13477,1937.135,73.41747,26,49.62916946,43.59072876,28.73690796,16.85172653,17,54.80226898,94.91333771,120.9543228,18.5558567,1001.200012,29.60000038,217.6570587,92.57955933,1.666763902,478.5055542,78.29676819,1,10
2021-09-16 16:00 +08:00,164.5,49.61333466,61.15933228,29.22966576,0,2.966666698,510,7,0.016723,0.033692,0.050781,2.334773455,0.13477,1943.64,74.41079,26,48.6709938,42.46499252,28.51099205,17.00284958,17,55.61927032,94.91333771,120.9543228,18.66150856,1001.200012,29.60000038,212.7841797,88.10715485,1.32195735,480.2690735,78,1,10
2021-09-16 16:05 +08:00,161.1000061,49.62666702,61.25133514,29.19566727,0,3,510.0666809,5,0.016724,0.033691,0.050781,2.347422306,0.15234,1949.718,74.41079,26,48.64375687,42.51596451,28.51099205,17.00284958,17,57.37239838,94.91333771,120.9543228,18.7716465,1001.398376,29.70000076,123,105.9252548,3.595276117,479.5019836,77.61618042,1,10
2021-09-16 16:10 +08:00,158.8965454,49.74482727,61.31310272,29.13448334,0,3.068965435,504.7241516,6,0.016602,0.033203,0.050782,2.335034939,0.15234,1937.135,74.41079,26,48.82691956,42.95331573,28.71173859,17.13314819,17,58.57843781,94.91333771,120.9543228,18.69853401,1001.299988,29.50161552,103,116.9873428,2.083255529,478.2927856,78.485466,1,9
2021-09-16 16:15 +08:00,149.3666687,49.72000122,61.42666626,29.11700058,0,3,503.3666687,5,0.016723,0.033692,0.050293,2.050913222,0.15235,1961.818,76.32876,26,52.06634903,46.75095749,32.68846512,17.14075279,17,77.28929901,94.91333771,112.4265823,18.9261837,1001.200012,29.60000038,91.05593872,106.0353775,1.02655828,479.8627625,78.10559082,1,9
2021-09-16 16:20 +08:00,148.5333405,49.88000107,61.39966583,29.11700058,0,3.099999905,504.4333191,4,0.016602,0.033691,0.050781,2.422069518,0.15039,1956.181,70.20786,26,50.80442047,44.14213181,33.60554504,16.96880913,17,80.64266968,94.91333771,118.7955246,18.87795448,1001.200012,29.60000038,80.03236389,100.8262253,2.153041363,477.6938782,77.89514923,1,9
2021-09-16 16:25 +08:00,152.3333282,50.08000183,61.48333359,29.1079998,0,3.066666603,504.3999939,4,0.016724,0.033203,0.050781,2.450517034,0.15234,1945.668,74.53433,26,51.58585739,45.38002777,33.27021027,16.97039604,17,79.90479279,94.91333771,121.0194092,18.98870659,1001.299988,29.60000038,77.03262329,112.4559631,1.362170696,477.7127991,78.80000305,1,6
2021-09-16 16:30 +08:00,140.3333282,49.52666855,61.77566528,29.08866692,0,3.266666651,500.8999939,2,0.016723,0.033692,0.050781,2.425411305,0.15235,1954.567,75.26677,26,50.78009796,44.30446625,33.03089142,16.97039604,17,79.01720428,94.91333771,119.0046158,18.98870659,1001.299988,29.3016243,112.821312,100.6514053,1.826426268,477.8961792,78.20324707,1,6
2021-09-16 16:35 +08:00,125.6785736,49.15714264,61.89535904,29.08857155,0,3.642857075,498.7142944,6,0.016602,0.033691,0.050293,2.664269655,0.15234,1934.69,73.50382,26,52.18624496,46.3650322,33.03089142,17.13024521,17,80.41468048,94.91333771,119.0046158,19.02027321,1001.099976,29.39999962,303.9344788,128.2214813,1.996233344,479.8789063,77.29673004,1,5
2021-09-16 16:40 +08:00,139,48.95333481,61.9066658,29.07533264,0,3.166666746,501.8999939,4,0.016723,0.033203,0.050781,2.413270826,0.15234,1929.382,74.10459,26,48.1074791,42.6288681,31.29154778,16.97636414,17,69.19460297,94.91333771,123.0101395,18.7812767,1001.099976,29.89789581,492.0315552,108.3390121,3.678013086,480.8818359,75.20630646,1,6
2021-09-16 16:45 +08:00,144.6000061,49.27000046,61.70000076,29.08733368,0,3.133333445,501.0666809,4,0.016602,0.033692,0.050782,2.285001414,0.15235,1932.65,74.97421,26,51.43463898,44.81695557,30.84929276,16.97034073,17,65.30182648,94.91333771,121.0282745,19.00294304,1001.198425,30.20000076,464.0484924,112.6731796,2.050299406,483.1100769,73.51454926,1,5
2021-09-16 16:50 +08:00,155.1000061,49.37333298,61.49033356,29.1293335,0,3.133333445,502.1000061,5,0.016724,0.033691,0.050781,2.1140278,0.15039,1929.791,75.51199,26,50.49565506,44.97420502,31.17685127,17.28000259,17,72.29453278,94.91333771,119.0701981,18.89006615,1001.200012,30.60000038,427.2609558,130.6444244,2.830590248,489.2554321,69.03914642,1,5
2021-09-16 16:55 +08:00,162.8999939,49.16999817,61.16600037,29.16200066,0,2.833333254,491.6000061,4,0.016601,0.033203,0.050293,2.220796694,0.15234,1950.123,75.40246,26,47.44885635,41.21173096,31.4352169,16.98112106,17,72.74715424,94.91333771,119.0701981,18.78890419,1001.200012,30.99838066,198.2753296,112.0287323,1.094211102,489.6813354,67.3259201,1,6
2021-09-16 17:00 +08:00,162.1333313,49.54333496,61.40366745,29.13199997,0,3.366666555,495.5666809,6,0.016724,0.033692,0.050781,2.158103216,0.15234,1939.577,73.36951,26,48.94599915,42.70529556,31.18657494,16.98436165,17,69.48348236,94.91333771,121.070549,18.95469666,1001.200012,30.79999924,209,107.8635941,1.976359606,486.9087524,67.68691254,1,5
2021-09-16 17:05 +08:00,148.6896515,49.32069016,61.6544838,29.09965515,0,3.068965435,497.6896667,4,0.016723,0.016601,0.033203,2.06995605,0.13282,1938.356,74.48029,26,49.04976654,42.68605042,31.18657494,16.98645592,17,69.40493774,94.91333771,121.0047379,18.9617672,1001.099976,30.50162315,188.2596588,121.1448212,3.838214636,486.4859619,67.60811615,1,6
2021-09-16 17:10 +08:00,159.7333374,49.41666794,61.4956665,29.11499977,0,3.099999905,497.8333435,5,0.016724,0.01709,0.033692,1.95594064,0.13281,1937.542,74.48029,26,50.74553299,44.7268486,30.96399117,17.4597187,17,68.27658081,94.91333771,121.0047379,18.9824276,1001.200012,30.70000076,106.4526672,124.8898315,1.085196733,483.68396,67.99030304,1,6
2021-09-16 17:15 +08:00,144.6999969,49.76666641,61.64166641,29.06166649,0,3.200000048,499.5666809,5,0.016846,0.016601,0.033203,2.232997939,0.13086,1956.987,74.48029,26,48.41077423,42.31539917,30.55668831,16.96593666,17,67.98604584,94.91333771,121.0047379,18.85717201,1001.200012,30.5,270.0097351,107.9980774,2.705101967,482.5202026,69.24999237,1,6
2021-09-16 17:20 +08:00,142.0666656,49.24666595,61.59833145,29.07533264,0,3.200000048,498.2000122,5,0.016723,0.016602,0.033691,2.240321211,0.13281,1938.763,75.45201,26,48.41077423,42.31539917,30.35381126,16.96593666,17,66.55879211,94.91333771,121.0047379,18.85717201,1001.099976,30.40163803,306.4605408,106.6181107,2.925588131,484.8569946,71.78526306,1,6
2021-09-16 17:25 +08:00,137.9642792,48.8928566,61.26499939,29.10642815,0,3.035714388,493.1071472,4,0.016724,0.016602,0.033203,1.788887146,0.13281,1953.76,75.45201,26,50.90447998,44.58859253,30.35381126,17.11448288,17,63.11436081,94.91333771,121.0047379,18.95620155,1001.099976,30.39999962,293.1299744,97.91624451,1.312906265,487.2496338,71.99024963,1,6
2021-09-16 17:30 +08:00,140.8333282,49.25999832,61.56600189,29.05699921,0,2.966666698,491.9333191,6,0.016724,0.017089,0.033692,2.503313778,0.13282,1944.045,75.45201,26,48.48437119,42.19814682,30.35381126,16.8007431,17,64.9132309,94.91333771,118.9967728,18.82432556,1001.099976,30.39999962,231.1130524,81.40215302,3.256123781,487.4856567,70.07738495,1,6
2021-09-16 17:35 +08:00,142.8666687,49.13000107,61.62166595,29.04833412,0,2.933333397,496.2333374,4,0.016723,0.016602,0.033203,1.785103817,0.13086,1954.567,75.45201,26,47.75284576,42.16333771,30.56637383,17.10553169,17,67.90906525,94.91333771,118.9967728,18.69952011,1001.099976,30.39999962,224.0487823,95.71226501,3.720485926,485.2930603,70.87723541,1,6
2021-09-16 17:40 +08:00,139.8000031,49.76666641,61.58466721,29.05533409,0,3.066666603,492.5333252,5,0.016724,0.016602,0.033203,2.135332398,0.13281,1940.39,74.15915,26,50.07653427,43.56015015,30.56637383,16.96177292,17,68.65776825,94.91333771,118.9967728,18.95685387,1000.900024,30.39999962,218.021759,121.9226532,2.695222378,485.2962646,71.09564972,1,5
2021-09-16 17:45 +08:00,141.6666718,49.16333389,61.53366852,29.07799911,0,3,488.3999939,4,0.016846,0.016601,0.033691,2.323359669,0.13281,1923.24,75.23228,26,50.07653427,43.56015015,31.02504349,16.96177292,17,66.89224243,94.91333771,118.9967728,18.95685387,1000.900024,30.596735,190.0163269,92.39756012,1.847061038,486.5022888,71.40000153,1,5
2021-09-16 17:50 +08:00,134.4333344,49.28333282,61.62099838,29.02366638,0,2.866666555,487.4333191,4,0.016723,0.01709,0.033204,2.319442433,0.13281,1938.763,74.33566,26,48.53594971,42.55498123,31.02504349,16.96177292,17,68.48215485,94.91333771,118.9967728,18.8480854,1000.900024,30.80162239,163.1622925,136.799942,2.218315363,487.385498,69.40000153,1,4
2021-09-16 17:55 +08:00,145.2413788,49.06206894,61.72275925,29.0120697,0,3.034482718,485.3448181,4,0.016724,0.016602,0.033691,2.305199706,0.13086,1938.763,74.16485,26,51.4851532,46.027565,31.21388435,17.27764893,17,70.15175629,94.91333771,118.9967728,18.98659325,1000.900024,30.70000076,143.0326843,87.17729187,1.309019327,486.7250671,70.10163116,1,5
2021-09-16 18:00 +08:00,133.8000031,48.95333481,61.73099899,28.99500084,0,2.900000095,487.1000061,6,0.016723,0.016601,0.033203,2.600746904,0.13282,1961.818,75.29478,26,49.84116364,43.77061844,31.0152607,16.96190071,17,69.60261536,94.91333771,121.1000137,18.85470772,1000.903259,30.70000076,122.1624527,95.02111816,2.454494953,486.4924622,70.50487518,1,5
2021-09-16 18:05 +08:00,132.7333374,48.96333313,61.72200012,29.00166702,0,2.966666698,482.6000061,4,0.016724,0.102051,0.033692,2.399384818,0.08789,1940.39,74.24534,26,51.43254471,44.31250763,30.5696373,16.85667419,17,67.40163422,94.91333771,121.1347427,18.9323864,1000.900024,30.79999924,97.08180237,109.3177948,2.029672861,487.9017944,71.58690643,1,4
2021-09-16 18:10 +08:00,128.2333374,49.06999969,61.79166794,28.98200035,0,2.900000095,477.3999939,4,0.016602,0.102051,0.033691,1.948642205,0.08984,1935.098,74.67222,26,51.45562363,45.84409714,30.56583214,17.02338791,17,66.78771973,94.91333771,121.1347427,19.01827431,1000.900024,30.6983757,65.03249359,7.70614624,0.062419258,484.4868774,71.59999847,1,3
2021-09-16 18:15 +08:00,122.7666702,49.34000015,61.85300064,28.96699905,0,2.966666698,478.2000122,3,0.016723,0.10205,0.03418,3.35346293,0.08789,1915.431,73.98191,26,48.61032486,41.37569427,27.92075157,16.72395897,17,53.01639938,94.91333771,125.2441559,18.85507202,1001.099976,30.5,53.08180237,89.90100861,1.208671093,485.7092896,72.28691101,1,3
2021-09-16 18:20 +08:00,111.0357132,48.7142868,61.84321594,28.96928596,0,2.678571463,484.0357056,5,0.016602,0.102051,0.033691,3.237919498,0.08984,1929.382,73.98191,26,46.59469223,41.43324661,27.46393585,17.20384979,17,51.59852982,94.91333771,121.141922,18.76739693,1001.198364,30.00162888,24.01629448,102.309166,3.125498533,483.0809631,73.7902298,1,3
2021-09-16 18:25 +08:00,117.0999985,49.06999969,61.93000031,28.94333267,0,2.900000095,479.1333313,2,0.016723,0.102051,0.033691,3.445829223,0.08789,1975.841,70.65318,26,45.38461685,38.93272018,27.46393585,16.73029709,17,53.09347916,94.91333771,121.141922,18.76739883,1001.099976,29.89997482,19.99975014,88.90505219,1.910027504,479.6954346,74.59989929,1,3
2021-09-16 18:30 +08:00,108.6999969,49.11333466,62.03333282,28.9386673,0,2.866666555,486.0666809,7,0.016724,0.102539,0.033692,3.423971477,0.08985,1948.099,75.03681,26,45.00019836,39.11935806,27.46393585,17.04788971,17,51.97244644,94.91333771,121.1949539,18.6357708,1001.099976,29.79999924,16.01629448,73.38653564,1.171689749,478.0732422,74.79348755,1,3
2021-09-16 18:35 +08:00,108.8333359,49.34999847,62.01933289,28.95933342,0,2.900000095,487.6666565,4,0.016602,0.102051,0.033691,1.093441532,0.08789,1948.504,74.87329,26,7.836508274,0,27.46393585,22.9534893,17,52.64715958,94.91333771,119.150238,20.95348358,1001.099976,29.60000038,11.99975014,62.20375061,1.539964914,476.296875,75.40000153,1,1
2021-09-16 18:40 +08:00,114.5,49.0933342,62.01333237,28.99266624,0,2.766666651,483.2666626,4,0.016723,0.102051,0.033692,0,0.08789,1953.356,74.605,26,7.836508274,0,28.08554077,24.11133766,17,55.69102478,94.91333771,119.150238,24.75605774,1001.099976,29.5,9.016310692,110.2966156,2.771619081,475.4971924,76.69184113,1,1
2021-09-16 18:45 +08:00,109.2333298,49.04333496,62.04899979,29.00066757,0,2.933333397,485.0666809,4,0.016602,0.10205,0.034179,0,0.08984,93.14993,100,26,7.836508274,0,0.030182149,24.26338196,17,0,94.91333771,0,24.99042702,1001.200012,29.39999962,7,101.2950668,2.229868174,475.4744873,77.80000305,1,1
2021-09-16 18:50 +08:00,108,49.04482651,61.93999863,29.03344917,0,2.931034565,484.2069092,3,0.016724,0.102051,0.033692,0,0.08789,93.14993,100,26,7.836508274,0,0.030182149,23.96284866,17,0,94.91333771,0,24.86927986,1001.200012,29.29999924,4.499912739,49.69137955,1.089919567,474.4975281,78.15002441,1,1
2021-09-16 18:55 +08:00,111,49.26333237,61.9679985,29.02366638,0,2.866666555,483.2000122,3,0.016601,0.102051,0.033691,0,0.08985,93.14993,100,26,7.836508274,0,0.030182149,23.81284332,17,0,94.91333771,0,24.65135574,1001.299988,29.29999924,3,91.10358429,1.469902754,474.6845398,78.30000305,1,1
2021-09-16 19:00 +08:00,101.0999985,49.04999924,62.08200073,29.01499939,0,2.933333397,481.8999939,5,0.016724,0.102051,0.033692,0,0.08789,62.79808,100,26,7.836508274,0,0.030182149,23.81284332,17,0,94.91333771,0,24.65135574,1001.400024,29.29999924,1.499925017,93.6506958,1.925002217,473.6946411,79,1,1
2021-09-16 19:05 +08:00,99.06666565,49.26666641,62.08599854,29.02266693,0,2.933333397,482.5,4,0.033813,0.084472,0.033203,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,23.81284332,17,0,94.91333771,0,24.55190659,1001.400024,29.20000076,0,75.99948883,1.649925113,473.3111267,79.30003357,1,1
2021-09-16 19:10 +08:00,89.5357132,49.0357132,62.125,29.00714302,0,3,482.6428528,5,0.033814,0.084473,0.033691,0,0.01562,122.422,100,26,7.836508274,0,0.030182149,23.81284332,17,0,94.91333771,0,24.55190659,1001.599976,29.10000038,0,85.16663361,1.734670162,475.0682678,80.29677582,1,1
2021-09-16 19:15 +08:00,98.53333282,49.17666626,62.06299973,29.00933266,0,3.066666603,479.7333374,5,0.033935,0.084473,0.033203,0,0.01758,128.7048,100,26,7.836508274,0,0.030182149,23.81284332,17,0,94.91333771,0,24.65296173,1001.599976,29,0,91.10232544,0.860053599,474.0782166,81.50003815,1,1
2021-09-16 19:20 +08:00,103.6666641,49.0633316,62.07466507,29.01633263,0,3.133333445,477.3666687,4,0.033814,0.084472,0.033692,0,0.01758,134.6948,100,26,7.836508274,0,0.030182149,23.96148491,17,0,94.91333771,0,24.75560951,1001.700012,28.89999962,0,103.2142258,1.307606339,473.0917358,81.80000305,1,1
2021-09-16 19:25 +08:00,106.8666687,49.00999832,62.0929985,29.0316658,0,3.066666603,476.2999878,3,0.033813,0.084473,0.033203,0,0.01562,128.7048,100,26,7.836508274,0,0.030182149,24.10902214,17,0,94.91333771,0,24.75729752,1001.700012,28.89999008,0,99.3978653,1.879880071,471.9217834,82.30002594,1,1
2021-09-16 19:30 +08:00,103.0999985,49.09666824,62.13199997,29.03033257,0,3.533333302,473.2666626,7,0.033814,0.084961,0.033691,0,0.01758,115.8025,100,26,7.836508274,0,0.030182149,24.11148643,17,0,94.91333771,0,24.85693932,1001.700012,28.79999924,0,97.2666626,0.481951237,472.4984436,82.79512787,1,1
2021-09-16 19:35 +08:00,100.4000015,49.0633316,62.0826683,29.06166649,0,3.266666651,473.3666687,5,0.033813,0.084473,0.033203,0,0.01758,115.8025,100,26,7.836508274,0,0.030182149,24.26011467,17,0,94.91333771,0,24.95824432,1001.700012,28.79999924,0,103.4999542,3.579991817,471.7217407,83.09999847,1,2
2021-09-16 19:40 +08:00,104.3448257,48.95862198,61.99793243,29.10034561,0,3.896551609,475.758606,6,0.033814,0.084472,0.033203,0,0.01562,108.777,100,26,7.836508274,0,0.030182149,24.26011467,17,0,94.91333771,0,24.95824432,1001.900024,28.79999924,0,111.4467697,2.373884916,471.8922119,83.00325775,1,2
