timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-16 19:45 +08:00,106.6333313,49.29000092,61.9640007,29.12400055,0,4.400000095,478.7000122,2,0.033935,0.084473,0.033692,0,0.01758,128.7048,100,26,7.836508274,0,0.030182149,24.26011467,17,0,94.91333771,0,25.05960464,1001.900024,28.79999924,0,81.00335693,1.969970703,471.7116089,82.79994965,1,2
2021-09-16 19:50 +08:00,108.3666687,48.89333344,61.93133163,29.13599968,0,3.333333254,476.2999878,5,0.033814,0.084473,0.033203,0,0.01758,108.777,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.05960464,1002.099976,28.79999924,0,95.34716034,2.344470739,472.8885193,81.80000305,1,2
2021-09-16 19:55 +08:00,107.7741928,49.27096939,61.9164505,29.15451622,0,3.548387051,478.8064575,3,0.033813,0.084472,0.033691,0,0.01563,108.777,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.15985107,1002.200012,28.79999924,0,122.3988495,2.140205145,473.0562134,81.90000153,1,2
2021-09-16 20:00 +08:00,100.8214264,48.97857285,62.05142975,29.10750008,0,3,478.5357056,4,0.033814,0.084473,0.033203,0,0.01757,122.422,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.15985107,1002.200012,28.79999924,0,96.63012695,2.077290535,471.5087891,82.29837036,1,2
2021-09-16 20:05 +08:00,101.0666656,49.10333252,62.09799957,29.10033417,0,2.799999952,473.2666626,2,0.033447,0.085449,0.033692,0,0.01758,122.422,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.15985107,1002.200012,28.79999924,0,54.11327362,1.280259967,471.1022034,82.69994354,1,2
2021-09-16 20:10 +08:00,102.0999985,49.44666672,62.11733246,29.09199905,0,3.466666698,472.4666748,2,0.033569,0.085449,0.033691,0,0.01563,128.7048,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.15985107,1002.200012,28.60000038,0,90.49954987,1.860000014,472.0921021,83.1934433,1,2
2021-09-16 20:15 +08:00,97.5,49.11999893,62.18399811,29.07766724,0,3.166666746,470.6000061,3,0.033447,0.08545,0.033203,0,0.01757,115.8025,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.15985107,1002.400024,28.60000038,0,95.30111694,1.79998827,471.0990295,83.30000305,1,2
2021-09-16 20:20 +08:00,95.83333588,49.28666687,62.2519989,29.05366707,0,2.866666555,476.3999939,3,0.03357,0.085449,0.033692,0,0.01758,122.422,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.15985107,1002.400024,28.60000038,0,70.91363525,1.011316895,472.6854248,83.40000153,1,2
2021-09-16 20:25 +08:00,94.3666687,49.04333496,62.18266678,29.08233261,0,2.833333254,471.6666565,3,0.033447,0.085449,0.033691,0,0.01563,101.2654,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.26043892,1002.599976,28.60000038,0,82.24056244,0.748962045,471.5119019,83.19999695,1,2
2021-09-16 20:30 +08:00,89.06666565,49.25,62.13299942,29.12433243,0,3.266666651,473.4666748,3,0.033569,0.085449,0.033692,0,0.01758,108.777,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.26043892,1002.599976,28.60000038,0,96.48719788,1.063920617,472.4657593,83,0,0
2021-09-16 20:35 +08:00,89.79310608,49.19310379,62.1158638,29.17310333,0,3.103448391,472.9310303,4,0.033448,0.084961,0.033203,0,0.01757,93.14993,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.26043892,1002.599976,28.60000038,0,68.60395813,0.690067947,471.495636,83.5,0,0
2021-09-16 20:40 +08:00,93.1333313,49.15333176,62.14066696,29.21333313,0,2.966666698,469.6666565,2,0.033447,0.085449,0.033691,0,0.01563,101.2654,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.26043892,1002.700012,28.50161934,0,95.6958847,1.182224274,471.3312683,83.80000305,0,0
2021-09-16 20:45 +08:00,94.3666687,49.66999817,62.14233398,29.22933388,0,2.933333397,468.7000122,3,0.033569,0.08545,0.033692,0,0.01758,93.14993,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.26043892,1002.700012,28.5,0,110.1631317,3.503663063,458.2967224,83.99674225,0,0
2021-09-16 20:50 +08:00,96.33333588,49.36666489,62.19333267,29.22866631,0,2.766666651,465.1000061,4,0.033448,0.085449,0.033691,0,0.01758,101.2654,100,26,7.836508274,0,0.030182149,24.40902519,17,0,94.91333771,0,25.26043892,1002.900024,28.5,0,102.6756821,1.267509222,471.5053406,83.69999695,1,1
2021-09-16 20:55 +08:00,91.9642868,49.42499924,62.23464203,29.21500015,0,2.535714388,466.8571472,3,0.033569,0.085449,0.033203,0,0.01562,93.14993,100,26,7.836508274,0,0.030182149,24.5579052,17,0,94.91333771,0,25.36081886,1002.900024,28.5,0,69.8065567,0.727429986,470.6992188,83.80000305,1,1
2021-09-16 21:00 +08:00,102.2258072,49.66451645,62.34322739,29.18774223,0,2.774193525,463.4838562,2,0.033447,0.085449,0.033691,0,0.01758,108.777,100,26,7.836508274,0,0.030182149,24.5579052,17,0,94.91333771,0,25.36081886,1002.900024,28.5,0,99.97071838,1.781869769,470.7090759,84,0,0
2021-09-16 21:05 +08:00,102.8000031,49.2266655,62.39066696,29.16433334,0,2.566666603,467.3999939,2,0,0,0.016602,0,0.01758,28.08712,100,26,7.836508274,0,0.030182149,24.5579052,17,0,94.91333771,0,25.36081886,1002.900024,28.5,0,83.19365692,0.492433906,471.0925293,84.19999695,0,0
2021-09-16 21:10 +08:00,100.3666687,49.87333298,62.49166489,29.13633347,0,2.633333445,470.0333252,3,0,0,0.016602,0,0.01562,28.08712,100,26,7.836508274,0,0.030182149,24.7070961,17,0,94.91333771,0,25.45887947,1003.099976,28.5,0,69.27346802,1.616256118,472.8494873,84.5,0,0
2021-09-16 21:15 +08:00,97.93333435,49.48333359,62.59600067,29.1313324,0,2.833333254,467.1666565,1,0,0,0.017089,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.7070961,17,0,94.91333771,0,25.46050262,1003.099976,28.5,0,61.95215988,0.639700472,472.8853149,84.80000305,0,0
2021-09-16 21:20 +08:00,98.19999695,49.49666595,62.61466599,29.12833405,0,3.233333349,467.5333252,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,24.85669327,17,0,94.91333771,0,25.35188293,1003.200012,28.5,0,47.58046341,1.126093149,470.6699219,84.5,0,0
2021-09-16 21:25 +08:00,99.82758331,49.6655159,62.62068939,29.12275887,0,2.758620739,463.4137878,3,0,0,0.016602,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,24.85669327,17,0,94.91333771,0,25.35188293,1003.39679,28.5,0,44.87322998,1.525610924,470.7023926,84.79515076,0,0
2021-09-16 21:30 +08:00,100.4000015,49.37333298,62.57933426,29.14633369,0,2.866666555,462.5333252,2,0,0,0.016601,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,24.85669327,17,0,94.91333771,0,25.35188293,1003.400024,28.5,0,92.50589752,1.401957273,470.6861572,85.19673157,0,0
2021-09-16 21:35 +08:00,98,50.00999832,62.59000015,29.1566658,0,3.066666603,463.3666687,2,0,0,0.016602,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,24.85669327,17,0,94.91333771,0,25.35188293,1003.400024,28.39999962,0,6.856464386,0.230083406,471.2762451,85.69675446,0,0
2021-09-16 21:40 +08:00,99.59999847,49.52666855,62.66533279,29.14433289,0,2.966666698,467.7333374,3,0,0,0.016601,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,24.85669327,17,0,94.91333771,0,25.35188293,1003.599976,28.39999962,0,90.39951324,1.379994154,470.8991394,85.69999695,0,0
2021-09-16 21:45 +08:00,91.9642868,49.77500153,62.70678711,29.17678642,0,3.035714388,468.1428528,2,0,0,0.01709,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.85669327,17,0,94.91333771,0,25.35188293,1003.700012,28.39999962,0,101.8918457,1.899512172,470.2928467,85.5,0,0
2021-09-16 21:50 +08:00,100.8709641,50.05806351,62.73161316,29.13612938,0,3.032258034,468.7419434,2,0,0,0.016602,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,24.85669327,17,0,94.91333771,0,25.35188293,1003.900024,28.39999962,0,115.3888245,0.64011246,470.2993164,85.70001984,0,0
2021-09-16 21:55 +08:00,96.93548584,50.11935425,62.75032425,29.13387108,0,3.032258034,464.9032288,2,0,0,0.016601,0,0.01563,62.79808,100,26,7.836508274,0,0.030182149,24.85669327,17,0,94.91333771,0,25.35188293,1003.900024,28.39999962,0,67.68447876,0.745283902,471.2761536,85.70162201,0,0
2021-09-16 22:00 +08:00,97.59999847,49.79333496,62.89099884,29.11533356,0,2.799999952,461.1000061,2,0,0,0.016602,0,0.01757,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.45094872,1004.099976,28.39999962,0,73.16641998,1.2171278,470.7056274,85.70161438,0,0
2021-09-16 22:05 +08:00,101.1935501,49.94515991,63.0903244,29.0564518,0,2.677419424,465.6451721,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.55374718,1004.099976,28.39999962,0,95.76461792,0.847666204,471.4825745,85.19999695,0,0
2021-09-16 22:10 +08:00,107.5999985,50.03666687,63.1590004,29.02099991,0,2.900000095,463.7999878,2,0,0,0.01709,0,0.01563,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.55545235,1004.200012,28.39999962,0,101.5996475,1.410027385,471.2794495,85.80000305,0,0
2021-09-16 22:15 +08:00,100.4333344,50.47000122,63.42699814,28.99733353,0,2.366666555,468.2666626,2,0,0,0.016602,0,0.01757,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.55545235,1004.200012,28.39999962,0,104.3334579,1.871836305,469.6931152,85.70162964,0,0
2021-09-16 22:20 +08:00,102.8620682,49.79999924,63.55103302,28.94344902,0,2.482758522,464.2069092,3,0,0,0.016601,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.200012,28.39999962,0,93.59964752,1.169976115,470.6894531,85.5,0,0
2021-09-16 22:25 +08:00,102.6333313,50.26666641,63.73133469,28.9343338,0,2.433333397,461.8333435,3,0,0,0.01709,0,0.01563,84.25638,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.400024,28.39999962,0,102.1613846,1.228559256,470.8926086,85.49673462,0,0
2021-09-16 22:30 +08:00,98.76667023,50.0633316,63.80633163,28.93033409,0,2.366666555,463.4666748,2,0,0,0.016602,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.400024,28.29999924,0,104.9947128,1.60991168,470.1156921,85.70001221,0,0
2021-09-16 22:35 +08:00,93.85713959,50.54642868,63.80500031,28.94357109,0,2.178571463,462.6428528,3,0,0,0.016601,0,0.01757,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.400024,28.30163765,0,93.48330688,1.696735144,470.8827515,85.80000305,0,0
2021-09-16 22:40 +08:00,98.19999695,50.76333237,63.85433197,28.95433426,0,2.299999952,464.4333191,3,0,0,0.01709,0,0.01563,84.25638,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.400024,28.29999924,0,99.99954987,1.699979067,470.489502,86.19999695,0,0
2021-09-16 22:45 +08:00,98.69999695,51.07333374,63.91933441,28.94799995,0,2.299999952,462.5666809,2,0,0,0.016602,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.400024,28.29999924,0,100.7343521,2.024437428,471.2891541,86.29837036,0,0
2021-09-16 22:50 +08:00,97.43333435,50.60666656,63.95866776,28.95100021,1.556666613,2.433333397,460.7666626,3,0,0,0.016601,0,0.01758,84.25638,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.599976,28.29999924,0,108.898468,1.599925399,470.3091125,86.19999695,0,0
2021-09-16 22:55 +08:00,94.1333313,50.94666672,64.04100037,28.93966675,10.75333309,2.099999905,464.2000122,4,0,0,0.01709,0,0.01562,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.400024,28.29999924,0,92.60301208,1.019938707,471.4697876,86.29998016,0,0
2021-09-16 23:00 +08:00,94.59999847,51.2266655,64.00733185,28.95299911,25.04999924,2.633333445,459.0666809,3,0,0,0.016602,0,0.01758,84.25638,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.400024,28.29999924,0,93.07997894,0.502256393,471.0828552,86.39677429,0,0
2021-09-16 23:05 +08:00,92.3666687,50.85333252,64.07866669,28.96533394,42.08333206,2.133333445,461.3666687,3,0,0,0.016601,0,0.02539,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.65784454,1004.400024,28.10000038,0,99.90194702,1.809973001,470.6894531,86.59999847,0,0
2021-09-16 23:10 +08:00,87.82758331,51.28620529,64.30345154,28.90689659,58.51379395,2.241379261,461.8620605,2,0,0,0.01709,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.75687599,1004.400024,28.10000038,0,107.7969742,1.999893904,470.0800171,86.39995575,0,0
2021-09-16 23:15 +08:00,86.06666565,50.9066658,64.40133667,28.89800072,74.16999817,2.133333445,462.3333435,3,0,0,0.016602,0,0.02539,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.75687599,1004.400024,28.10000038,0,84.60010529,1.430046916,469.2997742,86,0,0
2021-09-16 23:20 +08:00,79.80000305,50.86999893,64.4853363,28.8920002,91.72000122,2.166666746,456.8666687,2,0,0,0.016601,0,0.02539,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.75687599,1004.599976,28.10000038,0,123.9957733,2.109919786,468.7160645,86,0,0
2021-09-16 23:25 +08:00,78.10344696,51.16896439,64.49206543,28.8817234,108.4655151,2.517241478,455.2069092,2,0,0,0.016602,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.599976,28,0,117.7980881,1.890028477,469.6671448,86.30003357,0,0
2021-09-16 23:30 +08:00,66.65517426,50.53448105,64.59516907,28.87999916,123.0482788,2.275861979,461.2758484,1,0,0,0.01709,0,0.02539,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.599976,28,0,114.098526,1.890545368,468.8967285,86.79998016,0,0
2021-09-16 23:35 +08:00,72.53333282,51.05333328,64.5593338,28.88299942,134.6300049,2.166666746,464.7333374,2,0,0,0.016601,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.599976,27.89999962,0,102.9994354,2.389964342,469.0770264,87.09999847,0,0
2021-09-16 23:40 +08:00,71.43333435,51.01333237,64.50366974,28.89100075,141.2566681,2.099999905,463.7333374,2,0,0,0.016602,0,0.02539,0,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.599976,27.89999962,0,78.60321808,1.210172176,468.4936523,87.09996033,0,0
2021-09-16 23:45 +08:00,68.53333282,51,64.45966339,28.92933273,147.2799988,2.133333445,455.7333374,3,0,0,0.016601,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.599976,27.90000534,0,92.30065155,1.409982562,469.6865845,86.80001068,0,0
2021-09-16 23:50 +08:00,65.76667023,50.52999878,64.63600159,28.8939991,159.3766632,2,458.3333435,2,0,0,0.01709,0,0.02539,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.599976,27.89999962,0,105.0007324,1.410023928,468.5066528,87.30000305,0,0
2021-09-16 23:55 +08:00,65.1333313,50.8133316,64.57266998,28.89333344,164.8066711,2.133333445,457.0666809,1,0,0,0.016602,0,0.0254,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.400024,27.79999924,0,100.0999374,1.349990368,468.6934814,87.80000305,0,0
2021-09-17 00:00 +08:00,67.06666565,50.62666702,64.55133057,28.89166641,168.6600037,2.066666603,462.1333313,3,0,0,0.016601,0,0.02539,1960.209,72.97919,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.400024,27.79999924,0,115.3725586,1.53788805,467.8970947,88.49674988,0,0
2021-09-17 00:05 +08:00,60.51724243,51.01724243,64.06793213,28.75034523,182.1655121,2,463.5172424,3,0,0.016602,0.016602,0,0.01757,1936.728,73.14782,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.299988,27.79999924,0,98.90018463,1.010003686,468.8771362,88.80000305,0,0
2021-09-17 00:10 +08:00,40.66666794,50.69333267,62.89633179,28.64666748,197.1033325,2.066666603,458.2000122,2,0,0.016601,0.016601,0,0.01563,1948.504,71.61598,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.299988,27.69999504,0,101.6991348,1.189997077,467.5038147,88.80000305,0,0
2021-09-17 00:15 +08:00,35.13333511,50.89333344,62.51200104,28.4576664,196.5866699,2.133333445,455.8666687,3,0,0.01709,0.01709,0,0.01758,28.08712,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.299988,27.60000038,0,101.9989777,1.650146484,468.8870239,88.69999695,0,0
2021-09-17 00:20 +08:00,35.7142868,50.875,62.09999847,28.3392849,204.0928497,2.464285612,452.3928528,2,0,0.016602,0.016602,0,0.01758,1937.542,73.84155,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.099976,27.70000076,0,107.0940323,1.899906754,467.2944336,88.19999695,0,0
2021-09-17 00:25 +08:00,50.56666565,50.69666672,61.60533524,28.28666687,204.363327,2.666666746,448.4666748,2,0,0.016601,0.016601,0,0.01562,1946.479,72.43442,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.200012,27.70000076,0,111.9990387,2.749886036,467.8971252,88,0,0
2021-09-17 00:30 +08:00,63.40000153,50.99333191,61.14799881,28.28233337,238.1999969,2.366666555,448.5666809,2,0,0.016602,0.016602,0,0.01758,0,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.200012,27.69997406,0,80.30717468,0.590349138,466.9236755,88.19994354,0,0
2021-09-17 00:35 +08:00,70.96666718,50.83000183,61.04133224,28.16833305,234.9966736,2.200000048,445.1333313,2,0,0.016601,0.016601,0,0.01758,84.25638,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1004.099976,27.70000076,0,104.6988678,2.549896002,467.1072388,87.40000153,0,0
2021-09-17 00:40 +08:00,76.83870697,50.99354935,60.9954834,28.07709694,231.1967773,2,444.3225708,3,0,0.016602,0.016602,0,0.01562,28.08712,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1003.900024,27.69999123,0,103.9000778,2.699928045,466.7138977,87.80000305,0,0
2021-09-17 00:45 +08:00,87.1333313,50.91999817,60.29000092,28.21933365,223.2733307,2,445.7000122,2,0,0.01709,0.01709,0,0.01758,1934.282,72.20119,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1003.900024,27.70000076,0,70.80287933,1.080021739,467.3102417,87.39995575,0,0
2021-09-17 00:50 +08:00,96.6333313,51.91999817,60.45466614,28.12599945,406.3466797,2.033333302,442.9333191,2,0,0.016601,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1003.799988,27.60000038,0,86.3993988,1.075013995,468.283905,86.84997559,0,0
2021-09-17 00:55 +08:00,129.620697,53.71724319,61.97275925,27.86241341,578.9517212,2.448275805,442.8275757,2,0,0.016602,0.016602,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1003.799988,27.60000038,0,109.2002106,1.380000353,468.2903748,86.30000305,0,0
2021-09-17 01:00 +08:00,156.8333282,54.29666519,62.49900055,27.78633308,631.3866577,2.566666603,442.5333252,2,0,0.016602,0.016602,0,0.01758,28.08712,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.85721397,1003.799988,27.60000038,0,114.6865463,1.277836323,467.0975037,86,0,0
2021-09-17 01:05 +08:00,153,54.53666687,62.43966675,27.72433281,618.8499756,2.133333445,441.4666748,2,0,0,0.016601,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95513916,1003.599976,27.5,0,105.5978012,1.169896007,467.1071777,86.19999695,0,0
2021-09-17 01:10 +08:00,134.3928528,53.63928604,62.37250137,27.65535736,595.0178833,2.035714388,444.8214417,2,0,0,0.01709,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1003.599976,27.5,0,105.8000946,2.119989634,467.6939087,86.30000305,0,0
2021-09-17 01:15 +08:00,135,54.81000137,62.27866745,27.57966614,609.1833496,2.099999905,441.4333191,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1003.400024,27.5,0,92.20098114,1.210228205,467.7004089,86.5,0,0
2021-09-17 01:20 +08:00,135.6999969,54.33333206,62.15399933,27.53899956,594.9333496,2,444.1000061,2,0,0,0.017089,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1003.299988,27.39999962,0,95.00138855,1.579983592,467.0943909,86.69999695,0,0
2021-09-17 01:25 +08:00,129.8000031,54.26666641,61.847332,27.58733368,608.1433105,2,444.4333191,2,0,0,0.016602,0,0.01563,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1003.099976,27.39999962,0,110.5870972,1.607846856,467.8840637,86.90107727,0,0
2021-09-17 01:30 +08:00,123.5999985,54.18999863,61.53266525,27.63566589,638.3633423,2.166666746,441.6666565,3,0,0,0.01709,0,0.01757,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1003.099976,27.30000877,0,111.7970276,1.449987054,466.6845093,87.09996796,0,0
2021-09-17 01:35 +08:00,118.9000015,53.70999908,61.30866623,27.65399933,596.8233032,2.033333302,441.2000122,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1003.099976,27.39999962,0,61.80718231,1.849769115,467.4907837,86.49990845,0,0
2021-09-17 01:40 +08:00,117.0333328,53.56000137,61.08466721,27.69466591,597.4633179,2.366666555,445.0333252,2,0,0,0.016602,0,0.01563,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.900024,27.39999962,0,100.299408,2.000023365,466.4945374,86.29998016,0,0
2021-09-17 01:45 +08:00,114.5666656,53.55666733,60.76499939,27.76733398,683.0366821,2.133333445,437.6000061,2,0,0,0.01709,0,0.01757,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.900024,27.5,0,89.30584717,1.639943719,466.6943359,85.09999847,0,0
2021-09-17 01:50 +08:00,112.8620682,54.46551895,60.7620697,27.72275925,723.6758423,2.034482718,436.9310303,2,0,0,0.016601,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.900024,27.39999962,0,84.70068359,1.900013685,466.2945862,85.69999695,0,0
2021-09-17 01:55 +08:00,110.9666672,54.10666656,60.75600052,27.70166588,671.1333618,2,434.1000061,2,0,0,0.01709,0,0.01563,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.900024,27.39999962,0,104.2984695,0.970179677,467.2908325,85.40008545,0,0
2021-09-17 02:00 +08:00,103.7142868,53.19643021,60.63607025,27.70999908,624.5535889,2.107142925,428,4,0,0,0.016602,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.799988,27.39999962,0,109.0854645,1.519999981,466.1043396,85.99677277,0,0
2021-09-17 02:05 +08:00,99,53.65999985,60.51699829,27.71199989,639.9266968,2.233333349,429.0666809,2,0,0,0.016601,0,0.01757,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.799988,27.29999924,0,98.80079651,1.460190296,466.4880066,86.80004883,0,0
2021-09-17 02:10 +08:00,107.1666641,53.64333344,60.63633347,27.65833282,709.4133301,2.233333349,431.4666748,3,0,0,0.01709,0,0.01563,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.599976,27.39999962,0,106.0016632,0.670079947,465.6949158,87.09999847,0,0
2021-09-17 02:15 +08:00,106.9333344,53.50666809,60.43533325,27.69533348,707.5900269,2.200000048,428.6333313,2,0,0,0.016602,0,0.01758,28.08712,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.599976,27.39999962,0,106.4002838,1.399984598,466.4945068,87.5,0,0
2021-09-17 02:20 +08:00,113.6666641,53.06999969,60.38233185,27.68600082,686.7866821,2,426.2333374,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.599976,27.29999924,0,96.59881592,1.380050659,465.8949585,87.80002594,0,0
2021-09-17 02:25 +08:00,113,53.26666641,60.35333252,27.68166733,627.9500122,2,427.7000122,2,0,0,0.01709,0,0.01562,28.08712,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.400085,27.29999924,0,120.096199,2.19966507,466.294342,88.19994354,0,0
2021-09-17 02:30 +08:00,111.9000015,53.1566658,60.47399902,27.61499977,611.3566895,2,430.4666748,2,0,0,0.016602,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.599976,27.29999924,0,82.50302887,1.529981613,465.4950867,88.20001221,0,0
2021-09-17 02:35 +08:00,111.4333344,53.43999863,60.51699829,27.58300018,620.4766846,2,428.9333191,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.599976,27.29999924,0,71.20038605,0.670003176,466.8910828,88.80000305,0,0
2021-09-17 02:40 +08:00,106.2068939,53.27586365,60.19207001,27.67724228,580.737915,2,427.4827576,2,0,0,0.01709,0,0.01562,74.30592,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.400024,27.29999924,0,109.4515381,1.295078278,465.0951538,89.40001678,0,0
2021-09-17 02:45 +08:00,107.1999969,54.01666641,60.16366577,27.6439991,587.2966919,2.033333302,425.7999878,1,0,0,0.016602,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.400024,27.29999924,0,105.2493439,0.980063736,465.1081238,90.15002441,0,0
2021-09-17 02:50 +08:00,105.9333344,53.49000168,59.97100067,27.69466591,687.3933105,2,425.3666687,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,25.95675087,1002.400024,27.10001564,0,88.0987854,1.169999957,465.8948669,90.80000305,0,0
2021-09-17 02:55 +08:00,93.42857361,53.09642792,59.95285797,27.6607151,690.9321289,2.071428537,429.0357056,2,0,0,0.01709,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,26.05583572,1002.400024,27.20000076,0,86.70055389,1.080044389,465.6882324,91.30001068,0,0
2021-09-17 03:00 +08:00,109.7333298,53.55666733,59.94966507,27.64433289,718.5633545,2,424.8999939,3,0,0,0.016602,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,24.70791435,17,0,94.91333771,0,26.05583572,1002.301636,27.10000038,0,108.1359329,2.034490108,465.1016235,91.80000305,0,0
2021-09-17 03:05 +08:00,113.1333313,53.24666595,59.92933273,27.64433289,708.1166382,2.033333302,422.9333191,3,0,0,0,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,24.85735512,17,0,94.91333771,0,26.05583572,1002.299988,27.10000038,0,105.8992233,1.869734168,466.4889221,92.30000305,0,0
2021-09-17 03:10 +08:00,114.4000015,53.45333481,59.89666748,27.64533424,669.956665,2,420.0333252,3,0,0,0,0,0.02539,28.08712,100,26,7.836508274,0,0.030182149,24.85735512,17,0,94.91333771,0,26.05583572,1002.400024,27.10000038,0,101.3005219,1.55997324,462.8962097,92.5,0,0
2021-09-17 03:15 +08:00,118.5999985,53.5,59.90833282,27.61733246,631.4466553,1.933333278,418.1666565,3,0,0,0,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,24.85735512,17,0,94.91333771,0,26.05583572,1002.400024,27.10000038,0,117.294014,2.299716234,465.2982178,92.69999695,0,0
2021-09-17 03:20 +08:00,120.3000031,53.32333374,59.77133179,27.64433289,614.1233521,1.966666698,413.7666626,2,0,0,0,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,24.85735512,17,0,94.91333771,0,26.05583572,1002.299988,27.10000038,0,92.70011902,0.899994969,465.6947632,92.5,0,0
2021-09-17 03:25 +08:00,125.2333298,53.08666611,59.85599899,27.58833313,579.1133423,2,413.0333252,3,0,0,0,0,0.02539,48.63983,100,26,7.836508274,0,0.030182149,24.85735512,17,0,94.91333771,0,26.1551342,1002.299988,27,0,99.40422821,0.780084789,465.2950134,92.80003357,0,0
2021-09-17 03:30 +08:00,127.2333298,53.34666824,59.86700058,27.58966637,579.9799805,2,413.7000122,4,0,0,0,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,25.00742912,17,0,94.91333771,0,26.1551342,1002.200012,27.0000248,0,92.70152283,1.180224895,465.2951965,92.80000305,0,0
2021-09-17 03:35 +08:00,128.4137878,53.98965454,59.6448288,27.66827583,584.6413574,1.896551728,410.6896667,3,0,0,0,0,0.0254,74.30592,100,26,7.836508274,0,0.030182149,25.00742912,17,0,94.91333771,0,26.1551342,1002.099976,27.00001526,0,103.4957733,1.409973025,465.8947144,92.69999695,0,0
2021-09-17 03:40 +08:00,126.0333328,53.80333328,59.34233475,27.72200012,584.2433472,2,416.2000122,2,0,0,0,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,25.00742912,17,0,94.91333771,0,26.1551342,1001.900024,27,0,94.19908905,0.789991915,464.2953796,92.80000305,0,0
2021-09-17 03:45 +08:00,115.7857132,53.50714111,59.50392914,27.67392921,574.9178467,1.964285731,416.2857056,1,0,0,0,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,25.00742912,17,0,94.91333771,0,26.1551342,1002.099915,26.99998283,0,76.89752197,1.039933324,464.695343,93.30000305,0,0
2021-09-17 03:50 +08:00,126.4000015,53.96333313,59.3030014,27.72800064,577.9466553,1.866666675,416.8666687,3,0,0,0,0,0.02539,48.63983,100,26,7.836508274,0,0.030182149,25.00742912,17,0,94.91333771,0,26.25565338,1001.900024,27,0,103.6975708,1.509925365,464.6952209,93.5,0,0
2021-09-17 03:55 +08:00,131.1666718,54.95333481,59.38633347,27.71666718,570.2833252,1.966666698,424.3999939,2,0,0,0,0,0.02539,84.25638,100,26,7.836508274,0,0.030182149,25.00742912,17,0,94.91333771,0,26.25565338,1001.900024,26.89999962,0,99.79989624,1.090019822,463.8956299,93.30000305,0,0
2021-09-17 04:00 +08:00,133.8333282,55.24666595,59.13866806,27.81233406,565.8066406,1.966666698,425.5,1,0,0,0,0,0.02539,62.79808,100,26,7.836508274,0,0.030182149,25.15622711,17,0,94.91333771,0,26.25565338,1001.799988,27,0,94.99459839,0.980000019,466.275116,93.30000305,0,0
2021-09-17 04:05 +08:00,139.1333313,53.86333466,59.26499939,27.77833366,562.3933105,1.966666698,426.7999878,3,0,0,0.016601,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,25.15622711,17,0,94.91333771,0,26.25565338,1001.799988,26.89999962,0,89.40092468,1.240021348,464.6951599,93.5,0,0
2021-09-17 04:10 +08:00,139.1333313,55.08666611,59.32166672,27.77133369,564.5766602,2.133333445,428.6666565,2,0,0,0.01709,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,25.15622711,17,0,94.91333771,0,26.25565338,1001.799988,26.89999962,0,108.7991638,1.369946003,464.4953308,93.30000305,0,0
2021-09-17 04:15 +08:00,137.1666718,53.77000046,59.25866699,27.80833244,579.2166748,2,432.9666748,2,0,0,0.016602,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.15622711,17,0,94.91333771,0,26.25567436,1001.799988,26.89999962,0,134.5931091,0.789906979,465.2950745,93.30000305,0,0
2021-09-17 04:20 +08:00,135.8333282,51.93999863,59.12233353,27.84566689,571.3400269,1.933333278,437.8333435,3,0,0,0.016601,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,25.15622711,17,0,94.91333771,0,26.35503769,1001.900024,26.89999962,0,26.80295944,1.039994001,466.094574,93.30000305,0,0
2021-09-17 04:25 +08:00,138.5862122,51.8344841,59.27586365,27.80931091,568.3034668,1.965517282,441.0344849,3,0,0,0.01709,0,0.01562,84.25638,100,26,7.836508274,0,0.030182149,25.15622711,17,0,94.91333771,0,26.35503769,1001.900024,26.89999962,0,99.99956512,0.670000017,464.0955505,93.19999695,0,0
2021-09-17 04:30 +08:00,139.1999969,53.00666809,59.29466629,27.77133369,563.6099854,1.966666698,430.7333374,2,0,0,0.016602,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.35503769,1001.900024,26.89999962,0,130.0984955,0.399995327,464.6951599,93.19999695,0,0
2021-09-17 04:35 +08:00,133.3928528,52.27857208,59.23678589,27.79642868,566.7463989,2.035714388,428,1,0,0,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.35503769,1002.099976,26.79999924,0,107.5974503,0.380040437,464.0955811,93.30000305,0,0
2021-09-17 04:40 +08:00,137.0666656,52.13666534,59.19466782,27.80433273,571.8933105,1.933333278,434.3999939,2,0,0,0.01709,0,0.01562,74.30592,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.35503769,1001.900024,26.79999924,0,74.79755402,0.520141244,465.2948914,93.80000305,0,0
2021-09-17 04:45 +08:00,144.1999969,52.06666565,59.10200119,27.82766724,573.2233276,1.866666675,443.3333435,3,0,0,0.016602,0,0.01758,84.25638,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.45494843,1001.900024,26.79999924,0,83.70209503,0.580130279,464.4953003,94.00003052,0,0
2021-09-17 04:50 +08:00,146.7666626,51.66999817,59.097332,27.80966759,576.9033203,1.799999952,446.5666809,3,0,0,0.016601,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.45494843,1001.900024,26.79999924,0,97.39557648,0.909912527,464.0956116,94.30000305,0,0
2021-09-17 04:55 +08:00,147.3666687,52.05666733,59.1186676,27.79999924,581.6933594,1.899999976,444.5,3,0,0,0.01709,0,0.01563,48.63983,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.45494843,1001.900024,26.79999924,0,112.5986786,0.649999976,464.4952698,94.5,0,0
2021-09-17 05:00 +08:00,147.8666687,52.1866684,59.01566696,27.80800056,586.1466675,1.833333373,444.7333374,2,0,0,0.016601,0,0.01757,74.30592,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.45494843,1001.900024,26.79999924,0,76.15263367,0.610763192,464.095459,94.79872894,0,0
2021-09-17 05:05 +08:00,150.1333313,51.83666611,58.87533188,27.84766579,590.833313,1.899999976,452.5,2,0,0.016601,0.016602,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.45494843,1001.900024,26.60000038,0,91.40003204,0.429994702,464.2953491,95,0,0
2021-09-17 05:10 +08:00,155.3999939,52.4766655,58.87200165,27.86833382,594.7866821,1.866666675,455,3,0,0.01709,0.01709,0,0.01563,62.79808,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.45494843,1002.099976,26.60000038,0,111.2990189,0.449999988,464.6951294,95.30000305,0,0
2021-09-17 05:15 +08:00,158.3666687,51.70333481,59.03633499,27.79999924,599.7166748,1.633333325,451.1666565,2,0,0.016602,0.016601,0,0.01757,74.30592,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.45494843,1002.099976,26.60000038,0,101.7006454,0.629943728,463.6958923,95.5,0,0
2021-09-17 05:20 +08:00,159.2413788,51.8344841,58.90758514,27.82586288,604.7999878,1.655172467,450.8965454,3,0,0.016601,0.016602,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.55545616,1001.900024,26.60000038,0,61.70126724,0.260025322,463.495636,96,0,0
2021-09-17 05:25 +08:00,161.0333405,52.79000092,58.9003334,27.83166695,612.4666748,1.833333373,446.9666748,3,0,0.016602,0.016602,0,0.01563,62.79808,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.55545616,1001.900024,26.60000038,0,82.09407043,0.400043279,463.0959778,96.19999695,0,0
2021-09-17 05:30 +08:00,144.9642792,52.56785583,59,27.81928635,617.3786011,1.964285731,446.9285583,1,0,0.01709,0.017089,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.55545616,1002.099976,26.60000038,0,109.6999969,0.790000021,462.5137634,96.19999695,0,0
2021-09-17 05:35 +08:00,167,53.1566658,59.06800079,27.7943325,619.5966797,1.899999976,457.1666565,2,0,0.016601,0.016602,0,0.01757,48.63983,100,26,7.836508274,0,0.030182149,25.30631638,17,0,94.91333771,0,26.55545616,1002.099976,26.60000038,0,89.89638519,0.619942009,462.8958435,96.39996338,0,0
2021-09-17 05:40 +08:00,182.5333405,52.39333344,58.84633255,27.85700035,626.3366699,1.933333278,462.6666565,2,0,0.016602,0.016602,0,0.01563,74.30592,100,26,7.836508274,0,0.030182149,25.45562363,17,0,94.41735077,0,26.55545616,1002.200012,26.60000038,0,89.3992691,0.419988334,463.8954773,96.29999542,0,0
2021-09-17 05:45 +08:00,185.9666595,51.94666672,58.95533371,27.83666611,637.539978,1.899999976,466.8666687,3,0,0.016601,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.45562363,17,0,94.41735077,0,26.55545616,1002.200012,26.60000038,0,76.09919739,0.450075746,464.0955505,96.09999847,0,0
2021-09-17 05:50 +08:00,187.6666718,52.0933342,58.74166489,27.90066719,648.7233276,2,474.0666809,2,0,0.01709,0.01709,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.45562363,17,0,94.4458847,0,26.55545616,1002.200012,26.60000038,0,69.39962769,0.209999993,463.8955688,96.09999847,0,0
2021-09-17 05:55 +08:00,188.1999969,52.91666794,58.53066635,27.95100021,660.4533081,2,483.1666565,2,0,0.016602,0.016602,0,0.01562,74.30592,100,26,7.836508274,0,0.030182149,25.45562363,17,0,93.94972992,0,26.55547333,1002.200012,26.6999836,0,111.9951324,0.51001662,464.2953186,96.09999847,0,0
2021-09-17 06:00 +08:00,187,53.01333237,58.33599854,27.9659996,673.083313,1.933333278,478.5,2,0,0.016601,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.45562363,17,0,93.94972992,0,26.65629768,1002.200012,26.69836235,0,87.38661194,0.289999992,463.3056641,96.1049118,0,0
2021-09-17 06:05 +08:00,188.8333282,52.90000153,58.3326683,27.97766685,691.3200073,1.966666698,480.6000061,2,0,0,0.016602,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.45562363,17,0,93.94972992,0,26.65629768,1002.400024,26.70000076,0,52.39868164,0.460023999,464.095459,96.19999695,0,0
2021-09-17 06:10 +08:00,192.2758636,52.27931213,58.32448196,27.97241402,713.8448486,1.931034446,482.5172424,2,0,0,0.016601,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,25.45562363,17,0,93.94972992,0,26.65629768,1002.400024,26.70000076,0,21.20120049,0.140000001,465.0948181,96.1999588,0,0
2021-09-17 06:15 +08:00,193.8000031,52.86333466,58.21433258,28.00099945,743.2633057,2.066666603,486.1000061,2,0,0,0.01709,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,25.45562363,17,0,93.94972992,0,26.65629768,1002.400024,26.70000076,0,23.25966263,0.270000011,463.6956787,95.5,0,0
2021-09-17 06:20 +08:00,178.6428528,51.79999924,58.22499847,28.00857162,772.4107056,1.821428537,482.7857056,2,0,0,0.016602,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.45562363,17,0,93.94972992,0,26.65629768,1002.400024,26.70000076,0,265.5014343,0.639975667,464.2952576,95.70001221,0,0
2021-09-17 06:25 +08:00,196.8333282,52.19333267,58.11800003,28.0126667,797.8533325,1.799999952,483.9666748,3,0,0,0.016601,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,25.45562363,17,0,93.94972992,0,26.65629768,1002.599976,26.70000076,0,255.1999969,0.079999998,464.8951416,96,0,0
2021-09-17 06:30 +08:00,206.0666656,52.64666748,58.20066833,27.99766731,813.4633179,1.899999976,478.7666626,2,0,0,0.016602,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,25.45562363,17,0,93.94972992,0,26.65629768,1002.700012,26.70000076,0,92.32424927,0.090034947,463.4958496,95.80002594,0,0
2021-09-17 06:35 +08:00,205.2333374,52.93999863,58.02700043,28.03833389,847.9966431,1.866666675,482.2000122,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.60431099,17,0,93.94960022,0,26.75727272,1002.700012,26.70000076,0,261.0646362,0.200000003,464.6950684,95.79998016,0,0
2021-09-17 06:40 +08:00,205.4333344,51.90999985,58.0633316,28.03366661,860.0599976,1.866666675,479.7999878,2,0,0,0.016602,0,0.01562,62.79808,100,26,7.836508274,0,0.030182149,25.60431099,17,0,93.42932892,0,26.75727272,1002.799988,26.70000076,0,282.0991211,0.579999983,464.0954285,95.79999542,0,0
2021-09-17 06:45 +08:00,205.1666718,51.63999939,58.11933517,28.04566574,864.543335,1.966666698,485.7333374,2,0,0,0.01709,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,25.60431099,17,0,93.42932892,0,26.75727272,1002.799988,26.70000076,0,95.80015564,0.340000004,464.4953308,95.40000153,0,0
2021-09-17 06:50 +08:00,202.6000061,52.19333267,58.05366516,28.09399986,886,1.833333373,480.3333435,2,0,0,0.016601,0,0.01758,62.79808,100,26,7.836508274,0,0.030182149,25.60431099,17,0,93.42932892,0,26.75727272,1002.799988,26.70000076,0.000149788,71.3049469,0.349965543,464.8950195,95.59999847,0,0
2021-09-17 06:55 +08:00,202.6333313,53.00666809,58.07133484,28.08300018,946.5900269,2.033333302,485.2666626,1,0,0,0.016602,0,0.01563,74.30592,100,26,7.836508274,0,0.030182149,25.60431099,17,0,93.42932892,0,26.75727272,1002.900024,26.60000038,3,66.09936523,0.180000007,464.2953491,95.59999847,0,0
2021-09-17 07:00 +08:00,204.0344849,52.38275909,57.98689651,28.11379242,1027.734497,2.413793087,480.5517273,3,0,0,0.016601,0,0.01757,62.79808,100,26,7.836508274,0,0.030182149,25.60431099,17,0,92.93379974,0,26.75727272,1002.900024,26.69836426,5.983625889,98.16150665,0.335415214,463.9053955,95.40000153,0,0
2021-09-17 07:05 +08:00,201.8999939,52.18000031,58.12033463,28.125,1096.969971,2.033333302,487.6000061,3,0,0,0.016602,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,25.7569294,17,0,92.93379974,0,26.75727272,1002.900085,26.70000076,9.000166893,9.751986504,0.210021645,464.2955627,95.69996643,0,0
2021-09-17 07:10 +08:00,182.0714264,52.39642715,57.96928406,28.18499947,1212.203613,1.964285731,489.0714417,2,0,0,0.016602,0,0.01563,28.08712,100,26,7.836508274,0,0.030182149,25.7569294,17,0,93.42948151,0,26.85660362,1003.099976,26.70000076,12,36.50033188,0.320078284,465.2947083,95.19999695,0,0
2021-09-17 07:15 +08:00,186.8000031,52.23666763,58.06266785,28.15433311,1275.410034,2.033333302,479.1333313,2,0,0,0.017089,0,0.01757,48.63983,100,26,7.836508274,0,0.030182149,25.7569294,17,0,92.9133606,0,26.85660362,1003.099976,26.70000076,15.00004959,327.0865173,0.519984543,464.09552,95.1000061,0,0
2021-09-17 07:20 +08:00,189.8666687,52.4366684,57.96166611,28.16699982,1225.32666,2,475.4333191,2,0,0,0.016602,0,0.01758,28.08712,100,26,7.836508274,0,0.030182149,25.7569294,17,0,92.9133606,0,26.85660362,1003.099976,26.70000076,19.00001717,80.19913483,0.280011237,464.4953003,95.19999695,0,0
2021-09-17 07:25 +08:00,208.4333344,52.83333206,57.92100143,28.20066643,1208.963379,2.099999905,473.3666687,3,0,0,0.016601,0,0.01563,28.08712,100,26,7.836508274,0,0.030182149,25.7569294,17,0,92.9133606,0,26.85660362,1003.099976,26.70000076,25.00033379,12.11141014,0.769898355,465.2949524,95.5,0,0
2021-09-17 07:30 +08:00,190.1333313,52.57333374,57.74166489,28.23900032,1261.290039,2.166666746,470.7000122,4,0,0,0.016602,0,0.01758,48.63983,100,26,7.836508274,0,0.030182149,25.7569294,17,0,92.40836334,0,26.85660362,1003.099976,26.89999962,28.00219917,90.80228424,0.419977993,465.4947205,95.5,0,0
2021-09-17 07:35 +08:00,194.2333374,51.84000015,57.77733231,28.24500084,1327.43335,2.066666603,466.4666748,3,0,0,0.016602,0,0.01757,62.79808,100,26,7.836508274,0,0.030182149,25.90665245,17,0,90.82910919,0,26.85660362,1003.099976,27.10000038,83.00025177,333.299469,0.289996654,465.6947327,95.49997711,0,0
2021-09-17 07:40 +08:00,197.1666718,52.15000153,57.78699875,28.24500084,1360.26001,2.266666651,470.2999878,3,0,0,0.016601,0,0.01563,48.63983,100,26,7.836508274,0,0.030182149,25.90665245,17,0,90.82910919,0,26.85661697,1003.099976,27.20002747,76.9978714,314.2003479,0.110015988,466.6944275,93.7999649,0,0
2021-09-17 07:45 +08:00,194.1999969,51.77666855,57.84133148,28.24033356,1325.349976,2.066666603,468,1,0,0,0.01709,0,0.01758,74.30592,100,26,7.836508274,0,0.030182149,25.75767708,17,0,92.34564972,0,26.95770073,1003.200012,27.60000038,35,266.2956543,0.27000165,468.09375,92.80000305,0,0
2021-09-17 07:50 +08:00,188.7666626,51.56000137,57.72366714,28.29766655,1284.503296,2.299999952,468.2000122,3,0,0,0.016602,0,0.01758,101.2654,100,26,7.836508274,0,0.030182149,25.75767708,17,0,92.84094238,0,26.95770073,1003.200012,27.70000076,149.0014038,218.0796814,0.270000011,467.8940735,92.5,0,0
2021-09-17 07:55 +08:00,186.7931061,52.3103447,57.72241211,28.29689598,1218.620728,2.034482718,470.8275757,3,0,0,0.016601,0,0.01562,93.14993,100,26,7.836508274,0,0.030182149,25.75767708,17,0,92.84094238,0,26.9576931,1003.200012,28,152.0001984,201.7075653,0.090009332,470.0929565,91.89996338,0,0
2021-09-17 08:00 +08:00,189.6551666,51.92413712,57.65655136,28.35310364,959.1379395,1.896551728,471.379303,2,0,0,0.016602,0,0.01758,108.777,100,26,7.836508274,0,0.030182149,25.75767708,17,0,92.84094238,0,26.84679413,1003.400024,28.20000076,166.9512634,338.7623596,0.306751102,473.2656555,90.40325165,0,0
2021-09-17 08:05 +08:00,175.1724091,52.00689697,57.67137909,28.36482811,1136.096558,1.931034446,476.758606,3,0,0.016602,0.016601,2.280741835,0.14258,1951.74,72.60401,26,61.35160446,54.01741028,31.56276131,18.21767235,17,76.38970184,86.59230804,106.8063049,25.26089096,1003.400024,28.70000458,196.0000458,308.7004395,0.240003303,474.69104,87.8999939,0,0
2021-09-17 08:10 +08:00,192.1333313,52.68000031,57.83433151,28.32733345,1267.266724,2,482.6000061,3,0,0.016601,0.01709,3.248652665,0.14257,1961.818,71.47353,26,54.13673401,48.16150665,32.73699188,16.72432899,17,80.4457016,93.62223816,119.1478653,18.87744331,1003.400024,28.89999962,219.9902039,264.2823792,0.419999987,476.6901245,86.89804077,0,0
2021-09-17 08:15 +08:00,190.1333313,51.61333466,57.86533356,28.31733322,1240.573364,2,474.7999878,2,0,0.01709,0.016602,2.574778907,0.14454,1934.282,70.47766,26,51.0764389,45.41900253,32.5232811,17.02936935,17,75.11146545,95.14105225,121.1452179,18.82094574,1003.599976,29.20002747,236,189.105835,0.199997336,478.6890259,85.30000305,0,0
2021-09-17 08:20 +08:00,188.5666656,52.00999832,57.76666641,28.36333275,1224.783325,2.133333445,476.1000061,5,0,0.016602,0.016601,2.748373284,0.14257,1959.404,72.87842,26,54.58811951,48.96357727,32.81557465,17.02864456,17,79.69812012,95.14105225,119.1633911,19.16674614,1003.599976,29.5,251.0001678,258.4029236,0.18000634,480.8884277,84.29999542,0,0
2021-09-17 08:25 +08:00,189.6666718,52.74333191,57.75866699,28.37866592,1292.459961,2.033333302,475.4666748,4,0,0.016601,0.016602,2.509756504,0.14258,1937.542,72.87842,26,52.7556572,46.71459198,32.81560516,16.87447357,17,77.84381104,95.14105225,119.1633911,18.9262867,1003.599976,29.70003128,271.0007629,282.8706055,0.389959544,485.286438,82.90013885,0,0
2021-09-17 08:30 +08:00,194.3666687,52.01333237,57.66633224,28.4343338,1235.34668,2.033333302,479.8333435,5,0,0.016602,0.01709,2.794283151,0.14258,1937.949,69.84901,26,52.88013077,46.71459198,32.14802551,17.03084946,17,74.2341156,95.14105225,123.2380981,18.9262867,1003.700012,30.50000191,306.0000916,23.40439224,0.459997684,485.2865906,79.49998474,0,0
2021-09-17 08:35 +08:00,203.5,52.27000046,57.847332,28.3876667,1299.296631,2.200000048,474.2000122,5,0,0.016601,0.016601,2.541314964,0.14258,1934.69,69.84901,26,50.17258453,44.44907761,30.45929146,16.88106155,17,63.25612259,95.14105225,123.2380981,18.80043411,1003.700012,30.90001488,343,57.00405884,0.309985012,490.2842102,78.19992065,0,0
2021-09-17 08:40 +08:00,208.4333344,51.78666687,57.72333145,28.43300056,1299.829956,2.400000095,477.7999878,4,0,0.016602,0.016602,2.635011251,0.14258,1929.791,71.02446,26,52.40930557,46.19935989,29.30310822,17.06807709,17,62.12820053,95.14105225,121.2482605,18.90750694,1003.700012,31.49999619,345.0000916,96.10758972,0.299994022,493.6829529,74.80000305,0,0
2021-09-17 08:45 +08:00,207.7241364,51.81379318,57.79827499,28.40586281,1295.482788,2.275861979,479.5172424,4,0,0.01709,0.016601,2.883149561,0.14453,1934.282,73.27201,26,51.11323547,45.3780632,28.80786324,16.80094337,17,57.09094238,95.14105225,121.2478943,18.80718803,1003.900024,31,71.05786133,319.959137,0.21006225,493.2828979,77.89996338,0,0
2021-09-17 08:50 +08:00,201.5333405,52.80333328,57.76366806,28.43099976,1279.733276,2.366666555,478.5,5,0,0.016601,0.01709,2.194685048,0.14258,1954.567,73.27201,26,53.2012558,46.85533905,29.28683472,17.09987259,17,60.67458344,95.14105225,119.2460327,18.91931343,1003.900024,31.09999084,407.9999084,171.296524,0.680025935,492.4835815,76.29999542,0,0
2021-09-17 08:55 +08:00,180.4285736,51.83214188,57.63214111,28.46357155,1270.839233,2.285714388,485.75,4,0,0.016602,0.016602,3.1986865,0.14257,1933.058,72.92575,26,50.26807404,44.6456871,29.28683472,16.79347229,17,61.22596359,95.14105225,119.2460327,18.61410713,1003.900024,30.49998093,242.977478,274.4874878,0.589928567,492.0839844,79.50018311,1,1
2021-09-17 09:00 +08:00,202.8999939,52.84666824,57.62533188,28.46500015,1288.003296,2.200000048,487.8333435,4,0,0.016601,0.016601,3.033224357,0.14258,1929.791,72.59164,26,52.9564209,46.88269424,29.28683472,17.24669647,17,61.81508636,95.14105225,119.2460327,18.87933731,1003.900024,30.90004921,487.0012512,73.58405304,1.129935026,491.1002808,77.199646,1,2
2021-09-17 09:05 +08:00,209.6128998,52.16451645,57.4977417,28.50354767,1280.2677,2.258064508,479.419342,5,0,0.084961,0.033692,2.408667056,0.13281,1949.313,72.59164,26,50.83122253,44.62358475,29.28683472,16.93712616,17,60.04787445,95.14105225,119.2460327,18.61663246,1004.099976,31.20002365,493.004303,27.10738564,0.230191022,493.8829651,72.4997406,1,2
2021-09-17 09:10 +08:00,201.5666656,53.05666733,57.5063324,28.5253334,1194.013306,2.433333397,481.4666748,3,0,0.084961,0.033691,2.395319252,0.13086,1942.016,72.59164,26,49.33949661,43.5491066,29.28683472,16.93718529,17,60.64976883,95.14105225,119.2460327,18.61663246,1004.099976,31.40001869,374.0254517,14.40541935,0.450128168,496.2817078,71.29998779,1,2
