timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-17 09:15 +08:00,196.5666656,52.77999878,57.49166489,28.52033424,1309.893311,2.233333349,480.5,3,0,0.084473,0.033692,2.839677036,0.13282,1927.746,72.62637,26,50.71253204,44.22657776,29.28683472,16.79371262,17,60.54930878,95.14105225,119.2460327,18.80203819,1004.200012,31.10000038,174.0077972,92.59687042,1.109954715,496.4815674,72.10004425,1,1
2021-09-17 09:20 +08:00,194.1000061,51.85333252,57.52299881,28.51433372,1294.706665,2.299999952,477.9333191,6,0,0.084961,0.033691,2.833333271,0.13086,2002.806,72.5227,26,50.25342941,44.22657776,29.28683472,16.94875526,17,62.27838898,95.14105225,119.2460327,18.65905952,1004.099976,31.1999836,365.0314941,77.60136414,1.239981651,494.082489,71.90000153,1,2
2021-09-17 09:25 +08:00,189.3000031,52.08000183,57.50899887,28.51566696,1345.353394,2.666666746,475.9333191,7,0,0.084961,0.033691,2.175881469,0.13281,1937.135,73.17401,26,48.42847061,42.01237106,27.63846016,16.95788765,17,52.25314331,95.14105225,121.8980942,18.65905952,1004.099976,31.50000954,543.0006714,21.80213737,1.460003018,493.6830444,69.79994965,1,2
2021-09-17 09:30 +08:00,192.8999939,51.69666672,57.62866592,28.49799919,1165.660034,2.466666698,473.3666687,6,0,0.084961,0.033692,2.746961146,0.13281,1939.577,74.44777,26,52.64591599,47.32982254,29.85991096,17.25744057,17,62.8303566,95.14105225,113.8630066,18.78647804,1004.099976,31.64999199,345.4684448,58.6451683,0.980120599,493.8832397,67.40003204,1,2
2021-09-17 09:35 +08:00,193.8666687,51.84666824,57.76566696,28.44566727,890.75,2.433333397,469.9666748,4,0,0.084472,0.033691,2.374726143,0.13086,1946.073,72.06202,26,49.68268967,43.98978806,31.45010757,16.94269371,17,74.15887451,95.14105225,117.9500275,18.64907837,1004.200012,31.49999428,165.0153961,55.70151138,1.589968681,495.082489,66.80004883,1,1
2021-09-17 09:40 +08:00,196.4137878,52.28275681,57.90793228,28.40413857,825.2103271,2.620689631,468.4827576,7,0,0.084961,0.033692,2.629077361,0.13281,1950.527,72.06202,26,49.53257751,42.98664093,31.01530457,16.94269371,17,66.11351013,95.14105225,121.9303589,18.76193428,1004.200012,31.39999962,441.9608154,140.1963196,0.660075963,492.6835022,69.10006714,1,1
2021-09-17 09:45 +08:00,177.2142792,52.40000153,57.86928558,28.41392899,845.75,2.428571463,472.5357056,6,0,0.084961,0.033691,2.861000782,0.13086,1932.242,73.31637,26,49.38609314,44.00770569,30.79705048,17.09521103,17,68.84542084,95.14105225,119.9221268,18.88314247,1004.099976,31.30000114,650.0006104,96.40010834,1.829999328,492.8833313,68.79998779,1,1
2021-09-17 09:50 +08:00,189.8000031,53.40999985,57.9066658,28.39633369,841.0933228,2.566666603,467.7999878,4,0,0.084961,0.033691,3.045381241,0.13281,1948.504,71.26041,26,49.69368362,44.00768661,31.50232887,16.94660568,17,72.95588684,95.14105225,120.050972,18.88314247,1004.200012,31.5,681,128.6004333,1.939971328,492.6834106,65.30001068,0,0
2021-09-17 09:55 +08:00,192.5333405,53.56666565,57.95166779,28.39233398,961.0233154,2.866666555,465.5333252,4,0,0.084473,0.033692,2.607611375,0.13086,1936.321,73.95953,26,48.30076599,42.37995529,31.58048439,17.02312279,17,73.44478607,95.14105225,120.1104507,18.8381958,1004.200012,31.5,710.9851685,109.9996338,2.069885015,495.3822327,66.00016785,1,2
2021-09-17 10:00 +08:00,190.5333405,51.85666656,57.89199829,28.41433334,813.9066772,2.599999905,470.7666626,4,0,0.084961,0.033691,2.385113814,0.13282,1953.356,73.19889,26,50.69869614,44.14942932,31.58048439,16.95640945,17,73.65698242,95.14105225,120.1104507,19.00652695,1004.299988,31.29999924,703.9990845,112.3002014,2.900053263,493.0604248,67.59990692,1,1
2021-09-17 10:05 +08:00,186.2333374,51.9366684,57.88899994,28.38999939,768.9799805,2.633333445,472.0333252,4,0.016724,0.068359,0.050781,3.032749078,0.13867,1958.598,72.94929,26,48.58559036,42.07065582,31.75189781,16.94882393,17,72.12876892,95.14105225,120.1896591,18.88334846,1004.299988,31.50000572,720,111.9995804,2.769946575,492.6834412,63.30000687,1,1
2021-09-17 10:10 +08:00,185.0666656,51.68999863,57.91400146,28.39966583,612.8466797,2.366666555,470.7333374,6,0.016723,0.06836,0.05127,2.831694515,0.13672,1946.884,73.50105,26,49.23186874,43.30869675,32.02710342,17.10224533,17,75.01081848,95.14105225,117.4094772,18.99243355,1004.299988,32.20000076,708.9605103,123.6826248,1.519823432,492.4842529,62.00006485,1,1
2021-09-17 10:15 +08:00,183.0666656,51.88666534,57.93266678,28.37533379,583.5566406,2.400000095,459.1333313,3,0.016846,0.068359,0.050781,2.657818816,0.13867,1936.728,71.21661,26,50.79770279,44.52974319,31.68614197,16.94479942,17,68.54484558,95.14105225,119.7415466,19.09225845,1004.299988,31.90000343,744.0001221,135.399231,1.700000048,495.882019,63.09998322,1,1
2021-09-17 10:20 +08:00,182.0333405,51.8133316,58.08166504,28.32466698,561.3866577,2.5,458.5333252,3,0.016724,0.068359,0.050781,2.728824891,0.13867,1948.504,71.79182,26,47.73661804,41.92787933,31.58434677,16.94556046,17,73.30660248,95.14105225,119.9130096,18.84544373,1004.299988,31.69998932,136.075943,130.299057,2.030096531,494.8824158,63.40015411,1,1
2021-09-17 10:25 +08:00,179.5333405,52.4366684,58.05666733,28.31233406,519.9500122,2.200000048,458.2999878,5,0.016723,0.06836,0.050782,2.554595782,0.13672,1939.17,71.79182,26,48.0735817,41.92853546,31.58434677,17.10424805,17,72.80521393,95.14105225,119.9130096,18.84547424,1004.299988,31.89999962,789.0002441,130.8967896,1.960397482,494.482605,63.69947433,1,1
2021-09-17 10:30 +08:00,178.7586212,52.02758789,58.25413895,28.28310394,469.4344788,2.275861979,461,5,0.016724,0.068359,0.051269,2.844670252,0.13867,1931.426,72.29784,26,45.87246323,40.67872238,31.58434677,16.93719292,17,73.63259125,95.14105225,119.8704987,18.87015915,1004.200012,31.90001869,707.0081177,95.49939728,1.319953442,493.8828735,63.0999527,0,0
2021-09-17 10:35 +08:00,171.75,52.55714417,59.18107224,28.39535713,434.9964294,2.107142925,457.0357056,4,0.016724,0.067871,0.050781,2.675945459,0.13867,1939.17,72.29784,26,49.63954926,43.97045135,31.58434677,17.11283493,17,71.95331573,95.14105225,119.8704987,18.93720818,1004.200012,32.09999847,826.9238281,128.8976135,3.569898129,494.2828979,60.79986954,0,0
2021-09-17 10:40 +08:00,177.8999939,51.13000107,60.43166733,28.5170002,408.813324,2.400000095,454.8333435,3,0.016723,0.06836,0.050782,2.251217885,0.13672,1939.577,72.29784,26,47.86185074,41.85038376,31.58434677,16.95444298,17,71.72756958,95.14105225,119.8704987,18.93720818,1004.099976,32.29996109,819.00177,126.8981857,3.999953985,494.8822021,60.30033875,0,0
2021-09-17 10:45 +08:00,192.0666656,51.13333511,59.97266769,28.66399956,373.1133423,2.599999905,460.5666809,5,0.016846,0.068359,0.050781,2.728983817,0.13867,1922.009,71.48534,26,52.16781616,45.82559967,28.28770828,17.13123322,17,52.27802277,95.14105225,136.4292908,19.08535957,1004.200012,32,823,98.50122833,1.739941359,495.6820984,59.99996567,1,1
2021-09-17 10:50 +08:00,199.3999939,51.54999924,59.67466736,28.76199913,351.186676,2.433333397,465.1666565,5,0.016724,0.068359,0.05127,2.338496488,0.13868,1956.987,74.93024,26,47.03910065,40.44144821,27.90106964,16.88986397,17,56.16262817,95.14105225,117.6712875,18.78964996,1004.099976,32.29999924,850.0001831,111.098465,3.360143185,493.8828735,56.30008316,1,1
2021-09-17 10:55 +08:00,203.5333405,51.58666611,59.53433228,28.81800079,336.9433289,2.5,468.6333313,3,0.016723,0.06836,0.050781,2.006263911,0.13671,1938.763,74.93024,26,44.15910339,37.95520401,28.20312881,16.88206482,17,55.43605423,95.14105225,119.6596985,18.7740345,1004.099976,31.80000877,875.0004272,111.799469,3.419966936,492.0837402,53.69998932,1,1
2021-09-17 11:00 +08:00,206,52.02000046,59.39866638,28.88433266,330.1666565,2.200000048,471.5333252,3,0.016724,0.068359,0.050781,1.923514745,0.13868,1948.504,72.8391,26,41.40662384,35.55867004,28.02799606,17.05971336,17,56.58257675,95.14105225,119.6596985,18.76889229,1004.099976,32.60001755,892.0001831,168.1908112,0.65015018,495.2431946,50.69993973,1,1
2021-09-17 11:05 +08:00,207.3000031,51.45000076,59.44566727,28.89733315,324.6966553,2.833333254,474.2333374,5,0,0.085449,0.033691,1.765609552,0.12695,1941.203,75.1405,26,44.43370438,38.72496796,28.3356781,17.05971336,17,56.48973083,95.14105225,117.5646057,18.88357353,1004.099976,32.80002213,891.0011597,83.10099792,2.169739008,494.2834778,53.59988022,1,1
2021-09-17 11:10 +08:00,207.1999969,51.14333344,59.28966522,28.98566628,324.063324,2.599999905,474.5333252,3,0,0.08545,0.033692,1.798097804,0.12695,1946.073,75.1405,26,46.47447205,40.72661972,29.82969284,17.05971527,17,66.6146698,95.14105225,117.5646057,18.88357353,1004.099976,33.09999847,921.0001831,104.6001816,3.30995512,499.0806274,53.80001068,1,1
2021-09-17 11:15 +08:00,207,51.27000046,59.46933365,28.96166611,323.2233276,2.733333349,477.6333313,3,0,0.08496,0.033691,2.472472789,0.12891,1949.313,75.1405,26,48.09098434,41.94416046,30.45408821,16.90621948,17,66.28967285,95.14105225,119.6049805,18.87646484,1004.099976,33.20000076,919.9653931,49.34155655,2.502684116,498.28125,51.90577316,1,1
2021-09-17 11:20 +08:00,206.1333313,51.08000183,59.41766739,29.00366592,322.9533386,2.833333254,473.3999939,2,0,0.08545,0.033692,2.292373279,0.12695,1946.479,72.9152,26,50.2834816,44.70135498,31.82580376,17.20933151,17,75.26158905,95.14105225,119.3979034,19.07250023,1003.900024,33.2999649,898.9993286,108.997818,1.840018392,500.2802734,52.19985199,1,1
2021-09-17 11:25 +08:00,204.8275909,50.78965378,59.57689667,28.98724174,322.8310242,2.482758522,477.2758484,1,0,0.085449,0.033691,2.216983364,0.12696,1944.045,73.73358,26,45.92724609,39.92253113,31.0184021,16.87254524,17,68.36914825,95.14105225,123.6711502,18.77790451,1003.900024,33.00037003,901.0037231,57.10914993,2.300924063,498.8806763,50.50111389,1,1
2021-09-17 11:30 +08:00,183.9285736,50.61785889,59.78357315,28.9478569,322.8464355,2.607142925,474.5714417,1,0,0.085449,0.03418,2.351817894,0.12695,1926.928,73.73358,26,43.98000717,38.65470886,30.03261757,17.02439308,17,64.78495789,95.14105225,121.6851501,18.77792358,1003.799988,33.29999924,901.0639038,88.35228729,2.04702878,500.0796204,54.58828354,1,1
2021-09-17 11:35 +08:00,200.1000061,51.57333374,59.7879982,28.99200058,322.9899902,2.733333349,479.2333374,1,0,0.084961,0.033691,2.038018852,0.12695,1963.828,70.53484,26,48.73936081,42.43164063,29.30564117,17.02073288,17,62.69194794,95.14105225,121.6851501,19.04591179,1003.849976,32.99998856,932.5006104,111.4500885,2.710080862,495.6821899,54.44997787,1,1
2021-09-17 11:40 +08:00,201.1666718,51.74333191,60.07966614,28.96033287,325.9466553,2.866666555,479,1,0,0.085449,0.033692,2.022076357,0.12695,1933.058,74.09437,26,41.65163803,34.98119736,29.30564117,16.53611946,17,61.40143967,95.14105225,119.635231,18.6396904,1003.799988,32.60002899,953.0007324,142.8941345,0.580322027,494.6825562,51.00006104,1,1
2021-09-17 11:45 +08:00,196.8666687,51.20333481,59.83399963,29.07233238,326.6133423,2.900000095,485.3666687,3,0,0.08545,0.033691,1.678326079,0.12891,1931.017,75.12032,26,43.55226898,37.09177399,29.30564117,17.14704514,17,62.95533752,95.14105225,119.635231,18.86094856,1003.799988,33.29999924,970.0002441,89.80067444,2.060061693,498.0811157,48.69998932,0,0
2021-09-17 11:50 +08:00,194.8000031,51.3433342,60.11100006,29.0126667,326.6799927,2.933333397,486.2666626,3,0,0.085449,0.033691,1.784521531,0.12695,1955.777,75.12032,26,44.00704575,38.09880829,30.03254509,16.98620987,17,65.06087494,95.14105225,119.635231,18.83728409,1003.799988,32.79999924,980.9977417,110.898674,2.029885054,496.6818848,53.20007706,1,1
2021-09-17 11:55 +08:00,192.9333344,51.40333176,60.3686676,28.95866585,326.5533447,3.633333445,490.7000122,5,0,0.084961,0.033692,2.126479857,0.12696,1931.426,74.68009,26,47.99319077,41.6674881,30.03254509,17.14990425,17,65.83765411,95.14105225,119.635231,18.94832039,1003.700378,32.85020828,950.9667358,146.1909485,2.75696516,496.2817993,56.19709015,1,2
2021-09-17 12:00 +08:00,190.3999939,51.27000046,60.3093338,29.02666664,326.6700134,3,484.3666687,5,0,0.085449,0.033691,2.292506148,0.12695,1936.728,75.66487,26,49.92430496,43.92910385,30.0324955,17.14983177,17,64.70944977,95.14105225,121.6795883,18.94832039,1003.599976,33.19717026,957.0141602,100.0364304,1.818258286,496.881958,55.50283051,1,6
2021-09-17 12:05 +08:00,187.2333374,52.43000031,60.6186676,28.97266579,329.1700134,3.099999905,490.3333435,6,0,0.085449,0.050293,2.418830137,0.13477,1936.728,75.66487,26,46.65789413,40.57941437,29.81966019,16.99537468,17,63.00568771,95.14105225,119.5284042,18.82126808,1003.599976,32.89999008,942,115.6996918,1.97980547,498.8806763,57.10010529,1,6
2021-09-17 12:10 +08:00,185.8999939,51.34999847,60.57933426,29.04033279,327.7099915,3,491.5666809,8,0,0.084961,0.050293,2.461458564,0.13281,1936.728,75.66487,26,50.48119354,44.19844437,30.06882286,17.14569283,17,66.3139267,95.14105225,119.5284042,19.05654907,1003.400024,32.80086899,963.9869385,112.8684998,1.43939054,496.2818604,56.69913101,1,7
2021-09-17 12:15 +08:00,186.3448334,50.72413635,60.77551651,28.9975853,327.372406,2.931034565,484.2069092,4,0,0.085449,0.050293,1.932035644,0.13476,1936.728,75.66487,26,47.73809052,41.40724182,29.66667366,17.12153816,17,63.20591736,95.14105225,121.5388336,18.82722092,1003.300964,32.89705658,969.8430176,104.7686768,1.901373625,496.8814392,55.31962204,1,5
2021-09-17 12:20 +08:00,169.9642792,51.72142792,60.89500046,28.97928619,327.2535706,2.857142925,488.25,4,0,0.084961,0.050293,2.216554598,0.13282,1936.728,75.66487,26,47.67967224,41.33711243,29.17173767,16.96630669,17,61.25112915,95.14105225,119.4919891,18.94481468,1003.099976,33.29999924,968.0004883,111.2919388,2.729751825,496.4813843,53.99986649,1,5
2021-09-17 12:25 +08:00,181.6000061,56.07333374,60.90200043,29.0126667,327.3966675,2.900000095,491.3666687,5,0,0.085449,0.050293,2.147168783,0.13476,1936.728,75.66487,26,48.92640686,42.51570892,29.84547806,17.11832428,17,65.46186066,95.14105225,119.4919891,18.93670273,1003.099976,33.5,995.9995117,74.6998291,2.059918642,496.2817688,53.5,1,4
2021-09-17 12:30 +08:00,183.8999939,55.59666824,61.28466797,28.92633247,327.563324,3,486.9333191,7,0,0.08545,0.050781,2.838144596,0.13281,1936.728,75.66487,26,48.41989136,42.49993896,30.27601814,16.8161087,17,67.39162445,95.14105225,119.4919891,18.90561676,1003.099976,33.5,977.9993896,80.70173645,0.820052445,495.8821106,52.80010223,1,4
2021-09-17 12:35 +08:00,181.5666656,51.01666641,61.3030014,28.95366669,327.3266602,2.733333349,488.8333435,6,0,0.084961,0.050293,2.108103651,0.13477,1936.728,75.66487,26,47.16578674,41.50511932,30.27601814,16.97052383,17,67.11592865,95.14105225,119.4919891,18.8778286,1002.900024,33.60000229,996.9995117,166.9966583,2.829999208,499.2804871,52.19986343,1,5
2021-09-17 12:40 +08:00,179.1666718,50.58000183,61.45199966,28.93466759,327.3333435,2.700000048,490.1000061,7,0,0.085449,0.050293,2.115277906,0.13281,1936.728,75.66487,26,43.96577454,37.83181381,29.61046791,16.81973076,17,64.2833786,95.14105225,121.5510559,18.74847794,1002.900024,33.69891739,979,196.1572418,0.383036822,497.6811829,49.70000076,1,5
2021-09-17 12:45 +08:00,175.5666656,50.71666718,61.23866653,29.0423336,327.5533447,2.900000095,482.2000122,5,0,0.084961,0.050293,1.795959786,0.13477,1936.728,75.66487,26,47.30427933,41.40625,29.61046791,17.12655067,17,62.7296257,95.14105225,119.5401077,18.96854782,1002.900024,34.39999008,980.9990845,22.90650368,1.559880018,497.0813904,43.80025101,1,5
2021-09-17 12:50 +08:00,174.9333344,50.68000031,61.55566788,28.96699905,327.5566711,2.733333349,486.7333374,3,0,0.085449,0.050293,1.995881925,0.13281,1936.728,75.66487,26,42.02804565,35.4737854,29.41093826,16.83593178,17,61.97784805,95.14105225,119.5401077,18.58995628,1002.799988,33.80000305,983.000061,95.70028687,2.119997263,495.881958,48.49993896,1,4
2021-09-17 12:55 +08:00,170.8666687,50.89333344,61.76800156,28.92666626,306.5166626,2.799999952,487.6000061,7,0,0.084961,0.050293,1.617033458,0.13477,1936.728,75.66487,26,44.74580383,39.27342606,29.63582039,17.14387131,17,63.83262253,95.14105225,119.5401077,18.84695053,1002.599976,34.09999466,985.999939,98.10021973,3.279999971,498.2810059,46.79999924,1,4
2021-09-17 13:00 +08:00,170.2666626,50.25,61.48699951,29.0953331,0,2.900000095,489.6333313,4,0,0.085449,0.050293,2.106204439,0.13281,1936.728,75.66487,26,44.38409805,38.11127472,29.48424911,16.98909569,17,63.73228455,95.14105225,119.5401077,18.86668015,1002.599976,34,991.9994507,100.8543167,2.239568233,497.4810181,45.60010529,1,4
2021-09-17 13:05 +08:00,162.3666687,49.88000107,60.79600143,29.34799957,0,2.866666555,486.6333313,8,0,0.085938,0.050293,1.713490602,0.12305,1898.055,75.63496,26,41.66400146,35.71228409,29.48424911,16.83880234,17,62.32863998,95.14105225,119.5401077,18.76686478,1002.599976,34.1499939,989.4995117,98.54892731,1.500007987,494.0828857,45.50014496,1,6
2021-09-17 13:10 +08:00,149.7407379,49.59999847,60.65074158,29.4285183,0,2.888888836,486.9259338,7,0,0.085937,0.050293,1.807018843,0.12304,1935.506,76.74993,26,43.56819153,38.00692368,29.48424911,17.14405823,17,62.0532341,95.14105225,119.5401077,18.88252068,1002.349976,34.15002823,986.5003662,58.35295486,1.570091009,494.8825684,45.69989014,1,5
2021-09-17 13:15 +08:00,148.9666595,49.88666534,60.50066757,29.49399948,0,2.866666555,488.3333435,5,0,0.085938,0.049805,2.660870832,0.12305,1965.835,76.9307,26,43.86277771,37.75893784,29.89494896,16.83981133,17,63.50683975,95.14105225,119.5401077,18.85981178,1002.299988,34.74998856,977.4998169,161.8957672,1.14005065,497.4812317,43.90014648,1,4
2021-09-17 13:20 +08:00,152.0666656,50.11666489,60.56200027,29.47500038,0,3.033333302,490.4333191,6,0,0.085937,0.050293,1.690098483,0.12305,1960.611,76.25436,26,44.01728439,37.75893784,29.15851593,16.99362946,17,61.87724686,95.14105225,121.5633926,18.85981178,1002.299988,33.89998627,976.9986572,61.8965416,1.029955029,497.2813721,47.10014725,1,5
2021-09-17 13:25 +08:00,150.7666626,50.00666809,60.48400116,29.51766586,0,2.866666555,489.9666748,3,0,0.085938,0.050293,1.945726744,0.12304,1929.791,76.86181,26,41.2682991,35.44164658,28.72662544,17.00925636,17,58.2183342,95.14105225,119.5826187,18.74938774,1002.099976,34.29999924,963.0002441,157.3986816,1.189982414,495.6821899,46.80003738,1,5
2021-09-17 13:30 +08:00,148.8333282,49.89333344,60.40000153,29.54166603,0,2.566666603,483.7666626,8,0,0.085937,0.050293,2.04895256,0.125,1943.64,76.86088,26,45.52713394,39.83191299,29.19913673,17.16073227,17,60.8552742,95.14105225,119.5826187,18.99769783,1001.900024,35,969.9995117,113.0010757,2.519876719,497.079071,44.40007401,1,5
2021-09-17 13:35 +08:00,148.0333405,50.19666672,60.58800125,29.49099922,0,2.766666651,485.7000122,5,0,0.085938,0.049804,1.774362042,0.12305,1920.367,76.60167,26,46.16007996,39.84508514,29.46849823,17.00491142,17,62.25353622,95.14105225,119.5826187,18.99769783,1001.799988,34.59993744,965.9993896,79.20543671,1.01008594,499.2803345,45.0005188,1,7
2021-09-17 13:40 +08:00,150.4333344,49.84999847,60.62200165,29.48533249,0,2.700000048,495.8666687,11,0,0.085937,0.050293,2.268864851,0.12305,1943.234,76.98521,26,45.51512527,39.84447098,29.46849823,16.85116386,17,60.82552719,95.14105225,119.5826187,18.88359261,1001.599976,34.89998245,961.9998169,104.1969604,1.450098038,497.8812561,40.30011749,1,8
2021-09-17 13:45 +08:00,149.6000061,49.91666794,60.78499985,29.45800018,0,2.733333349,491.2000122,10,0,0.085938,0.050293,1.724165022,0.12304,1939.17,77.18182,26,42.96835327,37.15769958,29.93904495,17.33972931,17,64.93078613,95.14105225,119.5826187,18.80305862,1001.5,34.40000153,961.0002441,107.2987366,2.849961042,497.9142151,44.55003738,1,10
2021-09-17 13:50 +08:00,149.7333374,49.74666595,60.85133362,29.44933319,0,2.833333254,489.7666626,9,0,0.085937,0.050293,2.82263528,0.12305,1948.504,77.98818,26,45.13027191,39.5973053,30.14801788,17.03606033,17,65.60917664,95.14105225,119.5826187,19.07003212,1001.400024,34.50003815,953.4998779,100.8025589,1.345160961,500.0752258,43.99967957,1,10
2021-09-17 13:55 +08:00,151.5,49.88000107,60.9703331,29.41699982,0,2.733333349,487.1333313,12,0,0.085938,0.049805,1.847094365,0.12305,1961.014,77.62561,26,42.55023575,36.18641663,30.28615379,16.88614464,17,65.80171204,95.14105225,119.5826187,18.8477478,1001.299988,34.29999924,949.000061,94.30181885,2.940004826,501.6699829,45.30000687,1,9
2021-09-17 14:00 +08:00,150.5172424,49.87586212,61.00103378,29.40620613,0,3.793103456,486.5172424,10,0,0.085937,0.050293,2.471698883,0.12304,1957.39,77.01924,26,39.23821259,32.71911621,30.02010918,16.72864914,17,64.65982819,95.14105225,121.6998367,18.84772873,1001.200012,34.3000145,961.9986572,107.102829,2.349829912,501.6795959,39.79908371,1,10
2021-09-17 14:05 +08:00,138.5714264,50.04999924,61.068573,29.39857101,0,3.285714388,487.1785583,10,0.016723,0.102051,0.067871,1.413531243,0.125,1954.163,77.54823,26,36.69063568,30.4177742,29.8165226,16.87984467,17,64.78538513,95.14105225,119.6672287,18.73789978,1001.099976,34.90000153,938.0001221,100.0003738,1.370037317,499.8803711,42.30004501,1,9
2021-09-17 14:10 +08:00,151.2333374,50.00333405,61.18766785,29.36533356,0,2.900000095,487.5666809,15,0.016602,0.102051,0.067871,1.712709397,0.12305,1950.527,77.51028,26,45.25364685,39.37781143,29.8165226,17.06562233,17,64.8602066,95.14105225,119.6672287,19.38167572,1001.099976,34.60004807,940.0001831,74.29579163,2.079944849,502.2795105,44.29980087,1,8
2021-09-17 14:15 +08:00,154.1999969,49.89666748,61.32166672,29.32299995,0,2.566666603,485.7666626,8,0.016724,0.10205,0.067871,2.101493623,0.125,1935.506,75.84239,26,42.09331894,36.02258301,30.02763557,16.91062927,17,66.0883255,95.14105225,119.6672287,18.82880211,1000.799988,34.90000534,928.999939,308.8905334,2.379971266,505.0781555,46.69982529,1,8
2021-09-17 14:20 +08:00,157.3666687,49.91999817,61.28133392,29.34000015,0,2.733333349,489.7666626,9,0.016601,0.102051,0.067871,2.005603409,0.12305,1939.17,78.70131,26,43.43021011,37.20836258,30.78248978,17.21349335,17,69.3970108,95.14105225,119.6672287,18.93217468,1000.799988,35.49991989,922.0004272,121.7977676,1.060279727,507.0765076,41.99990082,1,9
2021-09-17 14:25 +08:00,156.6999969,49.71333313,61.35800171,29.32999992,0,2.866666555,490.1000061,8,0.016724,0.102051,0.067871,2.214449507,0.125,1941.609,78.70131,26,43.36087418,37.46095657,30.9897213,16.89782143,17,70.34920502,95.14105225,119.6672287,18.88008881,1000.799988,34,915.9998779,115.3022232,1.27996707,503.2789001,45.59999847,1,9
2021-09-17 14:30 +08:00,158.5,49.8133316,61.20466614,29.36300087,0,2.666666746,486.9333191,8,0.016724,0.102539,0.067871,2.123287814,0.12305,1940.39,75.96376,26,45.52154922,40.06971741,31.20649338,17.21066856,17,72.57917786,95.14105225,119.6676178,19.06232834,1000.700012,34.79998016,908.9990845,100.1981812,2.979796886,505.477478,41.60025406,1,9
2021-09-17 14:35 +08:00,156.0333405,49.88333511,61.26566696,29.35633278,0,2.700000048,489.5333252,11,0.016601,0.102051,0.067383,1.75398971,0.125,1928.565,77.11549,26,43.44816589,37.64305878,29.40963173,16.9031353,17,62.05306244,95.14105225,121.7934341,18.95466805,1000.599976,34.40001297,887.0007324,126.1975327,2.349937916,504.8782349,45.59998703,1,7
2021-09-17 14:40 +08:00,161.3000031,49.5933342,61.45633316,29.30466652,0,2.733333349,485.2333374,10,0.016724,0.102051,0.067871,1.785048715,0.12304,1924.88,77.79074,26,42.26945114,36.6448822,29.17844582,17.06535721,17,60.84999847,95.14105225,119.7671585,18.95964813,1000.599976,34.20000076,897.9978638,120.8002853,1.740151644,505.2778931,43.70031738,1,9
2021-09-17 14:45 +08:00,162.7333374,49.89333344,61.30233383,29.35333252,0,2.866666555,486.4666748,9,0.016601,0.10205,0.067871,2.192067206,0.125,1954.567,78.88613,26,43.71960449,37.94570541,28.97377586,17.21389008,17,58.36880875,95.14105225,119.7671585,18.95965767,1000.599976,34.89654541,871.9884644,117.7032776,2.330787897,503.8786316,46.60230255,1,9
2021-09-17 14:50 +08:00,167.8000031,49.5233345,61.2563324,29.37466621,0,2.833333254,490.1666565,7,0.016724,0.102051,0.067872,1.944519665,0.12305,1966.236,73.69012,26,48.38411713,42.74501038,28.97377586,17.06546593,17,60.76246643,95.14105225,119.7671585,19.21035004,1000.599976,34.40000153,896.0005493,102.1005707,3.280024052,502.6919861,49.69989395,1,9
2021-09-17 14:55 +08:00,154.9629669,49.45185089,61.37888718,29.33740807,0,2.814814806,488.6666565,10,0.016601,0.102051,0.067871,2.731669786,0.125,1944.045,78.1292,26,44.49285507,38.03294754,28.62592888,16.75240517,17,57.39445496,95.14105225,119.7671585,18.76392174,1000.599976,33.99999619,910,101.2000275,4.159965038,498.9825134,49.70001984,1,10
2021-09-17 15:00 +08:00,163.7666626,49.81666565,61.42133331,29.33699989,0,2.933333397,490,11,0.016724,0.102051,0.067871,1.832970377,0.12305,1932.65,79.08628,26,42.79865265,36.97356796,28.26431465,16.90652084,17,55.08568573,95.14105225,119.7671585,18.69799423,1000.400024,34.09994125,934.0014038,121.7014999,5.16942215,501.4789734,48.50011444,1,8
2021-09-17 15:05 +08:00,177.8999939,50.0933342,61.33233261,29.34399986,0,2.799999952,495.0666809,8,0,0.102539,0.033691,2.085300234,0.13671,1888.89,77.65462,26,47.49108505,42.09612656,29.96208382,17.52911377,17,65.7851181,95.14105225,115.7472534,19.07239723,1000.400024,34,897.9902344,145.5960846,3.869923592,498.2877197,51.59992218,1,7
2021-09-17 15:10 +08:00,174.6333313,49.89666748,61.0953331,29.41866684,0,2.966666698,493.5666809,8,0,0.102539,0.033203,2.378230878,0.13672,1946.073,79.43126,26,50.10373688,44.5116272,31.27385902,17.06321716,17,71.92819977,95.14105225,119.8521042,19.11088562,1000.299988,34.39995575,778.9955444,132.0970917,3.609934568,502.4792786,50.20023346,1,4
2021-09-17 15:15 +08:00,179.8666687,49.61333466,61.11533356,29.37733269,0,2.966666698,488.2666626,2,0,0.102539,0.033692,2.66647424,0.13672,1915.431,78.108,26,51.67959976,45.57366943,31.94923401,17.06321716,17,75.4754715,95.14105225,119.796463,19.11088562,1000.299988,34.20001984,799.0015869,94.90055084,2.97003293,499.1271362,51.99990845,1,4
2021-09-17 15:20 +08:00,175.4333344,49.85666656,60.99833298,29.37100029,0,2.866666555,487.0666809,4,0,0.102539,0.033691,2.492478256,0.13672,1922.42,77.02451,26,51.33789063,45.61631012,31.76780128,16.91265297,17,74.35887146,95.14105225,119.5319672,19.00919533,1000.299988,33.90000153,678.9874268,94.99986267,3.929546356,502.0794983,50.79949951,1,5
2021-09-17 15:25 +08:00,186.6000061,49.83333206,61.05500031,29.37700081,0,2.933333397,484.6333313,5,0,0.102539,0.033203,2.890245543,0.13672,1942.422,79.38342,26,49.77788925,43.65637207,31.76780128,17.21288109,17,73.1313324,95.14105225,119.5319672,18.94104958,1000.299988,33.8999939,593.0020142,139.2987366,3.599938393,498.4808655,51.00009918,1,5
2021-09-17 15:30 +08:00,188.6666718,49.6566658,61.15066528,29.34866714,0,2.866666555,486.1000061,4,0,0.102539,0.033692,3.072200815,0.13867,1985.002,76.58369,26,49.60865021,43.6571579,31.30530739,16.9045105,17,70.34936523,95.14105225,121.5857391,18.96055984,1000.200012,33.39997864,664.9923096,133.6942596,3.90000248,497.2818298,52.19974518,1,4
2021-09-17 15:35 +08:00,196.1333313,49.61999893,61.25033188,29.33200073,0,2.900000095,486.5333252,5,0,0.102051,0.033691,2.164898571,0.13672,1945.262,79.32976,26,47.5851593,42.2122879,30.56632042,17.23933983,17,67.76931763,95.14105225,119.6076279,18.72294998,1000.200012,33.39999008,660.0011597,98.00022888,3.110005617,495.3140869,52.10006714,1,6
2021-09-17 15:40 +08:00,199.7333374,49.6866684,60.92766571,29.40533257,0,2.833333254,483.7999878,8,0,0.102539,0.033203,2.43794291,0.13672,1957.39,79.32976,26,48.20535278,42.56499863,30.56632042,16.91200447,17,69.47208405,95.14105225,119.5810547,18.89341545,1000.200012,33.40000153,678.003418,102.8031235,2.020077944,497.0812378,54.10003662,1,6
2021-09-17 15:45 +08:00,196.9629669,49.22592545,61.01444626,29.34963036,0,2.85185194,480.5185242,5,0,0.102539,0.033692,2.238782848,0.13672,1928.974,79.26995,26,51.05007553,45.0486908,30.56632042,16.89953995,17,69.87282562,95.14105225,119.5810547,19.01991463,1000.200012,33.59996414,650.0006104,116.80159,3.749934196,498.8807983,55.00007629,1,7
2021-09-17 15:50 +08:00,207.6999969,49.74666595,61.08133316,29.33333397,0,3.033333302,482.9333191,6,0,0.102539,0.033691,2.571452568,0.13672,1960.611,80.731,26,48.13658524,41.70696259,30.733778,17.06093597,17,67.76765442,95.14105225,119.4865494,18.91312599,1000.200012,32.90000153,737.0020142,147.8960419,3.5402143,496.6820984,56.50009155,1,7
2021-09-17 15:55 +08:00,209.6999969,49.48666763,61.0616684,29.33499908,0,2.900000095,483.6000061,7,0,0.102539,0.033203,2.740561971,0.13672,1936.321,79.77134,26,50.3183136,43.66320419,30.55532646,16.8892498,17,67.66738892,95.14105225,119.486557,19.01900291,1000.099976,32.65000153,657.0033569,115.6999893,4.099906921,494.2829895,57.84999847,1,6
2021-09-17 16:00 +08:00,219.8999939,49.6566658,61.03666687,29.34766579,0,2.666666746,481.1000061,4,0,0.102539,0.033691,2.691301534,0.13671,1916.254,80.4099,26,50.86368561,44.82470322,30.67962837,17.18938255,17,70.24892426,95.14105225,119.650238,18.91711044,999.9000244,32.59999847,632.9383545,109.5978165,1.910424709,496.6816406,57.60031509,1,7
2021-09-17 16:05 +08:00,207.5666656,49.87333298,60.90166855,29.36133385,0,2.666666746,486.9666748,5,0,0.104004,0.050293,2.486707305,0.13282,1926.518,80.4099,26,52.74132156,47.05397415,30.88960838,17.11486816,17,69.92286682,95.14105225,119.650238,19.02030754,1000.099976,32.09998703,184.9998932,112.1998596,4.90004921,492.887207,64.40010834,1,7
2021-09-17 16:10 +08:00,208.3000031,50.36333466,60.97100067,29.3306675,0,2.833333254,486.6333313,7,0,0.104004,0.050782,3.038467944,0.13281,1929.382,76.63191,26,53.70146942,48.22297287,31.04260445,17.03977394,17,69.43401337,95.14105225,119.650238,19.02030754,1000.099976,30.89998627,554.9960327,116.9994812,5.980133533,488.09198,72.20014191,1,7
2021-09-17 16:15 +08:00,188.3333282,49.59666824,60.86000061,29.32299995,0,2.733333349,490.6666565,6,0,0.104492,0.050293,2.842838981,0.13281,1968.642,81.14756,26,50.89058685,44.57661819,31.04260445,16.8819046,17,72.31582642,95.14105225,119.7959518,18.78425598,999.9000244,30.70000076,513.0004883,117.6999512,4.230017185,488.6732483,73.19998932,1,6
2021-09-17 16:20 +08:00,185.3666687,49.63999939,60.90633392,29.30333328,0,2.866666555,485.0333252,4,0,0.104004,0.050781,3.018532055,0.13281,1938.763,80.95316,26,54.52720642,47.86315918,31.2635231,17.03010368,17,70.87545776,95.14105225,119.855629,19.02397156,999.9000244,30.89997673,564.9995117,107.4007263,3.390116692,487.0857849,72.09999847,1,6
2021-09-17 16:25 +08:00,182.8333282,49.46666718,61.04133224,29.25066757,0,2.833333254,483.8999939,8,0,0.104004,0.050293,2.901485361,0.13282,1966.236,76.54707,26,50.55637741,45.06112671,29.91491699,16.87551308,17,62.17826462,95.14105225,122.0146408,18.75582314,999.9000244,31,435.0275269,118.7969284,2.780137539,486.6863098,70.29981995,1,8
2021-09-17 16:30 +08:00,177.3000031,49.56000137,61.11333466,29.22333336,0,2.700000048,481.8666687,6,0,0.104004,0.050781,2.589725355,0.13281,1953.76,80.19397,26,49.13217163,42.84277725,28.9472332,16.87551308,17,61.19263458,95.14105225,119.9818954,18.75582314,999.9000244,31.20001793,529.000061,106.2005386,1.850133896,489.6933594,67.80006409,1,9
2021-09-17 16:35 +08:00,177.4285736,50.20357132,61.22499847,29.20321465,0,2.75,481.1071472,3,0,0.104004,0.050293,3.360880215,0.13281,1961.416,81.48044,26,52.73114014,46.60660934,28.94487381,17.02884483,17,59.39569473,95.14105225,119.9818954,19.04387093,999.9000244,31.39995384,505.9985962,203.2852936,1.830042005,489.6850891,70.6001358,1,9
2021-09-17 16:40 +08:00,168.7931061,49.20344925,61.20034409,29.20448303,0,2.827586174,479.8620605,7,0,0.104004,0.050293,2.755271275,0.13281,1940.796,80.20763,26,50.75033569,45.30035019,28.94487381,17.0304985,17,60.07307053,95.14105225,119.9818954,18.65925789,999.9000244,31,491.9981995,123.0992126,6.039803028,490.2844849,69.80012512,1,8
2021-09-17 16:45 +08:00,177.8000031,49.39333344,61.24333191,29.18000031,0,2.900000095,482.3333435,9,0,0.104492,0.050781,2.797739311,0.13282,1933.466,79.89825,26,50.75033569,44.25446701,28.94487381,17.0304985,17,59.44620132,95.14105225,119.9818954,18.65925789,999.7999878,31.39992905,453.9981384,102.2962036,4.07999754,492.0839539,69.7000885,1,8
2021-09-17 16:50 +08:00,178.1333313,49.65333176,61.22499847,29.18533325,0,2.966666698,482.0333252,5,0,0.104004,0.050293,2.281656328,0.13281,1917.9,81.09177,26,53.76707458,48.37865448,31.78786659,17.36816025,17,74.68533325,95.14105225,113.5802994,18.76000023,999.7999878,30.90000343,416.0000305,105.0002594,1.570093036,492.8832397,71.69998932,1,8
2021-09-17 16:55 +08:00,179.1333313,49.33000183,61.277668,29.17333412,0,2.866666555,477.5333252,5,0,0.104004,0.050782,3.018992467,0.13281,1933.874,79.78633,26,47.70763779,42.1537056,28.72419167,16.83384323,17,54.28383255,95.14105225,124.4541092,18.5689621,999.7000122,30.60000038,401.9996338,123.3022537,4.610000134,489.2851257,73.09973907,1,8
2021-09-17 17:00 +08:00,177.6000061,49.80666733,61.38466644,29.16333389,0,2.799999952,472.9666748,6,0,0.104004,0.050292,2.332153336,0.13281,1939.577,80.48946,26,48.40341949,42.76496124,28.25137138,16.82804108,17,55.76222229,95.14105225,120.4454346,18.63706017,999.7000122,30.99998093,385.9992981,123.4016724,4.259901524,489.085083,71.30019379,1,7
2021-09-17 17:05 +08:00,187.2666626,49.35666656,61.31233215,29.18099976,0,2.799999952,470.8333435,5,0,0.084961,0.050293,2.783902734,0.12696,1930.608,80.96886,26,48.40341949,42.76496124,28.25138474,16.97751808,17,57.44136047,95.14105225,120.4453506,18.74754333,999.5999756,30.80000687,358.0001526,98.20042419,1.600232005,490.2843323,73.99984741,1,6
2021-09-17 17:10 +08:00,180.6333313,49.2266655,61.34600067,29.19566727,0,2.533333302,476.7000122,8,0,0.084961,0.050293,3.041086259,0.125,2020.452,80.96886,26,48.24271774,43.01047134,29.41604996,17.13545036,17,63.23103333,95.14105225,118.364624,18.7475605,999.7999878,30.80001259,346.999054,116.6977615,3.969757557,488.6853333,72.40000153,1,6
2021-09-17 17:15 +08:00,173.7666626,49.17666626,61.28833389,29.22433281,0,2.533333302,475.8999939,7,0,0.08496,0.050293,2.443919214,0.12695,1911.721,81.28728,26,48.93188858,42.5341568,30.53103065,16.79010582,17,68.92057037,95.14105225,118.364624,18.8470974,999.7999878,30.79999924,266.0004578,92.20013428,1.770007849,487.6854858,71.59999847,1,6
2021-09-17 17:20 +08:00,178.8666687,49.42333221,61.26333237,29.23133278,0,2.633333445,478.2666626,3,0,0.084473,0.050293,3.012204518,0.125,1956.181,80.47567,26,52.32409286,45.94538879,31.30471992,17.0919323,17,73.15649414,95.14105225,120.4430084,18.9823246,999.7999878,31,313.9989929,96.70363617,3.709818125,489.4846497,69.79993439,1,5
2021-09-17 17:25 +08:00,178.3999939,49.54000092,61.42233276,29.22166634,0,2.433333397,483.7999878,3,0,0.084961,0.050293,2.502379679,0.12695,1958.196,80.47567,26,48.557827,42.63560867,31.05519676,16.93043327,17,71.77733612,95.14105225,120.4435272,18.75333786,999.7999268,30.89999962,280.9992371,81.90530396,2.149987698,489.6843567,69.99990082,1,5
2021-09-17 17:30 +08:00,152.5185242,48.95185089,61.54333496,29.21481514,0,2.740740776,480.2592468,3,0,0.084961,0.050782,2.739768985,0.125,1955.777,81.6908,26,47.23654175,41.38591003,30.07164764,17.09490967,17,65.7122345,95.14105225,120.4382858,18.8752079,999.7000122,30.79999924,263.9996643,112.7023849,2.120293379,489.4847717,70.39996338,1,6
2021-09-17 17:35 +08:00,163.1999969,49.08000183,61.3686676,29.29166603,0,2.700000048,474.6666565,3,0,0.084961,0.050293,2.653988818,0.12696,1948.909,81.6908,26,48.94641876,42.73755264,30.07164764,16.92381096,17,64.58500671,95.14105225,120.4382858,18.95367813,999.7000122,30.70000076,67.9992981,101.4059677,2.899503469,487.6854858,71.20004272,1,6
2021-09-17 17:40 +08:00,169.6666718,49.34666824,61.24599838,29.30633354,0,2.5,474.8333435,1,0,0.084961,0.050293,2.373720829,0.125,1942.016,79.92949,26,51.48500824,46.01467133,30.75074768,17.22620583,17,68.44439697,95.14105225,118.3751907,18.97119904,999.7000122,30.39999199,61.00008392,116.8991699,2.709939241,485.6863708,72.50006104,1,6
2021-09-17 17:45 +08:00,167.7666626,49.5233345,61.19333267,29.32666588,0,2.599999905,477.1000061,3,0,0.084961,0.050292,3.050313204,0.12695,1981.821,76.30176,26,48.29111099,42.46656036,30.28069115,16.76280785,17,66.38926697,95.14105225,120.5051727,18.8425312,999.7000122,30.10000038,65.00093079,124.9902725,1.809899688,482.4880371,73.2000885,1,6
2021-09-17 17:50 +08:00,167.6999969,49.44666672,61.35366821,29.29199982,0,2.700000048,473.5666809,1,0,0.084472,0.050293,2.425265991,0.125,1937.542,80.88167,26,47.96707535,41.9681282,30.28069115,16.91883087,17,64.70124054,95.14105225,120.5051727,18.8425312,999.7000122,30,67,118.4996185,1.780102134,481.1891785,73.39997864,1,5
2021-09-17 17:55 +08:00,159.1999969,49.44333267,61.33433151,29.34000015,0,2.433333397,477.1000061,4,0,0.084961,0.050293,2.661842411,0.12695,1945.262,80.82059,26,47.80560684,41.46677017,30.074049,16.91884613,17,65.03585815,95.14105225,120.5051727,18.8425312,999.7000122,30.10001945,112.9991989,132.5941467,1.430019975,480.6885681,73.09993744,1,5
2021-09-17 18:00 +08:00,162.1333313,49.42666626,61.49933243,29.26766586,0,2.566666603,470.1000061,3,0,0.084961,0.050293,2.670782259,0.125,1958.598,81.13592,26,48.89855957,42.60263824,30.074049,17.06790733,17,63.80752182,95.14105225,120.5051727,18.8425312,999.7000122,30.19999695,73.99988556,125.2997437,2.919989586,480.4884644,72.59999847,1,4
2021-09-17 18:05 +08:00,165.8000031,49.3133316,61.38199997,29.28566742,0,2.5,471.7666626,2,0.016724,0.085938,0.050782,2.577044542,0.08985,1945.668,81.57052,26,46.92645264,41.24067307,29.87005997,16.91316795,17,63.91545868,95.14105225,120.5051727,18.74262428,999.7000122,29.99998665,64,89.90579987,2.410241365,480.2976074,72.79998016,1,4
2021-09-17 18:10 +08:00,170.5333405,49.4066658,61.39133453,29.2923336,0,2.700000048,469.8333435,1,0.016723,0.085449,0.050781,2.870916324,0.08789,1953.356,80.85595,26,49.2940712,43.61662292,30.32714272,17.21785164,17,66.64019775,95.14105225,118.5092926,18.97341728,999.9000244,29.79999924,46.99874878,133.3963623,2.150175095,479.8886414,73.80010223,1,3
2021-09-17 18:15 +08:00,171.0333405,49.17333221,61.39566803,29.26433372,0,2.766666651,466.9666748,3,0.016846,0.085938,0.050781,4.940051801,0.08984,1949.718,80.18134,26,50.24607086,43.6193924,29.02978134,16.91240501,17,59.71307755,95.14105225,124.763504,18.97341728,999.9000244,29.60000992,37,98.39863586,2.119916916,478.875824,75.30000305,1,4
2021-09-17 18:20 +08:00,155.8214264,49.14642715,61.56142807,29.25428581,0,2.678571463,471.9642944,1,0.016724,0.085449,0.050781,3.707772599,0.08789,1956.987,80.74998,26,47.20094681,41.24196625,28.18810463,17.07230377,17,57.20447159,95.14105225,121.6916504,18.77469826,999.9000854,29.60000038,37.00018311,101.9009933,4.329760075,478.492981,76.19999695,1,4
2021-09-17 18:25 +08:00,163.1379242,49.26551819,61.60034561,29.22172356,0,2.620689631,472.7241516,1,0.016723,0.085937,0.050782,4.678143271,0.08985,1941.609,80.74998,26,46.40756989,39.89450073,28.08043098,16.77246094,17,57.26586533,95.14105225,120.663063,18.72042847,1000.099976,29.5,42,94.50009918,1.740080595,477.8896484,76.59999847,1,4
2021-09-17 18:30 +08:00,164.3999939,49.27000046,61.57466507,29.21733284,0,2.566666603,472.4333191,2,0.016724,0.08545,0.050781,3.369115019,0.08789,1948.909,80.74998,26,48.62457275,43.19802094,28.08043098,17.08333015,17,55.23589706,95.14105225,120.663063,18.93052101,1000.099976,29.39999962,27.99984932,116.9057388,3.77973628,477.8896484,77.00003052,1,4
2021-09-17 18:35 +08:00,164.9333344,49.22333145,61.42833328,29.27433395,0,2.700000048,472.0333252,2,0.016724,0.085937,0.050293,2.453952777,0.08984,1951.335,79.52972,26,7.740205288,0,28.59592247,23.35271072,17,59.07048416,95.14105225,118.5541534,21.25857353,1000.099976,29.39999962,26.00006676,101.7996597,1.500005007,476.8900757,77.80001068,1,4
2021-09-17 18:40 +08:00,163.3000031,49.45999908,61.17300034,29.34600067,0,2.700000048,471.7333374,2,0.016723,0.085449,0.050781,0,0.08789,1940.39,80.71037,26,7.740205288,0,29.40831375,24.50611496,17,60.67460632,95.14105225,118.5541534,25.25798798,1000.099976,29.5,21.99963379,101.3020706,2.089994431,477.0899048,77.2000351,1,2
2021-09-17 18:45 +08:00,179.8999939,49.2733345,61.21300125,29.35033417,0,2.599999905,468.1666565,1,0.016846,0.085938,0.050781,0,0.08984,101.2654,100,26,7.740205288,0,0,24.65597153,17,0,95.14105225,0,25.36599541,1000.099976,29.49999809,14.99992561,101.0998306,1.489996552,477.0900574,77.6000061,1,2
2021-09-17 18:50 +08:00,179.6333313,49.25,61.3073349,29.30699921,0,2.733333349,469.8333435,2,0.016724,0.085449,0.050782,0,0.08789,93.14993,100,26,7.740205288,0,0,24.20043182,17,0,95.14105225,0,25.1420784,1000.200012,29.39999962,8.999767303,103.7993546,2.329963923,476.6902466,77.40007019,1,2
2021-09-17 18:55 +08:00,161.9333344,49.25,61.46566772,29.22900009,0,2.599999905,468.8333435,2,0.016723,0.085937,0.050781,0,0.08985,84.25638,100,26,7.740205288,0,0,24.05119133,17,0,95.14105225,0,25.03383446,1000.200012,29.29999924,3.999750137,105.9017029,2.769922495,475.6905212,78.30007935,1,2
2021-09-17 19:00 +08:00,165.3999939,49.33000183,61.41633224,29.27599907,0,2.566666603,464.7333374,2,0.016724,0.08545,0.050781,0,0.08789,108.777,100,26,7.740205288,0,0,24.05119133,17,0,95.14105225,0,24.92425919,1000.400024,29.29999924,2,106.3004837,3.329917192,475.7905884,78.30013275,1,2
2021-09-17 19:05 +08:00,175.5,49.14666748,61.4323349,29.23699951,0,2.566666603,462.6666565,1,0,0.069336,0.033692,0,0.01758,108.777,100,26,7.740205288,0,0,24.05119133,17,0,95.14105225,0,24.8209877,1000.400024,29.29999924,0,77.90250397,2.170046806,475.8903809,78.79998779,1,2
2021-09-17 19:10 +08:00,164.6428528,49.12142944,61.45107269,29.25749969,0,2.571428537,472.5714417,1,0,0.068847,0.033691,0,0.01562,115.8025,100,26,7.740205288,0,0,24.05119133,17,0,95.14105225,0,24.8209877,1000.599976,29.29999924,0,104.3044968,2.17984581,475.2906189,79.50003052,1,1
2021-09-17 19:15 +08:00,160.4827576,49.13793182,61.5024147,29.23241425,0,2.551724195,464.4137878,2,0,0.069336,0.033691,0,0.01758,101.2654,100,26,7.740205288,0,0,24.05119133,17,0,95.14105225,0,24.8209877,1000.700012,29.29999924,0,97.50016022,1.520003319,474.8908997,79.69999695,1,1
2021-09-17 19:20 +08:00,155.0333405,49.00333405,61.48766708,29.25033379,0,2.633333445,464.4666748,2,0,0.068848,0.033692,0,0.01758,101.2654,100,26,7.740205288,0,0,24.20063591,17,0,95.14105225,0,24.92772484,1000.700012,29.29999924,0,49.60401535,3.119861364,474.6888428,80.50002289,1,1
2021-09-17 19:25 +08:00,157.0333405,49.09666824,61.48400116,29.25399971,0,2.666666746,465.5,2,0,0.069336,0.033691,0,0.01562,93.14993,100,26,7.740205288,0,0,24.34954262,17,0,95.14105225,0,25.0301075,1000.799988,29.29999924,0,76.40037537,1.369993567,474.4911194,80.90000153,1,1
2021-09-17 19:30 +08:00,148.6333313,49.24333191,61.5063324,29.25200081,0,2.733333349,468.7333374,2,0,0.068847,0.033692,0,0.01758,93.14993,100,26,7.740205288,0,0,24.34954262,17,0,95.14105225,0,25.0301075,1001,29.29999924,0,68.80099487,2.429956675,474.8910522,80.69996643,1,1
2021-09-17 19:35 +08:00,149.0666656,49.10333252,61.50533295,29.26166725,0,2.633333445,465.4666748,1,0,0.069336,0.033203,0,0.01758,115.8025,100,26,7.740205288,0,0,24.49640274,17,0,95.14105225,0,25.13293076,1001,29.29999924,0,112.1995621,0.490060657,474.681427,81.30000305,1,1
2021-09-17 19:40 +08:00,154.9333344,49.19333267,61.5043335,29.2689991,0,2.466666698,464.5333252,1,0,0.068848,0.033691,0,0.01562,101.2654,100,26,7.740205288,0,0,24.49819183,17,0,95.14105225,0,25.13293076,1001.200012,29.10000038,0,104.2963104,1.90990448,475.290741,81.80002594,1,1
2021-09-17 19:45 +08:00,140.9333344,49.05333328,61.54666519,29.26366615,0,2.366666555,463.4333191,2,0,0.069336,0.033691,0,0.01758,101.2654,100,26,7.740205288,0,0,24.49819183,17,0,95.14105225,0,25.23762131,1001.200012,29.10000038,0,81.80025482,1.150025606,474.69104,81.80000305,1,1
2021-09-17 19:50 +08:00,145.0333405,48.9766655,61.60333252,29.25499916,0,2.533333302,462.3333435,1,0,0.068848,0.033692,0,0.01758,122.422,100,26,7.740205288,0,0,24.59734726,17,0,95.14105225,0,25.30701828,1001.400024,29.10000038,0,95.00125885,1.389997005,474.7577209,81.59996796,1,1
2021-09-17 19:55 +08:00,138,49.12333298,61.55366516,29.26300049,0,2.400000095,464.0666809,1,0,0.069336,0.033691,0,0.01563,93.14993,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.34170914,1001.400024,29.10000038,0,95.50009155,1.714902639,474.8908386,80.89998627,1,1
2021-09-17 20:00 +08:00,139.1999969,49.10333252,61.59999847,29.2626667,0,2.533333302,463.6333313,1,0,0.068847,0.033692,0,0.01757,128.7048,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.44384003,1001.400024,29.15000534,0,80.85254669,1.165024281,474.0912476,80.3999939,1,1
2021-09-17 20:05 +08:00,125.9642868,49,61.71071243,29.21964264,0,2.357142925,468.1785583,1,0,0.085449,0.033691,0,0.01758,122.422,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.44384003,1001.700012,29.10000038,0,101.5021362,0.810195863,475.2909851,80.80000305,1,1
2021-09-17 20:10 +08:00,138.5172424,49.01379395,61.64655304,29.25551796,0,2.206896544,462.5172424,1,0,0.08545,0.033203,0,0.01563,101.2654,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54432678,1001.700012,29.10000038,0,58.01098251,1.020172596,474.1010742,79.99993134,0,0
2021-09-17 20:15 +08:00,130.1999969,49.13999939,61.66166687,29.25300026,0,2.366666555,465.8999939,2,0,0.085449,0.033692,0,0.01758,84.25638,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54532242,1001.900024,29.10000038,0,84.30070496,1.459946513,474.4911499,80,0,0
2021-09-17 20:20 +08:00,148.0333405,49.23666763,61.62233353,29.27400017,0,2.466666698,469.6333313,2,0,0.085449,0.033203,0,0.01757,62.79808,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54532242,1002.099976,29.1000042,0,75.20020294,1.100016713,473.6914368,80.19999695,0,0
2021-09-17 20:25 +08:00,128.5,49.40000153,61.75699997,29.24300003,0,2.299999952,466.5,2,0,0.085449,0.033691,0,0.01563,93.14993,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54532242,1002.299988,29.10000038,0,100.6000977,1.639969945,474.690918,80.40000153,0,0
2021-09-17 20:30 +08:00,129.2333374,49.4066658,61.67866516,29.28666687,0,2.299999952,463.7999878,2,0,0.085938,0.033203,0,0.01758,93.14993,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54532242,1002.400024,29.10000038,0,85.20054626,0.389995694,474.6910095,81,0,0
2021-09-17 20:35 +08:00,129.4666595,49.61999893,61.72366714,29.26733398,0,2.366666555,467.6333313,1,0,0.085449,0.033692,0,0.01757,101.2654,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54532242,1002.400024,29.1999836,0,58.61125946,1.260056615,475.0907898,80.99994659,0,0
2021-09-17 20:40 +08:00,130,49.16666794,61.6906662,29.29000092,0,2.799999952,462.6666565,1,0,0.085449,0.033203,0,0.01563,84.25638,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54532242,1002.599976,29.19999504,0,128.0998993,1.450029016,473.291687,81,0,0
2021-09-17 20:45 +08:00,127.6333313,49.22999954,61.66266632,29.30433273,0,2.5,463.2000122,1,0,0.085449,0.033691,0,0.01758,115.8025,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54532242,1002.599976,29.10000038,0,88.40104675,0.780085623,475.290741,81.5,0,0
2021-09-17 20:50 +08:00,124.5666656,49.0933342,61.71133423,29.2943325,0,2.400000095,460.4666748,1,0,0.08545,0.033203,0,0.01758,115.8025,100,26,7.740205288,0,0,24.64691353,17,0,95.14105225,0,25.54532242,1002.599976,29.10000038,0,85.9998703,0.39031592,474.8908691,80.99993134,0,0
2021-09-17 20:55 +08:00,117.1428604,49.29285812,61.70035553,29.31464195,0,2.821428537,462.5357056,1,0,0.085449,0.033692,0,0.01562,115.8025,100,26,7.740205288,0,0,24.79549599,17,0,95.14105225,0,25.54532242,1002.700012,29.10000038,0,103.6903763,0.690339983,473.8912354,81.30000305,1,1
2021-09-17 21:00 +08:00,127.8620682,49.36896515,61.79310226,29.35551643,0,2.517241478,459.1034546,1,0,0.085449,0.033203,0,0.01758,134.6948,100,26,7.740205288,0,0,24.79549599,17,0,95.14105225,0,25.54533577,1002.700012,29.10000038,0,87.19055176,2.219725609,473.2918701,81.19999695,0,0
2021-09-17 21:05 +08:00,129.2333374,49.37666702,61.87633514,29.3496666,0,2.333333254,459.7666626,1,0,0.01709,0.016601,0,0.02539,62.79808,100,26,7.740205288,0,0,24.79549599,17,0,95.14105225,0,25.64468956,1002.799988,29.00000954,0,32.20711517,0.830017984,474.6911316,80.80001068,0,0
