timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-17 21:10 +08:00,130.1333313,49.61000061,61.85866547,29.36066628,0,2.666666746,458.7999878,1,0,0.016602,0.01709,0,0.02539,48.63983,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.64468956,1002.799988,29,0,95.20093536,0.989998341,474.0913696,80.90000153,0,0
2021-09-17 21:15 +08:00,131.5333405,49.9366684,61.94166565,29.35533333,0,2.333333254,454.0333252,1,0,0.017089,0.016602,0,0.02539,48.63983,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.74597359,1002.900024,29.10000038,0,84.70214844,1.28994,474.2910461,80.69994354,0,0
2021-09-17 21:20 +08:00,132.5,49.07333374,61.95133209,29.3560009,0,2.266666651,459.5,1,0,0.016602,0.016601,0,0.02539,74.30592,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.74597359,1002.799988,29.10000038,0,101.1998444,1.210026979,474.4911194,80.20000458,0,0
2021-09-17 21:25 +08:00,132.6000061,49.32666779,62.01466751,29.32900047,0,2.099999905,455.7666626,1,0,0.01709,0.016602,0,0.02539,62.79808,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.64032745,1002.799988,29.10000038,0,107.8939362,1.180019379,473.8912964,80.10004425,0,0
2021-09-17 21:30 +08:00,131.7666626,50.11333466,62.06966782,29.32333374,0,2.266666651,451.9333191,1,0,0.016601,0.01709,0,0.02539,74.30592,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.64032555,1002.900024,29.10000038,0,96.49993896,1.399988055,473.6914063,80.40000153,0,0
2021-09-17 21:35 +08:00,131.3000031,49.75,62.12166595,29.32466698,0,2.666666746,453.5666809,1,0,0.01709,0.016601,0,0.02539,62.79808,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.53642845,1002.900024,29.10000038,0,98.19458771,0.94005245,474.0911255,79.69999695,0,0
2021-09-17 21:40 +08:00,133.9333344,50.09000015,62.16833496,29.32500076,0,2.366666555,455.3666687,1,0,0.016602,0.016602,0,0.02539,48.63983,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.53642845,1002.900024,29.10000038,0,149.7953033,0.130022436,472.0922241,80.19998932,0,0
2021-09-17 21:45 +08:00,126.25,49.85357285,62.1696434,29.31464195,0,2.642857075,455.2857056,1,0,0.01709,0.016602,0,0.02539,84.25638,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.53642845,1002.900024,29,0,105.3003922,0.979998708,473.6913452,80.00002289,0,0
2021-09-17 21:50 +08:00,130.1000061,49.58333206,62.16600037,29.35433388,0,2.299999952,458.7999878,1,0,0.016601,0.017089,0,0.0254,74.30592,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.63856697,1002.900024,29,0,94.19870758,0.769995213,473.8912964,80.19999695,0,0
2021-09-17 21:55 +08:00,132.7241364,49.82069016,62.15758514,29.37413788,0,2.275861979,457.3448181,1,0,0.01709,0.016602,0,0.02539,62.79808,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.63856697,1002.900024,29.10000038,0,113.4810944,0.180054978,473.2917175,79.80000305,0,0
2021-09-17 22:00 +08:00,133,50.01333237,62.17733383,29.36333275,0,2.400000095,458.5,1,0,0.016602,0.016601,0,0.02539,74.30592,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.74221992,1002.900024,29.09999657,0,286.4909363,0.810012639,473.4915161,80.40000916,0,0
2021-09-17 22:05 +08:00,131.2333374,49.95666504,62.21866608,29.35333252,0,2.333333254,458.2000122,1,0,0,0.016602,0,0.01757,93.14993,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.84896851,1003.099976,29,0,20.45083618,1.349982858,473.8912659,80.8999939,0,0
2021-09-17 22:10 +08:00,130.6999969,49.90999985,62.17966843,29.38999939,0,2.299999952,458.2666626,1,0,0,0.016602,0,0.01563,74.30592,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.84896851,1003.099976,29,0,332.9748535,0.269998014,474.4909973,80.80000305,0,0
2021-09-17 22:15 +08:00,131,49.73666763,62.13533401,29.41466713,0,2.233333349,452.1000061,1,0,0,0.017089,0,0.01758,84.25638,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.84896851,1003.200012,29,0,44.91253662,0.040021431,474.4909668,81,0,0
2021-09-17 22:20 +08:00,132.0666656,50.19333267,62.22499847,29.39599991,0,2.233333349,451.5666809,1,0,0,0.016602,0,0.01758,28.08712,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.84896851,1003.200012,28.89999962,0,359.6472168,2.149781942,473.8910522,81.19999695,0,0
2021-09-17 22:25 +08:00,131.7333374,50.25666809,62.13366699,29.43333244,0,2.233333349,454.8999939,1,0,0,0.016602,0,0.01562,48.63983,100,26,7.740205288,0,0,24.9447422,17,0,95.14105225,0,25.84896851,1003.400024,29,0,256.403595,0.140006483,472.0921021,81.19998932,0,0
2021-09-17 22:30 +08:00,130.4333344,50.68000031,62.16333389,29.43666649,0,2.633333445,454.5,1,0,0,0.016601,0,0.01758,28.08712,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.400085,28.89999962,0,113.4848022,0.350025624,473.8912354,81.3000412,0,0
2021-09-17 22:35 +08:00,126.3666687,49.94333267,62.24066544,29.41666603,0,2.266666651,457.5666809,2,0,0,0.016602,0,0.01758,48.63983,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.599976,28.79999924,0,274.0026855,0.510003626,473.8912354,81.80000305,0,0
2021-09-17 22:40 +08:00,120.9285736,50.21785736,62.15785599,29.45071411,0,2.285714388,456.4642944,1,0,0,0.016601,0,0.01562,48.63983,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.599976,28.79999924,0,338.348114,0.260069937,471.0925293,82.09999847,0,0
2021-09-17 22:45 +08:00,126.6896515,50.55172348,62.13137817,29.45275879,0,2.172413826,453,1,0,0,0.01709,0,0.01758,28.08712,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.599976,28.79999924,0,102.7054367,0.450016975,472.4916687,82,0,0
2021-09-17 22:50 +08:00,126.5,50.34000015,62.19633484,29.45000076,2.463333368,2.133333445,453.3999939,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.700012,28.79997253,0,35.40367889,1.499880075,472.6920776,82.19999695,0,0
2021-09-17 22:55 +08:00,125.6999969,50.18333435,62.26133347,29.44133377,12.66666698,2.266666651,452.1666565,1,0,0,0.016601,0,0.01562,28.08712,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.700012,28.60000038,0,94.10079956,0.550154984,473.2913208,82.40000153,0,0
2021-09-17 23:00 +08:00,123.7666702,50.45999908,62.27399826,29.44833374,29.2266674,2.166666746,450.6000061,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.700012,28.5,0,126.3931961,0.500014663,471.2925415,82.80000305,0,0
2021-09-17 23:05 +08:00,122.2666702,50.43333435,62.31900024,29.44799995,47.01666641,2.266666651,453.4666748,1,0,0,0.016601,0,0.01758,28.08712,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.599976,28.60000038,0,1.873950839,0.779930711,471.5035706,82.69995117,0,0
2021-09-17 23:10 +08:00,122.8333359,50.33666611,62.35066605,29.44199944,63.97000122,2.366666555,453.4666748,1,0,0,0.01709,0,0.01562,48.63983,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.599976,28.5,0,54.10794449,0.850054801,472.4917908,83.00002289,0,0
2021-09-17 23:15 +08:00,125.0999985,50.38000107,62.51966476,29.39599991,79.46333313,2.333333254,453.6000061,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.700012,28.29999924,0,124.4946442,0.490037322,471.8921204,84,0,0
2021-09-17 23:20 +08:00,129.2333374,50.24333191,62.79033279,29.30866623,96.08000183,2.566666603,454.5333252,1,0,0,0.016601,0,0.01758,28.08712,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.799988,28.39999962,0,95.19449615,0.230159983,471.0925293,83.99990082,0,0
2021-09-17 23:25 +08:00,133.4333344,50.69333267,62.96733475,29.24600029,111.0400009,2.066666603,450.1333313,1,0,0,0.01709,0,0.01563,48.63983,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.900024,28.39999962,0,31.4030056,1.759977102,472.092041,83.40000153,0,0
2021-09-17 23:30 +08:00,122.3928604,50.2321434,63.08106995,29.22428513,125.6964264,2.25,454.0357056,1,0,0,0.016602,0,0.01757,28.08712,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.900024,28.5,0,35.00059891,0.859987259,471.0926208,83.30000305,0,0
2021-09-17 23:35 +08:00,130.1000061,50.9366684,63.22966766,29.19433403,138.8266602,2.066666603,451.6000061,1,0,0,0.016601,0,0.01758,74.30592,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.84896851,1003.900024,28.40000534,0,81.99819183,1.869987369,471.2924194,83.19999695,0,0
2021-09-17 23:40 +08:00,128.5172424,50.6655159,63.34793091,29.16930962,145.5724182,2.103448391,456.9310303,1,0,0,0.01709,0,0.01563,28.08712,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.9492054,1003.799988,28.39999962,0,100.7017365,1.265125394,470.8926086,83.69999695,0,0
2021-09-17 23:45 +08:00,127.0999985,50.46333313,63.48600006,29.11499977,153.1999969,2.033333302,451.2666626,1,0,0,0.016602,0,0.01758,48.63983,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.9492054,1003.799988,28.29999924,0,77.19981384,0.590018928,470.6927795,83.80001831,0,0
2021-09-17 23:50 +08:00,126.4333344,51.25999832,63.53099823,29.10333252,160.9833374,2.533333302,450.3666687,1,0,0,0.016601,0,0.01757,62.79808,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.9492054,1003.799988,28.29999924,0,75.2999115,0.850000024,470.4929199,84.5,0,0
2021-09-17 23:55 +08:00,131.3000031,51.07333374,63.35699844,29.14433289,167.1833344,2.766666651,453,1,0,0,0.01709,0,0.01563,28.08712,100,26,7.740205288,0,0,24.79427528,17,0,95.14105225,0,25.9492054,1003.599976,28.29999924,0,96.30025482,3.059945107,471.0925293,84.09999084,0,0
2021-09-20 00:00 +08:00,23.89999962,50.84999847,72.83933258,28.50366592,198.1833344,6.566666603,410.2999878,2,0,0,0.01709,0,0.01563,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.81456947,1005.799988,26.70000076,0,12.56286526,0.340000004,466.8942566,97.80005646,0,0
2021-09-20 00:05 +08:00,20.33333397,51.38333511,71.09100342,28.4683342,205.0833282,6.133333206,413.2666626,2,0,0,0.016601,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.81456947,1005.799988,26.70000076,0,11.81354237,0.050016947,465.2950439,97.80000305,0,0
2021-09-20 00:10 +08:00,20,50.88333511,68.60500336,28.42966652,211.1466675,5.300000191,420.6000061,2,0,0,0.01709,0,0.01563,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.81456947,1005.700012,26.70000076,0,355.9458923,0.090000004,467.0941467,97.5,0,0
2021-09-20 00:15 +08:00,20,51.07666779,67.46600342,28.2840004,228.0666656,5.099999905,428.2666626,2,0,0,0.016602,0,0.01758,74.30592,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.81456947,1005.700012,26.70000076,0,177.6066895,0.160002843,466.6943359,97.30000305,0,0
2021-09-20 00:20 +08:00,20,51.06000137,66.8136673,28.10433388,241.9466705,5,425.2000122,4,0,0,0.017089,0,0.01757,74.30592,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.81456947,1005.700012,26.70000076,0,282.3974304,0.820021331,466.8943481,97.5,0,0
2021-09-20 00:25 +08:00,20,50.4107132,65.756073,28.09464264,241.3285675,5.392857075,427.5357056,1,0,0,0.016602,0,0.01563,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.700012,26.70000076,0,247.3000641,0.639997363,467.0942383,97.5,0,0
2021-09-20 00:30 +08:00,20,50.83333206,65.32499695,27.95100021,238.4499969,5.033333302,428.9666748,2,0,0,0.01709,0,0.01758,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.599976,26.70000076,0,284.8978882,0.479980528,466.8943787,97.5,0,0
2021-09-20 00:35 +08:00,20.41379356,50.97241211,64.50241089,27.99793053,220.0482788,4.724137783,424.1379395,3,0,0,0.016601,0,0.01757,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.599976,26.70000076,0,248.8575592,0.396512836,466.094696,97.5,0,0
2021-09-20 00:40 +08:00,29.06666756,51.23666763,63.92066574,28.00333405,176.0666656,5,426.7000122,2,0,0,0.016602,0,0.01563,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.599976,26.70000076,0,284.0983276,0.470036626,466.4946594,97.5,0,0
2021-09-20 00:45 +08:00,40.26666641,50.95999908,63.63100052,27.88299942,163.293335,4.400000095,428.0666809,3,0,0,0.01709,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.599976,26.60000038,0,261.4012756,1.279939413,466.2947083,97.5,0,0
2021-09-20 00:50 +08:00,50.96666718,50.86000061,63.60100174,27.7626667,119.9066696,4.333333492,432.0666809,3,0,0,0.016601,0,0.01758,115.8025,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.400024,26.50002289,0,311.3980713,0.719923079,466.4945068,98,0,0
2021-09-20 00:55 +08:00,68.40000153,52.83000183,64.55266571,27.66900063,227.0066681,4.666666508,428.2000122,1,0,0,0.01709,0,0.01562,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.400024,26.5,0,262.9059753,0.670044005,466.4945679,98.30000305,0,0
2021-09-20 01:00 +08:00,95.8666687,54.45333481,65.88933563,27.49900055,169.2166595,4.5,431.0333252,3,0,0,0.016602,0,0.01758,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.349976,26.5,0,272.1980286,1.029995441,466.2945557,98.5,0,0
2021-09-20 01:05 +08:00,81.1333313,56.4366684,65.59733582,27.50366592,205.6533356,4.166666508,433.5333252,2,0,0.008301,0.016601,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.299988,26.39999962,0,270.9989624,0.659975052,466.094635,98.80000305,0,0
2021-09-20 01:10 +08:00,63.70000076,53.70333481,65.25267029,27.47333336,262.6433411,4.099999905,430.2666626,2,0,0.008301,0.01709,0,0.01562,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.299988,26.39999962,0,271.4999084,0.53000474,466.0946655,99,0,0
2021-09-20 01:15 +08:00,44.4642868,54.85357285,64.98642731,27.41142845,402.6678467,4.178571224,431.3928528,4,0,0.0083,0.016602,0,0.01758,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.299988,26.39999962,0,278.4994812,0.510041356,465.8946838,99.20000458,0,0
2021-09-20 01:20 +08:00,37,53.85333252,64.79433441,27.35366631,393.1233215,3.900000095,429.2333374,1,0,0.008301,0.016601,0,0.01758,115.8025,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1005.099976,26.39999962,0,280.8024292,1.019891977,465.6947327,99.30000305,0,0
2021-09-20 01:25 +08:00,36.10344696,54.28275681,64.44724274,27.36793137,394.4413757,4.551723957,426.9655151,3,0,0.008301,0.01709,0,0.01562,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.900024,26.39999962,0,292.0010376,1.019997597,464.6955872,99.30000305,0,0
2021-09-20 01:30 +08:00,31.03333282,53.8433342,64.17299652,27.37133408,397.7099915,3.733333349,434.7999878,3,0,0.008789,0.016602,0,0.01758,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.900024,26.39999962,0,305.9994507,0.760005832,465.6948242,99.30000305,0,0
2021-09-20 01:35 +08:00,27.56666756,53.18999863,63.78133392,27.40633392,424.5466614,3.933333397,430.1666565,2,0,0.008301,0.016601,0,0.01758,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.900024,26.39997864,0,284.8057861,0.929952383,464.4949646,99.30000305,0,0
2021-09-20 01:40 +08:00,23.16666603,53.61666489,63.65866852,27.36400032,442.269989,3.666666746,426.4666748,3,0,0.008301,0.01709,0,0.01562,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.900024,26.39999962,0,311.098999,0.839967549,465.2950439,99.5,0,0
2021-09-20 01:45 +08:00,20.93333244,53.70999908,63.36433411,27.38733292,486.4833374,3.866666555,429.7000122,3,0,0.0083,0.016602,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.900024,26.39999962,0,309.6933289,1.720175982,465.3952332,99.29998016,0,0
2021-09-20 01:50 +08:00,20.46666718,53.18333435,62.97133255,27.46033287,463.8266602,4.033333302,428.7000122,3,0,0.008301,0.016601,0,0.01758,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.799988,26.39999962,0,282.2027588,1.080008388,465.6947937,99.19998169,0,0
2021-09-20 01:55 +08:00,20.03333282,53.31999969,62.89166641,27.42433357,459.9500122,3.700000048,430.2999878,2,0,0.008301,0.01709,0,0.01563,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.799988,26.39999962,0,282.2017517,0.944981992,464.6954346,99,0,0
2021-09-20 02:00 +08:00,20,53.45666504,63.02999878,27.32033348,457.8999939,3.799999952,424.8999939,2,0,0.008301,0.016602,0,0.01757,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.599976,26.5,0,256.6965332,0.909952283,465.4949036,99,0,0
2021-09-20 02:05 +08:00,20,53.70000076,63.0423317,27.25900078,461.8200073,4,430.7666626,3,0,0.008301,0.016601,0,0.02539,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.599976,26.5,0,188.9006042,1.269986033,466.0946655,98.69999695,0,0
2021-09-20 02:10 +08:00,20,53.57143021,63.02285767,27.24071503,446.7428589,3.964285612,435.8214417,3,0,0.0083,0.01709,0,0.0254,74.30592,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.400024,26.60000038,0,174.4033356,1.009984016,466.8942566,98.5,0,0
2021-09-20 02:15 +08:00,20,54.1866684,62.85699844,27.25300026,494.4266663,4.066666603,430.7000122,3,0,0.008301,0.016602,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.299988,26.60000038,0,247.803772,0.540062249,465.2953186,98.30000305,0,0
2021-09-20 02:20 +08:00,60.24137878,53.90689468,62.83275986,27.23620605,474.4724121,3.931034565,431.1724243,2,0,0.008301,0.016601,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.299988,26.70000076,0,269.9967041,1.120000005,466.2945557,98.19999695,0,0
2021-09-20 02:25 +08:00,106.9666672,53.91999817,62.53433228,27.33033371,411.6199951,3.900000095,426.5333252,3,0,0.008301,0.01709,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.299988,26.60001373,0,270.1075134,0.110041305,466.6943054,98.30000305,0,0
2021-09-20 02:30 +08:00,92.93333435,53.36333466,62.27899933,27.37999916,404.2533264,3.833333254,434.2999878,3,0,0.008789,0.016602,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,26.70000076,0,237.3268433,0.239999995,466.0946655,98,0,0
2021-09-20 02:35 +08:00,83.03333282,53.68333435,62.32666779,27.3496666,342.8399963,4,434.4333191,2,0,0.0083,0.016601,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.70000076,0,251.8964539,0.340000004,466.794342,97.69999695,0,0
2021-09-20 02:40 +08:00,75.66666412,54.58000183,62.29166794,27.34666634,412.8966675,4.233333111,435.1000061,3,0,0.008301,0.01709,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.70000076,0,270.1062012,0.01007929,466.2943115,97.69999695,0,0
2021-09-20 02:45 +08:00,68.96666718,53.60666656,62.22866821,27.37100029,478.0799866,4.099999905,441.0333252,3,0,0.008301,0.016602,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.70000076,0,240.0952911,0.780019939,466.0947571,97.69999695,0,0
2021-09-20 02:50 +08:00,63.09999847,53.98666763,62.00299835,27.44633293,475.8500061,3.966666698,448.9333191,3,0,0.008301,0.016601,0,0.02539,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.70000076,0,218.2997894,0.940002322,466.0946655,97.09999084,0,0
2021-09-20 02:55 +08:00,59.36666489,54,61.91666794,27.49166679,509.1766663,3.933333397,456.1000061,2,0,0.008301,0.01709,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.70000076,0,278.1905518,0.50999999,466.0948792,96.49996948,0,0
2021-09-20 03:00 +08:00,45.6071434,53.73571396,61.79821396,27.50071335,477.842865,4.035714149,459.2142944,2,0,0.0083,0.016601,0,0.02539,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.70000076,0,223.0000305,0.649995208,466.6943359,95.99999237,0,0
2021-09-20 03:05 +08:00,49.26666641,53.13999939,61.65333176,27.5423336,350.4133301,4.099999905,458.8333435,2,0,0,0.016602,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.90002441,0,309.9942322,0.250030011,466.2947083,94.79998016,0,0
2021-09-20 03:10 +08:00,48.3103447,53.06206894,61.55620575,27.5337925,315.7792969,4.068965435,462.2758484,4,0,0,0.01709,0,0.01562,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.89999962,0,233.3072205,0.260056913,466.2946777,94.69996643,0,0
2021-09-20 03:15 +08:00,47.46666718,54,61.47900009,27.54933357,454.4299927,4.199999809,464.3666687,3,0,0,0.016601,0,0.01758,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,26.90001678,0,269.7937927,0.699961662,465.6950684,93.3999176,0,0
2021-09-20 03:20 +08:00,46.43333435,54.22333145,61.40200043,27.54700089,443.3766785,4.033333302,469.3999939,2,0,0,0.016602,0,0.01758,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,27,0,264.7994385,0.140000001,466.0946655,92.80000305,0,0
2021-09-20 03:25 +08:00,43.23333359,53.82333374,61.32500076,27.56299973,464.8266602,4.066666603,472.1666565,1,0,0,0.016602,0,0.01563,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.89999962,0,110.9014511,0.189999998,466.6944275,92.69999695,0,0
2021-09-20 03:30 +08:00,43.66666794,53.54666519,61.41666794,27.52499962,451.7833252,4.033333302,472.2333374,3,0,0,0.017089,0,0.01757,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.89999962,0,241.2238159,0.170074627,465.6948242,92.69999695,0,0
2021-09-20 03:35 +08:00,45,54.10333252,61.25366592,27.54033279,456.3200073,4.466666698,477.7666626,3,0,0,0.016602,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,26.79999924,0,292,0.650020957,467.0942078,92.30000305,0,0
2021-09-20 03:40 +08:00,49.20000076,53.62333298,61.24766541,27.54100037,465.5100098,4.599999905,475.4666748,3,0,0,0.016602,0,0.01563,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.200012,26.8999958,0,137.8984833,0.140009657,466.6943359,92.09999084,0,0
2021-09-20 03:45 +08:00,46.46666718,53.9766655,61.09166718,27.60899925,472.0299988,4.233333111,474.5333252,2,0,0,0.016601,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,26.79999924,0,291.8930359,0.449992001,466.094574,92.40000153,0,0
2021-09-20 03:50 +08:00,41.7142868,53.51428604,60.72142792,27.72500038,459.3178711,4.714285851,472.5357056,3,0,0,0.01709,0,0.01757,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,27,0,203.901535,0.729888082,466.894165,91.09999847,0,0
2021-09-20 03:55 +08:00,48.06666565,53.30333328,60.82666779,27.69433403,472.8866577,4.133333206,476.5,2,0,0,0.016602,0,0.01563,74.30592,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,27.10000038,0,225.1987915,0.279998988,467.1941528,91.09999847,0,0
2021-09-20 04:00 +08:00,52.63333511,53.33333206,60.79000092,27.70866585,479.3966675,4.5,477.0666809,3,0,0,0.016601,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,27.00001144,0,165.9031067,0.749987006,467.8937378,91.70008087,0,0
2021-09-20 04:05 +08:00,117.103447,53.35172272,60.9044838,27.67172432,510.1379395,4.034482956,472.4137878,3,0,0,0.016602,0,0.01757,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1004.099976,27.20000076,3.33E-05,186.6941833,1.179961324,466.2945557,91.79999542,0,0
2021-09-20 04:10 +08:00,146.1666718,53.34000015,60.77399826,27.68700027,473.8099976,4.033333302,477.8666687,3,0,0,0.017089,0,0.01563,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.799988,27.20000076,0,295.0960999,1.030016661,466.6943665,92.30005646,0,0
2021-09-20 04:15 +08:00,135.3666687,53.04000092,60.8370018,27.67399979,417.8333435,4.333333492,475.1333313,3,0,0,0.016602,0,0.01758,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.799988,27.20000076,0,345.3745728,0.160067618,467.4940186,93.20006561,0,0
2021-09-20 04:20 +08:00,128.4666595,54.09000015,60.9426651,27.60833359,419.1533203,4.5,473.9666748,3,0,0,0.016602,0,0.01758,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.799988,27,0,344.2998047,0.120039597,467.0942688,93.80002594,0,0
2021-09-20 04:25 +08:00,124.5666656,53.68333435,60.79666519,27.65766716,413.0533447,4.300000191,466.5666809,2,0,0,0.017089,0,0.01562,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.799988,27,0,313.1930542,0.469906926,466.0949707,94.30004883,0,0
2021-09-20 04:30 +08:00,120.6666641,53.69333267,60.92200089,27.61033249,408.3366699,4.266666889,465.6333313,2,0,0,0.016602,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.799988,26.89999962,0,264.9067078,0.350028992,466.8942566,94.80000305,0,0
2021-09-20 04:35 +08:00,115.6666641,53.86000061,60.80199814,27.66799927,410.5033264,4.366666794,464.8333435,2,0,0,0.016602,0,0.01758,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.799988,26.89999962,0,271.6968994,0.999918401,467.2937927,95.20001984,0,0
2021-09-20 04:40 +08:00,107.4137955,53.74482727,60.86965561,27.62724113,410.3137817,4.413793087,464.1034546,2,0,0,0.017089,0,0.01562,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.799988,26.79999924,0,285.6993103,0.609990001,466.0947876,96.00002289,0,0
2021-09-20 04:45 +08:00,102.6551743,54.54827499,61.08000183,27.57137871,393.2310486,4.482758522,475.5517273,3,0,0,0.016602,0,0.01758,108.777,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.700012,26.79999924,0,250.5983887,0.609982371,466.6943359,96.69999695,0,0
2021-09-20 04:50 +08:00,106.4333344,53.76333237,60.81866837,27.65699959,385.5599976,5.533333302,476.2333374,3,0,0,0.016602,0,0.01758,74.30592,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.599976,26.60000038,0,294.4997253,0.869921744,466.4944458,97.40003204,0,0
2021-09-20 04:55 +08:00,102.1379318,53.37931061,60.69137955,27.68620682,384.2930908,4.413793087,477.379303,3,0,0,0.017089,0,0.01562,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.599976,26.39999962,0,269.9063721,0.730000019,466.894043,98.30000305,0,0
2021-09-20 05:00 +08:00,98.90000153,53.08333206,60.4936676,27.74799919,396.5366516,4.5,478.9666748,2,0,0,0.016602,0,0.01758,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.599976,26.29999924,0,315.493103,0.31010133,466.0946045,99.20001221,0,0
2021-09-20 05:05 +08:00,97.5,53.79666519,60.62766647,27.69733238,407.5866699,4.533333302,473.6666565,3,0,0,0,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.700012,26.10000038,0,276.499176,1.599875093,464.695343,99.80000305,0,0
2021-09-20 05:10 +08:00,93.93333435,53.73666763,60.70999908,27.64500046,411.2799988,4.666666508,471.9333191,2,0,0,0,0,0.01562,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.599976,25.89999962,0,260.599823,1.119949341,466.2943726,100,0,0
2021-09-20 05:15 +08:00,93.56666565,53.76333237,60.54933167,27.71500015,416.1566772,4.733333111,476.3666687,2,0,0,0,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.400024,25.89999962,0,309.8484802,0.619983554,464.095459,100,0,0
2021-09-20 05:20 +08:00,95.56666565,53.84999847,60.63000107,27.66966629,416.4700012,4.733333111,481.7999878,1,0,0,0,0,0.01758,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.400024,25.79999924,0,298.9996033,0.479995817,464.8951111,100,0,0
2021-09-20 05:25 +08:00,96.23332977,54.85333252,60.66899872,27.65533257,419.3466797,4.666666508,486.2666626,3,0,0,0,0,0.01563,84.25638,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.400024,25.79999924,0,227.3013763,0.400010675,464.4952698,100,0,0
2021-09-20 05:30 +08:00,96.5,54.25999832,60.61800003,27.66766739,431.9266663,6.133333206,484.7666626,4,0,0,0,0,0.01757,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.71532631,1003.299988,25.79999924,0,335.6459351,0.679953396,464.0954285,100,0,0
2021-09-20 05:35 +08:00,88.82142639,53.50357056,60.50035858,27.72571373,452.6714172,4.964285851,480.7857056,3,0,0,0,0,0.01758,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.7153244,1003.400024,25.79999924,0,304.1965027,1.409960628,464.095459,100,0,0
2021-09-20 05:40 +08:00,106.8333359,53.46333313,60.36566544,27.75333405,453.4833374,4.866666794,479.7333374,2,0,0,0,0,0.01563,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.61463547,1003.299988,25.60000038,0,271.7052002,1.279903412,462.8960266,100,0,0
2021-09-20 05:45 +08:00,109.1666641,53.44666672,60.40233231,27.7183342,464.0066528,4.699999809,475.8666687,3,0,0,0,0,0.01758,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.61463547,1003.400024,25.49999619,0,287.9989624,0.810020328,463.6956787,99.99999237,0,0
2021-09-20 05:50 +08:00,115.8620682,53.46207047,60.32551575,27.74172401,474.5241394,4.551723957,479.7930908,2,0,0,0,0,0.01757,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.61463547,1003.400024,25.39999962,0,268.6057739,0.800073385,462.8959961,99.5,0,0
2021-09-20 05:55 +08:00,124,53.40999985,60.49066544,27.69166756,484.436676,4.733333111,481.8666687,1,0,0,0,0,0.01563,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.61463547,1003.299988,25.39999962,0,317.6948242,0.920041978,463.2950134,99.09999847,0,0
2021-09-20 06:00 +08:00,125,53.86999893,60.41833496,27.70366669,497,4.566666603,486.9333191,2,0,0,0,0,0.01758,115.8025,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.61463547,1003.400024,25.39999962,0,292.1995544,0.430103928,463.0959473,98.89997864,0,0
2021-09-20 06:05 +08:00,125.4333344,54.51666641,60.42399979,27.69166756,511.0733337,4.833333492,486.3666687,2,0,0,0.016602,0,0.02539,101.2654,100,26,7.740205288,0,0,26.46664429,17,0,89.22034454,0,27.61463547,1003.299988,25.39999962,0,291.801178,1.280007005,462.2962952,98.49997711,0,0
2021-09-20 06:10 +08:00,123.8666687,54.99000168,60.3496666,27.71733284,526.333313,4.733333111,484.9666748,1,0,0,0.017089,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,89.22023773,0,27.61463547,1003.400024,25.29999924,0,300.3017578,0.869963229,462.0965271,98.19999695,0,0
2021-09-20 06:15 +08:00,122.2333298,53.63999939,60.38866806,27.71566582,546.0033569,4.833333492,485.7666626,3,0,0,0.016602,0,0.02539,93.14993,100,26,7.740205288,0,0,26.46664429,17,0,88.21305847,0,27.61463547,1003.349976,25.29999924,0,267.7493896,1.294975638,462.6959534,98.19999695,0,0
2021-09-20 06:20 +08:00,121.4666672,54.97333145,60.26866531,27.76366615,561.0900269,5.300000191,488.1666565,2,0,0,0.016601,0,0.02539,93.14993,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.61463547,1003.299988,25.29999924,0,320.6934509,0.730054736,461.4966125,98.30000305,0,0
2021-09-20 06:25 +08:00,173.1785736,53.78214264,60.22642899,27.7857151,588.0499878,5,492.4285583,3,0,0,0.016602,0,0.02539,84.25638,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.61463547,1003.299988,25.29999924,0,282.0993347,0.769991696,462.0963135,98.19999695,0,0
2021-09-20 06:30 +08:00,274.1666565,54.33666611,60.23266602,27.74866676,613.1099854,5.066666603,489.1333313,2,0,0,0.01709,0,0.02539,84.25638,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.61463547,1003.299988,25.29999924,0,301.6960449,0.370000005,462.2961731,98.19999695,0,0
2021-09-20 06:35 +08:00,265.2000122,53.70000076,60.34233475,27.71733284,633.2600098,4.966666698,491.3333435,3,0,0,0.016601,0,0.02539,84.25638,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.61463547,1003.299988,25.29999924,0,261.8141174,0.459941715,461.2970581,98.19999695,0,0
2021-09-20 06:40 +08:00,648.5172119,54,60.28241348,27.76827621,645.2758789,4.931034565,494.5862122,2,0,0,0.016602,0,0.02539,93.14993,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.51495361,1003.350037,25.35000992,0,303.8554993,0.610013425,462.4961243,98.19999695,0,0
2021-09-20 06:45 +08:00,558.9000244,53.59999847,60.21966553,27.77700043,669.4366455,5.199999809,495.3999939,4,0,0,0.016602,0,0.02539,74.30592,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.51495361,1003.400024,25.39999962,0,268.9004822,0.450017303,463.2957764,98,0,0
2021-09-20 06:50 +08:00,517.9333496,53.77999878,60.18500137,27.79766655,688.4066772,5.099999905,495.9333191,2,0,0,0.017089,0,0.02539,93.14993,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.51495361,1003.400024,25.39999962,0.013092408,10.97315598,0.159999996,461.8963623,98,0,0
2021-09-20 06:55 +08:00,482.7666626,53.68333435,60.01599884,27.84133339,709.9266968,5.466666698,496.7999878,4,0,0,0.016602,0,0.02539,84.25638,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.51495361,1003.400024,25.39999962,2.000099897,281.7037048,0.319999993,462.4961548,98.19999695,0,0
2021-09-20 07:00 +08:00,448.5666809,53.43000031,59.82799911,27.93566704,722.2999878,5,508.6666565,2,0,0,0.016602,0,0.02539,93.14993,100,26,7.740205288,0,0,26.3181076,17,0,88.21305847,0,27.51495361,1003.599976,25.39999962,5.000216484,280.9000244,0.849906981,462.4960938,98.19999695,0,0
2021-09-20 07:05 +08:00,416.1000061,54.22999954,59.85400009,27.91966629,738.1300049,5.400000095,504.7000122,3,0,0.016602,0.016601,0,0.01758,62.79808,100,26,7.740205288,0,0,26.3181076,17,0,87.71125793,0,27.51495361,1003.599976,25.39999962,11.00014973,253.2001343,0.74000001,462.2960815,98.19999695,0,0
2021-09-20 07:10 +08:00,388.4333191,53.62666702,59.95566559,27.87466621,757.8200073,4.933333397,504.1666565,2,0,0.01709,0.01709,0,0.01563,74.30592,100,26,7.740205288,0,0,26.3181076,17,0,87.71125031,0,27.41245842,1003.700012,25.39999962,16.00003242,335.9993896,0.949995339,461.6965637,98.19999695,0,0
2021-09-20 07:15 +08:00,342.9285583,53.31071472,59.88393021,27.87249947,761.0393066,5.178571224,508.9285583,3,0,0.016601,0.016602,0,0.01758,74.30592,100,26,7.740205288,0,0,26.3181076,17,0,86.65447998,0,27.41245842,1003.700012,25.39999962,23.00006676,254.8006439,0.529999971,463.8955383,98,0,0
2021-09-20 07:20 +08:00,323.5,53.88000107,59.96133423,27.85466576,767.7666626,5.233333111,511.0333252,3,0,0.016602,0.016601,0,0.01757,74.30592,100,26,7.740205288,0,0,26.3181076,17,0,86.15011597,0,27.41245842,1003.799988,25.5,33.00030136,300.6984558,0.300013483,463.2958984,97.80000305,0,0
2021-09-20 07:25 +08:00,310.2000122,54.32333374,59.94733429,27.8453331,779.5333252,5.199999809,506.1333313,2,0,0.016601,0.01709,0,0.01563,74.30592,100,26,7.740205288,0,0,26.3181076,17,0,85.64076996,0,27.41245842,1003.900024,25.5,42.00036621,272.7980957,0.799996376,464.4951477,97.5,0,0
2021-09-20 07:30 +08:00,291.2000122,54.10333252,59.98199844,27.82933426,804.0533447,5.233333111,498.7333374,3,0,0.01709,0.016601,0,0.01758,74.30592,100,26,7.740205288,0,0,26.3181076,17,0,85.64076996,0,27.41245842,1004.099976,25.60000038,50.00004959,245.0010529,0.260009974,464.4953003,97.49999237,0,0
2021-09-20 07:35 +08:00,270.4482727,54.05517197,59.89517212,27.87896538,825.8655396,5.13793087,500.620697,4,0,0.016602,0.016602,0,0.01757,115.8025,100,26,7.740205288,0,0,26.3181076,17,0,85.11464691,0,27.41245842,1004.099976,25.70000076,57.00059891,326.0892639,0.510002017,463.8955994,96.99993896,0,0
2021-09-20 07:40 +08:00,254.6666718,54.16666794,59.83933258,27.87666702,829.5066528,5.800000191,499.7333374,3,0,0.016601,0.01709,0,0.01563,128.7048,100,26,7.740205288,0,0,26.16935349,17,0,87.16020203,0,27.41245842,1004.099976,25.70000076,81.00039673,317.8994751,0.789988697,464.09552,96.29998779,0,0
2021-09-20 07:45 +08:00,240.6000061,54.50333405,60.02566528,27.8093338,848.9833374,5.066666603,505.1666565,2,0,0.016602,0.016601,0,0.01758,128.7048,100,26,7.740205288,0,0,26.16935349,17,0,87.16027832,0,27.41245842,1004.099976,25.89999962,101.0006027,281.3048096,0.64011234,466.8942261,95.69993591,0,0
2021-09-20 07:50 +08:00,235.2333374,53.64666748,59.85666656,27.89933395,879.6633301,5.133333206,505.1333313,3,0,0.01709,0.016602,0,0.01758,122.422,100,26,7.740205288,0,0,26.16935349,17,0,87.65577698,0,27.41245842,1004.200012,26.10000038,118.0005798,290.6974182,0.799973428,466.6943665,94.99997711,0,0
2021-09-20 07:55 +08:00,231.5666656,53.67333221,59.63333511,27.9406662,905.6133423,5.133333206,507.0333252,2,0,0.016601,0.01709,0,0.01562,115.8025,100,26,7.740205288,0,0,26.16935349,17,0,87.65577698,0,27.3112793,1004.200012,26.20000076,149.9994049,274.1078796,0.569906056,467.8940735,93.79992676,0,0
2021-09-20 08:00 +08:00,358.1333313,53.99000168,59.52566528,27.97200012,926.9099731,5.166666508,508.5333252,3,0,0.016602,0.016601,0,0.01758,128.7048,100,26,7.740461349,0.000302216,0,26.16935349,17,0,87.65577698,0,27.3112793,1004.400024,26.70000076,129.0014038,281.5834961,0.080041312,470.2928772,92.39998627,0,0
2021-09-20 08:05 +08:00,408.0666809,53.72333145,59.55966568,27.97966576,965.1566772,5.133333206,507.5,3,0,0,0.033692,2.552396982,0.10937,1959.404,71.77732,26,58.23637772,52.16993332,27.88183022,17.58780289,17,59.0202446,78.44367218,112.7110977,25.41480637,1004.400024,27.20000076,181.0001221,88.39113617,0.230000004,473.8912048,89.7999649,0,0
2021-09-20 08:10 +08:00,350.0714417,52.99285889,59.73678589,27.89678574,994.3356934,5.321428776,503.1071472,3,0,0,0.033691,2.814114291,0.10938,1945.262,70.65475,26,45.14969635,38.87662125,28.11152649,16.60650826,17,55.13567352,91.47402191,120.8683548,18.52180099,1004.599976,27.70000076,121.0081635,346.5668335,0.31998834,475.0909729,87.49978638,0,0
2021-09-20 08:15 +08:00,356.2333374,56.17666626,59.66899872,27.92533302,1011.333313,5.166666508,508.2000122,3,0,0,0.033203,2.691086102,0.10742,1947.289,72.69964,26,46.13714218,39.82612228,28.31458282,16.79579926,17,57.66682053,93.54445648,118.8687286,18.67383766,1004.700012,27.89999962,109.9995041,15.52049828,0.290043235,476.8900452,85.69996643,0,0
2021-09-20 08:20 +08:00,334.1000061,53.49000168,59.67699814,27.93066597,1041.800049,5.433333397,501.0333252,3,0,0,0.033692,2.402282822,0.10938,1934.282,72.69964,26,49.48064041,43.00287247,28.31458282,16.77263069,17,57.59143829,94.04644012,118.8687286,19.1232338,1004.700012,27.79999924,208.0011292,264.3009338,0.279988676,468.4950256,86.50010681,0,0
2021-09-20 08:25 +08:00,316.2069092,53.33103561,59.56068802,27.96896553,1052.620728,5.448276043,503.620697,3,0,0,0.033691,2.303538312,0.10937,1935.506,72.69964,26,47.93250275,42.07121658,28.52000427,17.08302116,17,55.71099472,95.05625153,118.8687286,18.7954483,1004.700012,27.60000038,232.4998779,244.6003265,0.584987104,477.9937134,88.3000412,0,0
2021-09-20 08:30 +08:00,297.4333191,53.31999969,59.45566559,28.00166702,1069.07666,5.333333492,508.9666748,2,0,0,0.033692,2.100800648,0.10938,1949.718,72.69964,26,49.25621414,43.63025665,28.52000427,17.08302116,17,58.09238815,95.05625153,118.8687286,18.86739349,1004.900024,27.70000076,178.0003967,299.3963623,0.389999986,477.4898682,88,0,0
2021-09-20 08:35 +08:00,284.2000122,53.27000046,59.26499939,28.0636673,1654.473389,5.5,500.1000061,3,0,0,0.033203,2.273717895,0.10742,1950.931,72.69964,26,49.07767868,42.60803223,28.52000427,16.9308815,17,57.41621017,95.05625153,118.8687286,18.86739349,1004.900024,27.99999428,193.0058594,308.8008423,0.729990721,478.2896118,86.6999588,0,0
2021-09-20 08:40 +08:00,270.4666748,53.52666855,59.27500153,28.06833267,2842.306641,5.333333492,503.2333374,2,0,0,0.033691,2.304415775,0.10937,1945.262,72.69964,26,50.00499344,44.65028763,28.52000427,17.08057785,17,56.58901596,95.05625153,118.8687286,18.86739349,1005.099976,28.20000076,166.0054932,276.6047974,0.530031085,479.6890869,85.40000153,0,0
2021-09-20 08:45 +08:00,255.3333282,53.21666718,59.26766586,28.07466698,2992.636719,5.5,504.7333374,3,0,0,0.033692,2.474014939,0.10938,1943.234,72.69964,26,48.53377151,42.62885284,28.52000427,16.93091583,17,57.76706696,95.05625153,118.8687286,18.76550293,1005.099976,28.20000076,82.99966431,207.5003204,0.130007654,479.6889954,86,0,0
2021-09-20 08:50 +08:00,243.0333405,54.0933342,59.16333389,28.1079998,2557.523438,5.633333206,501.1333313,1,0,0,0.033691,2.323192524,0.10937,1949.718,72.69964,26,47.97260666,41.71606827,28.76213837,17.08542061,17,59.14607239,95.05625153,118.8687286,18.76552582,1005.200012,28.39999962,49.99761963,126.0977249,0.66018492,478.4893799,85.49992371,0,0
2021-09-20 08:55 +08:00,236.5666656,53.88333511,59.3429985,28.04000092,1503.976685,5.333333492,500.3666687,4,0,0,0.033203,2.739597236,0.10742,1950.931,72.69964,26,48.20969391,41.78842545,29.45062828,16.78022575,17,62.07837296,95.05625153,118.8687286,18.84477997,1005.400024,27.60000038,15.99975014,94.19974518,2.739934921,476.2901001,87.50009918,1,1
2021-09-20 09:00 +08:00,208.1071472,53.20000076,59.27071381,28.06535721,2081.710693,5.214285851,493.25,4,0,0,0.033691,2.006907092,0.10938,1963.426,70.49376,26,48.85949326,42.92572021,29.84869003,16.93093491,17,63.65681458,95.05625153,118.8690033,18.78669167,1005.400024,26.89999962,21.00119972,108.2023697,2.71984005,473.6912537,87.20001984,1,2
2021-09-20 09:05 +08:00,214.9333344,53.82666779,59.08666611,28.1313324,2366.790039,5.566666603,500.7333374,3,0.016724,0.050781,0.033692,1.857737142,0.13281,1942.016,72.61327,26,45.9947052,40.46343231,29.60936737,16.93019295,17,61.17676163,95.05625153,118.8083344,18.66436577,1005.400024,26.79999924,83.00093079,98.40631866,2.059899569,472.291626,86.39997864,1,2
2021-09-20 09:10 +08:00,207.5,53.38333511,59.22433472,28.0826664,1247.630005,5.300000191,496.8999939,1,0.016723,0.050781,0.033203,2.170164763,0.13281,1928.156,71.27357,26,46.9181366,41.54239655,28.9687233,16.92966461,17,58.99494934,95.05625153,124.92939,18.78200912,1005.299988,26.79999924,106.9998016,87.30162048,0.949999988,470.692627,87.30000305,1,2
2021-09-20 09:15 +08:00,198,53.70999908,59.03966522,28.11333275,1816.126709,5.366666794,492.7000122,1,0.016846,0.05127,0.033691,1.50071376,0.13086,1933.058,68.04781,26,44.12760544,37.84371567,29.59261703,17.08096504,17,61.50262451,95.05625153,116.8643494,18.66697311,1005.299988,26.79999924,340.050415,95.65238953,1.399764061,471.0927429,87.40008545,1,2
2021-09-20 09:20 +08:00,192.2413788,53.82413864,59.17482758,28.09344864,2154.45166,5.620689869,491.9655151,3,0.016724,0.050781,0.033692,2.083992418,0.13282,1936.321,71.34958,26,50.00024796,44.54510117,29.38664246,17.07445717,17,60.07300949,95.05625153,120.8866653,19.00016403,1005.200012,27.00000763,523.0020142,223.8897858,0.230054885,474.8909607,87.39997864,0,0
2021-09-20 09:25 +08:00,188.1999969,54.09666824,59.25866699,28.09666634,1845.563354,5.366666794,497.3999939,5,0.016723,0.050782,0.033203,1.992365879,0.13281,1939.983,72.36646,26,46.33377075,40.30989075,29.39361954,17.07370186,17,62.1159935,95.05625153,118.9060593,18.67396355,1005.200073,27.90003586,526.9996338,123.20681,0.209999993,479.9890442,82.69972229,0,0
2021-09-20 09:30 +08:00,186.8666687,53.65000153,59.12666702,28.14266586,2644.879883,5.033333302,496.3999939,4,0.016724,0.050781,0.033691,2.109864818,0.13281,1926.928,72.07219,26,50.56877136,44.40988922,30.13228798,17.22800636,17,65.16093445,95.05625153,118.9060593,18.95315933,1005.400024,28.70000076,521.0005493,129.4980164,0.110057823,484.486969,79.59997559,1,1
2021-09-20 09:35 +08:00,183.4333344,53.99333191,59.04299927,28.15533257,1535.033325,5.166666508,492.3999939,2,0.016724,0.050781,0.033692,2.039364515,0.13086,1942.016,72.07219,26,48.91655731,43.37192535,30.62232971,16.91812897,17,64.71052551,95.05625153,118.9060593,18.70824814,1005.400024,28.96665955,555.6678467,97.56850433,0.676666021,488.0851746,78.16674805,1,1
2021-09-20 09:40 +08:00,175.3999939,54.73333359,58.98500061,28.17433357,978.8933105,5.566666603,495.7999878,1,0.016723,0.050781,0.033203,2.192216372,0.13281,1958.598,72.07219,26,51.3891716,45.51810837,31.09985352,17.06699562,17,68.59451294,95.05625153,119.9203186,18.87560272,1005.599976,29.20002556,602.0010986,95.59964752,1.419999957,489.5844421,77.90000153,1,1
2021-09-20 09:45 +08:00,168.6000061,53.58333206,58.91500092,28.16566658,957.5066528,5.333333492,491.0333252,2,0.016846,0.05127,0.033691,2.369416592,0.13282,1914.607,72.36951,26,47.21578598,40.80826187,30.14493942,16.77243233,17,65.56175995,95.05625153,120.9342499,18.65441513,1005.599976,29.84999275,501.0148621,190.3968353,0.949994385,492.2832947,76.8501358,1,1
2021-09-20 09:50 +08:00,147.4642792,53.39642715,58.95142746,28.13857079,943.4428711,5,498.1071472,2,0.016724,0.050781,0.033692,2.128717744,0.13281,1973.844,73.47651,26,50.22528839,44.69378662,30.35437775,16.91013908,17,67.16605377,95.05625153,118.9425507,18.95708084,1005.700012,28.89999962,629.000061,215.2987518,1.589988589,489.8847046,81.80001068,1,1
2021-09-20 09:55 +08:00,145.3999939,55.04999924,59.02633286,28.12866592,1838.463379,5.033333302,490.6333313,2,0.016723,0.050781,0.033203,2.384378238,0.13086,1977.039,73.47651,26,49.49616623,43.50728607,30.35437775,17.07683754,17,63.80742264,95.05625153,120.9294052,18.83624649,1005.599976,29.39998436,537.9827881,177.7045593,1.590031505,490.684082,80.30000305,1,1
2021-09-20 10:00 +08:00,142.8999939,53.71333313,58.76533508,28.18600082,2151.57666,4.966666698,487.8333435,5,0.016724,0.050782,0.033691,2.235015123,0.13281,1945.262,73.47651,26,50.71550369,44.64650726,30.1560173,17.07683563,17,64.48428345,95.05625153,120.9294052,18.83624649,1005.599976,29.70000076,723.9992065,250.194397,0.180004999,489.6846313,78.80001831,1,1
2021-09-20 10:05 +08:00,138.2666626,53.83333206,58.89799881,28.11899948,782.7533569,5.066666603,485,4,0,0.067871,0.050781,2.184449055,0.125,1953.76,72.43108,26,48.91347504,42.45830536,29.81481361,16.92159653,17,62.90486908,95.05625153,120.9294052,18.83623314,1005.400024,29.79997635,504.0136414,200.1011658,1.949952245,492.4836731,78.10028839,1,1
2021-09-20 10:10 +08:00,132.5172424,53.20000076,58.77379227,28.16551781,1081.110352,5.103448391,482.1034546,3,0,0.067871,0.050293,2.368600338,0.125,1939.577,72.43108,26,51.22472763,44.98550797,29.60093117,17.22370338,17,61.45149612,95.05625153,120.9294052,18.84542084,1005.400024,29.5000248,656.0012207,178.6939545,1.779630065,491.8840332,82.0998764,1,1
2021-09-20 10:15 +08:00,128.8666687,53.67333221,58.76966476,28.13533401,766.9066772,5.166666508,474.2333374,6,0,0.067871,0.050782,2.486689507,0.125,1952.952,72.45337,26,48.74345779,42.51639938,29.60093117,16.90147781,17,62.1530304,95.05625153,118.9058533,18.73721504,1005.400024,29.6999836,685.9995117,179.1004791,2.459960938,494.0826111,79.70002747,1,2
2021-09-20 10:20 +08:00,135.3000031,53.34999847,58.80099869,28.11899948,487.9733276,5.066666603,468.3999939,5,0,0.067871,0.050293,1.882011677,0.125,1928.565,72.45337,26,48.74335098,42.51639938,29.60093117,16.90147781,17,62.05295944,95.05625153,118.9058533,18.73721504,1005.599976,29.05001068,668.5146484,205.6481934,2.380128384,489.4850769,82.39988708,1,2
2021-09-20 10:25 +08:00,134.9666595,53.56999969,58.86299896,28.07600021,377.3966675,4.800000191,470.2000122,4,0,0.067871,0.050781,2.199290322,0.125,1925.699,71.94283,26,50.96128082,44.89339447,29.60093117,17.20392799,17,62.07800293,95.05625153,118.9058533,18.86058998,1005.400024,29.5,489.0042419,214.299881,1.700060368,490.2842102,79.89996338,1,3
2021-09-20 10:30 +08:00,132.9333344,53.07666779,58.90066528,28.0739994,324.1099854,4.800000191,465.6000061,3,0,0.068359,0.050781,2.252806584,0.125,1916.254,71.94283,26,48.64894485,42.69063187,29.60093117,16.73983192,17,61.47694397,95.05625153,118.9062195,18.71037102,1005.400024,29.30003166,831.9981689,187.1975861,2.319963217,489.0845642,79.70014954,1,2
2021-09-20 10:35 +08:00,133.8000031,53.2733345,60.02933502,28.12033272,252.9233398,4.833333492,464.1333313,4,0,0.067871,0.050293,2.330017488,0.125,1959.806,71.94283,26,50.69197464,44.89940643,29.3239193,17.04328728,17,60.19854355,95.05625153,121.0855789,18.82063866,1005.400024,29.10000038,324.9869995,204.5011444,1.460372567,486.8857117,80.89994812,1,2
