timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-20 10:40 +08:00,135.6999969,53.49000168,60.73033524,28.32466698,204.2233276,5.033333302,458.2333374,6,0,0.067872,0.050781,2.243011454,0.125,1940.39,72.6403,26,48.07286835,42.56501389,29.3239193,16.72416878,17,60.34837723,95.05625153,119.102272,18.71041679,1005.599976,29.09997749,177.9967346,173.7009125,2.430016279,485.6861572,81.60003662,1,6
2021-09-20 10:45 +08:00,129.9285736,52.82500076,60.38499832,28.41285706,444.9750061,5.357142925,463.25,8,0,0.067871,0.050293,1.850482705,0.125,1939.983,72.6403,26,51.69940567,46.00197983,29.3239193,17.19145584,17,59.54663086,95.05625153,121.2464142,18.85778236,1005.599976,28.70000076,739.0050659,202.9998322,3.209950924,481.6877441,83.99989319,1,6
2021-09-20 10:50 +08:00,146.4666595,53.14333344,60.02233505,28.54599953,406.0799866,4.900000095,470.0666809,5,0,0.067871,0.050782,2.31484134,0.125,1953.76,72.78414,26,48.62385941,42.51947784,29.32392693,17.02504539,17,62.40390396,95.05625153,119.2007446,18.63213921,1005.599976,29,781.0001831,213.8000488,1.530019999,483.2873535,83,1,7
2021-09-20 10:55 +08:00,150.6999969,53.06000137,59.71266556,28.6566658,373.2900085,5.033333302,469.4666748,8,0,0.067871,0.050293,2.295847607,0.125,1948.099,72.60752,26,51.72158813,46.18325806,29.53750038,17.01744843,17,60.09833527,95.05625153,119.2007446,18.96726418,1005.400024,29.20000076,787.003418,165.4947357,0.140193895,485.2866516,83.69981384,1,6
2021-09-20 11:00 +08:00,155.1000061,53.00666809,59.78466797,28.64233398,350.5033264,4.766666889,465.5666809,6,0,0.067871,0.050781,2.149922298,0.125,1935.913,72.86405,26,52.80270386,47.2454071,29.53751755,17.01744843,17,63.10577774,95.05625153,119.200882,18.83634949,1005.400024,29.0975914,638.1304932,199.3236237,2.891701937,486.2862244,83.38314056,1,9
2021-09-20 11:05 +08:00,155.7241364,53.22413635,59.53724289,28.75379372,338.2999878,5.034482956,465.0344849,5,0,0.050781,0.050781,2.187175348,0.13477,1940.796,72.61251,26,53.02711868,47.15300369,29.88013077,17.01471138,17,61.93284988,95.05625153,119.1540985,18.83518028,1005.395996,29.49188995,422.0821533,191.2710114,1.732777953,487.6202087,81.56755829,1,7
2021-09-20 11:10 +08:00,153.6000061,52.95666504,59.62366486,28.73600006,332.7266541,5.033333302,464.5333252,7,0,0.050781,0.050781,2.226933335,0.13476,1941.203,73.72366,26,52.63651276,46.69099808,29.92415619,17.00103188,17,62.33434296,95.05625153,119.1595383,18.82933426,1005.375549,29.45106888,452.6986389,193.1386108,1.94811368,487.2938538,81.40427399,1,7
2021-09-20 11:15 +08:00,150.1666718,53.30333328,59.48199844,28.80699921,330.1433411,5.233333111,471.1333313,8,0,0.050782,0.050782,2.2322913,0.13477,1949.313,73.72366,26,52.24590683,46.22899628,29.9681797,16.98735237,17,62.73583603,95.05625153,119.1649704,18.82348824,1005.355164,29.4102459,483.315094,195.0062103,2.163449526,486.9674988,81.24098206,1,7
2021-09-20 11:20 +08:00,152.0333405,53.70333481,59.83333206,28.7183342,329.0966797,5.266666889,476.6333313,6,0,0.050781,0.050781,2.180934263,0.13281,1944.451,72.66299,26,51.8553009,45.76699066,30.01220322,16.97367287,17,63.1373291,95.05625153,119.1704102,18.81764221,1005.334717,29.36942482,513.9315796,196.8738251,2.378785372,486.6411438,81.07769775,1,7
2021-09-20 11:25 +08:00,152.7666626,53.44666672,59.56800079,28.85533333,330.8733215,5.300000191,471.7666626,6,0,0.050781,0.050781,2.167615348,0.13477,1935.506,72.62756,26,51.46469498,45.30498886,30.05622864,16.95999336,17,63.53882217,95.05625153,119.1758423,18.81179619,1005.314331,29.32860374,544.5480347,198.7414246,2.594120979,486.3147888,80.91441345,1,5
2021-09-20 11:30 +08:00,158.7666626,53.04333496,59.75666809,28.80066681,329,5.366666794,473.0666809,8,0,0.05127,0.05127,2.113702104,0.13476,1926.518,73.58409,26,51.07408905,44.84298706,30.10025215,16.94631195,17,63.94031906,95.05625153,119.1812744,18.80595016,1005.293884,29.28778076,575.1644897,200.609024,2.809456825,485.9884338,80.75112152,1,7
2021-09-20 11:35 +08:00,143.5714264,54.52500153,59.89535904,28.80821419,328.2999878,5.285714149,475.9285583,5,0,0.050781,0.050781,2.138647443,0.13477,1951.74,72.02115,26,50.68348312,44.38098145,30.14427757,16.93263245,17,64.34181213,95.05625153,119.1867142,18.80010414,1005.273499,29.24695969,605.7809448,202.4766388,3.024792671,485.6620789,80.58783722,1,7
2021-09-20 11:40 +08:00,152.0666656,53.36333466,59.8516655,28.86000061,329.8166809,5.599999905,481.5666809,9,0,0.050781,0.050781,2.12026911,0.13476,1974.643,68.98475,26,50.2928772,43.91897964,30.18830109,16.91895294,17,64.74330139,95.05625153,119.1921463,18.79425812,1005.253113,29.2061367,636.3973999,204.3442383,3.240128279,485.3357239,80.42454529,1,6
2021-09-20 11:45 +08:00,149.3999939,53.25666809,59.8429985,28.88899994,328.1900024,5.466666698,481.3666687,6,0,0.050781,0.050781,2.096522307,0.13477,1954.567,71.95729,26,49.90227127,43.45697403,30.2323246,16.90527344,17,65.14479828,95.05625153,119.1975784,18.78841209,1005.232666,29.16531563,667.013855,206.2118378,3.455464125,485.0093689,80.26126099,1,7
2021-09-20 11:50 +08:00,145.8666687,53.38333511,60.06700134,28.83499908,328.1900024,5.466666698,478.8999939,5,0,0.050782,0.050782,2.092698905,0.13281,1990.558,72.99442,26,49.51166534,42.99497223,30.27635002,16.89159203,17,65.54629517,95.05625153,119.2030182,18.78256607,1005.21228,29.12449265,697.6303101,208.0794525,3.670799971,484.6830139,80.09796906,1,8
2021-09-20 11:55 +08:00,141.1034546,53.22413635,60.05241394,28.87827492,328.0103455,5.620689869,474.4137878,6,0,0.050781,0.050781,1.877669329,0.13477,1937.949,71.8493,26,48.30028534,42.71731567,30.30280685,16.88337135,17,66.38863373,95.05625153,119.2062836,18.77905273,1005.099976,29.39999962,968.9988403,182.6976929,2.529918432,486.2862244,79.90013885,1,8
2021-09-20 12:00 +08:00,136.8666687,53.13999939,60.097332,28.89933395,328.0333252,5.566666603,475.7000122,6,0,0.050781,0.050781,2.175620839,0.13476,1959.404,74.33327,26,51.45549393,46.61130142,30.50418091,17.34168434,17,63.90791321,95.05625153,119.2062836,18.88323212,1005.200012,29.30001068,976.9990845,213.2978821,2.300114393,486.4858093,78.59999847,1,8
2021-09-20 12:05 +08:00,133.4333344,53.08333206,60.16166687,28.91433334,328.1600037,5.5,479.5666809,5,0,0.06836,0.067871,1.973251123,0.13672,1959.404,74.33327,26,50.73463058,44.65443039,30.72761154,17.15631485,17,67.56748962,95.05625153,119.2062836,18.84578514,1005.099976,29.9000206,632.088501,173.006485,2.299969673,488.0849915,76.69963074,1,8
2021-09-20 12:10 +08:00,130.0666656,53.11333466,60.37866592,28.86666679,328.1266785,5.5,483.7666626,5,0,0.067871,0.067871,2.322130273,0.13477,1959.404,74.33327,26,48.9631691,43.21786499,30.72761154,16.84719086,17,64.03341675,95.05625153,119.2062836,18.7264061,1005.200012,29.70000076,998.0042114,198.7983856,4.589811325,486.8858643,74.50022125,1,8
2021-09-20 12:15 +08:00,126,52.75666809,60.42266846,28.88599968,327.9433289,5.833333492,481.6333313,5,0,0.068359,0.067383,2.22641118,0.13671,1959.404,74.33327,26,50.06427002,44.32036591,30.72761154,17.14606285,17,68.21896362,95.05625153,119.2062836,18.8612175,1005.099976,30.00001526,1024.912231,223.7058105,1.389941573,489.6843567,76.19965363,1,8
2021-09-20 12:20 +08:00,122.5,52.86333466,60.58200073,28.85766602,327.9466553,5.800000191,483.7333374,5,0,0.067871,0.067871,2.103104686,0.13477,1959.404,74.33327,26,50.38000107,44.32036591,30.72761154,16.99401093,17,66.94001007,95.05625153,119.2062836,18.86786842,1004.900024,29.99999619,780.9915161,183.0012207,0.780005276,489.2826843,76.19995117,1,8
2021-09-20 12:25 +08:00,110.0357132,52.66428757,60.56464386,28.88999939,327.7035828,5.75,486.5,6,0,0.06836,0.067871,2.068090326,0.13672,1959.404,74.33327,26,48.24863815,42.02000046,30.72761154,16.99401093,17,63.43224716,95.05625153,121.2108154,18.86673737,1005.099976,29.20000076,996.9956665,203.5010376,2.590413094,486.2860718,78.29985046,1,5
2021-09-20 12:30 +08:00,112.9000015,52.74333191,60.62133408,28.89766693,327.8233337,5.5,484.8333435,4,0,0.068359,0.067871,2.123966835,0.13476,1959.404,74.33327,26,47.90812302,42.02000046,30.72761154,16.99401093,17,67.51382446,95.05625153,119.1448441,18.86673737,1004.900024,29.00000381,938,197.3004608,3.080008268,484.3059998,78.00000763,1,6
2021-09-20 12:35 +08:00,110.7333298,52.76666641,60.60100174,28.94233322,327.6633301,6.266666889,487.5333252,6,0,0.067871,0.067383,1.916666913,0.13672,1959.404,74.33327,26,51.00671768,45.35734177,30.72761154,17.14282417,17,67.50898743,95.05625153,119.1448441,18.96710587,1004.799988,29.19903755,1000.855408,191.7571106,1.714264274,483.3085632,79.00289154,1,6
2021-09-20 12:40 +08:00,106.4333344,52.6866684,60.80699921,28.90633392,327.6066589,6.033333302,490.1333313,2,0,0.068359,0.067871,2.073867191,0.13477,1959.404,74.33327,26,50.361763,44.31158066,30.72761154,16.99221802,17,67.86791992,95.05625153,121.1261368,18.85076332,1004.599976,29.59999657,979.0001831,178.8002472,3.11000061,486.0861206,76.50003052,1,7
2021-09-20 12:45 +08:00,102.7666702,52.86000061,60.85699844,28.93066597,327.5833435,6.5,491.8666687,7,0,0.067871,0.067871,2.087740037,0.13672,1959.404,74.33327,26,48.76100922,42.31137085,30.72761154,16.99221802,17,68.69480133,95.05625153,119.107048,18.85076332,1004.400024,29.50000954,949.9995728,193.8988495,1.270122886,484.0870361,77.40009308,1,6
2021-09-20 12:50 +08:00,101.4137955,52.49310303,61.00275803,28.91103363,327.4551697,6,495.0689697,8,0,0.06836,0.067871,1.977417683,0.13476,1959.404,74.33327,26,49.68621063,44.37287903,30.72761154,16.99225044,17,65.21128082,95.05625153,119.107048,18.8507843,1004.299988,29.30006409,971.0008545,195.6151428,2.079875469,484.6862183,79.39961243,1,6
2021-09-20 12:55 +08:00,96.43333435,52.90333176,61.00766754,28.95100021,327.3900146,5.933333397,495.6333313,7,0,0.067871,0.067383,2.055238353,0.13672,1959.404,74.33327,26,49.27265549,43.22909546,30.52194214,16.9881115,17,65.76301575,95.05625153,121.1313705,18.81890869,1004.200012,29.89999962,965.9996948,179.0005035,3.679975986,483.8930054,72.00000763,1,7
2021-09-20 13:00 +08:00,97.43333435,52.0933342,61.19733429,28.93700027,327.7333374,5.966666698,502.5333252,6,0,0.068359,0.067871,1.893616097,0.13477,1959.404,74.33327,26,47.76812744,42.14688873,30.52194214,16.83632278,17,65.26144409,95.05625153,121.1313705,18.81890869,1004.099976,30.09996986,971.0009155,158.303299,1.45006299,487.2852478,71.50003052,1,8
2021-09-20 13:05 +08:00,97.19999695,50.31000137,60.29266739,29.28899956,130.9666595,6.266666889,503.2333374,3,0.016723,0.067871,0.067871,1.703380355,0.13672,1910.895,72.58171,26,49.03406525,43.37540436,30.52194214,17.14041901,17,65.23616791,95.05625153,119.1468735,18.93964386,1004.099976,29.90000534,980.0001221,211.9996643,0.500032902,484.8866882,73.59997559,1,8
2021-09-20 13:10 +08:00,85.66666412,50.46666718,60.08966827,29.39233398,0,6.066666603,501.8666687,8,0.016602,0.06836,0.067872,2.051589312,0.13672,1945.668,73.19525,26,48.54565048,42.07355881,30.32126999,16.82331657,17,65.22291565,95.05625153,119.1468735,18.81081772,1003.799988,30.70000076,974,173.7048798,1.510245562,486.6856689,70.39971924,1,7
2021-09-20 13:15 +08:00,76.86206818,49.65517426,59.90999985,29.47965431,0,6,499.5517273,4,0.016724,0.067871,0.067871,2.150878888,0.13867,1960.611,73.19525,26,48.97388077,43.19092941,30.32126999,17.12574196,17,64.38450623,95.05625153,119.1468735,18.81083679,1003.700012,29.99994469,979.9983521,194.6019135,4.599718094,486.0861511,70.00053406,1,7
2021-09-20 13:20 +08:00,71.13793182,50.05517197,60.01103592,29.44172478,0,5.965517044,499.8965454,7,0.016601,0.067871,0.067871,2.039589359,0.13672,1958.196,72.92796,26,49.44077301,43.19092941,30.32126999,16.97522545,17,66.43924713,95.05625153,121.2224426,18.91583633,1003.799988,29.69999504,973.0003052,217.7993622,1.400114655,483.8872375,73.00000763,1,8
2021-09-20 13:25 +08:00,75.09999847,50.06000137,60.0870018,29.41666603,0,5.966666698,500.6000061,9,0.016724,0.068359,0.067871,1.724298879,0.13671,1959.404,70.51099,26,48.76190948,43.19092941,30.32126999,16.97522545,17,63.70738602,95.05625153,119.2149811,18.8156414,1003.700012,30.10000038,976.9994507,229.5859985,3.329967976,486.6857605,68.30017853,1,8
2021-09-20 13:30 +08:00,74,49.70666504,60.16333389,29.43666649,0,5.833333492,501.1000061,8,0.016723,0.067871,0.067871,2.004223029,0.13672,1937.542,73.88718,26,47.47003555,41.04842377,30.32126999,16.97522545,17,61.46501541,95.05625153,119.2149811,18.8156414,1003.700012,30.00216293,967.9351196,197.8290405,3.649451494,487.085022,69.40865326,1,8
2021-09-20 13:35 +08:00,71.80000305,49.84999847,60.14766693,29.44266701,0,5.633333206,492.5333252,6,0.016602,0.067872,0.067383,1.593633832,0.13672,1931.426,73.06691,26,47.92274094,42.05297089,30.53327751,17.12695885,17,64.76020813,95.05625153,119.2149811,18.92420006,1003.700012,30.60005951,956.0015259,138.0992126,1.430229068,486.2862244,68.6996994,1,7
2021-09-20 13:40 +08:00,72.72413635,50.02758789,60.22310257,29.41586113,0,5.655172348,491.8275757,5,0.016724,0.068359,0.067871,2.017514178,0.13672,1942.016,74.41564,26,49.49285507,43.15117264,30.53327751,17.12695885,17,67.41674042,95.05625153,119.2149811,18.92420006,1003.599976,31.10107994,953.0648193,213.0838013,1.610647917,488.2852478,66.49459839,1,7
2021-09-20 13:45 +08:00,74.09999847,50.03666687,60.08766556,29.44533348,0,6.433333397,495.6333313,6,0.016601,0.067871,0.067871,1.671769301,0.13867,1940.796,74.41564,26,47.87883759,41.48591614,30.53327751,16.97901344,17,67.05113983,95.05625153,119.2149811,18.75278282,1003.400024,30.10001183,944.0002441,202.5991974,2.910108328,489.2711792,69.79995728,1,7
2021-09-20 13:50 +08:00,73.09999847,49.93999863,60.31999969,29.36566734,0,5.800000191,497.6333313,6,0.016724,0.067871,0.067871,2.169679479,0.13672,1915.019,73.37349,26,47.05580521,40.46566391,30.53327751,16.83266449,17,66.81496429,95.05625153,119.2149811,18.75278282,1003.299988,30.69997597,937,164.2024536,2.179967642,488.8847656,67.90019989,1,7
2021-09-20 13:55 +08:00,76.66666412,49.93000031,60.41266632,29.3326664,0,5.766666889,495.7000122,6,0.016601,0.068359,0.067871,1.742776484,0.13672,1966.236,73.37349,26,50.46279144,45.15425873,30.75102997,17.29553986,17,66.56459045,95.05625153,119.2149811,18.97327995,1003.200012,30.40198517,943.9503174,202.8215637,3.961557388,488.4853821,69.79404449,1,7
2021-09-20 14:00 +08:00,76.3666687,50.04999924,60.54700089,29.30433273,0,5.900000095,498.0666809,4,0.016724,0.067872,0.067871,2.136792496,0.13672,1940.39,75.68348,26,53.11579514,47.34434509,30.75102997,17.14092827,17,67.24104309,95.05625153,121.255806,19.09564209,1003.099976,30.90002251,931.0006714,171.5059052,1.650347471,488.4851074,68.99995422,1,7
2021-09-20 14:05 +08:00,75.90000153,49.83000183,60.55799866,29.31433296,0,7.300000191,498.0666809,4,0,0.050781,0.067871,2.090819597,0.14648,1948.504,73.50202,26,49.22796631,44.13975143,30.75102997,17.15160942,17,66.16360474,95.05625153,119.2578506,18.55999184,1002.900024,30.29998398,917.999939,213.0020905,3.679865599,487.6855774,71.10005188,1,7
2021-09-20 14:10 +08:00,68.35713959,49.5892868,60.72035599,29.25464249,0,6.071428776,496.1428528,4,0,0.050781,0.06836,1.845857276,0.14649,1937.949,74.13068,26,49.336586,42.97378159,30.63415527,16.99716568,17,68.19374084,95.05625153,121.3418274,18.84132195,1002.799988,30.10003281,910.0001831,216.0016479,2.699951649,488.6851807,72.69976044,1,8
2021-09-20 14:15 +08:00,78.53333282,49.78666687,60.76300049,29.24399948,0,5.933333397,492.5,6,0,0.050293,0.067871,2.074140021,0.14648,1937.542,73.54188,26,50.06805038,44.0550499,30.63415527,17.14995575,17,68.24364471,95.05625153,119.3368149,18.84134483,1002.799988,30.5999794,896,168.605835,1.87001729,490.0842896,71.20025635,1,10
2021-09-20 14:20 +08:00,83.59999847,49.72999954,60.72066498,29.23200035,0,5.833333492,493.8999939,6,0,0.050781,0.068359,2.110341905,0.14453,1935.098,73.7041,26,50.70610428,45.08677292,30.63417625,16.99929619,17,68.29395294,95.05625153,119.3368149,18.82076454,1002.599976,30.39999199,890.9995117,186.0023346,2.219980955,492.0834351,70.80012512,1,10
2021-09-20 14:25 +08:00,82.53333282,49.72333145,60.71733475,29.23866653,0,6.199999809,491.7333374,7,0,0.050782,0.067871,2.138616613,0.14649,1930.2,75.01655,26,50.22304153,44.01470184,30.64426613,16.99929619,17,65.28684998,95.05625153,119.3368149,18.82076454,1002.400024,30.70000076,875.9985962,150.6044769,1.280121207,492.0837402,70.1001358,1,7
2021-09-20 14:30 +08:00,80.41379547,49.80344772,60.75379181,29.2282753,0,5.896551609,494.4137878,5,0,0.050781,0.06836,2.012251351,0.14648,1952.952,75.01655,26,50.93729019,45.07666016,30.47206879,16.85033798,17,64.91073608,95.05625153,121.3451843,18.92476273,1002.599976,29.60001373,870.9987793,198.5968933,3.329785347,490.2842407,75.49982452,1,7
2021-09-20 14:35 +08:00,81.40000153,49.51666641,60.71766663,29.23966599,0,6.033333302,493.7999878,4,0,0.050293,0.067871,1.995876806,0.14649,1959.001,75.95148,26,48.51413727,42.75673294,30.46151352,17.00637436,17,50.15246582,95.05625153,121.3222733,18.70333862,1002.400024,30.10004997,866.9987793,204.7978973,3.230312586,491.4837341,71.30000305,1,7
2021-09-20 14:40 +08:00,86.29032135,49.67741776,60.72161102,29.22838783,0,5.935483932,495.8064575,8,0,0.050781,0.067871,1.942047367,0.14648,1902.206,74.02073,26,48.7788353,44.05940247,32.48184586,17.05830956,17,78.26948547,95.05625153,117.3773041,18.93027878,1002.400024,29.69998932,847.9992065,205.7998352,3.779842615,484.8869019,73.30004883,1,8
2021-09-20 14:45 +08:00,80.19999695,49.77666855,60.83933258,29.23133278,0,5.800000191,489.3333435,5,0,0.050781,0.068359,1.910175203,0.14649,1963.426,72.36043,26,49.46070862,43.34963226,32.48340607,16.89456558,17,76.47854614,95.05625153,119.3965225,18.8123188,1002.299988,29.60007477,835.9995117,166.207901,1.24059248,487.0795593,73.89974976,1,9
2021-09-20 14:50 +08:00,81.46666718,49.36666489,60.88666534,29.19766617,0,6,492.5,6,0,0.050782,0.067871,1.920930195,0.14453,1944.856,71.11925,26,51.97411346,46.49097443,31.65847778,17.0518074,17,69.67275238,95.05625153,121.3563385,18.92313194,1002.198914,30.19775581,826.9887695,198.295517,3.333603859,486.8859558,70.42805481,1,8
2021-09-20 14:55 +08:00,83.46666718,49.74333191,60.80633163,29.20033264,0,6.666666508,493.7999878,6,0,0.050292,0.06836,2.541588311,0.14648,1920.777,74.97369,26,50.01454926,44.31244659,31.46208763,16.90251923,17,71.52676392,95.05625153,119.3106003,18.7981987,1002.200012,30,809.9979858,196.7896423,2.50968504,487.4855042,72.30013275,1,9
2021-09-20 15:00 +08:00,73.9642868,49.71785736,61.01142883,29.17892838,0,6.285714149,493.0714417,3,0,0.050782,0.067871,1.600463614,0.14649,1943.234,76.118,26,50.67394638,44.67193222,30.744524,17.20912933,17,63.98316956,95.05625153,121.3336792,18.79820824,1002.099976,30.39999962,800.9998169,185.5012512,2.180008173,490.4844666,68.10011292,1,9
2021-09-20 15:05 +08:00,82.5,49.54000092,61.09700012,29.15833282,0,6.133333206,487.2999878,6,0,0.050293,0.050781,1.867273256,0.14257,1958.196,74.98373,26,51.92849731,45.78151703,30.744524,17.06122208,17,67.19223785,95.05625153,119.3010788,18.93051147,1001.900024,30.200037,783.9989014,234.2910919,2.919827938,491.4714661,72.09999847,1,9
2021-09-20 15:10 +08:00,86.66666412,49.63000107,61.07233429,29.16066742,0,6.5,487.7333374,6,0,0.050293,0.050781,2.009393901,0.14258,1958.598,74.07764,26,52.38563919,46.84508896,30.744524,17.05966759,17,68.59468079,95.05625153,119.3010788,18.93051147,1001.900024,30.79999924,762.9998779,207.1992798,1.770015955,492.2836304,70.60002136,1,9
2021-09-20 15:15 +08:00,86.59999847,49.52000046,61.18533325,29.1483326,0,6.266666889,484.3666687,7,0,0.049804,0.050781,2.040578942,0.14453,1933.874,70.40126,26,51.65572739,45.32983017,30.744524,16.75769806,17,67.71735382,95.05625153,119.3010788,18.79284286,1001.900024,30.70002556,746.9997559,207.9990692,1.83014977,491.2841187,70.39994812,1,9
2021-09-20 15:20 +08:00,88.5,49.56000137,61.20166779,29.13400078,0,6.133333206,484.4666748,4,0,0.050293,0.050293,2.429042594,0.14258,1963.426,70.83635,26,51.08988953,45.06497574,30.744524,17.06843567,17,68.16898346,95.05625153,119.3010788,18.77682686,1001.799988,30.60004044,730,187.8003387,0.750433743,491.4845886,71.59989929,1,8
2021-09-20 15:25 +08:00,90.37931061,49.43448257,61.34586334,29.10482788,0,6.241379261,479.4827576,7,0,0.050293,0.050782,1.675469079,0.14258,1939.577,74.92343,26,52.16913223,46.15519714,30.94275284,17.06843567,17,67.26641846,95.05625153,119.3010788,18.88182449,1001.799988,30.79999924,713.999939,171.2001648,1.849997163,494.0827637,69.6000061,1,9
2021-09-20 15:30 +08:00,92.69999695,49.37666702,61.34400177,29.0909996,0,6.266666889,477.7000122,5,0,0.050293,0.050781,2.314206035,0.14258,1937.949,73.77323,26,52.16913223,46.15519714,31.37524605,17.06843567,17,71.67745209,95.05625153,119.3010788,18.88182449,1001.700012,30.3000164,699.0001831,189.0048065,2.090126514,493.6829529,74.09966278,1,7
2021-09-20 15:35 +08:00,95.59999847,49.68999863,61.37566757,29.06633377,0,8,480.2666626,7,0,0.049805,0.050781,2.005410396,0.14258,1945.668,74.3699,26,53.11819458,47.25396347,31.37524605,17.21918678,17,72.90285492,95.05625153,119.3010788,18.88182449,1001.599976,30.5,686.0807495,211.1687622,1.533391714,491.6773071,71.69515228,1,8
2021-09-20 15:40 +08:00,93.73332977,49.69333267,61.45266724,29.06299973,0,6.333333492,482.5,10,0,0.050293,0.050781,1.970826318,0.14257,1937.542,73.8676,26,52.84266663,47.2298584,32.08269882,16.91376495,17,75.23680115,95.05625153,119.3010864,18.85977364,1001.599976,30.50001144,663.0001221,215.8054504,1.1500175,490.8845215,71.80000305,1,9
2021-09-20 15:45 +08:00,94.66666412,49.52666855,61.53933334,29.05500031,0,6.233333111,481.0333252,6,0,0.050293,0.050782,2.184693698,0.14453,1945.668,72.75325,26,53.01233292,47.60321426,32.13038254,17.21586227,17,71.26986694,95.05625153,121.418129,18.85274124,1001.400024,31.5,655.0164795,193.6282349,2.809537411,493.0636597,66.41646576,1,9
2021-09-20 15:50 +08:00,91.39286041,49.20714188,61.54999924,29.07214355,0,6.285714149,484.6428528,7,0,0.050293,0.050293,2.12050965,0.14258,1954.567,73.76906,26,56.26913452,50.92248154,31.37043571,17.22379684,17,70.17367554,95.05625153,119.433075,18.85476875,1001.299988,31.30000496,626.000061,226.8984375,0.80001694,497.2814026,67.59999847,1,9
2021-09-20 15:55 +08:00,100.1333313,49.49000168,61.3433342,29.0593338,0,6.166666508,485.3999939,12,0,0.049805,0.050781,2.33263243,0.14258,1942.422,74.48267,26,51.94965744,45.77921677,31.41578293,16.75734901,17,68.04605103,95.05625153,119.433075,18.60686874,1001.299988,31.20000076,609.0825195,190.1778412,1.620000005,494.6923523,68.48349762,1,10
2021-09-20 16:00 +08:00,105.5999985,49.58000183,61.13700104,29.1293335,0,6.133333206,486.8333435,8,0,0.050293,0.050781,1.970178799,0.14258,1937.542,74.94262,26,51.60302353,45.75857162,31.4197731,16.90876007,17,68.40709686,95.05625153,119.433075,18.70880127,1001.099976,31.40000916,595.9996948,83.10413361,2.939941168,494.9161987,67.29990387,1,9
2021-09-20 16:05 +08:00,100.1333313,49.49333191,60.90399933,29.17433357,0,5.966666698,486.5666809,9,0,0.050292,0.067871,2.065593438,0.14258,1934.282,75.4034,26,52.26007462,46.79720306,32.40828705,17.06711006,17,78.10443115,95.05625153,117.410553,18.95338058,1001.099976,31.49835205,576.0741577,116.107132,2.901758432,496.0646667,65.91153717,1,9
2021-09-20 16:10 +08:00,98.53333282,49.64666748,60.64933395,29.17533302,0,5.966666698,484.5333252,6,0,0.050293,0.06836,1.970277396,0.14062,1927.746,74.69779,26,50.20907211,43.27623367,32.36871338,16.75690079,17,76.06347656,95.05625153,119.4317093,18.83480835,1001.099976,30.79999924,554.9996948,194.2023621,1.969918132,494.2829285,69.60002899,1,8
2021-09-20 16:15 +08:00,82.27586365,49.25517273,60.41862106,29.18344879,0,5.827586174,481.4482727,7,0,0.050293,0.067871,2.020488264,0.14258,1962.22,74.69779,26,51.99322128,45.87462997,31.68068504,17.06842804,17,73.33802795,95.05625153,121.6628952,18.99385834,1000.801636,31.20000076,533.967041,106.2516708,1.597583055,497.234314,68.3049469,1,8
2021-09-20 16:20 +08:00,73.09999847,49.17333221,60.39766693,29.1970005,0,5.666666508,481.1666565,10,0,0.050293,0.068359,1.843371204,0.14258,1925.699,74.29581,26,48.52191544,42.92993164,31.09678459,17.08400917,17,69.87280273,95.05625153,121.6634674,18.74079323,1001,31.79997253,513.9990845,182.5971832,2.749932766,498.8806458,65.0001297,1,9
2021-09-20 16:25 +08:00,62.66666794,49.54000092,60.47866821,29.1760006,0,5.833333492,484.6000061,5,0,0.050293,0.067871,2.29152729,0.14258,1951.335,75.64465,26,50.22794342,43.95580673,30.88824272,17.08400917,17,67.87567139,95.05625153,121.4426346,18.97046852,1000.801636,31.5,497.9670715,147.5216675,1.207574487,497.8876953,67.19011688,1,9
2021-09-20 16:30 +08:00,52.26666641,49.32333374,60.5996666,29.173666,0,5.733333111,479.5333252,9,0,0.050293,0.067871,1.554761596,0.14062,1942.016,75.64465,26,49.89990997,43.95580673,30.48522377,16.93278122,17,64.88526154,95.05625153,121.4426346,18.86821175,1000.799988,31.79999924,469.999939,178.5950165,1.260149956,497.6811523,65.49997711,1,9
2021-09-20 16:35 +08:00,57.86666489,49.4366684,60.55633163,29.18600082,0,5.800000191,477.3666687,8,0,0.050293,0.06836,1.890860668,0.14258,1931.426,75.64465,26,47.18022919,40.64303589,30.28324127,16.93278122,17,62.76639557,95.05625153,121.4426346,18.76252174,1000.799988,31.79999924,455.1483459,184.394516,0.965164363,497.2880554,66.68021393,1,9
2021-09-20 16:40 +08:00,61.36666489,49.4066658,60.47733307,29.17900085,0,5.833333492,479.2666626,6,0,0.050293,0.067871,2.186795308,0.14258,1928.565,75.10796,26,46.70678711,40.64303589,30.51276588,16.93278122,17,64.81009674,95.05625153,119.4085846,18.87325668,1000.799988,31.5,443,115.6010056,1.740039229,490.8843994,65.6999588,1,9
2021-09-20 16:45 +08:00,57.2142868,48.90000153,60.43785858,29.18285751,0,6,479.6428528,9,0,0.050293,0.067871,1.602860921,0.14258,1934.282,75.18731,26,46.85597229,40.64303589,30.51276588,16.93278122,17,67.24776459,95.05625153,119.4085846,18.87325668,1000.898376,31.10330009,441.8680115,143.7827148,2.097029924,496.6421814,66.78350067,1,9
2021-09-20 16:50 +08:00,63.63333511,49.11333466,60.40933228,29.17066574,0,5.833333492,478.9666748,5,0,0.050781,0.068359,1.894439176,0.14062,1920.367,75.11195,26,49.43421555,43.89804077,30.70202065,17.23530579,17,66.68990326,95.05625153,119.4085846,19.0069809,1000.799988,31.39999962,417.9998169,121.1004333,2.590005398,496.2818604,63.70000076,1,8
2021-09-20 16:55 +08:00,56.29999924,49.1566658,60.4366684,29.14999962,0,5.800000191,474.8333435,7,0,0.050293,0.067871,1.607583885,0.14258,2013.412,75.52844,26,47.7819252,41.63185883,30.70202065,17.07194328,17,65.14299774,95.05625153,119.4085846,18.85577583,1000.700012,31.39834595,368.2810669,154.385025,2.769173384,496.2488098,63.59338379,1,9
2021-09-20 17:00 +08:00,50.5,49.61666489,60.45399857,29.14966583,0,6.066666603,472.2999878,6,0,0.050293,0.06836,1.971665069,0.14258,1996.889,74.06302,26,46.96477509,41.63185883,30.45768356,16.91911316,17,66.09870911,95.05625153,119.5096512,18.85577583,1000.698425,31.30161476,369.0161438,134.1621552,3.132759333,492.8859558,62.92099762,1,7
2021-09-20 17:05 +08:00,47.76666641,49.01666641,60.55899811,29.13899994,0,6.099999905,471.7333374,5,0.016724,0.050293,0.050293,1.682708216,0.14648,1924.88,75.25414,26,46.96917725,40.56539154,30.85261345,17.06628227,17,67.91601563,95.05625153,119.4831467,18.85577583,1000.599976,31.20000076,345.9338074,113.415596,3.669713736,492.7095947,63.71654892,1,9
2021-09-20 17:10 +08:00,46.72413635,49.07931137,60.57620621,29.16724205,0,6,475.3103333,5,0.016723,0.050293,0.050293,1.783541742,0.14453,1941.203,75.49804,26,49.79469681,43.85380173,30.85595322,17.06873894,17,68.22988892,95.05625153,119.4831467,18.97255707,1000.599976,31.20000076,329.1148376,153.4411469,0.912139118,491.8903503,65.29508209,1,7
2021-09-20 17:15 +08:00,41.53333282,49.25999832,60.58599854,29.20666695,0,5.866666794,477.2333374,6,0.016724,0.050293,0.050781,2.071452264,0.14649,1986.194,72.08626,26,46.0100975,39.2925415,30.61001205,16.59655571,17,66.77593231,95.05625153,119.4831467,18.81313324,1000.599976,31.29999924,311.0997925,217.1552582,1.867651105,494.2528381,63.78835678,1,7
2021-09-20 17:20 +08:00,47.13333511,49.20666504,60.56066513,29.21699905,0,5.733333111,475.8999939,3,0.016724,0.050782,0.050293,1.579401402,0.14648,1938.356,76.0985,26,47.11017227,41.34445953,30.54645157,17.06001663,17,66.10982513,95.05625153,119.4768524,18.9377861,1000.400024,31.29999924,297.9835205,115.1807632,4.147528172,493.4960938,63.81318665,1,7
2021-09-20 17:25 +08:00,50.96666718,49.52000046,60.58866501,29.22333336,0,5.833333492,471.8333435,5,0.016723,0.050293,0.050781,1.939677137,0.14649,1936.728,75.61311,26,49.77722931,44.60422897,31.71786308,17.06001663,17,75.52677917,95.05625153,119.4450989,18.939785,1000.599976,31.10000038,276.9671936,151.8390503,2.546056509,494.0401306,63.79999924,1,9
2021-09-20 17:30 +08:00,52.70000076,49.04000092,60.6609993,29.20966721,0,6.366666794,472.4666748,6,0.016846,0.050293,0.050293,1.661444176,0.14648,1945.262,74.28031,26,53.49662781,48.27561951,32.42737961,17.36771393,17,75.35054779,95.05625153,121.3533325,19.03971672,1000.599976,31.10165405,257.0661316,147.9008484,1.853060961,491.5298157,64.18346405,1,10
2021-09-20 17:35 +08:00,49.57143021,49.09642792,60.67928696,29.21999931,0,5.928571224,474.6785583,4,0.016724,0.050292,0.050781,1.962749069,0.14648,1954.163,76.35975,26,48.33647156,42.39559174,32.20828247,16.87382698,17,74.65289307,95.05625153,119.1641693,18.71824646,1000.400024,31.39670563,238.1317291,63.88621521,0.605403543,493.679718,63.69341278,1,9
2021-09-20 17:40 +08:00,58.09999847,49.18333435,60.68799973,29.19966698,0,5.866666794,470.2999878,5,0.016723,0.050782,0.050293,1.802050722,0.14454,1947.289,76.33521,26,50.86053467,44.69253159,32.43818665,17.02709961,17,76.67326355,95.05625153,119.1641693,18.9652729,1000.599976,31.29999924,222.0830078,162.1083527,0.345690072,493.0865784,62.79003906,1,6
2021-09-20 17:45 +08:00,57.03333282,49.21333313,60.73233414,29.18300056,0,5.966666698,472.8666687,6,0.016724,0.050293,0.050293,2.058661423,0.14648,1932.65,74.72035,26,50.19369888,43.59973907,32.11892319,17.02709961,17,75.14720917,95.05625153,121.2068939,18.9652729,1000.40332,31.49505043,203.098999,133.6601715,2.73201561,493.4995117,62.61484909,1,6
2021-09-20 17:50 +08:00,54.96666718,49.16666794,60.81066513,29.16666603,0,5.566666603,474.7000122,6,0.016723,0.050293,0.050782,1.884284385,0.14648,1936.728,75.12846,26,46.85437393,41.30399704,31.16156387,16.87772751,17,69.91765594,95.05625153,121.2414703,18.85909843,1000.599976,31.29999924,188,118.7900238,3.498251677,492.6934204,62.09001923,1,7
2021-09-20 17:55 +08:00,55.5,49.16333389,60.85733414,29.16466713,0,5.933333397,474.3666687,5,0.016724,0.050293,0.050292,1.706685427,0.14649,1971.045,72.39124,26,49.69606018,44.38898087,30.96072578,17.18384552,17,64.71108246,95.05625153,119.2483902,18.99267006,1000.599976,31.29999924,168.0494537,142.2510986,3.964011908,491.303772,62.69176102,1,7
2021-09-20 18:00 +08:00,56.06896591,49.25517273,60.96344757,29.12827492,0,5.931034565,477.1034546,4,0.016846,0.050781,0.050782,1.773653513,0.14648,1928.565,74.98151,26,49.53564072,43.41565704,30.30046463,17.03359795,17,62.40804291,95.05625153,121.1995926,18.87705231,1000.698364,31.29999924,151,198.2844391,2.682915449,489.3346252,63.31495285,1,5
2021-09-20 18:05 +08:00,58.79999924,49.22000122,61.10066605,29.10366631,0,5.966666698,473.7000122,4,0,0.067383,0.033691,2.133682375,0.08789,1939.17,71.28593,26,46.73096466,40.09583282,30.29577255,16.8826828,17,64.29284668,95.05625153,121.1995926,18.7598877,1000.700012,31.39834023,131.0498047,220.0770569,2.530412197,490.6776733,63.40664291,1,5
2021-09-20 18:10 +08:00,60.23333359,49.28666687,61.13199997,29.09399986,0,6.266666889,475.0666809,3,0,0.067383,0.033692,1.881897512,0.08789,1960.611,75.12106,26,48.29831314,42.20954514,30.29577255,17.03367615,17,62.20651245,95.05625153,119.166832,18.86129951,1000.700012,31.29999924,108.0494461,141.0236359,1.351647377,492.0671997,64.2950592,1,4
2021-09-20 18:15 +08:00,60.43333435,49.12333298,61.09166718,29.11400032,0,6,469.3999939,3,0,0.067382,0.033691,2.281010365,0.0879,1953.76,75.54535,26,48.56496048,42.12312698,28.88639069,16.87829018,17,58.28940582,95.05625153,123.1992569,18.96185303,1000.700012,31.09835625,70.41082001,225.2982635,3.635490894,489.4250488,65.00492859,1,4
2021-09-20 18:20 +08:00,56.63333511,49.27000046,61.15833282,29.09366608,0,6.066666603,464.7666626,3,0,0.067383,0.033203,2.284005245,0.08984,1942.422,75.53164,26,45.76933289,39.44143295,29.06461334,17.02357483,17,58.36807251,95.05625153,119.1062012,18.72223091,1000.700012,30.89999962,83.01654816,128.2853699,1.983710885,488.8850708,64.90827942,1,3
2021-09-20 18:25 +08:00,54.82143021,48.95357132,61.20035553,29.10071373,0,6.25,463.5357056,4,0,0.067383,0.033691,2.366543781,0.08789,1949.718,75.53164,26,45.2851181,39.44143295,28.85154915,16.87654305,17,60.25806427,95.05625153,119.1062012,18.84541702,1000.896667,30.79999924,69.04994965,130.2022095,1.856670141,489.0516663,65.09833527,1,3
2021-09-20 18:30 +08:00,59.70000076,49.36999893,61.28133392,29.0806675,0,6.366666794,469.4666748,3,0,0.067383,0.033692,2.338194433,0.08789,1945.262,75.97105,26,43.9740181,37.34080124,28.84794235,16.87405396,17,58.43226242,95.05625153,119.1062012,18.74077225,1000.799988,30.5,48.85135269,107.089325,1.697837591,487.0923462,66.29174805,1,2
2021-09-20 18:35 +08:00,63.63333511,49.09666824,61.45600128,29.03833389,0,7.199999809,471.5666809,3,0,0.067383,0.033691,0.793734075,0.08789,1945.262,75.97105,26,7.839720726,0,28.84794235,22.37441063,17,57.44318771,95.05625153,119.1062012,21.0846405,1000.900024,30.29999924,40.0328064,161.058548,2.657710075,485.2986755,66.99343872,1,2
2021-09-20 18:40 +08:00,66.06666565,49.16999817,61.57633209,29.01499939,0,6.266666889,468,3,0,0.067382,0.033692,0,0.08789,1950.931,75.97105,26,7.839720726,0,28.68568611,23.34929085,17,54.30787277,95.05625153,119.1062012,24.10596275,1000.900024,30.29999924,30.0165329,122.9429855,4.026197433,483.067627,65.80165863,1,2
2021-09-20 18:45 +08:00,67.69999695,49.2266655,61.59833145,29.04166603,0,6.266666889,464.9666748,2,0,0.067383,0.033691,0,0.08789,28.08712,100,26,7.839720726,0,0.03365583,23.34929085,17,0,95.05625153,0,24.1085453,1000.900024,30.10000038,20.03329849,136.5818939,2.02279973,482.3044739,66.89500427,0,0
2021-09-20 18:50 +08:00,72.8666687,49.11666489,61.50999832,29.01300049,0,5.933333397,468.6333313,2,0,0.067383,0.033692,0,0.08985,28.08712,100,26,7.839720726,0,0.03365583,23.34929085,17,0,95.05625153,0,24.00924492,1001.099976,30.10000038,12.03276062,128.5259552,2.32673192,481.2849731,67.79181671,0,0
2021-09-20 18:55 +08:00,71.41379547,49.13793182,61.58172226,28.99482727,0,6.241379261,465.3103333,2,0,0.067383,0.033691,0,0.08789,93.14993,100,26,7.839720726,0,0.03365583,23.34929085,17,0,95.05625153,0,23.78235054,1001.099976,29.90166283,8.016633034,172.6533661,2.872494936,481.4615479,69.30000305,0,0
2021-09-20 19:00 +08:00,67.09999847,49.21333313,61.59366608,28.98399925,0,6.233333111,461.2333374,1,0,0.067383,0.033691,0,0.08789,108.777,100,26,7.839720726,0,0.03365583,23.20074272,17,0,95.05625153,0,23.78062057,1001.198242,29.89999962,3.017793179,173.2046356,1.195302129,479.7087708,67.80534363,0,0
2021-09-20 19:05 +08:00,62.53333282,49.09000015,61.70999908,28.99300003,0,5.966666698,462.4666748,3,0,0.067871,0.033692,0,0.01758,140.4296,100,26,7.839720726,0,0.03365583,22.89933968,17,0,95.05625153,0,23.78062057,1001.198364,29.79999924,0.016632797,132.4509125,4.155529499,480.8748169,67.59999847,0,0
2021-09-20 19:10 +08:00,60.16666794,49.27999878,61.68366623,28.98133278,0,6.266666889,466.3666687,3,0,0.068359,0.033691,0,0.01562,128.7048,100,26,7.839720726,0,0.03365583,22.74976158,17,0,95.05625153,0,23.88121986,1001.101624,29.79999924,0,129.445343,2.868198633,478.8794861,66.71816254,0,0
2021-09-20 19:15 +08:00,58.23333359,49.35333252,61.75500107,29.00466728,0,6.266666889,460.4666748,3,0,0.068359,0.033692,0,0.01758,108.777,100,26,7.839720726,0,0.03365583,22.74976158,17,0,95.05625153,0,23.88121986,1001.200012,29.79999924,0,105.9200897,1.861255288,478.5091858,67.69669342,0,0
2021-09-20 19:20 +08:00,53.7857132,49.06785583,61.92035675,29.02750015,0,6.178571224,462.9285583,1,0,0.06836,0.033691,0,0.01758,128.7048,100,26,7.839720726,0,0.03365583,22.74976158,17,0,95.05625153,0,23.88121986,1001.200012,29.79999924,0,157.8788452,2.564984798,478.879303,67.69667053,0,0
2021-09-20 19:25 +08:00,66.69999695,49.2266655,61.86166763,28.99866676,0,6.733333111,464.6666565,5,0,0.068359,0.033691,0,0.01562,128.7048,100,26,7.839720726,0,0.03365583,22.74976158,17,0,95.05625153,0,23.88121986,1001.200012,29.79999924,0,146.2496948,0.902222157,477.8797302,68.2975235,0,0
2021-09-20 19:30 +08:00,73.96666718,49.25999832,61.75799942,28.98666573,0,8.899999619,464,4,0,0.06836,0.033692,0,0.01758,74.30592,100,26,7.839720726,0,0.03365583,22.74976158,17,0,95.05625153,0,23.88121986,1001.200012,29.60000038,0,148.6770935,2.796993017,478.0628967,68.5916748,1,1
2021-09-20 19:35 +08:00,68.59999847,49.31666565,61.79299927,29.00566673,0,8.399999619,464.1666565,2,0,0.067871,0.033691,0,0.01758,93.14993,100,26,7.839720726,0,0.03365583,22.74976158,17,0,95.05625153,0,23.88121986,1001.29834,29.5,0,133.4779053,1.422374606,476.5041504,70.19669342,1,1
2021-09-20 19:40 +08:00,65.40000153,49.20999908,61.8793335,28.98600006,0,7.433333397,462.7333374,3,0,0.068359,0.033692,0,0.01562,115.8025,100,26,7.839720726,0,0.03365583,22.89920807,17,0,95.05625153,0,23.98319244,1001.400024,29.39999962,0,112.5440979,2.718462467,477.6864319,71.30000305,1,1
2021-09-20 19:45 +08:00,64.48275757,49.35861969,61.98034668,28.96241379,0,8.344827652,460.8965454,2,0,0.068359,0.033691,0,0.01758,122.422,100,26,7.839720726,0,0.03365583,22.89920807,17,0,95.05625153,0,23.98319244,1001.400024,29.39999962,0,128.4787445,2.488968134,476.4935303,72.69704437,1,1
2021-09-20 19:50 +08:00,61.96666718,49.32666779,61.99399948,28.97266579,0,12.30000019,459.7666626,2,0,0.06836,0.033691,0,0.01758,115.8025,100,26,7.839720726,0,0.03365583,23.04844856,17,0,95.05625153,0,24.08228874,1001.599976,29.29999924,0,120.2181931,2.636880875,475.70047,73.5,1,1
2021-09-20 19:55 +08:00,62,48.97333145,61.91199875,28.99399948,0,13.86666679,459.5333252,1,0,0.068359,0.033692,0,0.01562,115.8025,100,26,7.839720726,0,0.03365583,23.19749069,17,0,95.05625153,0,24.18537521,1001.700012,29.29999924,0,122.89814,3.399208784,476.1004333,74.39667511,1,1
2021-09-20 20:00 +08:00,62.93333435,49.18000031,61.93399811,28.98366737,0,7.433333397,457.7000122,1,0,0.06836,0.033691,0,0.01758,128.7048,100,26,7.839720726,0,0.03365583,23.34669304,17,0,95.05625153,0,24.28478432,1001.700012,29.10128975,0,139.3941956,1.310054064,477.0812073,74.89807129,1,1
2021-09-20 20:05 +08:00,61.16666794,49.22333145,62.00600052,28.96633339,0,6.633333206,463.8333435,3,0,0.068359,0.050293,0,0.01758,108.777,100,26,7.839720726,0,0.03365583,23.34669304,17,0,95.05625153,0,24.28624153,1001.79834,29.10000038,0,104.6716919,1.317618847,475.7037659,74.29670715,1,1
2021-09-20 20:10 +08:00,53.0357132,48.97857285,62.03321457,28.96821404,0,6.607142925,460.8571472,3,0,0.068359,0.050781,0,0.01563,122.422,100,26,7.839720726,0,0.03365583,23.49572945,17,0,95.05625153,0,24.39345741,1001.799988,29.19834328,0,109.806633,2.316135645,476.4703369,73.29502869,1,1
2021-09-20 20:15 +08:00,58.53333282,49.24333191,62.05199814,28.96999931,0,6.433333397,457.7000122,3,0,0.06836,0.050782,0,0.01757,145.9391,100,26,7.839720726,0,0.03365583,23.64572144,17,0,95.05625153,0,24.50088501,1001.900024,29.10000038,0,128.0049133,2.830576181,476.4703979,72.9132309,1,1
2021-09-20 20:20 +08:00,55.96666718,49.22000122,62.06999969,28.98533249,0,6.233333111,453.1666565,3,0,0.068847,0.050781,0,0.01758,84.25638,100,26,7.839720726,0,0.03365583,23.64572144,17,0,95.05625153,0,24.60325241,1002.099976,29.10000038,0,126.9981766,2.306722403,474.6943054,74.29508972,1,1
2021-09-20 20:25 +08:00,48.23333359,49.26333237,62.06433487,29.00099945,0,6.300000191,454.0333252,3,0,0.06836,0.050293,0,0.01563,93.14993,100,26,7.839720726,0,0.03365583,23.64572144,17,0,95.05625153,0,24.60325241,1002.099976,29,0,130.4132538,1.904377699,475.907074,76.19667816,1,1
2021-09-20 20:30 +08:00,46.79999924,49.43333435,62.10200119,28.98333359,0,6.166666508,452.2333374,2,0,0.068359,0.050781,0,0.01757,101.2654,100,26,7.839720726,0,0.03365583,23.64572144,17,0,95.05625153,0,24.60325241,1002.200012,28.89999962,0,102.6642151,1.191450477,475.4906616,77.29506683,1,1
2021-09-20 20:35 +08:00,43,49.44666672,62.13866806,28.99133301,0,6.433333397,448.8666687,3,0,0.068359,0.050781,0,0.01758,101.2654,100,26,7.839720726,0,0.03365583,23.64572144,17,0,95.05625153,0,24.70320702,1002.200012,28.80166054,0,99.83157349,2.138610125,475.6939392,79.19833374,1,1
2021-09-20 20:40 +08:00,40.37931061,49.33103561,62.0917244,29.03586197,0,6.413793087,449.1724243,2,0,0.068848,0.050782,0,0.01563,101.2654,100,26,7.839720726,0,0.03365583,23.64572144,17,0,95.05625153,0,24.70320702,1002.400024,28.79999924,0,126.4686813,3.137088776,475.8773193,80.49176025,1,1
2021-09-20 20:45 +08:00,37.79999924,49.24333191,62.17833328,29.05733299,0,6,457.5333252,2,0,0.06836,0.050293,0,0.01758,101.2654,100,26,7.839720726,0,0.03365583,23.79488945,17,0,95.05625153,0,24.80326271,1002.400024,28.79999924,0,112.1322861,1.159375072,474.8809204,80.99791718,1,1
2021-09-20 20:50 +08:00,43.09999847,49.28333282,62.08333206,29.07999992,0,6.066666603,453.8666687,3,0,0.068359,0.050781,0,0.01757,115.8025,100,26,7.839720726,0,0.03365583,23.94468307,17,0,95.05625153,0,24.90874672,1002.599976,28.79999924,0,108.2341995,1.875160098,474.0846558,81.59999847,1,1
2021-09-20 20:55 +08:00,44.06666565,49.37666702,62.09066772,29.0909996,0,6.466666698,453.8999939,3,0,0.068359,0.050781,0,0.01563,108.777,100,26,7.839720726,0,0.03365583,24.09165955,17,0,95.05625153,0,25.01226044,1002.700012,28.60000038,0,103.2961044,0.843707085,473.527771,82.30000305,1,1
2021-09-20 21:00 +08:00,40.67856979,49.41785812,62.0639267,29.11392784,0,6.5,452.2857056,2,0,0.068848,0.050781,0,0.01758,93.14993,100,26,7.839720726,0,0.03365583,24.09412193,17,0,95.05625153,0,25.01226044,1002.700012,28.5,0,118.1937637,3.037510157,475.2575989,82.20166016,1,2
2021-09-20 21:05 +08:00,42.63333511,49.51333237,62.06466675,29.11599922,0,6.533333302,452.1333313,1,0,0.01709,0.016602,0,0.02539,48.63983,100,26,7.839720726,0,0.03365583,24.398283,17,0,95.05625153,0,25.11702156,1002.700012,28.5,0,105.5131226,1.653930426,474.2879333,82.29508209,1,1
2021-09-20 21:10 +08:00,46.76666641,49.33666611,61.99966812,29.11700058,0,6.133333206,446.7333374,2,0,0.01709,0.016601,0,0.02539,48.63983,100,26,7.839720726,0,0.03365583,24.54827499,17,0,95.05625153,0,25.21695137,1002.900024,28.5,0,95.32793427,2.489267826,473.4981384,83.09668732,0,0
2021-09-20 21:15 +08:00,44,49.81000137,61.94599915,29.15999985,0,6.099999905,447.5666809,2,0,0.017089,0.016602,0,0.02539,48.63983,100,26,7.839720726,0,0.03365583,24.54827499,17,0,95.05625153,0,25.21695137,1002.900024,28.39999962,0,98.4056015,2.660925388,472.9115601,83.80000305,0,0
2021-09-20 21:20 +08:00,39.36666489,49.49000168,61.96966553,29.18666649,0,6.733333111,453.8666687,2,0,0.01709,0.01709,0,0.02539,28.08712,100,26,7.839720726,0,0.03365583,24.54827499,17,0,95.05625153,0,25.21695137,1002.998352,28.35082626,0,131.3186493,1.827472925,473.8746643,84.39834595,0,0
2021-09-20 21:25 +08:00,37.16666794,49.5933342,62.17366791,29.13566589,0,6.599999905,452.5,2,0,0.01709,0.016601,0,0.02539,62.79808,100,26,7.839720726,0,0.03365583,24.69849586,17,0,95.05625153,0,25.3184433,1003.099976,28.29999924,0,134.0957794,0.871927679,473.0950623,84.80000305,0,0
2021-09-20 21:30 +08:00,39.17241287,49.53448105,62.18241501,29.13896561,0,6.172413826,446.6896667,2,0,0.01709,0.016602,0,0.02539,48.63983,100,26,7.839720726,0,0.03365583,24.69849586,17,0,95.05625153,0,25.3184433,1003.099976,28.29999924,0,133.7124176,3.120188475,472.518219,84.40493011,0,0
2021-09-20 21:35 +08:00,40.40000153,49.80333328,62.09199905,29.17566681,0,6.133333206,448.6000061,1,0,0.01709,0.016602,0,0.02539,62.79808,100,26,7.839720726,0,0.03365583,24.69849586,17,0,95.05625153,0,25.4227066,1003.099976,28.39999962,0,89.05646515,1.443584204,473.291626,84.40000153,0,0
2021-09-20 21:40 +08:00,42.23333359,49.88999939,62.11500168,29.17933273,0,6.199999809,448.7000122,2,0,0.01709,0.016601,0,0.02539,74.30592,100,26,7.839720726,0,0.03365583,24.69849586,17,0,95.05625153,0,25.52719116,1003.099976,28.29999924,0,101.9366302,2.133122444,473.6947021,85.59671021,0,0
2021-09-20 21:45 +08:00,41.29999924,49.60666656,62.12466812,29.21066666,0,5.966666698,448.4333191,3,0,0.01709,0.016602,0,0.02539,62.79808,100,26,7.839720726,0,0.03365583,24.69849586,17,0,95.05625153,0,25.52719116,1003.200012,28.29999924,0,123.4898987,1.744643331,472.4952698,86.30000305,0,0
2021-09-20 21:50 +08:00,40.58620834,49.96207047,62.25034332,29.17930984,0,6.13793087,449.4482727,2,0,0.017089,0.01709,0,0.02539,74.30592,100,26,7.839720726,0,0.03365583,24.5498867,17,0,95.05625153,0,25.62636757,1003.198364,28.29999924,0,123.0479355,1.757694721,472.4919434,87.09999847,0,0
2021-09-20 21:55 +08:00,37.82758713,49.79310226,62.21068954,29.19724083,0,6.344827652,445.5517273,2,0,0.01709,0.016601,0,0.02539,62.79808,100,26,7.839720726,0,0.03365583,24.5498867,17,0,95.05625153,0,25.62636757,1003.200012,28.10000038,0,120.82444,1.220000029,472.6885986,87.59667969,0,0
2021-09-20 22:00 +08:00,39.40000153,50.04000092,62.24666595,29.18566704,0,5.833333492,447.6000061,2,0,0.01709,0.016602,0,0.02539,62.79808,100,26,7.839720726,0,0.03365583,24.5498867,17,0,95.05625153,0,25.62636757,1003.200012,28.10000038,0,125.1160355,2.21948576,472.2920532,88.19673157,0,0
2021-09-20 22:05 +08:00,36.03333282,49.75,62.31833267,29.18666649,0,5.933333397,446.8999939,2,0.016601,0,0.016601,0,0.01758,74.30592,100,26,7.839720726,0,0.03365583,24.5498867,17,0,95.05625153,0,25.62636757,1003.200012,28.09835625,0,94.87306976,2.141350508,471.888916,88.5,0,0
2021-09-20 22:10 +08:00,39.09999847,50.26666641,62.20000076,29.20233345,0,6.099999905,450.5,2,0.016724,0,0.01709,0,0.01563,74.30592,100,26,7.839720726,0,0.03365583,24.5498867,17,0,95.05625153,0,25.62636757,1003.200012,28.00165749,0,92.71557617,2.045969725,471.4890442,88.70165253,0,0
2021-09-20 22:15 +08:00,39.20000076,50.12666702,62.18333435,29.21366692,0,6,450.4333191,2,0.016602,0,0.016602,0,0.01758,74.30592,100,26,7.839720726,0,0.03365583,24.5498867,17,0,95.05625153,0,25.73009682,1003.299988,28,0,100.0834656,2.795781374,471.8988953,89,0,0
2021-09-20 22:20 +08:00,34.83333206,50.23666763,62.4366684,29.18533325,0,5.900000095,444.3666687,1,0.016723,0,0.017089,0,0.01757,74.30592,100,26,7.839720726,0,0.03365583,24.5498867,17,0,95.05625153,0,25.73009682,1003.099976,28,0,116.4751358,1.842946291,471.8987732,89,0,0
2021-09-20 22:25 +08:00,28.6896553,50.54482651,62.5820694,29.16137886,0,6,444.4137878,1,0.016602,0,0.016602,0,0.01563,62.79808,100,26,7.839720726,0,0.03365583,24.5498867,17,0,95.05625153,0,25.73009682,1003.200012,28,0,106.2879181,3.369287014,467.7762756,89.19670105,0,0
2021-09-20 22:30 +08:00,27.13333321,50.6866684,62.61000061,29.15399933,0,5.900000095,454.6666565,1,0.016723,0,0.016602,0,0.01758,84.25638,100,26,7.839720726,0,0.03365583,24.69904709,17,0,95.05625153,0,25.73009682,1003.200012,28,0,106.5191727,1.782449841,472.2756348,89,0,0
2021-09-20 22:35 +08:00,31.70000076,50.45333481,62.43099976,29.17833328,0,6,444.5666809,1,0.016724,0,0.017089,0,0.01758,84.25638,100,26,7.839720726,0,0.03365583,24.69904709,17,0,95.05625153,0,25.83155441,1003.299988,27.90163422,0,127.4526062,1.638038874,471.0859375,89,0,0
2021-09-20 22:40 +08:00,32.43333435,51.36000061,62.43600082,29.18033409,0,5.833333492,444.4333191,2,0.016602,0,0.016602,0,0.01562,74.30592,100,26,7.839720726,0,0.03365583,24.69904709,17,0,95.05625153,0,25.83155441,1003.299988,27.89999962,0,103.1436539,1.116300106,471.5056763,89,0,0
2021-09-20 22:45 +08:00,24.5357151,50.67856979,62.69928741,29.14071465,0,5.964285851,445.1071472,2,0.016723,0,0.01709,0,0.01758,84.25638,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,25.83155441,1003.301636,28,0,119.2061615,2.312417746,473.6683044,87.69999695,0,0
