timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-20 22:50 +08:00,32.86666489,51.1566658,62.38299942,29.18533325,1.336666703,5.966666698,444.6000061,1,0.016602,0,0.016601,0,0.01758,62.79808,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,25.93423462,1003.299988,28,0,107.5628052,1.517983913,471.1025085,87.5,0,0
2021-09-20 22:55 +08:00,31.60000038,51.20000076,62.38366699,29.20000076,7.610000134,6.066666603,447.7000122,1,0.016723,0,0.016602,0,0.01562,48.63983,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,25.93597221,1003.301636,28,0,109.2009506,2.513309956,472.0821838,87.19999695,0,0
2021-09-20 23:00 +08:00,31.83333397,51.3133316,62.34833145,29.24300003,19.75666618,6.633333206,443.5333252,2,0.016724,0,0.01709,0,0.01758,28.08712,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,25.93597221,1003.400024,28,0,135.8127899,2.574055433,471.6856995,87,0,0
2021-09-20 23:05 +08:00,34.26666641,51.35666656,62.3769989,29.25,33.72000122,5.966666698,450.7333374,2,0,0.016602,0.016601,0,0.01758,0,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,26.03607178,1003.400024,28,0,93.37018585,1.747786164,471.6889343,86.30000305,0,0
2021-09-20 23:10 +08:00,33.5,51.09666824,62.58166504,29.24133301,46.13000107,5.966666698,452.4333191,2,0,0.016601,0.016602,0,0.01562,48.63983,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,26.03607178,1003.400024,28,0,96.69342041,1.097559214,471.8922119,86.5,0,0
2021-09-20 23:15 +08:00,30.96551704,51.41034317,62.89068985,29.14793015,59.32758713,5.689655304,454,2,0,0.016602,0.016602,0,0.01758,48.63983,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,26.03607178,1003.400024,28,0,106.258194,2.469047308,471.0925293,86.90000153,0,0
2021-09-20 23:20 +08:00,27.56666756,50.88000107,63.26833344,29.05466652,79.98000336,5.699999809,455,2,0,0.01709,0.017089,0,0.01758,48.63983,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,26.03607178,1003.601624,27.89999962,0,98.31642914,1.779055238,471.4923706,87.09999847,0,0
2021-09-20 23:25 +08:00,27.79999924,50.43999863,63.4426651,28.96266747,96.70333099,5.766666889,448.4666748,2,0,0.016601,0.016602,0,0.01562,48.63983,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,26.03607178,1003.599976,27.89999962,0,84.18544006,0.435073078,470.5157776,86.80493927,0,0
2021-09-20 23:30 +08:00,24.26666641,51.04666519,63.57099915,28.94000053,113.8966675,5.699999809,442.3333435,2,0,0.016602,0.016601,0,0.01758,28.08712,100,26,7.839720726,0,0.03365583,24.84949493,17,0,95.05625153,0,26.03607178,1003.599976,27.89999962,0,117.9816971,1.519461751,471.8789368,86.80332184,0,0
2021-09-20 23:35 +08:00,22.9642849,51.11785889,63.61107254,28.91107178,131.2321472,5.642857075,444.25,2,0,0.016601,0.016602,0,0.01758,48.63983,100,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.13609695,1003.599976,27.79999924,0,100.9961014,2.283748865,469.9160767,87,0,0
2021-09-20 23:40 +08:00,23,50.91333389,63.5933342,28.91699982,151.3000031,5.766666889,441.7666626,2,0,0.016602,0.016602,0,0.01563,48.63983,100,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.1377697,1003.599976,27.80165863,0,102.3954239,1.372449875,470.5026855,87,0,0
2021-09-20 23:45 +08:00,20.63333321,50.86333466,63.74399948,28.92633247,160.9400024,5.833333492,447.2000122,1,0,0.016601,0.016601,0,0.01757,62.79808,100,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.1377697,1003.599976,27.79999924,0,203.7367554,0.379674435,471.6955566,87.19669342,0,0
2021-09-20 23:50 +08:00,22.66666603,50.79333496,63.61966705,28.92200089,145.7400055,5.699999809,445.6000061,2,0,0.01709,0.01709,0,0.01758,62.79808,100,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.1377697,1003.400024,27.79999924,0,121.8722916,0.910000026,470.8925781,87.19999695,0,0
2021-09-20 23:55 +08:00,21.66666603,51.02000046,63.5953331,28.92333412,154.5133362,5.633333206,447.3333435,1,0,0.016602,0.016602,0,0.01563,28.08712,100,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.1377697,1003.400024,27.79999924,0,104.3723068,1.174083948,471.4792175,87.10328674,0,0
2021-09-21 00:00 +08:00,20.43333244,50.51333237,63.69200134,28.90933418,176.9199982,5.5,446.6666565,1,0,0.016601,0.016601,0,0.01757,1930.608,71.8493,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.1377697,1003.59668,27.79999924,0,114.7567291,1.469055295,471.2824707,87,0,0
2021-09-21 00:05 +08:00,20.10000038,50.95999908,63.30099869,28.8283329,189.3233337,5.533333302,439.8666687,2,0,0,0.016602,0,0.01758,1938.356,73.5306,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.1377697,1003.40332,27.79999924,0,105.7372742,2.389199972,470.5877686,86.80000305,0,0
2021-09-21 00:10 +08:00,20,51.06896591,62.3127594,28.70344734,196.4551697,5.13793087,437.4827576,2,0,0,0.01709,0,0.01563,1928.565,73.5306,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.599976,27.70000076,0,95.26555634,1.145981789,471.4790955,86.19999695,0,0
2021-09-21 00:15 +08:00,20,51.14666748,61.92699814,28.52633286,218.8966675,5.033333302,435.1666565,1,0,0,0.016601,0,0.01758,1924.47,73.5306,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.599976,27.70000076,0,99.9076004,2.05515027,470.6959839,85.40000153,0,0
2021-09-21 00:20 +08:00,20,50.75999832,61.67599869,28.35266685,230.7799988,4.800000191,433.6000061,1,0,0,0.01709,0,0.01757,1955.777,73.5306,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.599976,27.60000038,0,112.2837753,1.642681599,469.1232605,85,0,0
2021-09-21 00:25 +08:00,20,50.67142868,60.98107147,28.41749954,239.9178619,5.071428776,424.1071472,2,0,0,0.016602,0,0.01563,1956.584,73.57613,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.599976,27.60082817,0,90.81928253,1.039834499,470.4861145,84.50247955,0,0
2021-09-21 00:30 +08:00,20,55.49000168,60.91766739,28.36100006,398.3599854,4.733333111,424.3666687,2,0,0,0.017089,0,0.01758,1930.608,73.51643,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.599976,27.60000038,0,107.8805771,0.963640034,470.2862854,84.19999695,0,0
2021-09-21 00:35 +08:00,22.63333321,61.29999924,62.38366699,28.31833267,593.4000244,5.266666889,447.8666687,2,0,0,0.016602,0,0.01758,1985.002,69.91334,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.599976,27.60000038,0,112.0035248,1.298794985,470.2895203,84.09999847,0,0
2021-09-21 00:40 +08:00,29.16666603,59.48666763,62.45733261,28.16366577,496.1900024,5.400000095,462.2000122,2,0,0,0.01709,0,0.01562,1917.9,72.15788,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.601624,27.60000038,0,103.6791992,0.730954409,470.3192444,84.19999695,0,0
2021-09-21 00:45 +08:00,30.26666641,57.68000031,62.95299911,27.96866608,326.6799927,6.033333302,465.1666565,2,0,0,0.016601,0,0.01758,1921.599,72.60335,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.599976,27.60000038,0,121.0084229,1.037325859,471.08255,84,0,0
2021-09-21 00:50 +08:00,25.26666641,58.86333466,62.9426651,27.93233299,353.043335,7.166666508,480.3999939,3,0,0,0.01709,0,0.01758,1932.242,71.936,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.400024,27.59834671,0,81.89097595,0.920085073,470.0995789,83.80330658,0,0
2021-09-21 00:55 +08:00,27.96666718,61.55333328,62.71766663,28.03433418,355.3333435,5.533333302,494.5666809,1,0,0,0.016602,0,0.01562,1917.9,73.21364,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.599976,27.5,0,131.847702,1.045567513,469.6931152,83.80328369,0,0
2021-09-21 01:00 +08:00,24.93103409,62.14827728,62.91069031,27.92137909,403.2241516,6.482758522,508.5517273,2,0,0,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.400024,27.5,0,90.76529694,0.909929752,469.6964111,83.69999695,0,0
2021-09-21 01:05 +08:00,21.66666603,56,62.98266602,27.8516674,466.8466797,5.566666603,516.2000122,1,0,0,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.400024,27.49835396,0,118.0588303,1.755149245,470.0765076,83.0032959,0,0
2021-09-21 01:10 +08:00,20.13333321,53.18000031,62.8030014,27.84466743,479.5366516,5.5,523.4333496,1,0,0,0.016602,0,0.01562,,,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.400024,27.40165901,0,95.72369385,1.1302917,469.4998474,82.79833984,0,0
2021-09-21 01:15 +08:00,20.06666756,52.28666687,62.74466705,27.78533363,496.1966553,5.099999905,518.3666382,1,0,0,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.299988,27.39999962,0,103.1452713,0.955352128,469.3131714,83,0,0
2021-09-21 01:20 +08:00,20,53.54999924,62.53535843,27.81857109,553.8786011,4.857142925,520.1428833,2,0,0,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.299988,27.39999962,0,99.66120911,1.302597523,469.2965698,83.40000153,0,0
2021-09-21 01:25 +08:00,20,54.33000183,62.6570015,27.72366714,556.4866943,4.699999809,514.6333618,1,0,0,0.016602,0,0.01562,,,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.299988,27.39999962,0,109.9329376,0.763988018,470.0996094,83.59999847,0,0
2021-09-21 01:30 +08:00,85.26667023,55.10333252,62.45933151,27.71233368,582.6966553,4.766666889,512.166687,1,0,0,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,24.99883842,17,0,95.05625153,0,26.23686218,1003.200012,27.39999962,0,51.96207428,0.540054798,468.7297363,83.90000153,0,0
2021-09-21 01:35 +08:00,20,52.86666489,62.44466782,27.66233253,608.4133301,4.733333111,504.7999878,2,0,0,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,24.99883842,17,0,94.56697845,0,26.23686218,1003.200012,27.39999962,0,117.5460739,1.637839913,469.6864624,83.80000305,0,0
2021-09-21 01:40 +08:00,20,53.45666504,62.27366638,27.69666672,557.2299805,4.599999905,505.4666748,2,0,0,0.016602,0,0.01563,,,26,7.839720726,0,0.03365583,24.99883842,17,0,94.55870819,0,26.3361721,1003.099976,27.39999962,0,101.6872711,2.176991701,469.3087158,84.19670105,0,0
2021-09-21 01:45 +08:00,20,55.76333237,62.19200134,27.69833374,537.0200195,4.333333492,509.8333435,2,0,0,0.016601,0,0.01757,,,26,7.839720726,0,0.03365583,24.99883842,17,0,94.55870819,0,26.3361721,1003.099976,27.29999924,0,110.6150665,2.10598278,470.4927368,84.2016449,0,0
2021-09-21 01:50 +08:00,20.13333321,60.20333481,62.4406662,27.80733299,552.8366699,4.833333492,549.5666504,1,0,0,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,24.99883842,17,0,94.06324768,0,26.3361721,1002.900024,27.39999962,0,126.1937027,0.980000019,469.8930664,83.99668121,0,0
2021-09-21 01:55 +08:00,20,62.33103561,61.75999832,27.99930954,569.5551758,5.655172348,559.5861816,2,0,0,0.01709,0,0.01563,,,26,7.839720726,0,0.03365583,24.99883842,17,0,94.06324768,0,26.3361721,1003,27.29999924,0,109.0591202,1.09034133,470.0863953,84.59999847,0,0
2021-09-21 02:00 +08:00,20.03333282,64.01000214,61.58866501,28.16333389,431.6900024,5.633333206,572.0666504,1,0,0,0.016601,0,0.01757,,,26,7.839720726,0,0.03365583,24.99883842,17,0,94.06324768,0,26.3361721,1002.900024,27.29999924,0,98.79669952,1.824789762,469.7063293,84.59999847,0,0
2021-09-21 02:05 +08:00,31.26666641,62.1866684,61.69499969,28.39066696,318.936676,6.166666508,614.0999756,1,0,0,0.016602,0,0.0254,,,26,7.839720726,0,0.03365583,24.99883842,17,0,94.06324768,0,26.3361721,1002.799988,27.29999924,0,97.08537292,1.823421478,469.0933228,84.80000305,0,0
2021-09-21 02:10 +08:00,24.5714283,59.13214111,62.08678436,28.34785652,434.6214294,5.892857075,613.25,1,0,0,0.01709,0,0.02539,,,26,7.839720726,0,0.03365583,24.85249329,17,0,94.06324768,0,26.3361721,1002.603271,27.29999924,0,95.12937164,1.427741051,468.3102112,85,0,0
2021-09-21 02:15 +08:00,22.56666756,59.4366684,62.14233398,28.24399948,542.8200073,5.699999809,596.4000244,1,0,0,0.016601,0,0.02539,,,26,7.839720726,0,0.03365583,24.85002899,17,0,94.06324768,0,26.3361721,1002.601624,27.29999924,0,88.7477951,0.985549569,469.0933228,85.30000305,0,0
2021-09-21 02:20 +08:00,25.96666718,58.94666672,61.93033218,28.24933243,641.3800049,5.466666698,590.2000122,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,24.85002899,17,0,94.06324768,0,26.3361721,1002.599976,27.29999924,0,103.1791,1.844361663,469.0933228,85.5,0,0
2021-09-21 02:25 +08:00,27.43333244,58.68000031,61.76300049,28.23333359,686.2166748,7.033333302,579.5,2,0,0,0.01709,0,0.02539,,,26,7.839720726,0,0.03365583,24.85002899,17,0,94.06324768,0,26.3361721,1002.40332,27.29999924,0,101.9876099,1.291691542,469.47995,85.79502106,0,0
2021-09-21 02:30 +08:00,25.56666756,59.59000015,61.64500046,28.1970005,758.5166626,5.300000191,572.7000122,2,0,0,0.016601,0,0.02539,,,26,7.839720726,0,0.03365583,24.85002899,17,0,93.56112671,0,26.3361721,1002.400024,27.10000038,0,96.48944855,1.778349996,468.8967896,86.19669342,0,0
2021-09-21 02:35 +08:00,27.13333321,59.37666702,61.51466751,28.19666672,858.2299805,5.233333111,568.6333618,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,24.85002899,17,0,93.55270386,0,26.3361721,1002.299988,27.10000038,0,86.85985565,1.097783566,468.3067932,86.30000305,0,0
2021-09-21 02:40 +08:00,33.59999847,61.55666733,61.1843338,28.29100037,834.3866577,5.666666508,550.5333252,2,0,0,0.01709,0,0.02539,,,26,7.839720726,0,0.03365583,24.85002899,17,0,93.05696869,0,26.3361721,1002.099976,27.20000076,0,120.7014999,1.378341675,468.9200134,86.30000305,0,0
2021-09-21 02:45 +08:00,35.06896591,65.7379303,61.52586365,28.16724205,553.0379028,6.931034565,554.2069092,1,0,0,0.016601,0,0.02539,,,26,7.839720726,0,0.03365583,24.99864197,17,0,93.05696869,0,26.3361721,1002.101624,27.10000038,0,93.4967041,1.613907337,469.1032104,86.5,0,0
2021-09-21 02:50 +08:00,37.23333359,58.93000031,61.85900116,27.9216671,439.2866516,7.133333206,544.6333618,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,24.99864197,17,0,93.05696869,0,26.3361721,1002.099976,27.10000038,0,109.5711517,0.777311146,468.3069153,86.79833984,0,0
2021-09-21 02:55 +08:00,39.5,57.56999969,61.97433472,27.80666733,357.7900085,6.800000191,535.7333374,2,0,0,0.017089,0,0.02539,,,26,7.839720726,0,0.03365583,24.99864197,17,0,93.05696869,0,26.3361721,1002.099976,27.10000038,0,122.4862747,1.297692299,469.6865234,87,0,0
2021-09-21 03:00 +08:00,40.75,56.84285736,62.01892853,27.75285721,369.0142822,7.714285851,524.8571167,3,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,24.99864197,17,0,93.05696869,0,26.3361721,1002.099976,27.10000038,0,95.26344299,1.346284509,468.7067566,87.19999695,0,0
2021-09-21 03:05 +08:00,41.33333206,53.19333267,62.04299927,27.65600014,379.1966553,7.366666794,518.7000122,2,0,0,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,24.99864197,17,0,93.05696869,0,26.43517494,1001.900024,27.10000038,0,98.05039978,1.130991936,468.3002625,87.19669342,0,0
2021-09-21 03:10 +08:00,40.70000076,52.10666656,61.94633484,27.6060009,373.4400024,7,511.5333252,2,0,0,0.016601,0,0.01563,,,26,7.839720726,0,0.03365583,24.99864197,17,0,93.05696869,0,26.43517494,1001.900024,27.00148773,0,96.27754974,1.956164479,467.7070313,87.30000305,0,0
2021-09-21 03:15 +08:00,36.63333511,51.19666672,61.58100128,27.71166611,377.0400085,7.166666508,500.2999878,2,0,0,0.01709,0,0.01757,,,26,7.839720726,0,0.03365583,24.99864197,17,0,93.05696869,0,26.43517494,1001.900024,27.09833527,0,98.62820435,1.951997995,468.2936401,87.5,0,0
2021-09-21 03:20 +08:00,33.5,51.46666718,61.69466782,27.65733337,420.2999878,6.833333492,492.8999939,3,0,0,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,24.99864197,17,0,93.05696869,0,26.43517494,1001.900024,27.09834671,0,89.96858978,2.202394962,469.0933228,87.5,0,0
2021-09-21 03:25 +08:00,32.43333435,51.68000031,61.64300156,27.62700081,425.1400146,6.866666794,485.4333191,1,0,0,0.016601,0,0.01563,,,26,7.839720726,0,0.03365583,25.14740944,17,0,93.05696869,0,26.43517494,1001.898804,27,0,107.9960251,1.678572655,467.7038879,87.49754333,0,0
2021-09-21 03:30 +08:00,34.66666794,51.21333313,61.41833496,27.6566658,414.2133484,6.800000191,479.3333435,2,0,0,0.016602,0,0.01757,,,26,7.839720726,0,0.03365583,25.14740944,17,0,93.05696869,0,26.43517494,1001.898376,27.10000038,0,106.7625885,0.943775892,469.0834045,87.30000305,0,0
2021-09-21 03:35 +08:00,35.67741776,50.78709793,61.45612717,27.58516121,391.4451599,7.096774101,472.387085,2,0,0,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.43517494,1001.799988,27,0,125.8803177,2.482860804,468.8835144,87.5,0,0
2021-09-21 03:40 +08:00,37.58620834,51.09654999,61.32689667,27.58448219,388.7241516,7.931034565,464.1034546,1,0,0,0.016601,0,0.01563,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.53442574,1001.700012,27.00165367,0,113.1454849,2.11280632,468.6918335,87.5,0,0
2021-09-21 03:45 +08:00,40.56666565,51.09666824,61.23500061,27.58033371,409.0766602,8.733333588,461.5666809,1,0,0,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.53525352,1001.700012,27,0,112.6870117,2.239697933,467.7171631,87.79833984,0,0
2021-09-21 03:50 +08:00,53.43333435,51.14666748,61.17133331,27.5720005,447.6933289,8.033333778,460.6333313,1,0,0,0.016601,0,0.01757,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.53525352,1001.700012,27,0,93.24120331,0.989560187,469.4668579,87.80000305,0,0
2021-09-21 03:55 +08:00,53.92856979,50.38571548,61.10964203,27.5639286,490.3964233,7.607142925,455.9642944,1,0,0,0.01709,0,0.01563,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.53525352,1001.700012,27,0,126.3660049,0.855121017,469.0933228,87.99667358,0,0
2021-09-21 04:00 +08:00,77.76667023,50.76666641,61.05233383,27.55400085,530.0066528,7.400000095,452.5666809,2,0,0,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.53525352,1001.700012,27,0,108.7827759,1.132305384,468.2771912,88.19999695,0,0
2021-09-21 04:05 +08:00,89.19999695,50.93999863,61.06733322,27.51766586,571.4099731,7,449.7333374,2,0,0.008301,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.53525352,1001.700012,27,0,139.5124664,1.375723124,468.6967773,88.30000305,0,0
2021-09-21 04:10 +08:00,96.53333282,50.81999969,60.91699982,27.56166649,635.1733398,6.966666698,442.2000122,2,0,0.008301,0.016602,0,0.01562,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.53525352,1001.700012,27,0,115.0390549,1.383294344,467.8938599,88.30000305,0,0
2021-09-21 04:15 +08:00,109.1999969,50.85666656,60.9066658,27.53533363,683.916687,7.066666603,444.8333435,2,0,0.008301,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,25.14740944,17,0,92.55804443,0,26.53525352,1001.700012,27.10000038,0,143.6824341,1.945705771,469.0883789,87.90330505,0,0
2021-09-21 04:20 +08:00,121.6999969,50.86666489,60.69800186,27.57666588,736.6766968,7.233333111,441.7000122,2,0,0.0083,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.29680634,17,0,92.55804443,0,26.6344471,1001.700012,27.10000038,0,136.7367401,1.837003112,468.9034729,87.90000153,0,0
2021-09-21 04:25 +08:00,131.8000031,50.66666794,60.91899872,27.50099945,793.4533081,7.266666889,439.0333252,2,0,0.00879,0.016602,0,0.01562,,,26,7.839720726,0,0.03365583,25.29680634,17,0,92.55804443,0,26.63612747,1001.700012,27.10000038,0,107.822525,2.019999981,468.4936523,87.70105743,0,0
2021-09-21 04:30 +08:00,138.9655151,51.40345001,60.76689529,27.53965569,796.4758911,7.172413826,440.2069092,2,0,0.0083,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.29680634,17,0,92.55804443,0,26.63612747,1001.700012,27.10000038,0,104.39534,0.756437004,468.4837952,88,0,0
2021-09-21 04:35 +08:00,144.8999939,51.04666519,60.78433228,27.4936676,781.7233276,7.166666508,440.4333191,1,0,0.008301,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,25.29680634,17,0,92.55804443,0,26.63612747,1001.700012,27.10000038,0,120.6493988,2.505316496,468.6869202,87.99668884,0,0
2021-09-21 04:40 +08:00,152.8000031,51.24000168,60.82233429,27.49033356,826.7666626,7.199999809,444.0333252,1,0,0.008301,0.016602,0,0.01562,,,26,7.839720726,0,0.03365583,25.29680634,17,0,92.06738281,0,26.63612747,1001.700012,27.10000038,0,105.1790848,2.794882536,468.2936401,88.19999695,0,0
2021-09-21 04:45 +08:00,143.4285736,51.06785583,60.81535721,27.49928665,874.0107422,7.071428776,440.6785583,1,0,0.008301,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.29680634,17,0,92.05919647,0,26.63612747,1001.700012,27.10000038,0,103.725647,2.086367846,469.2932739,88.30000305,0,0
2021-09-21 04:50 +08:00,181.6999969,51.16333389,60.7436676,27.50833321,923.6466675,7.099999905,438.7000122,2,0,0.0083,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,92.05919647,0,26.63612747,1001.599976,27.20000076,0,130.2738953,2.580977678,469.2735901,87.90000153,0,0
2021-09-21 04:55 +08:00,203.1999969,50.85666656,60.70966721,27.4956665,834.7666626,7.233333111,436.5,1,0,0.008301,0.01709,0,0.01562,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1001.700012,27.20000076,0,116.0203629,1.935135841,469.103302,88.09999847,0,0
2021-09-21 05:00 +08:00,206.3333282,50.85333252,60.74499893,27.47933388,709.1033325,7.033333302,435.8999939,2,0,0.008301,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1001.700012,27.20000076,0,118.453804,2.55663538,467.890564,88.09999847,0,0
2021-09-21 05:05 +08:00,210.5333405,51.61333466,60.56466675,27.52000046,669.5733032,7.099999905,437.1666565,1,0,0.008789,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1001.700012,27.20000076,0,104.835701,1.415417314,468.5166321,88.30000305,0,0
2021-09-21 05:10 +08:00,214.4666595,52.37333298,60.52399826,27.51166725,676.9233398,7.099999905,431.7999878,2,0,0.008301,0.016601,0,0.01563,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1001.799988,27.10000038,0,115.8835144,2.285119772,468.761261,88.5,0,0
2021-09-21 05:15 +08:00,219.3999939,51.25999832,60.47966766,27.53266716,731.2633057,7.199999809,435.9666748,1,0,0.008301,0.01709,0,0.01757,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1001.898376,27.10000038,0,123.8334808,1.258093119,469.4866333,88.80000305,0,0
2021-09-21 05:20 +08:00,216.8666687,50.54333496,60.44800186,27.51133347,710.6533203,7.233333111,436.1333313,1,0,0.0083,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1001.900024,27.10000038,0,100.1651382,0.973673165,469.4865723,89,0,0
2021-09-21 05:25 +08:00,214.8965454,50.88275909,60.54620743,27.4662075,717.4896851,7.034482956,431.5517273,1,0,0.008301,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1001.900024,27.10000038,0,111.8099136,1.290495515,469.2800598,89,0,0
2021-09-21 05:30 +08:00,211.8000031,51.13333511,60.50866699,27.48900032,840.3766479,7.099999905,436.2999878,1,0,0.008301,0.016602,0,0.01562,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1002.099976,27.19835854,0,94.07733917,0.888686359,470.2731628,89,0,0
2021-09-21 05:35 +08:00,190.7142792,50.54285812,60.34500122,27.53892899,793.8571167,6.928571224,433.7857056,2,0,0.008301,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1002.099976,27.20000076,0,99.41531372,1.076441407,469.8864746,89,0,0
2021-09-21 05:40 +08:00,198.1999969,50.72000122,60.57166672,27.4659996,802.1333618,7.199999809,430.7333374,2,0,0.008301,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1002.099976,27.20000076,0,86.43412781,0.418981999,470.6630859,88.80000305,0,0
2021-09-21 05:45 +08:00,196.5,50.95000076,60.44633484,27.51099968,843.3033447,7,427.3333435,2,0,0.008789,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.73674774,1002.099976,27.20000076,0,103.1915207,1.617370129,469.3031311,88.30329132,0,0
2021-09-21 05:50 +08:00,190.3333282,52.83000183,60.47366714,27.52499962,870.4133301,7.066666603,424.1666565,1,0,0.0083,0.016601,0,0.01562,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.83704567,1002.099976,27.20000076,0,91.23749542,1.442153692,470.6496277,88.19999695,0,0
2021-09-21 05:55 +08:00,185.6666718,51.50333405,60.41933441,27.56733322,891.2866821,8.600000381,426.1000061,1,0,0.008301,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.83704567,1002.099976,27.20000076,0,98.4884491,1.683506727,469.3132324,88,0,0
2021-09-21 06:00 +08:00,180.6000061,51.91333389,60.44200134,27.55200005,934.3599854,7.066666603,427.6333313,2,0,0.008301,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.83704567,1002.200012,27.20000076,0,95.08067322,1.788557768,469.6799011,87.80000305,0,0
2021-09-21 06:05 +08:00,178.8000031,53.73333359,60.51300049,27.57933426,948.8733521,7,429.8999939,2,0,0,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.55839539,0,26.83704567,1002.101624,27.20000076,0,90.54593658,1.24215579,470.0833435,87.79834747,0,0
2021-09-21 06:10 +08:00,175.9666595,52.52000046,60.36666489,27.63633347,965.6799927,6.933333397,435.2333374,2,0,0,0.016602,0,0.01562,,,26,7.839720726,0,0.03365583,25.44607353,17,0,91.05973053,0,26.83704567,1002.200012,27.20000076,0,95.17534637,1.381290197,471.0596619,87.79836273,0,0
2021-09-21 06:15 +08:00,177.2413788,52.52758789,60.17586136,27.72689629,891.7276001,7.86206913,442.5517273,2,0,0,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,25.59458923,17,0,91.05973053,0,26.83704567,1002.200012,27.20000076,0,106.0455246,1.440961838,469.686554,88.19670868,0,0
2021-09-21 06:20 +08:00,177.4333344,52.3133316,60.23500061,27.71633339,743.0599976,6.866666794,444.7333374,2,0,0,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.59458923,17,0,91.05973053,0,26.83704567,1002.396729,27.20000076,0,103.2281342,1.271750212,469.8897705,88.19999695,0,0
2021-09-21 06:25 +08:00,169.6551666,51.62413788,60.5072403,27.63551712,684.737915,7.034482956,450.1379395,2,0,0,0.016602,0,0.01562,,,26,7.839720726,0,0.03365583,25.59458923,17,0,91.05973053,0,26.83704567,1002.200012,27.19834709,0,84.01487732,0.874133229,468.4969482,88.5,0,0
2021-09-21 06:30 +08:00,165.9655151,51.63448334,60.43275833,27.66655159,723.8551636,7.13793087,454.7930908,2,0,0,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.59458923,17,0,90.5632019,0,26.83704567,1002.200012,27.10000038,0,95.95993805,1.195327997,468.4770203,88.99667358,0,0
2021-09-21 06:35 +08:00,171.8000031,51.56000137,60.35400009,27.70833397,994.3733521,7.333333492,457.2666626,2,0,0,0.01709,0,0.01758,,,26,7.839720726,0,0.03365583,25.59458923,17,0,90.5632019,0,26.83704567,1002.200012,27.10000038,0,131.6603546,0.941641331,468.6967773,89.5,0,0
2021-09-21 06:40 +08:00,173.6333313,51.61999893,60.35900116,27.71866608,799.9966431,7.5,457.0666809,2,0,0,0.016602,0,0.01563,,,26,7.839720726,0,0.03365583,25.59458923,17,0,90.5632019,0,26.93882751,1002.400024,27.09836006,0,88.63444519,0.914927602,468.3100281,90,0,0
2021-09-21 06:45 +08:00,170.5,51.79666519,60.09666824,27.81066704,616.4799805,7.433333397,461.8999939,2,0,0,0.016601,0,0.01757,,,26,7.839720726,0,0.03365583,25.59458923,17,0,90.0659256,0,26.93882751,1002.400024,27.10000038,0,96.98415375,1.349834561,468.5002747,90.19668579,0,0
2021-09-21 06:50 +08:00,168.6666718,51.85666656,60.27933502,27.75499916,590.289978,7.199999809,467.7999878,2,0,0,0.016602,0,0.01758,,,26,7.839720726,0,0.03365583,25.59458923,17,0,90.0659256,0,26.93882751,1002.599976,27.10000038,0,123.7801285,1.366075635,469.0851135,90.30000305,0,0
2021-09-21 06:55 +08:00,166.1666718,51.44333267,60.30666733,27.75099945,656.8933105,7.099999905,467.6333313,2,0,0,0.01709,0,0.01563,,,26,7.839720726,0,0.03365583,25.59458923,17,0,90.0659256,0,26.93882751,1002.700012,27.10000038,2,92.50759888,1.248615146,468.7033691,90.30000305,0,0
2021-09-21 07:00 +08:00,164.8333282,52.67333221,60.25033188,27.74733353,879.5599976,7.666666508,467.8666687,2,0,0,0.016601,0,0.01758,,,26,7.839720726,0,0.03365583,25.74076653,17,0,90.0659256,0,26.93882751,1002.896667,27.10000038,4.983366966,135.6991577,1.603346944,468.4969788,90.80000305,0,0
2021-09-21 07:05 +08:00,164.6000061,51.47000122,60.02933502,27.82533264,975.8133545,7.199999809,461.2000122,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,25.89562035,17,0,89.56826019,0,26.93882751,1002.799988,27.10000038,10.9834671,109.8578186,1.042069197,470.059906,91,0,0
2021-09-21 07:10 +08:00,162.0344849,52.16206741,59.98965454,27.83413887,1035.551758,6.793103218,469,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,88.51900482,0,27.03808975,1002.898376,27.10000038,16.96715927,94.72151184,1.241313577,469.2867126,91.29836273,0,0
2021-09-21 07:15 +08:00,158.8333282,51.67666626,60.02000046,27.81399918,1076.670044,6.833333492,468.8333435,3,0,0,0.016601,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,87.55140686,0,27.13763237,1002.900024,27.20000076,26.9671917,100.1132507,1.105911613,469.2932739,91.30000305,0,0
2021-09-21 07:20 +08:00,139.8214264,51.73571396,59.89392853,27.86321449,1071.421387,6.857142925,472.5357056,2,0,0,0.01709,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,86.56413269,0,27.13929176,1002.900024,27.20000076,32.96696854,89.78648376,1.254624605,469.0966187,91.30000305,0,0
2021-09-21 07:25 +08:00,150.8000031,53.75666809,59.8516655,27.86566734,771.4366455,6.933333397,474.1666565,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,87.06814575,0,27.13929176,1003.09668,27.20000076,52.88505554,109.8264313,1.609507442,471.056427,91.19999695,0,0
2021-09-21 07:30 +08:00,150.6333313,51.58000183,59.86433411,27.86133385,490.6499939,7.233333111,472.3999939,1,0,0,0.016601,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,87.57568359,0,27.13929176,1003.099976,27.39999962,74.9669342,91.13226318,0.776863813,470.6794739,90.80330658,0,0
2021-09-21 07:35 +08:00,148.3999939,51.64666748,59.85800171,27.84133339,433.7166748,6.633333206,471.3666687,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,86.82328796,0,27.13929176,1003.099976,27.5,87.93438721,114.144165,1.725898981,469.8145752,90.10655975,0,0
2021-09-21 07:40 +08:00,153.6999969,52.59999847,59.87533188,27.86833382,513.2299805,6.800000191,467.8999939,3,0,0,0.016601,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,87.59861755,0,27.23888779,1003.200012,27.70000076,115.9338684,125.0742416,1.057439804,472.8818665,89.5,0,0
2021-09-21 07:45 +08:00,156.1666718,51.46333313,59.87900162,27.87299919,512.0633545,6.866666794,469.7666626,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,88.64533234,0,27.23888779,1003.301147,27.80116081,104.9535065,122.0419464,1.603955507,473.291626,88.70581055,0,0
2021-09-21 07:50 +08:00,157.0333405,52.92333221,60.07466507,27.82333374,535.460022,6.866666794,470.7000122,2,0,0,0.01709,0,0.02539,,,26,7.839720726,0,0.03365583,26.04455757,17,0,89.14073181,0,27.23888779,1003.398376,27.89999962,102,89.06755829,1.517013073,474.6810608,88.5,0,0
2021-09-21 07:55 +08:00,155.5333405,51.38333511,60.06900024,27.81166649,551.289978,7.533333302,472.5333252,2,0,0,0.016601,0,0.02539,,,26,7.839720726,0,0.03365583,25.89521027,17,0,89.14073181,0,27.13446999,1003.400024,28,96.62509155,127.8308334,1.141021252,474.6712952,88.30000305,0,0
2021-09-21 08:00 +08:00,151.8620758,51.88965607,59.99620819,27.84000015,497.8896484,7.103448391,470.1379395,2,0,0,0.016602,0,0.02539,,,26,7.839720726,0,0.03365583,25.89521027,17,0,89.14073181,0,27.02076149,1003.599976,28,84,142.5212555,0.928457439,475.8805542,88.19999695,0,0
2021-09-21 08:05 +08:00,150.5,51.11666489,60.10766602,27.79933357,404.1700134,7.433333397,468.7999878,4,0,0.03418,0.016601,0,0.1211,,,26,63.13293457,55.3468895,30.79634857,18.32053566,17,74.76503754,82.36097717,108.6267166,25.0187397,1003.599976,28,130.917923,127.6641693,2.557509184,475.0888977,88,0,0
2021-09-21 08:10 +08:00,133.5357208,51.16428757,60.03321457,27.79785728,321.3071289,7.392857075,469.7142944,2,0,0.034179,0.01709,0,0.12109,,,26,55.1129303,49.01481247,31.51662827,16.9135685,17,75.07152557,91.45899963,121.015419,18.91171646,1003.599976,28.19834328,204.9171753,110.3834381,1.632213831,475.8871765,87.70496368,0,0
2021-09-21 08:15 +08:00,147.2666626,52.9066658,60.03833389,27.79266739,262.2733459,7.566666603,465.0333252,2,0,0.034668,0.016602,0,0.12305,,,26,51.27621841,44.55210495,31.51328087,16.77306938,17,72.15857697,93.52120209,121.015419,18.91464996,1003.599976,28.39669609,180.761261,100.2153168,0.722222269,476.8801575,87.09669495,0,0
2021-09-21 08:20 +08:00,155.8000031,52.63333511,60.1570015,27.75099945,236.3200073,8.300000191,471.2999878,1,0,0.03418,0.016601,0,0.12109,,,26,53.77895737,46.87119675,29.40712547,16.90353966,17,60.5353508,94.06075287,123.0010834,19.03554153,1003.599976,28.59833527,227,187.5784149,0.944339037,477.3063965,86.20332336,0,0
2021-09-21 08:25 +08:00,161.3000031,53.03333282,60.07833481,27.76966667,222.6266632,7.566666603,472.7999878,2,0,0.034668,0.01709,0,0.12109,,,26,48.3927269,42.51252747,28.34728241,16.66391182,17,55.97417831,95.07357788,120.9665527,18.88638496,1003.700012,28.70000076,228.1811829,104.3409424,1.754446983,478.8826294,85.20329285,0,0
2021-09-21 08:30 +08:00,163.0333405,51.74666595,60.06800079,27.76833344,217,7.133333206,468.3666687,2,0,0.03418,0.016602,0,0.1211,,,26,50.46273422,43.85918427,28.34728241,17.0020237,17,54.59075928,95.07357788,120.9665527,18.99111366,1003.700012,28.70000076,271.934082,195.0154266,1.140769482,482.8810425,84.40000153,0,0
2021-09-21 08:35 +08:00,160.1000061,51.95999908,60.1843338,27.73999977,211.7599945,7.033333302,473.5666809,2,0,0.034179,0.016601,0,0.12305,,,26,49.58460236,44.00950241,28.34728241,17.15481949,17,54.02402496,95.07357788,118.9340515,18.85886383,1003.896729,29.10000038,299,104.3273392,2.04353261,483.6838684,83.60331726,1,9
2021-09-21 08:40 +08:00,156.5666656,52.60666656,60.18199921,27.73699951,207.7566681,7.566666603,471.2999878,2,0,0.034668,0.01709,0,0.12109,,,26,49.12670898,42.81184769,28.34728241,16.8417511,17,54.93783569,95.07357788,118.9340515,18.7426281,1003.900024,29,218.3639526,168.4610443,1.084765673,485.5028687,82.59506989,1,8
2021-09-21 08:45 +08:00,149.6999969,52.58333206,60.1629982,27.74500084,207.2733307,8.766666412,470.5,4,0,0.03418,0.016602,0,0.12109,,,26,52.01436615,46.35347366,28.34728241,17.15431786,17,55.25191498,95.07357788,118.9340515,18.85593033,1004.099976,29.20000076,150.1431122,124.3419571,2.435450315,483.5138245,81.69760132,1,7
2021-09-21 08:50 +08:00,143.2758636,52.43448257,60.11862183,27.73689651,210.9758606,6.827586174,473.5862122,2,0,0.03418,0.016601,0,0.1211,,,26,50.55129242,44.21123505,28.34728241,16.99551392,17,57.67459869,95.07357788,118.9340515,18.74443626,1004.099976,29.29999924,364.8682556,137.7411652,1.649999976,484.9451294,80.40000153,1,8
2021-09-21 08:55 +08:00,141.6999969,52.75,60.16533279,27.72200012,220.456665,6.866666794,472.3999939,1,0,0.034668,0.01709,0,0.12304,,,26,49.71769714,44.21409225,28.34728241,16.99551392,17,56.17103577,95.07357788,120.8923035,18.74443626,1004.200012,29.29999924,323.9954529,110.3136826,3.304104328,483.1073608,81.00498199,1,7
2021-09-21 09:00 +08:00,132.3214264,52.22142792,60.34321594,27.66035652,233.9535675,6.571428776,474.3928528,1,0,0.034179,0.016602,0,0.1211,,,26,50.96208954,45.25753403,28.34728241,16.99551392,17,56.85450363,95.07357788,120.9253616,18.84793282,1004.200012,29.29999924,390.0329285,147.7443237,2.00999999,484.2935181,80.5,1,7
2021-09-21 09:05 +08:00,129.8999939,52.93333435,60.37566757,27.63366699,268.6333313,6.733333111,470.7000122,3,0.016724,0.067383,0.050293,0,0.11328,,,26,51.41197968,45.15555573,28.34728241,16.99294662,17,54.89962387,95.07357788,120.9253616,18.74262238,1004.200012,29.40081978,245.8522339,151.7006683,2.828275919,483.8937073,79.70163727,1,5
2021-09-21 09:10 +08:00,133,51.15333176,60.42433167,27.58399963,330.313324,6.466666698,469.0666809,1,0.016723,0.067383,0.050781,0,0.11523,,,26,49.63352966,42.86827087,28.34728241,16.80658531,17,56.208004,95.07357788,120.9253616,18.62580681,1004.200012,29.39834404,168.0993042,110.4822464,1.991820455,484.4967957,80.39337921,1,5
2021-09-21 09:15 +08:00,131.5666656,51.30666733,60.25033188,27.64066696,393.4400024,6.466666698,462.8333435,3,0.016846,0.067383,0.050293,0,0.11328,,,26,50.95854568,45.19005203,28.34728241,16.8631916,17,55.61182022,95.07357788,120.9253616,18.88347626,1004.200012,29.29999924,328.3825073,146.8274384,1.444155216,482.9709473,81.40000153,1,5
2021-09-21 09:20 +08:00,133.0333405,50.98666763,60.1483345,27.65933418,453.3033447,6.400000095,461.2000122,2,0.016724,0.067383,0.050781,0,0.11329,,,26,49.75997162,43.93229294,28.34728241,17.01091766,17,57.10347748,95.07357788,120.9253616,18.69907951,1004.200012,29.29999924,245.1829681,131.8822937,2.37617445,483.8937988,81.09999847,1,4
2021-09-21 09:25 +08:00,129.5666656,51.09666824,60.28566742,27.61566734,580.793335,6.699999809,463.0333252,2,0.016723,0.067382,0.050293,0,0.11523,,,26,54.90745163,48.50232315,28.34728241,17.16278076,17,56.06054306,95.07357788,120.9253616,18.94617271,1004.400024,29.5,364.3064575,126.2389526,2.006104946,485.0734863,80.49504852,1,5
2021-09-21 09:30 +08:00,130.4666595,51.19666672,60.36199951,27.57133293,635.6633301,6.800000191,460.2666626,2,0.016724,0.067871,0.050781,0,0.11328,,,26,54.74371338,48.43763351,28.34728241,17.01014328,17,55.15857315,95.07357788,120.9253616,18.70756721,1004.398376,29.60000038,507.9480591,118.0457611,4.309062958,486.8759766,79.59667206,1,5
2021-09-21 09:35 +08:00,131.1333313,50.68333435,60.17366791,27.61666679,498.9666748,8.5,455.2666626,1,0.016723,0.067383,0.050293,0,0.11524,,,26,51.81227875,46.09907913,29.00754166,16.93043518,17,62.13188934,95.07357788,118.9426804,18.53256989,1004.400024,29.70000076,228.8753815,135.2487946,2.353318214,486.1845093,80.69669342,1,5
2021-09-21 09:40 +08:00,130.1000061,50.99666595,60.27366638,27.57266617,474.7633362,6.733333111,455.3999939,1,0.016724,0.067383,0.050293,0,0.11328,,,26,49.4778862,43.39992142,29.00754166,16.85750961,17,60.41067886,95.07357788,118.9426804,18.56171036,1004.400024,29.69833565,586.9656982,236.1920624,1.870655775,486.4769592,79.30666351,1,5
2021-09-21 09:45 +08:00,128.7586212,51.43103409,60.42379379,27.51931,482.0448303,6.965517044,446.6551819,3,0.016846,0.067383,0.050781,0,0.11523,,,26,51.56744003,45.6740303,29.00754166,17.17217064,17,60.21588516,95.07357788,118.9426804,18.78991508,1004.599976,30,309.8336792,119.4045792,3.399188757,486.2994385,77.29667664,1,5
2021-09-21 09:50 +08:00,131.3000031,51.24000168,60.41933441,27.54199982,451.5033264,6.366666794,450.5333252,2,0.016723,0.067383,0.050293,0,0.11328,,,26,50.94281006,45.67253113,29.00754166,17.31471443,17,60.01051712,95.07357788,120.9368286,18.72067261,1004.599976,29.89834976,268.6269836,112.0171509,2.824160337,486.089447,79.09999847,1,6
2021-09-21 09:55 +08:00,114.5357132,50.90357208,60.45500183,27.53285789,760.0107422,6.321428776,447.6071472,1,0.016724,0.067383,0.050782,0,0.11328,,,26,48.49142456,42.85240555,28.79184723,16.84785461,17,56.74302673,95.07357788,120.9699554,18.72992897,1004.599976,29.60000038,288.5852051,140.3205109,2.280663729,485.4765625,80.69668579,1,7
2021-09-21 10:00 +08:00,127.7666702,51.59666824,60.47066498,27.5126667,595.9799805,6,443.8666687,1,0.016724,0.067382,0.050293,0,0.11524,,,26,50.52822495,44.88983536,28.78823662,17.15271378,17,58.05806351,95.07357788,118.928009,18.93571472,1004.698364,29.60000038,180.460144,150.4532623,1.57972014,483.113739,81.08520508,1,9
2021-09-21 10:05 +08:00,127.3000031,52.37666702,60.35333252,27.53899956,328.5299988,6.900000095,449.6000061,3,0,0.067871,0.033691,0,0.125,,,26,7.81165123,0,0,13.38394833,17,0,95.07357788,0,18.08410263,1004.700012,29.60165596,103.1654968,223.1538544,1.784799337,483.8829956,80.29834747,1,9
2021-09-21 10:10 +08:00,128.2666626,51.77999878,60.42599869,27.52866745,461.3766785,6.833333492,450.9333191,1,0,0.06836,0.03418,0,0.12695,,,26,63.78670883,58.8939209,30.70125389,20.51285553,17,72.45239258,94.31600952,104.7828903,20.4144249,1004.79834,29.39999962,65.14778137,162.6985321,2.214236259,480.9310303,80.40985107,1,9
2021-09-21 10:15 +08:00,129.7666626,52.56000137,60.32466507,27.56666756,547.2999878,6.433333397,452.2000122,1,0,0.067871,0.033691,0,0.125,,,26,45.69671249,40.54426956,32.2229538,16.79976654,17,72.8926239,94.86554718,119.1237259,19.21115112,1004.900024,29.29999924,45.90157318,201.3075409,3.978011847,480.2919006,81.28852081,1,9
2021-09-21 10:20 +08:00,132.9666595,52.70333481,60.22633362,27.62566757,504.1766663,6.133333206,447.2000122,1,0,0.068359,0.03418,0,0.12695,,,26,55.2010231,48.82164764,32.43725204,17.19543266,17,75.38339233,94.86554718,117.5389328,18.99593353,1004.799988,27.8024826,74.72692871,149.9269867,0.592991531,470.925354,91.88014221,1,9
2021-09-21 10:25 +08:00,134.4666595,52.34000015,60.3113327,27.57500076,460.1166687,5.933333397,448.1000061,1,0,0.067871,0.033691,0,0.125,,,26,49.5256958,43.70937347,32.0422287,16.62388802,17,72.19989014,94.86554718,116.193634,18.89506721,1004.898376,26.90329933,111.8350067,208.0270996,6.97436142,466.2945557,92.69174957,1,9
2021-09-21 10:30 +08:00,134.6666718,51.18000031,60.32566833,27.60499954,425.1199951,5.866666794,445.5333252,2,0,0.06836,0.03418,0,0.12696,,,26,50.30522537,44.41758728,32.00772858,16.9663887,17,77.22990417,94.86554718,118.8011551,18.9799366,1004.900024,26.00458336,153.7707977,139.4501343,2.646646738,461.0800476,93.41490173,1,9
2021-09-21 10:35 +08:00,137.8620758,52.61379242,61.51276016,27.64793015,402.7861938,6.13793087,444.1724243,1,0,0.067871,0.033691,0,0.125,,,26,51.82591248,46.20294952,32.37213135,17.15859604,17,77.4812088,94.86554718,122.5279465,18.99572945,1005.099976,25.79999924,188.8848419,130.3687439,2.859999895,458.8813782,98.18848419,1,9
2021-09-21 10:40 +08:00,140.9666595,51.54333496,62.48199844,27.86133385,387.2266541,5.900000095,451.1333313,2,0,0.067871,0.033692,0,0.12695,,,26,46.68843842,40.06282806,29.58096123,16.82022285,17,57.39462662,94.86554718,124.6439362,18.83236313,1005.099976,25.70000076,504.6639709,124.5178604,2.233194113,458.1032715,100,1,11
2021-09-21 10:45 +08:00,135.5,51.06428528,62.17285538,28.02571487,373.0178528,6.285714149,451.4285583,2,0,0.068359,0.034179,0,0.125,,,26,46.38599777,40.87553787,28.48565674,17.12538338,17,58.3185997,94.86554718,120.4836121,18.8425293,1004.801208,25.89752007,337.0372009,104.2950439,1.468635917,459.8972168,100,1,11
2021-09-21 10:50 +08:00,153.3666687,51.34666824,62.17066574,28.11066628,359.4766541,6.266666889,452.2000122,1,0,0.067871,0.033692,0,0.12695,,,26,48.08105087,41.99460602,28.48565674,16.80408287,17,58.35488129,94.86554718,120.4836121,18.82900429,1004.599976,26.39500427,460.4797668,102.3927307,1.556836486,461.8530884,100,1,4
2021-09-21 10:55 +08:00,161.8999939,51.21333313,62.2563324,28.16600037,349.2533264,6.366666794,459.1666565,1,0,0.06836,0.03418,0,0.125,,,26,48.81871796,42.79814529,28.69517899,16.8477211,17,55.98793411,94.86554718,120.5045242,18.94882202,1004.700012,26.30164719,933.0494385,138.2280121,3.463681459,464.8655701,100,1,3
2021-09-21 11:00 +08:00,162.4666595,51.04000092,62.19400024,28.23333359,339.6633301,6.233333111,460.8666687,1,0,0.067871,0.033691,0,0.12696,,,26,46.39053345,40.38835907,28.69517899,16.84413338,17,59.22091293,94.86554718,120.5045242,18.67100716,1004.700012,26.39667702,529.7069702,154.0055847,1.080332398,463.7156067,98.90000153,1,3
2021-09-21 11:05 +08:00,163.8000031,51.00666809,62.20133209,28.28266716,333.0733337,6.533333302,464.6666565,1,0,0.050781,0.050293,0,0.12695,,,26,52.74272156,47.01316071,28.69517899,17.28211784,17,57.5298996,94.86554718,120.5045242,19.04130745,1004.896729,26.698349,81.36335754,95.79309082,1.349744678,463.9018555,97.39835358,1,2
2021-09-21 11:10 +08:00,162.9666595,51.28333282,62.12799835,28.35433388,330.4966736,6.733333111,466.6666565,1,0,0.05127,0.050293,0,0.12891,,,26,48.8075676,42.10780716,28.69517899,16.9461937,17,57.40494537,94.86554718,120.5045242,18.58528709,1004.799988,26.5,107.8501511,102.3880386,2.720000029,463.0759277,94.51165771,1,1
2021-09-21 11:15 +08:00,161.8999939,51.22999954,62.19833374,28.37833405,328.8900146,6.933333397,472.7000122,1,0,0.050781,0.049805,0,0.12695,,,26,46.04851913,40.0798111,25.57303047,16.64133453,17,25.67800522,94.86554718,209.3746948,18.70757675,1004.698364,26.5,162.9669037,141.4316254,1.520992994,462.3027649,94.89337921,1,1
2021-09-21 11:20 +08:00,158.4666595,51.36333466,62.13066483,28.45299911,328.8699951,6.766666889,481.9333191,1,0,0.050781,0.050293,0,0.12695,,,26,46.75883865,39.92205811,32.10661697,16.48808479,17,75.40171051,94.86554718,115.9393539,19.43113136,1004.599976,26.69835663,197.9178314,137.8664551,0.705891669,461.9043274,96.49507141,1,1
2021-09-21 11:25 +08:00,157.0333405,51.70000076,62.44900131,28.43566704,329.5566711,6.966666698,477.2000122,2,0,0.050781,0.050292,0,0.12696,,,26,53.81388855,48.60104752,32.28603363,17.55500984,17,75.79307556,94.86554718,119.9932785,18.86327744,1004.400024,26.69834328,205.06633,77.63346863,0.242984921,464.6419067,97.29668427,1,1
2021-09-21 11:30 +08:00,155.9655151,51.12413788,62.47999954,28.46724129,328.5724182,6.689655304,477.379303,2,0,0.05127,0.050293,0,0.1289,,,26,53.29141235,47.9971199,32.26552582,17.18634033,17,77.99333954,94.86554718,120.1217804,18.87830734,1004.400024,27.10000038,181.0328979,113.6684036,0.377368003,466.4847412,98.40000153,1,1
2021-09-21 11:35 +08:00,142.2142792,52.06785583,62.45428467,28.49607086,328.092865,7,476.5,3,0,0.050781,0.049805,0,0.12695,,,26,52.64970779,47.00110245,32.2582283,16.88699722,17,75.63765717,94.86554718,120.2161407,18.77190781,1004.400024,27.39834213,175.0497437,333.0025635,0.12074624,467.104187,98.99668121,1,1
2021-09-21 11:40 +08:00,146.4666595,54.54999924,62.47633362,28.52366638,327.9266663,6.866666794,473.7333374,1,0,0.050781,0.050293,0,0.12696,,,26,52.16658783,45.85769272,32.2582283,17.03646278,17,71.28069305,94.86554718,122.2723846,18.77013779,1004.400024,27.39999962,193.9013062,313.95578,0.308190495,468.8864136,99,1,1
2021-09-21 11:45 +08:00,149.0333405,53.16666794,62.60866547,28.5296669,327.8900146,7.133333206,480.7999878,1,0,0.050782,0.050293,0,0.12695,,,26,52.4414978,46.77362823,28.38507843,17.18093872,17,57.62748337,94.86554718,121.0554581,18.85490417,1004.301636,27.69835091,209.9340057,105.8403778,0.317360014,470.4663391,99,1,1
2021-09-21 11:50 +08:00,146.6999969,50.65000153,62.73166656,28.52499962,327.8466797,7.300000191,479.6666565,1,0,0.051269,0.050293,0,0.12891,,,26,51.39222717,44.72966766,28.95900536,17.01599693,17,60.5139122,94.86554718,119.0424271,18.8678112,1004.39917,27.60000038,231.9085236,264.6426392,0.240914807,470.7020874,97.70332336,1,1
2021-09-21 11:55 +08:00,146.2333374,50.96333313,62.87166595,28.51833344,326.5799866,7.566666603,479.7000122,1,0,0.050781,0.049805,0,0.12695,,,26,51.59386063,45.81547928,29.17586327,17.15363312,17,61.90474701,94.86554718,119.0424271,18.85121727,1004.299988,27.70000076,266.8515015,268.6232605,0.563299954,472.0888062,96.30330658,1,1
2021-09-21 12:00 +08:00,142.3999939,50.68000031,62.8769989,28.55633354,326.7900085,7.300000191,478.7000122,3,0,0.050782,0.050293,0,0.12695,,,26,47.96011734,42.31960678,28.48930359,17.0118351,17,56.08437347,94.86554718,121.0884933,18.64263344,1004.101624,27.90166283,340.4677429,277.004425,0.427505076,473.2824097,95.3099823,1,1
2021-09-21 12:05 +08:00,143.4666595,50.64333344,62.91866684,28.57133293,325.6099854,7.766666889,481.8666687,1,0,0.067871,0.01709,0,0.12305,,,26,49.79491425,43.43498993,28.48930359,16.86696243,17,56.19705963,94.86554718,121.0884933,18.85794067,1004.099976,28.1983757,378.7886353,74.20233154,0.179267913,473.5012817,95.09349823,1,1
2021-09-21 12:10 +08:00,139.8000031,51.22999954,62.99633408,28.59000015,325.8399963,7.333333492,485.4333191,1,0,0.067871,0.016601,0,0.125,,,26,50.46974564,44.45075607,28.28194809,17.16929245,17,55.98405075,94.86554718,121.0884933,18.82493973,1004,28.20000076,461.4874878,348.1772461,0.258346677,475.0644531,94.20330048,1,1
