timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-21 12:15 +08:00,140.0666656,50.86000061,63.40200043,28.51966667,325.5066528,10.16666698,482.7666626,1,0,0.068359,0.01709,0,0.12305,,,26,51.27383804,45.46652603,28.09158134,17.02162552,17,56.07123947,94.86554718,121.0884933,18.82686996,1004,28.39669228,638.5115967,346.3815613,0.346778482,475.8706665,93.19669342,1,1
2021-09-21 12:20 +08:00,137.9310303,50.61724091,63.54689789,28.53000069,325.3344727,9.103447914,481.1379395,2,0,0.067871,0.016602,0,0.125,,,26,49.79618073,43.40810776,28.10128021,17.02162552,17,56.80680847,94.86554718,118.9582977,18.72769928,1004,28.40332985,691.0333252,310.3137512,0.294141918,476.7099609,91.7049942,1,1
2021-09-21 12:25 +08:00,138.1999969,50.72000122,63.81433487,28.5,325.206665,8.100000381,483.2999878,2,0,0.067871,0.017089,0,0.12304,,,26,49.92536545,44.54298019,28.10128021,17.02162552,17,55.46539307,94.86554718,118.9582977,18.72769928,1003.799988,28.89668274,662.1160889,277.9066162,0.747844219,478.6893311,91.60662842,1,1
2021-09-21 12:30 +08:00,124.0714264,50.29642868,63.95964432,28.51464272,325.1714172,7.571428776,483.5714417,2,0,0.067872,0.016602,0,0.125,,,26,52.2829361,46.81981277,28.10128021,17.02231789,17,55.42356491,94.86554718,118.9582977,18.84478951,1003.700012,29.00164413,440.596405,235.6314697,0.812276542,479.307312,90.12464905,1,1
2021-09-21 12:35 +08:00,133.8666687,50.49000168,64.16133118,28.51433372,325.230011,8.133333206,488.1333313,2,0,0.067871,0.01709,0,0.12305,,,26,51.15187454,45.6699791,28.10128021,16.87351418,17,55.96804047,94.86554718,118.9582977,18.72529793,1003.599976,29.20000076,517.0235596,276.8411865,0.730000019,483.05896,89.49503326,1,1
2021-09-21 12:40 +08:00,131.1666718,50.61333466,64.3690033,28.51333427,325.0066528,8.100000381,480.9666748,2,0,0.067871,0.016601,0,0.12305,,,26,51.46268082,45.62138748,28.10128021,17.17533684,17,56.36560059,94.86554718,118.9582977,18.75818443,1003.599976,29.39725685,558.8531494,195.1851501,0.537258148,482.3141174,87.19451141,1,1
2021-09-21 12:45 +08:00,130.2333374,50.13666534,64.48933411,28.51466751,324.5733337,7.900000095,478.0333252,1,0,0.068359,0.01709,0,0.125,,,26,53.18918991,47.87587357,29.89819145,17.02275658,17,66.83828735,94.86554718,116.9459457,18.86602592,1003.299988,29.70000076,975.8673096,137.6039124,0.521824121,487.0499878,87.09667969,1,1
2021-09-21 12:50 +08:00,129.3999939,50.15000153,64.4366684,28.54733276,324.4833374,7.733333111,480.1000061,1,0,0.067871,0.016602,0,0.12304,,,26,57.6398468,52.42841721,32.59972,17.17418861,17,79.56895447,94.86554718,116.8315735,18.86602592,1003.299988,30.09835434,1064.378784,137.4074707,0.685883462,486.877533,83.68846893,1,1
2021-09-21 12:55 +08:00,128.6333313,50.1866684,64.58533478,28.52366638,324.3833313,7.900000095,480.4666748,2,0,0.067871,0.01709,0,0.125,,,26,55.0009346,49.01531601,32.12542343,16.86425018,17,75.0566864,94.86554718,121.310936,18.66786766,1003.299988,30.19917107,738.137085,251.1444397,0.307220846,488.1185608,82.99584961,1,1
2021-09-21 13:00 +08:00,127.2666702,51.52000046,64.52066803,28.56033325,238.0500031,8,482.5333252,1,0,0.067871,0.016601,0,0.12305,,,26,54.12537003,48.89533997,32.22330475,17.02610016,17,73.82154846,94.86554718,121.2436371,18.66786766,1003.200012,30.10493469,840.9636841,211.1361237,1.933550358,489.6519775,79.20986938,1,1
2021-09-21 13:05 +08:00,128.8666687,50.05666733,63.87166595,28.81666756,0,7.766666889,483.8666687,2,0.016723,0.016602,0.033692,0,0.13477,,,26,56.82102585,51.10015488,32.0275383,17.02967072,17,69.49441528,94.86554718,119.8435059,18.90481186,1003.099976,30.09833717,1042.380005,285.0425415,0.879999995,488.4585571,81.96673584,1,2
2021-09-21 13:10 +08:00,121.0999985,49.68333435,63.55633163,28.92066574,0,7.966666698,483.9333191,2,0.016602,0.01709,0.033203,0,0.13672,,,26,53.30945969,47.7017746,30.950634,16.87686539,17,64.64635468,94.86554718,121.8428802,18.66188812,1002.801636,30.5,631.8813477,236.3792572,1.026861906,488.8768005,78.41156006,1,2
2021-09-21 13:15 +08:00,115.2758636,49.76896667,63.63965607,28.92241287,0,8.206896782,481.1034546,2,0.016724,0.016601,0.033691,0,0.13476,,,26,54.24668503,48.86185455,29.38014793,17.17489243,17,60.57345581,94.86554718,121.8428802,18.76066208,1002.700012,30.50327682,997.3768921,226.2360535,0.939173341,484.5155945,78.28361511,1,2
2021-09-21 13:20 +08:00,100.8214264,49.65357208,63.67357254,28.94142914,0,7.964285851,480.5357056,1,0.016601,0.016602,0.033203,0,0.13477,,,26,53.49172592,47.28433228,29.1608963,16.69967461,17,61.34090424,94.86554718,119.723259,18.56596756,1002.599976,30.79834557,956.5290527,237.5744934,0.959088326,488.6817627,76.62976074,1,2
2021-09-21 13:25 +08:00,110.1666641,49.85666656,63.47833252,29.01366615,0,8.033333778,479.8666687,2,0.016724,0.016602,0.033692,0,0.13476,,,26,51.82992172,46.05662918,29.86149979,16.8546524,17,63.84220886,94.86554718,119.723259,18.56337357,1002.400024,30.89999962,968.0498657,197.6684265,2.125407934,490.2876587,76.91994476,1,2
2021-09-21 13:30 +08:00,112.7333298,49.59999847,63.57799911,28.94666672,0,8,476.4666748,2,0.016723,0.017089,0.033691,0,0.13672,,,26,53.89438248,48.15155792,30.50832558,17.15272522,17,64.9430542,94.86554718,121.7143173,18.84038925,1002.599976,30.59670448,970.967041,182.14888,0.838406324,488.4296265,77.31483459,1,2
2021-09-21 13:35 +08:00,111.5333328,49.72999954,63.70933151,28.91033363,0,8.166666985,479.2333374,2,0.016602,0.016602,0.033203,0,0.13477,,,26,50.50465012,44.63559723,30.77788734,16.85225296,17,70.74263,94.86554718,119.6230164,18.72588921,1002.40332,31.10000038,975.2321777,194.4363251,0.351507604,490.1176147,76.39337158,1,2
2021-09-21 13:40 +08:00,112.5666656,49.54666519,63.52633286,28.95299911,0,8.066666603,483.8333435,1,0.016724,0.016601,0.033692,0,0.13476,,,26,51.28556061,45.68037415,30.52082443,17.00197029,17,66.80036163,94.86554718,121.613327,18.84181595,1002.400024,31.39835548,410.7368164,118.2441483,0.401055604,490.6614685,75.32138824,1,2
2021-09-21 13:45 +08:00,115.3333359,49.82666779,63.44233322,28.96999931,0,9.533333778,478.0333252,1,0.016601,0.016602,0.033203,0,0.13477,,,26,50.30233383,43.62173462,29.89281273,16.85442543,17,63.95623779,94.86554718,121.613327,18.84181595,1002.400024,31.49507332,718.8653564,177.6244659,0.940164208,492.0658264,74.82463074,1,2
2021-09-21 13:50 +08:00,118.4666672,49.78666687,63.27999878,29.01733398,0,8.166666985,477.5666809,1,0.016724,0.01709,0.033691,0,0.13672,,,26,49.77283096,43.59850693,30.1512661,17.00311852,17,65.7424469,94.86554718,119.5581284,18.84181595,1002.301636,31.20000076,979.7883911,290.9759521,0.109441444,491.2641296,76.30814362,1,4
2021-09-21 13:55 +08:00,119.5,49.80666733,63.25233459,28.99500084,0,8.833333015,480.0333252,2,0.016601,0.016601,0.033203,0,0.13476,,,26,53.12409592,46.93066788,31.01789284,17.00414467,17,69.97102356,94.86554718,119.4444351,19.05459023,1002.299988,31.29999924,967.1318359,265.506012,1.010988951,490.8808899,75.39340973,1,3
2021-09-21 14:00 +08:00,122.5,49.64666748,63.21900177,28.98833275,0,8.333333015,484.2666626,1,0.016724,0.016602,0.033692,0,0.13477,,,26,53.12543869,46.93066788,31.31823349,17.0029068,17,70.51545715,94.86554718,121.1283417,18.95010376,1002.200012,31.70080948,909.9918823,174.6334686,1.959171534,493.8961487,73.03258514,1,5
2021-09-21 14:05 +08:00,125.4827576,49.64827728,63.30413818,28.98034477,0,8.310344696,488.1379395,5,0,0.016602,0.050293,0,0.14258,,,26,52.02433777,46.36077881,31.09546852,17.14776993,17,68.09396362,94.86554718,120.9051056,18.84557915,1002.200012,31.70000076,937.1817017,311.7849731,0.441066116,494.1008911,72.70494843,1,7
2021-09-21 14:10 +08:00,115.9642868,49.59285736,63.5789299,28.90678596,0,8.178571701,485.1428528,3,0,0.016601,0.050781,0,0.14257,,,26,51.00345993,45.22805405,31.0933876,16.98467636,17,70.65393066,94.86554718,120.9109192,18.89033508,1002.099976,31.8967762,948.9516602,6.661268711,0.856769919,493.476532,72.90322876,1,7
2021-09-21 14:15 +08:00,127.8000031,49.56000137,63.50166702,28.91166687,0,8.033333778,477.1000061,3,0,0.01709,0.050293,0,0.14258,,,26,50.01723862,44.13743973,31.23709297,16.98460007,17,71.5839386,94.86554718,119.0410385,18.88866234,1001.900024,31.89667892,952.6182251,94.4341507,0.281619638,495.8520813,74.00663757,1,6
2021-09-21 14:20 +08:00,133.7333374,49.58000183,63.50733185,28.91033363,0,8,482.5333252,4,0,0.016602,0.050781,0,0.14063,,,26,50.48439789,44.13743973,30.78840256,16.98460007,17,66.08417511,94.86554718,121.1490326,18.98818398,1001.900024,31.20000076,358.6034241,103.2800674,0.153239265,494.0468445,75.5,1,6
2021-09-21 14:25 +08:00,135.5666656,49.86000061,63.47133255,28.90699959,0,8.066666603,479.9666748,5,0,0.016601,0.050293,0,0.14258,,,26,50.48439789,44.13743973,31.58704758,16.98460007,17,73.97023773,94.86554718,119.1178284,18.98818398,1001.703369,30.90166283,780.8916016,194.5528259,1.312434435,493.4996643,74.78669739,1,7
2021-09-21 14:30 +08:00,132.6666718,49.72333145,63.29833221,28.92666626,0,8.066666603,478.6666565,7,0,0.016602,0.050781,0,0.14257,,,26,51.43554688,45.20351028,32.12613297,16.98460007,17,74.69397736,94.86554718,119.1178284,18.98818398,1001.599976,30.89999962,360.7186279,260.4532776,0.967081606,489.7208252,75.49351501,1,7
2021-09-21 14:35 +08:00,127.0333328,49.39666748,63.04733276,28.97900009,0,7.933333397,481.7333374,5,0,0.016601,0.050293,0,0.14258,,,26,51.74082947,46.24209213,31.62513924,16.98460007,17,71.9289856,94.86554718,121.1295395,18.98818398,1001.400024,30.79999924,749.8024292,189.5711212,2.079375267,488.6917114,76.59500885,1,7
2021-09-21 14:40 +08:00,125.0999985,49.86333466,63.08066559,28.96033287,0,7.733333111,480.4666748,4,0,0.016602,0.050293,0,0.14258,,,26,51.74082947,46.24209213,31.87512589,16.98460007,17,72.4887619,94.86554718,119.0871124,18.98818398,1001.400024,30.70324326,814.2860107,199.9502563,1.913780808,489.0783691,76.17567444,1,7
2021-09-21 14:45 +08:00,120.7741928,49.68064499,63.0767746,28.9819355,0,8.064516068,478.5161438,5,0,0.01709,0.050781,0,0.14258,,,26,53.03160858,47.35843277,31.87512589,16.98675919,17,75.37844086,94.86554718,119.0871124,18.98818398,1001.299988,30.99507332,291.1477966,175.1852112,1.375549912,489.8945007,76.29672241,1,7
2021-09-21 14:50 +08:00,123.1666641,49.55333328,62.9936676,28.97999954,0,8.066666603,480.3999939,3,0,0.016601,0.050293,0,0.14062,,,26,49.46221924,43.06264877,31.67078018,16.98735428,17,68.37245178,94.86554718,121.0887604,18.87130165,1001.400024,30.40162659,330.105835,198.9285126,1.779674768,487.3021851,76.50325012,1,6
2021-09-21 14:55 +08:00,122.6999969,49.67666626,63.04566574,28.96999931,0,7.900000095,481.2333374,4,0,0.016602,0.050782,0,0.14258,,,26,51.6336174,46.2338295,31.10892677,17.13856506,17,66.06919098,94.86554718,121.0887604,18.9993248,1001.398376,30.60000038,335.8357849,179.9270935,1.548866987,485.6864014,75.60492706,1,6
2021-09-21 15:00 +08:00,117.4642868,49.23571396,63.01750183,28.9807148,0,7.928571224,478.75,3,0,0.016601,0.050293,0,0.14258,,,26,49.55038071,43.88904572,30.85011101,16.82877731,17,69.26899719,94.86554718,121.130394,18.87760544,1001.299988,30.00162697,315.666748,200.2520142,2.708944321,483.7298279,78.59512329,1,7
2021-09-21 15:05 +08:00,120.3103485,49.70344925,62.87275696,29.009655,0,7.896551609,476.9655151,1,0,0.016602,0.033691,0,0.125,,,26,49.93658447,43.84616852,30.62517929,17.13556671,17,64.78981781,94.86554718,121.130394,18.88329124,1001.099976,30.20000076,610.5910034,174.1212006,1.994104147,483.5231018,77.52133942,1,8
2021-09-21 15:10 +08:00,126.4333344,49.36999893,62.75,29.02499962,0,7.699999809,473.9333191,3,0,0.01709,0.033203,0,0.125,,,26,48.75709915,42.57963943,28.98416901,16.67575645,17,58.51205826,94.86554718,121.6345444,18.85412598,1001.099976,30.59348869,815.4465332,182.3025513,0.98683691,485.8929749,77.90976715,1,9
2021-09-21 15:15 +08:00,126.4000015,49.37333298,62.76866531,29.02466583,0,7.933333397,471.6000061,5,0,0.016601,0.033692,0,0.125,,,26,48.64067078,42.59369659,28.98156929,16.67882729,17,58.25026703,94.86554718,119.5541306,18.92536736,1000.901672,30.70164299,819.0164185,195.1615753,1.865746379,489.28479,74.98851013,1,9
2021-09-21 15:20 +08:00,123,49.67333221,62.70700073,28.97366714,0,7.866666794,469.9333191,5,0,0.016602,0.033691,0,0.125,,,26,51.04235077,45.25022888,28.77725983,17.1396656,17,58.61432648,94.86554718,119.5541306,18.93590164,1000.799988,30.90162659,836.6747437,202.736496,3.562681913,491.8937073,74.41789246,1,8
2021-09-21 15:25 +08:00,118.6333313,49.50666809,62.67366791,29.00699997,0,7.933333397,467.0333252,6,0,0.01709,0.033203,0,0.125,,,26,50.30726624,44.59404755,28.26943588,17.30723953,17,56.42253113,94.86554718,121.5131149,18.73973465,1000.898376,30.6967144,813.1972046,207.6734619,3.506524801,490.4721985,75.52465057,1,7
2021-09-21 15:30 +08:00,117.2333298,49.50666809,62.68133163,29.03033257,0,8,469.2333374,2,0,0.016601,0.033692,0,0.125,,,26,46.34962845,39.98035049,28.2662487,16.99861336,17,55.64415359,94.86554718,119.4399719,18.65163612,1000.799988,30.8032589,210.1466522,210.3146057,3.372625113,490.6776428,75.40814972,1,7
2021-09-21 15:35 +08:00,120.9000015,49.56666565,62.76900101,28.99600029,0,7.900000095,470.5,7,0,0.016602,0.033691,0,0.125,,,26,48.75646973,42.17429733,28.06694412,16.84860802,17,54.1981163,94.86554718,119.4399719,18.913517,1000.900024,30.99835205,205.4120636,116.6291351,1.091427565,486.718811,74.71977997,1,8
2021-09-21 15:40 +08:00,121.0666656,49.69666672,62.78566742,29.00166702,0,8,470.8666687,6,0,0.01709,0.033203,0,0.12695,,,26,46.43704987,40.00022888,27.8272953,16.99939919,17,54.04642487,94.86554718,119.4399719,18.66944885,1000.900024,30.9016304,233.8205719,136.1860809,2.029999971,486.8593445,75.28369141,1,10
2021-09-21 15:45 +08:00,121.2333298,49.61000061,62.67733383,29.00966644,0,8,472.8333435,5,0,0.016601,0.033691,0,0.125,,,26,51.16387177,45.57919312,29.13681984,17.15995407,17,62.88790131,94.86554718,117.4452286,19.02933693,1001.09668,30.60000038,244.1990051,132.8615112,1.019186497,484.1234436,76.39170837,1,10
2021-09-21 15:50 +08:00,119.4482727,49.5241394,62.77310181,28.99827576,0,7.86206913,468.758606,4,0,0.016602,0.033692,0,0.125,,,26,52.76387787,47.46653366,30.70543289,17.15538597,17,68.18928528,94.86554718,117.4452286,18.89178467,1000.900024,30.5,186.1456299,205.301712,2.590583563,483.8970032,76.40485382,1,10
2021-09-21 15:55 +08:00,110.5,48.93571472,62.75357056,28.98678589,0,7.928571224,472.7857056,3,0,0.01709,0.033203,0,0.125,,,26,50.83919907,44.35084915,31.14226532,17.00113297,17,70.70604706,94.86554718,119.4467163,18.88852119,1000.900024,30.29999924,157.2160187,212.6830597,2.125513554,482.9075012,76.90997314,1,8
2021-09-21 16:00 +08:00,121.8333359,49.62666702,62.75099945,28.98399925,0,7.833333492,468.2000122,2,0,0.016601,0.033691,0,0.125,,,26,49.87776566,44.33316422,30.89393997,17.00113297,17,64.90869904,94.86554718,121.4387054,18.88852119,1000.903259,30.19837952,125.0486374,186.0440369,0.313781351,478.348877,79.20323944,1,6
2021-09-21 16:05 +08:00,126.3333359,49.77999878,62.55533218,28.96766663,0,7.933333397,471.4333191,2,0,0.033692,0.050293,0,0.11328,,,26,48.43902588,42.23080444,29.13940048,17.00065041,17,59.11259079,94.86554718,121.4720917,18.88852119,1000.900024,29.79999924,102.066597,173.9925232,2.788834572,480.3119202,81.60166168,1,6
2021-09-21 16:10 +08:00,116.8333359,49.75333405,62.49200058,28.98933411,0,7.933333397,469,3,0,0.033691,0.050293,0,0.11524,,,26,50.33644104,44.56242752,28.69677353,17.00223923,17,58.95991898,94.86554718,121.4720917,18.99934578,1000.799988,29.89999962,89.01624298,159.7944031,0.510722101,480.8654175,80.00325012,1,6
2021-09-21 16:15 +08:00,112.2666702,49.79666519,62.41133499,29.01966667,0,7.933333397,472.3999939,3,0,0.033203,0.050293,0,0.11328,,,26,47.56551361,42.24143982,28.25800705,17.00914764,17,56.5789566,94.86554718,121.4720917,18.76351357,1000.700012,29.79999924,83,168.4808807,2.312007904,479.8821411,77.9099884,1,6
2021-09-21 16:20 +08:00,106.5999985,49.91666794,62.60400009,29.01333427,0,8.100000381,470.2000122,1,0,0.033692,0.049805,0,0.11523,,,26,48.64821625,43.31748581,28.50741196,17.00914764,17,58.12898636,94.86554718,119.4459152,18.76351357,1000.700012,29.79999924,80,199.2642059,2.513167858,479.4724121,79.09674835,1,7
2021-09-21 16:25 +08:00,109.5666656,49.81000137,62.40000153,29.11066628,0,8,472.0333252,4,0,0.033691,0.050293,0,0.11329,,,26,50.68921661,44.49582291,28.51786232,17.00914764,17,57.33777618,94.86554718,119.4459152,18.86401749,1000.599976,29.70000076,80,177.2799683,0.736420512,479.505188,80.49671936,1,8
2021-09-21 16:30 +08:00,111.1999969,49.51333237,62.18799973,29.15800095,0,7.933333397,469.5666809,2,0,0.033691,0.050293,0,0.11328,,,26,47.80400848,41.35019684,28.31272125,16.85735321,17,58.14033127,94.86554718,119.4459152,18.74393654,1000.599976,29.70000076,79,121.6274033,0.61293304,478.8793335,81.9853363,1,8
2021-09-21 16:35 +08:00,110.9333344,49.2733345,62.09133148,29.15600014,0,7.5,465.8666687,2,0,0.033203,0.050293,0,0.11523,,,26,50.48846817,44.45007706,28.31272125,17.15628052,17,56.46533585,94.86554718,119.4459152,18.85139084,1000.400024,29.50164604,78.01646423,132.817627,2.228473425,477.5029297,83.09341431,1,8
2021-09-21 16:40 +08:00,104.6999969,49.61000061,62.08466721,29.15833282,0,7.933333397,459.4666748,4,0,0.033692,0.050293,0,0.11328,,,26,50.38684464,44.45007706,28.61254311,17.00397682,17,58.17209625,94.86554718,119.4459152,18.85139084,1000.400024,29.40163231,80,203.7824402,1.924775243,478.6183167,83.70162964,1,8
2021-09-21 16:45 +08:00,90.62963104,49.45555496,62.17148209,29.14407349,0,7.85185194,461.444458,2,0,0.033691,0.050293,0,0.11524,,,26,50.94554901,45.6078949,28.96850586,17.00397682,17,58.6121788,94.86554718,119.4459152,18.85139084,1000.299988,29.29999924,84.96731567,159.9344635,1.46052146,478.4794922,84.89673615,1,8
2021-09-21 16:50 +08:00,90.06666565,49.31666565,62.61233521,29.12700081,0,7.699999809,466.9333191,3,0,0.033692,0.049805,0,0.11328,,,26,48.96882248,42.29307175,28.96850586,16.85413742,17,58.86251068,94.86554718,119.4459152,18.73439789,1000.301636,29.29999924,93,124.2575226,0.218996912,477.2931519,84.29836273,1,7
2021-09-21 16:55 +08:00,91.96666718,49.3133316,63.4070015,29.11733246,0,7.833333492,463.4666748,3,0,0.033203,0.050292,0,0.11523,,,26,48.46286392,42.27601624,28.96850586,16.85413742,17,59.40228653,94.86554718,119.4459152,18.73243904,1000.299988,29.29999924,105.9669342,121.8537521,0.894381285,476.5067444,82.00743866,1,6
2021-09-21 17:00 +08:00,89.73332977,49.25,64.9466629,29.03100014,0,8.233333588,460.8999939,4,0,0.033691,0.050293,0,0.11328,,,26,48.86850357,43.30147934,28.2924099,17.17141342,17,56.38145828,94.86554718,121.4365768,18.86725616,1000.299988,29.50163841,112,128.9285431,0.333930522,477.8863525,81.51638031,1,4
2021-09-21 17:05 +08:00,120.8000031,49.1566658,64.24633026,28.96866608,0,8.266666412,463.4666748,4,0.016724,0.016602,0.033204,0,0.11524,,,26,49.65165329,44.32272339,27.76594162,17.01968384,17,54.19130325,94.86554718,119.4558868,18.86951447,1000.202209,29.5,111.0109329,4.563459873,0.146666855,477.3064575,81.19999695,1,4
2021-09-21 17:10 +08:00,97,49.13666534,64.95899963,28.98433304,0,8.433333397,459.1000061,5,0.016723,0.01709,0.033691,0,0.11523,,,26,48.05117798,41.97339249,27.98300743,16.87107468,17,54.5508194,94.86554718,119.4224167,18.75371742,1000.398376,29.69676208,107.0161972,134.3979034,2.296719074,479.0859375,76.57408142,1,4
2021-09-21 17:15 +08:00,107.1333313,49.11333466,64.70666504,28.96733284,0,8.066666603,454.6000061,3,0.016846,0.016601,0.033203,0,0.11524,,,26,49.32584381,43.31397629,27.98300743,17.1799469,17,54.34153366,94.86554718,119.4224167,18.87943268,1000.299988,29.70000076,105,104.4723053,2.803027868,479.0891724,75.82263184,1,4
2021-09-21 17:20 +08:00,95.6333313,49.0933342,65.19966888,28.91366577,0,8.133333206,452.2666626,3,0.016724,0.016602,0.033203,0,0.11523,,,26,43.56695557,38.18244171,27.98300743,17.00828552,17,56.28441238,94.86554718,119.4224167,18.58855057,1000.299988,29.70000076,102,117.3897324,1.962960958,478.296051,71.30510712,1,4
2021-09-21 17:25 +08:00,91.43333435,48.83666611,65.14666748,28.9173336,0,7.900000095,454.9333191,3,0.016723,0.016601,0.033692,0,0.11524,,,26,48.39936447,42.88357544,29.79680061,17.16935539,17,61.50419998,94.86554718,117.4146805,18.94092941,1000.103333,29.89999962,103.9833527,141.5108337,2.081508636,479.0914307,68.80666351,1,4
2021-09-21 17:30 +08:00,95.23332977,48.94333267,65.0716629,28.89633369,0,8.199999809,451.2999878,4,0.016724,0.01709,0.033203,0,0.11523,,,26,49.80896759,44.18572998,30.87477684,17.17019081,17,68.72084045,94.86554718,119.7276993,18.94092941,1000.200012,29.90162468,106,122.6465683,2.037960291,479.2870178,68.30975342,1,4
2021-09-21 17:35 +08:00,81.8888855,48.75925827,65.39518738,28.86592674,0,8.370369911,450.3333435,4,0.016723,0.016602,0.033203,0,0.11523,,,26,45.44722748,39.50914764,30.66712379,16.69972992,17,65.46430969,94.86554718,119.751442,18.68491554,1000.099976,29.89999962,89.03284454,173.3596039,1.376239777,479.8774719,68.5,1,4
2021-09-21 17:40 +08:00,95.33333588,49.13333511,65.20933533,28.82799911,0,8.133333206,450,5,0.016724,0.016601,0.033691,0,0.11524,,,26,45.4267807,39.49730682,30.07291222,16.85275269,17,65.62354279,94.86554718,119.751442,18.78880501,1000.099976,30.10000038,80.01626587,256.9454041,0.239269406,479.518219,69.40000153,1,4
2021-09-21 17:45 +08:00,90.06666565,49.21333313,65.37633514,28.82366753,0,8.133333206,455.7000122,5,0.016846,0.016602,0.033203,0,0.11523,,,26,45.4267807,39.49730682,29.36931229,17.00144386,17,61.02783966,94.86554718,121.7396698,18.78880501,1000.200012,29.99833679,79,164.0925446,1.185841799,480.6719055,77.84677887,1,4
2021-09-21 17:50 +08:00,85.8666687,49.06666565,65.30133057,28.82566643,0,8.066666603,447.7666626,2,0.016723,0.01709,0.033204,0,0.11524,,,26,48.55698776,42.22172165,27.79982567,17.49008942,17,55.012146,94.86554718,121.8607788,18.89552879,1000.398376,29.60324669,76.03245544,170.6490631,0.81756562,479.1055298,83.18701172,1,4
2021-09-21 17:55 +08:00,91.76667023,49.14333344,65.23066711,28.81533241,0,8.100000381,449.2999878,4,0.016724,0.016601,0.033691,0,0.11523,,,26,48.82296371,43.48774338,28.61496353,16.95735741,17,59.87225342,94.86554718,117.7578354,18.76078796,1000.400024,29.5,68.06561279,185.2854309,1.397053719,479.8829346,82.90000153,1,4
2021-09-21 18:00 +08:00,90.96666718,49.15999985,65.1230011,28.81266594,0,8.100000381,455.2333374,4,0.016724,0.016602,0.033203,0,0.11524,,,26,50.23648071,44.51696396,28.35612488,16.95886612,17,55.79375458,94.86554718,119.7586517,18.85995674,1000.599976,29.39837456,58.0162468,237.0980225,0.223483816,479.4986877,83.89350128,1,4
2021-09-21 18:05 +08:00,86.73332977,49.34666824,65.15666962,28.80699921,0,8.166666985,453.8666687,4,0,0.084961,0.033691,0,0.08007,,,26,47.12709808,41.09037781,27.73119736,16.96161461,17,53.56103134,94.86554718,119.765152,18.62311363,1000.599976,29.29999924,55,205.3586578,0.9380247,478.4840698,87.38690186,1,3
2021-09-21 18:10 +08:00,82.3666687,49.10333252,65.15666962,28.80633354,0,8.066666603,449.8999939,3,0,0.084961,0.033204,0,0.07813,,,26,48.54309464,42.17719269,27.98361206,17.11336708,17,55.50311279,94.86554718,119.7381744,18.83267212,1000.599976,29.10162544,42.09747314,195.176178,0.709999979,477.1046448,87.40650177,1,3
2021-09-21 18:15 +08:00,80.26667023,49.07666779,65.14499664,28.79966736,0,8.166666985,452.4333191,4,0,0.084961,0.033691,0,0.08008,,,26,48.32359695,42.58382797,26.83613205,16.80341911,17,50.39738083,94.86554718,123.8008804,18.82740402,1000.698364,29.20000076,30.0161972,297.7756042,0.232915342,478.0708313,86.8097229,1,3
2021-09-21 18:20 +08:00,76.46666718,49.05666733,65.2603302,28.77300072,0,7.933333397,449.7999878,3,0,0.084961,0.033203,0,0.08008,,,26,49.49020004,43.5348053,26.61416245,17.11639595,17,50.1366272,94.86554718,119.7723618,18.86895561,1000.599976,29.10000038,26.01641655,139.7286072,1.05558145,477.0900269,82.32791138,1,5
2021-09-21 18:25 +08:00,77.43333435,49.20666504,65.31533051,28.74633408,0,7.933333397,453.5666809,4,0,0.084961,0.033692,0,0.07812,,,26,45.62896729,39.50983429,26.61416245,17.09343147,17,50.60109329,94.86554718,119.7723618,18.5859127,1000.599976,29.20000076,22.01626205,183.1113434,1.630405307,475.700531,81.09674835,1,5
2021-09-21 18:30 +08:00,70.70370483,48.91110992,65.34259033,28.73444366,0,8.148148537,453.8518372,4,0,0.085449,0.033691,0,0.08008,,,26,48.15662384,41.77941132,26.61416245,17.0984726,17,48.73088837,94.86554718,119.7723618,18.8664341,1000.599976,29.20000076,17.01615143,124.8693695,0.219999999,475.1011047,81.5,1,5
2021-09-21 18:35 +08:00,74,49.0233345,65.65133667,28.67533302,0,8.300000191,456.5,4,0,0.084961,0.033203,0,0.08008,,,26,7.83799839,0,26.84189796,23.4375515,17,48.24906158,94.86554718,119.7723618,20.78248215,1000.599976,29.30162621,13,141.1773071,0.925934553,475.9095154,81.80325317,1,5
2021-09-21 18:40 +08:00,76.56666565,49.18000031,65.72966766,28.63333321,0,8.066666603,453.0333252,2,0,0.084961,0.033691,0,0.07812,,,26,7.83799839,0,26.84189796,24.79567719,17,48.25201416,94.86554718,119.7723618,25.27039337,1000.799988,29.19833565,10,163.7753296,0.390312821,474.901001,83.69667053,1,3
2021-09-21 18:45 +08:00,76.1333313,49.04666519,65.6293335,28.6420002,0,8,445.5333252,2,0,0.084961,0.033204,0,0.08008,,,26,7.83799839,0,0,24.79755783,17,0,94.86554718,0,25.54393005,1000.801636,29.10000038,8,198.6520386,1.5547961,475.0611267,83.60650635,1,3
2021-09-21 18:50 +08:00,73.3666687,48.94333267,65.69433594,28.61666679,0,8,452.7000122,1,0,0.08496,0.033691,0,0.08008,,,26,7.83799839,0,0,24.4971199,17,0,94.86554718,0,25.13724899,1000.900024,29.10164261,4.016420364,250.3482666,0.236896619,474.3043213,84.09999847,1,3
2021-09-21 18:55 +08:00,70.06666565,48.94666672,65.70999908,28.63166618,0,8.100000381,457.6333313,2,0,0.084961,0.033203,0,0.07812,,,26,7.83799839,0,0,24.34798241,17,0,94.86554718,0,24.9249115,1000.900024,29.10000038,3,154.4626465,0.794796228,473.3114624,84.00325012,1,3
2021-09-21 19:00 +08:00,73.3666687,49.09000015,65.5656662,28.62899971,0,7.900000095,448.1000061,3,0,0.084961,0.033692,0,0.08008,,,26,7.83799839,0,0,24.34798241,17,0,94.86554718,0,24.82296181,1001.099976,29,2,118.9073944,0.415741384,475.2776489,83.20327759,1,3
2021-09-21 19:05 +08:00,68.19999695,49.04333496,65.68766785,28.62000084,0,8.166666985,448.8666687,3,0,0.084961,0.050781,0,0.01758,,,26,7.83799839,0,0,24.34798241,17,0,94.86554718,0,24.82296181,1001.099976,29,0,202.4687805,1.49038589,472.914978,85.39348602,1,3
2021-09-21 19:10 +08:00,66.06666565,48.99666595,65.80233002,28.60633278,0,8,451.2000122,5,0,0.084473,0.050293,0,0.01562,,,26,7.83799839,0,0,24.34798241,17,0,94.86554718,0,24.82296181,1001.101624,29,0,170.6902313,0.370485425,474.4844971,85.99676514,1,3
2021-09-21 19:15 +08:00,67.33333588,48.89333344,65.8789978,28.59233284,0,8.066666603,451.7333374,2,0,0.084961,0.050781,0,0.01758,,,26,7.83799839,0,0,24.34798241,17,0,94.86554718,0,24.92626953,1001.200012,28.79999924,0,135.8706207,0.538178325,473.0950623,83.9131012,1,3
2021-09-21 19:20 +08:00,63.70370483,48.70740891,65.89185333,28.57740784,0,8,452.8888855,3,0,0.084473,0.050293,0,0.01758,,,26,7.83799839,0,0,24.49686813,17,0,94.86554718,0,25.0325985,1001.200012,28.89999962,0,233.3438416,0.699999988,472.6984863,84.80000305,1,3
2021-09-21 19:25 +08:00,69.90000153,49.09666824,65.7946701,28.59366608,0,8.166666985,452.2000122,2,0,0.08496,0.050781,0,0.01563,,,26,7.83799839,0,0,24.49686813,17,0,94.86554718,0,25.0325985,1001.400024,28.89999962,0,149.8375702,0.682288229,473.0835876,85,1,1
2021-09-21 19:30 +08:00,69.59999847,49.18333435,65.58666992,28.6376667,0,8,449.4333191,3,0,0.084961,0.050781,0,0.01757,,,26,7.83799839,0,0,24.49686813,17,0,94.86554718,0,25.13545227,1001.596741,28.79999924,0,138.3371124,0.497405916,473.668335,85,1,1
2021-09-21 19:35 +08:00,69.26667023,48.91666794,65.63033295,28.65500069,0,8.033333778,451.1333313,2,0,0.084473,0.050293,0,0.01758,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.23722458,1001.599976,28.79999924,0,205.2596741,0.257369488,472.1054077,84.70491028,1,1
2021-09-21 19:40 +08:00,68.46666718,49.03333282,65.68699646,28.6439991,0,8.033333778,444.4333191,2,0,0.084961,0.050782,0,0.01563,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.23894691,1001.599976,28.79999924,0,128.5888062,0.895036221,472.6951904,85.19674683,1,1
2021-09-21 19:45 +08:00,67.76667023,49.22000122,65.68966675,28.62033272,0,7.866666794,440.5333252,1,0,0.084473,0.050293,0,0.01757,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33879089,1001.700012,28.79999924,0,147.9065094,1.430328846,471.5028381,85.00322723,1,2
2021-09-21 19:50 +08:00,68.83333588,49.01333237,65.85966492,28.61400032,0,8.133333206,442.9333191,1,0,0.084961,0.050781,0,0.01758,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33984947,1001.700012,28.79999924,0,126.0346527,2.170667887,472.2458191,83,1,2
2021-09-21 19:55 +08:00,68.80000305,49.14666748,65.99766541,28.61066628,0,8.100000381,448.6666565,1,0,0.084472,0.050293,0,0.01563,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33984947,1001.900024,28.79999924,0,200.4026489,1.185052514,472.2757263,82.50002289,1,2
2021-09-21 20:00 +08:00,66,49.58333206,65.95033264,28.61666679,0,8.5,441.7333374,3,0,0.084961,0.050781,0,0.01758,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33984947,1002.200012,28.79999924,0,160.6372375,0.527821362,472.6918945,82.90000153,1,2
2021-09-21 20:05 +08:00,68.93333435,49.13666534,65.76966858,28.60666656,0,8.066666603,443.0666809,2,0,0.084961,0.033692,0,0.02539,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33984947,1002.200012,28.89999962,0,184.9536591,1.095474124,473.1143494,81.80646515,1,2
2021-09-21 20:10 +08:00,60.82143021,48.68214417,65.67142487,28.63999939,0,8.107142448,446,1,0,0.085449,0.033203,0,0.02539,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33984947,1002.200012,29,0,128.8654327,1.49810493,472.6985168,80.5,1,2
2021-09-21 20:15 +08:00,55.96551895,48.87586212,66.12965393,28.58896637,0,7.793103218,439.9655151,1,0,0.084961,0.033691,0,0.02539,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33984947,1002.200012,29,0,124.201561,1.665364027,472.8885193,78.69674683,1,2
2021-09-21 20:20 +08:00,64.3666687,49.17666626,65.86266327,28.60266685,0,8.666666985,441.8333435,1,0,0.08545,0.033203,0,0.02539,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33984947,1002.200012,29.09838676,0,227.1864319,1.168870568,472.4985046,79.09999847,1,2
2021-09-21 20:25 +08:00,63.09999847,49.23666763,65.98766327,28.53499985,0,8.466666222,445.8666687,2,0,0.08496,0.033692,0,0.02539,,,26,7.83799839,0,0,24.64537811,17,0,94.86554718,0,25.33984947,1002.198364,29,0,248.8868866,1.065255642,473.0884399,80.59509277,1,2
2021-09-21 20:30 +08:00,58.38709641,49.13871002,66.072258,28.5293541,0,7.935483932,440.4515991,2,0,0.08545,0.033691,0,0.02539,,,26,7.83799839,0,0,24.49609566,17,0,94.86554718,0,25.33984947,1002.200012,28.89999962,0,126.1296997,2.337892294,471.7216187,81.59513092,1,2
2021-09-21 20:35 +08:00,59.20000076,48.99000168,66.00800323,28.55733299,0,8.066666603,438.9666748,2,0,0.084961,0.033203,0,0.02539,,,26,7.83799839,0,0,24.49609566,17,0,94.86554718,0,25.33984947,1002.200012,28.89999962,0,96.59550476,1.895985365,473.2981567,82.09999847,1,2
2021-09-21 20:40 +08:00,59.20000076,49.22999954,66.16166687,28.53000069,0,7.900000095,440.8666687,2,0,0.084961,0.033692,0,0.02539,,,26,7.83799839,0,0,24.49609566,17,0,94.86554718,0,25.33984947,1002.299988,28.79999924,0,104.5957794,1.498835564,471.7116699,82.79838562,1,2
2021-09-21 20:45 +08:00,59,49.29999924,66.20933533,28.51833344,0,8,442.8999939,2,0,0.085449,0.033203,0,0.02539,,,26,7.83799839,0,0,24.49609566,17,0,94.86554718,0,25.33984947,1002.400024,28.79999924,0,142.1719208,1.988171935,473.0852051,83,1,2
2021-09-21 20:50 +08:00,59.83333206,49.44333267,66.09432983,28.53033257,0,8,446.5666809,3,0,0.084961,0.033691,0,0.02539,,,26,7.689340115,0,0,24.49609566,17,0,94.86554718,0,25.33984947,1002.400024,28.79999924,0,120.5293808,2.413514853,472.0953674,83,1,2
2021-09-21 20:55 +08:00,55.96666718,49.74333191,66.19833374,28.50766754,0,7.966666698,448.6333313,2,0,0.085449,0.033203,0,0.02539,,,26,7.689340115,0,0,24.49609566,17,0,94.86554718,0,25.33984947,1002.599976,28.79999924,0,181.4909973,0.863334954,472.3018188,83.19999695,1,2
2021-09-21 21:00 +08:00,56.34482574,49.70000076,66.17896271,28.5,0,7.965517044,444.758606,2,0,0.084961,0.033692,0,0.02539,,,26,7.689340115,0,0,24.49609566,17,0,94.86554718,0,25.33984947,1002.599976,28.79999924,0,157.5995789,1.94468379,472.8852234,83.5,1,2
2021-09-21 21:05 +08:00,51.6071434,49.32143021,66.29285431,28.48142815,0,7.821428776,444.4642944,3,0,0.01709,0.017089,0,0.01758,,,26,7.689340115,0,0,24.64356804,17,0,94.86554718,0,25.33984947,1002.599976,28.79999924,0,56.86873627,0.537852824,472.2920532,83.80327606,1,2
2021-09-21 21:10 +08:00,55,49.73666763,66.41766357,28.47999954,0,7.633333206,447.6333313,3,0,0.01709,0.016602,0,0.01563,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.44182968,1002.599976,28.79999924,0,139.5609131,1.962797165,471.495636,84,0,0
2021-09-21 21:15 +08:00,57.90000153,49.04666519,66.22899628,28.51633263,0,8.233333588,442.0666809,3,0,0.017089,0.01709,0,0.01757,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.44182968,1002.700012,28.79999924,0,134.8612061,1.487090588,472.4854736,84.39676666,0,0
2021-09-21 21:20 +08:00,54.46666718,49.76333237,66.25866699,28.47800064,0,9.100000381,444.7666626,3,0,0.016602,0.01709,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.44182968,1002.700012,28.79999924,0,127.0698929,1.940000057,472.1185913,84.59674072,0,0
2021-09-21 21:25 +08:00,52.79999924,49.38333511,66.30233002,28.47800064,0,9.5,446.7999878,3,0,0.01709,0.016601,0,0.01563,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.33884239,1002.900024,28.79999924,0,86.08877563,1.377362132,472.8721619,85.29837036,0,0
2021-09-21 21:30 +08:00,52,49.5,66.41400146,28.44766617,0,10.86666679,444.8333435,3,0,0.01709,0.01709,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.44203568,1002.900024,28.60000038,0,98.54386139,1.315433264,472.0790405,86.29675293,0,0
2021-09-21 21:35 +08:00,52.36666489,49.49000168,66.45466614,28.45266724,0,11,442.5333252,3,0,0.017089,0.01709,0,0.01757,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.44203568,1003.099976,28.39999962,0,106.5967255,1.416550875,471.8856506,86.59999847,0,0
2021-09-21 21:40 +08:00,52.76666641,49.85333252,66.30966949,28.48633385,0,9.566666603,437.0333252,3,0,0.01709,0.016602,0,0.01563,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.44203568,1003.200012,28.39999962,0,117.2966995,1.446910262,470.9154663,86.69999695,0,0
2021-09-21 21:45 +08:00,50.56666565,49.82666779,66.36367035,28.48433304,0,7.933333397,439.3333435,3,0,0.01709,0.017089,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.44203568,1003.200012,28.3016243,0,96.34855652,2.489025354,471.2989197,86.69999695,0,0
2021-09-21 21:50 +08:00,51.20000076,49.7266655,66.37767029,28.4746666,0,7.800000191,438.3333435,3,0,0.016602,0.01709,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.54239464,1003.200012,28.29999924,0,80.6934433,1.771484137,471.0892639,86.79836273,0,0
2021-09-21 21:55 +08:00,46.92856979,49.90714264,66.51107025,28.44357109,0,8.642857552,438.6071472,3,0,0.01709,0.016602,0,0.01562,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.54239464,1003.299988,28.29999924,0,95.50814056,1.586185932,470.6894226,87,0,0
2021-09-21 22:00 +08:00,51.06896591,49.84138107,66.45931244,28.46138,0,10.65517235,444.3448181,3,0,0.017089,0.01709,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.54239464,1003.400024,28.20000076,0,99.35005951,1.811130285,469.9124451,87.19999695,0,0
2021-09-21 22:05 +08:00,49.46666718,50.28333282,66.45566559,28.45999908,0,10.39999962,436.7666626,3,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.54239464,1003.599976,28.20000076,0,108.2604752,1.070602179,471.0697021,87.19999695,0,0
2021-09-21 22:10 +08:00,49.09999847,50.14666748,66.4469986,28.46666718,0,13.33333302,440.4333191,3,0,0,0.016602,0,0.01562,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.54239464,1003.700012,28.10162926,0,117.3772125,1.206186533,470.692688,87.49674225,0,0
2021-09-21 22:15 +08:00,49.73333359,50.05666733,66.40100098,28.4766674,0,9.233333588,433.5666809,2,0,0,0.01709,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.54239464,1003.700012,28.10000038,0,134.5799408,1.552085876,471.2698059,87.79838562,0,0
2021-09-21 22:20 +08:00,49.33333206,50.38666534,66.34500122,28.49033356,0,11.16666698,437.8999939,3,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.54239464,1003.79834,28.10000038,0,96.94953918,1.017976403,470.488678,87.8032608,0,0
2021-09-21 22:25 +08:00,48.46666718,50.66333389,66.35900116,28.50699997,0,10.0666666,439.7999878,3,0,0,0.016602,0,0.01562,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.64291382,1003.900024,28.10000038,0,108.5431976,3.061660767,471.4631653,87.80000305,0,0
2021-09-21 22:30 +08:00,48.20000076,50.48666763,66.4280014,28.47366714,0,9.100000381,436.8333435,3,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.64291382,1004.099976,28.10000038,0,73.69919586,0.914764702,470.8925781,87.5,0,0
2021-09-21 22:35 +08:00,47.36666489,50.56999969,66.39466858,28.49200058,0,9.033333778,436.4333191,3,0,0,0.016602,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.64291382,1004.200012,28.10000038,0,103.9605103,1.517619967,469.8930664,87.10324097,0,0
2021-09-21 22:40 +08:00,49.13333511,50.85666656,66.27899933,28.51966667,0,7.533333302,440.6333313,3,0,0,0.016601,0,0.01562,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.64291382,1004.200012,28.10163498,0,167.7213135,0.860296667,469.8930664,86.50326538,0,0
2021-09-21 22:45 +08:00,45.3571434,50.79999924,66.39356995,28.47357178,0,7.5,439.5357056,3,0,0,0.01709,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.64291382,1004.200012,28.20000076,0,93.90376282,2.222003698,470.1221313,86.00324249,0,0
2021-09-21 22:50 +08:00,48.34482574,51.06206894,66.44517517,28.46310425,0.248275861,7.689655304,439.4482727,2,0,0,0.016602,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.64291382,1004.200012,28.20000076,0,100.367775,1.197591066,470.502533,85.5,0,0
2021-09-21 22:55 +08:00,47.43333435,50.95333481,66.47100067,28.46066666,5.673333168,7.5,434.0333252,3,0,0,0.016601,0,0.01563,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.74405861,1004.200012,28.20000076,0,110.5803986,1.556609035,469.9188843,85.80000305,0,0
2021-09-21 23:00 +08:00,47.33333206,50.93000031,66.45899963,28.4640007,16.24333382,7.233333111,432.2999878,3,0,0,0.016602,0,0.01757,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.74405861,1004.198364,28.19837379,0,109.2064819,1.394961357,470.692688,85.80325317,0,0
2021-09-21 23:05 +08:00,46.46666718,50.86999893,66.42566681,28.47833252,29.21666718,7.466666698,433.1666565,3,0.016723,0,0.033691,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.74405861,1004.200012,28.1983757,0,94.49711609,1.489765286,470.4959717,85.99674988,0,0
2021-09-21 23:10 +08:00,47,50.9066658,66.42966461,28.46233368,43.44666672,7.400000095,433.3999939,3,0.016602,0,0.033203,0,0.01563,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.74405861,1004.101196,28.10000038,0,86.7049942,1.324224114,471.2793274,86,0,0
2021-09-21 23:15 +08:00,45.93333435,50.7266655,66.43000031,28.47500038,56.67333221,7.633333206,433.3999939,4,0.016724,0,0.033692,0,0.01757,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.74405861,1004.200012,28.20000076,0,101.5610733,1.139152527,471.2728271,85.5,0,0
2021-09-21 23:20 +08:00,44.83333206,51.31999969,66.20866394,28.54466629,61.72999954,7.366666794,436.4666748,3,0.016601,0,0.033203,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.74405861,1004.200012,28.10000038,0,111.1540833,1.723514795,470.4927368,85.20162201,0,0
2021-09-21 23:25 +08:00,44.23333359,51.11999893,66.42533112,28.46699905,62.86666489,7.5,440.7333374,3,0.016724,0,0.033691,0,0.01563,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.74405861,1004.200012,28.19836617,0,92.64575958,0.850950181,471.2826233,84.01144409,0,0
2021-09-21 23:30 +08:00,44.33333206,51.12666702,66.48867035,28.47233391,71.85333252,7.233333111,434.6666565,3,0.016723,0,0.033692,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.84546471,1004.200012,28.20000076,0,95.85025024,0.89773643,470.5056763,84.49757385,0,0
2021-09-21 23:35 +08:00,43.6428566,51.01071548,66.50535583,28.43000031,80.85356903,7.535714149,431.9642944,3,0.016602,0,0.033203,0,0.01757,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.84546471,1004.099976,28.20000076,0,98.63101196,1.138362288,470.692688,84.80000305,0,0
2021-09-21 23:40 +08:00,43.63333511,51.05333328,66.60033417,28.42866707,96.01333618,7.366666794,431.3666687,3,0.016724,0,0.033691,0,0.01563,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.84546471,1004.099976,28.19837761,0,115.9981384,1.624482036,470.489502,84.69999695,0,0
2021-09-21 23:45 +08:00,45.17241287,51.03792953,66.55310059,28.44000053,109.09655,7.482758522,432.8275757,3,0.016601,0,0.033203,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.84546471,1004.099976,28.14999771,0,106.9000854,0.944974184,470.0994873,84.75,0,0
2021-09-21 23:50 +08:00,43.36666489,50.78333282,66.49233246,28.47166634,120.5266647,7.5,435.7666626,3,0.016724,0,0.033692,0,0.01758,,,26,7.689340115,0,0,24.64602089,17,0,94.86554718,0,25.84546471,1004.099976,28.10000038,0,125.7266998,2.619231939,471.4794312,84.10647583,0,0
2021-09-21 23:55 +08:00,42.03333282,51.59000015,66.57700348,28.4703331,131.9233398,7.466666698,440.6666565,4,0.016601,0,0.033203,0,0.01562,,,26,7.689340115,0,0,24.79459953,17,0,94.86554718,0,25.84546471,1004.099976,28.20000076,0,104.3143463,1.597697258,471.2989807,83.40000153,0,0
2021-09-22 00:00 +08:00,43.73333359,50.75999832,66.5759964,28.47733307,148.6733398,7.233333111,441.3666687,3,0.016724,0,0.033691,0,0.01758,,,26,7.689340115,0,0,24.79459953,17,0,94.86554718,0,25.84546471,1004.200012,28.20000076,0,105.7267532,3.280628681,470.8893127,82.8032608,0,0
2021-09-22 00:05 +08:00,34.5,50.91666794,65.84633636,28.4363327,162.863327,7.199999809,441.6000061,3,0,0,0,0,0.01758,,,26,7.689340115,0,0,24.79459953,17,0,94.86554718,0,25.84546471,1004.200012,28.20000076,0,130.3419952,1.749340177,471.8922119,82.5,0,0
2021-09-22 00:10 +08:00,20,51.5633316,64.29499817,28.37800026,182.9733276,6.466666698,432.7000122,3,0,0,0,0,0.01562,,,26,7.689340115,0,0,24.64722443,17,0,94.86554718,0,25.84546471,1004.400024,28.20000076,0,120.4646301,2.469001055,471.0860291,82.80000305,0,0
2021-09-22 00:15 +08:00,20,50.98666763,63.69499969,28.2373333,208.3300018,6.300000191,424.2666626,3,0,0,0,0,0.01758,,,26,7.689340115,0,0,24.64478493,17,0,94.86554718,0,25.94637108,1004.400024,28.39999962,0,113.7933426,2.125631332,470.9055786,81.90000153,0,0
2021-09-22 00:20 +08:00,20,50.94333267,63.02066803,28.20199966,232.6799927,6.133333206,421.6333313,3,0,0,0,0,0.01758,,,26,7.689340115,0,0,24.64478493,17,0,94.86554718,0,25.94637108,1004.599976,28.5,0,136.3657074,1.459836245,472.0397339,81.30327606,0,0
2021-09-22 00:25 +08:00,20,51.52000046,62.36199951,28.1779995,250.4433289,6.199999809,422.5,3,0,0,0,0,0.01562,,,26,7.689340115,0,0,24.64478493,17,0,94.86554718,0,25.94637108,1004.599976,28.5,0,109.0589066,1.229376435,472.4854126,81.30000305,0,0
2021-09-22 00:30 +08:00,20,50.9107132,62.40428543,28.01857185,266.6821289,6,419.5357056,3,0,0,0,0,0.01758,,,26,7.689340115,0,0,24.64478493,17,0,94.86554718,0,25.94637108,1004.700012,28.5,0,100.0338593,0.582756162,471.8922119,80.70648193,0,0
2021-09-22 00:35 +08:00,20,50.97930908,62.00482941,28.0048275,276.0620728,5.965517044,416.8620605,3,0,0,0,0,0.01758,,,26,7.689340115,0,0,24.79337692,17,0,94.86554718,0,25.94637108,1004.700012,28.3032589,0,287.4950256,1.590000033,471.8954773,81.69184875,0,0
2021-09-22 00:40 +08:00,20,51.16333389,61.73133469,27.95899963,283.8333435,5.766666889,420.3999939,3,0,0,0,0,0.01562,,,26,7.689340115,0,0,24.7958374,17,0,94.86554718,0,25.94637108,1004.799988,27.50161743,0,289.0803833,0.409415722,471.0731201,85.2886734,0,0
2021-09-22 00:45 +08:00,20,50.99000168,61.67166519,27.85633278,288.0966797,5.466666698,415.7333374,3,0,0,0,0,0.01758,,,26,7.689340115,0,0,24.7958374,17,0,94.86554718,0,25.94637108,1004.898376,27.00163078,0,200.9672546,1.666148186,469.5160522,87.9885788,0,0
2021-09-22 00:50 +08:00,20.56666756,53.45999908,61.26233292,28.01433372,427.7566528,5.400000095,419.1666565,4,0,0,0,0,0.01758,,,26,7.689340115,0,0,24.94458199,17,0,94.86554718,0,25.84296227,1004.900024,26.5,0,148.5662842,1.134365916,466.5042114,89.29191589,0,0
2021-09-22 00:55 +08:00,54.40000153,58.24000168,63.25566483,27.65933418,593.6433105,5.933333397,423.0666809,3,0,0,0,0,0.01563,,,26,7.689340115,0,0,25.0911274,17,0,92.77889252,0,26.16810036,1005,26.29999924,0,200.2869415,2.131675482,466.124054,91.58856964,0,0
2021-09-22 01:00 +08:00,62.59999847,57.28666687,63.50866699,27.52033424,607.9000244,5.666666508,421.8999939,3,0,0,0,0,0.01757,,,26,7.689340115,0,0,25.09355927,17,0,91.24127197,0,26.27366638,1005.098328,25.80161858,0,216.4821167,3.637810707,461.5418396,93.8951416,0,0
2021-09-22 01:05 +08:00,56.23333359,56.98333359,63.37599945,27.52133369,445.2366638,5.533333302,426.1333313,3,0,0.016602,0.016602,0,0.02539,,,26,7.689340115,0,0,25.09355927,17,0,91.23324585,0,26.37519836,1005.200012,25.5,0,230.3097992,1.93609941,460.1197815,96.4935379,0,0
2021-09-22 01:10 +08:00,52.56666565,67.14666748,63.40166855,27.42933273,337.3433228,5.766666889,433.4333191,3,0,0.016602,0.016602,0,0.02539,,,26,7.689340115,0,0,25.09355927,17,0,91.23324585,0,26.37519836,1005.101624,24.90162659,0,256.9528503,0.320440501,458.9432068,98.69999695,0,0
2021-09-22 01:15 +08:00,50.59999847,68,63.2140007,27.42766762,362.8699951,5.266666889,439,3,0,0.017089,0.017089,0,0.0254,,,26,7.689340115,0,0,25.09355927,17,0,92.77909851,0,26.37519836,1005.099976,24.40161705,0,191.0918579,3.728223085,456.3248291,97.90808868,0,0
2021-09-22 01:20 +08:00,37.32143021,66.53214264,63.09500122,27.41714287,367.3964233,5.321428776,440.2142944,3,0,0.016602,0.016602,0,0.02539,,,26,7.689340115,0,0,25.09355927,17,0,93.28470612,0,26.27617645,1005.099976,24.19836998,0,208.8488159,2.210000038,456.6725159,96,0,0
2021-09-22 01:25 +08:00,29.76666641,66.53333282,62.86466599,27.44499969,384.3699951,5,445.2000122,3,0,0.016602,0.016601,0,0.02539,,,26,7.689340115,0,0,25.09355927,17,0,93.78116608,0,26.27617645,1005.099976,24.20000076,0,212.9974213,1.795404315,454.3094482,97.89181519,0,0
2021-09-22 01:30 +08:00,27.86206818,65.39310455,62.92344666,27.37448311,404.4827576,5.068965435,445.3103333,3,0,0.016601,0.016602,0,0.02539,,,26,7.689340115,0,0,24.94722748,17,0,94.27966309,0,26.27617645,1004.799988,24.10000038,0,146.4351959,0.592396855,454.4930115,98.5,0,0
2021-09-22 01:35 +08:00,27.66666603,65.41000366,62.78366852,27.38633347,428.7866516,5.099999905,446.1333313,3,0,0.016602,0.016602,0,0.02539,,,26,7.689340115,0,0,24.79804611,17,0,94.81401825,0,26.27617645,1004.60321,23.90161514,0,199.6838074,0.87177664,454.8928833,98.50322723,0,0
2021-09-22 01:40 +08:00,26.39999962,59.27666855,62.71699905,27.30533409,429.6633301,4.900000095,448,3,0,0.016601,0.016601,0,0.02539,,,26,7.689340115,0,0,24.79563713,17,0,94.81401825,0,26.27617645,1004.599976,23.89999962,0,202.9171143,0.717072845,455.0894775,96.60975647,0,0
2021-09-22 01:45 +08:00,27.20000076,59.73666763,62.61333466,27.27033424,474.3800049,4.666666508,447.9333191,2,0,0.01709,0.01709,0,0.02539,,,26,7.689340115,0,0,24.64520454,17,0,94.81401825,0,26.17510986,1004.400024,24.19837189,0,195.1523895,1.242444158,453.8997803,95.19999695,0,0
2021-09-22 01:50 +08:00,34.09999847,59.45333481,62.41600037,27.27300072,478.6300049,4.966666698,446.4666748,1,0,0.016602,0.016602,0,0.02539,,,26,7.689340115,0,0,24.49650764,17,0,94.81401825,0,26.17510986,1004.299988,24.39999962,0,336.0186768,0.484040886,454.0900879,96.09191895,0,0
