timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-22 01:55 +08:00,49.26666641,58.95333481,62.36700058,27.2859993,430.4899902,5,448.8999939,1,0,0.016601,0.016601,0,0.02539,,,26,7.689340115,0,0,24.49650764,17,0,94.81401825,0,26.07557487,1004.299988,24.5,0,136.2727966,1.415922165,453.7194519,97.89673615,0,0
2021-09-22 02:00 +08:00,59.66666794,58.40333176,62.43299866,27.2816658,481.0933228,4.966666698,460.0666809,2,0,0.016602,0.016602,0,0.02539,,,26,7.689340115,0,0,24.3467617,17,0,94.81401825,0,26.07557487,1004.099976,24.5,0,131.2896271,1.539999962,454.3060913,98.69999695,0,0
2021-09-22 02:05 +08:00,60.86666489,57.02000046,62.44400024,27.28766632,491.7000122,5,454.6666565,1,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.3467617,17,0,94.81401825,0,25.97453499,1003.801636,24.60000038,0,154.6235657,2.146259785,455.295929,98.30325317,0,0
2021-09-22 02:10 +08:00,57.1428566,56.07500076,62.3571434,27.28642845,465.2964172,5.035714149,460.3571472,1,0,0,0.01709,0,0.01562,,,26,7.689340115,0,0,24.19950485,17,0,94.81401825,0,25.97453499,1003.799988,24.70000076,0,169.7876129,0.747752488,455.8731079,98.09999847,0,0
2021-09-22 02:15 +08:00,57.23333359,56.16333389,62.28866577,27.28633308,469.7399902,5.066666603,459,1,0,0,0.016602,0,0.01758,,,26,7.689340115,0,0,24.19708824,17,0,94.81401825,0,25.97453499,1003.599976,24.89673042,0,161.0481262,0.661797881,455.1025085,97.00326538,0,0
2021-09-22 02:20 +08:00,315.6896667,55.48620605,62.19861984,27.29172325,506.5517273,6.034482956,459.0344849,1,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.19708824,17,0,94.81401825,0,25.87133026,1003.400024,24.89999962,0,119.6192017,0.257727891,455.6925354,97.49675751,0,0
2021-09-22 02:25 +08:00,327.1333313,55.63333511,62.31399918,27.23066711,548.8566895,4.966666698,460.8333435,3,0,0,0.016602,0,0.01563,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.87133026,1003.400024,24.79999924,0,138.9933472,0.600000024,455.1057129,98.09999847,0,0
2021-09-22 02:30 +08:00,315.8666687,55.55333328,62.1293335,27.28033257,624.4966431,4.833333492,460.7333374,3,0,0,0.01709,0,0.01757,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.87133026,1003.299988,24.79999924,0,124.4697723,1.008209348,455.8956604,98.49674225,0,0
2021-09-22 02:35 +08:00,417.3333435,55.72000122,61.72200012,27.37299919,729.0999756,4.833333492,464.6000061,3,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1003.10321,24.89999962,0,130.4741669,0.726286113,455.3024292,98.80000305,0,0
2021-09-22 02:40 +08:00,390.6333313,57.13999939,61.63266754,27.38166618,819.3233032,4.733333111,460.8999939,1,0,0,0.016602,0,0.01563,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1003.099976,24.89999962,0,85.74533081,0.409999996,456.0923767,99.1967392,0,0
2021-09-22 02:45 +08:00,354.1666565,56.31000137,61.63233185,27.34033394,609.583313,4.933333397,460.1666565,1,0,0,0.016601,0,0.01757,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1002.900024,24.89999962,0,97.17570496,0.375344783,455.6990356,99.5,0,0
2021-09-22 02:50 +08:00,323.3666687,55.66333389,61.54866791,27.34833336,569.5066528,5.266666889,465.1666565,1,0,0,0.01709,0,0.01758,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1002.900024,24.89999962,0,95.69178772,0.431971014,455.8956604,99.99671173,0,0
2021-09-22 02:55 +08:00,300.2000122,56.07666779,61.41799927,27.37633324,536.6199951,5.066666603,461.2999878,2,0,0,0.016602,0,0.01563,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1002.801636,24.89999962,0,109.7194519,0.5652982,455.9248657,100,0,0
2021-09-22 03:00 +08:00,279.3666687,56.74666595,61.34199905,27.37733269,534.7766724,5.366666794,461.2333374,2,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1002.799988,24.90163422,0,95.96834564,0.74000001,456.7051392,100,0,0
2021-09-22 03:05 +08:00,258.9642944,55.53928757,61.5014267,27.29249954,563.1071167,5.25,460.1785583,2,0,0,0.016602,0,0.01757,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1002.601624,25,0,128.0879517,0.629999995,456.5019226,100,0,0
2021-09-22 03:10 +08:00,272.0666809,56.47999954,61.44933319,27.29466629,569.6233521,5.233333111,457.8666687,2,0,0,0.016601,0,0.01563,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1002.599976,25.00161743,0,149.799057,0.236633927,456.840332,100,0,0
2021-09-22 03:15 +08:00,252.3448334,57.40689468,61.39241409,27.29000092,582.3551636,5.103448391,460.0344849,1,0,0,0.01709,0,0.01758,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1002.599915,25.10000038,0,173.8036652,0.530006945,456.7018433,100,0,0
2021-09-22 03:20 +08:00,236.1999969,58.41666794,61.28699875,27.30866623,599.3533325,5.300000191,461.7333374,2,0,0,0.016602,0,0.01758,,,26,7.689340115,0,0,24.0477066,17,0,95.30930328,0,25.77142525,1002.400024,25.10000038,0,138.548111,0.293421865,457.6884155,100,0,0
2021-09-22 03:25 +08:00,223.9666595,56.54999924,61.22700119,27.33466721,677.8200073,5.133333206,465.5666809,2,0,0,0.016601,0,0.01562,,,26,7.689340115,0,0,24.19667244,17,0,95.30930328,0,25.77142525,1002.400024,25.19836426,0,211.1809692,0.206380561,456.9181824,100,0,0
2021-09-22 03:30 +08:00,217.1999969,56.30333328,61.18299866,27.3283329,701.4199829,5.166666508,460.5,1,0,0,0.016602,0,0.01758,,,26,7.689340115,0,0,24.19667244,17,0,95.30930328,0,25.77142525,1002.301636,25.20000076,0,186.8776093,0.913183808,457.3016357,100,0,0
2021-09-22 03:35 +08:00,210.6666718,56.38000107,61.04299927,27.36666679,715.2733154,5.300000191,460.1666565,1,0,0,0.016602,0,0.01758,,,26,7.689340115,0,0,24.19667244,17,0,95.30930328,0,25.77142525,1002.400024,25.5,0,231.0040436,0.359970003,459.6651001,100,0,0
2021-09-22 03:40 +08:00,211.4666595,56.02000046,60.91133499,27.39533424,659.7000122,5.333333492,458.4666748,2,0,0,0.016601,0,0.01562,,,26,7.689340115,0,0,24.19667244,17,0,95.30930328,0,25.77142525,1002.400024,25.39999962,0,180.2374268,0.622114062,458.4880371,99.80325317,0,0
2021-09-22 03:45 +08:00,216.6000061,56.00999832,60.92166519,27.38166618,616.6833496,5.033333302,451.6333313,1,0,0,0.01709,0,0.01758,,,26,7.689340115,0,0,24.34296989,17,0,95.30930328,0,25.77142525,1002.400024,25.5,0,191.502121,1.110000014,459.4844666,98.99994659,0,0
2021-09-22 03:50 +08:00,213.3666687,56.22999954,61.02000046,27.32866669,517.3533325,5.033333302,455.5333252,1,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.34537125,17,0,95.30930328,0,25.77142525,1002.301636,25.70000076,0,186.5908051,1.144873857,460.2743835,96.80812836,0,0
2021-09-22 03:55 +08:00,187.75,56.26071548,60.8392868,27.38249969,440.375,5.142857075,460.3928528,1,0,0,0.016602,0,0.01562,,,26,7.689340115,0,0,24.49390984,17,0,95.30930328,0,25.87086678,1002.299988,25.89999962,0,203.1998749,2.100000143,459.1106262,96.3999939,0,0
2021-09-22 04:00 +08:00,195.3999939,56.99333191,60.99033356,27.32166672,475.6933289,5.166666508,457.0666809,2,0,0,0.016602,0,0.01758,,,26,7.689340115,0,0,24.49390984,17,0,95.30930328,0,25.87086678,1002.198364,25.89999962,0,188.1108856,1.755894661,460.3068542,96.29837799,0,0
2021-09-22 04:05 +08:00,193.1724091,57.04137802,60.9975853,27.34551811,608.1413574,5.241379261,458.9655151,1,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.64328766,17,0,95.30930328,0,25.87086678,1002.099976,26,0,203.0002289,2.899950743,460.7034912,96.80000305,0,0
2021-09-22 04:10 +08:00,193,56.60666656,60.92466736,27.38266754,529.2700195,5.300000191,463.5666809,1,0,0,0.01709,0,0.01562,,,26,7.689340115,0,0,24.79192543,17,0,95.30930328,0,25.97109222,1002.099976,26,0,181.5348511,1.118218422,460.9064941,97.59190369,0,0
2021-09-22 04:15 +08:00,190.8000031,55.9766655,61.0340004,27.37400055,469.5933228,5.199999809,468.2333374,2,0,0,0.016602,0,0.01758,,,26,7.689340115,0,0,24.79192543,17,0,95.30930328,0,25.97109222,1001.900085,26.10000038,0,204.0001221,1.750077009,462.0769348,98.09999847,0,0
2021-09-22 04:20 +08:00,191,56.54000092,60.74866486,27.4659996,457.9733276,5.099999905,477.6000061,2,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.79192543,17,0,95.30930328,0,25.97109222,1002.099976,26.10000038,0,195.0667419,2.167465448,461.6965332,98.2967453,0,0
2021-09-22 04:25 +08:00,188.6999969,56.4366684,60.70999908,27.46999931,500.8099976,5.133333206,479.5,2,0,0,0.01709,0,0.01563,,,26,7.689340115,0,0,24.79192543,17,0,95.30930328,0,26.07079124,1001.799988,26.10000038,0,244.7951508,1.399924278,461.6965332,98.80000305,0,0
2021-09-22 04:30 +08:00,186.0333405,56.02999878,60.73099899,27.46433258,568.4500122,5.066666603,478.4666748,2,0,0,0.016602,0,0.01757,,,26,7.689340115,0,0,24.79192543,17,0,95.30930328,0,26.07079124,1001.799988,26.10000038,0,181.306015,0.317176878,462.3125,99.29837036,0,0
2021-09-22 04:35 +08:00,182,56.37666702,60.75166702,27.46766663,598.1866455,4.900000095,475.3999939,2,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.79192543,17,0,95.30930328,0,26.07079124,1001.799988,26.10000038,0,208.2885284,0.720062792,463.4860229,99.49995422,0,0
2021-09-22 04:40 +08:00,174.9666595,55.98333359,60.69433212,27.50233269,652.8866577,4.833333492,468.2999878,1,0,0,0.01709,0,0.01563,,,26,7.689340115,0,0,24.64299011,17,0,95.30930328,0,26.07079124,1001.900024,26.10000038,0,208.9553375,0.583914638,463.025177,99.19999695,0,0
2021-09-22 04:45 +08:00,157.8214264,55.70000076,60.76285553,27.49785805,818.8071289,5.392857075,473.1071472,2,0,0,0.016602,0,0.01757,,,26,7.689340115,0,0,24.64299011,17,0,95.30930328,0,26.07079124,1001.900024,26.10000038,0,235.5800171,0.589953303,462.1028137,99.30000305,0,0
2021-09-22 04:50 +08:00,158.9666595,56.43333435,60.67900085,27.53033257,862.8133545,5.166666508,469.1000061,2,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.64299011,17,0,95.30930328,0,26.07079124,1001.898376,26.10000038,0,118.3105316,0.810000002,462.3059692,99.30000305,0,0
2021-09-22 04:55 +08:00,158.9666595,57.29000092,60.73400116,27.53533363,786.456665,5.033333302,473,1,0,0,0.01709,0,0.01563,,,26,7.689340115,0,0,24.64299011,17,0,95.30930328,0,26.07079124,1001.799988,26.10000038,0,125.6999283,1.759999275,463.2860107,99.5,0,0
2021-09-22 05:00 +08:00,156.3448334,57.11379242,60.81862259,27.51655197,780.3137817,4.931034565,466.620697,1,0,0,0.016601,0,0.01758,,,26,7.689340115,0,0,24.64299011,17,0,95.30930328,0,26.07079124,1001.799988,26.10000038,0,138.8302155,1.872534633,464.082489,99.00324249,0,0
2021-09-22 05:05 +08:00,152.3000031,57.01666641,60.90533447,27.50333405,529.4466553,4.900000095,472.4666748,2,0,0,0.016602,0,0.02539,,,26,7.689340115,0,0,24.78924942,17,0,95.30930328,0,26.07079124,1001.900024,26.10000038,0,134.6044159,0.72007525,463.0958862,98.49996185,0,0
2021-09-22 05:10 +08:00,145.0666656,56.13999939,60.652668,27.5953331,476.8933411,4.966666698,471.1333313,2,0,0,0.01709,0,0.02539,,,26,7.689340115,0,0,24.79165649,17,0,95.30930328,0,26.1687355,1001.900024,26.20000076,0,129.6049042,0.813638568,463.6826477,98,0,0
2021-09-22 05:15 +08:00,143.2333374,57.88999939,60.902668,27.52366638,487.5799866,5.333333492,467.8999939,2,0,0,0.016601,0,0.02539,,,26,7.689340115,0,0,24.79165649,17,0,95.30930328,0,26.17035866,1002.099915,26.20000076,0,120.412796,1.090049982,463.8728943,98.30000305,0,0
2021-09-22 05:20 +08:00,143.3999939,57.0933342,61.02733231,27.50933266,549.6199951,5.199999809,470.8666687,1,0,0,0.016602,0,0.02539,,,26,7.689340115,0,0,24.79165649,17,0,95.30930328,0,26.17035866,1002.099976,26.20000076,0,157.2022095,1.609655023,463.292572,98.00229645,0,0
2021-09-22 05:25 +08:00,142.4333344,56.28333282,60.96433258,27.53100014,668.6833496,5.5,473.4333191,2,0,0,0.016602,0,0.02539,,,26,7.689340115,0,0,24.79165649,17,0,95.30930328,0,26.17035866,1001.900024,26.2000103,0,151.9994202,0.92005831,462.8862,97.29999542,0,0
2021-09-22 05:30 +08:00,141.6000061,56.55666733,60.93333435,27.53466606,550.5266724,4.966666698,471.3999939,2,0,0,0.017089,0,0.02539,,,26,7.689340115,0,0,24.94017792,17,0,95.30930328,0,26.17035866,1001.898376,26.39999962,0,134.0513611,1.733190536,464.4920654,96.69999695,0,0
2021-09-22 05:35 +08:00,142.5172424,56.61034393,60.8562088,27.56413841,572.2999878,4.827586174,469.8275757,4,0,0,0.016602,0,0.02539,,,26,7.689340115,0,0,24.94017792,17,0,95.30930328,0,26.17035866,1002,26.39999962,0,151.9937439,1.160085201,465.4754028,96.69999695,0,0
2021-09-22 05:40 +08:00,126.6896515,55.97930908,60.73827744,27.61931038,582.248291,4.931034565,470,2,0,0,0.016602,0,0.02539,,,26,7.689340115,0,0,24.94017792,17,0,95.30930328,0,26.27184868,1001.898376,26.39999962,0,108.3187103,1.538128853,464.095459,96.5,0,0
2021-09-22 05:45 +08:00,142.6999969,56.85333252,60.89366531,27.53933334,638.0200195,5.066666603,466.3333435,2,0,0,0.016601,0,0.02539,,,26,7.689340115,0,0,24.94017792,17,0,95.30930328,0,26.27184868,1001.900024,26.29999924,0,152.5991516,2.230000019,464.66922,95.39990997,0,0
2021-09-22 05:50 +08:00,145,56.94827652,60.80931091,27.59068871,714.6482544,5.241379261,465.0689697,1,0,0,0.01709,0,0.02539,,,26,7.689340115,0,0,25.08959198,17,0,95.30930328,0,26.27184868,1001.900024,26.39836884,0,150.298111,0.665169537,464.095459,93.09999847,0,0
2021-09-22 05:55 +08:00,145.6333313,56.44666672,60.63100052,27.66900063,752.1533203,5.400000095,472.9333191,2,0,0,0.016602,0,0.02539,,,26,7.689340115,0,0,25.08959198,17,0,95.30930328,0,26.27184868,1001.900024,26.39999962,0,125.0085297,1.670018315,462.9186707,91.6998291,0,0
2021-09-22 06:00 +08:00,147,56.77000046,60.75266647,27.62966728,764.1699829,5.133333206,472.3333435,2,0,0,0.016601,0,0.02539,,,26,7.689340115,0,0,25.08959198,17,0,95.30930328,0,26.27184868,1001.900024,26.70000076,0,120.6153259,1.647241235,464.1085205,88.5,0,0
2021-09-22 06:05 +08:00,147.4666595,57.22000122,60.61666489,27.67399979,820.1099854,5.733333111,481.7666626,2,0,0.016601,0.016602,0,0.01758,,,26,7.689340115,0,0,25.08959198,17,0,95.30930328,0,26.27184868,1001.900024,26.60000038,0,120.20121,1.470005989,464.095459,89.50004578,0,0
2021-09-22 06:10 +08:00,148.1999969,57.00999832,60.68066788,27.66033363,834.9733276,5.366666794,482.1000061,1,0,0.01709,0.017089,0,0.01563,,,26,7.689340115,0,0,24.94092369,17,0,95.30930328,0,26.27184868,1001.898376,26.60000038,0,120.8740234,1.330818057,464.2953491,88.20654297,0,0
2021-09-22 06:15 +08:00,149.3000031,56.75999832,60.63466644,27.66200066,774.3266602,5.699999809,484,3,0,0.016602,0.016602,0,0.01757,,,26,7.689340115,0,0,24.94092369,17,0,95.30930328,0,26.27184868,1001.900024,26.70000076,0,111.3008347,2.67993021,463.5185242,86,0,0
2021-09-22 06:20 +08:00,154.2333374,55.7733345,60.60366821,27.67399979,731.6233521,6,484.8999939,1,0,0.016601,0.016602,0,0.01758,,,26,7.689340115,0,0,24.94092369,17,0,95.30930328,0,26.27184868,1002,26.70000076,0,123.7467194,1.508235097,463.5183105,86.90000153,0,0
2021-09-22 06:25 +08:00,160.5,56.43999863,60.47999954,27.71466637,701.8533325,5.466666698,484.4333191,2,0,0.016602,0.017089,0,0.01563,,,26,7.689340115,0,0,24.94092369,17,0,95.30930328,0,26.27184868,1002,26.70000076,0,142.1186066,2.449886084,464.4855042,86.59999847,0,0
2021-09-22 06:30 +08:00,147.0357208,55.06071472,60.49285889,27.72214317,703.3642578,5.75,481.75,1,0,0.01709,0.016602,0,0.01758,,,26,7.689340115,0,0,24.94092369,17,0,95.30930328,0,26.27184868,1002,26.89999962,0,117.0177689,1.299999952,464.704834,86.20161438,0,0
2021-09-22 06:35 +08:00,166.2333374,55.56666565,60.63166809,27.68233299,728.7366943,5.900000095,480.7333374,1,0,0.016601,0.016602,0,0.01757,,,26,7.689340115,0,0,24.94092369,17,0,94.79705811,0,26.27184868,1002,26.80000496,0,156.3987122,1.539983988,465.0818787,86.19998932,0,0
2021-09-22 06:40 +08:00,170.9333344,55.89333344,60.50299835,27.7140007,760.2766724,5.833333492,491.7000122,1,0,0.016602,0.017089,0,0.01563,,,26,7.689340115,0,0,24.79362869,17,0,94.79705811,0,26.27184868,1002,26.79999924,0,115.2907867,1.074487686,464.8886719,86.69675446,0,0
2021-09-22 06:45 +08:00,173.3103485,55.87586212,60.46517181,27.7282753,809.6517334,5.758620739,497.5862122,2,0,0.016601,0.016602,0,0.01758,,,26,7.689340115,0,0,24.79120064,17,0,94.30062866,0,26.27184868,1002,26.89998627,0,119.3010178,0.950079918,465.278717,86.60003662,0,0
2021-09-22 06:50 +08:00,170.1333313,55.63666534,60.40800095,27.74900055,855.5,5.666666508,504.9333191,2,0,0.01709,0.016602,0,0.01758,,,26,7.689340115,0,0,24.79120064,17,0,94.30062866,0,26.27184868,1002,26.79999924,1.983865023,126.6290436,1.560322642,465.2949829,87.59999847,0,0
2021-09-22 06:55 +08:00,167.0333405,55.38666534,60.42066574,27.71699905,911.8699951,5.400000095,494.1666565,2,0,0.016602,0.017089,0,0.01562,,,26,7.689340115,0,0,24.79120064,17,0,94.30062866,0,26.27184868,1002,26.89999962,4.983819485,111.3669739,3.082525253,465.2820435,86.80323792,0,0
2021-09-22 07:00 +08:00,167.8666687,55.50999832,60.30066681,27.75699997,959.8033447,5.733333111,487.8333435,2,0,0.016601,0.016602,0,0.01758,,,26,7.689340115,0,0,24.79120064,17,0,94.30062866,0,26.27184868,1002,26.89999962,9.967377663,105.1663742,1.896900892,465.2851868,87.49673462,0,0
2021-09-22 07:05 +08:00,171.4333344,55.37666702,60.1503334,27.80833244,818.7800293,5.599999905,491.1000061,1,0,0,0.024902,0,0.01758,,,26,7.689340115,0,0,24.94416618,17,0,94.30062866,0,26.27184868,1002.099976,26.89999962,17,115.9005814,1.019999981,465.6890564,87.09999847,0,0
2021-09-22 07:10 +08:00,172.6000061,55.70333481,60.17866516,27.77499962,688.3633423,5.566666603,492.7666626,1,0,0,0.025391,0,0.01562,,,26,7.689340115,0,0,25.09531212,17,0,94.30062866,0,26.27184868,1002.200012,26.89999962,23.98375511,115.1453094,0.737473011,465.7109985,86.90000153,0,0
2021-09-22 07:15 +08:00,168.8666687,55.59000015,60.1566658,27.79100037,912.4533081,5.566666603,494.1666565,2,0,0,0.024902,0,0.01758,,,26,7.689340115,0,0,25.24438477,17,0,93.30517578,0,26.27184868,1002.5,27,42.00059891,127.4007645,1.96003294,466.6945801,86.69992065,0,0
2021-09-22 07:20 +08:00,152.9285736,55.13571548,60.17750168,27.76857185,757.2321167,5.821428776,485.1428528,1,0,0,0.025391,0,0.01758,,,26,7.689340115,0,0,25.54108047,17,0,89.67992401,0,26.27184868,1002.400024,27.10000038,51.01634598,131.0839539,1.464903235,465.7078247,86,0,0
2021-09-22 07:25 +08:00,165,56.09666824,60.22733307,27.75033379,599.4366455,5.699999809,486.3333435,2,0,0,0.024902,0,0.01562,,,26,7.689340115,0,0,25.54351044,17,0,88.580513,0,26.37241173,1002.400024,27.1000061,51.99919891,149.8980408,1.320004106,468.6933899,84.79998779,0,0
2021-09-22 07:30 +08:00,166.6666718,56.11000061,60.13299942,27.75900078,448.2999878,5.699999809,481.5666809,2,0,0,0.024903,0,0.01758,,,26,7.689340115,0,0,25.54351044,17,0,88.06680298,0,26.37241173,1002.599976,27.20000076,40,142.9009094,1.020133853,467.4940186,83.80000305,0,0
2021-09-22 07:35 +08:00,166.6551666,56.31379318,60.1775856,27.74930954,391.8620605,5.724137783,482.1724243,2,0,0,0.02539,0,0.01758,,,26,7.689340115,0,0,25.54351044,17,0,88.07137299,0,26.47789001,1002.700012,27.20001411,44,133.5998993,1.330022693,469.2931824,82.69999695,0,0
2021-09-22 07:40 +08:00,162.6666718,56.04333496,60.05366516,27.80866623,414.6300049,5.866666794,487.2000122,1,0,0,0.024903,0,0.01562,,,26,7.689340115,0,0,25.23801994,17,0,90.20898438,0,26.5768795,1002.700012,27.39999962,48.96760559,108.1577148,0.937084556,468.4904175,82.80000305,0,0
2021-09-22 07:45 +08:00,170.3666687,55.36333466,59.9936676,27.81466675,452.9933472,6.133333206,485.4666748,1,0,0,0.024902,0,0.01758,,,26,7.689340115,0,0,25.08446503,17,0,90.71076202,0,26.57850838,1002.799988,27.5,56.00008392,156.4024811,0.859984219,468.4938049,83.19999695,0,0
2021-09-22 07:50 +08:00,178.4666595,55.83333206,60.06966782,27.79833412,612.6500244,5.933333397,485.8999939,1,0,0,0.025391,0,0.01758,,,26,7.689340115,0,0,24.93694305,17,0,91.72716522,0,26.57850838,1002.900024,27.5,59.98939896,159.4159088,0.857738495,468.1131897,83.89575958,0,0
2021-09-22 07:55 +08:00,182.4666595,55.79666519,60.09666824,27.80533409,1045.373291,5.966666698,485.1000061,1,0,0,0.024902,0,0.01563,,,26,7.689340115,0,0,24.78445435,17,0,91.72716522,0,26.47736931,1003.101318,27.5,64.98669434,174.3068695,0.37252757,469.4932251,84.59999847,0,0
2021-09-22 08:00 +08:00,183.6999969,56.15000153,60.03666687,27.80033302,1073.52002,5.766666889,488.1000061,1,0,0,0.02539,0,0.01757,,,26,7.689340115,0,0,24.78445435,17,0,91.72716522,0,26.26668358,1003.200012,27.60000038,72.96754456,149.5149841,0.661035717,469.2932739,85.29676056,0,0
2021-09-22 08:05 +08:00,181.9333344,55.7266655,59.91899872,27.82299995,1149.68335,5.666666508,483.1666565,1,0,0,0.024903,0,0.13282,,,26,60.49747849,55.66974258,31.06140327,18.39368057,17,74.66026306,85.87670135,111.7115784,25.1096611,1003.400024,27.60000038,81,144.8003845,0.870006979,470.2928467,86.19999695,0,0
2021-09-22 08:10 +08:00,175.2142792,55.4642868,59.92642975,27.83321381,1112.921387,5.857142925,478.0357056,2,0,0,0.024902,0,0.13281,,,26,50.14472961,44.10816574,31.36139488,16.79177856,17,73.41700745,92.35513306,119.8634491,18.75450706,1003.400024,27.60000038,85.98375702,142.6122742,1.206263423,469.8800659,87.1934967,0,0
2021-09-22 08:15 +08:00,169.8666687,55.40333176,59.86533356,27.8516674,1165.47998,5.800000191,475.4666748,2,0,0,0.025391,0,0.13281,,,26,50.12283325,44.25642014,31.60593987,16.967659,17,74.2589798,93.90968323,119.8634491,18.96520996,1003.599976,27.60000038,99.00029755,151.2971191,1.34991467,469.6932068,87,0,0
2021-09-22 08:20 +08:00,174.3333282,55.74333191,59.89666748,27.83866692,1288.550049,5.733333111,475.8333435,1,0,0,0.024902,0,0.13281,,,26,50.70283508,44.37033081,32.00141907,17.09301186,17,76.27838135,94.95842743,119.8634491,18.96784973,1003.601624,27.69836426,108.9672775,151.7322998,1.004273891,470.4927368,86.79837036,0,0
2021-09-22 08:25 +08:00,170.9333344,55.75,59.72833252,27.89133263,1318.523315,5.733333111,472.7333374,2,0,0,0.024902,0,0.13282,,,26,51.30841064,45.03250122,32.00141907,16.92294884,17,75.1366806,94.95842743,119.8634491,18.96783447,1003.700012,27.70000076,120.0001526,173.2030029,0.979962587,472.0919189,86.69996643,0,0
2021-09-22 08:30 +08:00,170.4482727,55.98965454,59.8055191,27.8731041,1335.265503,5.965517044,478.1034546,1,0,0,0.025391,0,0.13281,,,26,50.08217239,43.96136856,32.00141907,17.07057571,17,73.60636902,94.95842743,119.8634491,18.89013481,1003.700012,27.74985123,124.4955597,225.310791,1.183328748,471.8954468,86.35044098,0,0
2021-09-22 08:35 +08:00,171.6999969,56.53333282,59.70533371,27.92099953,1403.963379,5.766666889,475.4333191,3,0,0,0.024902,0,0.13086,,,26,51.37598038,45.18753815,31.30025482,16.90300941,17,68.9193573,94.95842743,121.9614105,18.99837303,1003.799988,27.89999962,140.0003357,190.0939789,0.530036628,472.2900696,87.09996796,0,0
2021-09-22 08:40 +08:00,167.6000061,56.93333435,59.83766556,27.875,1466.793335,6.066666603,476.7333374,1,0,0,0.025391,0,0.13281,,,26,48.53480148,42.9595108,29.10410881,16.90147209,17,57.59775925,94.95842743,121.9614105,18.75996971,1003.898376,28,151.9509735,159.9643555,0.479999989,472.2985229,86.80817413,0,0
2021-09-22 08:45 +08:00,163.0666656,56.70333481,59.73600006,27.91166687,1357.130005,5.833333492,480.3999939,2,0,0,0.024902,0,0.13281,,,26,47.35479355,41.84148026,28.40174484,16.90147209,17,56.38864136,94.95842743,119.8176804,18.75880051,1003.799988,28,165,108.8991623,1.339970112,472.8919067,86.19999695,0,0
2021-09-22 08:50 +08:00,157,56.59999847,59.61500168,27.96100044,1308.953369,5.566666603,480.4666748,2,0,0,0.024903,0,0.13282,,,26,49.2668457,43.18745804,28.40174484,17.20849037,17,56.61294556,94.95842743,119.8176804,18.88180351,1003.799988,28.10000038,178.9997711,151.2993774,0.979993701,472.8917847,86.40000916,1,2
2021-09-22 08:55 +08:00,421.0666809,56.74000168,59.5423317,27.97800064,1263.296631,5.666666508,479.8666687,4,0,0,0.02539,0,0.13281,,,26,49.10498047,43.18899918,28.40174484,17.04642105,17,57.0500679,94.95842743,119.8176804,18.77086449,1003.799988,28.10000038,119.9998856,117.1962204,1.979829907,472.9035034,86.80002594,1,3
2021-09-22 09:00 +08:00,454.7999878,56.41666794,59.59366608,27.98266602,1265.369995,5.800000191,482.6000061,3,0,0,0.024903,0,0.13281,,,26,48.28285217,42.18855286,28.40174484,17.04642105,17,57.79099655,94.95842743,119.8176804,18.76952553,1003.801636,28.09836197,137.934494,111.3584671,1.57032764,474.2944641,87.19508362,1,5
2021-09-22 09:05 +08:00,380.6785583,55.14642715,59.73428726,27.90392876,1241.432129,5.75,481.3214417,2,0.016724,0.033692,0.068847,0,0.125,,,26,47.97136307,42.25698853,28.70607567,17.04642105,17,58.0928688,94.95842743,119.8176804,18.76952553,1003.799988,28.00000954,484.9949036,129.399704,1.160094857,475.0908813,84.60003662,1,5
2021-09-22 09:10 +08:00,535.5,55.54000092,59.71066666,27.9003334,1220.033325,5.633333206,479.3999939,2,0.016723,0.033203,0.068848,0,0.12305,,,26,49.98113632,44.28455353,28.45837212,17.04642105,17,57.47398758,94.95842743,119.8176804,18.76952553,1003.900024,28.20004463,288.0523682,100.9975357,1.189967632,474.6942749,85.29995728,1,5
2021-09-22 09:15 +08:00,558.9000244,56.47333145,59.53466797,27.95466614,1200.176636,5.5,481.9333191,3,0.016846,0.033691,0.068848,0,0.125,,,26,50.45474625,44.30135345,28.45837212,17.04642105,17,56.91493225,94.95842743,119.8176804,18.76952553,1003.799988,28.70000076,387.0024414,86.80003357,1.889999986,478.6893616,84.99999237,1,5
2021-09-22 09:20 +08:00,521.241394,56.86206818,59.43655014,28.00344849,1192.199951,5.689655304,472.9310303,5,0.016724,0.033692,0.068847,0,0.12304,,,26,47.86592102,41.80162811,28.74275017,16.74291992,17,57.34653091,94.95842743,119.8176804,18.63087273,1003.799988,28.70000076,566.9869385,113.9023361,2.339953184,481.2720032,82.6999588,1,5
2021-09-22 09:25 +08:00,491.5333252,55.01666641,59.54333496,27.95599937,1167.943359,5.966666698,477.6333313,1,0.016723,0.033203,0.068848,0,0.125,,,26,51.21485138,45.26964188,29.41877174,17.20368195,17,60.52354431,94.95842743,119.8176804,18.86474609,1003.799988,28.9999752,574.9932251,107.8988037,2.839900017,483.8872986,80.2002182,1,5
2021-09-22 09:30 +08:00,460.4333191,54.59999847,59.47100067,27.96333313,1123.786621,6.133333206,479.5666809,4,0.016724,0.033691,0.069336,0,0.125,,,26,48.19322205,42.06778336,29.41877174,16.89525604,17,62.11064529,94.95842743,119.8176804,18.64710617,1003.900024,29.10000038,648.0014648,134.797226,1.990214586,485.2909546,80.19998169,1,5
2021-09-22 09:35 +08:00,433.9333191,55.36333466,59.42200089,27.97566605,1032.116699,6.233333111,482.2000122,4,0.016723,0.033692,0.068848,0,0.12305,,,26,51.01867676,45.49653625,29.41877174,17.2010498,17,62.42908478,94.95842743,119.8176804,18.8617115,1003.799988,29.30002213,389.0538635,99.10876465,2.269792318,485.8863525,78.90011597,1,5
2021-09-22 09:40 +08:00,411.3333435,53.94333267,59.51866531,27.92766762,950.6699829,5.199999809,483.6666565,3,0.016724,0.033203,0.068847,0,0.125,,,26,49.04053497,43.36888504,29.41877174,16.89279175,17,62.81508255,94.95842743,119.8176804,18.75675583,1003.900024,29.40001869,730.0023804,107.2996902,1.480012059,487.0813293,79.09996033,1,5
2021-09-22 09:45 +08:00,388.2999878,54.45666504,59.54800034,27.9216671,915.9466553,5.233333111,477.0333252,2,0.016846,0.033691,0.068848,0,0.12305,,,26,50.12619019,44.4245491,29.41877174,17.04714775,17,61.92992783,94.95842743,119.8176804,18.85951996,1003.900024,29.89997673,626.9615479,109.5049438,3.879622221,487.9020386,76.09997559,1,6
2021-09-22 09:50 +08:00,365.8666687,54.30333328,59.4109993,27.93300056,874.1900024,5.133333206,475.4666748,3,0.016723,0.033692,0.068848,0,0.125,,,26,48.99504852,43.37820053,29.21789169,16.8979187,17,58.96168137,94.95842743,119.8176804,18.74318886,1004.099976,29.5,571.0075073,147.4975433,2.010062933,487.885437,78.60005188,1,7
2021-09-22 09:55 +08:00,320,54.09642792,59.43571472,27.92571449,1446.107178,5.392857075,475.7142944,2,0.016724,0.033203,0.068847,0,0.12304,,,26,48.45736694,42.19108963,29.21789169,17.05033112,17,62.02753067,94.95842743,119.8176804,18.74318886,1004.099976,29.50001907,633.0125732,109.7034378,1.090231895,485.886261,79.30006409,1,6
2021-09-22 10:00 +08:00,323.1333313,54.36000061,59.23166656,27.99466705,1263.766724,5.366666794,477.6666565,3,0.016724,0.033691,0.068848,0,0.125,,,26,48.5667038,42.33005524,29.21789169,17.05785942,17,60.16261673,94.95842743,119.8176804,18.74318886,1003.801636,29.40163231,722.942688,127.9155045,2.352082253,485.6994629,79.48204041,1,6
2021-09-22 10:05 +08:00,312.3333435,54.54999924,59.20533371,28.01099968,994.8633423,5.5,478.2666626,4,0,0.033203,0.050781,0,0.11329,,,26,50.30861664,44.37831116,28.56030083,17.05785942,17,57.94245148,94.95842743,119.9613419,18.84784698,1003.799988,29.60001755,619.9971924,103.2987366,3.199776888,487.2855225,78.79994965,1,6
2021-09-22 10:10 +08:00,295.8666687,54.7733345,58.99000168,28.08533287,1453.553345,5.199999809,475.3666687,3,0,0.033692,0.050781,0,0.11328,,,26,50.6167984,44.37831116,28.56030083,17.05785942,17,57.07804108,94.95842743,119.9613419,18.84784698,1003.799988,30,880.9959717,148.9998627,1.799999952,488.6621704,77.89996338,1,6
2021-09-22 10:15 +08:00,281.0344849,53.90000153,58.9686203,28.06551743,916.6310425,5.275862217,477.4827576,2,0,0.033203,0.050782,0,0.11328,,,26,46.42066193,40.14585876,28.56030083,16.74922752,17,55.31089401,94.95842743,119.9613419,18.58680153,1003.900024,29.79999924,849.9796143,139.9998627,2.579944611,488.0854492,76.90006256,1,6
2021-09-22 10:20 +08:00,268.3999939,54.01333237,59.10933304,28.0296669,710.3366699,5.366666794,478.7999878,2,0,0.033691,0.050293,0,0.11133,,,26,47.53349686,41.26747131,28.56030083,16.94899178,17,58.24292374,94.95842743,119.9613419,18.72275734,1003.900024,29.89996719,430.0092773,126.9987259,3.860188484,488.6752625,77.29998779,1,6
2021-09-22 10:25 +08:00,256.7666626,53.70666504,59.05033493,28.03700066,612.8666382,5.066666603,476.8999939,1,0,0.033203,0.050781,0,0.11328,,,26,50.81418991,45.37689972,28.56030083,17.11528778,17,59.87246323,94.95842743,119.9613419,18.82910919,1004.099976,29.49999809,691.003418,104.30056,3.549969435,486.0861816,77.80002594,1,6
2021-09-22 10:30 +08:00,248.9333344,54.08000183,59.11999893,28.04333305,516.3066406,5.300000191,470.9666748,4,0,0.033692,0.050781,0,0.11328,,,26,49.83382034,43.44034195,28.56030083,17.11458588,17,54.73743439,94.95842743,119.9613419,18.84134865,1004.099976,29.70000076,629.9870605,130.8000488,2.389985561,484.7322693,77.30000305,1,6
2021-09-22 10:35 +08:00,242.4333344,54.12666702,59.90233231,28.19033241,435.3266602,5.233333111,467.1666565,2,0,0.033203,0.050781,0,0.11328,,,26,46.06329346,40.43490601,28.56030083,16.87081528,17,57.31598663,94.95842743,119.9613419,18.55979919,1004.099976,29.70001411,555.0027466,88.10347748,1.909967303,486.0861206,77.90002441,1,6
2021-09-22 10:40 +08:00,243.8333282,54.27000046,61.30899811,28.17733383,387.8433228,5.066666603,474.6333313,4,0,0.033203,0.050782,0,0.11328,,,26,44.22596741,37.80213547,28.12307167,16.42056656,17,55.0726738,94.95842743,122.1605072,18.68074799,1004.099976,29.99998093,920.9765625,207.5027161,1.410097003,490.052063,77.30027771,1,9
2021-09-22 10:45 +08:00,238,53.37142944,61.05571365,28.3110714,368.6464233,5.285714149,482.6071472,5,0,0.033691,0.050781,0,0.11328,,,26,49.51734161,42.97134781,28.12035942,16.98385048,17,55.48609161,94.95842743,120.1791916,18.9481926,1004.099976,30.20000076,850.9550171,128.6977539,2.299959183,491.6836853,76.40007019,1,6
2021-09-22 10:50 +08:00,253.7333374,53.79999924,60.81233215,28.3939991,355.7533264,5.633333206,495.8999939,5,0,0.033203,0.050293,0,0.11133,,,26,49.94693375,44.01122665,26.46810722,16.98385048,17,17.86284828,94.95842743,121.2937012,18.84333801,1004.200012,29.99990082,330.0415039,182.2012177,1.939945102,489.6896057,78.60017395,1,9
2021-09-22 10:55 +08:00,265.2666626,53.38666534,60.74833298,28.44333267,345.6900024,5.366666794,501.0666809,3,0,0.033692,0.050781,0,0.11328,,,26,50.27244568,44.01122665,28.44006729,16.98385048,17,56.46386719,94.95842743,118.6642456,18.84333801,1004.099976,29.70000076,446.9705811,145.2993927,1.430207729,485.4866638,80.19966888,1,9
2021-09-22 11:00 +08:00,268.8666687,54.0933342,60.63399887,28.53633308,337.4100037,5.199999809,504.0666809,5,0,0.033203,0.050781,0,0.11328,,,26,50.39927292,44.06315613,28.44006729,16.98066139,17,55.83627701,94.95842743,120.6848602,18.73578453,1004.099976,29.70000076,267.5551453,120.2065582,2.574611902,486.2730713,79.49673462,1,6
2021-09-22 11:05 +08:00,269.0689697,54.73448181,60.61103439,28.58103371,332.1482849,5.310344696,510.0689697,4,0.016723,0.016602,0.050293,0,0.11524,,,26,49.09291077,43.04837799,28.8508606,16.98066139,17,58.54406738,94.95842743,118.6474152,18.73399925,1004.099976,29.29999924,991.9746094,168.0003815,1.960065961,486.0861206,82.59997559,1,4
2021-09-22 11:10 +08:00,276.5,53.72333145,60.83633423,28.54466629,329,5.366666794,514.833313,5,0.016602,0.016601,0.050782,0,0.11523,,,26,50.00758743,44.07065582,29.04342461,17.13420105,17,56.58090591,94.95842743,120.653717,18.83872414,1003.900024,29.29999924,333.9866028,201.384964,2.209656239,485.4767456,82.80010223,1,3
2021-09-22 11:15 +08:00,272.3333435,53.68000031,60.85900116,28.57699966,327.9233398,5.300000191,520.2000122,3,0.016724,0.01709,0.050293,0,0.11524,,,26,51.78072739,46.28198242,29.04342461,16.98081398,17,59.65890503,94.95842743,120.653717,18.84044838,1003.900024,29.5,650.9967041,147.4011536,0.900100708,483.3135071,82.60003662,1,4
2021-09-22 11:20 +08:00,269.0666809,54.16999817,60.82400131,28.6483326,328.0933228,5.433333397,526.1333618,6,0.016601,0.016602,0.050781,0,0.11328,,,26,48.66397476,42.93235779,29.04342461,16.83001709,17,59.99495316,94.95842743,120.653717,18.61497879,1003.900024,29.59998703,830.9666138,207.2997437,2.779864788,485.2832947,81.20009613,1,3
2021-09-22 11:25 +08:00,265.7000122,54.26333237,60.7246666,28.72500038,327.7566528,5.666666508,530.333313,2,0.016724,0.016601,0.050293,0,0.11523,,,26,50.52856445,45.18768311,29.04342461,17.13136864,17,57.34120941,94.95842743,120.653717,18.83864784,1003.900024,29.39998055,292.0049438,199.9985199,2.020280123,483.4873047,82.50001526,1,4
2021-09-22 11:30 +08:00,263.4333191,53.62333298,60.79766846,28.7310009,327.7666626,5.766666889,534.7333374,3,0.016723,0.016602,0.050781,0,0.11524,,,26,51.47047043,45.18768311,29.04342461,17.13136864,17,58.05968475,94.95842743,120.653717,18.83864784,1003.900024,29.29999924,862.9834595,159.7009277,2.340004206,483.0939941,84.1999588,1,4
2021-09-22 11:35 +08:00,260.2666626,53.56666565,60.9936676,28.6863327,327.1700134,5.833333492,535.833313,3,0.016602,0.016601,0.050293,0,0.11523,,,26,51.61928177,46.20454788,29.04342461,17.13134575,17,58.26870346,94.95842743,120.653717,18.83864784,1003.900024,29.40001488,321.9963989,156.7978363,0.940196216,485.6863098,83.59980011,1,4
2021-09-22 11:40 +08:00,235.9285736,53.12142944,61.13071442,28.6696434,325.1607056,6.107142925,539.3571167,3,0.016724,0.016602,0.050293,0,0.11524,,,26,51.61928177,46.20454788,29.04342461,16.98169899,17,59.71491623,94.95842743,120.653717,18.83864784,1003.900024,29.29999352,1110.998657,215.1998138,3.120001793,487.0769348,82.70002747,1,4
2021-09-22 11:45 +08:00,254.8999939,53.34666824,60.94400024,28.76566696,327.3066711,6.166666508,535.2333374,4,0.016601,0.01709,0.050781,0,0.11523,,,26,52.23389053,46.20454788,29.04342461,16.98169899,17,58.89111328,94.95842743,120.653717,18.83864784,1003.799988,29.20005035,965.9954834,99.01457214,0.77025485,486.2932739,85.09960175,1,4
2021-09-22 11:50 +08:00,253.5666656,53.40000153,60.96300125,28.79766655,326.1199951,5.566666603,541.2666626,4,0.016724,0.016601,0.050293,0,0.11328,,,26,52.54303741,46.20454788,29.04342461,16.98169899,17,58.83662796,94.95842743,120.653717,18.83864784,1003.599976,29.70002747,876.0118408,207.5027008,1.529921293,485.6864014,81.3999939,1,4
2021-09-22 11:55 +08:00,253.5333405,53.23333359,61.17833328,28.75533295,324.8200073,5.566666603,539.5,4,0.016601,0.016602,0.050781,0,0.11524,,,26,53.01166153,47.22048187,29.04342461,16.98169899,17,59.32122803,94.95842743,120.653717,18.83863258,1003.599976,29.79999924,691.9968262,182.8052216,1.419978619,484.0874023,82.79985809,1,4
2021-09-22 12:00 +08:00,252.9310303,53.54137802,61.52482605,28.66827583,324.6517334,5.724137783,543.2758789,8,0.016724,0.016601,0.050293,0,0.11523,,,26,50.36372375,44.0284729,29.04342461,16.83298683,17,58.64249039,94.95842743,120.653717,18.60918045,1003.5,29.95001793,931.501709,204.0016785,1.279906273,486.6627197,82.59997559,1,6
2021-09-22 12:05 +08:00,250.3999939,54.22000122,61.44333267,28.72599983,324.3599854,5.633333206,548.9333496,8,0,0.016602,0.067871,0,0.13281,,,26,53.43232727,47.3822403,29.04342461,16.9986496,17,60.34881592,94.95842743,120.653717,18.81653023,1003.5,30.20000076,1018.994019,178.8916626,1.459966779,490.6841736,78.80007172,1,8
2021-09-22 12:10 +08:00,247.1333313,54.20000076,61.95866776,28.6206665,325.2033386,5.766666889,547.0999756,6,0,0.01709,0.067383,0,0.13086,,,26,50.62359619,45.15748596,29.32606316,16.84963036,17,59.02722168,94.95842743,120.6385269,18.71657562,1003.5,29.89999962,741.0183105,194.9020996,2.069968462,489.4929199,79.7000885,1,9
2021-09-22 12:15 +08:00,242.6999969,53.46333313,62.01233292,28.60833359,326.8266602,5.866666794,548.5666504,7,0,0.016601,0.067871,0,0.13281,,,26,56.44480515,50.23531723,30.09476852,17.30177307,17,64.86016846,94.95842743,118.6560287,18.96129417,1003.400024,29.90000725,974.0014038,200.1986847,1.270088077,489.6844482,80.49993134,1,9
2021-09-22 12:20 +08:00,238.5666656,53.27666855,62.05066681,28.62000084,326.9833374,5.900000095,547.2000122,9,0,0.016602,0.067383,0,0.13086,,,26,53.04906082,46.57020569,30.51433182,16.83620071,17,64.69591522,94.95842743,118.6560287,18.60725212,1003.400024,29.0999794,987.9993286,210.0997925,2.139723063,487.6983643,83.60023499,1,8
2021-09-22 12:25 +08:00,236.5,53.21333313,62.125,28.62866592,326.9666748,5.833333492,543,5,0,0.016601,0.067871,0,0.13282,,,26,52.39682007,46.53733826,30.48534775,16.9872036,17,66.46432495,94.95842743,120.6781616,18.69406319,1003.299988,29.70000076,816.0013428,191.2001343,1.3300035,485.6864014,81.99998474,1,8
2021-09-22 12:30 +08:00,216.9642792,52.91785812,62.22464371,28.6428566,327.0785828,6.214285851,542.1785889,6,0,0.01709,0.067871,0,0.13086,,,26,52.02666473,46.39512634,30.69462395,16.98598671,17,66.08795929,94.95842743,120.6917572,18.79263496,1003.099976,29.8999691,1019.964783,204.4997559,2.820062876,488.6688232,78.40042114,1,9
2021-09-22 12:35 +08:00,233.6333313,53.86333466,62.31966782,28.64433289,326.8833313,5.866666794,541.0333252,5,0,0.016602,0.067383,0,0.13281,,,26,49.74965668,43.9344635,30.49639702,16.83390808,17,67.94287872,94.95842743,120.6917572,18.69405365,1003.099976,30.00004578,642.0119019,111.6147156,1.819808841,485.8867798,79.09999847,1,9
2021-09-22 12:40 +08:00,235.3333282,53.41333389,62.43933487,28.64066696,326.7833252,5.733333111,537.7333374,5,0,0.016601,0.067871,0,0.13086,,,26,49.74965668,43.9344635,30.7075882,16.98709869,17,69.06364441,94.95842743,120.6917572,18.79803467,1003.099976,29.89997292,634.9984131,198.200058,2.270030737,488.8493042,78.60030365,1,9
2021-09-22 12:45 +08:00,234.9333344,53.36666489,62.62233353,28.62033272,325.8399963,6.133333206,540.2000122,6,0,0.016602,0.067383,0,0.13281,,,26,48.63162231,42.66670609,30.78809738,16.99093056,17,64.86050415,94.95842743,118.5245667,18.89924622,1003.099976,29.50002289,760.9901123,166.0957642,1.059999943,485.886322,83.1999054,1,9
2021-09-22 12:50 +08:00,234.8965454,53.15861893,62.69068909,28.62551689,326.3310242,6,548.4483032,4,0,0.01709,0.067871,0,0.13086,,,26,50.62275696,44.5579834,30.78809738,16.83909988,17,65.51682281,94.95842743,120.5315857,19.02212715,1003.099976,29.29999924,631.0422363,199.6004486,2.029972553,485.0866699,82.20005035,1,9
2021-09-22 12:55 +08:00,236.6999969,53.29666519,62.8093338,28.61300087,325.1666565,6.033333302,543.8666382,5,0,0.016601,0.067383,0,0.13281,,,26,49.31471252,43.28599548,30.58040047,16.99523926,17,68.06749725,94.95842743,120.5315857,18.81142807,1002.900024,29.29999924,945.9805908,198.8984222,3.389712334,485.4864502,82.00018311,1,7
2021-09-22 13:00 +08:00,239.6000061,51.97999954,62.75600052,28.65833282,130.1766663,5.933333397,535.2999878,5,0,0.016602,0.067871,0,0.13086,,,26,49.29514313,43.28599548,30.78522491,16.99523926,17,66.1943512,94.95842743,120.5315857,18.91849327,1002.799988,29.79999924,985.5454102,204.1738434,3.008498907,486.089447,81.18202209,1,8
2021-09-22 13:05 +08:00,235.3999939,49.6866684,61.80400085,29.01533318,0,6.133333206,535.7999878,5,0.016724,0.033691,0.050781,0,0.13477,,,26,52.16128922,45.89688873,30.78522491,17.30947876,17,67.44163513,94.95842743,120.5315857,19.05866051,1002.700012,29.29999924,490.9944153,204.3997345,3.719927788,484.0871277,81.90032959,1,10
2021-09-22 13:10 +08:00,226.6000061,49.83666611,61.08300018,29.28899956,0,6.733333111,534.833313,6,0.016723,0.033692,0.050782,0,0.13672,,,26,49.34449768,43.64199448,30.56828308,16.97562408,17,66.15644073,94.95842743,120.5315857,18.79528809,1002.700012,29.20000076,445.0189819,181.2005157,1.410142064,483.7262573,83.29991913,1,8
2021-09-22 13:15 +08:00,220.8387146,50.17419434,61.13064575,29.28645134,0,6.354838848,537.9031982,6,0.016846,0.033691,0.050781,0,0.13476,,,26,48.87232971,42.59745026,30.72351837,16.97806931,17,66.73997498,94.95842743,120.5315857,18.79364586,1002.599976,29.70000076,987.9978638,203.8983612,2.990014553,483.4873657,78.50012207,1,11
2021-09-22 13:20 +08:00,202.5,49.61428452,61.02571487,29.33749962,0,6.428571224,535.8214111,6,0.016724,0.033203,0.050781,0,0.13672,,,26,50.25925827,44.67108917,30.72351837,17.12732124,17,64.9008255,94.95842743,120.5315857,18.89756584,1002.700012,29.29999924,974.9998779,210.2998657,3.090013742,483.2828064,80.29999542,1,9
2021-09-22 13:25 +08:00,210.3666687,49.77000046,60.95100021,29.3560009,0,6.599999905,535.5666504,6,0.016723,0.033692,0.050781,0,0.13477,,,26,50.57616425,44.68294144,30.72351837,16.97894859,17,66.6577301,94.95842743,120.5315857,18.89756584,1002.599976,30.0000248,979.9996948,167.5028992,2.569962502,484.4745483,78.19996643,1,9
2021-09-22 13:30 +08:00,213.1999969,49.72000122,60.69566727,29.45533371,0,6.366666794,536.7666626,7,0.016724,0.033691,0.05127,0,0.13476,,,26,48.0004921,42.29717255,30.72351837,16.6716671,17,66.72660828,94.95842743,120.5315857,18.75530052,1002.599976,30.15002823,995.5001221,198.9513855,2.920176029,484.6708374,74.54966736,1,10
2021-09-22 13:35 +08:00,213.3000031,49.9066658,60.58033371,29.50666618,0,6.300000191,532.2000122,6,0.016723,0.033691,0.050781,0,0.13672,,,26,49.25021362,43.37802505,30.49355125,16.84714699,17,67.23914337,94.95842743,120.5315857,19.00376701,1002.599976,29.79999924,1028.999023,184.200943,2.919982672,486.0713196,75.59997559,1,11
2021-09-22 13:40 +08:00,211.3666687,50.03333282,60.63333511,29.4956665,0,6.133333206,530.4000244,4,0.016724,0.033692,0.050781,0,0.13477,,,26,50.63980484,44.25771713,30.49355125,17.17316818,17,67.52553558,94.95842743,120.5315857,18.8907032,1002.400024,30.39995956,1031.981323,194.299057,3.289968252,488.2658386,73.09989929,1,11
2021-09-22 13:45 +08:00,214.3448334,49.78275681,60.54069138,29.54517174,0,6.206896782,533.3793335,5,0.016846,0.033691,0.050782,0,0.13476,,,26,48.69083786,43.09980011,30.49355125,16.8717289,17,67.15757751,94.95842743,120.5315857,18.78151512,1002.299988,29.89999962,933.9986572,194.6005707,3.500064611,487.6854858,75.599823,1,11
2021-09-22 13:50 +08:00,213.8000031,49.79333496,60.70733261,29.49200058,0,6.066666603,534.5333252,6,0.016723,0.033203,0.050781,0,0.13672,,,26,47.72068024,41.06758499,30.70043182,16.8717289,17,67.49539948,94.95842743,120.5315857,18.78025246,1002.299927,29.70000076,995.9978027,199.4006958,3.670052052,487.2694702,74.79998016,1,14
2021-09-22 13:55 +08:00,217.6999969,49.77999878,60.54033279,29.56033325,0,6.233333111,535.4333496,8,0.016724,0.033692,0.050781,0,0.13477,,,26,50.1003685,44.23694229,30.70043182,17.17308235,17,65.23623657,94.95842743,120.5315857,19.01115036,1002,30.20000076,860.0015259,180.4034576,3.189958096,486.2861328,73.69991302,1,14
2021-09-22 14:00 +08:00,220,49.76666641,60.58133316,29.54700089,0,6.133333206,541.0999756,7,0.016724,0.033691,0.050781,0,0.13671,,,26,51.04735184,45.29027557,30.70043182,17.01808167,17,68.24785614,94.95842743,120.5315857,19.01115036,1002,30.30148888,782.2654419,195.4315186,2.136202574,486.6955566,74.87469482,1,14
2021-09-22 14:05 +08:00,224.1666718,49.75333405,60.65800095,29.52566719,0,6.266666889,537.2666626,6,0.016723,0.033692,0.067871,0,0.13477,,,26,48.15697861,41.839077,30.57352448,16.86326027,17,65.91299438,94.95842743,120.5315857,18.78060722,1001.799988,29.80000877,828.0012207,198.6973419,1.969977617,487.6854553,75.7000351,1,12
2021-09-22 14:10 +08:00,225.7931061,50.10344696,60.78344727,29.48999977,0,6.689655304,538.5861816,4,0.016602,0.033691,0.067872,0,0.13477,,,26,50.31734848,44.10765457,30.57352448,17.16297722,17,64.12182617,94.95842743,120.5315857,18.91288567,1001.799988,30.49998283,951.0008545,203.499588,2.570159912,488.1181335,72.00016785,1,9
2021-09-22 14:15 +08:00,211.3103485,49.56551743,60.80792999,29.48689651,0,6.586206913,534.4483032,7,0.016723,0.033691,0.067871,0,0.13671,,,26,49.62751007,43.19299698,30.36205292,16.85353661,17,65.76252747,94.95842743,120.5315857,18.88945007,1001.599976,30.39999962,916.0003052,200.4002075,4.269961357,488.8851318,73.40003204,1,11
2021-09-22 14:20 +08:00,228.1666718,49.87333298,61.14466476,29.38500023,0,6.133333206,533.0333252,7,0.016602,0.033692,0.067871,0,0.13477,,,26,45.2783699,39.20261383,30.15658188,16.70532227,17,63.30998993,94.95842743,120.5315857,18.78658867,1001.299988,30.60001945,895.9998169,118.6032867,1.730130911,489.0872498,71.39981842,1,11
2021-09-22 14:25 +08:00,230.1333313,50.01666641,61.46033478,29.28733253,0,6.366666794,530.1333618,6,0.016724,0.033691,0.067871,0,0.13477,,,26,49.65724564,43.96738052,30.15658188,17.00430679,17,61.12607574,94.95842743,120.5315857,19.04335213,1001.299988,31.39997482,839.9974976,172.3016052,0.460342497,489.0851746,66.00037384,1,14
2021-09-22 14:30 +08:00,231,49.90999985,61.49866486,29.28366661,0,6.599999905,526.2666626,8,0.016723,0.033692,0.068359,0,0.13671,,,26,47.10119247,40.73439026,30.15658188,16.85608482,17,65.04484558,94.95842743,120.5315857,18.82405281,1001.299988,30.99995422,822.0001221,196.8981934,2.609978914,491.4806519,69.4000473,1,13
2021-09-22 14:35 +08:00,230.1379242,49.46207047,61.65999985,29.25448227,0,6.758620739,527.5516968,8,0.016602,0.033203,0.067871,0,0.13477,,,26,50.71487808,45.08949661,29.94527817,17.16224861,17,63.18064499,94.95842743,120.5315857,18.94538879,1001.299988,30.49997711,821.0020752,202.5879211,2.839624405,490.2844238,70.30028534,1,13
2021-09-22 14:40 +08:00,230.8333282,49.58333206,61.79733276,29.22266579,0,6.699999809,528.9666748,3,0.016724,0.033691,0.067871,0,0.13672,,,26,47.44475555,41.59283447,29.60361862,16.84961891,17,62.53443909,94.95842743,120.5315857,18.80908012,1001.299988,30.10001373,833.9993286,215.9981079,2.540057182,490.6934204,71.60005188,1,16
2021-09-22 14:45 +08:00,231.3000031,49.97000122,62.00366592,29.1503334,0,6.566666603,529.2333374,7,0.016601,0.033692,0.067871,0,0.13476,,,26,46.52339172,40.56707382,29.37639999,16.998209,17,60.95016861,94.95842743,120.5315857,18.80908012,1001.200012,30.70004654,825.0014038,177.3113098,1.360000014,490.0848083,69.10004425,1,14
2021-09-22 14:50 +08:00,229.3999939,49.61666489,61.91466522,29.20166588,0,6.633333206,528.2333374,7,0.016724,0.033691,0.067872,0,0.13477,,,26,48.70908737,42.88522339,29.17593956,17.14690399,17,58.90764618,94.95842743,120.5315857,18.91928482,1001.099976,31.29997635,827.0007935,199.500473,2.919931412,492.673584,68.10009003,1,12
2021-09-22 14:55 +08:00,231.6333313,49.5233345,62.05099869,29.14966583,0,6.400000095,526.5999756,9,0.016601,0.033691,0.067871,0,0.13672,,,26,46.65108871,40.49594116,28.96727753,16.99890518,17,55.78768158,94.95842743,120.5315857,18.77783394,1001.200012,31.10001945,839.9990234,198.8907166,3.359418154,495.6817017,69.10005951,1,12
2021-09-22 15:00 +08:00,233.3666687,49.87333298,62.18799973,29.12366676,0,6.533333302,523.9666748,7,0.016724,0.033692,0.067871,0,0.13476,,,26,45.98310852,40.41776657,28.76288605,16.99890518,17,57.75737762,94.95842743,120.5315857,18.77783394,1001.200012,31.79836655,833.9673462,170.1681061,0.56396091,494.6905212,65.60816193,1,12
