timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-22 15:05 +08:00,218.5714264,49.2857132,62.18571472,29.11249924,0,6.571428776,525.1428833,5,0,0.01709,0.050293,0,0.11329,,,26,47.72055435,41.61802292,28.76288605,17.15213013,17,56.63926315,94.95842743,120.5315857,18.89969444,1001.200012,31.89995766,781.9993286,209.3000488,3.399951935,494.4828796,64.80010986,1,12
2021-09-22 15:10 +08:00,231.1666718,49.52666855,62.30433273,29.09900093,0,6.300000191,527.9666748,7,0,0.016601,0.050293,0,0.11523,,,26,44.52993774,37.41945648,27.91711044,16.52167511,17,37.39032364,94.95842743,122.5966797,18.7932682,1001.099976,30.89999962,608.0253906,201.3985901,3.039713144,495.0821228,67.70018005,1,11
2021-09-22 15:15 +08:00,231.6999969,49.37333298,62.2820015,29.11100006,0,6.166666508,522.2000122,3,0,0.01709,0.050293,0,0.11328,,,26,48.80866623,42.56154633,27.97507095,17.16819954,17,38.41775894,94.95842743,118.3421936,19.0359726,1000.900024,31.69999695,760.9997559,210.3999481,2.019985914,491.8838196,65.30001831,1,12
2021-09-22 15:20 +08:00,237.8666687,49.45999908,62.25866699,29.10866737,0,6.800000191,520.7000122,6,0,0.016602,0.050293,0,0.11328,,,26,49.60513687,42.88409042,30.04463387,16.86240578,17,44.47542953,94.95842743,118.3980331,18.92031097,1000.900024,31.10000038,614.9987793,205.1902161,2.359999895,493.4667969,69.09996796,1,12
2021-09-22 15:25 +08:00,245.0666656,49.33666611,62.21933365,29.10199928,0,6.666666508,521.166687,7,0,0.017089,0.050293,0,0.11328,,,26,49.92694092,44.4303894,30.72219849,17.31797028,17,47.04013062,94.95842743,120.430603,18.7925148,1000.900024,31.29999924,270.010498,182.4913025,2.140000105,492.8829041,68.10005188,1,10
2021-09-22 15:30 +08:00,245.5862122,49.43793106,62.18896484,29.11724091,0,6.482758522,519.1724243,5,0,0.016602,0.050781,0,0.11524,,,26,46.88003159,40.75633621,29.74453545,16.8598175,17,42.75784683,94.95842743,120.430603,18.82639885,1000.900024,30.70000076,174.997467,213.6964264,2.430089235,490.26474,69.5,1,10
2021-09-22 15:35 +08:00,250.0666656,49.37333298,61.98899841,29.16333389,0,6.466666698,518.1333618,7,0,0.01709,0.050293,0,0.11328,,,26,46.90310287,40.8695755,27.81768036,17.17616463,17,38.66836166,94.95842743,122.4455719,18.82639885,1000.799988,30.70000076,131.0000458,153.4006042,1.729992032,484.8867188,70.09999084,1,11
2021-09-22 15:40 +08:00,249.0333405,49.83000183,62.1566658,29.12999916,0,7,522.2000122,5,0,0.016601,0.050293,0,0.11328,,,26,47.7440834,42.00614929,27.81768036,17.17993736,17,38.04170227,94.95842743,120.4542618,18.92928314,1000.799988,30.1999855,146.0005951,200.2955017,2.679790258,484.6864319,70.40019989,1,12
2021-09-22 15:45 +08:00,250.8999939,49.58666611,62.1230011,29.14299965,0,6.766666889,520.7000122,4,0,0.01709,0.050293,0,0.11328,,,26,45.95595932,39.86704636,27.81768036,16.79788971,17,35.83618546,94.95842743,120.4542618,18.66690063,1000.799988,30.20000076,159.000061,118.9004364,0.99002099,482.8875427,71.40000153,1,15
2021-09-22 15:50 +08:00,260.2666626,49.31999969,62.06833267,29.1439991,0,6.599999905,516.2999878,7,0,0.016602,0.050293,0,0.11524,,,26,46.11441803,39.86704636,28.01531792,16.95524788,17,39.37001801,94.95842743,120.4542618,18.66690063,1000.599976,30.40001488,186.0036011,158.5956421,0.710151255,483.0873413,71.19999695,1,15
2021-09-22 15:55 +08:00,238.7142792,48.87142944,61.78035736,29.13892937,0,6.607142925,519.9285889,7,0,0.01709,0.050293,0,0.11328,,,26,48.34955978,43.20011902,28.23034668,17.1037674,17,40.09015656,94.95842743,120.4542618,18.90732384,1000.400024,30.39999962,397.0179749,144.1934814,2.160134315,481.2838745,69.89943695,1,14
2021-09-22 16:00 +08:00,242.5,49.4766655,61.76733398,29.13199997,0,6.566666603,521.666687,9,0,0.016601,0.050293,0,0.11328,,,26,47.48387527,40.72406006,28.23272896,16.80386543,17,39.15855408,94.95842743,120.4542618,18.79021835,1000.400024,30.60000038,509.5763245,181.0578918,3.53228116,485.2636108,65.41629791,1,12
2021-09-22 16:05 +08:00,247.2333374,49.31666565,61.67566681,29.1439991,0,6.633333206,521.9333496,8,0.016724,0.016602,0.067382,0,0.125,,,26,46.8209877,40.68649292,28.23272896,16.95312119,17,39.04449081,94.95842743,120.4542618,18.78699303,1000.299988,31.00003624,446.0210571,130.9978027,1.610216022,488.2854004,66.39998627,1,11
2021-09-22 16:10 +08:00,247.5,49.46666718,61.8136673,29.14733315,0,6.366666794,520.5999756,6,0.016723,0.01709,0.067872,0,0.125,,,26,49.44248581,43.11849594,28.91965485,17.26348114,17,43.00448227,94.95842743,118.4644012,18.91701508,1000.299988,31.20000076,478.0005798,151.5011444,2.279983282,490.2843628,66.40000153,1,10
2021-09-22 16:15 +08:00,243.9666595,49.45666504,61.79066849,29.14699936,0,6.366666794,524.2000122,6,0.016846,0.016601,0.067382,0,0.125,,,26,49.918396,44.22740936,29.42939568,16.96144485,17,43.55359268,94.95842743,118.4644012,18.90569115,1000.299988,31.3000145,491.994751,234.9954681,1.549817204,490.2817993,67.70005798,1,10
2021-09-22 16:20 +08:00,243.1034546,49.16896439,61.69207001,29.15965462,0,6.620689869,522.4138184,7,0.016724,0.016602,0.067871,0,0.125,,,26,50.53176498,44.22740936,29.43083954,16.96144485,17,44.35565567,94.95842743,120.4776154,18.90493774,1000.400024,31.5,538.9998779,172.6001892,1.110020995,491.2971802,67.69998932,1,9
2021-09-22 16:25 +08:00,246.7333374,49.29000092,61.81966782,29.16033363,0,6.833333492,517.5333252,5,0.016723,0.016601,0.067383,0,0.125,,,26,47.32678986,40.92370987,30.24929428,16.62640381,17,70.70015717,94.95842743,113.6646423,18.64791107,1000.400024,31.29999924,501.9996643,143.4116211,1.769999981,494.0825195,68.50005341,1,12
2021-09-22 16:30 +08:00,245,49.33000183,61.79566574,29.14100075,0,6.566666603,512.4000244,7,0.016724,0.01709,0.067871,0,0.125,,,26,47.45132828,41.06915283,29.97297668,16.82346916,17,64.73496246,94.95842743,120.0034103,18.81877327,1000.400024,31.24999809,489.4998169,211.6996918,2.440011978,492.4836426,69.40000916,1,12
2021-09-22 16:35 +08:00,253.4333344,49.34666824,61.76900101,29.11833382,0,6.766666889,519.9333496,5,0.016723,0.016602,0.067383,0,0.12305,,,26,49.59737396,43.52359009,29.97297668,16.84885216,17,65.83036041,94.95842743,120.0034103,18.97304726,1000.400024,30.60000038,462,200.1029663,2.780082226,493.0615234,71.90000153,1,12
2021-09-22 16:40 +08:00,251.4666595,49.03333282,61.93966675,29.08399963,0,6.766666889,517.4000244,5,0.016724,0.016601,0.067383,0,0.125,,,26,50.19840622,44.54634094,30.15114212,16.99887466,17,65.86268616,94.95842743,120.0034103,18.83276176,1000.299988,30.80001259,442.999939,209.1981659,1.400099277,492.4836731,70.3998642,1,12
2021-09-22 16:45 +08:00,239.25,49.29999924,62.10464096,29.04607201,0,6.464285851,509.8928528,3,0.016846,0.016602,0.067871,0,0.125,,,26,49.36910629,43.33687592,29.6751709,16.84827614,17,64.25895691,94.95842743,120.0034103,18.83274269,1000.400024,30.89999962,416.9996338,230.1945038,1.250212431,490.6843872,67.29994965,1,11
2021-09-22 16:50 +08:00,247.1999969,49.22333145,62.02133179,29.07233238,0,6.766666889,514.3666382,3,0.016723,0.01709,0.067383,0,0.125,,,26,51.48241806,45.65756607,29.45329666,17.31352043,17,63.28915405,94.95842743,120.0034103,18.9644928,1000.299988,31.19998741,394.9997253,152.9025116,1.870033145,491.1051941,67.80008698,1,11
2021-09-22 16:55 +08:00,255.3000031,49.18000031,62.16133499,29.03566742,0,6.766666889,515.666687,4,0.016724,0.016601,0.067871,0,0.125,,,26,47.55129242,41.8731041,29.89072037,16.85098267,17,67.41738129,94.95842743,117.998558,18.75414276,1000.400024,30.80001831,368.9989929,144.5098572,2.609699965,490.6841431,70.29986572,1,11
2021-09-22 17:00 +08:00,258.7000122,49.32666779,62.01133347,29.09900093,0,6.800000191,510.3666687,3,0.016724,0.016602,0.067383,0,0.125,,,26,52.0805397,45.58068085,31.02238846,17.01025581,17,67.99200439,94.95842743,120.1235733,19.02593231,1000.299988,30.89999962,344.1469421,117.3551331,0.986450315,492.094696,68.71958923,1,10
2021-09-22 17:05 +08:00,257.3999939,49.33000183,61.86566544,29.1060009,0,6.699999809,510.2333374,2,0,0.01709,0.067871,0,0.125,,,26,50.62221527,44.49339676,30.61842537,17.00811958,17,68.595047,94.95842743,122.1952972,18.80430984,1000.400024,31.19999313,322.9996643,243.3941345,1.18997848,491.8589783,67.60010529,1,9
2021-09-22 17:10 +08:00,248.3103485,48.97241211,61.95103455,29.08758545,0,6.896551609,512.0689697,4,0,0.016601,0.067871,0,0.125,,,26,49.28987122,43.33733368,29.65312767,17.0139389,17,63.45886993,94.95842743,122.1719513,18.80430984,1000.299988,31.20000076,306.9997864,205.4866638,1.750177503,491.2985229,69.0996933,1,8
2021-09-22 17:15 +08:00,253.5333405,49.0633316,62.00133514,29.07600021,0,6.599999905,512.0999756,3,0,0.01709,0.067871,0,0.125,,,26,48.44955444,42.30167389,29.40000725,16.85988808,17,63.3563652,94.95842743,120.1868439,18.80430984,1000.299988,31.10000038,293.9996948,146.0975494,1.979969144,493.0830994,67.99999237,1,9
2021-09-22 17:20 +08:00,252.4666595,48.91999817,61.98899841,29.07366753,0,6.800000191,514.6333618,6,0,0.016602,0.067871,0,0.12304,,,26,50.37860107,44.45738983,29.4000473,17.16399002,17,62.78039169,94.95842743,120.1868439,18.91275597,1000.400024,31.09996033,268.9997864,194.2014923,2.810081959,490.2847595,67.30000305,1,10
2021-09-22 17:25 +08:00,250.0666656,48.86000061,62.05599976,29.04966736,0,6.833333492,513.3666382,3,0,0.017089,0.067871,0,0.125,,,26,50.34531021,44.47827148,29.5986557,17.01463127,17,61.87774658,94.95842743,120.1868439,18.80867767,1000.400024,30.90000534,251.9995117,193.2992401,1.78992486,491.6836853,68.30001068,1,8
2021-09-22 17:30 +08:00,241.6000061,49.0633316,62.16766739,29.03033257,0,6.366666794,516,6,0,0.016602,0.06836,0,0.125,,,26,49.41577148,43.43582535,29.82887459,17.01463127,17,66.2636261,94.95842743,120.1868439,18.80867767,1000.400024,30.89998245,229.9994965,198.3017883,2.079999924,490.8839417,68.00009918,1,9
2021-09-22 17:35 +08:00,240.3000031,49.06000137,62.08466721,29.0739994,0,6.633333206,515.7666626,5,0,0.01709,0.067871,0,0.125,,,26,49.41574097,43.43582535,29.60457611,17.01463127,17,62.0026741,94.95842743,120.1868439,18.80867767,1000.299988,30.69996071,211.9994049,207.5991211,2.35012579,491.0840759,69.10005951,1,7
2021-09-22 17:40 +08:00,227.5714264,48.65714264,62.08321381,29.08535767,0,6.75,516.3571167,4,0,0.016601,0.067871,0,0.125,,,26,48.09152603,42.43560028,29.40065002,17.01463127,17,63.53183365,94.95842743,120.1868439,18.80867767,1000.299988,30.60000038,190.9997406,192.2996521,2.129964113,489.6845093,69,1,7
2021-09-22 17:45 +08:00,249.3333282,48.98666763,62.09266663,29.08433342,0,6.733333111,511.1333313,6,0,0.01709,0.067871,0,0.125,,,26,50.84630203,44.79436111,29.6276722,17.16417503,17,64.41551971,94.95842743,120.1868439,18.91909027,1000.400024,31,171.9991608,185.3057556,1.479846716,488.4772644,67.30005646,1,7
2021-09-22 17:50 +08:00,242.9666595,48.99333191,62.09133148,29.0953331,0,6.866666794,510.1666565,7,0,0.016602,0.067871,0,0.12305,,,26,48.93072891,42.32200623,29.6276722,16.86344337,17,62.87828445,94.95842743,120.1868439,18.78897667,1000.200012,31.19999504,157.9997559,160.4019928,1.72002697,491.4624329,66.79994965,1,7
2021-09-22 17:55 +08:00,235.5333405,48.90333176,62.10133362,29.09866714,0,6.966666698,513.2666626,6,0,0.01709,0.067871,0,0.125,,,26,48.3938179,42.29647446,29.61345482,17.01874542,17,63.88260269,94.95842743,120.1868439,18.76183128,1000.200012,30.90003586,138.9992676,127.6940079,1.399857163,489.6846313,65.89996338,1,8
2021-09-22 18:00 +08:00,242.3333282,48.9766655,62.04633331,29.12599945,0,6.466666698,511.2666626,8,0,0.016601,0.067871,0,0.125,,,26,48.05833054,42.29647446,29.58487892,17.01874542,17,66.38238525,94.95842743,118.232811,18.76183128,1000.299988,31,126.0163269,115.6167908,2.838774204,489.491272,65.19999695,1,9
2021-09-22 18:05 +08:00,238.4137878,49.24137878,62.34758759,29.05034447,0,7.172413826,512.4483032,5,0.016723,0.103028,0.050781,0,0.0957,,,26,50.25182724,44.34467316,31.74314499,17.1701088,17,73.84617615,94.95842743,117.8205414,18.88517761,1000.301208,30.89880371,110.0239105,106.5159531,1.483545184,486.2864075,65.79283142,1,8
2021-09-22 18:10 +08:00,248.6999969,48.95999908,62.61600113,29.02799988,0,6.900000095,510.2666626,6,0.016602,0.102539,0.050782,0,0.09766,,,26,52.14448166,46.4956131,32.65333176,17.16308975,17,80.39852905,94.95842743,118.3072586,18.99263763,1000.349976,30.74999428,94.49971008,116.8003845,2.774972677,485.6868591,66.85003662,1,10
2021-09-22 18:15 +08:00,248.4666595,49.08333206,62.64966583,29.0466671,0,7.233333111,505.3999939,6,0.016723,0.103027,0.050781,0,0.0957,,,26,48.32149124,41.6906662,30.22884941,16.70234489,17,65.41159058,94.95842743,124.7447586,18.72696304,1000.400024,30.70000076,79.99988556,95.70336151,0.27019453,487.2855835,66.89997864,1,10
2021-09-22 18:20 +08:00,242.2666626,48.95999908,62.3156662,29.10466576,0,6.433333397,507.9333191,5,0.016602,0.102539,0.050781,0,0.09766,,,26,50.83171082,45.3372345,29.94473267,17.33824921,17,68.66938019,94.95842743,120.6916122,18.89167595,1000.400024,30.69997597,68.99900055,108.9013748,2.879862547,487.6851807,66.59999847,1,10
2021-09-22 18:25 +08:00,230.4333344,49.15333176,62.4703331,29.05266762,0,6.833333492,510.7999878,3,0.016724,0.103027,0.050781,0,0.0957,,,26,47.7640686,41.26594162,29.7945118,16.86847687,17,67.44178772,94.95842743,120.7671127,18.72509193,1000.599976,30.40119553,41.17930603,119.1776962,2.648524523,485.0866699,67.89880371,1,9
2021-09-22 18:30 +08:00,215.25,48.99642944,62.43214417,29.05999947,0,6.857142925,510.7857056,7,0.016723,0.103028,0.050782,0,0.09766,,,26,49.31529617,43.30329895,29.81910706,17.16808891,17,66.28881073,94.95842743,120.3075409,18.84118271,1000.599976,30.29999924,28.99973297,106.000824,2.309751987,484.4894409,69.30005646,1,10
2021-09-22 18:35 +08:00,210.8999939,49.12666702,62.92733383,29.14599991,0,6.800000191,504.3999939,6,0.016602,0.102539,0.050293,0,0.0957,,,26,7.838060856,0,30.09028435,22.73408699,17,66.03804016,94.95842743,120.3375778,21.05729485,1000.599976,30.29999924,21.99933434,112.4000397,2.369801283,482.0878296,69.80007172,1,10
2021-09-22 18:40 +08:00,184.9666595,49.24000168,63.83633423,29.13433266,0,7.166666508,489.3333435,6,0.016723,0.103027,0.050781,0,0.0957,,,26,7.838060856,0,30.04445839,23.85111237,17,65.86275482,94.95842743,120.1114578,24.51717758,1000.700012,30.29999924,9,214.3995667,1.469997764,480.0886841,70.5,1,9
2021-09-22 18:45 +08:00,190.3999939,49.15000153,64.23000336,29.10633278,0,7.366666794,488,4,0.016602,0.102539,0.050781,0,0.09766,,,26,7.838060856,0,0,23.85111237,17,0,94.95842743,0,24.7221241,1000.700012,30.10001373,6.999866962,122.5966034,0.140021324,479.0890808,71.29998779,1,9
2021-09-22 18:50 +08:00,192.1000061,49.17333221,64.56600189,29.00166702,0,7.366666794,483.7000122,4,0.016724,0.103028,0.050781,0,0.0957,,,26,7.838060856,0,0,23.85107422,17,0,94.95842743,0,24.50055122,1000.900024,30,4,141.0836334,0.859875023,475.2914734,71.00005341,1,10
2021-09-22 18:55 +08:00,193.4827576,49.29655075,64.55862427,28.97965431,0,6.896551609,482.2758484,2,0.016601,0.102539,0.050782,0,0.09766,,,26,7.838060856,0,0,23.55169678,17,0,94.95842743,0,24.39215851,1000.799988,29.89999962,2,108.6014938,2.29002285,477.6896973,72.00003052,1,10
2021-09-22 19:00 +08:00,191.0333405,49.0933342,64.67333221,28.98966599,0,6.900000095,485.6666565,8,0.016724,0.103027,0.050781,0,0.0957,,,26,7.838060856,0,0,23.55169678,17,0,94.95842743,0,24.39215851,1000.799988,29.79999924,0,142.6187134,2.117347956,477.4897461,73.29191589,1,9
2021-09-22 19:05 +08:00,189.3333282,49.50666809,64.75166321,28.99533272,0,7.266666889,484.4333191,3,0.016724,0.086426,0.033691,0,0.01758,,,26,7.838060856,0,0,23.4029808,17,0,94.95842743,0,24.29228401,1000.900024,29.79999924,0,119.901886,0.720050395,477.4896851,73.79999542,1,10
2021-09-22 19:10 +08:00,188.9666595,49.98666763,65.05466461,28.91333389,0,6.833333492,485.6666565,6,0.016723,0.086426,0.033203,0,0.01563,,,26,7.838060856,0,0,23.4029808,17,0,94.95842743,0,24.29228401,1001.099915,29.79995918,0,118.299263,2.649952173,475.8905945,73.70001984,1,8
2021-09-22 19:15 +08:00,187.3333282,49.97999954,65.17433167,28.87999916,0,6.633333206,487.7666626,4,0.016846,0.086425,0.033692,0,0.01757,,,26,7.838060856,0,0,23.4029808,17,0,94.95842743,0,24.29228401,1001.099976,29.60000038,0,158.1921387,1.600142241,477.0897522,73.80007172,1,8
2021-09-22 19:20 +08:00,177.75,50.63571548,65.33178711,28.8317852,0,7.642857075,485.1428528,5,0.016723,0.085938,0.033691,0,0.01758,,,26,7.838060856,0,0,23.4029808,17,0,94.95842743,0,24.29228401,1001.200012,29.60000038,0,121.5025024,1.789946437,476.8900757,74.10002136,1,8
2021-09-22 19:25 +08:00,183.1999969,51.11000061,65.55466461,28.79400063,0,7.533333302,479.4666748,1,0.016724,0.086426,0.033203,0,0.01563,,,26,7.838060856,0,0,23.40301323,17,0,94.95842743,0,24.29230499,1001.200073,29.60002136,0,148.0095825,2.099889517,475.0906982,71.40000153,1,6
2021-09-22 19:30 +08:00,182.9333344,50.83000183,65.67333221,28.78666687,0,7.866666794,485.2999878,5,0.016724,0.086425,0.033692,0,0.01757,,,26,7.838060856,0,0,23.5521183,17,0,94.95842743,0,24.39352226,1001.400024,29.70000076,0,149.8054352,1.72991097,476.6900024,71.79999542,1,6
2021-09-22 19:35 +08:00,184.7666626,50.08000183,65.7990036,28.76633263,0,7.633333206,484.6333313,1,0.016723,0.086426,0.033691,0,0.01758,,,26,7.838060856,0,0,23.5521183,17,0,94.95842743,0,24.39352226,1001.599976,29.70000076,0,156.1985168,1.569910049,475.8902893,72.20005798,1,6
2021-09-22 19:40 +08:00,185.3666687,49.82333374,66.06900024,28.72866631,0,6.766666889,484.3666687,4,0.016724,0.086426,0.033203,0,0.01563,,,26,7.838060856,0,0,23.5521183,17,0,94.95842743,0,24.49451065,1001.599976,29.70000076,0,193.5969849,0.330052882,474.4911499,72.80001831,1,6
2021-09-22 19:45 +08:00,189.4666595,49.66999817,66.10433197,28.70899963,0,6.666666508,485.2999878,2,0.016846,0.086426,0.033692,0,0.01758,,,26,7.838060856,0,0,23.5521183,17,0,94.95842743,0,24.49451065,1001.700012,29.70000076,0,101.993454,0.680000007,475.490509,73.80003357,1,6
2021-09-22 19:50 +08:00,185,49.7620697,66.08172607,28.72758675,0,6.517241478,481.5172424,3,0.016723,0.085937,0.033691,0,0.01757,,,26,7.838060856,0,0,23.5521183,17,0,94.95842743,0,24.49451065,1001.700012,29.60000038,0,90.60055542,0.42002666,475.2908325,73.79998779,1,6
2021-09-22 19:55 +08:00,188.2333374,49.28666687,65.95933533,28.71366692,0,7.666666508,481.9333191,3,0.016724,0.086426,0.033203,0,0.01563,,,26,7.838060856,0,0,23.70116043,17,0,94.95842743,0,24.49452782,1001.900024,29.59998322,0,110.0008469,2.149986744,476.0904846,73.5,1,6
2021-09-22 20:00 +08:00,186.1290283,49.20000076,66.12870789,28.65225792,0,6.935483932,479.5161438,4,0.016724,0.086426,0.033692,0,0.01758,,,26,7.838060856,0,0,23.70116043,17,0,94.95842743,0,24.59741402,1001.900024,29.5,0,110.1204758,1.307027936,475.0908813,74.39673615,1,6
2021-09-22 20:05 +08:00,181.4666595,49.36999893,66.28566742,28.6376667,0,6.800000191,475.2999878,4,0,0.086426,0.050781,0,0.02539,,,26,7.838060856,0,0,23.70116043,17,0,94.95842743,0,24.59741402,1002.200012,29.49998665,0,118.9001999,0.840181172,474.2914124,75.30005646,1,6
2021-09-22 20:10 +08:00,175.8000031,49.24333191,66.34766388,28.63266754,0,6.666666508,478.2333374,5,0,0.085937,0.050781,0,0.02539,,,26,7.838060856,0,0,23.84996605,17,0,94.95842743,0,24.69842339,1002.200012,29.39999962,0,119.8938522,1.809949994,477.4894409,76.70005035,1,4
2021-09-22 20:15 +08:00,170.1071472,49.06785583,66.20714569,28.62571335,0,6.678571224,476.75,3,0,0.086426,0.050293,0,0.02539,,,26,7.838060856,0,0,23.84996605,17,0,94.95842743,0,24.69842339,1002.200012,29.29999924,0,118.8035126,2.349928856,474.69104,78.70001221,1,4
2021-09-22 20:20 +08:00,181.1999969,49.15333176,66.35266876,28.60300064,0,7.699999809,480.2666626,2,0,0.086426,0.050781,0,0.02539,,,26,7.838060856,0,0,23.99874687,17,0,94.95842743,0,24.80094337,1002.400024,29.29999924,0,98.60447693,3.169520378,475.6904602,79.60005188,1,4
2021-09-22 20:25 +08:00,177.1666718,49.24000168,66.40333557,28.59799957,0,7.5,480.1000061,4,0,0.085937,0.050782,0,0.02539,,,26,7.838060856,0,0,23.99874687,17,0,94.95842743,0,24.80095482,1002.400024,29.29999924,0,98.91131592,1.709943056,474.690979,80.50002289,1,4
2021-09-22 20:30 +08:00,177.7666626,49.54999924,66.5043335,28.55233383,0,7.599999905,478.8666687,2,0,0.086426,0.050781,0,0.02539,,,26,7.838060856,0,0,24.14761925,17,0,94.95842743,0,24.90605545,1002.400024,29.29994965,0,99.4095993,1.709879994,473.8912964,81.20001984,1,3
2021-09-22 20:35 +08:00,176,49.42333221,66.56033325,28.55266762,0,6.566666603,476.9666748,2,0,0.086426,0.050293,0,0.02539,,,26,7.838060856,0,0,24.1476326,17,0,94.95842743,0,25.00906181,1002.599976,29.09999275,0,94.90264893,1.590009928,471.2926941,81.49997711,1,4
2021-09-22 20:40 +08:00,173.5172424,49.22413635,66.76724243,28.50517273,0,6.586206913,477.5172424,3,0,0.085937,0.050781,0,0.02539,,,26,7.838060856,0,0,24.29793167,17,0,94.95842743,0,25.11522675,1002.599976,28.99997902,0,107.90065,1.490170956,474.6908569,80.89967346,1,3
2021-09-22 20:45 +08:00,169,49.49333191,66.94000244,28.50499916,0,6.366666794,480.6000061,2,0,0.086426,0.050781,0,0.02539,,,26,7.838060856,0,0,24.44670296,17,0,94.95842743,0,25.21674538,1002.599976,28.89999962,0,119.2984314,1.280074596,473.4915161,79.30000305,1,3
2021-09-22 20:50 +08:00,167.5,49.31999969,66.72366333,28.55900002,0,7.633333206,480.8666687,3,0,0.086426,0.050782,0,0.02539,,,26,7.838060856,0,0,24.44670296,17,0,94.95842743,0,25.21674538,1002.700012,28.89999962,0,111.5988693,1.399970651,474.890564,80.00002289,1,3
2021-09-22 20:55 +08:00,172.3999939,49.23333359,66.77933502,28.49733353,0,8.033333778,482.2333374,3,0,0.085937,0.050293,0,0.02539,,,26,7.838060856,0,0,24.44670296,17,0,94.95842743,0,25.21674538,1002.900024,28.79999924,0,89.80361938,1.080091,474.091095,80.80000305,1,2
2021-09-22 21:00 +08:00,172.5666656,49.56000137,66.90066528,28.4489994,0,7.166666508,472.3333435,3,0,0.086426,0.050781,0,0.02539,,,26,7.838060856,0,0,24.44670296,17,0,94.95842743,0,25.21674538,1002.900024,28.79999924,0,118.1996231,1.68002212,473.2948914,81.90002441,0,0
2021-09-22 21:05 +08:00,159.3928528,49.12857056,66.95178223,28.42642784,0,7.357142925,475.6071472,3,0,0.01709,0.01709,0,0.01758,,,26,7.838060856,0,0,24.60056305,17,0,94.95842743,0,25.31702232,1003.097473,28.79999924,0,107.2853851,1.24000001,472.9917297,82.40000153,0,0
2021-09-22 21:10 +08:00,169.9666595,49.54999924,66.97266388,28.39766693,0,8.399999619,480,2,0,0.016601,0.016601,0,0.01563,,,26,7.838060856,0,0,24.74986839,17,0,94.95842743,0,25.31702232,1003.200012,28.79999924,0,126.697937,1.309948921,473.0917053,82.40003204,0,0
2021-09-22 21:15 +08:00,164.6999969,49.67333221,67.08266449,28.4003334,0,8.300000191,471.8666687,2,0,0.01709,0.01709,0,0.01758,,,26,7.838060856,0,0,24.74986839,17,0,94.95842743,0,25.31702232,1003.099976,28.79999924,0,103.1999207,1.619976044,472.69104,82.80003357,0,0
2021-09-22 21:20 +08:00,164.9333344,49.75333405,66.94200134,28.39966583,0,9.600000381,471.9666748,3,0,0.016602,0.016602,0,0.01757,,,26,7.838060856,0,0,24.74986839,17,0,94.95842743,0,25.31702232,1003.299988,28.60000038,0,104.499939,1.829993129,473.291626,83.5,0,0
2021-09-22 21:25 +08:00,166.0333405,49.26666641,66.77633667,28.42466736,0,6.133333206,474.9666748,1,0,0.01709,0.01709,0,0.01563,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.31702232,1003.299988,28.60000038,0,96.20249939,0.890046597,472.492157,84,0,0
2021-09-22 21:30 +08:00,162.3000031,49.56000137,66.81099701,28.40699959,0,6.233333111,476.9666748,1,0,0.01709,0.016601,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.31702232,1003.299988,28.5,0,108.1983185,1.689827561,471.6925049,84.50005341,0,0
2021-09-22 21:35 +08:00,159.1724091,49.79310226,66.87000275,28.39862061,0,6.689655304,476.758606,2,0,0.016601,0.01709,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.41923714,1003.299988,28.5,0,115.9996643,1.289982796,471.6987,85.05001831,0,0
2021-09-22 21:40 +08:00,158.3333282,49.66333389,66.87999725,28.38699913,0,9.566666603,473.3666687,2,0,0.01709,0.016601,0,0.01562,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.41923714,1003.400024,28.49998093,0,111.8006592,1.279999971,472.4919128,85.59999847,0,0
2021-09-22 21:45 +08:00,157.8666687,49.5,66.85500336,28.38233376,0,10.0666666,472.2999878,2,0,0.016602,0.01709,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.5218277,1003.400024,28.39999962,0,104.2001419,1.519993901,470.692688,85.80000305,0,0
2021-09-22 21:50 +08:00,158.0666656,49.63000107,66.72399902,28.39299965,0,6.733333111,470.5333252,2,0,0.017089,0.016602,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.5218277,1003.400024,28.39999962,0,109.3991623,1.389999986,471.2922974,85.80003357,0,0
2021-09-22 21:55 +08:00,145.3571472,50.1428566,66.862854,28.36821365,0,7.428571224,470.6428528,1,0,0.016602,0.01709,0,0.01562,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.5218277,1003.599976,28.39999962,0,115.5001068,0.89001596,472.691864,86.30000305,0,0
2021-09-22 22:00 +08:00,150.4333344,50.12333298,66.9980011,28.35000038,0,6.466666698,469.3999939,1,0,0.01709,0.016601,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.5218277,1003.700012,28.39999962,0,109.7289734,0.847952247,472.0794067,86.80000305,0,0
2021-09-22 22:05 +08:00,150.9666595,50.24000168,66.93399811,28.36100006,0,6.066666603,467.3999939,3,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.5218277,1003.700012,28.30000496,0,98.60089874,1.220000029,472.0920105,87,0,0
2021-09-22 22:10 +08:00,151.5333405,50.04000092,66.91033173,28.35966682,0,6.099999905,467.8333435,2,0,0,0.01709,0,0.01562,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.62173843,1003.801025,28.29999924,0,118.382515,1.45162046,471.0926819,87.19999695,0,0
2021-09-22 22:15 +08:00,149.5666656,50.35333252,66.94200134,28.3560009,0,6.400000095,468.2000122,2,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.62173843,1003.799988,28.39999199,0,111.8000717,1.349988341,471.2922974,87.19999695,0,0
2021-09-22 22:20 +08:00,149.8000031,50.97000122,66.99066925,28.35066605,0,6.133333206,463.1666565,2,0,0,0.01709,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.62173843,1003.799988,28.29999924,0,129.7913971,0.980000019,471.1022339,87.5,0,0
2021-09-22 22:25 +08:00,148.7241364,50.05517197,67.0182724,28.35586166,0,6.034482956,460.5517273,2,0,0,0.016602,0,0.01562,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.62173843,1003.900024,28.29999924,0,111.299202,0.930030644,470.8925781,87.90000153,0,0
2021-09-22 22:30 +08:00,146.6999969,50.63000107,66.98899841,28.36733246,0,7.266666889,464.5666809,3,0,0,0.01709,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.62173843,1003.900024,28.29999924,0,107.108284,0.640808761,470.3354187,88.30000305,0,0
2021-09-22 22:35 +08:00,144.6666718,50.58000183,67.02400208,28.36899948,0,6.266666889,458.9666748,2,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.72271538,1003.900024,28.29999924,0,93.40317535,1.189947605,470.6925659,88.69999695,0,0
2021-09-22 22:40 +08:00,147.1666718,50.74666595,66.90833282,28.38666725,0,9.466666222,462.8666687,2,0,0,0.016602,0,0.01563,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.72271538,1004.09668,28.29999924,0,84.14540863,0.466544181,471.2858887,89.09999847,0,0
2021-09-22 22:45 +08:00,147.1999969,51.13333511,66.71299744,28.42866707,0,7.066666603,466.7999878,2,0,0,0.017089,0,0.01757,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.72271538,1004.099976,28.29999924,0,85.20378113,0.500056267,470.8926086,89.09999847,0,0
2021-09-22 22:50 +08:00,135.5862122,50.64138031,66.68930817,28.4324131,0,7.448276043,460.4137878,2,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.72271538,1004.099976,28.29999924,0,66.09906006,0.350026608,471.29245,89.29999542,0,0
2021-09-22 22:55 +08:00,144.7333374,51.77999878,66.79799652,28.4066658,3.213333368,6.199999809,460.7666626,2,0,0,0.01709,0,0.01563,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.82188225,1004.200012,28.29999924,0,70.40034485,0.409999996,470.2928772,89,0,0
2021-09-22 23:00 +08:00,143.5333405,50.88999939,66.875,28.37700081,11.07999992,6.066666603,457.7333374,2,0,0,0.016601,0,0.01757,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.82188225,1004.200012,28.29999924,0,7.627850533,0.180000007,470.8874512,89,0,0
2021-09-22 23:05 +08:00,143.6333313,51.52000046,66.74900055,28.42499924,22.35000038,6.133333206,462.1000061,3,0.016723,0,0.016602,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.82188225,1004.200012,28.29999924,0,98.3780365,0.250055969,470.4929199,88.79998016,0,0
2021-09-22 23:10 +08:00,143.3999939,51.14666748,66.70233154,28.4363327,39.48333359,6.266666889,460.2999878,2,0.016602,0,0.016602,0,0.01563,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.82188225,1004.200012,28.29999924,0,57.90013504,0.450018644,471.2922974,88.5,0,0
2021-09-22 23:15 +08:00,139.3000031,51,67.03199768,28.37533379,59.5,5.966666698,458.6000061,1,0.016723,0,0.017089,0,0.01758,,,26,7.689322948,0,0,24.74986839,17,0,94.95842743,0,25.92201042,1004.400024,28.29999924,0,42.00427628,0.690017521,470.8925781,88.30000305,0,0
2021-09-22 23:20 +08:00,140.8620758,51.40000153,67.15827942,28.3682766,71.12068939,6.103448391,459.620697,2,0.016602,0,0.016602,0,0.01757,,,26,7.689322948,0,0,24.74988365,17,0,94.95842743,0,25.92201042,1004.400024,28.29999924,0,69.00249481,0.629992008,471.6920471,88.70000458,0,0
2021-09-22 23:25 +08:00,141.1999969,50.93999863,67.16100311,28.38800049,83.64333344,6,456.2999878,2,0.016724,0,0.016602,0,0.01563,,,26,7.689322948,0,0,24.89863205,17,0,94.95842743,0,25.92201042,1004.400024,28.29999924,0,14.09993076,0.50005132,470.8925781,88.69995117,0,0
2021-09-22 23:30 +08:00,142.6333313,50.93999863,66.94633484,28.43000031,97.26333618,5.933333397,461.0666809,2,0.016723,0,0.016601,0,0.01758,,,26,7.689322948,0,0,24.89863205,17,0,94.95842743,0,25.92201042,1004.400024,28.29999924,0,105.1959686,0.44001165,471.2922363,88.5,0,0
2021-09-22 23:35 +08:00,143.5,51.20999908,66.73999786,28.50099945,101.5533371,5.966666698,462.8666687,2,0.016602,0,0.016602,0,0.01758,,,26,7.689322948,0,0,24.89863205,17,0,94.95842743,0,25.92201042,1004.400024,28.29999924,0,75.30120087,0.769902468,470.2929993,88.69999695,0,0
2021-09-22 23:40 +08:00,131.7142792,51.04642868,67.33964539,28.38035774,97.13928223,5.928571224,461.4642944,3,0.016723,0,0.016601,0,0.01562,,,26,7.689322948,0,0,24.89863205,17,0,94.95842743,0,25.92201614,1004.400024,28.29999924,0,99.79733276,0.100040771,470.2928162,88.69999695,0,0
2021-09-22 23:45 +08:00,146.8666687,51.19333267,67.41000366,28.34000015,98.04000092,5.900000095,464.5666809,3,0.016602,0,0.01709,0,0.01758,,,26,7.689322948,0,0,24.89863205,17,0,94.95842743,0,26.02193069,1004.400024,28.29999924,0,99.09986115,0.34999302,469.4932861,88.29999542,0,0
2021-09-22 23:50 +08:00,144.0666656,50.8433342,67.38766479,28.37833405,82.5633316,5.800000191,467.2666626,4,0.016724,0,0.016602,0,0.01758,,,26,7.689322948,0,0,24.89863205,17,0,94.95842743,0,26.02193069,1004.400024,28.29999924,0,94.39906311,0.379999995,470.4927063,88.19999695,0,0
2021-09-22 23:55 +08:00,141.1666718,50.63000107,67.60133362,28.35400009,81.33000183,5.833333492,456.7666626,3,0.016601,0,0.016601,0,0.01562,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.02193069,1004.400024,28.29999924,0,85.99986267,0.230000004,470.692688,88.30000305,0,0
2021-09-23 00:00 +08:00,142.8666687,51.09999847,67.62133026,28.35099983,84.91333008,5.866666794,464.2000122,4,0.016724,0,0.016602,0,0.01758,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.02193069,1004.400024,28.29999924,0,102.1648026,0.337148547,470.8925171,88.19999695,0,0
2021-09-23 00:05 +08:00,132.2333374,50.97999954,66.57433319,28.31399918,105.4333344,6.166666508,458.2333374,3,0,0,0.016601,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.12154961,1004.400024,28.29999924,0,97.59963226,0.449999988,471.0925293,87.80000305,0,0
2021-09-23 00:10 +08:00,101.9655151,51.08620834,64.86965179,28.28068924,150.5724182,5.758620739,453.4137878,3,0,0,0.01709,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.12154961,1004.299988,28.29999924,0,108.5972824,0.300000012,471.0924377,87.19996643,0,0
2021-09-23 00:15 +08:00,86.3666687,50.87333298,64.11933136,28.17300034,210.2400055,5.199999809,451.5666809,3,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.12154961,1004.400024,28.29999924,0,113.2000656,0.579999149,470.4927673,86.69998932,0,0
2021-09-23 00:20 +08:00,80.26667023,51.66666794,63.45933151,28.15699959,327.7833252,5.566666603,454.9666748,4,0,0,0.016601,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.12154961,1004.299988,28.29999924,0,106.7023392,0.649984002,470.8925781,85.69999695,0,0
2021-09-23 00:25 +08:00,70.66666412,50.7733345,62.60200119,28.19733238,368.0966797,5.266666889,451.2666626,3,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.12154961,1004.200012,28.29999924,0,114.0001755,1.210000038,471.8921509,85.29998779,0,0
2021-09-23 00:30 +08:00,62.82143021,51.04285812,62.068573,28.20214272,338.2892761,4.964285851,449.2142944,3,0,0,0.01709,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.22075844,1004.099976,28.39999962,0,105.0019226,1.109935999,471.6922302,84.50003815,0,0
2021-09-23 00:35 +08:00,58.83333206,51.70666504,62.03933334,28.0359993,364.2566528,4.599999905,444.7000122,3,0,0,0.016601,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.22075844,1004.200012,28.39999962,0,104.4362335,0.524199605,471.6922607,85,0,0
2021-09-23 00:40 +08:00,63.96666718,51.11666489,61.63600159,28.04366684,392.4700012,4.300000191,439.0333252,3,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.22075844,1004.200012,28.39998055,0,104.4023056,0.62006408,470.692749,85.69999695,0,0
2021-09-23 00:45 +08:00,57.06666565,51.35333252,61.3793335,27.99066734,438.4666748,4.199999809,437.1000061,3,0,0,0.016601,0,0.0254,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.22075844,1004.200012,28.29999924,0,113.2999954,1.370019078,472.0919495,85.40000153,0,0
2021-09-23 00:50 +08:00,61.66666794,52.38333511,61.96699905,27.81100082,472.8200073,4.300000191,430.2666626,4,0,0,0.01709,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.22075844,1004.299988,28.29999924,0,110.2004547,1.600000024,471.0924072,85.29998016,0,0
2021-09-23 00:55 +08:00,120.9333344,52.84666824,63.48666763,27.62899971,523.6900024,4.800000191,432.3333435,3,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.22075844,1004.299988,28.29999924,0,95.50015259,1.160018325,471.6922607,85.30003357,0,0
2021-09-23 01:00 +08:00,123.9000015,52.2733345,63.60699844,27.47333336,535.3699951,4.466666698,426.5,3,0,0,0.016601,0,0.02539,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.22075844,1004.299988,28.29999924,0,98.04711914,1.110000014,470.692688,85.30000305,0,0
2021-09-23 01:05 +08:00,116.103447,52.40689468,63.53551865,27.4034481,538.7758789,4.206896782,422.5862122,3,0,0.016601,0.016602,0,0.01758,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.22075844,1004.299988,28.29999924,0,100.1016235,1.289959908,469.6934509,85.30000305,0,0
2021-09-23 01:10 +08:00,110.5333328,52.80333328,63.38533401,27.41600037,585.4266968,4.033333302,430.6666565,4,0,0.016602,0.016601,0,0.01562,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.32549667,1004.099976,28.29999924,0,118.0990753,1.429972649,470.8926392,85.30000305,0,0
2021-09-23 01:15 +08:00,108.6666641,53.09000015,63.35566711,27.36766624,601.3566895,4.099999905,432.7999878,3,0,0.01709,0.01709,0,0.01758,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.32549667,1004.099976,28.30002213,0,100.9976196,0.74000001,471.6921692,85.30000305,0,0
2021-09-23 01:20 +08:00,100.4285736,51.18571472,63.32357025,27.30464363,507.4356995,4,430.3571472,3,0,0.016601,0.016602,0,0.01758,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.32549667,1004.099976,28.29999924,0,91.10103607,0.519990027,471.8920898,85.69999695,0,0
2021-09-23 01:25 +08:00,94.23332977,52.20666504,63.15866852,27.27300072,441.2099915,4,436.1666565,3,0,0.016602,0.016601,0,0.01562,,,26,7.689322948,0,0,25.04782486,17,0,94.95842743,0,26.32549667,1003.900024,28.29999924,0,86.10343933,0.469938695,471.292511,85.80000305,0,0
2021-09-23 01:30 +08:00,95.06666565,52.04666519,63.1570015,27.21100044,376.2099915,3.966666698,438.5333252,3,0,0.016601,0.016602,0,0.01758,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.32549667,1003.799988,28.39998627,0,248.6094971,0.219999999,471.292511,86.20001221,0,0
2021-09-23 01:35 +08:00,90.6333313,53.23333359,63.20066833,27.14999962,373.6366577,4,431.6333313,3,0,0.016602,0.016602,0,0.01758,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.32549667,1003.799988,28.29999924,0,271.9004517,0.180003807,471.2924194,86.49999237,0,0
2021-09-23 01:40 +08:00,87.56666565,54.10333252,63.13233185,27.12666702,348.2766724,4.033333302,433.1333313,4,0,0.016602,0.016601,0,0.01562,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.32549667,1003.799988,28.29999924,0,315.9996948,0.820079386,469.893158,88.10010529,0,0
2021-09-23 01:45 +08:00,86.26667023,53.56000137,62.9066658,27.17000008,359.0166626,3.933333397,436.4666748,3,0,0.017089,0.01709,0,0.01758,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.32549667,1003.799988,27.79999924,0,260.098877,1.249987483,470.2928467,91.80001831,0,0
2021-09-23 01:50 +08:00,87.90000153,53.43333435,62.74733353,27.17233276,405.5566711,3.900000095,435.2333374,3,0,0.016602,0.016602,0,0.01758,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.32549667,1003.599976,27.5,0,257.4039917,1.039858937,469.0936279,93.09996033,0,0
2021-09-23 01:55 +08:00,85.68965149,53.31724167,62.35276031,27.27068901,496.7723999,4,434.0689697,3,0,0.016602,0.016601,0,0.01562,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.32552147,1003.599976,27.29999924,0,323.0830078,0.560047507,469.0933228,90.19992065,0,0
2021-09-23 02:00 +08:00,84.76667023,54.11666489,62.43799973,27.2373333,444.5933228,3.966666698,435.5333252,3,0,0.016601,0.016602,0,0.01758,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.42589188,1003.599976,27.19999123,0,258.6993713,0.999980986,467.8939209,87.89992523,0,0
2021-09-23 02:05 +08:00,88.96666718,53.49333191,62.32466507,27.25799942,310.9266663,3.900000095,443.0333252,3,0,0,0,0,0.01758,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.42589188,1003.599976,27.10000038,1.65E-05,355.4941406,0.539997399,468.4936218,85.59999847,0,0
2021-09-23 02:10 +08:00,87.8666687,54.74333191,62.10466766,27.31800079,443.1833191,4.266666889,445.3666687,3,0,0,0,0,0.01563,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.42589188,1003.400024,27.10001183,0,155.3981171,0.35998255,466.0944214,88.00006104,0,0
2021-09-23 02:15 +08:00,74.57142639,53.07500076,62.13214111,27.28142929,641.31427,4.071428776,444.8928528,3,0,0,0,0,0.01757,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.42589188,1003.400024,26.79999542,0,318.299469,0.400002807,463.0958862,90.30000305,0,0
2021-09-23 02:20 +08:00,81.09999847,53.58000183,62.0719986,27.28100014,746.9799805,3.866666555,444.8333435,3,0,0,0,0,0.01758,,,26,7.689322948,0,0,25.19774628,17,0,94.95842743,0,26.42589188,1003.299988,26.5,0,117.724678,0.130073279,460.6966248,89.5,0,0
2021-09-23 02:25 +08:00,79.30000305,53.44666672,61.86833191,27.33799934,886.4199829,4.366666794,446.6333313,2,0,0,0,0,0.01563,,,26,7.689322948,0,0,25.34838104,17,0,94.95842743,0,26.42589188,1003.299988,26.10000038,0,273.0970154,0.989939392,459.8970947,90.69995117,0,0
2021-09-23 02:30 +08:00,79.93333435,53.25333405,61.95733261,27.29199982,852.9000244,3.833333254,448.5,3,0,0,0,0,0.01757,,,26,7.689322948,0,0,25.34836769,17,0,94.95842743,0,26.42589188,1003.299988,26.5,0,280.098877,0.969983399,458.2979736,84.50001526,0,0
2021-09-23 02:35 +08:00,75.69999695,54.29666519,61.76266479,27.35966682,843.1733398,4.166666508,451.8666687,4,0,0,0,0,0.01758,,,26,7.689322948,0,0,25.19917488,17,0,94.95842743,0,26.42589188,1003.400024,26.29999924,0,276.5971375,1.470177531,458.2981567,86.00007629,0,0
2021-09-23 02:40 +08:00,72.30000305,54.66666794,61.58633423,27.41466713,850.4000244,4.033333302,451.9333191,3,0,0,0,0,0.01563,,,26,7.689322948,0,0,25.19917488,17,0,94.95842743,0,26.42589188,1003.299988,26.10000038,0,312.9992371,1.339953423,458.2979736,89.70012665,0,0
2021-09-23 02:45 +08:00,70.59999847,55.34000015,61.45633316,27.46699905,757.8833618,4.099999905,457.0333252,3,0,0,0,0,0.01758,,,26,7.689322948,0,0,25.19917488,17,0,93.94365692,0,26.42589188,1003.400024,26.09997749,0.999766827,281.0061951,1.060643554,459.8971558,93.10004425,0,0
2021-09-23 02:50 +08:00,68.86206818,56.44137955,61.56413651,27.4275856,713.2723999,4.034482956,461.7930908,3,0,0,0,0,0.01757,,,26,7.689322948,0,0,25.19917488,17,0,93.94365692,0,26.42589188,1003.400024,25.79999924,0,324.6968079,3.459857225,459.0976257,94.70001984,0,0
2021-09-23 02:55 +08:00,68.73332977,57.70000076,61.4066658,27.4683342,790.1266479,4,460.2999878,3,0,0,0,0,0.01563,,,26,7.689322948,0,0,25.19917488,17,0,93.94365692,0,26.42589188,1003.5,25.79999924,0,281.2886658,0.230359986,460.6966248,96.10005188,0,0
2021-09-23 03:00 +08:00,67.69999695,55.95999908,61.44166565,27.4703331,735.5200195,4.033333302,466.9666748,2,0,0,0,0,0.01758,,,26,7.689322948,0,0,25.19917488,17,0,93.43025208,0,26.42589188,1003.5,25.29999924,0,279.8025513,2.989864111,458.297821,98.30007172,0,0
2021-09-23 03:05 +08:00,60.1428566,53.7321434,61.34428406,27.49178505,669.2607422,4.178571224,474.6785583,4,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,25.19917488,17,0,92.90992737,0,26.42591667,1003.5,24.9999752,0,288.291626,3.539432526,457.6983948,100,0,0
2021-09-23 03:10 +08:00,69.90000153,56.11333466,61.43966675,27.45100021,661.039978,4.133333206,475.2333374,3,0,0,0.016602,0,0.01562,,,26,7.689322948,0,0,25.19917488,17,0,92.90992737,0,26.52761078,1003.599976,24.79999924,0,260.2003784,2.730003119,457.2983398,100,0,0
2021-09-23 03:15 +08:00,74.40000153,56.37333298,61.33233261,27.48166656,664.1766968,4.033333302,476.1333313,3,0,0,0.01709,0,0.01758,,,26,7.689322948,0,0,25.19917488,17,0,92.90992737,0,26.52761078,1003.700012,24.60000038,0,301.4989014,2.030253172,456.4985962,100,0,0
2021-09-23 03:20 +08:00,76.6333313,55.5933342,61.22800064,27.51666641,692.7000122,3.933333397,476.5333252,3,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,25.05053329,17,0,92.90992737,0,26.52761078,1003.299988,24.29999924,0,310.6988831,3.049955606,454.8993835,100,0,0
2021-09-23 03:25 +08:00,77.46666718,54.0233345,61.28300095,27.4703331,702.6599731,4.033333302,484.2000122,4,0,0,0.016602,0,0.01562,,,26,7.689322948,0,0,25.05053329,17,0,92.90992737,0,26.52761078,1003.5,24.10000038,0,236.4965973,1.559791684,458.4977722,100,0,0
2021-09-23 03:30 +08:00,79.83333588,54.25,61.38733292,27.43933296,693.4333496,4.133333206,481.4333191,3,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,25.20210838,17,0,92.40180206,0,26.52761078,1003.5,24,0,287.2993164,1.34999764,457.2984009,100,0,0
2021-09-23 03:35 +08:00,86.03333282,53.66333389,61.38899994,27.42833328,716.8400269,4,480.2000122,3,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,25.20210838,17,0,92.40180206,0,26.52761078,1003.5,24,6.66E-05,292.8978882,2.129963398,458.2978516,100,0,0
2021-09-23 03:40 +08:00,86.41379547,53.75172424,61.34310532,27.4348278,703.758606,3.896551609,480.5862122,3,0,0,0.016601,0,0.01562,,,26,7.689322948,0,0,25.20210838,17,0,92.40159607,0,26.52761078,1003.299988,24,0,236.1078949,3.000036001,457.0984192,100,0,0
2021-09-23 03:45 +08:00,87.93333435,53.97333145,61.34833145,27.44133377,714.6366577,3.599999905,485.5333252,3,0,0,0.01709,0,0.01758,,,26,7.689322948,0,0,25.35139847,17,0,91.32828522,0,26.52761078,1003.099976,24.00000572,0,248.402298,1.24005127,456.898468,100,0,0
2021-09-23 03:50 +08:00,97.03333282,54.49666595,61.27899933,27.46433258,738.0200195,3.733333349,487.9666748,3,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,25.35139847,17,0,90.80674744,0,26.52761078,1003.099976,24.10000038,0,197.325058,0.939850628,456.4985657,100,0,0
2021-09-23 03:55 +08:00,122.7857132,56.28214264,61.12250137,27.50250053,720.5535889,3.678571463,487.1071472,3,0,0,0.016601,0,0.01562,,,26,7.689322948,0,0,25.35139847,17,0,90.80674744,0,26.52761078,1003.099976,24.20000076,0,309.588562,0.540096939,456.6985779,100,0,0
2021-09-23 04:00 +08:00,120.6666641,54.83333206,61.05799866,27.52799988,720.1599731,3.599999905,491.7666626,4,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,25.35139847,17,0,90.80674744,0,26.52761078,1003.099976,24.29999924,0,181.0138702,1.649713159,457.498291,100,0,0
2021-09-23 04:05 +08:00,123.4000015,53.88999939,61.08200073,27.49466705,809.416687,3.433333397,492.5,3,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,25.20173264,17,0,91.33893585,0,26.52761078,1002.900024,24.29999924,0,290.9998779,0.540036261,457.0984497,100,0,0
2021-09-23 04:10 +08:00,119.3333359,53.9066658,60.96566772,27.50099945,852.456665,3.166666746,488.7999878,3,0,0,0.017089,0,0.01563,,,26,7.689322948,0,0,25.20173264,17,0,91.85229492,0,26.52761078,1002.900024,24.29999924,0,280.0035706,1.230066657,456.4986572,100,0,0
2021-09-23 04:15 +08:00,114.8666687,53.95000076,60.9746666,27.49033356,836.666687,3.066666603,483.0333252,5,0,0,0.016602,0,0.01757,,,26,7.689322948,0,0,25.05221367,17,0,91.85229492,0,26.52761078,1002.900024,24.39998055,0,314.3693848,0.559929192,456.8984375,100,0,0
2021-09-23 04:20 +08:00,112.6333313,53.63666534,60.96433258,27.46566582,736.4033203,3.066666603,479.6666565,3,0,0,0.01709,0,0.01758,,,26,7.689322948,0,0,25.05221367,17,0,91.85231781,0,26.52761078,1002.599976,24.39999962,0,305.1993103,1.149999976,456.6986694,100,0,0
2021-09-23 04:25 +08:00,114.4333344,53.54999924,60.89699936,27.48066711,750.1933594,3.200000048,472.3666687,4,0,0,0.016601,0,0.01563,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.39999962,0,265.3968811,1.227522612,456.2987671,100,0,0
2021-09-23 04:30 +08:00,115.0333328,53.37333298,60.81633377,27.48633385,772.039978,4.066666603,470.0333252,3,0,0,0.01709,0,0.01757,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.5,0,264.6365051,1.059568048,457.8977661,100,0,0
2021-09-23 04:35 +08:00,117.5172424,53.8344841,60.79310226,27.47724152,786.6827393,2.965517282,466.2069092,3,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.60000038,0,259.5018005,0.710041344,456.8985596,100,0,0
2021-09-23 04:40 +08:00,120.6333313,53.40333176,60.70533371,27.51733398,814.8499756,3.200000048,466.9666748,3,0,0,0.016601,0,0.01563,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.700012,24.60001945,0,287.548584,0.430049986,456.6986084,100,0,0
2021-09-23 04:45 +08:00,125.2333298,54.24000168,60.79533386,27.48466682,832.7299805,3.133333445,462.2333374,3,0,0,0.01709,0,0.01758,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.60000038,0,272.7134705,1.098274946,457.4982605,100,0,0
2021-09-23 04:50 +08:00,112.3928604,53.61428452,60.65250015,27.54000092,874.81427,3.25,466.3214417,3,0,0,0.016602,0,0.01757,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.60001755,0,269.6994934,0.760036647,460.0967407,100,0,0
2021-09-23 04:55 +08:00,126.9666672,54.40999985,60.52000046,27.59433365,907.416687,2.666666746,469.1000061,3,0,0,0.01709,0,0.01563,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.700012,24.70000076,0,304.3879089,0.999894977,457.8976135,100,0,0
2021-09-23 05:00 +08:00,133.1333313,55.03333282,60.48033524,27.59199905,934.6199951,2.900000095,463.1000061,3,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.700012,24.70000076,0,317.4924011,0.289999992,458.2980652,100,0,0
2021-09-23 05:05 +08:00,138.1666718,53.63999939,60.5573349,27.55999947,942.7999878,2.833333254,468.2000122,4,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.700012,24.70000076,0,235.1225739,0.569967985,457.8987427,100,0,0
