timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-23 05:10 +08:00,141.3000031,54.38999939,60.56200027,27.55733299,944.3733521,2.900000095,466.4333191,3,0,0,0.01709,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.70000076,0,300.7055359,0.340086609,457.4983215,100,0,0
2021-09-23 05:15 +08:00,145.1999969,53.93999863,60.49333191,27.58099937,958.789978,2.966666698,470.3999939,3,0,0,0.016601,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.89999962,0,258.0071106,0.569999993,458.0978394,100,0,0
2021-09-23 05:20 +08:00,148.2333374,54.79000092,60.35599899,27.63699913,979.3766479,3.099999905,468.1000061,2,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,25,0,16.80316544,0.300002009,458.098053,100,0,0
2021-09-23 05:25 +08:00,151.4137878,55.16206741,60.43137741,27.60620689,1028.982788,3,467.620697,4,0,0,0.01709,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.99998856,0,47.90021133,0.590130448,459.0974731,100,0,0
2021-09-23 05:30 +08:00,153.2666626,55.29666519,60.42599869,27.61899948,1087.75,2.866666555,468.8999939,3,0,0,0.016601,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.89999962,0,9.900115967,0.759923041,458.8975525,100,0,0
2021-09-23 05:35 +08:00,158.0666656,54.22333145,60.19833374,27.70666695,1032.25,2.833333254,473.8666687,3,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.599976,24.79999924,0,48.99995804,0.68999666,458.0980225,100,0,0
2021-09-23 05:40 +08:00,147.0714264,53.53928757,60.32035828,27.65892792,943.9892578,2.821428537,479.3571472,3,0,0,0.017089,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.400024,24.79999924,0,40.40063095,0.629999995,457.4983826,100,0,0
2021-09-23 05:45 +08:00,173.7333374,55.2266655,60.23566818,27.69766617,888.7333374,2.900000095,486.4666748,3,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.400024,24.79999924,0,79.09844971,0.150011227,457.6982117,100,0,0
2021-09-23 05:50 +08:00,184.1333313,53.86999893,60.2816658,27.6970005,868.4400024,3.099999905,481.1000061,3,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.299988,24.79999924,0,52.10871506,0.60006398,457.9000854,100,0,0
2021-09-23 05:55 +08:00,191.1999969,54.57333374,60.19800186,27.74200058,869.1900024,3.266666651,489.2666626,3,0,0,0.017089,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.400024,24.79999924,0,97.09971619,1.249916077,459.4972534,100,0,0
2021-09-23 06:00 +08:00,198.6333313,54.21666718,60.15166855,27.73766708,874.6166382,3.033333302,492.2666626,3,0,0,0.016602,0,0.02539,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.299988,24.79999924,0,90.60015869,0.929995358,458.4978027,100,0,0
2021-09-23 06:05 +08:00,198.5666656,55.40000153,60.23266602,27.73699951,885.9799805,3.033333302,499.8333435,3,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.299988,24.79999924,0,108.0992432,0.570025802,458.6958618,100,0,0
2021-09-23 06:10 +08:00,195.6999969,54.56000137,60.25533295,27.70933342,903.6033325,3.099999905,502.7999878,3,0,0,0.016601,0,0.01563,,,26,7.689322948,0,0,25.05221367,17,0,92.35102081,0,26.42736053,1002.299988,24.79999924,0,91.40313721,1.25,458.697937,100,0,0
2021-09-23 06:15 +08:00,194.7666626,54.71333313,60.13266754,27.77199936,905.9933472,3,498.6666565,3,0,0,0.01709,0,0.01758,,,26,7.689322948,0,0,25.05221367,17,0,91.79419708,0,26.42736053,1002.299988,24.79999924,0,110.6996765,0.949997485,460.6969299,100,0,0
2021-09-23 06:20 +08:00,190.0689697,54.02069092,60.10344696,27.77758598,889.6551514,3.068965435,494.8965454,4,0,0,0.016602,0,0.01757,,,26,7.689322948,0,0,25.05221367,17,0,91.27740479,0,26.42736053,1002.299988,24.89999199,0,97.90031433,1.200002551,458.6979065,100,0,0
2021-09-23 06:25 +08:00,187.3000031,54.50333405,60.03433228,27.80200005,910.6900024,4.800000191,502.4333191,3,0,0,0.016601,0,0.01563,,,26,7.689322948,0,0,25.05221367,17,0,91.79764557,0,26.42736053,1002.400024,24.79999924,0,97.40203094,1.609873891,459.2974854,100,0,0
2021-09-23 06:30 +08:00,174.7142792,53.5357132,60.0342865,27.79642868,902.9500122,3.142857075,499.6785583,3,0,0,0.016602,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,91.29368591,0,26.42736053,1002.599976,24.89999962,0,132.1958008,0.779978633,459.2976074,100,0,0
2021-09-23 06:35 +08:00,185.5333405,54.54666519,60.04833221,27.79333305,937.789978,3.133333445,500.5333252,3,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,91.29368591,0,26.42736053,1002.700012,24.89999962,0,93.79912567,0.540175915,460.2971497,100,0,0
2021-09-23 06:40 +08:00,191.1666718,54.28333282,59.92633438,27.83600044,947.9133301,3.133333445,507.4666748,3,0,0,0.016602,0,0.01562,,,26,7.689322948,0,0,25.20139122,17,0,91.29368591,0,26.42736053,1002.599976,24.90000916,0,117.6984787,0.970000029,460.0971985,100,0,0
2021-09-23 06:45 +08:00,189.4333344,54.36666489,59.94333267,27.83466721,934.2533569,2.966666698,511.7333374,3,0,0,0.01709,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,91.29368591,0,26.42736053,1002.700012,25.00001907,0,105.299324,1.229946017,460.2971191,100,0,0
2021-09-23 06:50 +08:00,182.4333344,55.12666702,59.90066528,27.85833359,944.710022,3.033333302,513.7000122,3,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,91.29356384,0,26.42736053,1002.700012,25.10000038,1.000066638,112.9997635,1.649998665,459.6973877,100,0,0
2021-09-23 06:55 +08:00,175.9333344,55.13999939,59.76733398,27.87866592,960.2999878,3.066666603,509.8666687,3,0,0,0.016602,0,0.01562,,,26,7.689322948,0,0,25.20139122,17,0,91.29356384,0,26.42736053,1002.650024,25.20000076,5.500274658,112.6485825,1.294988155,459.8973083,100,0,0
2021-09-23 07:00 +08:00,171.5,54.10333252,59.83966827,27.84166718,970.3900146,3.166666746,500.7333374,3,0,0,0.016601,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,90.79289246,0,26.42736053,1002.700012,25.20000076,9.000049591,119.299202,1.370005965,461.0852356,100,0,0
2021-09-23 07:05 +08:00,167.8999939,55.08666611,59.76466751,27.86400032,985.456665,3.033333302,504.3666687,3,0,0.016602,0.016602,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,90.79289246,0,26.52937889,1003,25.39999962,14.00016689,105.1969452,1.189945102,460.4970703,100,0,0
2021-09-23 07:10 +08:00,166.2068939,54.75517273,59.83620834,27.85551643,1000.617249,3.137931108,503.5862122,4,0,0.016601,0.01709,0,0.01562,,,26,7.689322948,0,0,25.20139122,17,0,90.79289246,0,26.52937889,1003,25.39999962,20.00009918,103.0999451,0.820012927,461.4963074,100,0,0
2021-09-23 07:15 +08:00,158.8333282,54.95333481,59.88533401,27.82233238,1006.640015,3.066666603,497.3999939,3,0,0.01709,0.016601,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,90.79289246,0,26.52937889,1003,25.39999962,29,84.00146484,0.290001988,461.6965637,100,0,0
2021-09-23 07:20 +08:00,152.7931061,55.0724144,59.85137939,27.84758568,1020.741394,3.689655066,496.2758484,3,0,0.016602,0.016602,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,90.79289246,0,26.52937889,1003,25.5,31,257.8052368,0.230000004,462.096405,100,0,0
2021-09-23 07:25 +08:00,135.8965454,54.1655159,59.8562088,27.82999992,1043.47583,3.896551609,487.758606,3,0,0.016601,0.016601,0,0.01562,,,26,7.689322948,0,0,25.20139122,17,0,90.79289246,0,26.52937889,1003,25.5,35,276.7773438,0.180117279,461.8967896,100,0,0
2021-09-23 07:30 +08:00,157.2333374,54.57333374,59.74300003,27.87366676,1051.686646,3.566666603,489.1666565,3,0,0.016602,0.01709,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,90.79289246,0,26.52937889,1003.200012,25.59890747,41.96721649,278.6831665,0.099562891,463.6955566,100,0,0
2021-09-23 07:35 +08:00,161.1333313,55.34000015,59.50500107,27.93333244,1060.766724,3.966666698,491.7000122,3,0,0.016601,0.016602,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,90.79289246,0,26.52937889,1003.200012,25.60000038,80.0019989,171.608017,0.379999995,463.6959229,100,0,0
2021-09-23 07:40 +08:00,153.8000031,55.11666489,59.46733475,27.96633339,1074.643311,3.533333302,493.7000122,4,0,0.016602,0.016601,0,0.01563,,,26,7.689322948,0,0,25.20139122,17,0,91.80812073,0,26.52937889,1003.400024,25.70001793,91.9979248,165.7046967,0.689970076,466.0945129,100,0,0
2021-09-23 07:45 +08:00,145.6999969,54.50999832,59.4363327,27.9683342,1085,3.333333254,494.5333252,3,0,0.01709,0.016602,0,0.01757,,,26,7.689322948,0,0,25.20139122,17,0,92.31134796,0,26.52937889,1003.400024,26.0000267,63.00026703,173.0058136,0.230050638,465.4951477,100,0,0
2021-09-23 07:50 +08:00,141.7666626,54.02000046,59.48899841,27.97100067,1077.08667,3.066666603,496.7333374,3,0,0.016601,0.01709,0,0.01758,,,26,7.689322948,0,0,25.20139122,17,0,92.31134796,0,26.52937889,1003.700012,26.10000038,49.99906921,204.3012238,0.889944077,465.8947144,99.99995422,0,0
2021-09-23 07:55 +08:00,136.3999939,54.84000015,59.38466644,27.98666573,1089.880005,3.233333349,498.0333252,3,0,0.016602,0.016601,0,0.01563,,,26,7.689322948,0,0,25.20139122,17,0,92.31134796,0,26.52937889,1003.700012,26.39999962,33,356.867218,0.289988011,466.4945984,99.90000153,0,0
2021-09-23 08:00 +08:00,130.6999969,53.99000168,59.36500168,27.97733307,1116.646606,2.766666651,497.1000061,3,0,0.016601,0.016602,0,0.01757,,,26,7.689322948,0,0,25.35017776,17,0,92.80818939,0,26.52937889,1003.900024,26.30002022,38,271.4429932,0.439939409,467.0943604,99.5,0,0
2021-09-23 08:05 +08:00,127.2413788,53.67930984,59.19413757,28.03517151,1174.848267,2.655172348,496.2069092,3,0,0,0.033691,0,0.13282,,,26,61.68433762,54.59128952,32.81760406,18.36610413,17,90.45055389,86.60834503,109.707756,25.01077652,1003.799988,26.39999962,40.99996567,236.3037109,0.150000006,466.6943665,99.30001068,0,0
2021-09-23 08:10 +08:00,123.7333298,55.3133316,59.04999924,28.07266617,1188.540039,2.299999952,489.5333252,3,0,0,0.033203,0,0.13281,,,26,53.81364059,47.26403809,33.48413086,16.74531364,17,84.37718201,93.01058197,119.943634,18.87919235,1003.900024,26.39999962,35.00045013,145.9996643,0.230000004,468.0802612,99.19999695,0,0
2021-09-23 08:15 +08:00,109.3571396,54.71785736,59.2142868,28.02928543,1208.824951,2.285714388,491.75,4,0,0,0.033692,0,0.13281,,,26,51.302845,45.14070511,32.84254074,16.89650917,17,84.13423157,94.57388306,119.9247284,18.7617054,1003.900024,26.39999962,55.00209808,212.998642,2.169839144,467.0942383,97.69992828,0,0
2021-09-23 08:20 +08:00,116.5999985,54.81666565,59.11766815,28.0720005,1226.439941,2.133333445,493.6666565,3,0,0,0.033691,0,0.13281,,,26,52.08085251,46.14756012,33.38750839,17.04525757,17,86.615448,95.09264374,119.9317093,19.01455879,1003.900024,26.59998894,168.0015106,193.9109955,1.859890461,469.2932434,97.3999176,0,0
2021-09-23 08:25 +08:00,114.8666687,55.70000076,59.12200165,28.04466629,1248.01001,2.400000095,491.4333191,3,0,0,0.033203,0,0.13282,,,26,52.51306152,45.92536545,31.61279488,16.88818932,17,74.34781647,95.09264374,123.939621,19.01455879,1003.900024,26.70000076,152.9998322,185.1989594,1.039914966,470.0866699,96.09999847,0,0
2021-09-23 08:30 +08:00,111.5,55.21666718,58.93733215,28.11100006,1273.536621,2,491.8999939,3,0,0,0.033692,0,0.13476,,,26,49.62830353,43.5933075,29.66652107,17.04959488,17,65.46173859,95.09264374,121.9552307,18.73373032,1003.900024,26.70000648,333.0003967,181.9004211,1.850000024,470.692688,93.39997864,0,0
2021-09-23 08:35 +08:00,110,54.50999832,59.07899857,28.04599953,3081.603271,2.166666746,493.9333191,4,0,0,0.033691,0,0.13282,,,26,51.71558762,45.71784973,29.45180321,17.04956245,17,62.77996826,95.09264374,119.927124,18.87018967,1003.900024,27.19999123,211.9998932,205.6025696,0.560064971,474.0913086,93.59994507,0,0
2021-09-23 08:40 +08:00,110.6666641,54.54333496,59.10866547,28.04266739,5553.84668,2.066666603,491.7999878,4,0,0,0.033203,0,0.13281,,,26,48.46660614,41.75613403,29.05346107,16.88607216,17,61.77708435,95.09264374,119.927124,18.74668694,1003.900024,27.20005035,228.9912567,191.6963043,1.300062418,475.2908325,92.30007935,0,0
2021-09-23 08:45 +08:00,106.7333298,54.08000183,58.9129982,28.11466599,3754.969971,1.799999952,484.3666687,3,0,0,0.033692,0,0.13281,,,26,48.10399246,41.75898743,28.63690376,16.89496994,17,59.0689621,95.09264374,119.927124,18.74668694,1003.900024,27.29999924,201.999054,204.9980164,2.08990407,474.7077637,91.79999542,0,0
2021-09-23 08:50 +08:00,108.0333328,54.76333237,58.98966599,28.09600067,2097.156738,1.899999976,488,3,0,0,0.033691,0,0.13281,,,26,47.62169647,41.75898743,28.63690376,16.89496994,17,61.02516937,95.09264374,119.927124,18.74668694,1004.200012,27.40002441,194.0079956,211.8964386,2.719627619,475.6909485,90.60007477,1,2
2021-09-23 08:55 +08:00,107.4137955,55.87931061,59.04275894,28.09000015,985.9483032,1.827586174,488.8275757,4,0,0,0.033203,0,0.13282,,,26,48.09213638,41.75905609,28.63690376,17.04361725,17,59.92266846,95.09264374,119.927124,18.74668694,1004.200012,27.70000076,244.0023956,144.4973602,0.55012995,475.290802,90.59997559,1,3
2021-09-23 09:00 +08:00,104.2333298,55.55666733,59.09233475,28.10133362,2201.22998,1.933333278,491.9666748,3,0,0,0.033692,0,0.13281,,,26,48.71775055,42.80962372,28.63685799,17.04361725,17,60.0477562,95.09264374,119.927124,18.74668694,1004.200012,27.70000076,277.0018005,179.4066162,2.399920225,476.4902039,90.09999847,1,3
2021-09-23 09:05 +08:00,90.89286041,56.31428528,58.95428467,28.1517849,3199.36792,2,491.5,3,0.016723,0.016602,0.033691,0,0.12109,,,26,48.71775055,42.80962372,28.40324974,17.04361725,17,58.22943497,95.09264374,119.927124,18.74668694,1004.400024,27.60000038,251.9996338,197.0999451,2.589956999,476.3052368,90.60002136,1,4
2021-09-23 09:10 +08:00,93.90000153,55.63666534,58.87866592,28.14966583,1475.396606,1.466666698,493.0333252,3,0.016724,0.01709,0.03418,0,0.1211,,,26,48.70994568,42.80978775,28.40324974,17.04361725,17,60.27322769,95.09264374,119.927124,18.74668694,1004.400024,27.70000076,240.0084991,148.0098267,0.500344753,477.2897034,91.3999176,1,4
2021-09-23 09:15 +08:00,91.6333313,55.66666794,58.94766617,28.14266586,2341.860107,1.833333373,482.2999878,3,0.016846,0.016601,0.033691,0,0.11914,,,26,49.95424271,43.71975708,28.40324974,16.89221382,17,57.79778671,95.09264374,119.927124,18.85406685,1004.400024,27.69996071,316.9971924,209.098053,1.290269852,477.2650452,92.19979858,1,5
2021-09-23 09:20 +08:00,85.16666412,55.54000092,58.84133148,28.1609993,2365.429932,1.733333349,479.2333374,3,0.016723,0.016602,0.03418,0,0.12109,,,26,47.99017715,42.70212555,28.40324974,17.04498863,17,55.5866394,95.09264374,119.927124,18.62060356,1004.400024,27.80000496,320.9997253,175.6003265,0.500078619,477.4896545,90.39997864,1,4
2021-09-23 09:25 +08:00,82.5,55.5633316,58.75099945,28.1760006,2911.406738,1.633333325,482.2999878,4,0.016724,0.016601,0.033691,0,0.12109,,,26,50.37809753,43.75230026,28.40324974,16.88357162,17,57.64210129,95.09264374,119.927124,18.85608482,1004.400024,28.10001183,510.9733276,178.2952576,1.969856739,476.8901672,88.70001984,1,4
2021-09-23 09:30 +08:00,82.43333435,55.51666641,58.69866562,28.1989994,2385.300049,1.733333349,481.2000122,3,0.016724,0.01709,0.03418,0,0.1211,,,26,47.9352417,42.38075256,28.40324974,17.04240036,17,56.28884125,95.09264374,119.927124,18.71823311,1004.400024,28.10000038,521.9785156,170.8796692,1.200072527,480.4881592,87.90010071,1,4
2021-09-23 09:35 +08:00,78.3666687,56,58.76633453,28.17566681,1368.376709,1.933333278,475.7333374,3,0.016723,0.016602,0.033691,0,0.11914,,,26,49.81316757,43.44448471,28.40324974,17.04240036,17,59.09558487,95.09264374,119.927124,18.840868,1004.400024,28.20000076,280.0050049,118.8023148,3.789904594,478.2895813,87.49993896,1,4
2021-09-23 09:40 +08:00,73.06666565,55.63666534,58.77866745,28.18133354,1176.920044,1.666666627,476.2666626,3,0.016724,0.016601,0.033692,0,0.12109,,,26,49.81316757,43.44448471,28.40324974,17.04240036,17,59.59687042,95.09264374,119.927124,18.840868,1004.400024,28.20004654,572.9855347,102.4156036,2.30983448,479.6890564,86.19995117,1,5
2021-09-23 09:45 +08:00,69.3666687,55.31000137,58.68766785,28.20233345,1173.08667,1.700000048,476.9666748,5,0.016846,0.016602,0.034179,0,0.1211,,,26,49.81319427,43.44465256,28.40324974,17.04240036,17,59.62163925,95.09264374,119.927124,18.840868,1004.400024,28.70000076,641.9974976,130.3014832,0.330228209,480.2889404,84.79985046,1,5
2021-09-23 09:50 +08:00,69.41379547,55.72758484,58.6872406,28.20551682,1166.272461,1.586206913,476.2758484,3,0.016723,0.01709,0.033692,0,0.12109,,,26,49.14971924,43.34608078,28.40324974,16.89238167,17,58.22579575,95.09264374,119.927124,18.72966576,1004.400024,28.65055466,616.9814453,224.6016998,2.050275087,485.0774231,84.14907837,1,5
2021-09-23 09:55 +08:00,68.2857132,55.41428757,58.71178436,28.21107101,1153.164307,1.642857194,476.75,3,0.016724,0.016601,0.03418,0,0.11914,,,26,47.46131516,41.12398148,28.40324974,16.89238167,17,57.81677628,95.09264374,119.927124,18.72836685,1004.400024,28.39999962,278.0462341,195.7049713,2.25958252,483.8872375,85.8002243,1,5
2021-09-23 10:00 +08:00,68.73332977,55.40333176,58.62766647,28.23233414,1083.956665,1.5,474.4333191,3,0.016724,0.016602,0.033691,0,0.12109,,,26,48.07025146,42.16304398,28.40324974,17.04383278,17,57.31534195,95.09264374,119.927124,18.72836685,1004.400024,28.5,281.9962769,219.5982971,2.140134573,484.0809631,86.80007935,1,6
2021-09-23 10:05 +08:00,74.73332977,55.33666611,58.68366623,28.20499992,990.2466431,1.966666698,472.7333374,4,0,0.084961,0.050781,0,0.10547,,,26,50.73610306,45.31446838,28.40324974,17.04204178,17,59.8471489,95.09264374,119.927124,18.83730125,1004.400024,28.29999924,219.9928589,171.8965302,2.299851656,480.8883362,89.80013275,1,6
2021-09-23 10:10 +08:00,77.73332977,56.11999893,58.71099854,28.21166611,922.8966675,1.866666675,475.6666565,7,0,0.084473,0.050781,0,0.10547,,,26,49.92918015,44.30070496,28.22810173,17.04204178,17,56.66435242,95.09264374,119.927124,18.73314667,1004.400024,28.19999504,246.9956055,215.4996033,2.709978104,479.4890137,91.19997406,1,7
2021-09-23 10:15 +08:00,77.66666412,55.70999908,58.56499863,28.24699974,807.0900269,2.033333302,466.6333313,4,0,0.084961,0.050293,0,0.10547,,,26,48.29187775,42.13690567,28.03139114,16.89298439,17,57.56633377,95.09264374,119.927124,18.73314667,1004.400024,28,60.99941635,235.0867615,0.550066411,477.6897888,90.50003815,1,7
2021-09-23 10:20 +08:00,78,55.5,58.66133499,28.20666695,719.8966675,1.566666722,466.3999939,5,0,0.084472,0.050782,0,0.10547,,,26,47.29385757,41.09550476,27.81137276,16.89302254,17,54.63422012,95.09264374,119.927124,18.73314667,1004.400024,27.79999924,78.00228882,194.9488983,2.145065546,475.091095,90.75005341,1,7
2021-09-23 10:25 +08:00,78.80000305,55.39333344,58.63166809,28.20999908,617.539978,1.633333325,465.5333252,6,0,0.084961,0.050781,0,0.10547,,,26,47.29385757,41.09550476,27.59451485,17.0417881,17,55.38610458,95.09264374,119.927124,18.73314667,1004.400024,27.70000076,161.001297,145.7024841,1.860025406,475.2907715,91.30000305,1,7
2021-09-23 10:30 +08:00,81.06666565,55.52666855,58.59766769,28.23833275,565.5566406,1.766666651,464.9333191,4,0,0.084961,0.050781,0,0.10742,,,26,47.29385757,41.09550476,27.59451485,17.0417881,17,54.75927353,95.09264374,119.927124,18.73314667,1004.400024,28.10001755,756.015686,198.7905731,1.500049949,475.6908875,88.69986725,1,7
2021-09-23 10:35 +08:00,83.3666687,55.24666595,59.75666809,28.27400017,503.7000122,1.866666675,464.4333191,7,0,0.084473,0.050293,0,0.10547,,,26,50.2679863,44.47397995,27.59451485,17.1974144,17,55.76177597,95.09264374,119.927124,18.86017799,1004.400024,28.70000076,864.0005493,133.3923492,3.310050488,479.6895447,85.50007629,1,8
2021-09-23 10:40 +08:00,89.03448486,55.19310379,60.77551651,28.41689682,458.1000061,2.103448391,463.8275757,6,0,0.084961,0.050781,0,0.10547,,,26,49.42748642,43.39455795,28.04237938,16.89738846,17,55.85036469,95.09264374,119.927124,18.73273087,1004.400024,29,319.0279846,192.9912262,0.760164201,482.0986633,83.70004272,1,8
2021-09-23 10:45 +08:00,100.5333328,55.10666656,60.43899918,28.52433395,418.7566528,2.299999952,475.4333191,4,0,0.084472,0.050782,0,0.10547,,,26,49.58837891,43.90987396,28.16450882,16.97274208,17,59.21789551,95.09264374,119.927124,18.73273087,1004.400024,29.20000076,927,119.8021927,1.950170994,484.5809631,83.59992981,1,10
2021-09-23 10:50 +08:00,98.4642868,55.45000076,60.30250168,28.5803566,378.1214294,2.321428537,481.3928528,6,0,0.084961,0.050781,0,0.10546,,,26,51.51652527,45.63586426,28.36725235,17.04867172,17,58.01766968,95.09264374,119.927124,18.83507347,1004.400024,29.20000076,562.9784546,238.5873413,1.090004683,484.6863708,82.89987183,1,10
2021-09-23 10:55 +08:00,113.6999969,55.54333496,60.34366608,28.62000084,361.7533264,4.900000095,482.1666565,2,0,0.084473,0.050293,0,0.10547,,,26,47.44564438,40.82275772,28.36725235,16.91022301,17,58.51937103,95.09264374,119.927124,18.59572983,1004.400024,28.89999962,246.010498,116.9052048,4.649690151,482.0882874,82.60025024,1,10
2021-09-23 11:00 +08:00,117.4333344,55.08000183,60.23633194,28.64733315,344.1366577,4.633333206,484.8666687,3,0,0.084961,0.050781,0,0.10547,,,26,51.00130463,45.72665787,28.36725235,17.21699715,17,56.66444016,95.09264374,119.927124,18.82325172,1004.400024,28.69997787,426.0007019,219.8986969,2.92023778,481.6880493,82.6999588,1,10
2021-09-23 11:05 +08:00,119.8000031,55.41999817,60.26766586,28.6503334,335.0100098,2.033333302,492.4666748,6,0.016723,0.102539,0.050293,0,0.11328,,,26,46.9860878,41.81602859,28.36725235,16.92908478,17,59.2574234,95.09264374,119.927124,18.5396843,1004.599976,28.60002327,662.0550537,145.0974884,1.610125899,479.7019958,83.39962769,1,10
2021-09-23 11:10 +08:00,120.3333359,55.63000107,60.19433212,28.69166756,330.2000122,2.133333445,492.9333191,3,0.016602,0.102539,0.050293,0,0.11133,,,26,50.50510788,44.11351776,28.36725235,17.09695053,17,57.5414505,95.09264374,119.927124,18.78602219,1004.599976,28.40001106,865.9993896,199.9985809,3.039923191,482.0880127,82.59997559,1,11
2021-09-23 11:15 +08:00,120.9333344,55.20333481,60.20800018,28.70899963,327.4266663,2.266666651,496.3333435,5,0.016723,0.102539,0.050293,0,0.11328,,,26,47.26185226,40.92899323,28.36725235,16.78984833,17,59.54654312,95.09264374,119.927124,18.65344238,1004.400024,28.99998665,742.0203857,207.4892426,2.61999321,483.2873535,78.80007172,1,11
2021-09-23 11:20 +08:00,290.8333435,55.5933342,60.23400116,28.71366692,328.4266663,2.533333302,500.9666748,5,0.016602,0.102539,0.050293,0,0.11133,,,26,50.14687347,44.12416458,28.36725235,17.0983696,17,57.89244843,95.09264374,119.927124,18.77341461,1004.299988,28.90000153,502.0067749,177.9005432,3.150011301,484.2868958,79.59997559,1,11
2021-09-23 11:25 +08:00,366.2000122,55.01666641,60.31800079,28.70633316,328.8466797,2.400000095,502.6666565,5,0.016724,0.102539,0.050293,0,0.11328,,,26,49.36817169,42.95121002,28.36725235,16.94756889,17,57.8674469,95.09264374,119.927124,18.7734108,1004.400024,29.50000572,617.0131836,169.7015839,1.520029306,484.2869568,76.29992676,1,11
2021-09-23 11:30 +08:00,356.5333252,55.38000107,60.33433151,28.73766708,328.1833191,2.266666651,499.3333435,6,0.016723,0.102539,0.050293,0,0.11328,,,26,47.34623337,41.8209877,28.36725235,17.10059547,17,56.86489868,95.09264374,119.927124,18.6860466,1004.299988,29,901.9967041,166.0928497,3.339544058,484.8864136,79.50009155,1,12
2021-09-23 11:35 +08:00,346.1379395,55.14138031,60.37103271,28.73896599,327.7138062,2.827586174,503.7930908,6,0.016602,0.102051,0.049805,0,0.11133,,,26,50.03023529,44.10892868,28.13788223,16.94241905,17,57.09036636,95.09264374,119.927124,18.81596756,1004.299988,29.30000496,931.9802856,206.8983612,1.330023408,484.6867981,79.59994507,1,12
2021-09-23 11:40 +08:00,313.6428528,54.80356979,60.40428543,28.75928497,327.1392822,2.357142925,504.5357056,4,0.016723,0.102539,0.050293,0,0.11328,,,26,47.31380081,40.94236755,28.13788223,16.94241905,17,56.15989685,95.09264374,119.927124,18.68791771,1004.299988,29.30002975,952.0012207,120.3995514,2.340212584,485.6947327,78.99959564,1,12
2021-09-23 11:45 +08:00,326.7000122,55.04000092,60.54866791,28.74600029,326.980011,2.066666603,507.6333313,4,0.016602,0.102539,0.050293,0,0.11133,,,26,47.31062317,40.93170547,28.37796783,16.94242668,17,59.84738922,95.09264374,119.927124,18.68791771,1004.099976,29.50000572,968.0001221,157.0041656,1.069975615,482.8877258,76.90002441,1,12
2021-09-23 11:50 +08:00,323.1333313,54.95666504,60.7179985,28.73766708,327.230011,2.533333302,502.4333191,11,0.016724,0.102539,0.050293,0,0.11328,,,26,50.33895874,44.15550232,28.37796783,17.09601212,17,57.14059448,95.09264374,119.927124,18.80740738,1004.099976,29.70000076,328.0033264,175.7934113,1.809939981,486.6858215,76.69986725,1,13
2021-09-23 11:55 +08:00,318.2000122,54.97999954,60.86366653,28.73233414,327.1133423,2.299999952,508.9666748,4,0.016601,0.102539,0.050292,0,0.11133,,,26,48.02697754,41.73048019,28.37796783,16.79545975,17,60.42358017,95.09264374,119.927124,18.69551468,1003.900024,28.90000916,868.9957275,194.9981995,2.809941053,485.0868225,81.29998016,1,13
2021-09-23 12:00 +08:00,313.0666809,55.00666809,60.87200165,28.76300049,326.9733276,2.233333349,506.2000122,8,0.016724,0.102539,0.050293,0,0.11328,,,26,49.07789612,42.90565872,28.37796783,17.10545158,17,59.04496002,95.09264374,119.927124,18.80588341,1004.099976,29.29990005,975.9219971,208.2035217,3.809469938,484.6870117,76.5007782,1,8
2021-09-23 12:05 +08:00,307.1666565,54.73666763,60.82066727,28.82566643,327.2000122,2.466666698,506.7999878,3,0.016723,0.101563,0.050293,0,0.11328,,,26,50.3435173,44.89585876,28.37796783,17.10456848,17,59.44623947,95.09264374,119.927124,18.80588341,1003.900024,28.90000916,1044.98645,187.0996399,2.150016546,485.0866394,80.59990692,1,7
2021-09-23 12:10 +08:00,303.6666565,54.97000122,60.94166565,28.81999969,327.1366577,2.433333397,505.5666809,2,0.016724,0.102051,0.050782,0,0.11328,,,26,47.23565674,40.52146149,28.14318466,16.80458641,17,57.51249695,95.09264374,119.927124,18.68347931,1004.099976,29.59996414,1036.998047,128.4148102,1.970309496,484.6782837,75.90005493,1,8
2021-09-23 12:15 +08:00,299.3333435,54.86333466,60.93566513,28.85233307,327.3500061,2.366666555,507.8999939,2,0.016846,0.101562,0.050293,0,0.11328,,,26,48.46576309,42.71540833,27.90894508,17.11028481,17,55.11031342,95.09264374,119.927124,18.7998848,1004.099976,29.2000103,1025.000977,208.298584,1.410013914,485.0866699,77.49993134,1,7
2021-09-23 12:20 +08:00,295.6666565,54.79666519,60.98133469,28.87700081,327.2600098,2.299999952,512,4,0.016723,0.101563,0.050781,0,0.11329,,,26,49.56691742,43.72698975,27.48908043,17.11028481,17,53.98299408,95.09264374,119.927124,18.7998848,1003.900024,30.09998322,284.063385,221.5949097,1.529995799,486.8816223,74.39996338,1,7
2021-09-23 12:25 +08:00,294.3448181,54.78275681,61.1848259,28.8368969,326.1172485,2.448275805,510.379303,2,0.016724,0.101562,0.050293,0,0.11328,,,26,46.0386734,40.07271576,27.30125999,17.12950897,17,53.00512314,95.09264374,119.927124,18.62930679,1004.099915,29.10000038,1093.99646,198.3805237,1.49988246,487.6851807,78.09999847,1,7
2021-09-23 12:30 +08:00,275.9285583,54.20357132,61.35607147,28.79999924,325.1714172,2.357142925,507.5714417,2,0.016724,0.102051,0.050781,0,0.11328,,,26,48.89515305,42.49760437,27.30125999,16.97395897,17,53.80683517,95.09264374,119.927124,18.87526321,1003.900024,29.79999924,1071.001099,196.2026367,2.90986824,488.0852356,73.80018616,1,7
2021-09-23 12:35 +08:00,283.2000122,54.70000076,61.52399826,28.78433418,324.8166809,2.233333349,512.2999878,7,0.016723,0.101562,0.050293,0,0.11133,,,26,46.46130753,40.09671783,27.30125999,16.8205471,17,53.82181549,95.09264374,119.927124,18.65317726,1003.900024,29.90002251,1075.992554,99.42299652,3.209745884,488.0662842,73.7996521,1,7
2021-09-23 12:40 +08:00,287.2333374,54.79999924,61.79566574,28.7246666,304.1766663,2.266666651,512.4666748,2,0.016724,0.101563,0.050293,0,0.11328,,,26,45.97689438,40.09671783,27.30125999,16.96961975,17,53.88218307,95.09264374,119.927124,18.76264763,1003.900024,30.19997597,1055.000122,188.6007233,2.170060873,489.0850525,73.59988403,1,7
2021-09-23 12:45 +08:00,289.7666626,50.56666565,61.65200043,28.84300041,0,2.633333445,512.4333496,3,0.016846,0.101562,0.050781,0,0.11328,,,26,48.63724899,43.15315247,27.57402229,17.12158203,17,54.93451691,95.09264374,119.927124,18.86606789,1003.799988,29.50004005,1063.999634,155.2892151,0.390186518,487.4859009,75.59986115,1,8
2021-09-23 12:50 +08:00,279.0333252,49.81000137,61.08133316,29.07366753,0,2.733333349,513.3666382,6,0.016723,0.102051,0.050293,0,0.11328,,,26,49.41484451,43.15315247,27.8081913,17.12158203,17,55.98760986,95.09264374,119.927124,18.86606789,1003.799988,29.70000076,1055.000854,205.3985596,1.210184693,489.4844971,74.69994354,1,9
2021-09-23 12:55 +08:00,267.3999939,50.04666519,60.68566513,29.27000046,0,2.966666698,512.4000244,5,0.016724,0.101563,0.050782,0,0.11328,,,26,47.59930038,42.10652924,27.98045349,16.82068634,17,55.53666306,95.09264374,119.927124,18.64715385,1003.700012,30.20003319,1064.000122,198.697052,1.299999952,487.8853149,73.19984436,1,9
2021-09-23 13:00 +08:00,256.0666809,49.74000168,60.51300049,29.35633278,0,3.099999905,513.2333374,5,0.016724,0.101562,0.050292,0,0.11328,,,26,49.1445961,42.90541077,28.2111454,16.97463036,17,58.70734406,95.09264374,119.927124,18.86164474,1003.599976,30.29999542,1075.999878,154.7993927,1.780021667,488.3211365,70.2000351,1,9
2021-09-23 13:05 +08:00,252.6000061,49.7266655,60.28699875,29.423666,0,3.433333397,516.7000122,5,0,0.084961,0.050782,0,0.11133,,,26,46.20615768,40.75545502,28.2111454,16.97776413,17,59.32094193,95.09264374,119.927124,18.61597824,1003.599976,30.70000076,1022.99353,137.8080902,1.050079346,491.6833801,69.39992523,1,9
2021-09-23 13:10 +08:00,249.2333374,50.04333496,60.15566635,29.47766685,0,3,513.2333374,6,0,0.084473,0.050781,0,0.11328,,,26,49.10494232,42.87500763,28.2111454,16.96597099,17,57.94253922,95.09264374,119.927124,18.85780907,1003.599976,30.39999771,705.0020752,141.5008087,1.31003511,491.0840454,70.20001221,1,10
2021-09-23 13:15 +08:00,248.1333313,49.72333145,60.08399963,29.51766586,0,2.933333397,509.2666626,4,0,0.084961,0.050781,0,0.11133,,,26,47.28927994,41.47245789,28.44345093,16.96693039,17,57.29102707,95.09264374,119.927124,18.7709713,1003.599976,29.60205269,839.645752,202.2892609,2.00579977,488.8851318,73.98768616,1,10
2021-09-23 13:20 +08:00,247.3103485,49.87241364,60.16620636,29.49827576,0,2.793103456,508.2758484,7,0,0.084472,0.050781,0,0.11133,,,26,47.45628357,41.47245789,28.44345093,16.96693039,17,57.26596069,95.09264374,119.927124,18.7709713,1003.599976,29.39996338,664.005127,204.9991913,3.560093403,486.286377,74.0001297,1,11
2021-09-23 13:25 +08:00,226.9642792,49.4642868,60.3125,29.44750023,0,2.892857075,510.8214417,8,0,0.084961,0.050782,0,0.11133,,,26,47.45628357,41.47245789,28.44345093,16.96693039,17,58.02895355,95.09264374,119.927124,18.7709713,1003.400024,29.29999924,469.0024414,203.29953,3.029969454,484.8938904,75.6000061,1,11
2021-09-23 13:30 +08:00,246.3666687,49.99666595,60.15599823,29.52099991,0,3.200000048,507.1000061,9,0,0.084473,0.050781,0,0.11328,,,26,47.45628357,41.47245789,28.44345093,16.96693039,17,58.74438477,95.09264374,119.927124,18.7709713,1003.299988,29.20005035,1028.999634,152.8097229,1.180221438,485.0868835,75.99970245,1,13
2021-09-23 13:35 +08:00,244.4666595,50.20999908,60.23099899,29.50566673,0,2.933333397,508.8999939,6,0,0.084961,0.050781,0,0.11133,,,26,48.09024429,42.56141663,28.44345093,16.96693039,17,59.57781219,95.09264374,119.927124,18.7709713,1003.099976,30.19995117,990.9995117,164.9106903,2.920037508,486.673645,70.80000305,1,13
2021-09-23 13:40 +08:00,244.3999939,49.5633316,60.4003334,29.44133377,0,2.966666698,507.4666748,10,0,0.084473,0.050781,0,0.11132,,,26,47.75572586,41.43267441,28.44343758,16.96693039,17,55.2859726,95.09264374,119.927124,18.7709713,1003,29.3000164,962.4993896,188.3968658,2.534836054,486.8859558,75.85003662,1,13
2021-09-23 13:45 +08:00,244.0333405,49.98666763,60.36666489,29.45666695,0,2.966666698,510.7000122,6,0,0.08496,0.050782,0,0.11133,,,26,47.75570297,41.43267441,28.23847008,16.96693039,17,58.46897125,95.09264374,119.927124,18.7709713,1002.900024,29.90000725,958.0003052,160.7033844,0.300246149,488.0853577,73.3999176,1,14
2021-09-23 13:50 +08:00,242.6999969,49.84999847,60.25999832,29.49600029,0,3.299999952,509,9,0,0.084473,0.050781,0,0.11328,,,26,46.47668839,40.32454681,28.23847008,17.12002945,17,57.34095764,95.09264374,119.927124,18.7709713,1002.900024,29.40004539,946.9883423,208.2015839,2.1502285,487.2854919,77.3998642,1,14
2021-09-23 13:55 +08:00,241.3999939,49.76333237,60.47000122,29.43700027,0,3.633333445,502.2666626,10,0,0.084961,0.050781,0,0.11133,,,26,49.85878754,43.62156296,28.23847008,16.97040749,17,55.71248245,95.09264374,119.927124,18.89533234,1002.799988,30.19994164,940.9992065,145.2119141,2.790241718,487.6856995,73.40003967,1,14
2021-09-23 14:00 +08:00,240.2333374,49.68000031,60.472332,29.44033241,0,3.033333302,504.4666748,7,0,0.084473,0.050781,0,0.11133,,,26,47.12455368,41.37299347,28.23847008,16.97040749,17,59.8333168,95.09264374,119.927124,18.67119598,1002.799988,29.10000038,960.999939,207.5006866,2.769926071,488.8909912,77.70011902,1,14
2021-09-23 14:05 +08:00,239.6666718,49.84666824,60.54866791,29.42833328,0,2.966666698,506.3333435,10,0.016723,0.093261,0.050293,0,0.11328,,,26,48.26140976,42.38893509,28.46017265,17.1246109,17,55.88832474,95.09264374,119.927124,18.77105331,1002.799988,29.59999466,968.9998779,221.499176,1.780124068,488.6682739,75.99996185,1,16
2021-09-23 14:10 +08:00,236.6551666,49.70000076,60.47068787,29.46655083,0,3.137931108,507.1034546,8,0.016724,0.093262,0.050782,0,0.11524,,,26,48.57123184,42.20943069,28.40795708,16.96847534,17,58.89496231,95.09264374,119.927124,18.74440193,1002.599976,29.70005035,953.9961548,92.22049713,1.330443025,488.684967,76.59966278,1,13
2021-09-23 14:15 +08:00,219.2142792,49.57500076,60.58357239,29.43678665,0,3.035714388,506.3214417,11,0.016723,0.093262,0.050293,0,0.11328,,,26,47.45729065,41.14044571,28.40795708,16.96847534,17,58.56924438,95.09264374,119.927124,18.74440193,1002.700012,29.29999924,910,182.7042694,3.979995966,489.6844177,77.59989929,1,15
2021-09-23 14:20 +08:00,232.9666595,49.75,60.77999878,29.36733246,0,3.133333445,504.6666565,10,0.016724,0.093262,0.050781,0,0.11328,,,26,47.77679825,42.14269257,28.40795708,16.96847534,17,59.44636536,95.09264374,119.927124,18.74440193,1002.599976,30.1000061,903.0016479,165.5959015,1.909980655,487.2856445,75.79988861,1,16
2021-09-23 14:25 +08:00,232.8666687,49.61666489,60.83533478,29.33366585,0,3.166666746,505.8333435,10,0.016602,0.093261,0.050293,0,0.11328,,,26,46.95484543,41.14651489,28.40795708,16.96847534,17,59.05040359,95.09264374,119.927124,18.74440193,1002.400024,29.90004921,609.0481567,218.2966766,1.119998336,490.4693298,76.19960022,1,13
2021-09-23 14:30 +08:00,231.6333313,49.42666626,60.89699936,29.32500076,0,4.866666794,501.1000061,9,0.016723,0.09375,0.050781,0,0.11523,,,26,47.56427002,41.15709686,28.19093704,16.97193336,17,57.07218552,95.09264374,119.927124,18.74440193,1002.299988,30.5,907.9674683,98.10282898,3.359940052,489.4847412,72.09996796,1,15
2021-09-23 14:35 +08:00,229.8333282,49.53666687,60.92033386,29.32566643,0,5.5,502.3666687,4,0.016724,0.093262,0.050293,0,0.11328,,,26,46.92668152,41.14512253,28.18840599,16.97193336,17,57.91737366,95.09264374,119.927124,18.74440193,1002.299988,30.89995956,729.0187988,140.3030243,2.070173264,492.2834778,71.0001297,1,16
2021-09-23 14:40 +08:00,231.8000031,49.90333176,60.85400009,29.34499931,0,6.833333492,498.1000061,7,0.016724,0.093262,0.050293,0,0.11329,,,26,47.07865906,41.14512253,28.18840599,16.97193336,17,58.2433815,95.09264374,119.927124,18.74440193,1002.200012,30.49994278,848,194.5953064,2.070053816,491.4842834,72.90003204,1,16
2021-09-23 14:45 +08:00,230.5,49.79333496,60.94599915,29.30166626,0,6.433333397,499.6666565,6,0.016723,0.093261,0.050781,0,0.11328,,,26,46.91464233,41.14512253,28.18840599,16.97193336,17,55.33605194,95.09264374,119.927124,18.74440193,1002.099976,29.50003052,838.9996948,198.9951172,2.290064812,490.6842957,77.69985962,1,16
2021-09-23 14:50 +08:00,229.0333405,49.77666855,61.05666733,29.29299927,0,5.266666889,498,6,0.016724,0.093262,0.050293,0,0.11523,,,26,49.27845001,43.30462265,28.18834496,17.12251472,17,56.41358566,95.09264374,119.927124,18.8449955,1001.900024,29.90007401,819.0004883,217.1932678,1.670149922,488.2859192,75.59912109,1,11
2021-09-23 14:55 +08:00,227.5333405,49.79000092,61.02500153,29.3010006,0,10.89999962,497.9666748,6,0.016723,0.093262,0.050782,0,0.11328,,,26,47.09235764,41.12717438,27.94302177,16.82299423,17,52.75448608,95.09264374,119.927124,18.70898438,1001.900024,30.69996834,817.9995117,198.6003723,3.119983912,490.0845337,69.90010071,1,11
2021-09-23 15:00 +08:00,229.7586212,49.72068787,61.0724144,29.27068901,0,10.93103409,495.379303,4,0.016724,0.093262,0.050293,0,0.11328,,,26,46.45870972,40.11194992,27.94302177,16.97332764,17,55.51143646,95.09264374,119.927124,18.697752,1001.799988,30.00005913,796.9998169,221.100769,1.520023942,489.2853394,73.69973755,1,11
2021-09-23 15:05 +08:00,214.5,49.37857056,60.91749954,29.28928566,0,10.8214283,494.2142944,8,0.016602,0.093261,0.050292,0,0.10547,,,26,44.60339355,38.45710373,26.59759903,16.61311722,17,26.15984917,95.09264374,124.1790161,18.68864441,1001.799988,30.29998589,786.9998779,156.2041931,3.020144463,491.4838562,71.59996796,1,9
2021-09-23 15:10 +08:00,225.6666718,49.75666809,60.99533463,29.2626667,0,5.599999905,486.2999878,7,0.016723,0.093262,0.050782,0,0.10547,,,26,47.4329834,41.79971695,26.01484489,17.0855217,17,24.20901108,95.09264374,118.0016022,18.90612793,1001.700012,30.19998169,773.9992065,180.0078888,3.369921923,490.284729,71.70007324,1,9
2021-09-23 15:15 +08:00,225.1999969,49.4366684,61.18133163,29.22966576,0,3.200000048,491.1666565,5,0.016724,0.093262,0.050293,0,0.10352,,,26,50.80596542,44.25577545,26.50116158,16.91762543,17,7.514174461,95.09264374,121.300766,18.9025898,1001.599976,30.69995499,766.9974365,205.5982056,2.859955549,491.2839966,68.70050812,1,9
2021-09-23 15:20 +08:00,223.1999969,49.65333176,61.33599854,29.21566582,0,3.066666603,491,4,0.016724,0.093261,0.050781,0,0.10547,,,26,50.19154739,44.93915558,27.21663666,17.23072624,17,3.578745604,95.09264374,119.2180328,18.7930603,1001.599976,29.99995422,751.9995117,203.6004791,4.809958935,490.6843872,75.20027924,1,9
2021-09-23 15:25 +08:00,222.9666595,49.43333435,61.125,29.25566673,0,3.299999952,490.7666626,4,0.016723,0.093262,0.050293,0,0.10546,,,26,48.50098419,42.65497971,26.7356739,16.89047432,17,6.636618614,95.09264374,121.2579803,18.64509392,1001.599976,29.90005302,730.9993286,167.8046875,2.050154448,490.0843506,76.0998764,1,9
2021-09-23 15:30 +08:00,225.2666626,49.35333252,61.11933517,29.26033401,0,3.099999905,487.5,6,0.016724,0.09375,0.050781,0,0.10547,,,26,51.19144821,45.83718872,26.10030556,17.19991684,17,7.112802505,95.09264374,121.2579803,18.87120628,1001.599976,29.70000076,640.0011597,207.3998718,3.839997053,489.0849915,75.10001373,1,10
2021-09-23 15:35 +08:00,223.6999969,49.46333313,61.25033188,29.23766708,0,3.066666603,489.5,8,0.016723,0.093262,0.050293,0,0.10352,,,26,49.19241714,42.75841522,25.69269371,16.89154053,17,10.5728569,95.09264374,119.2248154,18.62293243,1001.299988,30.40001297,705.9989624,190.9879608,2.380208015,491.0837402,72.30000305,1,10
2021-09-23 15:40 +08:00,224.8666687,49.63666534,61.26233292,29.22166634,0,3.066666603,493.0666809,9,0.016724,0.093262,0.050293,0,0.10547,,,26,49.01278305,42.8970871,27.05565262,17.21342278,17,39.37192917,95.09264374,118.9812622,18.62784386,1001.400024,30.9999733,678.9986572,114.5219803,3.650237322,493.4446411,70.39946747,1,12
2021-09-23 15:45 +08:00,223.6666718,49.5233345,61.29399872,29.24833298,0,3.033333302,493.6666565,10,0.016602,0.093261,0.050781,0,0.10547,,,26,48.52203369,42.06133652,27.49046516,16.91585922,17,56.96518707,95.09264374,118.9812622,18.72771263,1001.400024,30.10001755,655.0006714,196.7913361,3.279878378,492.2835693,73.19991302,1,14
2021-09-23 15:50 +08:00,225.4666595,49.49666595,61.29933167,29.23933411,0,3.299999952,494.0666809,6,0.016723,0.093262,0.050293,0,0.10547,,,26,48.44420242,42.3240509,27.6915741,17.24522209,17,57.11533737,95.09264374,120.7939758,18.60686302,1001.299988,30.6000061,645.9996338,139.1004028,3.079977036,493.0831909,69.19997406,1,13
2021-09-23 15:55 +08:00,227.1071472,49.52857208,61.22642899,29.25392914,0,3.321428537,490.1428528,9,0.016724,0.093262,0.050782,0,0.10351,,,26,51.70851898,45.5559845,28.08810234,17.09645462,17,55.01562119,95.09264374,120.7074585,18.82653618,1001.299988,30.90002251,624.0004883,117.008812,1.420359135,493.2973022,67.79981995,1,12
2021-09-23 16:00 +08:00,207.620697,49.08620834,61.37379456,29.2258625,0,3.379310369,488.2758484,5,0.016724,0.093262,0.050293,0,0.10547,,,26,47.70645905,42.32141113,28.08810234,16.79468346,17,55.18548965,95.09264374,120.7312088,18.48243713,1001.200012,30.70000076,608.9995728,130.0033722,2.289921522,493.4828796,68.90003204,1,13
2021-09-23 16:05 +08:00,223.4666595,49.81666565,61.32600021,29.25466728,0,3.966666698,489.7666626,7,0.016723,0.066894,0.050293,0,0.10742,,,26,49.97272491,44.63689423,27.92941284,17.09996414,17,57.16539383,95.09264374,120.7312088,18.74486923,1001.200012,30.60001564,378.0343018,112.5025177,3.699725866,493.8827209,71.79994202,1,13
2021-09-23 16:10 +08:00,224,49.44666672,61.32466507,29.25499916,0,3.599999905,490.7999878,6,0.016602,0.066895,0.050292,0,0.10547,,,26,48.07451248,41.36655426,27.92941284,16.7800808,17,57.09457016,95.09264374,120.7312088,18.63875389,1001.099976,30.5,576.999939,115.8000107,1.060028553,491.8684082,72.79997253,1,13
2021-09-23 16:15 +08:00,223.4333344,49.63666534,61.41333389,29.21699905,0,3.033333302,487.6666565,7,0.016723,0.066894,0.050293,0,0.10742,,,26,47.79508209,42.44701004,28.1337204,17.07866096,17,56.56380081,95.09264374,120.7312088,18.85573578,1001.099976,31.00003433,559.9993286,101.4013672,2.719839334,493.0834656,70.39997864,1,13
2021-09-23 16:20 +08:00,223.4333344,49.31666565,61.41966629,29.23600006,0,3.266666651,488.8333435,7,0.016602,0.066895,0.050293,0,0.10742,,,26,48.27820206,42.44701004,28.34065437,17.07866096,17,58.41924286,95.09264374,118.7508469,18.85573578,1001.099976,30.60000038,537.99823,208.0986633,2.849654913,494.0826111,71.69992065,1,13
2021-09-23 16:25 +08:00,222.1000061,49.44333267,61.56466675,29.21466637,0,3.333333254,481.9666748,7,0.016724,0.066894,0.050293,0,0.10547,,,26,45.64080429,39.34045029,28.34065437,16.77869415,17,56.23820114,95.09264374,118.750885,18.74536514,1001.099976,30.69999886,519.999939,127.7999954,2.91001296,492.2835693,69.70001221,1,12
2021-09-23 16:30 +08:00,222.6000061,49.27666855,61.52666855,29.23699951,0,3.366666555,485.3666687,6,0.016723,0.066895,0.050293,0,0.10742,,,26,45.31132126,39.34045029,28.14898491,17.07708549,17,55.88741302,95.09264374,120.8413544,18.7741394,1000.799988,30.89999962,495.9993896,111.80439,3.270037413,495.282074,69.29995728,1,9
2021-09-23 16:35 +08:00,224.6000061,49.36333466,61.5320015,29.23399925,0,4.800000191,484.4666748,9,0.016602,0.066894,0.049805,0,0.10743,,,26,45.31112289,39.3401947,27.94931984,16.92848396,17,57.14028931,95.09264374,120.8413544,18.7741394,1000.799988,30.99995422,476.9978943,126.9955444,3.389785528,494.8824463,68.59939575,1,12
2021-09-23 16:40 +08:00,224.9666595,49.47999954,61.77566528,29.22100067,0,4.233333111,484.7999878,4,0.016723,0.066895,0.050293,0,0.10547,,,26,43.00530243,37.08700943,27.94931984,16.93061638,17,57.14605331,95.09264374,120.8413544,18.7741394,1000.799988,30.79999924,453.9994202,115.8033371,3.939908028,494.2723694,65.69997406,1,12
2021-09-23 16:45 +08:00,225.6551666,49.19310379,61.96103287,29.19103432,0,3.482758522,482.8275757,4,0.016602,0.066894,0.050293,0,0.10742,,,26,42.55105591,36.03375626,27.94931984,16.93061638,17,56.18788147,95.09264374,120.8413544,18.7741394,1000.799988,31.10000038,431.9992065,154.2952728,1.310229778,493.4832153,65.99987793,1,12
2021-09-23 16:50 +08:00,210.6785736,48.84285736,62.15428543,29.13785744,0,3,477.3571472,6,0.016724,0.066895,0.050293,0,0.10742,,,26,43.128479,37.20587921,27.94931984,17.08855629,17,56.9900856,95.09264374,120.8413544,18.89084053,1000.799988,30.8000164,409.9999084,135.8014984,1.649999976,498.0810852,64.50011444,1,12
2021-09-23 16:55 +08:00,230.8666687,49.37666702,62.25133514,29.08533287,0,3.599999905,475.2000122,7,0.016601,0.066894,0.050293,0,0.10547,,,26,44.55376053,38.35311127,27.94931984,17.08855629,17,54.83467484,95.09264374,120.8413544,18.89084244,1000.900024,31.20000458,386.9999695,115.801178,0.86002183,495.6821594,66.1000061,1,13
2021-09-23 17:00 +08:00,234.1000061,49.14666748,62.31900024,29.05033302,0,3.033333302,475.9333191,7,0.016724,0.066895,0.050293,0,0.10742,,,26,47.70022202,41.39624023,27.94940186,17.08858109,17,57.71714401,95.09264374,118.8440704,18.99770546,1000.799988,31.39996719,368.9989929,126.2054749,2.539781809,494.6829224,66.60009766,1,12
2021-09-23 17:05 +08:00,237.4333344,49.53333282,62.2140007,29.06900024,0,9.266666412,476.4666748,10,0,0.083984,0.050781,0,0.11328,,,26,47.51228714,42.19721222,29.64346313,17.09268188,17,66.46417999,95.09264374,118.8440704,18.83394051,1000.900024,31.1000061,346.9997864,120.8025284,1.76998198,495.4822083,68.79999542,1,10
2021-09-23 17:10 +08:00,236.8333282,49.18333435,62.35900116,29.04566574,0,4.466666698,474.0666809,7,0,0.083985,0.050293,0,0.11328,,,26,47.6897583,42.04767227,28.89542389,16.9401722,17,60.24836731,95.09264374,121.0050278,18.83394051,1000.900024,31.39998055,326.9994507,213.6012573,2.82004571,498.8795776,66.50007629,1,8
2021-09-23 17:15 +08:00,243.3333282,49.17666626,62.1186676,29.05233383,0,5.266666889,477.2999878,4,0,0.083984,0.050781,0,0.11524,,,26,45.87926865,39.64797592,28.00640297,16.95001221,17,54.20885086,95.09264374,121.0050278,18.8276844,1001.099976,31.10002327,300.9995422,234.2739258,1.340230942,494.2827148,68.79998016,1,8
2021-09-23 17:20 +08:00,229.9666595,49.38666534,62.16633224,29.02066612,0,3,477.0333252,5,0,0.083984,0.050293,0,0.11328,,,26,51.09789658,45.6099968,28.00640297,17.24320221,17,56.35354233,95.09264374,118.9451218,19.03631401,1001.099976,31.29999924,281.9997253,134.4008179,1.57009995,497.2762756,67.50014496,1,8
2021-09-23 17:25 +08:00,218.5,49.13999939,61.91033173,29.10666656,0,2.966666698,475.0333252,5,0,0.083985,0.050782,0,0.11328,,,26,46.33539581,40.44669724,28.19434166,16.92343521,17,57.96757507,95.09264374,118.9453201,18.61382484,1000.900024,31.09998131,261.9993896,109.6110916,0.560265839,491.8840942,68.50007629,1,7
2021-09-23 17:30 +08:00,222.6000061,49.35333252,62.10566711,29.0510006,0,2.933333397,474.3999939,3,0,0.083984,0.050781,0,0.11328,,,26,46.60428619,40.4467659,28.40056038,17.07609749,17,60.5492363,95.09264374,118.736969,18.72265816,1000.900024,30.89999962,242.999527,124.7990646,2.449967384,496.2816772,68.7000351,1,7
2021-09-23 17:35 +08:00,206.1666718,49.15999985,62.19766617,29.03933334,0,2.933333397,478.1333313,6,0,0.083496,0.050293,0,0.11328,,,26,49.44703674,43.66358185,28.61489487,17.07609749,17,58.30412292,95.09264374,120.7450638,18.942379,1000.900024,30.79999924,216.9990082,126.9995193,1.220111966,493.3058777,70.59999847,1,10
2021-09-23 17:40 +08:00,187.3333282,48.68888855,62.27999878,29.02851868,0,3,480.555542,7,0,0.083985,0.050781,0,0.11328,,,26,49.10943222,43.20402145,28.51560402,17.07201004,17,59.67178726,95.09264374,119.7721939,18.8233757,1000.900024,30.80000496,200.9998016,110.6999588,1.159986973,493.782959,70.40000153,1,11
2021-09-23 17:45 +08:00,190.9666595,49.04333496,62.31266785,29.02099991,0,2.900000095,477.1000061,7,0,0.083984,0.050293,0,0.11524,,,26,45.92398071,40.15759659,27.90145111,16.76221085,17,54.00785065,95.09264374,120.7734833,18.61254501,1000.900024,31.20000076,177.1087646,29.53032494,0.651843727,492.4841003,68.89879608,1,11
2021-09-23 17:50 +08:00,194.8000031,49.08666611,62.28333282,29.01933289,0,2.966666698,474.4666748,7,0,0.083984,0.050781,0,0.11328,,,26,46.41400146,40.19903183,27.47824669,16.92242813,17,52.42866516,95.09264374,120.7734833,18.84166908,1001.099976,31.34999275,161.9994049,128.9965057,1.209990978,493.882843,68,1,11
