timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-23 17:55 +08:00,186.6666718,49.08666611,62.43700027,28.99200058,0,2.933333397,479.1666565,7,0,0.083985,0.050293,0,0.11328,,,26,45.61933517,40.18453598,27.47824669,16.92242813,17,56.73934937,95.09264374,120.7734833,18.84166908,1001.099976,31.00000572,144.9998932,83.89963531,1.549957037,495.6821594,66.70000458,1,8
2021-09-23 18:00 +08:00,180.4333344,49.16333389,62.53333282,28.99799919,0,8.866666794,475.2000122,3,0,0.083984,0.050781,0,0.11328,,,26,45.3021698,39.10796738,27.87639236,16.92242813,17,56.76427841,95.09264374,118.7803879,18.73911285,1001.099976,30.79999924,130.9994507,109.9973679,1.370128751,492.2835999,69.40000153,1,9
2021-09-23 18:05 +08:00,183.4666595,49.16333389,62.45266724,29.01633263,0,10.10000038,475.2999878,3,0.016723,0.085449,0.033692,0,0.08789,,,26,46.39601898,40.14010239,27.87639236,17.07165527,17,56.53884125,95.09264374,118.7803879,18.84380722,1001.099976,30.89998627,113.999733,134.8979492,1.840064049,493.2828369,67.30007935,1,9
2021-09-23 18:10 +08:00,190.0666656,48.95000076,62.33599854,29.02166748,0,10.33333302,475.1333313,6,0.016724,0.08545,0.03418,0,0.08789,,,26,51.21227646,44.86316299,30.43726158,17.3982296,17,70.05329895,95.09264374,116.5181656,19.01465416,1000.900024,30.79999924,96.99893188,136.0931549,1.839936018,490.09552,69.40021515,1,8
2021-09-23 18:15 +08:00,183.8333282,48.91999817,62.44599915,29.00233269,0,3.066666603,475,5,0.016846,0.085449,0.033691,0,0.08985,,,26,47.97830582,41.34046173,29.87243462,16.7715683,17,66.31387329,95.09264374,124.6496277,18.80387688,1001.099976,30.79999924,81.03575897,141.0152283,1.493933916,489.0848694,71.29761505,1,6
2021-09-23 18:20 +08:00,180.1666718,48.98333359,62.42533493,29,0,3.066666603,472.4333191,5,0.016723,0.085449,0.033691,0,0.08789,,,26,48.88038635,43.59596252,29.95069885,17.08606339,17,65.96316528,95.09264374,120.32901,18.91353989,1001.099976,30.3999958,67.99990082,117.6994324,2.279950619,488.4851074,72.1000061,1,7
2021-09-23 18:25 +08:00,169.8000031,48.93333435,62.50066757,29.02566719,0,3,477.1000061,3,0.016724,0.085449,0.033692,0,0.08789,,,26,50.15931702,43.75871658,30.37039757,16.9375515,17,68.89574432,95.09264374,120.32901,18.91353989,1001.099976,30.39999962,54.99980164,108.50177,1.969982982,486.8859558,72.79998016,1,7
2021-09-23 18:30 +08:00,162.0357208,48.59999847,62.54928589,29.0103569,0,3.035714388,468.75,4,0.016724,0.085938,0.034179,0,0.08789,,,26,46.95586014,40.4864769,29.96377563,16.78739548,17,65.98777771,95.09264374,120.6851578,18.81216812,1001.099976,30.29999924,28.00092316,103.8040848,1.939702272,486.0884094,73.40011597,1,7
2021-09-23 18:35 +08:00,164.6551666,49.06551743,62.54930878,29.01931,0,3.137931108,464.9310303,4,0.016723,0.085449,0.033692,0,0.08789,,,26,7.81151104,0,28.11358833,23.19834518,17,54.03247833,95.09264374,122.677002,21.55151367,1000.900024,30.09999466,29.99979973,115.0012665,1.790002584,484.4870605,74.90002441,1,7
2021-09-23 18:40 +08:00,169.8000031,49.27000046,62.55099869,29.02233315,0,3.033333302,466.1666565,4,0.016724,0.085449,0.033691,0,0.08789,,,26,7.81151104,0,26.59597015,24.16632271,17,49.8473053,95.09264374,120.667366,24.94919205,1001.099976,29.79999924,20.99953842,111.8095016,1.309849739,483.4871826,76.19997406,1,7
2021-09-23 18:45 +08:00,162.3999939,48.99666595,62.57833481,29.02433395,0,2.900000095,470.8333435,5,0.016846,0.085449,0.033692,0,0.08984,,,26,7.81151104,0,0,24.31656265,17,0,95.09264374,0,25.06572723,1001.099976,29.60216331,15.01081181,120.0302734,2.558269978,481.901123,77.29567719,1,7
2021-09-23 18:50 +08:00,160.4333344,48.98666763,62.51066589,29.03700066,0,2.833333254,473.5333252,4,0.016723,0.08545,0.034179,0,0.08789,,,26,7.81151104,0,0,24.16671753,17,0,95.09264374,0,24.69244385,1001.200012,29.5,8.999933243,126.5970078,1.559967995,480.8883057,78.30002594,1,7
2021-09-23 18:55 +08:00,156.3000031,48.82333374,62.67733383,28.99633408,0,2.966666698,471.1333313,4,0.016724,0.085449,0.033692,0,0.08789,,,26,7.81151104,0,0,24.01575279,17,0,95.09264374,0,24.47903633,1001.099976,29.5,6,107.9175339,2.110614061,479.3086243,79.19999695,1,4
2021-09-23 19:00 +08:00,158.8333282,48.88666534,62.47900009,29.02799988,0,2.933333397,468.1666565,2,0.016724,0.085449,0.033691,0,0.08789,,,26,7.81151104,0,0,23.86338997,17,0,95.09264374,0,24.36631203,1001.099976,29.29999924,2.999934435,103.8004227,1.869971156,479.6888733,80.40003204,1,4
2021-09-23 19:05 +08:00,159.8333282,49.04999924,62.42866516,29.05633354,0,3.033333302,474.3666687,3,0.016723,0.084961,0.033692,0,0.01758,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.26251221,1001.200012,29.29999924,0,89.74172974,1.177927852,477.2915039,81,1,4
2021-09-23 19:10 +08:00,158.9666595,48.79999924,62.39799881,29.06433296,0,3.033333302,469.8999939,2,0.016602,0.084961,0.033691,0,0.01563,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.15840149,1001.200012,29.103302,0,138.9069977,2.060752869,477.8896484,80.904953,1,4
2021-09-23 19:15 +08:00,156,49.25,62.46266556,29.09133339,0,3.033333302,471.1333313,4,0.016723,0.085449,0.033203,0,0.01758,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,23.93753624,1001.398376,29.10000038,0,112.5020142,2.317728519,477.2832336,81.69667816,1,4
2021-09-23 19:20 +08:00,159.0333405,49.14666748,62.44933319,29.06399918,0,3.033333302,467.3999939,4,0.016602,0.084961,0.033692,0,0.01757,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.04031944,1001.400024,29.10000038,0,97.06036377,1.200328708,476.6835632,81.79836273,1,4
2021-09-23 19:25 +08:00,142.3703766,48.585186,62.63814926,29.05259323,0,3.037037134,470.6296387,4,0.016724,0.084961,0.033691,0,0.01563,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.26104355,1001.299988,29,0,116.9877472,2.413346767,477.0867004,80.09999847,1,4
2021-09-23 19:30 +08:00,148.8000031,49.14333344,62.6823349,29.06900024,0,2.833333254,471.0333252,4,0.016601,0.084961,0.033691,0,0.01758,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.26287842,1001.400024,29.10000038,0,101.7901001,2.182015657,476.2936707,80.30495453,1,3
2021-09-23 19:35 +08:00,146.8666687,49.30333328,62.7859993,29.06033325,0,3,469.4333191,4,0.016724,0.084961,0.033692,0,0.01758,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.36661911,1001.400024,29,0,101.5823288,1.299999952,477.2566528,80.80000305,1,3
2021-09-23 19:40 +08:00,154.8000031,49.16333389,62.71233368,29.02799988,0,3.033333302,460.0666809,3,0.016601,0.085449,0.033691,0,0.01562,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.36837196,1001.599976,28.89999962,0,71.3261795,1.13329339,476.2805176,81.2950592,1,3
2021-09-23 19:45 +08:00,175.0333405,49.04666519,62.81433487,28.97066689,0,3.033333302,463.1333313,5,0.016724,0.084961,0.033203,0,0.01758,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.47899628,1001.700012,28.89999962,0,106.720314,0.684248388,474.9072876,81.09999847,1,3
2021-09-23 19:50 +08:00,153.3999939,48.92666626,62.99000168,28.98500061,0,2.900000095,465.8999939,3,0.016601,0.084961,0.033692,0,0.01758,,,26,7.81151104,0,0,23.71365166,17,0,95.09264374,0,24.57959747,1001.700012,28.89999962,0,115.0697021,1.605531573,476.4637756,81.30000305,1,3
2021-09-23 19:55 +08:00,141.8000031,49.1866684,62.9090004,29.00133324,0,3.033333302,467.3666687,3,0.016724,0.084961,0.033691,0,0.01562,,,26,7.81151104,0,0,23.86503983,17,0,95.09264374,0,24.68341827,1001.900024,28.79999924,0,107.4001389,1.130059361,475.8905029,81.5,1,3
2021-09-23 20:00 +08:00,139.5666656,49.13999939,62.99166489,28.9873333,0,2.966666698,469.2000122,4,0.016724,0.084961,0.033692,0,0.01758,,,26,7.81151104,0,0,24.01467323,17,0,95.09264374,0,24.79338837,1002.099976,28.79999924,0,91.48791504,1.196923018,475.0908813,81.79670715,1,3
2021-09-23 20:05 +08:00,137.8000031,49.19666672,62.98199844,28.9829998,0,2.933333397,466.5333252,2,0,0.051758,0.016601,0,0.01758,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,24.89910316,1002.200012,28.79999924,0,93.5080719,1.168184042,474.1145325,82.29776001,1,3
2021-09-23 20:10 +08:00,136.0333405,48.9366684,63.04999924,28.9810009,0,2.966666698,464.2999878,4,0,0.051269,0.016602,0,0.01562,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,24.89910316,1002.101624,28.79999924,0,92.90689087,2.166040182,475.8839111,82.40000153,1,3
2021-09-23 20:15 +08:00,126.3214264,48.82857132,63.07357025,29.00178528,0,3,458,1,0,0.05127,0.017089,0,0.01758,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,25.00090408,1002.200012,28.79999924,0,81.9935379,1.049100757,474.9925232,81.40000153,1,3
2021-09-23 20:20 +08:00,135.7586212,48.96551895,63.13896561,28.98586273,0,3,461.1379395,3,0,0.051269,0.016602,0,0.01758,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,25.00090408,1002.400024,28.79999924,0,104.8844452,1.274080873,473.4981384,81.49671173,1,3
2021-09-23 20:25 +08:00,136.8333282,49.28333282,63.23099899,28.9489994,0,2.966666698,466.1000061,3,0,0.05127,0.016602,0,0.01562,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,25.00090408,1002.59668,28.60000038,0,106.4840775,0.90774405,474.4891663,81.69999695,1,3
2021-09-23 20:30 +08:00,139.3000031,48.95000076,63.19800186,28.9576664,0,2.966666698,463.5,2,0,0.051758,0.016601,0,0.01758,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,25.1006546,1002.599976,28.59835625,0,118.7450256,1.709575534,474.1109924,82.09671021,1,3
2021-09-23 20:35 +08:00,138.1000061,49.05666733,63.29933167,28.94766617,0,2.833333254,462.3666687,2,0,0.051269,0.01709,0,0.01758,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,25.1006546,1002.599976,28.5,0,137.7387695,0.833653569,474.4872437,82.69834137,1,3
2021-09-23 20:40 +08:00,134.4333344,49.70666504,63.38866806,28.94433403,0,2.933333397,460.0333252,5,0,0.05127,0.016602,0,0.01563,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,25.1006546,1002.599976,28.5,0,96.65664673,0.922955692,473.7045288,83.69999695,1,3
2021-09-23 20:45 +08:00,130.8999939,49.39666748,63.32500076,28.96899986,0,2.799999952,459.1666565,3,0,0.051269,0.016601,0,0.01757,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,25.1006546,1002.700012,28.39999962,0,90.4480896,0.921889484,473.8912964,85.29668427,0,0
2021-09-23 20:50 +08:00,133.6000061,49.28333282,63.39699936,28.91233253,0,2.799999952,461.3666687,3,0,0.05127,0.016602,0,0.01758,,,26,7.81151104,0,0,24.16358948,17,0,95.09264374,0,25.1006546,1002.900024,28.29999924,0,92.84668732,1.789991021,474.487793,86.19753265,0,0
2021-09-23 20:55 +08:00,131.1333313,49.02999878,63.43066788,28.91833305,0,2.733333349,456.2666626,3,0,0.051269,0.01709,0,0.01563,,,26,7.81151104,0,0,24.31012726,17,0,95.09264374,0,25.1006546,1002.900024,28.39999962,0,103.8158493,2.605910301,473.4981079,86.69669342,0,0
2021-09-23 21:00 +08:00,130,49.14333344,63.3686676,28.94866753,0,2.733333349,461.6000061,3,0,0.051758,0.016601,0,0.01757,,,26,7.81151104,0,0,24.31258583,17,0,95.09264374,0,25.20221519,1002.900024,28.29999924,0,126.8000031,1.155926108,473.0917358,88.39176941,0,0
2021-09-23 21:05 +08:00,122.8928604,49.47142792,63.45321274,28.92428589,0,2.928571463,458.8571472,3,0,0.016602,0.016602,0,0.0254,,,26,7.81151104,0,0,24.46239471,17,0,95.09264374,0,25.20221519,1002.900024,28.29999924,0,97.9573822,1.793539166,473.480011,88.80000305,0,0
2021-09-23 21:10 +08:00,127.6896515,49.37241364,63.45206833,28.92620659,0,2.793103456,457.0689697,3,0,0.016601,0.016601,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.20221519,1003.099976,28.29999924,0,103.8438873,1.856360674,473.2883301,89.69670868,0,0
2021-09-23 21:15 +08:00,131.4333344,49.57333374,63.39033508,28.9489994,0,2.933333397,459.6000061,3,0,0.01709,0.016602,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.20221519,1003.099976,28.10000038,0,96.1750946,1.641991973,473.478241,89.80000305,0,0
2021-09-23 21:20 +08:00,130.3333282,49.48666763,63.54333496,28.94033241,0,2.833333254,463.9666748,4,0,0.016602,0.01709,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.20221519,1003.200012,28.10000038,0,81.4087677,1.374450445,472.1118774,89.7950592,0,0
2021-09-23 21:25 +08:00,126.1666641,49.71333313,63.54499817,28.95233345,0,2.633333445,457.6666565,3,0,0.016601,0.016601,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.20221519,1003.200012,28.10000038,0,125.2469788,1.470685601,473.4815369,90,0,0
2021-09-23 21:30 +08:00,130.8000031,49.76666641,63.43933487,28.97066689,0,2.733333349,458.0666809,3,0,0.016602,0.016602,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.20221519,1003.200012,28.10000038,0,110.3651581,1.416531563,472.3250732,90.59999847,0,0
2021-09-23 21:35 +08:00,126.0333328,49.86666489,63.44400024,28.96533394,0,2.766666651,453.8333435,2,0,0.01709,0.016601,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.20221519,1003.299988,28,0,105.3477783,1.650180578,473.2850647,90.80000305,0,0
2021-09-23 21:40 +08:00,127.0333328,50.02666855,63.61700058,28.96100044,0,2.700000048,451.1333313,2,0,0.016601,0.016602,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.20221519,1003.400024,28,0,115.5785065,1.476032138,472.6918945,91.19999695,0,0
2021-09-23 21:45 +08:00,121.3666687,49.58666611,63.49100113,28.97500038,0,2.799999952,450.2333374,3,0,0.016602,0.016601,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.30299568,1003.299988,28,0,89.02205658,1.265522599,473.0784607,91.49668121,0,0
2021-09-23 21:50 +08:00,117.8666687,50.38666534,63.46500015,29.00133324,0,2.799999952,453.5666809,2,0,0.016601,0.01709,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.30299568,1003.400024,28,0,92.90657806,0.714905739,472.4755249,91.5,0,0
2021-09-23 21:55 +08:00,122.1666641,49.98666763,63.50400162,28.96466637,0,2.5,456.5333252,1,0,0.01709,0.016602,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.40499496,1003.400024,27.9016552,0,125.9642944,1.327517629,471.9087524,91.80000305,0,0
2021-09-23 22:00 +08:00,106.1111145,49.7555542,63.63851929,28.96407318,0,2.592592478,459.2592468,3,0,0.016602,0.016601,0,0.02539,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.40499496,1003.599976,27.89999962,0,111.5801163,0.964162469,472.1054077,92.49667358,0,0
2021-09-23 22:05 +08:00,115.0333328,50.09000015,63.61233521,28.97333336,0,2.599999905,448.6666565,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.40499496,1003.599976,27.89999962,0,114.1461411,1.309999943,471.6791382,92.30000305,0,0
2021-09-23 22:10 +08:00,113.7333298,50.10666656,63.63033295,28.97933388,0,2.533333302,457.3666687,3,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.50424576,1003.700012,27.89999962,0,133.1519928,1.062645197,471.4890747,92.5,0,0
2021-09-23 22:15 +08:00,112.9000015,49.82666779,63.72600174,28.94799995,0,2.466666698,454.7999878,3,0,0,0.016601,0,0.01757,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.50591469,1003.900024,27.89999962,0,105.4560394,1.281153798,471.305603,92.5,0,0
2021-09-23 22:20 +08:00,113.9000015,50.4766655,63.76933289,28.94666672,0,2.5,455.6333313,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,24.61138535,17,0,95.09264374,0,25.50591469,1003.900024,27.89999962,0,114.9879074,1.788172126,471.6922607,92.5,0,0
2021-09-23 22:25 +08:00,112.1333313,50.05333328,63.66866684,28.96933365,0,2.666666746,458.3666687,2,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.50591469,1003.900024,27.79999924,0,98.04924774,2.323914528,472.2920532,92.99668121,0,0
2021-09-23 22:30 +08:00,110.6999969,50.11666489,63.74133301,28.98500061,0,2.666666746,456,3,0,0,0.016601,0,0.01757,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.60830879,1003.898376,27.79999924,0,109.8283081,2.073084116,471.1089783,93,0,0
2021-09-23 22:35 +08:00,113.0333328,50.89666748,63.67966843,28.98633385,0,2.333333254,453.2666626,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.6100235,1003.900024,27.79999924,0,112.0783539,1.407648563,472.2754211,92.7049942,0,0
2021-09-23 22:40 +08:00,112.5333328,50.56666565,63.8769989,28.92533302,0,2.700000048,450.6666565,2,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.6100235,1003.900024,27.79999924,0,100.7541122,2.231972933,471.3056335,92.5,0,0
2021-09-23 22:45 +08:00,111.8000031,50.82666779,63.70833206,28.99866676,0,2.700000048,447.3666687,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.71109581,1004.099976,27.79999924,0,112.3671951,1.053451419,472.488678,92.5,0,0
2021-09-23 22:50 +08:00,104.3928604,50.51071548,63.59142685,29.00857162,3.282142878,2.857142925,448.4642944,1,0,0,0.016602,0,0.01757,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.71109581,1004.099976,27.79999924,0,97.17028809,1.640991926,471.6757202,92.896698,0,0
2021-09-23 22:55 +08:00,113.5172424,51.10689545,63.9155159,28.94068909,13.15172386,2.482758522,451.0689697,1,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.71109581,1004.099976,27.79999924,0,95.58123016,1.441081047,471.8691101,93.09999847,0,0
2021-09-23 23:00 +08:00,110.3000031,51.1566658,63.77133179,28.9746666,24.42666626,2.733333349,448.6000061,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.71109581,1004.099976,27.79999924,0,109.0449066,1.524511099,470.4927368,93.09999847,0,0
2021-09-23 23:05 +08:00,111.1333313,50.91333389,63.9469986,28.91566658,38.19333267,2.700000048,446.7999878,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,24.76202011,17,0,95.09264374,0,25.81040955,1004.099976,27.79999924,0,100.8478928,1.477354765,471.0726929,93.5,0,0
2021-09-23 23:10 +08:00,111.6999969,50.75666809,64.03633118,28.89333344,65.12333679,2.799999952,449.7000122,2,0,0,0.01709,0,0.01562,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.81207848,1004.198364,27.60333061,0,107.9380875,1.084994912,471.2990723,93.69667053,0,0
2021-09-23 23:15 +08:00,110.0333328,51.36999893,63.93600082,28.92533302,95.48999786,2.799999952,445.6666565,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.81207848,1004.200012,27.60000038,0,115.4901123,1.122967005,471.0925293,93.7016449,0,0
2021-09-23 23:20 +08:00,108.2666702,51.25333405,63.84466553,28.9640007,114.9733353,2.599999905,443.3666687,3,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.81207848,1004.199585,27.60000038,0,119.1144257,1.296593547,469.7063904,93.89916992,0,0
2021-09-23 23:25 +08:00,108,51.37666702,63.84266663,28.96566582,137.6300049,2.666666746,445.2999878,2,0,0,0.016602,0,0.01562,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.81207848,1004.299988,27.60000038,0,92.75140381,1.19007206,471.289093,94.03222656,0,0
2021-09-23 23:30 +08:00,108.2333298,51.32333374,63.77466583,28.98066711,147.0200043,2.633333445,444.8666687,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.81207848,1004.299988,27.60000038,0,145.8574982,0.993125498,470.4960327,94.19999695,0,0
2021-09-23 23:35 +08:00,107.8666687,51.34999847,63.81966782,28.95833397,144.8766632,2.599999905,442.2666626,3,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.91230202,1004.36615,27.60000038,0,120.233284,1.484135628,470.8215637,94.23387909,0,0
2021-09-23 23:40 +08:00,97.67857361,50.9642868,63.80892944,28.96071434,152.0749969,2.642857075,447.3571472,1,0,0,0.016602,0,0.01562,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.91230202,1004.400024,27.60000038,0,104.436409,1.867517471,469.7096558,94,0,0
2021-09-23 23:45 +08:00,103.3448257,51.19655228,63.77620697,28.9686203,145.6241455,2.758620739,448.241394,3,0,0,0.017089,0,0.01758,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.91230202,1004.400024,27.60164642,0,99.91240692,1.451690912,471.8790588,93.59999847,0,0
2021-09-23 23:50 +08:00,105.1999969,51.22333145,63.79800034,28.96199989,155.7799988,2.633333445,448.7999878,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.91230202,1004.400024,27.70000076,0,134.2736511,1.050281525,471.4724731,93.40000153,0,0
2021-09-23 23:55 +08:00,101.1333313,51.50999832,63.75866699,28.98933411,172.0733337,2.566666603,447.3333435,3,0,0,0.016602,0,0.01562,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,25.91230202,1004.400024,27.60000038,0,102.9813232,1.066428542,470.8925781,93.40000153,0,0
2021-09-24 00:00 +08:00,102.2333298,51.25,63.71866608,28.9956665,183.7166595,2.666666746,443.9666748,3,0,0,0.017089,0,0.01758,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,26.01345444,1004.400024,27.60000038,0,99.61642456,1.519168377,470.9942017,93.40000153,0,0
2021-09-24 00:05 +08:00,82.46666718,51.29333496,63.70733261,28.84566689,219.9199982,2.766666651,442.4666748,2,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,26.01345444,1004.400024,27.60000038,0,97.20688629,1.488000989,470.1061096,93.20163727,0,0
2021-09-24 00:10 +08:00,25.5,51.56000137,62.31399918,28.76799965,234.4600067,2.599999905,442.1333313,3,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,26.01345444,1004.400024,27.60000038,0,103.776123,1.183711171,471.0941772,93,0,0
2021-09-24 00:15 +08:00,20,50.9366684,61.8370018,28.6439991,247.5833282,2.633333445,434.2666626,3,0,0,0.016601,0,0.01757,,,26,7.81151104,0,0,24.91095352,17,0,95.09264374,0,26.01345444,1004.400024,27.60000038,0,88.09999847,1.273262262,470.3027039,92.69999695,0,0
2021-09-24 00:20 +08:00,20,51.54333496,61.75799942,28.42233276,253.4900055,2.299999952,427.7000122,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,25.05723572,17,0,95.09264374,0,26.01345444,1004.300842,27.60000038,0,114.1665115,0.46381411,470.6761169,92.5,0,0
2021-09-24 00:25 +08:00,20,50.98333359,61.17066574,28.41866684,247.906662,2.766666651,421.8666687,3,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,95.09264374,0,26.11318207,1004.398376,27.5,0,106.3479462,1.058015943,471.0947876,92.79504395,0,0
2021-09-24 00:30 +08:00,20,51.40357208,60.8467865,28.33464241,252.3821411,2.25,426,3,0,0,0.016601,0,0.01757,,,26,7.81151104,0,0,25.05970192,17,0,95.09264374,0,26.11318207,1004.299988,27.5,0,116.7604294,1.796223283,469.4505615,92.80000305,0,0
2021-09-24 00:35 +08:00,20,50.54000092,60.71266556,28.25099945,244.9666595,2.333333254,420.3333435,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,94.59255981,0,26.11318207,1004.099976,27.5,0,111.7388535,1.310060382,469.8930664,92.69999695,0,0
2021-09-24 00:40 +08:00,20,51.12758636,60.41965485,28.22896576,279.9103394,2,420.620697,3,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.11318207,1004.099976,27.5,0,108.6196976,1.661627769,470.0962219,92.59999847,0,0
2021-09-24 00:45 +08:00,20,50.68999863,60.3326683,28.14933395,279.3166809,2.099999905,413.3333435,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1004.099976,27.5,0,99.29919434,1.1154778,470.2928467,92.40000153,0,0
2021-09-24 00:50 +08:00,20,51.60666656,59.89899826,28.22699928,262.0133362,1.866666675,413.9333191,3,0,0,0.016602,0,0.01757,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.900024,27.5,0,99.22268677,1.190658092,470.0962524,92.49671173,0,0
2021-09-24 00:55 +08:00,29.43333244,55.29666519,60.88766479,28.0510006,250.3800049,2.133333445,409.9666748,3,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.900024,27.5,0,107.7379227,0.930659354,469.6931152,92.69670105,0,0
2021-09-24 01:00 +08:00,67.48387146,55.03871155,61.90871048,27.93548393,297.9709778,2.032258034,419.419342,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.800842,27.5,0,93.53861237,0.941576958,470.4927368,92.70082855,0,0
2021-09-24 01:05 +08:00,63.73333359,54.97999954,62.26133347,27.77666664,308.5366516,2.066666603,425.8666687,3,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.799988,27.5,0,125.1532974,0.889249265,470.6860962,92.80330658,0,0
2021-09-24 01:10 +08:00,53.59999847,54.04333496,62.10566711,27.70700073,315.9066772,2.566666603,423.4333191,3,0,0,0.01709,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.799988,27.5,0,107.0001984,0.779147029,469.9197083,92.80000305,0,0
2021-09-24 01:15 +08:00,41.36666489,53.21333313,61.96133423,27.69266701,333.7966614,2.033333302,424.3999939,2,0,0,0.016601,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.603271,27.5,0,91.32282257,0.971970499,469.2965698,92.80000305,0,0
2021-09-24 01:20 +08:00,34.09999847,53.90333176,61.72766495,27.70400047,306.4766541,2,421.4333191,3,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.599976,27.5,0,98.89083099,1.270741463,469.2998047,92.80000305,0,0
2021-09-24 01:25 +08:00,22.9285717,53.33571243,61.71642685,27.63178635,273.9535828,2.035714388,421.6785583,3,0,0,0.01709,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.599976,27.40165329,0,68.62234497,1.219419003,470.2895508,93,0,0
2021-09-24 01:30 +08:00,20,53.77931213,61.58965683,27.62206841,279.7379456,2,423.1034546,1,0,0,0.016601,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.599976,27.39999962,0,104.3698273,1.046003938,470.4894104,93,0,0
2021-09-24 01:35 +08:00,20,54.09999847,61.48066711,27.62366676,305.0400085,2,417.0666809,2,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.21546936,1003.400024,27.39999962,0,122.1008072,0.677469909,469.88974,93.5,0,0
2021-09-24 01:40 +08:00,20,53.35333252,61.36066818,27.61100006,338.2999878,2,420.5333252,4,0,0,0.01709,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.31785774,1003.400024,27.29999924,0,95.15148926,0.885269284,469.1065063,93.59999847,0,0
2021-09-24 01:45 +08:00,20,53.27999878,61.34166718,27.58366585,341.5933228,1.933333278,430.8999939,2,0,0,0.016601,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.31785774,1003.400024,27.39999962,0,105.235199,0.598806918,469.4932251,93.59999847,0,0
2021-09-24 01:50 +08:00,20,53.42666626,61.17200089,27.59566689,342.6433411,1.899999976,431.1666565,3,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.31785774,1003.301636,27.39836693,0,110.4967346,1.279999971,470.4894409,93.29673767,0,0
2021-09-24 01:55 +08:00,20,54.28666687,61.0379982,27.61566734,336.519989,1.933333278,426.8999939,3,0,0,0.01709,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.31785774,1003.299988,27.39999962,0,115.9661713,1.478465438,470.079834,93.40000153,0,0
2021-09-24 02:00 +08:00,20,53.88666534,61.11266708,27.57333374,317.6733398,2,427.1666565,2,0,0,0.016601,0,0.02539,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.31785774,1003.299988,27.39999962,0,135.3428802,1.632394671,470.4629822,93.59999847,0,0
2021-09-24 02:05 +08:00,20,53.56999969,60.972332,27.59766579,318.3500061,1.966666698,423.2666626,3,0.016723,0,0.016602,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.31785774,1003.398376,27.39999962,0,107.7897263,1.259138942,470.2961731,93.59999847,0,0
2021-09-24 02:10 +08:00,20,53.47333145,60.81833267,27.60666656,335.0833435,1.933333278,430.2333374,3,0.016724,0,0.01709,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.31785774,1003.299988,27.39999962,0,121.3994522,2.299999952,470.282959,93.59999847,0,0
2021-09-24 02:15 +08:00,20,52.87142944,60.82464218,27.58071518,317.7999878,1.857142806,435.0357056,3,0.016724,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.31785774,1003.299988,27.39999962,0,97.49411774,1.380376697,469.3031006,93.301651,0,0
2021-09-24 02:20 +08:00,20.03333282,53.60333252,60.68399811,27.59933281,316.3466797,1.833333373,432.3666687,3,0.016723,0,0.01709,0,0.01757,,,26,7.81151104,0,0,25.05970192,17,0,94.58838654,0,26.41791916,1003.101624,27.39999962,0,100.5406723,1.97056675,470.4894409,93.30000305,0,0
2021-09-24 02:25 +08:00,20.06896591,53.39310455,60.73896408,27.57448196,321.8999939,1.965517282,430.1034546,3,0.016724,0,0.016602,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1003.099976,27.39999962,0,92.00750732,1.729504585,469.4932251,93.5,0,0
2021-09-24 02:30 +08:00,20.46666718,53.53333282,60.76833344,27.54133415,324.1799927,3.166666746,433.6000061,3,0.016846,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1003.099976,27.39999962,0,94.60645294,2.314198494,471.2727966,93.5,0,0
2021-09-24 02:35 +08:00,22.83333397,53.7266655,60.64233398,27.54166603,311.8766785,4.900000095,432.1666565,3,0.016723,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1003.198364,27.39999962,0,119.8802185,1.825604439,469.8864746,93.7016449,0,0
2021-09-24 02:40 +08:00,26.76666641,53.81999969,60.52366638,27.56533241,330.5166626,1.733333349,429.5,3,0.016724,0,0.016602,0,0.01562,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1003.099976,27.30164528,0,101.0423813,1.8258847,470.26651,93.9967041,0,0
2021-09-24 02:45 +08:00,29.66666603,53.52000046,60.54633331,27.54633331,366.9200134,7.5,435.3999939,3,0.016724,0,0.017089,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1003.099976,27.29999924,0,100.2643433,1.895380139,470.6695862,94.19669342,0,0
2021-09-24 02:50 +08:00,31.46666718,53.55666733,60.34666824,27.60566711,357.519989,7.400000095,433.3333435,2,0.016723,0,0.016602,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1003.099976,27.29999924,0,98.12615967,1.083612084,469.6732178,94.19999695,0,0
2021-09-24 02:55 +08:00,37.63333511,53.52000046,60.45566559,27.56466675,384.6566772,6.433333397,435.0666809,3,0.016724,0,0.016602,0,0.01562,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1003.099976,27.29999924,0,85.90176392,0.58815825,469.0966492,94.29833984,0,0
2021-09-24 03:00 +08:00,39.66666794,53.60333252,60.50366592,27.54100037,341.7533264,5.033333302,435.1666565,3,0.016845,0,0.017089,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1003.099976,27.29999924,0,103.6843872,1.155120015,470.0698547,94.5,0,0
2021-09-24 03:05 +08:00,42.6428566,54.29999924,60.44499969,27.55107117,336.1035767,6.285714149,438.6785583,3,0,0.016601,0.016602,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.900024,27.29999924,0,88.91723633,0.910000026,468.8934937,94.5,0,0
2021-09-24 03:10 +08:00,45.23333359,54.55333328,60.48199844,27.53000069,350.6266785,3.400000095,438.2666626,2,0,0.016602,0.016601,0,0.01562,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.801636,27.29999924,0,109.1865082,0.893475473,469.4766846,94.69999695,0,0
2021-09-24 03:15 +08:00,56,53.90345001,60.35689545,27.55034447,380.4793091,3.275861979,438.5172424,3,0,0.016601,0.016602,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.900024,27.29999924,0,96.88449097,0.915632546,469.083374,94.80000305,0,0
2021-09-24 03:20 +08:00,65.19999695,54.13666534,60.34933472,27.54466629,387.7966614,2.833333254,439.0666809,3,0,0.01709,0.01709,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.10000038,0,90.92610931,0.602298915,468.8738098,94.69999695,0,0
2021-09-24 03:25 +08:00,70.06666565,53.62666702,60.28866577,27.55900002,380.6166687,3.533333302,441.3333435,3,0,0.016602,0.016601,0,0.01562,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.10000038,0,91.09680939,0.554184139,469.6765137,94.80000305,0,0
2021-09-24 03:30 +08:00,74.53333282,53.6866684,60.30066681,27.54366684,383.4333191,7.033333302,433.9333191,2,0,0.016601,0.016602,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.10000038,0,108.6054993,0.811977983,469.4866333,94.80000305,0,0
2021-09-24 03:35 +08:00,74.90000153,53.32666779,60.11066818,27.60866737,387.0333252,2.099999905,432.5666809,3,0,0.016602,0.016602,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.10000038,0,111.6652451,1.224838614,467.9104919,95,0,0
2021-09-24 03:40 +08:00,73.73332977,53.8433342,60.12533188,27.55999947,376.9166565,2.133333445,433.3999939,2,0,0.016601,0.016601,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.700012,27.10000038,0,106.5586395,1.457849383,468.6934814,94.86777496,0,0
2021-09-24 03:45 +08:00,77.56666565,53.76333237,60.21533203,27.54199982,411.8966675,6.866666794,440.6666565,3,0,0.016602,0.016602,0,0.01757,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.700012,27.10000038,0,98.94406891,2.349602699,468.5133972,94.7983551,0,0
2021-09-24 03:50 +08:00,81.40000153,54.5633316,60.13233185,27.58166695,427.956665,6,440.7333374,2,0,0.01709,0.01709,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.700012,27.20000076,0,101.0489502,1.345696926,469.0834045,94.5,0,0
2021-09-24 03:55 +08:00,82.19999695,55.00999832,60.01800156,27.60300064,439.0166626,3.299999952,441.8666687,3,0,0.016601,0.016601,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.700012,27.20000076,0,111.0470734,1.840659618,468.6967773,94.5,0,0
2021-09-24 04:00 +08:00,72.32142639,53.79285812,59.96964264,27.60321426,444.3535767,2.321428537,435.75,2,0,0.016602,0.016602,0,0.01757,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.700012,27.20000076,0,96.40830994,1.402658701,468.2226257,94.49667358,0,0
2021-09-24 04:05 +08:00,86.19999695,53.86000061,60.06000137,27.55966759,449.8033447,2.099999905,434.6333313,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.700012,27.20000076,0,104.4488907,1.182307601,469.2866821,94.5,0,0
2021-09-24 04:10 +08:00,86.75862122,54.41379166,59.90965652,27.60965538,468.9517212,2.137931108,438.7930908,2,0,0,0.016602,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.700012,27.20000076,0,122.8142014,0.853791475,468.4969788,94.5,0,0
2021-09-24 04:15 +08:00,88.19999695,53.91666794,59.87333298,27.63566589,482.0799866,2.200000048,439,2,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.20000076,0,101.426918,1.574538469,469.0800781,94.49668884,0,0
2021-09-24 04:20 +08:00,89.33333588,54.38666534,59.88100052,27.63233376,486.956665,2.099999905,446.5,2,0,0,0.016601,0,0.01757,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.20000076,0,103.0411835,1.580000043,469.0949707,94.30000305,0,0
2021-09-24 04:25 +08:00,89.19999695,53.96666718,59.80266571,27.67133331,520.4066772,2.033333302,448.7000122,2,0,0,0.016602,0,0.01563,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.20000076,0,108.772316,1.285472393,468.7818909,94.19999695,0,0
2021-09-24 04:30 +08:00,92.83333588,53.93999863,59.875,27.62999916,560.4733276,2.133333445,443.5,2,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.20000076,0,108.4065781,1.11213851,468.9017029,94.40000153,0,0
2021-09-24 04:35 +08:00,92.53333282,53.95000076,59.76333237,27.67966652,563.916687,2.766666651,444.2666626,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.20000076,0,91.32369232,0.879999995,467.9137573,94.19999695,0,0
2021-09-24 04:40 +08:00,92.96666718,54.55666733,59.85466766,27.65066719,620.3633423,5.233333111,440.8333435,3,0,0,0.016602,0,0.01562,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.20000076,0,100.7753067,1.547365308,468.8967896,94.4967041,0,0
2021-09-24 04:45 +08:00,93.5,53.9066658,59.78066635,27.65533257,705.5599976,4.333333492,436.7000122,3,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.20000076,0,93.00904083,1.5178895,469.0933228,94.5,0,0
2021-09-24 04:50 +08:00,83.17857361,53.61428452,59.78535843,27.66392899,766.68573,3.464285612,432.7142944,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.20000076,0,101.0241776,0.784285724,469.6931152,94.30000305,0,0
2021-09-24 04:55 +08:00,92.59999847,53.60333252,59.80533218,27.64966583,800.5233154,3.533333302,431.2666626,2,0,0,0.016602,0,0.01562,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.15041161,0,91.58537292,0.910987973,469.154541,94.39917755,0,0
2021-09-24 05:00 +08:00,92.55172729,54.74827576,59.80482864,27.65689659,826.1620483,4.379310131,430.0344849,3,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.900024,27.10000038,0,54.11499023,0.344647884,468.5375061,94.5,0,0
2021-09-24 05:05 +08:00,91.23332977,54.41999817,59.91600037,27.62533379,880.793335,5.599999905,434.5,2,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.05970192,17,0,95.08687592,0,26.41791916,1002.799988,27.10000038,0,102.2668686,0.558840394,469.0933228,94.20165253,0,0
2021-09-24 05:10 +08:00,92.23332977,53.95333481,59.76766586,27.64733315,898.1633301,4.099999905,434.7333374,3,0,0,0.016602,0,0.01562,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.41791916,1002.898376,27.19835663,0,115.2319031,0.293286562,468.4936523,94,0,0
2021-09-24 05:15 +08:00,91.23332977,53.93999863,59.52833176,27.70166588,947.9433594,3.5,429.4333191,2,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51701546,1002.799988,27.10000038,0,99.90329742,0.460000008,468.4953003,94,0,0
2021-09-24 05:20 +08:00,91.53333282,54.18000031,59.52899933,27.6843338,937.7700195,3.599999905,431.2999878,3,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1002.801636,27.10000038,0,103.9954224,0.93634814,468.0904236,93.80332184,0,0
2021-09-24 05:25 +08:00,89.1333313,54.15333176,59.44499969,27.74333382,967.5166626,2.566666603,432.3666687,2,0,0,0.016602,0,0.01562,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1002.801636,27.20000076,0,87.6678009,0.48299399,468.4869995,93.5,0,0
2021-09-24 05:30 +08:00,88.32257843,54.8290329,59.36580658,27.79000092,1004.916138,2.419354916,429.0322571,2,0,0,0.016601,0,0.01758,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1002.900024,27.10000038,0,108.3781967,0.509010017,468.296936,93.5,0,0
2021-09-24 05:35 +08:00,89.83333588,54.39333344,59.42266846,27.7859993,1012.869995,2.533333302,429.7666626,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.099976,27.20000076,0,106.7654572,0.836710036,467.4940186,93.5,0,0
2021-09-24 05:40 +08:00,86.75,53.25357056,59.54035568,27.75392914,1004.242859,2.785714388,434.3928528,3,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.099976,27.20000076,0,109.4989471,1.385195851,467.6972351,93.5,0,0
2021-09-24 05:45 +08:00,89.26667023,55.09666824,59.52166748,27.75166702,981.2366943,2.933333397,436.9333191,3,0,0,0.016601,0,0.01757,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.099976,27.20000076,0,118.2084351,0.589337349,468.6968079,93,0,0
2021-09-24 05:50 +08:00,94.53333282,54.8133316,59.40366745,27.78000069,1013.243347,2.599999905,442.7666626,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.099976,27.20000076,0,109.6134644,1.649999976,468.1101685,93,0,0
2021-09-24 05:55 +08:00,95.13793182,54.48620605,59.44103622,27.77103424,1033.231079,2.344827652,442.8620605,3,0,0,0.01709,0,0.01563,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.099976,27.20000076,0,133.6808472,0.888179541,467.700531,93.5,0,0
2021-09-24 06:00 +08:00,96,54.70333481,59.41066742,27.78700066,1040.40332,2.133333445,448.2666626,1,0,0,0.016601,0,0.01757,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.101624,27.20000076,0,114.6863174,0.854766786,468.8770752,93.5,0,0
2021-09-24 06:05 +08:00,98.03333282,54.25333405,59.33800125,27.83699989,1026.319946,2.066666603,448.5666809,3,0,0,0.016602,0,0.0254,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.200012,27.20000076,0,101.4169159,0.74000001,468.283783,93.69670868,0,0
2021-09-24 06:10 +08:00,104.5666656,54.68000031,59.47933197,27.7966671,1051.106689,2.166666746,452.2333374,3,0,0,0.01709,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.101624,27.20000076,0,118.0225906,1.170165658,468.48703,93.80000305,0,0
2021-09-24 06:15 +08:00,110.9000015,54.7266655,59.51633453,27.8029995,1114.09668,2.366666555,455.9666748,3,0,0,0.016601,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.200012,27.20000076,0,130.7793121,1.508016109,468.4738159,94.09999847,0,0
2021-09-24 06:20 +08:00,119.0666656,54.54333496,59.46333313,27.82500076,1130.703369,2.900000095,458.7333374,4,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.200012,27.20000076,0,129.5851898,0.982132256,468.1035461,93.90164185,0,0
2021-09-24 06:25 +08:00,129.3666687,54.14333344,59.41833496,27.85133362,1180.569946,2.799999952,460.7666626,3,0,0,0.01709,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.200012,27.20000076,0,134.537735,2.21668005,468.1065369,93.40000153,0,0
2021-09-24 06:30 +08:00,133.4666595,53.6866684,59.50266647,27.85566711,1200.396606,3.066666603,457.1666565,3,0,0,0.016601,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.396729,27.39999962,0,122.4836578,1.336092591,469.2932739,92.5032959,0,0
2021-09-24 06:35 +08:00,121.7857132,54.07500076,59.40357208,27.9017849,1077.492798,2.714285612,459.8214417,3,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.400024,27.39999962,0,137.1261749,1.270496011,468.8770142,92.69999695,0,0
2021-09-24 06:40 +08:00,141.8666687,54.15333176,59.54833221,27.87133408,991.3833618,2.633333445,459.8666687,3,0,0,0.017089,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.299988,27.39999962,0,140.2534943,0.583719492,468.7000732,92.698349,0,0
2021-09-24 06:45 +08:00,150.8965454,53.81379318,59.48862076,27.90206909,926.9655151,2.586206913,468.758606,3,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.398376,27.39999962,0,114.4408722,0.910491705,468.6967773,92.1049118,0,0
2021-09-24 06:50 +08:00,151.2666626,54.25999832,59.47600174,27.94866753,885.3033447,3.333333254,477.1000061,3,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.400024,27.39999962,0,141.7044983,1.200991511,469.6931152,92.09999847,0,0
2021-09-24 06:55 +08:00,146.4333344,54.49666595,59.42900085,27.97800064,650.6933594,2.633333445,479.5333252,3,0,0,0.017089,0,0.02539,,,26,7.81151104,0,0,25.20916176,17,0,95.08687592,0,26.51783752,1003.400024,27.35082436,3.49175334,148.1043396,1.217031121,469.1032104,92.698349,0,0
2021-09-24 07:00 +08:00,143.3666687,53.63999939,59.41933441,27.97599983,503.4599915,2.933333397,478.1000061,2,0,0,0.016602,0,0.02539,,,26,7.81151104,0,0,25.24602699,17,0,95.08687592,0,26.51783752,1003.400024,27.37966919,8.780180931,115.1211929,1.471702695,468.6879578,92.32198334,0,0
2021-09-24 07:05 +08:00,138.7666626,53.75999832,59.58399963,27.90833282,420.8366699,2.266666651,480.3666687,3,0,0,0.016602,0,0.01758,,,26,7.81151104,0,0,25.45944214,17,0,94.16601563,0,26.51783752,1003.499573,27.44979286,17.96696663,124.5696869,1.753905773,469.8045654,91.60247803,0,0
2021-09-24 07:10 +08:00,132.2333374,53.70333481,59.6269989,27.90699959,416.0766602,2.366666555,484.3666687,3,0,0,0.017089,0,0.01563,,,26,7.81151104,0,0,25.71205711,17,0,91.85707855,0,26.51783752,1003.599976,27.54917526,27.9669838,138.24823,1.680695295,469.5827026,90.70495605,0,0
2021-09-24 07:15 +08:00,125.0666656,53.63333511,59.56933212,27.93066597,445.0533447,2.866666555,477.5333252,2,0,0,0.016602,0,0.01757,,,26,7.81151104,0,0,25.96263695,17,0,88.84726715,0,26.51783752,1003.599976,27.69833755,61.86693573,98.51147461,1.734178543,471.4857788,90.40000153,0,0
2021-09-24 07:20 +08:00,119,53.94666672,59.58633423,27.90733337,512.6300049,2.5,481.5,2,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.96263695,17,0,88.54811096,0,26.61707878,1003.599976,27.70000076,75.04967499,141.4356079,1.068509817,472.46875,90.39834595,0,0
2021-09-24 07:25 +08:00,102.0357132,53.45714188,59.73749924,27.87178612,578.5928345,2.107142925,479.1071472,3,0,0,0.016601,0,0.01563,,,26,7.81151104,0,0,25.96263695,17,0,88.03672791,0,26.61707878,1003.700012,27.7983532,86.98353577,140.1773987,1.04016459,472.6951599,90.19999695,0,0
2021-09-24 07:30 +08:00,108.0999985,54.20999908,59.68466568,27.8813324,633.8200073,2.333333254,472.8333435,3,0,0,0.016602,0,0.01757,,,26,7.81151104,0,0,25.96263695,17,0,87.77311707,0,26.61707878,1003.700012,28,107.6846085,164.1663513,0.7278018,472.7059021,90,0,0
2021-09-24 07:35 +08:00,106.1666641,53.87333298,59.55500031,27.875,753.8033447,2.200000048,473,3,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.96263695,17,0,86.08930206,0,26.61707878,1003.700012,28.10000038,82,119.758728,0.319102317,473.494812,89.59999847,0,0
2021-09-24 07:40 +08:00,106.3448257,54.76551819,59.4686203,27.88241386,726.9827881,2.241379261,477.6896667,2,0,0,0.016601,0,0.01563,,,26,7.81151104,0,0,25.96263695,17,0,88.64902496,0,26.61707878,1003.700012,28.10000038,80.98342133,146.6381073,0.928176582,474.8777466,88.15248871,0,0
2021-09-24 07:45 +08:00,105.3000031,53.76666641,59.40566635,27.89433289,789.5599976,2.700000048,470.3999939,3,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.96263695,17,0,89.66308594,0,26.61707878,1003.900024,28.20000076,142.477951,120.5436935,1.242996931,474.7043152,87.09745026,0,0
2021-09-24 07:50 +08:00,103.1333313,53.61999893,59.33866501,27.9003334,850.5766602,3.299999952,469.7333374,2,0,0,0.016602,0,0.01757,,,26,7.81151104,0,0,25.65835381,17,0,91.70001984,0,26.73017311,1003.900024,28.20000076,151.1446228,128.8496246,1.278163314,474.6877747,88.19670868,0,0
2021-09-24 07:55 +08:00,104.0666656,54.16666794,59.35933304,27.89966583,845.0933228,3.466666698,473.9333191,3,0,0,0.016601,0,0.01563,,,26,7.81151104,0,0,25.3604393,17,0,92.22668457,0,26.73017311,1003.900024,28.39667702,188.9501495,114.6629944,1.445347548,475.0842285,88.20166016,0,0
2021-09-24 08:00 +08:00,105.0999985,54.8433342,59.3073349,27.94366646,615.3200073,2.633333445,482.1333313,3,0,0,0.01709,0,0.01758,,,26,7.81151104,0,0,25.3604393,17,0,92.22668457,0,26.62308693,1003.900024,28.39999962,88.93406677,114.5774689,1.404340148,476.3068848,86.99505615,0,0
2021-09-24 08:05 +08:00,103.1999969,54.09666824,59.16466522,27.97566605,497.1366577,2.333333254,491.2999878,2,0,0.016602,0.016602,0,0.13476,,,26,63.77257919,56.86140823,31.18325043,18.72975922,17,75.6266098,86.6193924,109.9394073,24.84399605,1003.900024,28.5,140.0828247,171.0261993,1.049999952,477.0998535,87.20165253,0,0
2021-09-24 08:10 +08:00,100.9666672,53.85666656,59.31866837,27.8920002,471.9333191,3.433333397,489.3333435,2,0,0.016601,0.016601,0,0.13477,,,26,51.51918793,44.97925186,32.17284012,16.73054504,17,80.70350647,92.95785522,118.4468842,18.84013748,1003.900024,28.69835854,121.3775864,223.7930908,0.544104218,476.9031982,87.19671631,0,0
2021-09-24 08:15 +08:00,88.2857132,53.34285736,59.25821304,27.92571449,488.1142883,2.321428537,490.6071472,3,0,0.01709,0.016602,0,0.13672,,,26,50.93561172,44.92489624,32.52697754,17.0355835,17,76.80106354,94.49742126,120.4711609,19.02745056,1004.096619,28.60000038,112.8501511,103.962532,2.481705904,478.2928772,86.51165771,0,0
2021-09-24 08:20 +08:00,87.19999695,54.07333374,59.28766632,27.90500069,455.1900024,3.200000048,486.9333191,3,0,0.016601,0.01709,0,0.13476,,,26,56.34972382,50.3806076,32.78355789,17.19003677,17,82.28182983,95.01624298,120.4963226,19.25443268,1004.099976,28.69835091,136.7754822,226.0830383,2.37746048,478.4959717,85.90330505,0,0
2021-09-24 08:25 +08:00,88.8666687,53.74333191,59.25299835,27.87999916,355.293335,2.633333445,485.8999939,2,0,0.016602,0.016601,0,0.13477,,,26,52.88430405,47.41361618,32.78355789,17.01005936,17,81.2663269,95.01624298,120.5294342,18.8987999,1004.198853,28.60000038,151.8419037,122.8972397,1.665709019,478.6893311,85.91016388,0,0
