timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-24 08:30 +08:00,85.24137878,53.75862122,59.21138,27.89724159,292.241394,3.137931108,489.9310303,3,0,0.016602,0.016602,0,0.13476,,,26,51.18855286,44.68924713,30.6795845,16.77734947,17,67.26533508,95.01624298,123.4207535,18.88236809,1004.099976,28.70000076,192.6914673,130.0159302,1.587512612,478.8825989,82.41160583,0,0
2021-09-24 08:35 +08:00,79.69999695,53.91666794,59.2480011,27.88433266,256.0299988,2.966666698,490.5333252,3,0,0.017089,0.016601,0,0.13672,,,26,49.474823,44.04391479,29.17941666,17.00971031,17,60.63186264,95.01624298,120.4461594,18.86632156,1004.099976,28.70000076,176.1156158,120.0942917,1.281891704,478.895874,83.09008789,0,0
2021-09-24 08:40 +08:00,76.66666412,53.8133316,59.29100037,27.86166573,260.3033447,3.633333445,498.3333435,3,0,0.016602,0.016602,0,0.13477,,,26,51.65034866,45.23844147,29.17941666,17.00469589,17,60.00733185,95.01624298,120.4117889,18.98010635,1004.099976,28.89833832,146.0498505,107.3652725,1.827643752,479.9153137,83.29335785,0,0
2021-09-24 08:45 +08:00,72.26667023,53.64333344,59.29199982,27.86066628,270.7266541,3.366666555,499.1000061,2,0,0.016602,0.016602,0,0.13476,,,26,50.44136047,44.62954712,29.17941666,16.92804146,17,61.82057571,95.01624298,120.4117889,18.76844597,1004.099976,29.09834862,180.1801605,225.8079834,0.480405271,481.8856812,82.80000305,0,0
2021-09-24 08:50 +08:00,71.80000305,53.55666733,59.27233505,27.86700058,243.456665,2.599999905,504.2999878,3,0,0.016601,0.017089,0,0.13477,,,26,49.52635574,44.02721024,29.17941666,17.0007019,17,61.43043137,95.01624298,120.4117889,18.76844597,1004.099976,29.39999962,413.1498413,87.32446289,1.960000038,485.4564819,80.70832062,0,0
2021-09-24 08:55 +08:00,69.76667023,54.92666626,59.13800049,27.9173336,238.706665,3.299999952,510.5333252,4,0,0.01709,0.016602,0,0.13672,,,26,52.06146622,46.15551758,29.17941666,17.0051651,17,61.44943619,95.01624298,120.4117889,18.87257576,1004.099976,29.59833527,182.4298096,103.9529724,0.985161364,486.0861816,80.48335266,1,3
2021-09-24 09:00 +08:00,67.5,54.6566658,59.18733215,27.92133331,235.5266724,2.366666555,507.4666748,3,0,0.016602,0.016601,0,0.13476,,,26,50.90452957,45.10493851,29.17941666,17.00264931,17,61.27334595,95.01624298,120.4117889,18.76890945,1004.099976,29.5,432.7359924,118.063652,2.00927496,488.0722046,80.595047,1,2
2021-09-24 09:05 +08:00,62.7857132,54.47499847,59.41535568,27.8646431,223.2250061,2.607142925,511.6071472,3,0.016602,0.050293,0.033692,0,0.1211,,,26,50.90452957,45.10493851,29.17941666,17.00264931,17,60.24054337,95.01624298,120.4117889,18.76890945,1004.099976,29.70000076,473.8190613,117.7311249,3.186805964,489.6487427,79.2016449,1,4
2021-09-24 09:10 +08:00,52.06666565,53.53333282,59.50266647,27.83799934,212.4433289,3.233333349,512.1333618,5,0.016724,0.050781,0.033691,0,0.12109,,,26,51.05894852,45.10493851,28.93872452,17.00264931,17,60.93987656,95.01624298,120.4117889,18.76890945,1004.001648,29.89668655,544.6687012,114.1908112,2.438403845,487.338623,78.48178101,1,3
2021-09-24 09:15 +08:00,59.43333435,54.13666534,59.47133255,27.87533379,221.5533295,3.733333349,508.0666809,5,0.016601,0.050781,0.033692,0,0.1211,,,26,51.05894852,45.10493851,28.93872452,17.00264931,17,61.16153717,95.01624298,120.4117889,18.76890945,1004,30.10000038,567.0330811,253.6687469,0.831162751,489.1047974,78.20495605,1,1
2021-09-24 09:20 +08:00,61,54.33666611,59.58533478,27.83600044,217.0666656,2.466666698,506.6666565,6,0.016724,0.050781,0.033691,0,0.12109,,,26,52.02392578,46.17052841,28.93872452,17.00264931,17,58.12927246,95.01624298,120.4117889,18.76890945,1004.098328,30.19671249,576.3780518,103.1637878,1.331670284,491.4806519,79.19178009,1,1
2021-09-24 09:25 +08:00,61.44827652,53.91724014,59.59138107,27.84241295,218.4482727,3.172413826,510.4482727,7,0.016601,0.050782,0.033692,0,0.12305,,,26,51.54225159,45.17866898,28.93872452,16.85202789,17,61.61988068,95.01624298,120.4117889,18.76890945,1004.198364,30.10166168,468.9803467,113.1063461,1.761767268,491.6638489,79.08504486,1,3
2021-09-24 09:30 +08:00,64.40000153,54.3433342,59.63633347,27.83466721,227.386673,2.866666555,508.2999878,7,0.016724,0.050781,0.033691,0,0.12109,,,26,50.23929596,44.11442566,28.93872452,16.99855423,17,60.96291733,95.01624298,120.4117889,18.66868782,1004.101624,30.10000038,291.6044006,89.32142639,1.998846173,489.6977539,79.59999847,1,3
2021-09-24 09:35 +08:00,73.3666687,54.23333359,59.78433228,27.84700012,208.5800018,3.633333445,513.7666626,6,0.016724,0.050293,0.033691,0,0.12109,,,26,53.22257233,47.02822495,28.93872452,17.32673836,17,62.45942688,95.01624298,120.4117889,18.83297157,1004.099976,29.89999962,225.0984955,114.9783707,2.115074873,489.4322205,80.30000305,1,4
2021-09-24 09:40 +08:00,76.93333435,54.0233345,59.69566727,27.88800049,215.293335,2.900000095,520.4333496,6,0.016601,0.050781,0.033692,0,0.1211,,,26,50.47176743,43.86551285,29.09291649,16.86145592,17,61.78317261,95.01624298,120.4117889,18.698349,1004.099976,29.79999924,258.6355591,97.10316467,2.374924898,484.5034485,81.79171753,1,4
2021-09-24 09:45 +08:00,82.53333282,54.09666824,59.57899857,27.93366623,208.6166687,3.633333445,527,6,0.016724,0.050781,0.034179,0,0.12109,,,26,51.09062195,44.88851929,29.09291649,17.01148605,17,61.14746475,95.01624298,120.4117889,18.79597664,1004.200012,29.60164452,325.0986938,121.5351639,2.861446142,485.4568481,81.50493622,1,4
2021-09-24 09:50 +08:00,86.33333588,54.34666824,59.64099884,27.91033363,202.6766663,3.866666555,525.0333252,7,0.016601,0.050781,0.033692,0,0.12109,,,26,51.3963623,45.88178253,29.09291649,16.86072922,17,60.18379211,95.01624298,120.4117889,18.79760933,1004.099976,29.30164146,303.096405,122.3197174,3.047228813,483.2641602,82.29507446,1,4
2021-09-24 09:55 +08:00,90.53333282,54.66999817,59.49766541,27.97233391,196.5466614,3.733333349,526,9,0.016724,0.050782,0.033691,0,0.12305,,,26,50.07702637,43.52334976,29.18778801,16.86624336,17,65.25435638,95.01624298,118.4042969,18.66639519,1004.099976,29.29999924,643.3187256,90.43403625,2.515384674,484.2704468,82.40659332,1,3
2021-09-24 10:00 +08:00,85.0357132,53.52500153,59.52857208,27.95999908,182.6678619,4.285714149,527.6071167,7,0.016724,0.050781,0.033692,0,0.1211,,,26,55.10850906,49.76775742,30.98921585,17.33907318,17,73.51543427,95.01624298,118.3706512,18.93321991,1004.099976,29.69833946,681.7175293,117.3577042,3.676238775,486.4527588,79.51163483,1,5
2021-09-24 10:05 +08:00,100.3000031,54.46666718,59.5593338,27.9363327,175.6000061,5.966666698,521.833313,7,0,0.067871,0.050293,0,0.12109,,,26,52.76536942,47.3015976,29.06152725,17.04338646,17,60.95033646,95.01624298,122.6539307,18.6683445,1004.101624,29.70000076,727,120.3230362,3.934277058,486.2861328,76.22303009,1,5
2021-09-24 10:10 +08:00,108.1999969,53.75999832,59.54499817,27.94000053,165.9533386,4.633333206,526.666687,7,0,0.068359,0.050781,0,0.12109,,,26,52.27069092,46.3298378,29.0581398,16.89299583,17,59.82341385,95.01624298,120.6721649,18.6683445,1004.099976,29.89999962,739.5724487,188.2359924,0.980789542,488.0389404,78.10995483,1,5
2021-09-24 10:15 +08:00,111.5862045,54.08620834,59.46310425,27.96344757,153.7310333,3.758620739,527,3,0,0.067872,0.050781,0,0.1211,,,26,52.85881424,47.20209122,29.0581398,17.04445648,17,61.78252411,95.01624298,120.6721649,18.75447655,1004.099976,30.20000076,717.395813,118.5032578,2.496117115,488.6751404,74.51983643,1,5
2021-09-24 10:20 +08:00,113.3000031,54.34000015,59.4936676,27.95533371,143.8200073,6.233333111,520.7666626,10,0,0.068359,0.050293,0,0.12109,,,26,49.35431671,43.23192215,29.0581398,16.89015388,17,62.5497551,95.01624298,120.6721649,18.62078476,1004.099976,30.59667015,741.7669067,126.8096848,2.454192638,491.8538208,76.31832123,1,5
2021-09-24 10:25 +08:00,118.3000031,54.74666595,59.6206665,27.92700005,132.2333374,3.966666698,522.7333374,8,0,0.068359,0.050781,0,0.12305,,,26,47.89697266,42.05456924,29.0581398,16.8927803,17,61.45936966,95.01624298,120.6721649,18.73192406,1004.200012,30.70000076,778.8504639,110.6974335,3.207009077,492.0637512,71.78836823,1,5
2021-09-24 10:30 +08:00,122.5333328,53.99666595,59.52099991,27.97900009,121.9033356,4.066666603,525.2999878,7,0,0.067871,0.050782,0,0.12109,,,26,50.83853149,44.80898666,29.0581398,17.04343796,17,61.49845123,95.01624298,120.6721649,18.96417618,1004.200012,30.70000076,773.0978394,110.9750061,3.780108929,492.2736816,72.22608185,1,4
2021-09-24 10:35 +08:00,131,54.13333511,60.67166519,27.97766685,105.6833344,4.166666508,527.5666504,8,0,0.06836,0.050781,0,0.12109,,,26,47.36072159,41.35251236,29.0581398,16.88754654,17,61.08666992,95.01624298,120.6541214,18.73334122,1004.299988,30.69836807,779.0163574,89.63162994,2.614621639,492.0836792,73.96570587,1,4
2021-09-24 10:40 +08:00,142.1999969,54.00999832,61.75033188,28.06633377,87.29000092,4.433333397,529.2333374,7,0,0.068359,0.050293,0,0.1211,,,26,48.7702446,42.44329071,29.0581398,17.04220963,17,61.52796173,95.01624298,120.6879272,18.83634377,1004.299988,31.0991745,812.8511963,122.4710922,3.368925333,492.3099976,71.49834442,1,5
2021-09-24 10:45 +08:00,159.3000031,53.88999939,61.45833206,28.21500015,70.37999725,3.900000095,533.5333252,7,0,0.067871,0.050781,0,0.12109,,,26,50.03965378,44.48439789,29.0581398,16.70028496,17,61.47781372,95.01624298,120.6879272,18.9410553,1004.299988,30.79999924,839.7669067,96.18980408,2,493.6463623,74.01165771,1,5
2021-09-24 10:50 +08:00,158.4642792,53.83571243,61.41214371,28.26857185,55.57857132,4.285714149,546.3214111,6,0,0.06836,0.050781,0,0.1211,,,26,51.63332367,45.07214737,29.0581398,17.04337692,17,63.09642029,95.01624298,120.6879272,18.97771454,1004.299988,31.20000076,867.3413086,116.1454926,4.035444736,494.499176,71.03089905,1,5
2021-09-24 10:55 +08:00,177.5333405,53.52666855,61.31066513,28.33600044,43.62666702,4.199999809,556.1333618,8,0,0.067871,0.050293,0,0.12304,,,26,51.7322464,46.03009796,29.0581398,17.215868,17,62.3162384,95.01624298,120.6879272,18.90572548,1004.301636,30.90165138,769.3181763,121.3445969,2.569159508,492.0908203,74.90000153,1,5
2021-09-24 11:00 +08:00,187.3333282,53.95000076,61.18566513,28.40366745,34.97999954,4.966666698,570.7333374,6,0,0.068359,0.050782,0,0.1211,,,26,49.82982635,43.6122551,29.0581398,17.06774139,17,61.37178802,95.01624298,120.6879272,18.83229828,1004.299988,30.64917183,882.4419556,117.6238022,2.890166044,491.0840454,75.51326752,1,5
2021-09-24 11:05 +08:00,193.4333344,53.86666489,61.16566849,28.46033287,31.33333397,5.766666889,587.833313,9,0.016723,0.085449,0.050292,0,0.11718,,,26,47.88539505,41.41356277,29.0581398,16.75677681,17,62.40645599,95.01624298,120.6879272,18.81970978,1004.299988,31.39695549,865.9796753,119.1507492,2.644519329,493.2963562,71.70405579,1,5
2021-09-24 11:10 +08:00,201.8620758,54.09310532,61.59034348,28.36034393,29.94827652,5.827586174,584.8275757,8,0.016724,0.085938,0.050293,0,0.11719,,,26,47.6958313,41.93953705,29.0581398,16.59924126,17,62.0178566,95.01624298,120.6879272,18.93655396,1004.299988,31.40164566,874,112.3600311,1.400583148,495.2713623,71.41152954,1,4
2021-09-24 11:15 +08:00,208.1333313,54.15999985,61.65000153,28.36366653,28.56999969,6.233333111,592.2000122,6,0.016846,0.085449,0.050293,0,0.11719,,,26,49.01792145,43.42194366,29.0581398,16.64307785,17,61.63294601,95.01624298,120.7708359,18.93239975,1004.200012,31.29999924,898.8041382,137.2600555,4.537551403,493.2830811,71.2804184,1,4
2021-09-24 11:20 +08:00,210.8999939,53.66999817,61.70000076,28.38633347,29.18000031,4.266666889,597.3666382,3,0.016723,0.085449,0.050293,0,0.11719,,,26,50.70657349,45.16093445,29.0581398,16.95137024,17,62.04293442,95.01624298,120.7708359,18.9885273,1004.200012,31.20000076,911.0491943,111.1491852,3.634099007,495.8224182,71.78197479,1,4
2021-09-24 11:25 +08:00,211.3000031,53.40000153,61.75799942,28.38966751,29.4066658,5.099999905,600.2666626,7,0.016724,0.085449,0.050293,0,0.11523,,,26,48.28691864,42.65009308,29.0581398,16.94428062,17,61.09828568,95.01624298,120.7708359,18.8426342,1004.200012,31.30102921,932.9176025,115.6485062,4.498764038,493.6796875,67.92780304,1,4
2021-09-24 11:30 +08:00,212.9666595,53.20333481,61.78033447,28.40866661,29.29000092,4.933333397,608.833313,5,0.016724,0.085938,0.050293,0,0.11719,,,26,51.12482071,45.3595047,29.0581398,17.25981903,17,60.72967911,95.01624298,120.7708359,18.94458961,1004.200012,31.69833755,855.6466675,138.7899933,2.507630825,494.069458,69.18336487,1,4
2021-09-24 11:35 +08:00,214.2666626,54.68999863,62.01233292,28.41666603,29.25333405,6.266666889,613.9000244,5,0.016723,0.085449,0.049805,0,0.11719,,,26,48.00448608,41.98752594,29.0581398,16.94649887,17,61.50827789,95.01624298,120.7708359,18.82394409,1004.200012,31.5,890.0620728,191.4298706,1.106084943,493.5355835,71.29379272,1,4
2021-09-24 11:40 +08:00,217.1785736,53.2321434,61.99607086,28.44428635,30.31785774,3.821428537,622.9285889,5,0.016724,0.085449,0.050293,0,0.11718,,,26,48.3311882,42.69784164,29.0581398,16.78492546,17,63.52769852,95.01624298,118.7079544,18.95870209,1004.200012,31.70000076,927.0656128,139.2322083,1.267861009,494.1155701,64.80820465,1,4
2021-09-24 11:45 +08:00,228.5333405,54.40333176,62.4406662,28.37266731,30.25,4.199999809,622.6333618,7,0.016846,0.08545,0.050293,0,0.11719,,,26,45.93758774,40.18343353,29.0581398,16.9284935,17,62.41102219,95.01624298,120.7056656,18.76836205,1004.099976,31.80082703,237.7047882,176.6877289,2.867123365,496.6707153,64.59999847,1,4
2021-09-24 11:50 +08:00,233.5,54.16666794,62.59066772,28.35499954,30.42333412,5.066666603,619.5666504,5,0.016723,0.085937,0.050293,0,0.11719,,,26,48.48761749,42.48561859,28.68849564,17.07893181,17,60.22498322,95.01624298,120.7056656,18.87577629,1004.099976,31.5009861,968.5743408,130.2541504,4.25539875,493.5093079,66.69309235,1,3
2021-09-24 11:55 +08:00,232.6666718,53.59000015,62.71666718,28.34033394,29.91666603,6.133333206,623.9666748,8,0.016724,0.085449,0.050293,0,0.11719,,,26,47.6459198,41.31823349,28.68849564,16.92490959,17,61.50292587,95.01624298,120.7056656,18.7776947,1004.099976,31.79753113,972.0328979,124.1822815,3.474527359,495.4789124,67.90164948,1,4
2021-09-24 12:00 +08:00,230,53.11034393,62.66827774,28.3768959,28.73103523,6.482758522,624.8965454,7,0.016723,0.08545,0.050293,0,0.11718,,,26,47.63787842,41.30157852,28.68849564,16.92490959,17,60.08573532,95.01624298,118.5882187,18.77598,1004,31.40328026,987.8687744,231.7784119,1.645570874,493.5092773,69.86883545,1,5
2021-09-24 12:05 +08:00,229.1000061,53.74666595,62.75733185,28.3813324,28.80999947,5.666666508,624.5333252,6,0,0.085449,0.050781,0,0.1211,,,26,49.06137466,43.34859848,28.68849564,17.07786942,17,61.46996307,95.01624298,120.6186523,18.88477325,1004,31.59505081,251.4736481,155.5952759,1.765444875,495.9050598,69.71154785,1,5
2021-09-24 12:10 +08:00,229,53.21666718,62.85499954,28.37599945,30.41666603,4.833333492,623.4333496,7,0,0.085937,0.050781,0,0.12109,,,26,47.11738586,40.86793137,28.68849564,16.9000206,17,59.80056,95.01624298,120.6186523,18.7402668,1003.901672,32,993.697876,150.7953033,2.70747757,493.9028015,66.58338165,1,3
2021-09-24 12:15 +08:00,228.2666626,53.52999878,62.89233398,28.36633301,29.49666595,4.599999905,626.7333374,4,0,0.085449,0.050293,0,0.12305,,,26,46.16121674,39.90860367,28.68849564,16.90098381,17,62.89855194,95.01624298,120.6186523,18.73782539,1003.801636,32.0966835,1036,218.1542664,2.236351728,493.1130981,66.10331726,1,5
2021-09-24 12:20 +08:00,225.6000061,53.46666718,62.92300034,28.38466644,28.90333366,5.733333111,629.5,6,0,0.08545,0.050782,0,0.12109,,,26,49.24245453,43.83385849,28.64735031,16.88329124,17,60.61904907,95.01624298,120.5079575,19.02091217,1003.898376,31.99670601,329.9341431,138.1889191,2.72473073,496.1017151,65.61646271,1,6
2021-09-24 12:25 +08:00,223,53.68999863,62.98966599,28.38166618,29.10666656,6.5,634.166687,5,0,0.085937,0.050781,0,0.1211,,,26,53.16942978,47.03563309,28.64735031,17.02229691,17,61.70928192,95.01624298,120.5079575,18.97082329,1003.801636,31.60333061,959.0776978,202.7323303,1.299999952,492.8966064,67.5900116,1,6
2021-09-24 12:30 +08:00,221.5,53.81999969,62.9980011,28.39433289,30.46666718,5.900000095,628.9000244,4,0,0.085449,0.050781,0,0.12109,,,26,47.45672607,41.07621765,28.64735031,16.56175804,17,59.414711,95.01624298,120.5079575,18.83451462,1003.799988,31.89863014,1054.891113,86.48186493,0.770397007,493.1028442,64.99726105,1,4
2021-09-24 12:35 +08:00,202.25,52.98571396,63.10499954,28.37821388,30.63571358,5.642857075,636.5714111,2,0,0.08545,0.050293,0,0.12109,,,26,50.19181442,43.78980637,28.76076508,17.02139282,17,61.39063644,95.01624298,120.5079575,18.82092094,1003.599976,32.70000076,1028.55542,100.067955,2.584775209,495.593689,62.99011993,1,3
2021-09-24 12:40 +08:00,222.2666626,54.15000153,63.16533279,28.38699913,29.63666725,5.733333111,634.3666382,5,0,0.085937,0.050781,0,0.1211,,,26,49.62216568,43.81484985,29.01033592,17.09492111,17,63.19873428,95.01624298,119.5224991,18.77084351,1003.40332,32.59999847,994.9852905,108.1610107,2.929436922,497.0793152,63.50497437,1,3
2021-09-24 12:45 +08:00,219.8666687,52.59000015,63.125,28.40566635,30.92333412,7.533333302,635.833313,4,0,0.085449,0.050782,0,0.12304,,,26,48.3785553,42.01078415,28.95651245,16.87440109,17,61.61620331,95.01624298,120.5293045,18.85491562,1003.299988,32.20328522,292.3448181,253.8812408,0.493366659,494.6792603,65.36715698,1,3
2021-09-24 12:50 +08:00,217.9333344,51.45666504,63.17300034,28.39999962,15.69666672,8.066666603,634.4666748,4,0,0.08545,0.050781,0,0.1211,,,26,49.45145416,43.15987778,28.95651245,17.02342415,17,60.78600311,95.01624298,120.5293045,18.83942223,1003.103271,32.30165482,939.3876953,125.245842,2.652883768,495.269043,63.41158676,1,3
2021-09-24 12:55 +08:00,215.4827576,50.44137955,62.15517426,28.79413795,0,7.206896782,628.5172119,3,0,0.085937,0.050293,0,0.12109,,,26,49.53163528,43.68238831,28.77928734,17.02342415,17,62.33656311,95.01624298,119.5239105,18.84042549,1003.200012,31.60000038,535.0267334,245.2975769,1.138230324,493.2757874,67.590065,1,2
2021-09-24 13:00 +08:00,206.1000061,49.91999817,61.47700119,29.02933311,0,6,634.3666382,4,0,0.085449,0.050781,0,0.12109,,,26,52.63993454,46.55888367,28.77928734,17.17644882,17,61.48716354,95.01624298,120.5519638,18.84042549,1003.101624,31.50162506,990.7493286,168.6199951,2.182923794,492.6865845,71.37401581,1,1
2021-09-24 13:05 +08:00,199.6333313,50.20333481,61.23199844,29.12100029,0,4.300000191,633.4000244,3,0.016724,0.050782,0.050781,0,0.11524,,,26,50.03269577,44.30716705,28.77928734,17.01791763,17,60.930336,95.01624298,120.5519638,18.70982742,1003.099976,30.70000076,1005.346863,196.938736,2.058062553,490.6975098,74.97357178,1,2
2021-09-24 13:10 +08:00,192.7666626,49.79333496,61.37833405,29.05400085,0,4.300000191,633.9666748,6,0.016602,0.050781,0.05127,0,0.11523,,,26,51.28792572,45.62290955,28.77928734,17.02373123,17,62.25224304,95.01624298,120.5519638,18.81510544,1002.89917,30.80415726,977.3908691,202.9767151,2.91640377,491.4806519,73.47255707,1,2
2021-09-24 13:15 +08:00,190.6999969,49.77666855,61.56733322,28.99433327,0,4.033333302,630.4333496,6,0.016723,0.050781,0.050781,0,0.11719,,,26,52.72637939,46.74602127,29.05602837,17.02333641,17,62.95286179,95.01624298,120.582222,18.81510544,1002.801086,30.80112457,1029.977539,204.2828979,3.742702246,489.3175964,77.18423462,1,3
2021-09-24 13:20 +08:00,191.9333344,49.74333191,61.63266754,28.96466637,0,4,625.9333496,4,0.016602,0.050781,0.05127,0,0.11524,,,26,53.19942856,47.76177216,29.05602837,17.02082062,17,61.51991272,95.01624298,118.5347824,18.81510544,1002.599976,30.50165558,994.8345337,196.7901306,3.972858667,491.0575867,75.33144379,1,3
2021-09-24 13:25 +08:00,177.1785736,49.59642792,61.70606995,28.97249985,0,4.071428776,623.2142944,3,0.016723,0.050782,0.050781,0,0.11523,,,26,49.12098694,43.10992432,29.05421066,16.86294746,17,59.51636124,95.01624298,120.5406265,18.57394981,1002.400024,30.69835663,989.0164185,148.2836304,1.459859967,490.4548035,75.09342194,1,3
2021-09-24 13:30 +08:00,192.1000061,50.01333237,61.75400162,28.96266747,0,3.933333397,618.5333252,4,0.016724,0.050781,0.051269,0,0.11523,,,26,48.74814606,42.75455856,28.85648537,16.83110809,17,61.68099594,95.01624298,120.5406265,18.72239494,1002.597534,30.89999962,983.0852051,204.1742401,3.570385218,491.2674255,73.18782806,1,4
2021-09-24 13:35 +08:00,195.0666656,49.70333481,61.84233475,28.93733406,0,3.866666555,620.7999878,4,0.016602,0.050293,0.050782,0,0.11524,,,26,52.20510483,46.43570328,28.85648537,16.98997307,17,60.30567932,95.01624298,120.5406265,18.86258316,1002.599976,30.30493355,1016.786133,203.2476959,3.854276657,492.4638367,75.56381226,1,5
2021-09-24 13:40 +08:00,194.7333374,49.76666641,61.92533493,28.91533279,0,3.933333397,617.5999756,5,0.016723,0.050781,0.050781,0,0.11523,,,26,50.3669281,44.27955627,28.8733654,16.98997307,17,60.87963104,95.01624298,120.5406265,18.644207,1002.599976,30.5983448,1019.983459,189.9499054,2.55645442,492.0406799,72.12316895,1,5
2021-09-24 13:45 +08:00,196,49.74827576,61.66689682,28.99793053,0,4.275862217,618.7930908,5,0.016602,0.050781,0.051269,0,0.11719,,,26,54.15769577,47.69474792,28.8733654,16.98781586,17,58.64658737,95.01624298,120.5406265,18.88846397,1002.400024,30.70328712,1000.032837,207.3572693,1.883474946,491.1067505,69.57863617,1,7
2021-09-24 13:50 +08:00,197.5333405,49.86666489,61.8073349,28.96466637,0,3.900000095,616.7999878,7,0.016724,0.050782,0.050782,0,0.11523,,,26,49.95910645,43.85279465,28.8733654,16.8334465,17,59.06387711,95.01624298,120.5406265,18.4379921,1002.299988,31.59669113,996.7848511,103.3515549,0.947803438,495.0824585,65.61820221,1,8
2021-09-24 13:55 +08:00,209.7666626,49.95999908,61.69466782,28.96033287,0,4,605.333313,9,0.016601,0.050781,0.051269,0,0.11524,,,26,48.50424194,42.56152344,28.8733654,16.99187088,17,62.0436058,95.01624298,120.5406265,18.64947891,1002,31.29999924,965.328064,208.6687012,1.020838976,493.4797668,67.57375336,1,7
2021-09-24 14:00 +08:00,205.7666626,49.79000092,61.61566544,28.94300079,0,4.066666603,613.666687,12,0.016724,0.050781,0.050781,0,0.11523,,,26,45.66327286,40.04470062,28.69963264,16.82164001,17,61.09795761,95.01624298,120.5406265,18.63933182,1002,30.99720573,1012.790466,182.927124,2.762735844,494.3257141,66.41257477,1,8
2021-09-24 14:05 +08:00,201.9333344,49.6866684,61.51333237,28.95866585,0,4.300000191,620.1333618,12,0.016723,0.050781,0.033692,0,0.11524,,,26,49.02268982,43.09464645,28.69963264,17.12998199,17,59.58360672,95.01624298,120.5406265,18.86097145,1001.700012,31.10499001,1025.950073,165.4235382,3.499354839,493.8895264,66.79335022,1,7
2021-09-24 14:10 +08:00,202.3000031,49.50666809,61.51933289,28.94300079,0,4.133333206,620.833313,12,0.016724,0.050293,0.033203,0,0.11523,,,26,48.86304092,43.10309219,28.49263191,16.9810276,17,60.16317368,95.01624298,120.5406265,18.8619194,1001.650391,31.24792862,807.1185303,215.1987915,2.151574135,495.8588562,65.30828857,1,8
2021-09-24 14:15 +08:00,190.2142792,49.6607132,61.47892761,28.9464283,0,4.178571224,614.9285889,10,0.016846,0.050781,0.033691,0,0.11524,,,26,46.00218964,39.85403442,28.49263191,16.98530197,17,60.09806824,95.01624298,120.5406265,18.74985886,1001.5,32.59999847,897.0792847,136.1006165,2.724245548,498.6506348,59.3721962,1,9
2021-09-24 14:20 +08:00,200.2333374,49.62666702,61.33399963,28.96299934,0,4.433333397,609.8666382,11,0.016723,0.050293,0.033203,0,0.11718,,,26,43.06875992,37.49869919,28.49263191,16.83605385,17,59.79891205,95.01624298,120.5406265,18.73677063,1001.696716,31.99834251,965.6189575,182.7965393,2.930331469,498.9846497,55.32981873,1,10
2021-09-24 14:25 +08:00,203.9666595,49.74000168,61.34633255,28.97800064,0,4.233333111,606.4333496,12,0.016724,0.050782,0.033692,0,0.11524,,,26,42.75669861,36.8218689,28.49263191,17.03195,17,60.08576965,95.01624298,120.5406265,18.74059105,1001.400024,31.80329895,939.2578735,183.5824585,2.647361279,497.2781677,57.33103561,1,9
2021-09-24 14:30 +08:00,205.6999969,49.54000092,61.10833359,29.02666664,0,3.933333397,606.0333252,9,0.016724,0.050781,0.033691,0,0.11523,,,26,44.75921249,38.65574646,28.49263191,17.23397636,17,60.46897507,95.01624298,120.5406265,18.87989807,1001.400024,31.64980125,944.5218506,150.9915466,1.878523588,496.4099121,62.37132263,1,9
2021-09-24 14:35 +08:00,201.9666595,49.65000153,61.16066742,29.03499985,0,4.400000095,607.5,9,0.016723,0.050293,0.033203,0,0.11524,,,26,48.05747223,42.08394241,28.56184959,17.05612373,17,60.22670746,95.01624298,120.5406265,19.04768753,1001.400024,32.25889969,873.9014282,197.2074127,1.211038589,495.54776,62.39877701,1,10
2021-09-24 14:40 +08:00,210.379303,49.96207047,61.13344955,29.07310295,0,4.172413826,603.8965454,11,0.016724,0.050781,0.033692,0,0.11523,,,26,49.90858841,43.93251801,28.47366142,17.16000938,17,58.82707596,95.01624298,120.5406265,18.97936249,1001.400024,32.79999924,509.7784424,102.097847,2.336004019,499.4908142,65.36003876,1,11
2021-09-24 14:45 +08:00,220.3000031,49.73666763,61.00133514,29.05766678,0,4.033333302,603.333313,7,0.016846,0.050293,0.033203,0,0.11524,,,26,49.50775146,43.40028763,28.52655792,17.00488853,17,59.83098602,95.01624298,120.7515793,18.89588737,1001.299988,32.30164719,522.0314331,198.6068878,2.094730616,498.6879883,68.91960907,1,11
2021-09-24 14:50 +08:00,212.9666595,49.9066658,61.01900101,29.04733276,0,4.099999905,604.333313,10,0.016723,0.050781,0.033691,0,0.11718,,,26,49.82447433,44.0012207,28.4656105,17.16685104,17,60.14061356,95.01624298,120.7515793,18.8700695,1001.400024,31.30829811,267.3445435,137.9995575,2.22705245,494.3192749,73.49169922,1,11
2021-09-24 14:55 +08:00,208.3333282,49.87333298,61.0043335,29.04833412,0,4.166666508,599.5,10,0.016724,0.050293,0.033203,0,0.11524,,,26,51.38645172,45.88454056,28.7643013,17.0542984,17,62.75540161,95.01624298,118.7613449,18.98486328,1001.400024,30.69935608,307.3160706,112.1367722,3.665226221,492.1952515,76.60386658,1,11
2021-09-24 15:00 +08:00,209.8333282,50.03666687,60.97066498,29.07033348,0,4.133333206,595.166687,9,0.016723,0.050782,0.033692,0,0.11523,,,26,47.9817009,42.49099731,28.98390961,16.86647034,17,62.14310074,95.01624298,118.7613449,18.75342369,1001.400024,30.30081558,191.1305084,105.1969147,3.45282197,489.4797974,78.39673615,1,9
2021-09-24 15:05 +08:00,209.7666626,49.72999954,60.8390007,29.06666756,0,5.133333206,595.5666504,8,0,0.067871,0.067383,0,0.11719,,,26,51.13935471,44.75167465,28.98573112,17.02511215,17,62.80466843,95.01624298,120.7493362,18.97751045,1001.299988,30.29999924,143.0166016,136.1439362,2.148131371,487.2922668,77.9991684,1,9
2021-09-24 15:10 +08:00,193.1071472,49.53928757,60.92750168,29.03321457,0,5.821428776,603.3571167,10,0,0.067871,0.067383,0,0.11719,,,26,49.0473671,43.48168564,28.74585152,17.02024269,17,63.30438232,95.01624298,120.7493362,18.72468567,1001.299988,30.00102806,134.0411224,124.787384,3.118485928,487.4988098,79.29692078,1,9
2021-09-24 15:15 +08:00,208.8666687,49.4766655,60.95633316,29.0613327,0,4.533333302,595.7999878,9,0,0.067871,0.067382,0,0.11718,,,26,50.65448761,44.50737381,28.74585152,17.01909637,17,59.32442474,95.01624298,120.7493362,18.93880081,1001.099976,29.79999924,152.8838043,95.6614151,1.784979939,485.4598999,81,1,9
2021-09-24 15:20 +08:00,212.1333313,49.70666504,60.84433365,29.09499931,0,4,586.333313,11,0,0.067871,0.067383,0,0.11719,,,26,50.00951767,43.45655823,28.74585152,17.01909637,17,61.60357285,95.01624298,120.6417084,18.8348465,1001.099976,29.80164528,173.0164642,91.60177612,1.527169228,484.2770386,79.59999847,1,10
2021-09-24 15:25 +08:00,213.3999939,49.43333435,60.88366699,29.10233307,0,4.333333492,585.8666382,10,0,0.067871,0.067383,0,0.11719,,,26,51.33116531,44.97056198,30.82790947,17.34893036,17,73.92230988,95.01624298,116.5155106,18.84513092,1001.099976,29.70000076,217.0808258,120.7398682,2.721735001,484.4607849,80.40000153,1,10
2021-09-24 15:30 +08:00,213,49.6655159,60.82517242,29.10241318,0,4.034482956,588.5172119,10,0,0.067871,0.067383,0,0.11719,,,26,49.8134613,44.19769669,31.50004005,17.01489639,17,72.485466,95.01624298,120.7716751,18.80954552,1001.034424,29.70000076,203.046936,111.1743546,1.63079989,484.7066345,80.83278656,1,10
2021-09-24 15:35 +08:00,205.9333344,49.59000015,60.83833313,29.06533241,0,4.033333302,589.833313,11,0,0.067383,0.066894,0,0.11718,,,26,48.05784988,41.90180588,30.46714973,16.71718407,17,68.79776001,95.01624298,120.8064346,18.91425323,1000.900024,29.59837341,190.9837341,120.5544891,3.461543798,482.9074097,80.09999847,1,8
2021-09-24 15:40 +08:00,201.7666626,49.6866684,60.86333466,29.02733421,0,4.333333492,588,10,0,0.067871,0.067383,0,0.11719,,,26,46.40082932,40.66267776,28.71800232,16.86465454,17,58.99384308,95.01624298,122.8135452,18.77482414,1000.750427,29.70000076,230.404892,148.3082428,0.905620217,485.0736694,79.69917297,1,10
2021-09-24 15:45 +08:00,203.9333344,49.5,61.00966644,29.01466751,0,4.033333302,589.2000122,13,0,0.067871,0.067383,0,0.11719,,,26,50.03296661,43.80830383,28.18719101,17.16906929,17,56.93090057,95.01624298,120.6722412,18.88396072,1000.700012,30.09671783,256.8851013,90.97562408,1.00999999,484.6933899,81.98851013,1,11
2021-09-24 15:50 +08:00,206,49.34999847,61.04999924,28.97500038,0,4.033333302,583.4666748,7,0,0.067871,0.067383,0,0.11719,,,26,47.78369522,42.40014648,27.99552727,17.00553513,17,57.21940231,95.01624298,120.6722412,18.71681595,1000.700012,30.29968452,311.9684753,206.326416,0.295110345,486.1058655,79.5022049,1,10
2021-09-24 15:55 +08:00,206.6333313,49.61666489,60.97266769,29.01366615,0,4.266666889,584.3666382,9,0,0.067871,0.067383,0,0.11718,,,26,48.16285706,41.94655991,27.99552727,17.00553513,17,57.45693207,95.01624298,120.6722412,18.84173965,1000.599976,30.39837265,295.2441711,164.2393036,0.857883751,487.1708679,76.39186096,1,9
2021-09-24 16:00 +08:00,193.9285736,49.40000153,61.02714157,28.96892929,0,4.107142925,584.0357056,12,0,0.067871,0.067382,0,0.11719,,,26,47.8910408,42.4854126,28.20313644,17.00553513,17,56.59331894,95.01624298,118.6742325,18.84173965,1000.301636,30.59835815,205.197052,100.3059082,0.193284094,489.4650574,76.20656586,1,14
2021-09-24 16:05 +08:00,209.2333374,49.61333466,61.0909996,28.94333267,0,4.166666508,586.2000122,17,0.016724,0.084473,0.050293,0,0.11328,,,26,49.4280777,43.57306671,28.20313644,16.99963188,17,59.3380661,95.01624298,120.7653046,18.85020638,1000.299988,30.8008194,122.090271,101.182312,0.553364694,491.4723816,75.48933411,1,12
2021-09-24 16:10 +08:00,190.4666595,49.4766655,60.97433472,29.0043335,0,4.033333302,582.7999878,10,0.016602,0.084961,0.050782,0,0.11524,,,26,47.23537445,41.3993454,28.20313644,16.84957504,17,59.34473419,95.01624298,120.7653046,18.72699738,1000.299988,30.89999962,122.950737,113.2579575,0.586568177,488.4754333,75.10656738,1,11
2021-09-24 16:15 +08:00,198.4333344,49.14666748,60.99200058,29.04733276,0,4.166666508,579.2333374,13,0.016723,0.084473,0.050293,0,0.11328,,,26,46.62828827,40.29691315,28.20313644,16.99910736,17,57.26491165,95.01624298,120.7653046,18.72699738,1000.299988,30.50164795,129,225.9868774,1.916978955,486.112793,76.18681335,1,11
2021-09-24 16:20 +08:00,201.5666656,49.29999924,61.02166748,29.01499939,0,4.066666603,575.333313,9,0.016602,0.084961,0.050781,0,0.11523,,,26,49.30657196,43.43571091,28.20313644,17.15187454,17,57.73806381,95.01624298,120.7653046,18.95375633,1000.099976,30.29999924,111.1305695,104.3571243,3.177834272,486.895752,75.70162964,1,11
2021-09-24 16:25 +08:00,198.9310303,49.4275856,61.04034424,29.02310371,0,4.172413826,572.758606,11,0.016723,0.084472,0.050293,0,0.11328,,,26,47.72916412,41.31771469,28.20313644,17.00224113,17,58.67650223,95.01624298,120.7653046,18.74063301,1000.099976,30.10000038,80.09753418,121.8918762,1.696502447,485.1006165,75.89512634,1,12
2021-09-24 16:30 +08:00,202.2666626,49.71666718,61.05599976,29.02433395,0,4.033333302,574.4333496,11,0.016724,0.084961,0.050781,0,0.11329,,,26,46.27736664,40.24547958,28.49724388,17.00224113,17,57.23832703,95.01624298,118.7176666,18.73964119,1000.198364,29.90165329,75.9834671,137.5281067,1.942149401,482.4876709,75.79669952,1,13
2021-09-24 16:35 +08:00,197.3333282,49.45666504,61.11733246,28.98566628,0,3.966666698,571.0999756,11,0.016602,0.084473,0.050293,0,0.11523,,,26,49.656353,43.4214859,28.6595993,17.20253372,17,61.49252701,95.01624298,118.7176666,18.92692375,1000.200012,29.79999924,82.96772766,194.0365906,1.483549714,483.0163879,76.79839325,1,13
2021-09-24 16:40 +08:00,188.8999939,49.27999878,61.15299988,28.96500015,0,4,577.0666504,11,0.016723,0.084473,0.050293,0,0.11328,,,26,49.83982849,44.24505997,28.65818214,17.45318413,17,60.47724533,95.01624298,120.7342911,18.6343956,1000.301636,29.60328293,80.03283691,92.82455444,0.91740191,481.1309204,78.58522034,1,13
2021-09-24 16:45 +08:00,190.4666595,49.24333191,61.29899979,28.97500038,0,4.066666603,577.7999878,9,0.016602,0.08496,0.050781,0,0.11524,,,26,50.10043716,44.5206871,28.65818214,17.16679573,17,58.88731003,95.01624298,120.7342911,18.89487648,1000.099976,29.50163269,77.0163269,120.6832657,2.955918074,481.8580627,76.99510193,1,13
2021-09-24 16:50 +08:00,181.1071472,49.13928604,61.45500183,28.94214249,0,4.428571224,574.75,9,0.016723,0.084473,0.050293,0,0.11328,,,26,46.89727783,40.73999405,28.24570465,17.00963974,17,60.25602341,95.01624298,120.7342911,18.73025131,999.9000244,29.5,75.01647949,135.0637512,0.750878811,480.8982544,78.29670715,1,13
2021-09-24 16:55 +08:00,191.2666626,49.25,61.48666763,28.94499969,0,4.199999809,574.5,14,0.016602,0.084961,0.050781,0,0.11328,,,26,50.60382843,44.55426407,28.04206085,16.85936737,17,57.43783569,95.01624298,120.7342911,19.04642487,999.7999878,29.39999962,70.03262329,127.4146805,1.545596004,481.2683716,78.00815582,1,15
2021-09-24 17:00 +08:00,199.7666626,49.38999939,61.32066727,29.01033401,0,4.099999905,574.7333374,14,0.016724,0.084473,0.050293,0,0.11523,,,26,49.66071701,43.39258575,28.04206085,17.15634918,17,56.77478409,95.01624298,120.7342911,18.70337677,999.7000122,29.5,62.0244751,136.9180908,1.829836845,480.2754822,78.90000153,1,12
2021-09-24 17:05 +08:00,189.8000031,49.13333511,61.40233231,28.96166611,0,4.133333206,569.333313,14,0.016723,0.050781,0.050782,0,0.11328,,,26,50.29307938,44.44142532,28.04206085,17.00421715,17,58.39058685,95.01624298,118.713562,18.81622505,999.4000244,29.39837265,57.01626205,142.9870453,2.049835205,480.2748718,80.49186707,1,11
2021-09-24 17:10 +08:00,195.2333374,49.0933342,61.39266586,28.97066689,0,4.266666889,567.5333252,10,0.016724,0.050781,0.050293,0,0.11329,,,26,50.6014595,44.44142532,28.24179268,16.84889793,17,59.34553528,95.01624298,120.7131729,18.81622505,999.4000244,29.29999924,58,136.1421967,2.212835789,479.8887329,80.20895386,1,12
2021-09-24 17:15 +08:00,191.1034546,49.29310226,61.32517242,28.97517204,0,4.172413826,569.4827881,12,0.016846,0.050781,0.050781,0,0.11328,,,26,47.98526764,42.355896,28.42854881,17.00596046,17,61.3545723,95.01624298,120.7297211,18.6133194,999.6495972,29.29999924,54.50407028,109.609581,2.180739164,479.6922607,78.55040741,1,12
2021-09-24 17:20 +08:00,190.7333374,49.16333389,61.27199936,28.93899918,0,4.133333206,562.2999878,12,0.016723,0.050782,0.050293,0,0.11328,,,26,49.43639374,43.52778244,28.62688446,17.1552372,17,61.82255936,95.01624298,120.7297211,18.86558533,999.5999756,29.29999924,53,138.9736938,1.600000024,477.9191589,79.59999847,1,12
2021-09-24 17:25 +08:00,187.1999969,49.1866684,61.32066727,28.92700005,0,4.366666794,562.4333496,14,0.016724,0.050781,0.050781,0,0.11328,,,26,50.05895233,44.58523178,28.62688446,17.00620079,17,60.64865112,95.01624298,118.6482391,18.86558533,999.5999756,29.29999924,51.03262329,123.706398,0.933763981,477.9062195,79.89673615,1,12
2021-09-24 17:30 +08:00,183.8999939,49.04333496,61.43533325,28.93600082,0,4.233333111,561.7000122,10,0.016724,0.05127,0.050781,0,0.11328,,,26,48.45031357,42.36460495,28.62688446,17.00620079,17,62.23905945,95.01624298,118.6482391,18.74257088,999.7000122,29.29999924,45.01617813,85.35469818,1.413236022,478.8991394,80.19999695,1,10
2021-09-24 17:35 +08:00,183.8000031,49.15999985,61.38633347,28.92499924,0,4.233333111,563.5999756,18,0.016723,0.050781,0.050293,0,0.11523,,,26,48.45031357,42.36460495,28.91989517,17.00620079,17,60.0861702,95.01624298,120.6229095,18.74257088,999.6015625,29.29999924,41,62.83084106,1.194836855,478.2862549,79.59677124,1,14
2021-09-24 17:40 +08:00,179.8620758,49.05172348,61.49000168,28.90379333,0,4.241379261,565.2069092,15,0.016724,0.050781,0.050782,0,0.11329,,,26,50.72697449,44.67795944,28.77798843,17.00537682,17,62.40232086,95.01624298,120.6567917,18.85477829,999.7000122,29.39837456,41,75.84296417,1.320000052,479.2825012,79.40487671,1,14
2021-09-24 17:45 +08:00,177.1379242,49.15172577,61.58413696,28.91069031,0,4.448276043,567.8275757,15,0.016846,0.050781,0.050293,0,0.11328,,,26,47.13941193,41.40127563,28.31238365,16.85643768,17,57.16610718,95.01624298,120.6567917,18.63842964,999.9000244,29.33332634,38.66653061,96.26782227,1.059969187,478.2895508,80.20005798,1,13
2021-09-24 17:50 +08:00,184.8000031,49.36333466,61.65066528,28.9279995,0,4.533333302,562.166687,12,0.016723,0.050782,0.050781,0,0.11328,,,26,48.18879318,42.41796875,28.08339119,17.0116024,17,56.56093979,95.01624298,120.6567917,18.73792648,999.8016357,29.39999962,35.01631165,65.78457642,0.212120473,478.7950439,79.20488739,1,13
2021-09-24 17:55 +08:00,181.3999939,49.07666779,61.69733429,28.89866638,0,4.166666508,559.3666382,11,0.016724,0.050781,0.050293,0,0.11328,,,26,50.48843765,44.72682953,27.85413933,17.16097069,17,56.54862976,95.01624298,120.6567917,18.86532784,999.9000244,29.5,30.01636124,85.84047699,0.990510941,478.2862244,78.5,1,13
2021-09-24 18:00 +08:00,184.9666595,49.22999954,61.56299973,28.91799927,0,4.133333206,559.833313,13,0.016723,0.050781,0.050781,0,0.11328,,,26,46.80525208,40.79943848,27.85413933,16.85098839,17,55.8332634,95.01624298,120.6567917,18.58200073,999.9000244,29.41993713,26,59.81229782,0.717626035,478.3886414,77.44081879,1,14
2021-09-24 18:05 +08:00,191.2666626,49.29333496,61.61033249,28.95233345,0,4.433333397,564.8666382,15,0,0.050781,0.033691,0,0.04883,,,26,46.85460281,40.54867172,27.85413933,16.66253281,17,56.81176376,95.01624298,120.6567917,18.80957603,999.9000244,29.5,25.01663399,4.231931686,0.688483,478.8726501,76.59667206,1,14
2021-09-24 18:10 +08:00,186.1034546,48.98965454,61.61793137,28.94655228,0,4.275862217,562.241394,12,0,0.050782,0.033692,0,0.04687,,,26,47.47572327,41.72331238,28.06162834,16.85521698,17,57.01097107,95.01624298,120.6567917,18.78200531,999.9000244,29.5,24.01651573,71.38166809,0.430000007,478.0920105,74.90000153,1,14
2021-09-24 18:15 +08:00,189.7333374,49.1566658,61.59933472,28.95800018,0,4.400000095,557.7000122,17,0,0.050292,0.034179,0,0.04883,,,26,50.21212387,44.61815643,26.91959953,17.04329681,17,52.09386063,95.01624298,124.8015442,18.88407135,1000.096741,29.60000038,23,46.76347733,0.884331167,479.4843445,75.09999847,1,12
2021-09-24 18:20 +08:00,184.6333313,49.04333496,61.54499817,28.97800064,0,4.133333206,553.0333252,16,0,0.050782,0.033692,0,0.04688,,,26,48.24807358,42.77591705,26.71718788,17.32153511,17,50.998806,95.01624298,120.8148422,18.83169174,1000.149841,29.60000038,21.00541878,100.1081238,0.464580089,479.4873047,74.30000305,1,12
2021-09-24 18:25 +08:00,177.3666687,49.20333481,61.59766769,28.94300079,0,4.166666508,557.5333252,14,0,0.050781,0.033691,0,0.04883,,,26,47.63946152,41.79457855,26.71718788,17.10531807,17,51.9297905,95.01624298,120.8064804,18.83954811,1000.200012,29.60000038,19,98.20649719,1.092202187,478.130127,74.89512634,1,14
2021-09-24 18:30 +08:00,176.6333313,49.29999924,61.64266586,28.951334,0,4.333333492,557.5,13,0,0.050781,0.033692,0,0.04687,,,26,47.6292572,41.90917587,27.20903587,17.13500786,17,54.97516632,95.01624298,118.8441544,18.81262589,1000.400024,29.5,16.01634407,59.78975677,1.160326838,478.6793518,73.90326691,1,12
2021-09-24 18:35 +08:00,158.3571472,48.85357285,61.54285812,28.9807148,0,4.357142925,554.6785889,13,0,0.050293,0.033691,0,0.04883,,,26,7.827670097,0,27.96550369,22.6769371,17,54.59750366,95.01624298,118.810997,20.58934212,1000.599976,29.60000038,14.01619625,59.52225494,0.699999988,478.6697388,73.69999695,1,13
2021-09-24 18:40 +08:00,175.2333374,48.98666763,61.70999908,28.94833374,0,4.366666794,548.2666626,14,0,0.050781,0.033692,0,0.04687,,,26,7.827670097,0,28.06701851,23.84389687,17,57.13816452,95.01624298,118.9222794,24.57834053,1000.700012,29.55000305,10.99993324,72.84902954,0.305014282,478.2862244,73.80000305,1,11
2021-09-24 18:45 +08:00,174.9666595,49.04666519,61.75400162,28.93966675,0,4.366666794,547.833313,14,0,0.050782,0.034179,0,0.04883,,,26,7.827670097,0,0.02063375,23.9936409,17,0,95.01624298,0,24.68161392,1000.801636,29.60000038,7.016229153,77.62821198,0.430000007,478.8892822,74,1,11
2021-09-24 18:50 +08:00,175.6999969,49.45000076,61.65433502,28.96800041,0,4.599999905,547.5,11,0,0.050781,0.033692,0,0.04688,,,26,7.827670097,0,0.02063375,23.84206009,17,0,95.01624298,0,24.46424675,1000.900024,29.50082397,5.008239746,82.1038208,0.699258447,477.8829956,74.59752655,1,12
2021-09-24 18:55 +08:00,170.7333374,49.00333405,61.6186676,28.96533394,0,4.366666794,552.2000122,13,0,0.050293,0.033691,0,0.04882,,,26,7.827670097,0,0.02063375,23.53933716,17,0,95.01624298,0,24.25934219,1001,29.44999123,2.499916792,93.79943085,1.095029116,478.0961304,74.5499649,1,13
2021-09-24 19:00 +08:00,171,49.04482651,61.6665535,28.96138,0,4.310344696,544.9310303,18,0,0.050781,0.033691,0,0.04688,,,26,7.827670097,0,0.02063375,23.53933716,17,0,95.01624298,0,24.15344238,1001.099976,29.4983654,0,84.13388824,0.340000004,475.3234558,74.5,1,13
2021-09-24 19:05 +08:00,168.7333374,49.35333252,61.62766647,28.97933388,0,4.699999809,544.4333496,13,0.016724,0.050781,0.033692,0,0.04883,,,26,7.827670097,0,0.02063375,23.39057732,17,0,95.01624298,0,24.15344238,1001.099976,29.40162659,0,106.207222,0.234390706,477.4666138,75.19999695,1,10
2021-09-24 19:10 +08:00,161.1000061,49.05333328,61.64933395,28.97233391,0,4.433333397,544.0333252,14,0.016602,0.050293,0.03418,0,0.04687,,,26,7.827670097,0,0.02063375,23.39057732,17,0,95.01624298,0,24.05241966,1001.200012,29.5,0,29.06131363,0.40435645,477.276947,76.09677124,1,9
2021-09-24 19:15 +08:00,159.6999969,49.29333496,61.57799911,29.01766586,0,4.5,543.333313,11,0.016723,0.050782,0.033691,0,0.04883,,,26,7.827670097,0,0.02063375,23.39057732,17,0,95.01624298,0,24.05241966,1001.200012,29.39999962,0,37.824646,0.249441743,477.6897583,76.5,1,8
2021-09-24 19:20 +08:00,156.3000031,49.24333191,61.58200073,29.03033257,0,4.733333111,537.2999878,9,0.016602,0.050293,0.03418,0,0.04688,,,26,7.827670097,0,0.02063375,23.39057732,17,0,95.01624298,0,24.05241966,1001.400024,29.39999962,0.983836234,117.321228,0.390161633,477.492981,77,1,8
2021-09-24 19:25 +08:00,144.1428528,49.22142792,61.5803566,29.03321457,0,4.142857075,538.3928833,8,0.016723,0.050781,0.033691,0,0.04882,,,26,7.827670097,0,0.02063375,23.39057732,17,0,95.01624298,0,24.15269852,1001.400024,29.39999962,0,173.437439,0.1224491,477.4698486,78.0951004,1,8
2021-09-24 19:30 +08:00,161.1333313,49.04999924,61.50866699,29.0720005,0,4.266666889,538.2999878,8,0.016602,0.050293,0.033691,0,0.04688,,,26,7.827670097,0,0.02063375,23.39057732,17,0,95.01624298,0,24.15439034,1001.400024,29.39999962,0,265.5637207,0.119999997,478.1895142,79.30000305,1,7
2021-09-24 19:35 +08:00,158.1999969,49.22999954,61.5996666,29.05599976,0,5.599999905,543.9333496,8,0.016724,0.050781,0.03418,0,0.04883,,,26,7.827670097,0,0.02063375,23.53909874,17,0,95.01624298,0,24.25908279,1001.599976,29.29999924,0,69.29794312,0.418761581,478.0695801,80.79009247,1,5
2021-09-24 19:40 +08:00,160.5333405,49.24666595,61.77399826,29.04833412,0,4.666666508,537.833313,8,0.016601,0.050293,0.033692,0,0.04687,,,26,7.827670097,0,0.02063375,23.53909874,17,0,95.01624298,0,24.25908279,1001.596741,29.29999924,0,54.47040176,1.108050466,476.1034546,83.59349823,1,6
2021-09-24 19:45 +08:00,176.5666656,49.13999939,61.8496666,28.9766674,0,5.133333206,531.2999878,9,0.016724,0.050781,0.034179,0,0.04883,,,26,7.827670097,0,0.02063375,23.69024086,17,0,95.01624298,0,24.35852623,1001.599976,29,0,26.70728683,1.491910577,477.4768372,85.59515381,1,5
2021-09-24 19:50 +08:00,168.7333374,48.93999863,61.90966797,28.96966743,0,4.366666794,530.833313,7,0.016601,0.050782,0.033692,0,0.04688,,,26,7.827670097,0,0.02063375,23.69024086,17,0,95.01624298,0,24.46572685,1001.599976,28.89999962,0,83.04788971,0.365854383,476.8954468,86.49674988,1,6
2021-09-24 19:55 +08:00,160.8275909,49.13448334,61.86689758,28.98206902,0,4.448276043,533.4827881,7,0.016724,0.050293,0.033691,0,0.04882,,,26,7.827670097,0,0.02063375,23.83878899,17,0,95.01624298,0,24.56846428,1001.700012,28.89999962,0,97.67288208,1.21578896,476.3163147,87.19675446,1,5
2021-09-24 20:00 +08:00,154.1666718,48.97999954,61.79899979,29.04733276,0,4.800000191,529.9666748,6,0.016724,0.050781,0.03418,0,0.04688,,,26,7.827670097,0,0.02063375,23.98818779,17,0,95.01624298,0,24.5701561,1001.700012,28.5,0,90.33061218,1.089510202,474.504364,84.90000153,1,5
2021-09-24 20:05 +08:00,147.1666718,49.56999969,61.79333496,29.06433296,0,4.966666698,530.9666748,3,0.016723,0.050781,0.033203,0,0.01758,,,26,7.827670097,0,0.02063375,24.13719749,17,0,95.01624298,0,24.67768097,1001.900024,28.59837723,0,92.18014526,2.155231714,475.0908813,83,1,4
2021-09-24 20:10 +08:00,144.9666595,49.25999832,61.78333282,29.10366631,0,4.933333397,528.9333496,5,0.016724,0.050781,0.033691,0,0.01562,,,26,7.827670097,0,0.02063375,24.28667259,17,0,95.01624298,0,24.77972984,1002.198364,28.5,0,86.70684052,1.273238778,475.4708862,79.10653687,1,4
2021-09-24 20:15 +08:00,138,48.99285889,61.77964401,29.09785652,0,4.892857075,532.8928833,4,0.016724,0.050782,0.033692,0,0.01758,,,26,7.827670097,0,0.02063375,24.28667259,17,0,95.01624298,0,24.89274979,1002.200012,28.5,0,99.74933624,1.731410503,475.0843506,79.09999847,1,4
2021-09-24 20:20 +08:00,141.0666656,49.41666794,61.72933197,29.08600044,0,5.833333492,528.8666382,5,0.016723,0.050781,0.033691,0,0.01758,,,26,7.827670097,0,0.02063375,24.28667259,17,0,95.01624298,0,24.99941635,1002.200012,28.30162048,0,112.9832077,1.063404679,474.1912537,81.69351196,1,4
2021-09-24 20:25 +08:00,139.8999939,49.20666504,61.74266815,29.09000015,0,5.099999905,527.666687,3,0.016846,0.050781,0.033203,0,0.01562,,,26,7.827670097,0,0.02063375,24.28667259,17,0,95.01624298,0,24.99941635,1002.299988,28.29999924,0,110.0125275,1.346004605,474.69104,82.30000305,1,4
2021-09-24 20:30 +08:00,138.709671,49.47419357,61.72999954,29.12225723,0,5.193548203,524.7741699,5,0.016724,0.050781,0.033692,0,0.01758,,,26,7.827670097,0,0.02063375,24.28667259,17,0,95.01624298,0,24.99941635,1002.299988,28.29999924,0,95.99349976,1.799440265,474.0815125,81.90325165,1,4
2021-09-24 20:35 +08:00,137.6999969,49.15999985,61.77933502,29.12533379,0,4.933333397,523.9666748,3,0.016723,0.050782,0.033691,0,0.01758,,,26,7.827670097,0,0.02063375,24.28667259,17,0,95.01624298,0,24.89713478,1002.299988,28.29999924,0,88.39855194,0.928926706,473.901123,80.70330048,1,3
2021-09-24 20:40 +08:00,137.8999939,49.31999969,61.77466583,29.14933395,0,6.099999905,523.0999756,4,0.016724,0.050781,0.033203,0,0.01562,,,26,7.827670097,0,0.02063375,24.14058685,17,0,95.01624298,0,24.89713478,1002.299988,28.29999924,0,73.0680542,0.954476476,474.2814026,80.30975342,1,2
2021-09-24 20:45 +08:00,138,49.22413635,61.79965591,29.12103462,0,4.965517044,518.5861816,2,0.016723,0.050781,0.033692,0,0.01758,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,24.89713478,1002.299988,28.29999924,0,105.6999969,2.638305664,474.2814026,80.5,1,2
2021-09-24 20:50 +08:00,136.7666626,49.4066658,61.83733368,29.12466621,0,5.199999809,524.0999756,3,0.016846,0.050781,0.033691,0,0.01758,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,24.89713478,1002.299988,28.20000076,0,91.82100677,1.142427087,474.487854,79.90000153,1,2
2021-09-24 20:55 +08:00,135.9666595,49.31666565,61.95600128,29.09000015,0,5.066666603,526.5333252,3,0.016724,0.050782,0.033203,0,0.01563,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,24.89713478,1002.400024,28.10000038,0,103.3812866,2.103087664,473.1015015,80.49674988,0,0
