timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-24 21:00 +08:00,136.8333282,49.30333328,62.07066727,29.07600021,0,4.733333111,527.5666504,3,0.016723,0.050781,0.033691,0,0.01757,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,24.89713478,1002.301636,28.10000038,0,77.81433868,0.830481231,473.6914063,80.59672546,0,0
2021-09-24 21:05 +08:00,142.1666718,49.75666809,62.19966507,29.0466671,0,5.033333302,529.2000122,3,0,0,0.016602,0,0.01758,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,24.89713478,1002.39917,28.10000038,0,108.8223953,0.422146589,474.0715942,80.40164948,0,0
2021-09-24 21:10 +08:00,132.7142792,49.0357132,62.34107208,28.99392891,0,4.535714149,522.6071167,3,0,0,0.01709,0,0.01563,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,24.89713478,1002.301636,28.10000038,0,93.22846985,0.738211215,474.2586975,80.59999847,0,0
2021-09-24 21:15 +08:00,142.0333405,49.43000031,62.48566818,28.97866631,0,4.266666889,518.4000244,2,0,0,0.016601,0,0.01757,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,25.00056458,1002.400024,28.10000038,0,52.13570786,0.560821474,473.5143127,80.40000153,0,0
2021-09-24 21:20 +08:00,139.1333313,49.22999954,62.62200165,28.95299911,0,4.533333302,520.5666504,2,0,0,0.016602,0,0.01758,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,25.00056458,1002.400024,28.20000076,0,95.82448578,0.520323336,473.1111145,80.40000153,0,0
2021-09-24 21:25 +08:00,139.8000031,49.39666748,62.71033478,28.92700005,0,4.633333206,518.833313,2,0,0,0.016602,0,0.01563,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,25.00056458,1002.599976,28.20000076,0,89.92470551,0.280000001,473.6914063,81,0,0
2021-09-24 21:30 +08:00,141,49.40999985,62.79999924,28.91066742,0,4.766666889,515.4666748,3,0,0,0.017089,0,0.01758,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,25.00056458,1002.698364,28.20000076,0,143.914566,0.170000002,473.8977661,81,0,0
2021-09-24 21:35 +08:00,139.5862122,49.74137878,62.97137833,28.86068916,0,4.551723957,513.5861816,3,0,0,0.016602,0,0.01757,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,25.00056458,1002.700012,28.20000076,0,124.7980652,0.532615006,474.8712769,81.29837036,0,0
2021-09-24 21:40 +08:00,142.3666687,49.34666824,62.98733521,28.85766602,0,4.699999809,516.2333374,3,0,0,0.016602,0,0.01563,,,26,7.827670097,0,0.02063375,24.13816071,17,0,95.01624298,0,25.09976006,1002.700012,28.20000076,0,83.59537506,0.782109737,473.8653564,81.69675446,0,0
2021-09-24 21:45 +08:00,143.1000061,49.64666748,63.03499985,28.86933327,0,4.733333111,511.0333252,3,0,0,0.016601,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.09976006,1002.700012,28.20000076,0,96.6098175,0.569999993,474.6681519,81.70162964,0,0
2021-09-24 21:50 +08:00,144.3333282,49.4366684,63.18799973,28.84399986,0,4.5,513.833313,3,0,0,0.01709,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.09976006,1002.900024,28.20000076,0,300.3162231,0.063411571,473.875061,81.69999695,0,0
2021-09-24 21:55 +08:00,146.6000061,50.11666489,63.125,28.88433266,0,4.633333206,515,1,0,0,0.016601,0,0.01562,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.09976006,1002.900024,28.20000076,0,122.3019791,0.200000003,473.9043579,81.14997864,0,0
2021-09-24 22:00 +08:00,134.1428528,49.80714417,63.31428528,28.88928604,0,4.714285851,515.8214111,2,0,0,0.016602,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.09976006,1002.900024,28.20000076,0,121.0378113,0.449999988,473.6881714,81.09999847,0,0
2021-09-24 22:05 +08:00,149.4666595,49.88000107,63.16600037,28.92466736,0,4.633333206,515.666687,3,0,0,0.016602,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.09976006,1002.900024,28.20000076,0,105.565979,0.211797819,473.48172,81.30326843,0,0
2021-09-24 22:10 +08:00,148.6000061,49.93000031,63.2140007,28.91300011,0,4.633333206,513.5333252,3,0,0,0.016601,0,0.01562,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.09976006,1003.099976,28.20000076,0,126.7345657,0.349999994,473.481781,81.70162201,0,0
2021-09-24 22:15 +08:00,149.4333344,50.0633316,63.22966766,28.90966606,0,4.533333302,516.2000122,3,0,0,0.01709,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.19919586,1003.099976,28.20000076,0,95.68218231,0.460000008,472.8950195,82.30000305,0,0
2021-09-24 22:20 +08:00,148.8999939,50.24000168,63.26966476,28.91699982,0,4.699999809,519.5666504,2,0,0,0.016602,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.19919586,1002.901672,28.20000076,0,91.88208771,0.28901124,474.2716064,82.30000305,0,0
2021-09-24 22:25 +08:00,148.8333282,50.15999985,63.24866486,28.9109993,0,4.466666698,510.9333191,2,0,0,0.016601,0,0.01562,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.19919586,1003.096741,28.20000076,0,102.3657684,0.150000006,473.2981873,82.5,0,0
2021-09-24 22:30 +08:00,148.3103485,50.45172501,63.3151741,28.93413734,0,4.655172348,512.1724243,3,0,0,0.016602,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.19919586,1003.099976,28.20000076,0,295.1941528,0.141801491,474.0945129,81.80000305,0,0
2021-09-24 22:35 +08:00,150,50.29999924,63.27700043,28.96800041,0,4.533333302,514.1333618,3,0,0,0.016601,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.19919586,1003.099976,28.20000076,0,89.18286896,0.429837376,473.0852356,83.09674835,0,0
2021-09-24 22:40 +08:00,152.3666687,50.83333206,63.15966797,28.9873333,0,4.400000095,508.3666687,1,0,0,0.016602,0,0.01562,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.19919586,1003.198425,28.20000076,0,94.35140991,0.119999997,473.088501,83.5,0,0
2021-09-24 22:45 +08:00,151.6333313,50.52666855,63.2753334,28.99200058,0.053333335,4.633333206,511.5,3,0,0,0.01709,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.19919586,1003.149963,28.20000076,0,65.45463562,0.539990008,473.5044861,84.25000763,0,0
2021-09-24 22:50 +08:00,139.0714264,50.43214417,63.34285736,28.99178505,4.653571606,4.464285851,511.6071472,2,0,0,0.016601,0,0.01758,,,26,7.827670097,0,0.02063375,23.9894104,17,0,95.01624298,0,25.29973412,1003.099976,28.20000076,0,87.83935547,0.29305166,474.0847168,84.5,0,0
2021-09-24 22:55 +08:00,147.0333405,50.35333252,63.42066574,28.97833252,15.71333313,4.466666698,511.0666809,3,0,0,0.016602,0,0.01563,,,26,7.827670097,0,0.02063375,24.13845062,17,0,95.01624298,0,25.29973412,1003.200012,28.20000076,0,96.01493835,0.427896559,472.3146973,84.5,0,0
2021-09-24 23:00 +08:00,147.9333344,50.63333511,63.54166794,28.95966721,31.68000031,4.300000191,512.333313,2,0,0,0.016601,0,0.01757,,,26,7.827670097,0,0.02063375,24.13845062,17,0,95.01624298,0,25.29973412,1003.200012,28.20000076,0,101.0276108,0.550000012,473.8902283,85,0,0
2021-09-24 23:05 +08:00,147.8000031,50.52000046,63.49666595,28.95666695,50.05666733,4.633333206,507.4666748,2,0,0,0.016602,0,0.02539,,,26,7.827670097,0,0.02063375,24.13845062,17,0,95.01624298,0,25.29973412,1003.200012,28.39674759,0,97.40158081,0.951868951,472.9242859,86.59186554,0,0
2021-09-24 23:10 +08:00,145.9333344,50.14666748,63.52733231,28.96366692,69.86333466,4.833333492,504.2666626,3,0,0,0.01709,0,0.02539,,,26,7.827670097,0,0.02063375,24.13845062,17,0,95.01624298,0,25.39962006,1003.200012,28.29999924,0,93.85071564,0.875007927,474.6812134,87.1000061,0,0
2021-09-24 23:15 +08:00,143.8666687,50.60333252,63.63299942,28.97299957,90.3666687,5.133333206,502.7666626,2,0,0,0.016601,0,0.0254,,,26,7.827670097,0,0.02063375,24.13845062,17,0,95.01624298,0,25.39962006,1003.398376,28.39836311,0,93.68730927,0.41556263,473.7044983,87.30000305,0,0
2021-09-24 23:20 +08:00,143.4827576,50.27241516,63.41758728,29.08275795,107.8896561,4.931034565,507.4827576,2,0,0,0.016602,0,0.02539,,,26,7.827670097,0,0.02063375,24.13845062,17,0,95.01624298,0,25.39962006,1003.400024,28.39999962,0,115.5546951,0.393732727,474.6845398,87.30000305,0,0
2021-09-24 23:25 +08:00,144.4666595,50.66999817,63.32933426,29.09633255,120.4366684,4.566666603,504.2333374,2,0,0,0.01709,0,0.02539,,,26,7.827670097,0,0.02063375,24.28783417,17,0,95.01624298,0,25.45977783,1003.400024,28.39999962,0,111.9011459,0.343331933,474.3312378,87.06665802,0,0
2021-09-24 23:30 +08:00,142,50.79333496,63.37966537,29.10966682,130.6066742,4.633333206,500.6333313,4,0,0,0.016601,0,0.02539,,,26,7.827670097,0,0.02063375,24.28783417,17,0,95.01624298,0,25.49987793,1003.400024,28.39999962,0,143.5176086,0.267995596,473.701355,86.77999878,0,0
2021-09-24 23:35 +08:00,139.9333344,50.56666565,63.39199829,29.13833427,145.2166595,4.666666508,500.7666626,3,0,0,0.016602,0,0.02539,,,26,7.827670097,0,0.02063375,24.28783417,17,0,95.01624298,0,25.49987793,1003.400024,28.36665916,0,87.99822998,0.416721851,474.4878235,86.80001831,0,0
2021-09-24 23:40 +08:00,137.6999969,50.83666611,63.4363327,29.11800003,168.3699951,4.733333111,506.3666687,2,0,0,0.01709,0,0.02539,,,26,7.827670097,0,0.02063375,24.28783417,17,0,95.01624298,0,25.49987793,1003.400024,28.29999924,0,101.0632553,0.191139504,475.1899109,87.19999695,0,0
2021-09-24 23:45 +08:00,127.75,50.34999847,63.4478569,29.12678528,183.5392914,4.928571224,505.6428528,2,0,0,0.016601,0,0.02539,,,26,7.827670097,0,0.02063375,24.28783417,17,0,95.01624298,0,25.60059166,1003.400024,28.29999924,0,69.30518341,0.589515567,472.9046936,87.69676971,0,0
2021-09-24 23:50 +08:00,134.3666687,50.61333466,63.68799973,29.06766701,209.6533356,4.900000095,502.3333435,1,0,0,0.016602,0,0.02539,,,26,7.827670097,0,0.02063375,24.43636322,17,0,95.01624298,0,25.60059166,1003.400024,28.29999924,0,110.3020782,0.469986707,473.6913757,88.35001373,0,0
2021-09-24 23:55 +08:00,131.5666656,50.36666489,63.69333267,29.11300087,216.1533356,5.066666603,501.2000122,3,0,0,0.01709,0,0.02539,,,26,7.827670097,0,0.02063375,24.43636322,17,0,95.01624298,0,25.60059166,1003.599976,28.10162354,0,94.44381714,0.670000017,472.8982849,89,0,0
2021-09-27 00:00 +08:00,20,51.35666656,71.96533203,28.69333267,158.5299988,6.633333206,421,1,0,0,0.01709,0,0.02539,,,26,7.679053307,0,0.02063375,26.81949806,17,0,89.33409119,0,28.02520561,1003.700012,26.39835167,0,39.89890671,2.314176321,463.0925903,99.90000153,0,0
2021-09-27 00:05 +08:00,20,50.79999924,70.37400055,28.71333313,205.4833374,6.666666508,425.6333313,1,0,0,0.016601,0,0.01758,,,26,7.679053307,0,0.02063375,26.81949806,17,0,89.33409119,0,28.02520561,1003.700012,26.00498962,0,85.203125,2.915861845,461.1199646,99.5,0,0
2021-09-27 00:10 +08:00,20,51.19666672,67.65066528,28.71199989,265.1799927,5.300000191,422.2000122,2,0,0,0.016602,0,0.01562,,,26,7.679053307,0,0.02063375,26.81949806,17,0,89.33409119,0,28.02520561,1003.799988,25.60329628,0,93.00054169,2.258846045,461.2735596,100,0,0
2021-09-27 00:15 +08:00,20,50.93333435,66.78099823,28.49699974,292.2000122,5.400000095,428.1000061,1,0,0,0.016601,0,0.01758,,,26,7.679053307,0,0.02063375,26.81949806,17,0,89.33409119,0,28.02520561,1003.799988,25.39999962,0,55.20249176,1.242110252,458.9107971,100,0,0
2021-09-27 00:20 +08:00,20,50.8551712,66.12137604,28.32448196,311.9482727,4.896551609,429.1379395,2,0,0,0.01709,0,0.01758,,,26,7.679053307,0,0.02063375,26.81949806,17,0,89.33409119,0,27.92544365,1003.799988,25.29999924,0,93.6087265,0.999350607,459.0379944,100,0,0
2021-09-27 00:25 +08:00,20,51.22999954,64.78133392,28.42533302,323.7866516,3.799999952,428.5666809,2,0,0,0.016602,0,0.01563,,,26,7.679053307,0,0.02063375,26.81949806,17,0,89.33409119,0,27.92544365,1003.603271,25.10329437,0,70.4437027,1.606212735,458.8877563,100,0,0
2021-09-27 00:30 +08:00,20,51.17333221,63.99300003,28.40966606,318.9066772,3.299999952,436.5333252,1,0,0,0.016601,0,0.01757,,,26,7.679053307,0,0.02063375,26.81949806,17,0,89.33409119,0,27.92544365,1003.599976,25.00165939,0,68.95146179,1.993234277,457.7081299,100,0,0
2021-09-27 00:35 +08:00,20.36666679,50.83666611,63.35266495,28.39999962,265.8999939,3.333333254,436.5666809,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.81949806,17,0,89.33409119,0,27.92544365,1003.599976,25.10000038,0,89.55991364,1.051702857,456.1219482,100,0,0
2021-09-27 00:40 +08:00,20.25,50.71071243,63.12749863,28.24500084,272.3106995,3.642857075,436.8928528,1,0,0,0.016601,0,0.01563,,,26,7.679053307,0,0.02063375,26.81949806,17,0,88.81588745,0,27.92544365,1003.301636,25.09833908,0,62.96510696,1.30481863,457.3249817,100,0,0
2021-09-27 00:45 +08:00,20,51.43999863,62.25699997,28.36533356,312.1266785,3.299999952,439.3999939,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.81588745,0,27.92544365,1003.20166,25,0,86.2644577,0.567324817,457.6932373,100,0,0
2021-09-27 00:50 +08:00,31.79999924,51.84000015,64.19599915,28.05900002,321.2999878,5.033333302,435.6666565,1,0,0,0.01709,0,0.01757,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.81588745,0,27.92544365,1003.099976,25,0,93.96826172,0.397991776,457.5049438,100,0,0
2021-09-27 00:55 +08:00,56.06666565,54.64333344,65.29966736,27.81233406,308.686676,3.166666746,429,1,0,0,0.016601,0,0.01563,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.81588745,0,27.92544365,1002.900024,24.89999962,0,76.28183746,0.513138115,457.1050415,100,0,0
2021-09-27 01:00 +08:00,49.63333511,55.31999969,65.10832977,27.72733307,289.186676,3.133333445,434.3333435,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.31523132,0,27.82627106,1002.799988,24.89833641,0,25.63200188,0.748004019,457.3050537,100,0,0
2021-09-27 01:05 +08:00,38.09999847,54.32333374,65.00466919,27.63800049,302.4033203,2.966666698,445.1000061,1,0,0.016601,0.016601,0,0.02539,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.31523132,0,27.8245945,1002.799988,24.99834442,0,90.22858429,0.162647977,457.1017456,100,0,0
2021-09-27 01:10 +08:00,28.62068939,53.90689468,64.79483032,27.54517174,314.3206787,4.172413826,439.8620605,1,0,0.016602,0.01709,0,0.02539,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.31523132,0,27.8245945,1002.698364,25.09835625,0,236.0867004,0.107725404,457.3016968,100,0,0
2021-09-27 01:15 +08:00,31.29999924,53.70333481,64.53766632,27.52633286,289.7633362,3.599999905,434.8333435,1,0,0.01709,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.31523132,0,27.8245945,1002.601624,25.10000038,0,354.3340759,0.44634071,457.4916382,100,0,0
2021-09-27 01:20 +08:00,28.56666756,53.7733345,64.42900085,27.44866753,283.7399902,3.766666651,432.5333252,1,0,0.016601,0.016601,0,0.02539,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.31523132,0,27.8245945,1002.599976,25.00165176,0,338.6791382,0.478018075,456.8963013,100,0,0
2021-09-27 01:25 +08:00,25.79999924,53.61666489,64.18367004,27.41900063,286.4666748,3.400000095,434.4666748,1,0,0.016602,0.01709,0,0.02539,,,26,7.679053307,0,0.02063375,26.67074776,17,0,88.31523132,0,27.8245945,1002.599976,25,0,63.86508942,0.396836489,457.2950745,100,0,0
2021-09-27 01:30 +08:00,21.1071434,53.47499847,63.89928436,27.43142891,291.3857117,3.892857075,434.9285583,1,0,0.016601,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.5243969,17,0,88.31523132,0,27.8245945,1002.400024,24.89999962,0,42.18814087,1.002897859,457.2984009,100,0,0
2021-09-27 01:35 +08:00,20,53.59666824,63.73199844,27.39666748,300.0166626,3.433333397,436.0333252,1,0,0.01709,0.016601,0,0.02539,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.8245945,1002.400024,24.99835396,0,339.0295105,0.4468714,457.0852966,100,0,0
2021-09-27 01:40 +08:00,20,53.71333313,63.35133362,27.45466614,322.5,2.299999952,431.5666809,1,0,0.016602,0.01709,0,0.02539,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.8245945,1002.301636,25.10000038,0,39.62387085,0.270000011,457.4949646,100,0,0
2021-09-27 01:45 +08:00,20,53.6566658,62.91233444,27.5233326,322.3166809,1.833333373,431.3333435,1,0,0.016601,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1002.299988,25.20000076,0,44.24048233,0.800778627,457.4949646,100,0,0
2021-09-27 01:50 +08:00,20,54.20333481,63.15966797,27.35233307,339.4633484,1.766666651,428.9666748,1,0,0.016602,0.016601,0,0.02539,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1002.299988,25.20000076,0,46.58695984,0.577788055,457.6992798,100,0,0
2021-09-27 01:55 +08:00,20,54.36666489,63.08333206,27.34866714,352.9433289,1.933333278,431.5666809,1,0,0.01709,0.01709,0,0.02539,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1002.299988,25.20000076,0,326.1734924,0.537267148,458.0815125,100,0,0
2021-09-27 02:00 +08:00,20.03333282,53.5233345,62.93000031,27.34733391,369.1566772,1.866666675,425.5,2,0,0.016601,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1002.101074,25.20000076,0,356.2289429,0.628834546,457.4899597,100,0,0
2021-09-27 02:05 +08:00,20.03448296,53.44137955,62.76689529,27.35206985,355.2344971,1.586206913,431.241394,2,0,0,0,0,0.01758,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1001.801636,25.29999924,0,167.6051025,0.150000006,457.5314026,99.40000153,0,0
2021-09-27 02:10 +08:00,20,53.39333344,62.64166641,27.34366608,332.0333252,1.666666627,429.9333191,2,0,0,0,0,0.01563,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1001.799988,25.30164146,0,275.5898743,0.064268194,458.4781189,99.40000153,0,0
2021-09-27 02:15 +08:00,20,53.5933342,62.43899918,27.36666679,331.5966797,1.5,430.1666565,2,0,0,0,0,0.01758,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1001.599976,25.29999924,0,253.8039093,0.392484963,458.0914001,99.40000153,0,0
2021-09-27 02:20 +08:00,20.0357151,53.38571548,62.34785843,27.37392807,345.3928528,1.464285731,431,2,0,0,0,0,0.01757,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1001.599976,25.20000076,0,190.5514679,0.25,460.06427,99.80000305,0,0
2021-09-27 02:25 +08:00,20,53.29999924,62.1590004,27.40500069,354.3500061,1.333333373,428.6666565,2,0,0,0,0,0.01563,,,26,7.679053307,0,0.02063375,26.52196503,17,0,88.31523132,0,27.72403526,1001.59668,25.20000076,0,281.9959717,0.307172388,457.2950745,100,0,0
2021-09-27 02:30 +08:00,20.16666603,53.33666611,62.01499939,27.41633415,381.8900146,1.299999952,428.8333435,1,0,0,0,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.72403526,1001.700012,25.20000076,0,93.79340363,0.340000004,459.0942993,100,0,0
2021-09-27 02:35 +08:00,20.16666603,53.56000137,62.09500122,27.36733246,411.8766785,1.200000048,424.2999878,1,0,0,0,0,0.01757,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.72403526,1001.599976,25.10000038,0,110.4000015,0.07,457.3115234,100,0,0
2021-09-27 02:40 +08:00,21.20000076,53.36333466,61.8370018,27.42933273,415.7033386,1.399999976,419.6000061,1,0,0,0,0,0.01563,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.599976,25.00165367,0,110.4000015,0.07,457.5181274,100,0,0
2021-09-27 02:45 +08:00,21.93333244,53.25999832,61.67366791,27.46800041,405.5400085,1.366666675,423.4666748,1,0,0,0,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.700012,25.09833527,0,6.116600513,0.180000007,457.8980103,100,0,0
2021-09-27 02:50 +08:00,21.16666603,53.45000076,61.66899872,27.41799927,507.5533447,1.200000048,421.8666687,1,0,0,0,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.700012,25.10000038,0,6.900000095,0.159999996,457.3149109,100,0,0
2021-09-27 02:55 +08:00,20.93103409,53.48965454,61.47862244,27.45586205,451.6413879,1.137930989,421.5862122,1,0,0,0,0,0.01562,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.700012,25.19834709,0,336.8848267,0.213471889,458.8745117,100,0,0
2021-09-27 03:00 +08:00,21.13333321,53.36999893,61.37733459,27.46233368,418.8966675,1.200000048,414.7000122,1,0,0,0,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.898376,25.10000038,0,295.5686646,0.445660859,458.2979126,100,0,0
2021-09-27 03:05 +08:00,21.53333282,53.19333267,61.44666672,27.43000031,394.3666687,1.466666698,412.6333313,1,0,0,0.016601,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.799988,25.20000076,0,131.601532,0.228188723,458.3078003,99.70493317,0,0
2021-09-27 03:10 +08:00,22.56666756,53.42333221,61.24599838,27.47733307,380.543335,1.466666698,417.6000061,1,0,0,0.01709,0,0.01562,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.799988,25.39999962,0,188.648468,0.189999998,459.2908936,100,0,0
2021-09-27 03:15 +08:00,21.2142849,53.06071472,61.25821304,27.45000076,380.7714233,1.357142806,418.75,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.799988,25.39999962,0,205.5932007,0.312824756,460.0705872,100,0,0
2021-09-27 03:20 +08:00,25.73333359,53.83666611,61.24300003,27.4470005,420.3933411,1.566666722,419.8666687,1,0,0,0.01709,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.31523132,0,27.62298965,1001.799988,25.5,0,93.6136322,0.090000004,459.890625,99.7016449,0,0
2021-09-27 03:25 +08:00,85.19999695,54.4366684,61.20666504,27.45466614,576.3099976,1.600000024,417.7666626,1,0,0,0.016601,0,0.01562,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.81817627,0,27.62298965,1001.599976,25.5,0,321.0020752,0.280000001,459.7006836,99.79506683,0,0
2021-09-27 03:30 +08:00,90.8666687,53.63666534,61.05233383,27.50266647,661.1966553,1.533333302,414.4666748,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.82659912,0,27.62298965,1001.599976,25.5,0,131.7367706,0.346185863,460.097168,99.59999847,0,0
2021-09-27 03:35 +08:00,88.09999847,54.12666702,60.93600082,27.54700089,546.25,1.799999952,415.1000061,1,0,0,0.01709,0,0.01758,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.32971191,0,27.62298965,1001.601624,25.5,0,237.293335,0.228181362,460.4772034,99.80000305,0,0
2021-09-27 03:40 +08:00,89.53333282,53.5633316,60.93700027,27.53033257,548.9466553,1.666666627,420.1666565,1,0,0,0.016601,0,0.01562,,,26,7.679053307,0,0.02063375,26.37331009,17,0,88.32971191,0,27.62298965,1001.599976,25.5,0,105.5940475,0.419999987,458.914032,100,0,0
2021-09-27 03:45 +08:00,85.75862122,53.38275909,60.91931152,27.54344749,651.8137817,1.862069011,423.1379395,1,0,0,0.01709,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.62298965,1001.398376,25.29999924,0,50.36096954,0.379999995,460.1004639,100,0,0
2021-09-27 03:50 +08:00,92.80000305,55.61000061,60.90399933,27.59833336,723.8466797,2,435.3666687,2,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.599976,25.39999962,0,133.0758972,0.163659275,459.7040405,100,0,0
2021-09-27 03:55 +08:00,102.6999969,53.79333496,60.83666611,27.63733292,715.9633179,2,436.7000122,1,0,0,0.016601,0,0.01563,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.400024,25.39999962,0,85.71524048,0.25,460.4937134,100,0,0
2021-09-27 04:00 +08:00,115.5,54.34666824,60.63466644,27.67933273,621.6099854,2,440.3333435,1,0,0,0.01709,0,0.01757,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.400024,25.35082817,0,24.40355682,0.295579612,459.907074,100,0,0
2021-09-27 04:05 +08:00,103.3214264,53.04285812,60.47785568,27.73892784,677.1035767,1.964285731,447.9642944,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.400024,25.30165672,0,245.3848114,0.090000004,459.4973755,100,0,0
2021-09-27 04:10 +08:00,111.0666656,53.5933342,60.55199814,27.71633339,670.0866699,1.966666698,455.7000122,1,0,0,0.017089,0,0.01563,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.599976,25.29999924,0,102.1250153,0.101973966,459.9103699,100,0,0
2021-09-27 04:15 +08:00,108.2666702,53.71333313,60.48300171,27.74066734,653.7399902,2.066666603,453.6666565,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.599976,25.29999924,0,117.1999969,0.100000001,460.0905151,100,0,0
2021-09-27 04:20 +08:00,108.2666702,53.89333344,60.43966675,27.73433304,670.0066528,2,455.0666809,1,0,0,0.016601,0,0.01757,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.40332,25.29999924,0,276.3551025,0.300000012,460.097168,100,0,0
2021-09-27 04:25 +08:00,110.2666702,53.66666794,60.47066498,27.72333336,641.7833252,2,458.3666687,1,0,0,0.01709,0,0.01563,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.400024,25.39999962,0,222.6770325,0.348190516,462.0765686,100,0,0
2021-09-27 04:30 +08:00,113.3000031,53.66333389,60.31499863,27.74500084,583.1433105,1.933333278,461.6666565,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.40332,25.5,0,241.6153564,0.327018052,461.2833862,100,0,0
2021-09-27 04:35 +08:00,118.1333313,53.61333466,60.41233444,27.70833397,714.3133545,1.933333278,463.9666748,1,0,0,0.016601,0,0.01757,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.400024,25.5,0,99.24147797,0.212305307,462.0864258,100,0,0
2021-09-27 04:40 +08:00,119.2413788,53.43103409,60.39207077,27.71758652,601.7999878,2,461.5172424,2,0,0,0.01709,0,0.01563,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.400024,25.5,0,80.49794006,0.179170027,460.4970093,100,0,0
2021-09-27 04:45 +08:00,120.4000015,53.85666656,60.38066483,27.71299934,604.8133545,2,466.2666626,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.83192444,0,27.52332497,1001.400024,25.5,0,14.65691185,0.349999994,460.6969604,100,0,0
2021-09-27 04:50 +08:00,117.2333298,54.13333511,60.36833191,27.69466591,563.166687,2.666666746,471.0666809,1,0,0,0.016601,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32007599,0,27.52332497,1001.400024,25.40165138,0,202.7085419,0.159999996,460.6936646,100,0,0
2021-09-27 04:55 +08:00,102.7857132,53.6428566,60.19214249,27.75821495,613.1286011,2.214285612,465.8571472,1,0,0,0.01709,0,0.01562,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.52332497,1001.299988,25.39999962,0,106.1618958,0.290064722,460.9099731,100,0,0
2021-09-27 05:00 +08:00,108.7333298,53.88666534,60.28366852,27.7159996,690.8099976,2.133333445,474.7000122,1,0,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.52332497,1001.299988,25.39999962,0,8.53860569,0.180000007,460.4936829,100,0,0
2021-09-27 05:05 +08:00,114.5333328,53.82666779,60.1823349,27.73333359,549.4766846,2.366666555,475,1,0.016602,0,0.016601,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.52332497,1001.200012,25.30164528,0,147.7732086,0.083787292,461.0933838,100,0,0
2021-09-27 05:10 +08:00,118.6666641,53.67333221,59.96233368,27.79199982,552.7366943,2.200000048,472.7000122,2,0.016724,0,0.016602,0,0.01562,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.52332497,1001.099976,25.29999924,0,307.2007446,0.132653266,460.693634,100,0,0
2021-09-27 05:15 +08:00,123.9333344,53.70999908,59.94400024,27.80533409,506.0566711,2.099999905,469.0333252,1,0.016601,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.099976,25.30164909,0,10.73753834,0.270164996,460.250946,100,0,0
2021-09-27 05:20 +08:00,121.4666672,53.41666794,59.87833405,27.81399918,321.8200073,2,471.6000061,2,0.016724,0,0.017089,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001,25.29999924,0,107.774765,0.313987911,459.5073547,100,0,0
2021-09-27 05:25 +08:00,114,54.53666687,59.9109993,27.79733276,310.1766663,2.166666746,471.5666809,2,0.016601,0,0.016602,0,0.01562,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001,25.39999962,0,262.5942993,0.735045016,462.2631836,100,0,0
2021-09-27 05:30 +08:00,108.0344849,55.05517197,60.08793259,27.7475853,363.8689575,2.206896544,474.758606,1,0.016724,0,0.016601,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.198364,25.5,0,266.4265137,0.439500511,460.8901367,100,0,0
2021-09-27 05:35 +08:00,102.4666672,54.29999924,59.99733353,27.78033257,658.0066528,2.133333445,478,1,0.016724,0,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.101624,25.60000038,0.983450353,275.1633301,0.449999988,461.2900085,100,0,0
2021-09-27 05:40 +08:00,101.9333344,54.23333359,59.90766525,27.79700089,633.5033569,2.033333302,480.8333435,1,0.016601,0,0.016602,0,0.01562,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.200012,25.70000076,0.00820916,303.609375,0.689671636,461.496521,100,0,0
2021-09-27 05:45 +08:00,102.4137955,54.43448257,59.91586304,27.79517174,493.2930908,2.068965435,483.4482727,1,0.016724,0,0.016601,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.101624,25.70000076,0,299.7986145,0.179834336,461.6998291,100,0,0
2021-09-27 05:50 +08:00,100.1724167,54.37931061,59.82723999,27.83724213,535.6241455,1.965517282,484.8620605,1,0.016601,0,0.01709,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.301636,25.70000076,0,328.3388977,0.25657326,461.1065369,100,0,0
2021-09-27 05:55 +08:00,112.3000031,55.34666824,60.01599884,27.76300049,554.9000244,1.933333278,484.8333435,1,0.016724,0,0.016602,0,0.01563,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.400024,25.70000076,0,252.2954712,0.505151153,461.9030151,100,0,0
2021-09-27 06:00 +08:00,109.0999985,53.71666718,60.00500107,27.75300026,533.5266724,2,485.2999878,1,0.016724,0,0.016601,0,0.01757,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.301636,25.70000076,0,298.8544312,0.66824168,461.6866455,100,0,0
2021-09-27 06:05 +08:00,120.8000031,54.60666656,59.8686676,27.79899979,580.5133057,2,481.1333313,1,0,0.008301,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.40332,25.60000038,0,258.539093,1.322627306,461.4998169,100,0,0
2021-09-27 06:10 +08:00,133.0333405,54.0233345,59.9426651,27.77499962,574.4933472,1.866666675,490.6000061,1,0,0.008301,0.016601,0,0.0254,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.599976,25.60000038,0,326.1487122,1.510235667,461.4932251,100,0,0
2021-09-27 06:15 +08:00,129.4666595,54.30666733,59.98266602,27.78766632,631.3300171,1.933333278,495.8999939,1,0,0.008301,0.01709,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.599976,25.60000038,0,300.8412476,0.955259025,462.1062012,100,0,0
2021-09-27 06:20 +08:00,123.5333328,53.51333237,59.86733246,27.83499908,680.0233154,2,491,1,0,0.0083,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.698364,25.60000038,0,288.4749451,1.164864063,461.6987305,100,0,0
2021-09-27 06:25 +08:00,117.7586212,53.79999924,59.98896408,27.8055172,712.7069092,1.965517282,491.4482727,1,0,0.008301,0.016601,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.700012,25.50165749,0,282.1643372,1.165688276,462.4895325,100,0,0
2021-09-27 06:30 +08:00,112.4666672,54.16333389,59.86633301,27.87199974,619.3666382,2,490.2666626,1,0,0.008301,0.01709,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.700012,25.59835434,0,269.4646606,0.586915791,462.1094971,100,0,0
2021-09-27 06:35 +08:00,106.5333328,53.77000046,59.84766769,27.88299942,537.5,2.200000048,495.2666626,1,0,0.008789,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.896667,25.5,0,263.9049988,0.922827601,461.4931946,100,0,0
2021-09-27 06:40 +08:00,90.60713959,53.07143021,59.97499847,27.8467865,557.4035645,2,488,1,0,0.008301,0.016601,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.900024,25.60000038,0,311.6964111,0.83471477,460.9000854,100,0,0
2021-09-27 06:45 +08:00,95,53.63666534,60.19733429,27.78333282,561.456665,2.166666746,492.6000061,2,0,0.008301,0.01709,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.900024,25.60000038,0,272.8769226,0.314944893,462.0897827,100,0,0
2021-09-27 06:50 +08:00,93,55.23666763,60.26866531,27.7733326,509.5133362,1.933333278,492.1666565,2,0,0.0083,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.900024,25.50165749,1.983416438,277.6071167,0.469999999,461.6832581,100,0,0
2021-09-27 06:55 +08:00,88,54.49000168,60.2859993,27.76566696,468.980011,1.933333278,491.6000061,1,0,0.008301,0.016601,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.900024,25.5,4,284.2543945,0.457417578,461.5030518,100,0,0
2021-09-27 07:00 +08:00,80.80000305,54.15333176,60.25033188,27.7753334,443.6099854,1.966666698,486.9666748,1,0,0.008301,0.016602,0,0.02539,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1001.900024,25.60000038,9.966767311,273.8980103,0.74767375,462.0797119,100,0,0
2021-09-27 07:05 +08:00,89.3666687,53.96666718,60.37266541,27.73399925,461.7200012,2,482.0333252,1,0,0.008301,0.01709,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,89.32827759,0,27.42374039,1002.200012,25.60000038,13,261.1227722,1.077203631,461.9226685,100,0,0
2021-09-27 07:10 +08:00,99.66666412,53.72333145,60.31800079,27.74799919,470.730011,2,484.8666687,2,0,0.0083,0.016601,0,0.01562,,,26,7.679053307,0,0.02063375,26.22459793,17,0,88.8408432,0,27.42374039,1002.200012,25.60000038,16.98343468,292.0732117,1.296189785,462.2928772,100,0,0
2021-09-27 07:15 +08:00,95.44827271,53.95172501,60.35586166,27.72068977,475.0931091,1.965517282,485.7241516,2,0,0.008301,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.22459793,17,0,87.82034302,0,27.42374039,1002.299988,25.70000076,20.03289986,324.9653015,1.245887518,463.0828552,100,0,0
2021-09-27 07:20 +08:00,92.23332977,53.5933342,60.4679985,27.68799973,445.7399902,1.899999976,481.2666626,2,0,0.008301,0.01709,0,0.01758,,,26,7.679053307,0,0.02063375,26.37453461,17,0,86.80356598,0,27.42374039,1002.398376,25.70000076,31.93373489,302.6867676,1.204593539,463.0942383,100,0,0
2021-09-27 07:25 +08:00,89.80000305,53.95333481,60.47066498,27.66799927,430.7766724,2,476.4333191,1,0,0.008301,0.016601,0,0.01563,,,26,7.679053307,0,0.02063375,26.37453461,17,0,86.29570007,0,27.42374039,1002.349182,25.70000076,44.93393326,290.9006042,1.646936893,462.9188538,100,0,0
2021-09-27 07:30 +08:00,80.2142868,53.17142868,60.39214325,27.70499992,416.3250122,1.964285731,481.8928528,1,0,0.008301,0.016602,0,0.01757,,,26,7.679053307,0,0.02063375,26.37453461,17,0,86.29570007,0,27.42374039,1002.400024,25.70000076,44.04990005,260.7798767,0.299647182,462.9126282,100,0,0
2021-09-27 07:35 +08:00,87.8666687,53.37666702,60.41433334,27.69633293,407.2466736,1.866666675,479.7999878,1,0,0.008789,0.01709,0,0.01758,,,26,7.679053307,0,0.02063375,26.37453461,17,0,86.29570007,0,27.42374039,1002.5,25.89999962,37,249.1284027,0.9305287,463.4957275,100,0,0
2021-09-27 07:40 +08:00,88.33333588,54.16666794,60.51733398,27.66333389,402.6166687,1.833333373,477.4333191,1,0,0.0083,0.016601,0,0.01563,,,26,7.679053307,0,0.02063375,26.22294617,17,0,88.90962219,0,27.42374039,1002.5,25.89999962,35.01648331,255.9664764,0.082802132,463.8922729,100,0,0
2021-09-27 07:45 +08:00,87.1333313,54.20999908,60.51233292,27.6590004,401.9033203,1.799999952,478.1666565,1,0,0.008301,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.0739994,17,0,89.40573883,0,27.42374039,1002.5,25.89999962,37.98334885,318.5120544,0.550000012,464.2953491,100,0,0
2021-09-27 07:50 +08:00,86.93333435,55.00333405,60.51366806,27.65366745,405.8866577,1.899999976,473.9333191,1,0,0.008301,0.016601,0,0.01757,,,26,7.679053307,0,0.02063375,26.0739994,17,0,89.41399384,0,27.42374039,1002.698364,26,38.98348236,271.1833191,0.983964026,463.8922729,100,0,0
2021-09-27 07:55 +08:00,85.80000305,53.68333435,60.55766678,27.65433311,407.3500061,1.799999952,476.1333313,1,0,0.008301,0.01709,0,0.01563,,,26,7.679053307,0,0.02063375,26.0739994,17,0,89.90139008,0,27.32454872,1002.700012,26,52.8851738,307.693512,0.619835973,464.2953491,100,0,0
2021-09-27 08:00 +08:00,80.80000305,53.46333313,60.68766785,27.59933281,402.0566711,1.933333278,480.4666748,1,0,0.008301,0.016602,0,0.01758,,,26,7.679053307,0,0.02063375,26.0739994,17,0,89.90943909,0,27.32454872,1002.801636,26.00165367,64.93386841,282.3348083,0.786197484,465.2949829,100,0,0
2021-09-27 08:05 +08:00,75.46666718,53.62666702,60.76233292,27.56766701,396.4433289,1.899999976,482.0333252,1,0,0,0.016601,0,0.13476,,,26,62.37883377,54.4614563,31.21408272,18.50136948,17,79.11669922,81.5235672,110.6706009,26.18201447,1002.900024,26.09835625,114.9506989,323.874115,0.783548713,465.0933838,100,0,0
2021-09-27 08:10 +08:00,70.06666565,53.56666565,60.75966644,27.57699966,391.3900146,1.799999952,477.1000061,2,0,0,0.01709,0,0.13281,,,26,50.74446106,44.93817139,32.09640121,16.5904808,17,80.18969727,91.90996552,119.0679626,18.83361244,1002.900024,26.0011692,247.0584564,266.7547607,0.951574147,466.881073,100,0,0
2021-09-27 08:15 +08:00,66.40000153,54.19666672,60.71233368,27.57999992,387.8433228,1.633333325,468.9666748,1,0,0,0.016602,0,0.13477,,,26,50.97174454,44.77480316,32.65935135,16.91110229,17,78.66666412,93.94424438,119.0565796,18.82087708,1002.900024,26.20000076,178.1154938,250.6051788,0.32616955,467.9103394,98.904953,0,0
2021-09-27 08:20 +08:00,58.57143021,53.30356979,60.6010704,27.60678482,387.4500122,1.821428537,471.2857056,1,0,0,0.016601,0,0.13477,,,26,49.98653793,43.74222946,32.65935135,16.91110229,17,82.45888519,94.93122101,119.0565796,18.92963409,1002.900024,26.39999962,202.7008972,237.4119415,0.769999981,469.4932251,98.90000153,0,0
2021-09-27 08:25 +08:00,53.5,53.61000061,60.51633453,27.63999939,382.4633484,1.666666627,471.8666687,1,0,0,0.01709,0,0.13281,,,26,48.53959274,42.62970734,29.92690277,16.91110229,17,65.08995056,94.93945313,125.153717,18.92963409,1003.099976,26.40165329,197.9834595,296.1331177,1.530245423,469.5064392,97.70661163,0,0
2021-09-27 08:30 +08:00,59.53333282,53.64333344,60.59833145,27.625,383.3666687,1.799999952,466.4666748,1,0,0,0.016602,0,0.13476,,,26,47.08764648,41.48780441,29.17067337,17.05939293,17,62.00233841,94.93945313,121.1876221,18.92963409,1003.099976,26.60000038,316.4580383,323.2834167,1.874094605,471.0901794,97.40000153,0,0
2021-09-27 08:35 +08:00,60.29999924,53.61666489,60.6546669,27.58499908,393.1033325,1.833333373,469.3333435,1,0,0,0.016601,0,0.13477,,,26,49.41036606,43.6052742,29.17067337,17.06115913,17,63.36465454,94.93945313,121.1876221,18.92963409,1003.099976,26.89669228,225.9093323,251.955246,0.354543984,474.074707,97.40000153,1,1
2021-09-27 08:40 +08:00,60.70000076,53.80333328,60.68966675,27.57566643,406.956665,1.799999952,474.3333435,1,0,0,0.01709,0,0.13281,,,26,47.48664856,41.33617783,29.17067337,16.8868084,17,61.8579483,94.93945313,119.0851974,18.76175499,1003.198364,27,329.3448181,144.3610687,0.325894892,476.0773315,96.90000153,1,1
2021-09-27 08:45 +08:00,60.46666718,53.57666779,60.68700027,27.57033348,419.6533203,1.833333373,470.9666748,1,0,0,0.016602,0,0.13477,,,26,47.4791069,41.33617783,29.17067337,17.03619385,17,60.45245743,94.93945313,119.0500946,18.75979614,1003.200012,27.10165787,329.2371826,284.5694275,1.235572815,475.7171326,93.7232132,1,1
2021-09-27 08:50 +08:00,61.70000076,53.54333496,60.72966766,27.5529995,431.3299866,1.5,467.7333374,1,0,0,0.016601,0,0.13476,,,26,47.4791069,41.33617783,29.17067337,17.03619385,17,61.9302063,94.93945313,119.0500946,18.75979614,1003.299988,27.20000076,406.8848572,254.4150848,1.154407024,477.8995056,94.60328674,1,1
2021-09-27 08:55 +08:00,87.19999695,54.0233345,60.60100174,27.58966637,434.0533447,1.866666675,469.1000061,1,0,0,0.01709,0,0.13282,,,26,46.99922943,41.33617783,29.17067337,17.03619385,17,61.69842148,94.93945313,119.0500946,18.75979614,1003.398376,27.39999962,168.9335327,291.9920044,0.870694757,478.6959839,92.21827698,1,2
2021-09-27 09:00 +08:00,101.3448257,53.89655304,60.64310455,27.57896614,410.8103333,1.689655185,471.620697,1,0,0,0.016601,0,0.13476,,,26,48.55541611,42.42360687,29.17067337,17.03619385,17,61.76196289,94.93945313,119.0500946,18.86128044,1003.398376,27.39999962,520.8184814,261.6724854,0.747589827,477.3261414,92.80495453,1,2
2021-09-27 09:05 +08:00,100.9000015,54.35333252,60.65933228,27.58499908,379.9266663,1.666666627,470.2000122,1,0,0.016601,0.033692,0,0.125,,,26,50.12258148,44.54495621,29.38882065,17.03619385,17,58.33758545,94.93945313,119.0500946,18.86128044,1003.400024,27.89668655,440.1626892,17.62617683,0.663042247,480.0986328,90.81159973,1,3
2021-09-27 09:10 +08:00,104.3666687,53.91333389,60.7140007,27.5593338,379.2900085,1.633333325,467.3999939,1,0,0.01709,0.033691,0,0.125,,,26,49.79024506,43.51860428,29.38882065,17.03619385,17,61.55421829,94.93945313,121.0645828,18.76374245,1003.299988,28,523.1314697,271.4186707,0.443919808,483.0939636,90.80657959,1,2
2021-09-27 09:15 +08:00,95.39286041,53.53928757,60.87107086,27.50428581,379.6071472,1.928571463,463.6785583,1,0,0.016602,0.033203,0,0.125,,,26,49.30152512,43.51860428,29.38882065,17.03619385,17,61.16477585,94.93945313,121.0645828,18.76213074,1003.39917,28.0991745,391.7680054,229.0656891,0.280735701,483.0743408,89.301651,1,2
2021-09-27 09:20 +08:00,132.8333282,54.26666641,60.85066605,27.51066589,394.6933289,2,470.1666565,2,0,0.016601,0.033692,0,0.12305,,,26,49.93846512,44.53979874,29.38882065,17.03619385,17,63.00046158,94.93945313,121.0645828,18.76213074,1003.400024,28.00166512,442.7033691,259.1972046,0.736326873,483.5038757,88,1,2
2021-09-27 09:25 +08:00,171,53.63666534,60.88066483,27.48999977,434.063324,1.833333373,471.7666626,5,0,0.016602,0.033691,0,0.125,,,26,48.81761169,42.41527557,29.38882065,16.88678551,17,63.38790131,94.93945313,121.0645828,18.76213074,1003.59668,27.80164909,543.7631836,285.0715332,1.992445707,481.4914551,89.30330658,1,2
2021-09-27 09:30 +08:00,174.8000031,53.79999924,60.78966522,27.5043335,462.813324,1.899999976,462.1000061,2,0,0.01709,0.033692,0,0.125,,,26,47.02565002,41.37530899,29.38882065,17.03990555,17,63.8134346,94.93945313,121.0645828,18.76213074,1003.599976,27.80166245,248.731842,300.9388733,1.101995945,481.4881592,89.11164093,1,2
2021-09-27 09:35 +08:00,170.2333374,53.85666656,60.87400055,27.47633362,464.3033447,1.799999952,455.4666748,1,0,0.016601,0.033203,0,0.125,,,26,47.96368408,42.37355042,29.38882065,17.04249573,17,61.38964844,94.93945313,121.0645828,18.76213074,1003.599976,27.89999962,253.9758148,200.9064178,0.448465735,482.0580139,89.40498352,1,2
2021-09-27 09:40 +08:00,167.6000061,54.21333313,60.83466721,27.47633362,460.3233337,1.733333349,454.3333435,2,0,0.016602,0.033691,0,0.125,,,26,49.20987701,43.42249298,29.38882065,17.04249573,17,63.7610321,94.93945313,121.0645828,18.86655807,1003.599976,28.09835625,560.2796631,287.9322205,0.892536461,481.4651489,88.99177551,1,2
2021-09-27 09:45 +08:00,161.7333374,54.51333237,60.69966507,27.51466751,451.3333435,1.5,448.4333191,1,0,0.016601,0.033692,0,0.125,,,26,49.66507721,44.45108032,29.38882065,17.04249573,17,62.00491714,94.93945313,121.0645828,18.86830521,1003.599976,28.20000076,264.7797546,312.3567505,1.204012036,482.7043152,85.70498657,1,2
2021-09-27 09:50 +08:00,158.4333344,53.63999939,60.62333298,27.53800011,431.8066711,1.700000048,445.2666626,3,0,0.01709,0.033691,0,0.12305,,,26,47.69500351,41.37506866,29.38882065,16.89334297,17,60.45886612,94.93945313,121.0645828,18.76547432,1003.599976,28.20000076,287.7597656,300.6872253,0.370074987,483.2774353,86.59999847,1,2
2021-09-27 09:55 +08:00,154.9310303,53.67241287,60.57965469,27.52586174,425.8896484,1.448275805,444.8965454,2,0,0.016602,0.033203,0,0.125,,,26,47.18904877,41.44337082,29.38882065,17.04461861,17,63.32954025,94.93945313,119.027298,18.76547432,1003.599976,28.39999962,760.2258301,198.8142242,1.178195477,482.078064,86.30328369,1,4
2021-09-27 10:00 +08:00,153.8000031,53.53666687,60.63166809,27.50499916,431.6466675,1.566666722,446.2666626,2,0,0.016601,0.033692,0,0.125,,,26,48.9319191,42.82307053,29.38882065,17.04545021,17,63.20767212,94.93945313,121.0264053,18.87355232,1003.599976,28.69834709,235,333.6157532,0.096943803,482.2189331,86.5,1,4
2021-09-27 10:05 +08:00,138.0714264,53.11785889,60.75785828,27.44892883,437.4428711,1.5,444.3214417,3,0.016723,0.016602,0.033691,0,0.14257,,,26,49.55687332,43.53894806,29.38882065,17.04545021,17,63.92300034,94.93945313,121.0264053,18.87355232,1003.599976,28.69672012,733.3898315,334.2556763,1.03622067,482.3075256,84.71804047,1,4
2021-09-27 10:10 +08:00,150.3999939,53.57333374,60.73600006,27.44733238,430.0266724,1.533333302,440.9666748,1,0.016724,0.016601,0.033691,0,0.14063,,,26,50.03707123,43.9221344,29.80539322,17.04381371,17,65.39820099,94.93945313,119.0240402,18.87355232,1003.501099,29.39774704,751.0112915,229.7352142,0.501351893,485.5466919,81.06633759,1,4
2021-09-27 10:15 +08:00,153.6000061,53.77666855,60.71233368,27.43966675,427.4133301,1.899999976,442.0333252,2,0.016846,0.01709,0.033692,0,0.14258,,,26,47.98170853,41.378479,30.80988884,16.8792057,17,73.49969482,94.93945313,114.9273529,18.75080299,1003.301086,30.20000076,674.2139893,355.4020081,0.567522466,489.8485413,75.2988739,1,4
2021-09-27 10:20 +08:00,157,54.14666748,60.79566574,27.42333412,413.5066528,1.700000048,444.4333191,1,0.016723,0.016602,0.033691,0,0.14257,,,26,52.1274147,46.63961411,33.50460434,17.18839645,17,86.90820313,94.93945313,116.6309357,19.05646515,1003.400024,29.50330734,742.9008179,291.4099426,0.535538554,491.8672485,79.58181,1,4
2021-09-27 10:25 +08:00,158.4666595,54.1866684,60.71633148,27.45633316,393.6366577,1.799999952,439.8333435,1,0.016724,0.016601,0.033692,0,0.14258,,,26,52.12019348,46.66564178,33.88991547,16.88214874,17,90.10889435,94.93945313,118.7184296,18.95285797,1003.400024,29.35082245,806.2633057,263.3081055,1.017860413,490.2767944,81.5541153,1,4
2021-09-27 10:30 +08:00,159.5,53.43333435,60.73566818,27.45000076,380.6166687,1.5,437.5666809,1,0.016723,0.016602,0.033691,0,0.14063,,,26,52.12019348,45.46480179,33.06316376,17.03101921,17,81.45204163,94.93945313,123.1014938,18.95285797,1003.400024,29.64917564,625.3076782,307.7346497,1.250136971,492.6535034,80.36071014,1,4
2021-09-27 10:35 +08:00,165.8000031,53.47999954,61.9363327,27.43733406,366.3733215,1.266666651,440.2666626,1,0.016724,0.016601,0.033691,0,0.14258,,,26,50.82210541,45.32779312,32.85429001,17.02987671,17,83.92141724,94.93945313,121.0474854,18.95285797,1003.400024,29.69904709,324.45224,71.68056488,0.35419482,490.2947998,78.30000305,1,4
2021-09-27 10:40 +08:00,175.5,53.90999985,63.02799988,27.54500008,353.8299866,1.200000048,440.2666626,1,0.016846,0.016602,0.033692,0,0.14257,,,26,49.48859787,43.10269165,32.85429001,16.88142204,17,83.26488495,94.93945313,121.0474854,18.95285797,1003.400024,29.99667358,314.7172241,142.6497498,0.259833664,487.8968811,77.09334564,1,4
2021-09-27 10:45 +08:00,183.8275909,53.33793259,62.55620575,27.71896553,342.9034424,1.137930989,442.5517273,1,0.016723,0.01709,0.033691,0,0.14258,,,26,52.4316864,46.33711243,32.85429001,17.18014145,17,82.88996887,94.93945313,122.3905106,19.05551147,1003.400024,29.80332184,822.883667,228.4946747,0.221132517,487.495636,77.00498199,1,4
2021-09-27 10:50 +08:00,187.3666687,53.91666794,62.35066605,27.7923336,336.5733337,1.133333325,442.2999878,1,0.016724,0.016601,0.033692,0,0.14063,,,26,49.23335648,43.15318298,30.80185318,16.72478294,17,68.8141861,94.93945313,122.4132004,18.79034805,1003.301636,30.10000038,309.5914612,22.19090271,0.464412212,489.5046692,77.79019928,1,4
2021-09-27 10:55 +08:00,179.6428528,53.14642715,62.05107117,27.87964249,333.3892822,1.214285731,439.5357056,1,0.016724,0.016602,0.033691,0,0.14258,,,26,47.81736755,41.91760254,29.49537849,16.87550354,17,61.9896698,94.93945313,120.4370193,18.78833008,1003.299988,30.59669304,799.8432007,98.18362427,0.037440032,491.4773254,75.91819,1,4
