timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-27 11:00 +08:00,192.2333374,53.34000015,62.05766678,27.89366722,331.2266541,1.333333373,441.2999878,1,0.016845,0.016601,0.033691,0,0.14257,,,26,46.98960495,40.87505722,29.2783699,16.87550354,17,63.18455887,94.93945313,120.4037933,18.78833008,1003.200012,31.39507294,766.2955933,50.3282814,0.229507387,494.8365479,68.2279129,1,4
2021-09-27 11:05 +08:00,201.1000061,53.70999908,62.06633377,27.91866684,329.269989,1.466666698,445.6333313,1,0.016724,0.016602,0.033204,0,0.12696,,,26,49.3636322,44.2694664,29.2783699,17.33536148,17,64.72767639,94.93945313,120.4037933,18.92370796,1003.099976,31.39999962,867.7180786,267.6040039,0.538673401,494.2927246,69.47843933,1,4
2021-09-27 11:10 +08:00,201.9666595,53.53333282,62.12599945,27.9363327,329.9433289,1.266666651,444.6000061,1,0.016724,0.016602,0.033691,0,0.12695,,,26,46.58099365,40.76925278,29.2783699,16.85625648,17,64.94967651,94.93945313,120.4037933,18.78792381,1002.900024,31.9951458,830.0193481,93.54146576,0.121618003,496.9375,67.80323792,1,4
2021-09-27 11:15 +08:00,200.3333282,53.19333267,62.30899811,27.91300011,329.9766541,1.766666651,447.4333191,1,0.016723,0.017089,0.033691,0,0.12891,,,26,51.31060028,45.4937706,29.2783699,17.14484406,17,63.15886688,94.93945313,120.4037933,19.01654243,1002.799988,31.9983387,948.2688599,258.4074097,0.570166171,498.460968,67.71328735,1,4
2021-09-27 11:20 +08:00,197.6666718,53.31999969,62.32066727,27.95233345,329.75,1.633333325,449.0333252,2,0.016724,0.016602,0.033692,0,0.12695,,,26,49.92261887,44.32722473,29.79334068,17.13750648,17,64.20391083,94.93945313,118.4133759,18.75082207,1002.799988,31.80648994,188.4057312,260.3430481,0.739412904,498.8939819,68.75456238,1,5
2021-09-27 11:25 +08:00,195.6000061,53.35666656,62.13466644,28.03933334,328.4833374,1.733333349,450.2666626,4,0.016846,0.016602,0.033691,0,0.12891,,,26,47.16049194,41.70155334,30.68641281,16.9765873,17,70.47062683,94.93945313,118.4133759,18.75700188,1002.801636,30.80328751,890.3568115,91.56604004,0.248409465,494.3024902,70.66712189,1,5
2021-09-27 11:30 +08:00,192.9333344,53.60666656,62.18133163,28.05400085,328.0266724,1.833333373,455.1000061,1,0.016723,0.016601,0.033692,0,0.12695,,,26,50.48184204,44.82947159,30.70697594,17.12780952,17,70.32169342,94.93945313,120.3963165,18.98847771,1002.799988,31.10326004,1022.511169,269.6425476,1.327779055,494.0960083,68.60163116,1,6
2021-09-27 11:35 +08:00,191,53.3133316,62.30099869,28.05066681,329.5033264,1.799999952,449.6000061,5,0.016724,0.016602,0.033691,0,0.12695,,,26,50.34693527,44.75299454,30.70697594,17.13637543,17,67.1991806,94.93945313,120.4958649,18.8731308,1002.799988,30.60000038,179.9178314,243.2646332,0.77281785,493.0766907,70.19178009,1,7
2021-09-27 11:40 +08:00,188.3448334,53.3344841,62.22344971,28.10620689,329.6034546,1.793103456,456.2758484,3,0.016724,0.016601,0.033691,0,0.12891,,,26,48.48141098,42.94343948,30.70697594,16.82355881,17,70.73226929,94.93945313,120.4975281,18.71185303,1002.599976,30.70000076,657.0151978,163.9097748,0.404467672,488.6817322,70.84631348,1,7
2021-09-27 11:45 +08:00,188.3999939,53.13666534,62.43600082,28.06866646,329.6799927,1.933333278,464.5,3,0.016723,0.01709,0.033692,0,0.12695,,,26,51.48304367,45.16841888,30.70697594,17.12800026,17,70.87640381,94.93945313,120.4975281,18.83191681,1002.599976,30.49670601,281.5269165,78.63498688,0.325598598,490.2744751,73.88847351,1,7
2021-09-27 11:50 +08:00,169.7142792,53.00714111,62.35964203,28.12821388,329.5643005,1.964285731,459.75,2,0.016846,0.016602,0.033691,0,0.12695,,,26,51.49363327,45.16841888,30.54300499,16.98057365,17,71.56105804,94.93945313,120.4975281,18.93758774,1002.599976,30.70000076,296.2122498,252.1575775,1.240530133,488.5150452,71.79673767,1,10
2021-09-27 11:55 +08:00,185.5,53.31999969,62.5253334,28.11533356,329.5666809,2.033333302,462.8666687,4,0.016724,0.016601,0.033692,0,0.12891,,,26,48.09548569,42.53010941,29.24946404,17.00134087,17,65.54551697,94.93945313,120.6243744,18.60492706,1002.40332,30.70000076,863.6003418,291.5122375,0.38967067,488.5115051,71.00988007,1,7
2021-09-27 12:00 +08:00,184.6333313,53.50333405,62.74866486,28.07533264,328.6333313,2.033333302,471.4666748,5,0.016723,0.016602,0.033691,0,0.12695,,,26,49.78554153,43.95569229,29.24946404,16.86530113,17,63.2465477,94.93945313,120.6243744,18.88091469,1002.299988,31.10163498,627.7632446,27.06503487,0.666507006,494.0196533,68.39346313,1,7
2021-09-27 12:05 +08:00,183.1666718,53.38999939,62.70966721,28.13433266,329.293335,1.933333278,470.9333191,1,0,0.016601,0.050293,0,0.12696,,,26,47.81064224,41.54748154,29.24946404,16.86281013,17,60.90484238,94.93945313,120.6243744,18.65265274,1002.299988,30.90164948,1080.802002,256.8093872,1.49270463,492.2736816,68.67689514,1,7
2021-09-27 12:10 +08:00,181.4333344,53.1566658,62.75899887,28.15166664,329.3833313,1.899999976,473.0666809,3,0,0.01709,0.050781,0,0.1289,,,26,48.27193832,42.53858566,29.24946404,17.01333618,17,62.41762161,94.93945313,120.6243744,18.76141357,1002.099976,30.89836502,1115.032715,236.0329437,1.608335495,490.7440491,69.90000153,1,7
2021-09-27 12:15 +08:00,180.2666626,53.0933342,62.83399963,28.1693325,328.5299988,2.033333302,475.3999939,2,0,0.016602,0.050293,0,0.12696,,,26,51.90752411,45.89917374,29.24946404,17.16695595,17,64.13504028,94.93945313,120.6243744,18.9745369,1002.099976,30.69503021,1166.132568,208.9236298,2.012830496,491.2806702,72.83975983,1,7
2021-09-27 12:20 +08:00,181.2333374,53.15999985,62.91799927,28.16866684,327.1966553,2.033333302,473.2000122,2,0,0.01709,0.050781,0,0.12695,,,26,48.28149414,42.60526657,29.24946404,17.00939751,17,65.67816925,94.93945313,120.6243744,18.62492943,1001.900024,31.20000076,279.9029236,177.1747742,0.612103403,492.2802734,69.90647125,1,7
2021-09-27 12:25 +08:00,182.8333282,53.24000168,63.18566513,28.10933304,326.7166748,2,478.5333252,2,0,0.016601,0.050293,0,0.12891,,,26,50.87589264,44.87004852,29.24946404,17.01818275,17,64.34877014,94.93945313,120.6243744,18.87472725,1001.900024,30.79999924,822.322937,243.8223877,0.94360888,490.9068909,71.91640472,1,7
2021-09-27 12:30 +08:00,182.8275909,53.0724144,63.4165535,28.07379341,326.3517151,1.931034446,483.0689697,3,0,0.01709,0.050782,0,0.12695,,,26,51.95263672,46.04001999,29.24946404,17.01818275,17,62.86837006,94.93945313,120.6243744,18.87472725,1001.799988,30.70000076,326.756073,204.5836945,1.513902783,488.4884644,71.48536682,1,7
2021-09-27 12:35 +08:00,182.8999939,53.29000092,63.54299927,28.07299995,326.3833313,1.966666698,482.5333252,5,0,0.016602,0.050293,0,0.12695,,,26,49.33787537,43.56493759,29.24946404,17.01968956,17,63.1242981,94.93945313,120.6243744,18.63689041,1001.70166,30.99506569,1213.50647,203.7137756,2.23878026,490.8545532,68.23783112,1,7
2021-09-27 12:40 +08:00,166.9642792,52.91785812,63.76250076,28.04964256,326.3106995,1.892857194,486.75,3,0,0.016601,0.050293,0,0.12891,,,26,50.78607178,44.7661972,29.24946404,17.01864433,17,63.4128952,94.93945313,120.6243744,18.87207222,1001.698364,30.50488853,316.8250122,211.2097778,3.311646938,490.8709106,71.07881165,1,7
2021-09-27 12:45 +08:00,179.9333344,53.17666626,63.85800171,28.07166672,326.3200073,2.066666603,488.9666748,2,0,0.01709,0.050781,0,0.12695,,,26,51.39981842,45.91362,29.24946404,17.01864433,17,65.55968475,94.93945313,120.6243744,18.87207222,1001.698364,30.60000038,369.2307739,179.8769226,1.502032638,489.2749023,72.90000153,1,6
2021-09-27 12:50 +08:00,178.8333282,53.18999863,63.97299957,28.05966759,325.1966553,1.966666698,488.4666748,3,0,0.016602,0.050293,0,0.12695,,,26,48.88556671,42.522892,29.24946404,16.72163391,17,63.59654617,94.93945313,120.6243744,18.65390587,1001.698364,30.60000038,247.0326843,304.6090088,1.999733567,487.2922974,68.80490875,1,7
2021-09-27 12:55 +08:00,177.7333374,53.32666779,64.06866455,28.05633354,326.4233398,1.933333278,494.7666626,1,0,0.017089,0.050781,0,0.12891,,,26,50.24283981,44.65864563,29.24946404,17.03462791,17,61.17518997,94.93945313,120.6243744,18.78467751,1001.700012,30.70000076,277.0825806,170.769043,1.188108325,485.4699402,69.79009247,1,8
2021-09-27 13:00 +08:00,176.5333405,54.00333405,64.05633545,28.08633423,326.6033325,2.066666603,489.8666687,2,0,0.016602,0.050293,0,0.12695,,,26,51.03966904,45.7204361,29.24946404,17.03462791,17,63.29793549,94.93945313,120.6243744,18.78467751,1001.601624,30.30163574,361.9692993,212.0310059,0.867055118,486.4959412,72.90818024,1,6
2021-09-27 13:05 +08:00,176.8666687,51.06000137,63.92633438,28.15533257,97.91333008,2.033333302,493.9666748,2,0.016724,0.067383,0.050293,0,0.12305,,,26,51.84189987,45.7204361,29.04219055,17.03462791,17,61.1342659,94.93945313,120.6243744,18.78467751,1001.599976,30.19834328,360.2650452,46.23717499,0.432484925,485.853241,73.0381012,1,5
2021-09-27 13:10 +08:00,169.1666718,49.25666809,63.37799835,28.3113327,0,2.133333445,487.3999939,2,0.016723,0.067871,0.050781,0,0.12305,,,26,48.39581299,42.42179871,29.0386982,16.88371658,17,60.45926285,94.93945313,120.6243744,18.67823601,1001.400024,30.70000076,357.5653076,244.0881805,1.314374566,485.6946106,69.89192963,1,6
2021-09-27 13:15 +08:00,161.5666656,49.88000107,63.22066498,28.37000084,0,2.166666746,491.2999878,3,0.016846,0.067383,0.050293,0,0.12304,,,26,50.46926498,44.90868759,29.0386982,17.18199158,17,61.13750458,94.93945313,120.6243744,18.80241394,1001.400024,30.30247879,217.669342,177.048111,1.034298539,486.8693542,75.27685547,1,6
2021-09-27 13:20 +08:00,157.4666595,49.41999817,63.14133453,28.39966583,0,2.099999905,491.4333191,2,0.016724,0.067382,0.050781,0,0.12305,,,26,50.00706482,44.17616653,29.0386982,16.86559296,17,64.80435944,94.93945313,120.6243744,18.79201508,1001.299988,30,161.6871338,181.7799683,1.87899828,484.5168152,76.78364563,1,6
2021-09-27 13:25 +08:00,155.0344849,49.24482727,63.05275726,28.44482803,0,2.103448391,493.6896667,4,0.016723,0.067383,0.050293,0,0.12109,,,26,50.61464691,44.23171234,29.0386982,17.01754761,17,62.00334549,94.93945313,120.6243744,18.78838539,1001,29.79999924,125.1324005,141.0961151,0.511654973,483.8573608,78.19834137,1,7
2021-09-27 13:30 +08:00,142.8928528,49.31428528,62.94571304,28.47607231,0,2.285714388,492.5714417,5,0.016724,0.067871,0.050782,0,0.12305,,,26,50.62498856,44.23171234,29.25193214,17.01754761,17,63.65671539,94.93945313,118.6556015,18.79042435,1001,29.69838524,106.0161438,213.5258331,0.282595098,479.7180176,79.39515686,1,8
2021-09-27 13:35 +08:00,149.6333313,49.54000092,62.82866669,28.52700043,0,2.266666651,490.6333313,5,0.016724,0.067383,0.050293,0,0.12305,,,26,52.17778015,46.42251587,29.25543213,16.86888123,17,64.03394318,94.93945313,120.6270523,18.79042435,1001,29.60000038,66.14763641,118.6053391,0.388694108,480.5015869,79.59343719,1,9
2021-09-27 13:40 +08:00,150.2333374,49.54999924,62.73533249,28.57966614,0,2.333333254,491.8999939,4,0.016723,0.067383,0.050293,0,0.12305,,,26,51.98540115,45.27985764,29.25543213,16.86665535,17,64.62076569,94.93945313,118.6339798,18.79042435,1001,29.70000076,54.98373795,191.9238281,0.456504732,479.3315735,77.91138458,1,9
2021-09-27 13:45 +08:00,148.3666687,49.66999817,62.59133148,28.61766624,0,2.466666698,491.6666565,2,0.016846,0.067383,0.050781,0,0.12304,,,26,50.98830032,45.3256073,29.45344162,17.02171707,17,63.84240341,94.93945313,120.7052536,18.69231987,1001.101624,29.60164642,44.03293228,243.0019379,0.495224804,479.4527283,79.7016449,1,7
2021-09-27 13:50 +08:00,148.8333282,49.78666687,62.47000122,28.65999985,0,2.566666603,487.2333374,6,0.016724,0.067871,0.050293,0,0.12305,,,26,54.31115723,48.65381622,29.45344162,17.17473984,17,65.46800995,94.93945313,120.7052536,18.79374313,1000.903259,29.40163231,63.88570786,298.382019,0.144898206,477.9812622,81.39510345,1,6
2021-09-27 13:55 +08:00,145.8999939,50,62.33066559,28.71133423,0,2.266666651,489.5,3,0.016723,0.067383,0.050781,0,0.12305,,,26,56.39019394,50.45755386,29.45344162,17.07374191,17,65.2414856,94.93945313,120.7052536,18.8267231,1000.799988,28.99835396,86,132.2437592,0.25999999,473.963501,84.28024292,1,7
2021-09-27 14:00 +08:00,147.8333282,49.63999939,62.30966568,28.72100067,0,2.666666746,491.5,8,0.016724,0.067383,0.050293,0,0.12304,,,26,52.91772079,46.312397,29.45344162,16.86810112,17,63.01893616,94.93945313,120.7052536,18.5560112,1000.603271,28.69836617,91.98365784,195.9134979,1.470000029,471.5086975,84.89019775,1,6
2021-09-27 14:05 +08:00,148.8666687,49.56666565,62.25966644,28.74833298,0,2.566666603,487.3666687,5,0.008301,0.09375,0.050293,0,0.1211,,,26,50.96601105,45.16677475,29.45344162,16.86810112,17,65.06404114,94.93945313,120.7052536,18.5560112,1000.40332,28.30164719,103.9835205,80.56208038,1.197967291,469.0669556,92.67691803,1,6
2021-09-27 14:10 +08:00,151.0333405,49.30333328,62.20966721,28.77066612,0,2.733333349,488.4333191,2,0.008423,0.09375,0.050781,0,0.12304,,,26,49.98348236,44.13648605,29.45344162,17.01940155,17,62.26462936,94.93945313,120.7052536,18.66763306,1000.301636,27.60000038,136.8529053,113.94207,1.759479642,466.2847595,96.77875519,1,5
2021-09-27 14:15 +08:00,151.5517273,49.62068939,62.21724319,28.76034546,0,2.793103456,491.9655151,2,0.0083,0.09375,0.050293,0,0.12305,,,26,48.49601364,43.10009766,29.45344162,17.01974678,17,66.37291718,94.93945313,120.7052536,18.66763306,1000.299988,27.10000038,158.0165863,108.3315125,2.408955097,464.2920227,99.18175507,1,8
2021-09-27 14:20 +08:00,143.4482727,49.25862122,62.27965546,28.76310349,0,2.724138021,492.0689697,3,0.008301,0.09375,0.050781,0,0.12305,,,26,49.68577957,43.95659256,29.45344162,16.85944748,17,64.68645477,94.93945313,118.6616669,18.81355095,1000.299988,27.00323296,124.9838333,120.5048523,1.820808291,462.7348328,100,1,7
2021-09-27 14:25 +08:00,146.0689697,49.51724243,62.41206741,28.74172401,0,2.793103456,495.1724243,3,0.008301,0.09375,0.050293,0,0.12304,,,26,47.90577316,42.66561508,29.45344162,17.01388168,17,64.78607178,94.93945313,120.7898483,18.70324707,1000.299988,27.04958153,167.45401,88.46638489,0.697800994,463.0992126,100,1,7
2021-09-27 14:30 +08:00,155.9666595,49.53333282,62.42200089,28.74200058,0,2.599999905,489.8333435,4,0.008423,0.09375,0.050782,0,0.12305,,,26,49.49533463,43.76446915,29.45344162,16.96829224,17,64.52833557,94.93945313,120.7898483,18.72005844,999.9032593,27,156.1945496,139.4887238,1.416971445,463.512207,100,1,8
2021-09-27 14:35 +08:00,154.8666687,49.51333237,62.39066696,28.74933243,0,2.700000048,492.3999939,3,0.008301,0.09375,0.050293,0,0.12305,,,26,49.81050491,43.76747513,29.45344162,16.80643654,17,64.48136139,94.93945313,120.7898483,18.82782173,999.9000244,27.10000038,90.18296051,113.505188,3.204717636,463.8822632,100,1,8
2021-09-27 14:40 +08:00,151.1333313,49.48333359,62.51300049,28.74533272,0,2.566666603,487.2999878,3,0.0083,0.09375,0.050293,0,0.12304,,,26,49.92112732,44.57082367,29.45344162,17.10078621,17,66.15119171,94.93945313,120.7898483,18.80469131,999.8016357,27.20000076,91.98377228,86.21422577,0.209799781,462.5188599,99.40000153,1,8
2021-09-27 14:45 +08:00,152.3666687,49.59999847,62.36333466,28.76766586,0,2.533333302,490.2333374,4,0.008423,0.09375,0.050781,0,0.1211,,,26,50.87104797,44.58711243,29.45344162,17.10322952,17,63.88897324,94.93945313,120.7898483,18.80642128,999.6033325,27.39500999,96.11643219,264.1277466,0.216154128,463.1058655,98.29501343,1,8
2021-09-27 14:50 +08:00,148.5333405,49.50333405,62.45999908,28.77933311,0,2.266666651,495.8333435,5,0.008301,0.09375,0.050293,0,0.12305,,,26,51.9825325,45.7329216,29.24463081,16.95452309,17,61.71720505,94.93945313,120.7898483,18.80642128,999.7000122,27.60000038,83.04863739,176.780777,0.562594116,463.9182434,98.69999695,1,9
2021-09-27 14:55 +08:00,149.5,49.50666809,62.4956665,28.76499939,0,2.5,490.4333191,3,0.008301,0.09375,0.050781,0,0.12304,,,26,48.39946747,42.31316376,29.53634262,16.79675674,17,63.09522247,94.93945313,120.7845612,18.70726395,1000,27.39833641,51.18296432,134.6648712,1.342162371,464.8884888,96.80499268,1,6
2021-09-27 15:00 +08:00,149.8000031,49.23333359,62.69166565,28.72800064,0,2.5,493.8999939,4,0.008423,0.09375,0.050293,0,0.12305,,,26,51.34597015,45.3780632,29.53634262,17.02751923,17,64.55944061,94.93945313,120.7845612,18.87151718,1000.200012,27.59837723,19.03245926,129.6987457,1.527140856,464.1913452,96.09675598,1,6
2021-09-27 15:05 +08:00,152.3000031,49.49666595,62.79133224,28.70999908,0,2.5,487.6000061,4,0.0083,0.09375,0.050293,0,0.12891,,,26,49.31602478,43.64227676,29.53634262,17.09336662,17,64.41196442,94.93945313,120.7845612,18.72647095,1000.200012,27.59918213,19.47955894,97.68891144,0.56114465,464.095459,95.74713898,1,6
2021-09-27 15:10 +08:00,157.620697,49.45172501,62.84482574,28.69137955,0,2.517241478,487.0689697,4,0.008301,0.09375,0.050781,0,0.1289,,,26,51.52666855,45.06737518,29.53634262,17.02255249,17,66.01717377,94.93945313,120.7845612,18.90548897,1000.200012,27.60000038,26.98370552,123.1025848,0.637718678,464.1871033,96.89511108,1,6
2021-09-27 15:15 +08:00,142.8928528,49.0178566,62.88571548,28.67321396,0,2.535714388,486.4642944,6,0.008301,0.09375,0.050293,0,0.12891,,,26,48.97333908,43.46598434,29.53634262,16.95593262,17,63.69333267,94.93945313,120.7845612,18.72987747,1000,27.39999962,30.49592018,103.64814,1.121713519,467.2447815,95.90162659,1,4
2021-09-27 15:20 +08:00,155.1333313,49.22000122,63.07066727,28.63033295,0,2.366666555,481.0666809,3,0.008423,0.09375,0.050782,0,0.1289,,,26,51.82965851,45.7946701,29.53634262,17.10497284,17,66.35383606,94.93945313,120.653244,18.94507408,1000,27.60000038,26.03255653,51.73253632,0.252441794,466.2781982,96.39349365,1,4
2021-09-27 15:25 +08:00,152.6666718,49.13000107,63.04566574,28.63866615,0,2.400000095,482.2666626,4,0.008301,0.09375,0.050292,0,0.12891,,,26,50.34381104,43.72020721,29.53634262,16.8082695,17,65.86805725,94.93945313,120.653244,18.84344292,1000,27.70000076,24,269.8851013,0.641117156,466.1012573,97.99012756,1,5
2021-09-27 15:30 +08:00,151.5333405,49.09666824,63.20999908,28.59166718,0,2.366666555,484.7000122,4,0.0083,0.09375,0.050782,0,0.12891,,,26,49.40312195,43.70254135,29.53634262,16.95757675,17,63.67619705,94.93945313,120.653244,18.72262955,1000,27.5,22,290.1474304,0.368147314,464.9049072,96.90651703,1,5
2021-09-27 15:35 +08:00,151.0666656,49.18000031,63.12633514,28.61000061,0,2.466666698,481.8666687,6,0.008423,0.09375,0.050293,0,0.1289,,,26,49.88119888,43.70254135,29.53634262,16.95757675,17,67.48415375,94.93945313,120.653244,18.827034,1000,27.39999962,19,190.8240662,0.850000024,464.2920837,93.71147156,1,5
2021-09-27 15:40 +08:00,147.1000061,49.06999969,63.25033188,28.58533287,0,2.466666698,477.5333252,2,0.008301,0.09375,0.050293,0,0.12891,,,26,50.95191956,44.70053482,29.53634262,16.95757675,17,65.40529633,94.93945313,120.653244,18.827034,1000,27.29999924,21,206.7828522,1.129999995,462.4929199,94.5,1,2
2021-09-27 15:45 +08:00,145.5,48.79999924,63.29833221,28.55533409,0,2.5,477.2666626,3,0.008301,0.09375,0.050781,0,0.12891,,,26,51.43240356,45.77160263,29.53634262,16.95757675,17,63.48139954,94.93945313,118.7035751,18.827034,1000,27.39999962,23.98340034,181.0966797,0.969170034,462.3260803,95.39170074,1,5
2021-09-27 15:50 +08:00,145.6333313,49.15000153,63.40633392,28.52099991,0,2.533333302,478.2333374,4,0.008301,0.09375,0.050293,0,0.1289,,,26,50.31517029,43.75951004,29.53634262,16.95757675,17,65.92215729,94.93945313,120.69841,18.827034,999.7999878,27.30161667,25.98381996,199.1945038,1.369158983,461.3419189,95.90485382,1,6
2021-09-27 15:55 +08:00,144.5333405,49.2733345,63.4280014,28.51966667,0,2.366666555,477.1333313,4,0.008422,0.09375,0.050781,0,0.12891,,,26,49.7947998,43.6491394,29.53634262,17.10646057,17,65.65525055,94.93945313,120.6913223,18.72685051,999.7000122,27.39999962,23.01635933,216.9233246,0.28388539,462.1001587,96.29673004,1,4
2021-09-27 16:00 +08:00,142.620697,49.09999847,63.53758621,28.47793198,0,2.310344934,479.379303,3,0.008301,0.09375,0.050293,0,0.1289,,,26,50.24716187,44.4850502,29.32680321,16.95843315,17,64.46299744,94.93945313,120.6913223,18.84800148,999.8016357,27.29999924,21,137.4615479,0.993566811,462.5123596,96.69512939,1,4
2021-09-27 16:05 +08:00,133.2142792,48.67142868,63.68249893,28.4464283,0,2.071428537,475.3928528,3,0.016724,0.103027,0.033692,0,0.11719,,,26,47.34012604,41.19213867,29.32335091,16.97392654,17,66.38531494,94.93945313,120.6913223,18.72291565,1000.096741,27.20161629,18.01616287,176.3819122,1.690161705,461.9226379,96.70161438,1,4
2021-09-27 16:10 +08:00,141.6333313,49.00666809,63.67633438,28.44666672,0,2.299999952,477.1000061,2,0.016723,0.103516,0.033691,0,0.11914,,,26,50.15435791,44.47987747,29.32335091,17.04779434,17,63.62738037,94.93945313,120.6913223,18.82296181,1000.198364,27.20000076,14.01629448,125.8032608,1.9476161,463.3900452,96.09999847,1,4
2021-09-27 16:15 +08:00,140.6666718,48.74333191,63.78233337,28.40833282,0,2.299999952,476.4333191,5,0.016724,0.103027,0.033691,0,0.11719,,,26,53.12761307,47.08023834,29.32335091,17.11667824,17,62.03052521,94.93945313,120.6913223,18.93215561,1000.101563,27.20000076,13.01616383,145.9785461,1.382887959,464.2920532,95.79838562,1,5
2021-09-27 16:20 +08:00,138.2666626,48.89666748,63.76699829,28.43066597,0,2.333333254,478.3333435,5,0.016846,0.103027,0.033692,0,0.11914,,,26,48.93545151,42.19290543,29.1147747,16.80705261,17,62.24853897,94.93945313,120.6913223,18.596138,1000.099976,27.20000076,15,138.1617279,1.622559547,463.9085999,96,1,6
2021-09-27 16:25 +08:00,137.6333313,49.25,63.68600082,28.46866608,0,2.433333397,479.0666809,5,0.016723,0.103028,0.033203,0,0.11719,,,26,48.88597488,43.21163177,29.34138489,16.95903206,17,63.94046783,94.93945313,120.6913223,18.71338272,1000.099976,27.10000038,18.96754074,134.6877747,1.899837732,464.6786499,96.69675446,1,6
2021-09-27 16:30 +08:00,135.2333374,48.74333191,63.70833206,28.46800041,0,2.466666698,481.5666809,2,0.016724,0.103515,0.033691,0,0.11914,,,26,51.21925354,45.58060455,29.34518623,17.10890388,17,65.38745117,94.93945313,120.6913223,18.81750679,1000.101196,27.10000038,24.9753418,92.13041687,0.864671469,464.3117065,97.49753571,1,6
2021-09-27 16:35 +08:00,134.5,48.89333344,63.7923317,28.45499992,0,2.766666651,472.7999878,3,0.016724,0.103028,0.033692,0,0.11719,,,26,51.2244072,45.58060455,29.54854965,17.10890388,17,64.54439545,94.93945313,120.6913223,18.81750679,1000.101624,26.80163574,32.96728134,104.9478455,1.8128016,461.909668,99.19345093,1,6
2021-09-27 16:40 +08:00,132.6999969,49.11666489,63.75466537,28.46999931,0,2.533333302,472.9666748,5,0.016723,0.103027,0.033691,0,0.11718,,,26,50.91823959,44.46661758,29.54854965,16.95911217,17,65.77080536,94.93945313,120.6913223,18.81750679,1000.099976,26.60324669,41.98377228,112.5322266,2.539937973,460.6969299,100,1,6
2021-09-27 16:45 +08:00,132.9666595,48.71333313,63.75266647,28.47999954,0,2.333333254,472.8666687,3,0.016724,0.103027,0.033691,0,0.11914,,,26,50.91823959,44.46661758,29.54854965,16.95911217,17,66.16983795,94.93945313,120.6913223,18.81750679,1000.200012,26.50163841,41,86.85742188,1.123111606,460.5003357,100,1,6
2021-09-27 16:50 +08:00,132.1666718,48.83666611,63.77733231,28.49266624,0,2.766666651,467.1000061,4,0.016724,0.103516,0.033692,0,0.11719,,,26,49.62352753,43.41201782,29.54854965,16.95911217,17,65.60310364,94.93945313,120.6913223,18.71497536,1000.099976,26.39999962,48.95126343,64.39170074,1.331552148,460.3135376,100,1,6
2021-09-27 16:55 +08:00,124.0740738,48.45925903,63.67111206,28.53481483,0,2.592592478,467.3703613,5,0.016723,0.103027,0.033691,0,0.11914,,,26,49.62352753,43.41201782,29.54854965,16.95911217,17,62.54660034,94.93945313,120.6913223,18.71497536,1000.101563,26.39999962,55.98385239,71.43597412,0.845317304,460.097168,100,1,6
2021-09-27 17:00 +08:00,127.6999969,48.74000168,63.67766571,28.54500008,0,2.733333349,478.1333313,4,0.016846,0.103028,0.033692,0,0.11719,,,26,48.82566833,42.29961777,29.54854965,16.95911217,17,61.12966156,94.93945313,120.6913223,18.71497536,1000.099976,26.30162621,34.04883575,33.90860748,1.610790968,461.2901306,100,1,7
2021-09-27 17:05 +08:00,128.8000031,48.76333237,63.96933365,28.4766674,0,2.733333349,479,7,0,0.085937,0.033203,0,0.12891,,,26,50.66666031,44.526371,29.54854965,17.1114006,17,65.63774109,94.93945313,120.7276688,18.81401062,1000.099976,26.39999962,18.03262329,348.1643982,1.953738689,461.0933533,100,1,6
2021-09-27 17:10 +08:00,129.1000061,48.75666809,63.97166824,28.47633362,0,2.799999952,474.8666687,4,0,0.085449,0.033203,0,0.12695,,,26,50.67689133,44.526371,29.54854965,16.96418381,17,65.37560272,94.93945313,120.722702,18.81568146,1000.099976,26.29999924,21.6669178,302.2702332,1.026695609,459.5006104,100,1,8
2021-09-27 17:15 +08:00,127.2333298,48.80333328,64.02200317,28.49733353,0,2.700000048,472.3999939,6,0,0.085449,0.033691,0,0.12891,,,26,50.24697495,43.85928345,29.54854965,16.96175957,17,66.60721588,94.93945313,119.416893,18.81568146,1000.200012,26.29999924,23.50204849,131.8013153,0.229467481,459.3685303,100,1,8
2021-09-27 17:20 +08:00,127.8333359,48.77000046,63.87466812,28.54833412,0,2.900000095,470.2999878,2,0,0.085938,0.033203,0,0.12695,,,26,49.87631989,43.51736069,29.54854965,16.96175957,17,66.3237915,94.93945313,120.8658447,18.71400833,1000.200012,26.29999924,26.98377037,80.28979492,0.571947455,459.5136108,100,1,6
2021-09-27 17:25 +08:00,128.8999939,49.09000015,63.77366638,28.59266663,0,3,470.1333313,4,0,0.085449,0.033692,0,0.1289,,,26,49.87631989,43.51736069,29.54854965,16.96175957,17,65.03826904,94.93945313,118.8791351,18.71400833,1000.101624,26,41.93469238,40.08980179,1.574285507,459.7007141,100,1,6
2021-09-27 17:30 +08:00,125.8000031,48.84666824,64.03299713,28.5656662,0,3,471.2333374,2,0,0.085449,0.033203,0,0.12696,,,26,47.63770676,41.32722473,29.54854965,16.95319176,17,65.84075928,94.93945313,118.8791351,18.71400833,1000.099976,26,52.9838028,33.10125351,0.498746157,460.2874146,100,1,6
2021-09-27 17:35 +08:00,125.0333328,48.78666687,64.15933228,28.55066681,0,2.900000095,468.1666565,3,0,0.085938,0.033203,0,0.1289,,,26,48.56903076,42.41677856,29.54854965,17.10499954,17,66.40418243,94.93945313,118.8791351,18.71400833,1000.099976,26,60,36.21494675,0.817041934,458.7277222,100,1,6
2021-09-27 17:40 +08:00,127.0333328,48.73333359,64.10366821,28.5720005,0,3,466.2666626,3,0,0.085449,0.033692,0,0.12696,,,26,50.28511047,43.64550018,29.54854965,16.96055603,17,66.49063873,94.93945313,120.8493042,18.81926346,1000.099976,26.09837532,57,25.83700562,0.649999976,459.7203064,100,1,5
2021-09-27 17:45 +08:00,124.5517273,48.85172272,64.24034119,28.55620766,0,3.137931108,465.9310303,2,0,0.085449,0.033203,0,0.1289,,,26,47.03616333,41.74887848,29.54854965,16.96295357,17,66.91633606,94.93945313,120.8821335,18.5985775,1000.099976,25.99836159,58.9836235,73.51073456,0.589999974,460.6969604,100,1,6
2021-09-27 17:50 +08:00,116,48.60357285,64.22106934,28.56500053,0,2.928571463,468.3571472,1,0,0.08545,0.033203,0,0.12696,,,26,50.75559998,45.23529816,29.35386467,16.97082901,17,65.43215179,94.93945313,118.8695374,18.8332901,1000.200012,26.09837532,61,38.79278564,0.801877201,461.0900879,100,1,5
2021-09-27 17:55 +08:00,127.8000031,48.79333496,64.24966431,28.55800056,0,3.033333302,466.5666809,4,0,0.085937,0.033691,0,0.1289,,,26,47.67915344,41.71712494,29.35386467,16.8158989,17,65.8562851,94.93945313,118.8357391,18.60312843,1000.400024,26,54,91.39749146,0.783197463,461.7224426,100,1,5
2021-09-27 18:00 +08:00,125.8666687,48.74666595,64.2456665,28.5636673,0,3,470.2666626,3,0,0.085449,0.033203,0,0.12696,,,26,47.1908226,40.69896317,29.35386467,16.96525192,17,64.14460754,94.93945313,118.8357391,18.71132278,1000.40332,26,55.98340225,110.5036774,0.765643835,460.7102356,100,1,5
2021-09-27 18:05 +08:00,124.9333344,48.79666519,64.25966644,28.56999969,0,3,467.3333435,2,0.016724,0.084473,0.033692,0,0.07812,,,26,50.08739853,44.09111786,29.35386467,16.96627045,17,62.52837753,94.93945313,118.8357391,18.91866875,1000.400024,26,57.01622772,68.46854401,0.402434409,461.0901794,100,1,5
2021-09-27 18:10 +08:00,123.4333344,48.90000153,64.39600372,28.57266617,0,3.099999905,468.8666687,1,0.016601,0.084473,0.033691,0,0.08008,,,26,46.56984711,40.83800888,29.35386467,16.81203842,17,63.20676041,94.93945313,118.8357391,18.67126274,1000.599976,26.10000038,47.03268814,22.44830513,0.492615044,461.8731079,100,1,5
2021-09-27 18:15 +08:00,123.3666687,48.91333389,64.39966583,28.57966614,0,3.033333302,468.5666809,1,0.016724,0.084472,0.033692,0,0.07812,,,26,46.82871246,40.83800888,27.95001984,16.80764771,17,55.67651367,94.93945313,122.9367676,18.77404022,1000.599976,26.20000076,42,79.6097641,0.893325865,461.6899719,100,1,5
2021-09-27 18:20 +08:00,125.3666687,48.74333191,64.46433258,28.5466671,0,3,470.7000122,1,0.016601,0.084473,0.033691,0,0.07813,,,26,47.4479332,41.67350769,27.50938988,17.26550484,17,57.28264236,94.93945313,120.9417114,18.77965355,1000.599976,26.20000076,37.03230286,15.83931351,1.087738872,462.6697693,100,1,5
2021-09-27 18:25 +08:00,124.8000031,48.83000183,64.51266479,28.54033279,0,3,464.2333374,3,0.016724,0.084473,0.033691,0,0.08008,,,26,48.90151978,42.98171997,27.50938988,17.11243629,17,54.27084351,94.93945313,120.9417114,18.92035675,1000.700012,26.19836998,29.01631165,88.00854492,0.630163133,460.5231018,100,1,6
2021-09-27 18:30 +08:00,124.8666687,48.81999969,64.50866699,28.54566574,0,3.033333302,462.3999939,1,0.016724,0.084472,0.033692,0,0.07812,,,26,46.80003357,40.79381943,27.50938988,16.8821888,17,55.41122818,94.93945313,120.9417114,18.75111389,1000.801636,26.10000038,20.01618004,68.29026031,1.006116748,462.4961548,100,1,6
2021-09-27 18:35 +08:00,125,48.7733345,64.45966339,28.56333351,0,2.966666698,466.7999878,2,0.016601,0.083985,0.033203,0,0.07813,,,26,7.88684082,0,27.72932816,22.97550964,17,54.50770187,94.93945313,120.9417114,20.84717941,1001,26.10000038,14.01631069,92.87478638,0.84456706,461.496521,100,1,6
2021-09-27 18:40 +08:00,115.0370407,48.70000076,64.51741028,28.54851913,0,3.14814806,464.777771,2,0.016724,0.084472,0.033691,0,0.08008,,,26,7.88684082,0,27.73297501,24.29516983,17,55.66856384,94.93945313,120.9417114,24.89267731,1001,26.10000038,9.016180038,93.3068161,0.83016181,459.5103149,100,1,6
2021-09-27 18:45 +08:00,125.0666656,48.86333466,64.4280014,28.57099915,0,3.066666603,462.7000122,2,0.016601,0.084473,0.033692,0,0.07812,,,26,7.734184265,0,0,24.29758072,17,0,94.93945313,0,25.10561562,1001,26.0016346,5,76.94933319,0.615036905,460.9000549,100,1,5
2021-09-27 18:50 +08:00,122.5999985,48.68333435,64.44999695,28.58766747,0,2.966666698,460.3999939,1,0.016724,0.084473,0.033691,0,0.07813,,,26,7.734184265,0,0,23.99214363,17,0,94.93945313,0,24.72482872,1001.099976,26,0,71.39765167,0.52658838,460.90979,100,1,7
2021-09-27 18:55 +08:00,124.1666641,49.04666519,64.44200134,28.57099915,0,3,464.7999878,5,0.016601,0.084472,0.033692,0,0.08007,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.51546288,1001.200012,26.09836197,0,26.34922981,0.537533462,459.3171997,100,1,7
2021-09-27 19:00 +08:00,124.1333313,48.78666687,64.41666412,28.5826664,0,2.966666698,465.3333435,4,0.016724,0.084473,0.033691,0,0.07813,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.40782547,1001.101624,26,0,219.4384766,0.285854369,461.0869141,100,1,7
2021-09-27 19:05 +08:00,123,48.75999832,64.41600037,28.59300041,0,3,465.1333313,5,0,0.101074,0.033203,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.30595589,1001.200012,26.10000038,0,128.6811829,0.132258892,457.9528503,100,1,7
2021-09-27 19:10 +08:00,121.3000031,48.76666641,64.5,28.55433273,0,3,467.6333313,2,0,0.101074,0.033691,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.41015625,1001.298035,26,0,65.61388397,0.311586559,461.0926514,100,1,7
2021-09-27 19:15 +08:00,120.8000031,48.77999878,64.58333588,28.53800011,0,3,464.6333313,4,0,0.101075,0.033204,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.5117321,1001.099976,25.79999924,0,74.64498138,0.658381999,460.8838501,100,1,7
2021-09-27 19:20 +08:00,120.4666672,48.86000061,64.6289978,28.53933334,0,3.033333302,465.7999878,4,0,0.101074,0.033691,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.51340294,1001,25.79999924,0,60.91580963,1.119184494,461.4669495,100,1,7
2021-09-27 19:25 +08:00,120.9000015,48.80666733,64.62000275,28.53499985,0,3.033333302,462.2999878,3,0,0.101074,0.033203,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.51340294,1001.198364,25.79999924,0,91.93720245,0.553563237,459.0975342,100,1,6
2021-09-27 19:30 +08:00,113.1111145,48.35926056,64.6277771,28.52592659,0,3.111111164,460.7407532,3,0,0.101074,0.033692,0,0.02735,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.51340294,1001.099976,25.79999924,0,34.64575195,1.419999957,460.4676208,100,1,5
2021-09-27 19:35 +08:00,120.1333313,48.67333221,64.5719986,28.55366707,0,2.966666698,458.1333313,3,0,0.101074,0.033203,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.61531639,1001.099976,25.79999924,0,39.30253601,0.752278984,460.4970093,100,1,5
2021-09-27 19:40 +08:00,123,48.73333359,64.6843338,28.51333427,0,3.033333302,458.7999878,2,0,0.101075,0.033203,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.61531639,1001.099976,25.79999924,0,40.18809891,0.686286092,460.2938843,100,1,5
2021-09-27 19:45 +08:00,121.0666656,48.79333496,64.6230011,28.52899933,0,3.033333302,464.1000061,2,0,0.101074,0.033691,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.61531639,1001.099976,25.79999924,0,352.9152222,0.487510592,459.3073425,100,1,5
2021-09-27 19:50 +08:00,120.7666702,48.7266655,64.65599823,28.52366638,0,2.966666698,458.2999878,4,0,0.101074,0.033203,0,0.02539,,,26,7.734184265,0,0,23.84263229,17,0,94.93945313,0,24.71829796,1000.900024,25.79999924,0,338.6086426,0.35773021,459.8874817,100,1,5
2021-09-27 19:55 +08:00,120.2333298,48.84000015,64.50800323,28.56699944,0,3,460.7000122,6,0,0.101074,0.033692,0,0.02539,,,26,7.734184265,0,0,23.99129677,17,0,94.93945313,0,24.71829796,1000.903259,25.79999924,0,265.9648743,0.140000001,461.4803772,100,1,5
2021-09-27 20:00 +08:00,119.7333298,48.93999863,64.55133057,28.55999947,0,3.033333302,459.8666687,1,0,0.101074,0.033203,0,0.02539,,,26,7.734184265,0,0,23.99129677,17,0,94.93945313,0,24.81730843,1000.900024,25.79999924,0,276.8814087,0.595776021,459.9134521,100,1,5
2021-09-27 20:05 +08:00,119.7333298,48.9366684,64.20433044,28.67300034,0,3.033333302,461.1666565,4,0.016724,0.084961,0.033691,0,0.01758,,,26,7.734184265,0,0,23.99129677,17,0,94.93945313,0,24.81894302,1001,25.89999962,0,272.0007935,0.256478637,460.4905396,100,1,5
2021-09-27 20:10 +08:00,119.1333313,48.93000031,64.41333008,28.59833336,0,3,466.0333252,4,0.016723,0.084473,0.033692,0,0.01562,,,26,7.734184265,0,0,23.99129677,17,0,94.93945313,0,24.81894302,1001.198364,25.80163002,0,89.69999695,0.129999995,460.8739624,100,1,5
2021-09-27 20:15 +08:00,118.2333298,49.15000153,64.45700073,28.60700035,0,3.066666603,455.4666748,2,0.016846,0.084961,0.033691,0,0.01758,,,26,7.734184265,0,0,24.13991165,17,0,94.93945313,0,24.92025566,1001.398376,25.89999962,0,257.922821,0.247894481,460.3035889,100,1,5
2021-09-27 20:20 +08:00,118.1379318,48.91034317,64.44068909,28.58482742,0,3.034482718,450.4482727,4,0.016724,0.084473,0.033691,0,0.01758,,,26,7.734184265,0,0,24.13991165,17,0,94.93945313,0,24.92025566,1001.400024,25.89999962,0,264.5496826,0.302120447,460.7034912,100,1,5
2021-09-27 20:25 +08:00,109,48.96785736,64.51928711,28.58857155,0,3.071428537,458.2857056,2,0.016723,0.084961,0.033692,0,0.01562,,,26,7.734184265,0,0,24.13991165,17,0,94.93945313,0,25.01952362,1001.301636,25.89999962,0,72.56391144,0.129999995,460.68396,100,1,5
2021-09-27 20:30 +08:00,117.5666656,48.93333435,64.55966949,28.55699921,0,3.066666603,455.7000122,4,0.016724,0.084961,0.033691,0,0.01758,,,26,7.734184265,0,0,24.13991165,17,0,94.93945313,0,25.01952362,1001.5,25.89999962,0,234.9064636,0.266240805,460.6838989,100,1,4
2021-09-27 20:35 +08:00,117.3000031,48.96333313,64.2456665,28.69099998,0,3.033333302,452.7999878,3,0.016724,0.084472,0.033692,0,0.01758,,,26,7.734184265,0,0,24.13991165,17,0,94.93945313,0,25.01952362,1001.5,25.79999924,0,136.7749023,0.270000011,459.903717,100,1,4
2021-09-27 20:40 +08:00,117.1333313,48.99666595,64.10433197,28.71466637,0,2.966666698,455.6666565,4,0.016723,0.084961,0.033691,0,0.01562,,,26,7.734184265,0,0,24.13991165,17,0,94.93945313,0,25.01952362,1001.5,25.80161476,0,294.0482788,0.254522353,460.3100281,100,1,5
2021-09-27 20:45 +08:00,116.5,49.27666855,64.23799896,28.68199921,0,3.033333302,455.3999939,4,0.016846,0.084473,0.033691,0,0.01758,,,26,7.734184265,0,0,24.13991165,17,0,94.93945313,0,25.01952362,1001.5,25.89999962,0,298.1820068,0.310813069,460.68396,100,1,5
2021-09-27 20:50 +08:00,116.6333313,48.96666718,64.23233032,28.67766762,0,3.099999905,456.6333313,3,0.016724,0.084961,0.033692,0,0.01758,,,26,7.734184265,0,0,24.13991165,17,0,94.93945313,0,25.01952362,1001.599976,25.89999962,0,315.0628052,0.418225139,461.2869568,100,1,5
2021-09-27 20:55 +08:00,116.7666702,49.0633316,64.16166687,28.66900063,0,3.033333302,459.6333313,4,0.016723,0.084472,0.033691,0,0.01563,,,26,7.734184265,0,0,24.28856277,17,0,94.93945313,0,25.01952362,1001.700012,25.90162659,0,257.1536865,0.25999999,461.6835022,100,1,5
2021-09-27 21:00 +08:00,116.3666687,49.13333511,64.22433472,28.64999962,0,3.033333302,454.6666565,4,0.016724,0.084961,0.033692,0,0.01757,,,26,7.734184265,0,0,24.28856277,17,0,94.93945313,0,25.01952362,1001.700012,26,0,281.0793457,0.180000007,461.4943542,100,1,5
2021-09-27 21:05 +08:00,116.3000031,49.42333221,64.46600342,28.58099937,0,3.066666603,454.1333313,4,0,0.016602,0.016601,0,0.01758,,,26,7.734184265,0,0,24.28856277,17,0,94.93945313,0,25.01952362,1001.700012,26,0,243.7501373,0.139996827,461.1065063,100,1,2
2021-09-27 21:10 +08:00,116.4000015,49.41333389,64.26966858,28.67300034,0,3,456.2333374,1,0,0.01709,0.01709,0,0.01563,,,26,7.734184265,0,0,24.43677521,17,0,94.93945313,0,25.01952362,1001.700012,25.97999573,0,84.65090179,0.429996133,461.4952087,100,0,0
2021-09-27 21:15 +08:00,104.2962952,49,64.37851715,28.6566658,0,3.07407403,452.4074097,2,0,0.016601,0.016602,0,0.01758,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.01952362,1001.700012,25.89999962,0,16.63143921,0.477896541,461.3063354,100,0,0
2021-09-27 21:20 +08:00,114.2333298,49.23666763,64.58133698,28.59733391,0,3,456.1000061,2,0,0.016602,0.016601,0,0.01757,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.01952362,1001.700012,25.89999962,0,201.3691864,0.021525642,460.6576843,100,0,0
2021-09-27 21:25 +08:00,113.1333313,49.30333328,64.60700226,28.58366585,0,3,453.9666748,2,0,0.016601,0.016602,0,0.01563,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.01952362,1001.799988,25.79999924,0,59.88068771,0.212941945,461.1032104,100,0,0
2021-09-27 21:30 +08:00,113.5333328,49.11333466,64.5446701,28.60466576,0,3.033333302,451.1666565,2,0,0.01709,0.01709,0,0.01758,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.12387085,1001.733337,25.79999924,0,82.43048096,0.093331702,460.7018738,100,0,0
2021-09-27 21:35 +08:00,111.6333313,49.50666809,64.54933167,28.62266731,0,3.066666603,447.2666626,1,0,0.016602,0.016601,0,0.01757,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.12473106,1001.700012,25.79999924,0,133.2832031,0.171939656,460.7131958,100,0,0
2021-09-27 21:40 +08:00,111.0999985,49.75333405,64.76200104,28.56500053,0,3.033333302,451.1666565,2,0,0.016601,0.016602,0,0.01563,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.12473106,1001.79834,25.89999962,0,139.0275421,0.161629453,461.3031616,100,0,0
2021-09-27 21:45 +08:00,108.0333328,49.41333389,64.84066772,28.55500031,0,3.133333445,448.1333313,1,0,0.016602,0.016601,0,0.01758,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.12473106,1001.900024,25.79999924,0,308.6333008,0.033404689,462.2864685,100,0,0
2021-09-27 21:50 +08:00,109.4666672,49.64333344,64.65466309,28.6079998,0,3.066666603,446.4333191,1,0,0.01709,0.01709,0,0.01758,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.2301445,1001.900024,25.79999924,0,100.5733414,0.474448502,462.1126404,100,0,0
2021-09-27 21:55 +08:00,107,49.74333191,64.90366364,28.56500053,0,3.099999905,452.2999878,1,0,0.016601,0.016602,0,0.01562,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.2301445,1002.098328,25.79999924,0,84.5337677,0.249346122,461.2966309,100,0,0
2021-09-27 22:00 +08:00,104.3000031,49.55333328,65.26933289,28.48033333,0,3.166666746,453,2,0,0.016602,0.016601,0,0.01758,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.2301445,1001.900024,25.79999924,0,352.9438171,0.574769914,460.9098511,100,0,0
2021-09-27 22:05 +08:00,99.9642868,49.5892868,65.28607178,28.47035789,0,3.214285612,446.7142944,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.33067513,1002.099976,25.79999924,0,359.434906,0.547560692,462.0930481,100,0,0
2021-09-27 22:10 +08:00,111.0344849,49.74827576,65.04930878,28.5217247,0,3.034482718,449.0344849,2,0,0,0.016601,0,0.01562,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.33067513,1002.200012,25.89999962,0,99.07303619,0.113388404,460.7033997,100,0,0
2021-09-27 22:15 +08:00,110.0666656,49.85666656,65.17333221,28.49933243,0,3.033333302,452.1333313,3,0,0,0.01709,0,0.01758,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.33067513,1002.200012,25.89837456,0,52.03881454,0.803988934,461.8736267,100,0,0
2021-09-27 22:20 +08:00,110.6666641,50.30666733,64.95066833,28.54533386,0,3.033333302,449.5,1,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.33067513,1002.200012,25.89999962,0,132.9962463,0.172095433,461.1031189,100,0,0
2021-09-27 22:25 +08:00,107.4666672,50.34666824,65.069664,28.51633263,0,3,449.7999878,2,0,0,0.016601,0,0.01562,,,26,7.734184265,0,0,24.4372654,17,0,94.93945313,0,25.33067513,1002.299988,25.79999924,0,259.8825378,0.129412055,461.2738037,100,0,0
2021-09-27 22:30 +08:00,106.1333313,50.20666504,65.13566589,28.49733353,0,3,454.3333435,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.42875481,1002.398376,25.89999962,0,345.375824,0.605631411,460.1036377,100,0,0
2021-09-27 22:35 +08:00,106.1666641,50.52666855,65.04666901,28.52400017,0,3.099999905,452.2666626,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.43036842,1002.400024,25.89999962,0,256.932373,0.772481799,461.0966797,100,0,0
2021-09-27 22:40 +08:00,108.3000031,50.61333466,64.96733093,28.52633286,0,3.099999905,444.8333435,2,0,0,0.016601,0,0.01562,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.43036842,1002.599976,26,0,314.5574951,0.162591398,461.3095703,100,0,0
2021-09-27 22:45 +08:00,109.0999985,50.59000015,64.9489975,28.52633286,0,3.033333302,440.8333435,3,0,0,0.01709,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.43036842,1002.5,26,0,282.8919067,0.319999993,462.4765015,100,0,0
2021-09-27 22:50 +08:00,107.8000031,50.66333389,65.0510025,28.50933266,0.340000004,3.099999905,448,2,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.53192329,1002.696777,26,0,257.311554,0.200000003,461.8995972,100,0,0
2021-09-27 22:55 +08:00,101.4642868,50.59285736,65.17250061,28.48785782,3.089285612,3.035714388,449.0357056,2,0,0,0.016602,0,0.01563,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.53192329,1002.599976,26,0,267.3990784,0.29008007,461.1032104,100,0,0
2021-09-27 23:00 +08:00,100.4482727,50.44482803,65.18379211,28.49655151,8.075861931,3.137931108,440.758606,2,0,0,0.016602,0,0.01757,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.53192329,1002.599976,26.05000496,0,280.3513794,0.27999267,462.0962219,100,0,0
2021-09-27 23:05 +08:00,109.0999985,51.02999878,65.01999664,28.52066612,15.93999958,3.099999905,446.5333252,2,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.53192329,1002.599976,26.10000038,0,267.1053772,0.760043979,463.0667419,100,0,0
2021-09-27 23:10 +08:00,106.4000015,51.11333466,64.78700256,28.58833313,27.4766674,3.166666746,447.4666748,2,0,0,0.01709,0,0.01563,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.53192329,1002.599976,26.10000038,0,282.2617493,0.514725566,462.0930481,99.70162964,0,0
2021-09-27 23:15 +08:00,106.9333344,50.76666641,64.85966492,28.57366753,38.80333328,3.066666603,447.3666687,3,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.63631439,1002.599976,26.10001373,0,279.1013184,0.51997602,462.0898132,99.79998779,0,0
2021-09-27 23:20 +08:00,105.8333359,50.93333435,64.97133636,28.53066635,53.29000092,3.033333302,441.8333435,2,0,0,0.016601,0,0.01757,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.63631439,1002.599976,26.20000076,0,51.84577179,0.072781317,462.7025757,99.99672699,0,0
2021-09-27 23:25 +08:00,105.0666656,51.00999832,64.75099945,28.59033394,79.10333252,3.033333302,442.3333435,2,0,0,0.01709,0,0.01563,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.63631439,1002.599976,26.10000038,0,113.5014343,0.289999992,461.9060974,100,0,0
2021-09-27 23:30 +08:00,103.25,50.734375,65.04718781,28.51968765,108.5281219,3,442.75,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.63631439,1002.599976,26,0,168.0411987,0.150000006,462.2859497,100,0,0
2021-09-27 23:35 +08:00,104.6666641,50.65999985,64.9896698,28.53233337,125.6566696,3.033333302,441.0666809,3,0,0,0.016601,0,0.01757,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.7363224,1002.599976,25.89999962,0,93.49613953,0.212118298,460.7099915,100,0,0
2021-09-27 23:40 +08:00,104.4000015,50.86999893,65.02200317,28.53566742,141.2766724,3.133333445,443.7000122,1,0,0,0.01709,0,0.01563,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.7363224,1002.599976,25.79999924,0,347.8102417,0.209999993,460.9000244,100,0,0
2021-09-27 23:45 +08:00,102.9000015,51.47999954,64.95633698,28.54966736,163.0533295,3.066666603,439.8999939,1,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.7363224,1002.599976,25.79999924,0,20.0011692,0.489980012,460.9000549,100,0,0
2021-09-27 23:50 +08:00,96.5357132,50.59285736,65.04393005,28.53392792,178.0285645,3.107142925,439.1071472,1,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.7363224,1002.400024,25.79999924,0,272.8781128,0.170000002,460.7292786,100,0,0
2021-09-27 23:55 +08:00,101.3448257,50.79310226,65.35414124,28.48586273,204.0034485,3.206896544,437.1724243,2,0,0,0.01709,0,0.01562,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.7363224,1002.299988,25.79999924,0,312.3955383,0.070002481,461.2900696,100,0,0
2021-09-28 00:00 +08:00,102.4666672,51.28333282,65.39433289,28.46633339,243.7033386,3.133333445,435.1333313,2,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.83947563,1002.200012,25.8016243,0,20.3812561,0.306750894,460.6807251,100,0,0
2021-09-28 00:05 +08:00,83.56666565,50.33333206,65.12799835,28.37599945,274.0333252,2.966666698,440.1000061,2,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.83947563,1002.200012,25.89999962,0,311.0592651,0.289960027,461.5029602,100,0,0
2021-09-28 00:10 +08:00,45.79999924,50.86999893,63.82266617,28.30200005,283.5400085,2.833333254,438.2999878,3,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.83947563,1002.099976,25.79999924,0,277.8738708,0.140000001,461.8963623,100,0,0
2021-09-28 00:15 +08:00,33.73333359,50.97999954,63.53366852,28.11766624,273.6199951,2.700000048,434.3666687,2,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.83947563,1002.099976,25.89999962,0,267.6150208,0.379999995,462.0898438,100,0,0
2021-09-28 00:20 +08:00,29.79999924,51.18333435,63.25766754,27.99866676,246.7766724,2.533333302,432.2999878,2,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.83947563,1002.099976,25.89999962,0,259.3180542,0.73739022,461.0983276,100,0,0
2021-09-28 00:25 +08:00,32.93333435,50.88999939,62.47200012,28.02933311,241.4033356,2.400000095,429,1,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.83947563,1002.099976,25.99998093,0,268.9972839,0.680000007,461.1031494,100,0,0
2021-09-28 00:30 +08:00,37.63333511,51.02666855,62.16466522,27.95066643,237.3000031,2.133333445,431.8999939,3,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.93945313,0,25.83947563,1002.099976,26,0,330.6121216,0.405850023,462.0913696,100,0,0
