timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-28 00:35 +08:00,38.63333511,50.67333221,61.93933487,27.89800072,234.5666656,2,423.7999878,1,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.42930603,0,25.83947563,1002.099976,26.10000038,0,343.3855896,0.24009338,463.2795105,100,0,0
2021-09-28 00:40 +08:00,33.1428566,50.82857132,61.72464371,27.82714272,237.5464325,2,426.8571472,2,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.42930603,0,25.83947563,1001.90332,26.09836388,0,280.3280029,0.573619425,463.0827942,100,0,0
2021-09-28 00:45 +08:00,38.03448105,51.09654999,61.66448212,27.75793076,240.3000031,2,421.8275757,2,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.58579636,17,0,94.42930603,0,25.93944931,1001.900024,26.09998512,0,298.759491,0.340000004,462.4864197,100,0,0
2021-09-28 00:50 +08:00,41.56666565,50.71333313,61.58633423,27.72633362,243.8000031,1.933333278,419.0333252,1,0,0,0,0,0.0254,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,25.94110107,1001.799988,26.00163841,0,323.8775635,0.159999996,462.0897522,100,0,0
2021-09-28 00:55 +08:00,52.76666641,53.54999924,61.91066742,27.63666725,550.8166504,2.066666603,419.0666809,1,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,25.94110107,1001.799988,26,0,334.1916809,0.41998601,462.2798157,100,0,0
2021-09-28 01:00 +08:00,100.8666687,53.62333298,63.32033157,27.42433357,587.9666748,2.066666603,421.4333191,2,0,0,0,0,0.02539,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,25.94110107,1001.799988,26,0,255.5,0.394521236,461.902832,100,0,0
2021-09-28 01:05 +08:00,97.40000153,54.51333237,63.07533264,27.49099922,608.1866455,2.033333302,430.7999878,1,0,0,0.016602,0,0.01757,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,25.94110107,1001.799988,26,0,296.998291,0.310009152,462.5059509,100,0,0
2021-09-28 01:10 +08:00,94.56666565,55.4066658,63.07633209,27.44099998,626.2766724,2,437.3999939,2,0,0,0.01709,0,0.01563,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,25.94110107,1001.601563,26,0,291.8009644,0.553071141,462.502655,100,0,0
2021-09-28 01:15 +08:00,86.66666412,52.37666702,62.96766663,27.34733391,641.3200073,1.933333278,434.3333435,3,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,25.94110107,1001.599976,25.99999619,0,257.7007446,0.800012648,462.0961914,100,0,0
2021-09-28 01:20 +08:00,84.66666412,51.96666718,62.94433212,27.27666664,646.6366577,1.833333373,432.3999939,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,26.04360008,1001.400024,25.89999962,0,265.4992371,1.183995247,462.6960449,100,0,0
2021-09-28 01:25 +08:00,85.6333313,52.09666824,62.94433212,27.22333336,658.9799805,1.700000048,431.5,2,0,0,0.016602,0,0.01562,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,26.04360008,1001.400024,25.79999924,0,284.200531,1.000061274,462.0963135,100,0,0
2021-09-28 01:30 +08:00,77.75,51.0178566,62.76714325,27.22857094,665.0357056,1.571428537,435.1071472,3,0,0,0.017089,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,26.04360008,1001.400024,25.79999924,0,309.8478088,1.174386382,461.8931274,100,0,0
2021-09-28 01:35 +08:00,77.06666565,51.54000092,62.83533478,27.15699959,663.3966675,1.433333278,441.7666626,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,26.04360008,1001.299988,25.79999924,0,278.9928284,1.199920774,462.0930786,100,0,0
2021-09-28 01:40 +08:00,82.13793182,51.11034393,62.75275803,27.1582756,666.2930908,1.586206913,438.1724243,1,0,0,0.016602,0,0.01562,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,26.04360008,1001.198364,25.79999924,0,307.421936,1.161200762,461.6900024,99.69999695,0,0
2021-09-28 01:45 +08:00,96.46666718,53.36666489,62.49966812,27.18899918,690.1933594,1.399999976,437.6000061,2,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.42930603,0,26.04360008,1001.200012,25.79999924,0,286.8016357,0.769966125,461.7062683,99.5,0,0
2021-09-28 01:50 +08:00,100.5333328,51.57333374,62.15833282,27.25066757,735.8533325,1.633333325,441.1333313,2,0,0,0.01709,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.9391098,0,26.04360008,1001.101624,25.79999924,0,307.5496521,0.447681636,460.1234741,99.30000305,0,0
2021-09-28 01:55 +08:00,96.59999847,51.34000015,62.02633286,27.25099945,786.9099731,1.200000048,439.7333374,2,0,0,0.016602,0,0.01562,,,26,7.734184265,0,0,24.7346344,17,0,94.9391098,0,26.04360008,1001.099976,25.79999924,0,281.7101135,0.659952104,461.3031311,99.30000305,0,0
2021-09-28 02:00 +08:00,93.40000153,51.88666534,61.94200134,27.26633263,827.7233276,1.533333302,438.3999939,1,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.9391098,0,26.04360008,1001.099976,25.69836235,0,299.5639648,0.686397076,462.0864868,99.19999695,0,0
2021-09-28 02:05 +08:00,83.83333588,51.49000168,61.95100021,27.22900009,862.7399902,1.200000048,427.3999939,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.9391098,0,26.04360008,1000.900024,25.70000076,0,277.8028564,0.899960995,461.8963623,98.69999695,0,0
2021-09-28 02:10 +08:00,84.56666565,50.94666672,61.72200012,27.2753334,891.7766724,1.233333349,431.6666565,2,0,0,0.016601,0,0.01562,,,26,7.734184265,0,0,24.7346344,17,0,94.9391098,0,26.04360008,1001,25.70000076,0,266.5951538,0.549961686,462.4929199,98.09997559,0,0
2021-09-28 02:15 +08:00,81.8666687,51.25,61.55566788,27.30333328,920.4733276,1.233333349,430.6333313,1,0,0,0.01709,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.44335938,0,26.04360008,1000.900024,25.70000076,0,324.8000488,0.499994546,463.67276,97.69999695,0,0
2021-09-28 02:20 +08:00,80.56666565,51.01333237,61.49833298,27.298666,942.8466797,1.166666627,431.2000122,1,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.44335938,0,26.04360008,1001.099976,25.70000076,0,100.7637711,0.257563114,462.4896545,97.79837799,0,0
2021-09-28 02:25 +08:00,69.60713959,50.875,61.55285645,27.26000023,960.3713989,1.214285731,420,2,0,0,0.016601,0,0.01563,,,26,7.734184265,0,0,24.7346344,17,0,94.96852875,0,26.04360008,1000.900024,25.70000076,0,259.7919006,0.130019978,462.4961548,98.5,0,0
2021-09-28 02:30 +08:00,78.24137878,50.91034317,61.53068924,27.25413704,976.3724365,1.068965554,424.7241516,2,0,0,0.016602,0,0.01757,,,26,7.734184265,0,0,24.7346344,17,0,94.96852875,0,26.04360008,1000.900024,25.70000076,0,272.6234741,0.680193365,461.4867249,99.19673157,0,0
2021-09-28 02:35 +08:00,77.66666412,51.95999908,61.40933228,27.27433395,992.8666382,1.066666722,423,2,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.96852875,0,26.04360008,1000.799988,25.70000076,0,318.8927917,0.270022482,461.2966614,99.5,0,0
2021-09-28 02:40 +08:00,75.09999847,51.42666626,61.29100037,27.29299927,997.9666748,1.066666722,425.8999939,2,0,0,0.016602,0,0.01563,,,26,7.734184265,0,0,24.7346344,17,0,94.96852875,0,26.04360008,1000.799988,25.70000076,0,262.1901855,0.567052186,460.9098816,99.5,0,0
2021-09-28 02:45 +08:00,70,52.18999863,61.19966507,27.3156662,1004.700012,1.133333325,429.7999878,2,0,0,0.01709,0,0.01758,,,26,7.734184265,0,0,24.7346344,17,0,94.96852875,0,26.04360008,1000.799988,25.70000076,0,268.6008911,0.610066652,462.1060486,99.29997253,0,0
2021-09-28 02:50 +08:00,74.06666565,51.07666779,61.24499893,27.28666687,1023.883362,1.399999976,424.1666565,2,0,0,0.016601,0,0.01757,,,26,7.734184265,0,0,24.7346344,17,0,94.96852875,0,26.04360008,1000.799988,25.70000076,0,219.3699036,0.286550671,461.2900696,98.70326996,0,0
2021-09-28 02:55 +08:00,76.53333282,51.40333176,61.36999893,27.22866631,1053.706665,1.133333325,422.5333252,1,0,0,0.016602,0,0.01563,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.799988,25.70000076,0,79.00565338,0.239989996,461.8962402,98.70000458,0,0
2021-09-28 03:00 +08:00,79,51.22000122,61.13666534,27.31800079,1073.623291,1.299999952,425.7999878,2,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.799988,25.70000076,0,276.2320251,0.569999993,462.0799561,98.80000305,0,0
2021-09-28 03:05 +08:00,79.66666412,51.58000183,60.88999939,27.39500046,1087.900024,1.399999976,420.7333374,2,0,0.016601,0.016602,0,0.01757,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.799988,25.70000076,0,186.5067444,0.249983519,461.1031799,99.00004578,0,0
2021-09-28 03:10 +08:00,86.76667023,51.51333237,61.02000046,27.31666756,1102.849976,1.100000024,419.9666748,2,0,0.016602,0.01709,0,0.01563,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.900024,25.70000076,0,166.1876831,0.357582211,461.0838013,99.80000305,0,0
2021-09-28 03:15 +08:00,78.32142639,51.49285889,60.94714355,27.34178543,1124.342896,1.107142806,422.4285583,2,0,0.01709,0.016601,0,0.01758,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.60000038,0,338.6222534,0.630079925,461.2968445,99.69999695,0,0
2021-09-28 03:20 +08:00,86.76667023,51.20666504,60.85433197,27.37966728,1146.293335,1.033333302,422.0333252,2,0,0.016601,0.01709,0,0.01758,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.64999199,0,50.24228287,0.75997436,461.4867554,99.39998627,0,0
2021-09-28 03:25 +08:00,86.72413635,51.0724144,60.76344681,27.40551758,1142.93103,1,418.9655151,2,0,0.016602,0.016602,0,0.01562,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.60000038,0,25.49899673,0.919973195,460.1069336,98.79998779,0,0
2021-09-28 03:30 +08:00,85.40000153,51.15333176,60.8136673,27.38333321,1148.07666,1.100000024,421.7000122,2,0,0.016602,0.01709,0,0.01758,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.60000038,0,300.9472656,1.194956899,462.2897034,98.5,0,0
2021-09-28 03:35 +08:00,84.73332977,51.47999954,60.85499954,27.38533401,1127.560059,1.166666627,419.8666687,2,0,0.016601,0.016601,0,0.01758,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.79834,25.60000038,0,93.1574707,0.627555132,461.4932861,98.20243835,0,0
2021-09-28 03:40 +08:00,84.23332977,50.85333252,60.86999893,27.36599922,1091.303345,1.033333302,421.2000122,1,0,0.016602,0.016602,0,0.01562,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.60000038,0,325.8688049,0.200050086,461.0966797,98.5,0,0
2021-09-28 03:45 +08:00,82.90000153,51.33333206,60.69900131,27.42666626,1005.256653,1,419.4333191,2,0,0.01709,0.01709,0,0.01758,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.60000038,0,60.02142334,0.976867437,460.7391052,98.5,0,0
2021-09-28 03:50 +08:00,84.66666412,51.03333282,60.70100021,27.41699982,961.9500122,1.066666722,420.4333191,1,0,0.016601,0.016601,0,0.01758,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.896729,25.60000038,0,343.7866211,0.50160414,461.0770874,99,0,0
2021-09-28 03:55 +08:00,85.19999695,51.25999832,60.74333191,27.41166687,950.25,1.066666722,427.2333374,2,0,0.016602,0.01709,0,0.01562,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.5,0,331.3310242,0.644979179,460.9162292,99.29838562,0,0
2021-09-28 04:00 +08:00,88.59999847,51.27666855,60.63766479,27.4470005,988.2800293,1.100000024,428.6333313,1,0,0.016601,0.016602,0,0.01758,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.5,0,80.03606415,0.456687659,461.7463989,99.79837036,0,0
2021-09-28 04:05 +08:00,83.7857132,51.11428452,60.63999939,27.4389286,1011.753601,1.071428537,433.25,1,0,0,0.016601,0,0.02539,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.599976,25.40163231,0,67.49864197,0.487061024,461.2966309,100,0,0
2021-09-28 04:10 +08:00,123.3333359,51.16333389,60.56200027,27.45733261,1039.603394,1,431.7666626,1,0,0,0.016602,0,0.02539,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.700012,25.39999962,0,173.4243164,0.13999401,459.7232971,100,0,0
2021-09-28 04:15 +08:00,139.379303,51.14138031,60.56310272,27.46275902,1028.768921,1.034482718,424,2,0,0,0.01709,0,0.02539,,,26,7.734184265,0,0,24.58590508,17,0,94.96852875,0,26.04360008,1000.503235,25.39999962,0,163.746994,0.234854013,460.1020508,100,0,0
2021-09-28 04:20 +08:00,133.8999939,50.86333466,60.45800018,27.50533295,971.2833252,1.033333302,423.5,1,0,0,0.016601,0,0.02539,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.5,25.39999962,0,21.11754036,0.379999995,460.8739929,100,0,0
2021-09-28 04:25 +08:00,130.1333313,51.04000092,60.58066559,27.43166733,958.7266846,1,430.0666809,3,0,0,0.016602,0,0.02539,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.5,25.39999962,0,348.0184937,0.340039998,460.0973206,100,0,0
2021-09-28 04:30 +08:00,129.3333282,50.72000122,60.51333237,27.46966743,1012.196655,1,427.7000122,2,0,0,0.016601,0,0.0254,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.700012,25.5,0,264.2989197,0.509984851,461.6640015,100,0,0
2021-09-28 04:35 +08:00,135.9666595,50.95333481,60.50933456,27.45700073,1059.806641,1.066666722,420.2999878,3,0,0,0.016602,0,0.02539,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.599976,25.5,0,323.1889648,0.519971311,461.0966187,99.79999542,0,0
2021-09-28 04:40 +08:00,138.6999969,51.08000183,60.55066681,27.44400024,1066.123291,1.066666722,422.0333252,1,0,0,0.016601,0,0.02539,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.599976,25.5,0,335.5852661,0.319992006,460.4840698,99.29999542,0,0
2021-09-28 04:45 +08:00,138.8666687,51.2266655,60.49433517,27.45633316,1061.800049,1.133333325,421.9666748,1,0,0,0.01709,0,0.02539,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.700012,25.5,0,100.1903763,0.430070013,460.2972107,99,0,0
2021-09-28 04:50 +08:00,138.1666718,52.4366684,60.45399857,27.48333359,1095.613281,1.166666627,428.4666748,2,0,0,0.016602,0,0.02539,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.601624,25.39999962,0,13.45694542,0.401138365,460.0809021,99.29837799,0,0
2021-09-28 04:55 +08:00,138.2413788,52.52069092,60.3224144,27.51620674,1039.800049,1.344827533,427.758606,2,0,0,0.016601,0,0.02539,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.599976,25.39999962,0,40.90126801,0.349986136,460.363739,99.69998932,0,0
2021-09-28 05:00 +08:00,124.7241364,51.34482574,60.3224144,27.51965523,903.8862305,1.172413826,429.1034546,2,0,0,0.016602,0,0.02539,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.599976,25.5,0,43.81640244,0.329350859,455.1998291,99.5,0,0
2021-09-28 05:05 +08:00,136.3333282,53.12333298,60.38066483,27.52366638,790.9099731,1.200000048,424.7999878,2,0.016723,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.599976,25.39999962,0,69.38879395,0.390110344,461.0966797,99.19999695,0,0
2021-09-28 05:10 +08:00,139.1379242,51.27241516,60.36930847,27.52827644,811.9620972,1.241379261,421.8965454,2,0.016602,0,0.016602,0,0.01562,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.700012,25.39999962,0,236.1359863,0.249994189,459.9037476,98.89998627,0,0
2021-09-28 05:15 +08:00,145.1666718,51.28333282,60.48133469,27.48033333,913.039978,1.399999976,430.0666809,2,0.016724,0,0.01709,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.900024,25.5,0,126.5107422,0.100020438,460.2971191,98.59999084,0,0
2021-09-28 05:20 +08:00,148.9666595,51.14666748,60.36333466,27.53066635,1052.656616,1.766666651,431.1000061,2,0.016601,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.799988,25.5,0,341.6932678,0.469915777,460.8903198,98.20001221,0,0
2021-09-28 05:25 +08:00,151.1666718,51.40999985,60.43466568,27.51166725,1151.949951,1.600000024,434.7000122,1,0.016724,0,0.016602,0,0.01562,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1000.799988,25.5,0,280.1047974,0.305017412,459.8970947,98.24999237,0,0
2021-09-28 05:30 +08:00,148.1000061,51.65333176,60.33833313,27.54633331,1057.859985,1.799999952,439,1,0.016724,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001,25.5,0,246.991806,0.150000006,460.4970093,98.19999695,0,0
2021-09-28 05:35 +08:00,145.3666687,51.62666702,60.35033417,27.54100037,1019.909973,1.566666722,438.7333374,2,0.016601,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.099976,25.39999962,0,99.29572296,0.25999999,460.2970886,98.20000458,0,0
2021-09-28 05:40 +08:00,140.3333282,52.64333344,60.31900024,27.55266762,986.9933472,1.566666722,444.4333191,1,0.016724,0,0.016602,0,0.01562,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.099976,25.39999962,0.000183096,275.0108032,0.060029294,460.5002441,98.40000153,0,0
2021-09-28 05:45 +08:00,139.3666687,51.65999985,60.23433304,27.58666611,1012.929993,1.566666722,441.1666565,3,0.016601,0,0.017089,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.200012,25.39999962,0,242.1000366,0.390003949,461.2966003,98,0,0
2021-09-28 05:50 +08:00,126.1428604,51.54285812,60.1696434,27.61285782,1050.939331,1.714285731,444.5357056,2,0.016724,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.099976,25.39999962,0,262.5922852,0.629946709,460.7001953,97.69996643,0,0
2021-09-28 05:55 +08:00,136.8666687,51.30333328,60.21633148,27.58733368,1065.983276,1.700000048,448,3,0.016601,0,0.016602,0,0.01563,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.299988,25.5,0,264.174408,0.397231728,461.0966797,97.20360565,0,0
2021-09-28 06:00 +08:00,131.9655151,51.62758636,60.32793045,27.5506897,1053.90686,1.689655185,441.4137878,1,0.016724,0,0.016601,0,0.01757,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.299988,25.60000038,0,332.1071167,1.730110049,459.3137512,94.10972595,0,0
2021-09-28 06:05 +08:00,128,50.85333252,60.27099991,27.58966637,1057.603394,1.700000048,446.7666626,1,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.299988,25.60000038,0,288.6996765,0.849957049,461.0968018,92.69997406,0,0
2021-09-28 06:10 +08:00,123.5333328,51.13333511,60.27000046,27.58466721,1063.056641,1.5,439.8666687,1,0,0,0.01709,0,0.01563,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.299988,25.70000076,0,269.8754578,0.549878776,461.1096191,92.50006866,0,0
2021-09-28 06:15 +08:00,118.6999969,51.10333252,60.28433228,27.59133339,1065.76001,1.766666651,439.6666565,1,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.299988,25.70000076,0,265.8015442,0.769967973,461.4966125,93.49996185,0,0
2021-09-28 06:20 +08:00,118.1666641,50.73666763,60.36166763,27.57466698,1039.366699,1.666666627,438.1666565,1,0,0,0.01709,0,0.01757,,,26,7.734184265,0,0,24.4370327,17,0,94.96852875,0,25.94366455,1001.400024,25.60000038,0,240.7898407,0.369985998,461.4849548,93.19998169,0,0
2021-09-28 06:25 +08:00,117.8666687,51.45000076,60.30566788,27.59066582,1024.209961,1.533333302,434.8333435,2,0,0,0.016602,0,0.01563,,,26,7.734184265,0,0,24.2878437,17,0,94.96852875,0,25.94366455,1001.400024,25.60000038,0,331.598053,0.170000002,461.8963623,93.50000763,0,0
2021-09-28 06:30 +08:00,114.3666687,51.25333405,60.38933182,27.56100082,1120.81665,1.433333278,434.4333191,2,0,0,0.017089,0,0.01758,,,26,7.734184265,0,0,24.2878437,17,0,94.96852875,0,25.94366455,1001.599976,25.60000038,0,134.4818268,0.239999995,460.09552,94.10002899,0,0
2021-09-28 06:35 +08:00,114.6333313,51.03333282,60.3093338,27.59399986,1226.986694,1.600000024,442.1000061,3,0,0,0.016602,0,0.01757,,,26,7.734184265,0,0,24.2878437,17,0,94.96852875,0,25.94365692,1001.599976,25.60000038,0,34.2040329,0.650043309,460.4969788,95.19999695,0,0
2021-09-28 06:40 +08:00,104.3928604,51.03928757,60.39500046,27.55142784,1137.810669,1.5,448.3571472,1,0,0,0.016602,0,0.01563,,,26,7.734184265,0,0,24.2878437,17,0,94.96852875,0,25.8440876,1001.700012,25.5,0,19.10045052,1.010004282,460.5101929,96,0,0
2021-09-28 06:45 +08:00,111.9000015,52.4766655,60.25033188,27.61766624,1068.856689,1.433333278,444.2999878,1,0,0,0.017089,0,0.01758,,,26,7.734184265,0,0,24.2878437,17,0,94.96852875,0,25.8440876,1001.700012,25.5,0,55.19487762,0.579968512,460.097168,96.19997406,0,0
2021-09-28 06:50 +08:00,114.5666656,51.33333206,60.33633423,27.5806675,833.5999756,1.600000024,440.7333374,3,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.2878437,17,0,94.96852875,0,25.8440876,1001.700012,25.5,0,73.39107513,0.270257503,461.2998657,95.80000305,0,0
2021-09-28 06:55 +08:00,111.1379318,51.7379303,60.29379272,27.59275818,893.3172607,1.517241359,441.8965454,2,0,0,0.01709,0,0.01562,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.8440876,1001.900024,25.5,2,31.20134926,1.329958081,461.2966003,96,0,0
2021-09-28 07:00 +08:00,105.8666687,51.38999939,60.32500076,27.5909996,974.7866821,1.366666675,442.6000061,1,0,0,0.016601,0,0.01758,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.8440876,1002.099976,25.5,3,51.80470657,0.556727946,461.2901001,96,0,0
2021-09-28 07:05 +08:00,105.8000031,51.90999985,60.15566635,27.63899994,981.2366943,1.566666722,446.5666809,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.099976,25.5,4,35.39771652,0.370014131,461.2965698,96,0,0
2021-09-28 07:10 +08:00,100.4000015,51.30666733,60.13199997,27.69433403,916.7766724,1.600000024,444.8333435,3,0,0,0.016601,0,0.01562,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.099976,25.5,6,90.0823822,0.610062778,461.3063354,95.80000305,0,0
2021-09-28 07:15 +08:00,94.93333435,51.68000031,60.21766663,27.6716671,938.4933472,1.200000048,442.6666565,1,0,0,0.01709,0,0.01758,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.099976,25.5,9.000266075,126.1915894,0.170013323,460.8968506,95.69997406,0,0
2021-09-28 07:20 +08:00,91.30000305,51.31999969,60.29800034,27.6313324,1065.166626,1.233333349,436.2000122,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002,25.60000038,18.00001717,3.205315113,0.31999734,462.4732361,95.30000305,0,0
2021-09-28 07:25 +08:00,88.19999695,52.3133316,60.38733292,27.5890007,1073.373291,1.299999952,431.8999939,1,0,0,0.016601,0,0.01562,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.200012,25.60000038,26.00056648,284.5112305,0.209999993,462.0965271,95,0,0
2021-09-28 07:30 +08:00,80.9642868,51.09285736,60.35785675,27.57678604,1131.321411,1.392857194,434.0357056,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.200012,25.70000076,40.00066757,34.60177231,0.689965367,463.8825684,95.29998779,0,0
2021-09-28 07:35 +08:00,76.59999847,51.12333298,60.4980011,27.53800011,1194.22998,1.233333349,434.7999878,2,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.200012,25.70000076,42.99966812,25.19955063,1.41997993,463.495575,94.69997406,0,0
2021-09-28 07:40 +08:00,81.93333435,51.42333221,60.35200119,27.57999992,1207.72998,1.200000048,428.7000122,1,0,0,0.016601,0,0.01562,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.400024,25.70005035,44.00125122,32.69879913,0.860012531,463.2990723,93.79998016,0,0
2021-09-28 07:45 +08:00,79.55172729,51.34482574,60.25138092,27.60758591,1160.234497,1.172413826,426.8620605,2,0,0,0.01709,0,0.01758,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.299988,25.90000725,66.00041199,310.0772095,0.160061538,463.9955444,92.99998474,0,0
2021-09-28 07:50 +08:00,75.66666412,52.87666702,60.14899826,27.64033318,984.4500122,1.200000048,436.7666626,3,0,0,0.016602,0,0.01758,,,26,7.734184265,0,0,24.1388855,17,0,94.96852875,0,25.74453163,1002.400024,26.10000038,85.00021362,72.79889679,0.270097405,465.0820923,92.19999695,0,0
2021-09-28 07:55 +08:00,72.5,52.38666534,60.30133438,27.58333397,788.5999756,1.100000024,429.5666809,2,0,0,0.016601,0,0.01563,,,26,7.734184265,0,0,23.99032021,17,0,94.96852875,0,25.64541817,1002.599976,26.20000076,92,51.79996872,0.839996994,465.0950012,92.30000305,0,0
2021-09-28 08:00 +08:00,70.96666718,51.02999878,60.39366531,27.52766609,686.1633301,1.266666651,424.1333313,3,0,0,0.016602,0,0.01757,,,26,7.734184265,0,0,23.99032021,17,0,94.96852875,0,25.54660606,1002.698425,26.20000076,109.9030151,31.26099396,0.627090573,466.6845398,92.69676208,0,0
2021-09-28 08:05 +08:00,67.19999695,51.80333328,60.27500153,27.57999992,608.2633057,1.266666651,429.4666748,2,0,0.016602,0.016601,0,0.11719,,,26,61.67058182,54.81219101,28.15223122,19.18287468,17,62.50421524,89.34551239,112.634964,24.87869835,1002.599976,26.50000572,134.0049896,46.90411377,0.410008669,468.2936707,92.19993591,0,0
2021-09-28 08:10 +08:00,65.76667023,51.84000015,60.28966522,27.55433273,569.1333618,1.333333373,429.5333252,2,0,0.01709,0.016602,0,0.11914,,,26,46.36571121,40.73811722,28.64440727,16.68821907,17,60.29084778,94.64796448,118.7292404,19.01960754,1002.599976,26.700037,215.0038147,37.50292206,0.929952919,468.4969177,89.49989319,0,0
2021-09-28 08:15 +08:00,63.93333435,52.25333405,60.42666626,27.50900078,521.3366699,1.333333373,424.5,2,0,0.016601,0.01709,0,0.11719,,,26,46.7723732,41.38547516,28.81200981,16.99518394,17,60.32394791,95.15139771,118.7292404,18.92295647,1002.5,27.35001945,261.5002747,49.39842606,0.485006362,473.4916077,86.84989166,0,0
2021-09-28 08:20 +08:00,61.66666794,50.95666504,60.32033157,27.53266716,517.9099731,1.200000048,423.4666748,2,0,0.016602,0.016601,0,0.11719,,,26,46.47707748,40.37821579,29.29314613,16.99518394,17,63.56891632,95.15139771,118.7292404,18.92295647,1002.5,27.99779701,276.9338989,113.4290466,0.699283898,477.8912964,82.21762085,0,0
2021-09-28 08:25 +08:00,48.82143021,50.85357285,60.26856995,27.53928566,492.5214233,1.214285731,431.2857056,2,0,0.016601,0.016602,0,0.11914,,,26,47.99370956,41.8864212,29.29314613,16.8112545,17,64.53437805,95.15139771,118.7292404,18.95741844,1002.5,28.50000954,276.000061,110.2992477,0.08000797,481.6881409,79.6999588,0,0
2021-09-28 08:30 +08:00,54.86666489,51.34999847,60.24599838,27.54500008,433.8966675,1.266666651,433.3333435,2,0,0.01709,0.016601,0,0.11719,,,26,45.84437943,39.70753479,29.29314613,16.8112545,17,63.57000351,95.15139771,118.7292404,18.68729591,1002.5,29.00001907,265.9998169,145.4319916,0.280056745,483.8708191,77.09992218,0,0
2021-09-28 08:35 +08:00,55.27586365,51.36551666,60.3937912,27.48172379,412.9310303,1.103448272,428.2069092,2,0,0.016602,0.016602,0,0.11718,,,26,44.89212799,38.67396545,29.29314613,16.96359444,17,60.85102081,95.15139771,118.7292404,18.79136848,1002.5,29.20000076,250.0006561,140.2309723,0.280049771,485.8864746,75.69966888,0,0
2021-09-28 08:40 +08:00,55.56666565,51.71666718,60.29633331,27.51666641,399.8566589,1.200000048,428.3999939,2,0,0.016601,0.016601,0,0.11914,,,26,43.92892838,37.67677689,29.29314613,16.96359444,17,64.35416412,95.15139771,120.7457581,18.79136848,1002.700012,29.10000801,264,242.1986237,0.050000001,485.6864014,75.80000305,0,0
2021-09-28 08:45 +08:00,57.59999847,51.61999893,60.29333496,27.54266739,390.6333313,1.066666722,432.1000061,3,0,0.016602,0.01709,0,0.11719,,,26,42.98246002,36.66679764,29.29314613,16.96359444,17,63.25652313,95.15139771,120.7457581,18.79136848,1002.700012,29.20001984,270.9962158,333.1946106,0.389977992,487.48526,76.19981384,0,0
2021-09-28 08:50 +08:00,77.56666565,54.04666519,60.51633453,27.46666718,387.8533325,1.266666651,433.3999939,2,0,0.01709,0.016602,0,0.11719,,,26,46.68919373,40.93301773,29.29314613,17.26920891,17,62.86690521,95.15139771,120.7457581,18.91820908,1002.900024,29.5,292.0000916,359.2789001,0.609972775,484.3122253,76.50002289,0,0
2021-09-28 08:55 +08:00,82.6333313,53.16666794,60.49633408,27.48933411,395.0366516,1.466666698,433.4666748,2,0,0.016601,0.016601,0,0.11914,,,26,48.16558456,41.9586792,29.29314613,17.12058449,17,64.50901794,95.15139771,120.7457581,18.90548134,1002.900024,29.5,181.0067444,355.9529724,0.400026977,487.2853088,77.29988098,1,1
2021-09-28 09:00 +08:00,84.53333282,51.98666763,60.43999863,27.5,438.6266785,1.5,433.6333313,4,0,0.016602,0.016602,0,0.11719,,,26,48.16558456,41.9586792,30.31471252,17.12058449,17,69.75556183,95.15139771,118.764679,18.90548134,1003.099976,29.60000038,267.7382202,340.0349426,0.518200338,483.900238,74.09999847,1,2
2021-09-28 09:05 +08:00,85.83333588,51.44666672,60.59066772,27.45866585,469.5866699,1.666666627,434.4333191,1,0,0.084472,0.050293,0,0.14062,,,26,48.48094559,42.98188019,31.50282478,17.11897469,17,75.26189423,95.15139771,118.764679,18.802145,1003.099976,29.60000038,325.998291,55.9127655,0.649950981,484.4869385,73.90000153,1,3
2021-09-28 09:10 +08:00,85.40000153,51.95000076,60.60300064,27.45866585,462.7233276,1.433333278,436.5666809,2,0,0.084961,0.050293,0,0.14063,,,26,49.56855011,43.95945358,31.89200211,17.11897469,17,76.23200989,95.15139771,120.7263412,18.90361214,1003.099976,29.5000248,384.0109863,355.87146,1.109752536,482.7264099,74.60002136,1,4
2021-09-28 09:15 +08:00,83,52.65357208,60.58000183,27.48571396,434.6535645,1.857142806,433.0357056,1,0,0.084473,0.050293,0,0.13867,,,26,49.22786331,42.91418839,31.19683266,16.97042465,17,73.7575531,95.15139771,120.7585373,18.90361214,1003.200012,29.89998627,446.0003967,329.5933533,0.680015981,486.0860901,73.1999588,1,3
2021-09-28 09:20 +08:00,98.16666412,51.52666855,60.50266647,27.50866699,416.1633301,1.866666675,432.4333191,2,0,0.084473,0.050293,0,0.14062,,,26,45.99703217,39.4947319,30.20487022,16.82096672,17,69.97254944,95.15139771,120.7585373,18.78600121,1003.200012,29.5,331.9912109,229.0085754,0.519928038,486.2857056,76.40005493,1,3
2021-09-28 09:25 +08:00,107.8666687,51.03666687,60.62166595,27.47233391,399.5700073,1.966666698,433.7666626,2,0,0.084472,0.050293,0,0.14063,,,26,45.03993988,38.45126343,29.75129128,16.82096672,17,66.31386566,95.15139771,120.7585373,18.78600121,1003.200012,29.90000725,241.0012512,278.7864685,0.489971727,486.0861206,71.40000153,1,3
2021-09-28 09:30 +08:00,115.2413788,51.41724014,60.70034409,27.43931007,389.741394,2,439.1379395,2,0,0.084961,0.050781,0,0.14062,,,26,44.56012726,38.45126343,30.25078964,16.97203255,17,67.69248962,95.15139771,118.766243,18.78600121,1003.200012,30.10002327,331.995575,316.4998169,0.290041953,484.4874268,70.09986115,1,3
2021-09-28 09:35 +08:00,120.1999969,51.23666763,60.63700104,27.46966743,364.3599854,1.966666698,438.3333435,1,0,0.084473,0.050293,0,0.13868,,,26,44.85894012,39.44280624,30.25078964,16.97203255,17,67.26637268,95.15139771,120.7683945,18.78600121,1003.300049,30.20000076,258.4995728,192.5953674,0.064999379,484.6867981,70.35002899,1,3
2021-09-28 09:40 +08:00,127.6666641,51.63000107,60.74100113,27.40933418,348.186676,1.766666651,446.3999939,3,0,0.084473,0.050293,0,0.14062,,,26,46.57632446,40.5412941,30.25078964,17.12415314,17,66.21385193,95.15139771,120.7683945,18.88939476,1003.400024,30.00001717,240.9988403,351.3995361,0.220004991,483.4877014,71.99994659,1,3
2021-09-28 09:45 +08:00,135.8666687,52.0933342,60.72299957,27.42566681,344.9333191,1.700000048,444.1666565,6,0,0.084472,0.050293,0,0.14063,,,26,48.44409561,42.7909317,30.04275131,16.96917915,17,66.86547852,95.15139771,120.7683945,18.88939476,1003.599976,29.89999962,237.0019989,245.6457214,0.140082493,484.4863892,71.59999847,1,2
2021-09-28 09:50 +08:00,140.8333282,53.38000107,60.68933487,27.41766739,342.793335,1.5,440.4333191,10,0,0.084961,0.050293,0,0.14062,,,26,44.38930511,38.31492615,29.80010796,16.81702995,17,68.09339905,95.15139771,120.7683945,18.67667198,1003.700012,29.59998703,265.0005188,303.1982422,1.179971933,483.0873718,71.69992065,1,2
2021-09-28 09:55 +08:00,149.3000031,52.88000107,60.76033401,27.37700081,342.8900146,1.533333302,436.6000061,5,0,0.084473,0.050293,0,0.13867,,,26,42.4444046,36.28604889,29.80010796,16.81706619,17,65.41191864,95.15139771,120.7683945,18.67667198,1003.700012,29.39997673,272.9995422,299.9820557,1.369811058,483.0870361,70.30049133,1,2
2021-09-28 10:00 +08:00,156.4333344,52.87333298,60.73199844,27.39633369,342.9933472,1.399999976,436.0666809,4,0,0.084473,0.050293,0,0.14063,,,26,44.55163956,38.80617142,29.80010796,17.12170792,17,67.8259964,95.15139771,120.7683945,18.84718513,1003.900024,29.10000038,277,326.8549805,0.577658474,480.2219543,70.6967392,1,2
2021-09-28 10:05 +08:00,151.7142792,52.44643021,60.78643036,27.375,341.8892822,1.75,435.0357056,4,0,0.084472,0.033691,0,0.12304,,,26,45.58268356,39.48456573,29.99571609,17.12170792,17,66.89072418,95.15139771,120.7683945,18.93017387,1003.799988,29.20000076,276,255.4124146,0.720077932,480.4880676,71.79993439,1,2
2021-09-28 10:10 +08:00,161.8333282,52.55333328,60.96466827,27.32366753,340.8900146,1.233333349,434.1666565,4,0,0.084961,0.033692,0,0.12305,,,26,45.74446869,39.48456573,29.99571609,16.97227097,17,68.41957855,95.15139771,120.7683945,18.81836128,1003.900024,29.00000763,276.0000916,295.1993103,0.829983354,478.8912659,72.69999695,1,2
2021-09-28 10:15 +08:00,173.5333405,53.5933342,60.76166534,27.38400078,337.6733398,1.633333325,438.8666687,4,0,0.084473,0.033691,0,0.12305,,,26,45.74446869,39.48456573,29.99571991,16.97227097,17,68.41931915,95.15139771,120.7683945,18.81836128,1003.900024,29.20000076,276.9999695,4.701018333,0.250001818,477.6897583,72.59999847,1,2
2021-09-28 10:20 +08:00,175.8275909,51.31724167,60.99793243,27.31655121,336.251709,1.620689631,435.6551819,3,0,0.084472,0.033691,0,0.12304,,,26,45.43587875,39.48443604,30.23506165,16.97227097,17,68.2687149,95.15139771,120.7683945,18.81836128,1003.900024,29.20000076,273,153.3149567,0.310020983,478.8892822,71.29994202,1,2
2021-09-28 10:25 +08:00,177.6000061,51.46666718,60.92666626,27.34600067,336.3266602,1.299999952,431.9333191,3,0,0.084473,0.033692,0,0.12305,,,26,41.84448624,36.12739944,30.23506165,16.97229576,17,67.893013,95.15139771,120.7683945,18.71834564,1004.099976,29.40001488,267.9998474,183.5779724,0.479970038,479.8887024,70.20002747,1,2
2021-09-28 10:30 +08:00,179.5333405,51.63999939,61.09899902,27.28866577,338.5266724,1.433333278,433.6666565,3,0,0.084961,0.03418,0,0.12305,,,26,45.00273514,39.56338882,30.23506165,17.13829422,17,67.0506897,95.15139771,120.7683945,18.9640007,1004.099976,29.50000381,263.9999695,350.091095,0.559987366,480.2787781,70.40000916,1,2
2021-09-28 10:35 +08:00,181.8000031,51.04000092,62.06633377,27.33733368,338.3900146,1.466666698,437.4666748,3,0,0.084473,0.033691,0,0.12305,,,26,47.02463913,40.77781677,30.23504257,16.97272491,17,68.54463959,95.15139771,120.7683945,18.9640007,1004.099976,29.49999046,259.9999084,345.1963196,0.839950979,479.888916,70.00006104,1,2
2021-09-28 10:40 +08:00,188.8666687,50.95666504,63.25400162,27.43266678,337.0733337,1.366666675,438.1666565,5,0,0.084472,0.033691,0,0.12304,,,26,42.76828766,36.31758881,29.73855591,16.81556892,17,66.56391907,95.15139771,120.7683945,18.70700836,1004.099976,29.5,257,294.4979248,0.790079296,481.4881592,69.50013733,1,3
2021-09-28 10:45 +08:00,192.9333344,51.21666718,62.83499908,27.57900047,336.3366699,1.299999952,436.7999878,4,0,0.084473,0.033692,0,0.12305,,,26,41.7953186,36.3109436,29.06259155,16.97073746,17,62.65458679,95.15139771,120.7683945,18.81634331,1004.099976,29.70000076,257.0001526,247.5961151,0.40996924,481.0882874,71.30001068,1,2
2021-09-28 10:50 +08:00,195.6333313,51.00333405,62.39099884,27.72366714,334.1400146,1.333333373,431.6666565,3,0,0.084961,0.033691,0,0.12305,,,26,44.55735016,38.7023468,28.85935974,17.12837791,17,60.7996521,95.15139771,120.7683945,18.92141533,1004.099976,29.70000076,269.0004272,213.9891205,0.609922111,481.6880798,71.60004425,1,2
2021-09-28 10:55 +08:00,198.0333405,51.0933342,62.35833359,27.7543335,331.3599854,1.533333302,436.7000122,2,0,0.084473,0.033692,0,0.12304,,,26,43.58087921,37.67290497,28.65760994,16.97927284,17,62.80488968,95.15139771,120.7683945,18.81844902,1003.799988,29.69999695,294.0003052,310.1974182,0.93998903,481.8879395,71.10004425,1,2
2021-09-28 11:00 +08:00,182.5,50.92142868,62.29571533,27.80678558,329.467865,1.821428537,439.4642944,5,0,0.084472,0.033691,0,0.12305,,,26,44.9681282,38.80732346,28.65760994,17.12593269,17,60.5083046,95.15139771,120.7683945,18.92953873,1003.799988,29.89675713,340.7892151,22.03795433,0.238054395,481.694519,71.79837799,1,2
2021-09-28 11:05 +08:00,201.8333282,50.98666763,62.41266632,27.80200005,328.3533325,1.899999976,442.3333435,2,0.016724,0.084961,0.03418,0,0.12305,,,26,46.39554214,40.86662674,28.71572876,17.1283493,17,63.24147415,95.15139771,118.7625504,18.93136978,1003.799927,29.80002785,397.0025635,316.9101868,0.509966016,484.0814209,71.59999847,1,2
2021-09-28 11:10 +08:00,203.4516144,51.43548203,62.35387039,27.84387016,327.896759,1.870967746,441.9677429,4,0.016723,0.084961,0.033691,0,0.12304,,,26,45.24248886,38.68898392,28.93790627,16.97414398,17,62.32868195,95.15139771,118.7628479,18.80404091,1003.649963,30.00001335,433.5014038,28.35097885,0.219998673,484.6872864,70.29997253,1,3
2021-09-28 11:15 +08:00,205.0344849,50.7379303,62.31000137,27.87068939,327.7034607,1.965517282,445.241394,4,0.016846,0.084473,0.03418,0,0.12305,,,26,42.98246384,36.655056,29.15195656,16.9766674,17,64.63453674,95.15139771,118.7729645,18.69582558,1003.599976,30.69995117,528.0107422,97.25199127,0.210184976,485.0872803,69.79972839,1,4
2021-09-28 11:20 +08:00,204.9333344,50.73333359,62.19566727,27.92666626,327.7033386,1.866666675,443.9666748,5,0.016724,0.084961,0.033691,0,0.12305,,,26,42.98246384,36.655056,28.9509964,16.9766674,17,61.37630463,95.15139771,118.7729645,18.80101395,1003.599976,30.29997635,774.0015259,270.099762,0.490060568,487.4857178,69.99986267,1,4
2021-09-28 11:25 +08:00,202.8666687,50.58000183,62.17133331,27.9556675,327.7366638,1.933333278,442.6333313,2,0.016723,0.084961,0.03418,0,0.12304,,,26,42.98246384,36.655056,28.73859787,16.9766674,17,58.24333954,95.15139771,120.77491,18.80101395,1003.400024,30.60002518,738.0255127,316.0099487,0.150062501,491.4837952,68.99949646,1,4
2021-09-28 11:30 +08:00,201.6333313,51.59000015,62.27733231,27.94533348,327.7633362,1.966666698,442.1666565,5,0.016724,0.084961,0.033691,0,0.125,,,26,42.15781403,35.53925705,28.51769447,16.9766674,17,59.59702682,95.15139771,120.77491,18.80101395,1003.400024,31.2000351,838.0165405,105.6884079,0.659945309,492.8835144,67.09973907,1,4
2021-09-28 11:35 +08:00,202.1333313,51.59666824,62.64733505,27.90166664,327.5366516,2,448.2333374,2,0.016724,0.084472,0.03418,0,0.12305,,,26,45.71751785,40.02694702,28.51769447,17.27840042,17,59.42149353,95.15139771,120.77491,19.02765083,1003.400024,31.89999962,1052.996582,128.0944061,0.899857163,496.6817017,63.20001984,1,4
2021-09-28 11:40 +08:00,200.2333374,50.75666809,62.61433411,27.91366577,327.5599976,2,447.6666565,4,0.016723,0.084961,0.033691,0,0.12305,,,26,46.20407104,39.96194839,28.51769447,16.97220612,17,59.89756012,95.15139771,120.77491,18.90775108,1003.400024,32.09997177,1097.999512,308.2946472,1.549943328,499.4805298,63.80018616,1,4
2021-09-28 11:45 +08:00,199.9333344,50.98333359,62.52199936,27.97833252,327.6733398,2,454.9666748,1,0.016846,0.084961,0.03418,0,0.12304,,,26,46.34280396,40.10356522,28.51769447,17.1212368,17,58.88847351,95.15139771,120.77491,18.77588654,1003.099976,32.40000153,746.9877319,230.901825,0.549963415,497.8774109,62.50005341,1,4
2021-09-28 11:50 +08:00,182.2857208,50.38214111,62.54928589,28.00107193,327.5964355,2.035714388,455.5357056,2,0.016724,0.084961,0.033691,0,0.12305,,,26,46.65777588,40.10632706,28.51769447,16.97171211,17,58.61932755,95.15139771,120.77491,18.89681435,1003.200012,32.59998703,704.0028687,327.1955872,0.390010446,499.4805603,62.40005493,1,3
2021-09-28 11:55 +08:00,196.1000061,51.61333466,62.76333237,27.9640007,327.6333313,2.133333445,456.7000122,3,0.016723,0.084473,0.03418,0,0.12305,,,26,45.85257339,40.10652161,28.71936035,17.12042618,17,61.10072708,95.15139771,118.7163849,18.79490471,1003.200012,31.99996758,481.9955139,220.718277,1.189855099,496.8816528,64.00015259,1,3
2021-09-28 12:00 +08:00,196.3999939,50.30333328,62.77633286,27.98533249,327.6199951,2.133333445,450.4666748,2,0.016724,0.084961,0.033692,0,0.12305,,,26,47.74375153,42.32137299,28.92412376,17.12042618,17,60.24061966,95.15139771,118.7163849,18.90273476,1003.200012,31.20164871,1005.644287,292.4390259,1.175632954,495.1104736,66.89588165,1,3
2021-09-28 12:05 +08:00,196.2413788,50.72068787,62.94103622,27.96999931,325.872406,2.137931108,453.8965454,2,0,0.068847,0.051269,0,0.12304,,,26,48.52702332,42.32137299,29.196064,17.04536247,17,65.36134338,95.15139771,118.7163849,18.90273476,1003.200012,30.89998055,451.1080322,226.6109314,1.209908485,495.0885315,67.70027161,1,4
2021-09-28 12:10 +08:00,195.9333344,50.85333252,62.95800018,27.98033333,325.1133423,2.033333302,454.6333313,4,0,0.06836,0.050781,0,0.12305,,,26,47.3813858,41.3266716,29.49891663,16.96983528,17,65.96303558,95.15139771,118.7163849,18.79755592,1003.149963,31.05000305,1198.000488,207.4037933,1.060053587,493.4830933,67.54994202,1,4
2021-09-28 12:15 +08:00,197.1666718,50.55666733,63.12833405,27.93033409,324.8866577,2.133333445,457.8333435,3,0,0.068847,0.05127,0,0.12305,,,26,47.53004074,41.32687759,29.70873451,16.96983528,17,66.91480255,95.15139771,118.7163849,18.89995384,1003.099976,31.5,464.0463867,282.2996216,1.269993305,494.4824524,65.70000458,1,4
2021-09-28 12:20 +08:00,198.3999939,50.4366684,63.26499939,27.90533257,324.8466797,2.099999905,457.1333313,3,0,0.06836,0.050781,0,0.12109,,,26,48.92537689,43.41133881,29.70873451,16.96983528,17,68.2687912,95.15139771,118.7163849,18.89995384,1002.900024,31.70000076,1104.999878,107.0988541,1.210036635,496.0820618,63.69993591,1,4
2021-09-28 12:25 +08:00,196.9666595,50.04666519,63.31633377,27.90200043,324.8766785,2.133333445,457.1333313,5,0,0.068847,0.05127,0,0.12305,,,26,46.69377518,40.67427444,29.70873451,16.66391754,17,65.43669128,95.15139771,120.8234482,18.77140427,1002.900024,31.89999962,330.0211792,342.4975891,0.979982674,494.482666,64.00002289,1,4
2021-09-28 12:30 +08:00,195.3666687,50.15999985,63.3156662,27.91166687,324.7333374,2.166666746,455.7999878,3,0,0.068848,0.051269,0,0.12304,,,26,49.31779099,43.95653152,29.70873451,17.28635788,17,68.49420929,95.15139771,120.8234482,19.0114193,1002.900024,31.39998055,294.1021729,285.1937561,0.419950545,495.682312,66.00023651,1,4
2021-09-28 12:35 +08:00,194.0666656,50.34000015,63.20000076,27.96133423,325.0033264,2.166666746,461.0333252,4,0,0.068359,0.050781,0,0.12305,,,26,47.23180771,41.45592117,29.70873451,16.97315025,17,65.71217346,95.15139771,120.8234482,18.89385986,1002.700012,31.80002213,644.0969849,102.2372818,0.180181906,495.2822876,64.89997864,1,4
2021-09-28 12:40 +08:00,179.6071472,50.13928604,63.3646431,27.91107178,325.0178528,2.071428537,463.6428528,2,0,0.068848,0.05127,0,0.12305,,,26,47.08322525,41.45592117,29.70873451,16.97315025,17,66.94054413,95.15139771,120.8234482,18.79184341,1002.599976,31.89999199,1030.004517,245.6023254,0.53002578,495.4820251,63.90006638,1,4
2021-09-28 12:45 +08:00,188.8000031,49.96666718,63.48833466,27.89466667,324.7999878,2.066666603,460.6000061,3,0,0.068359,0.050781,0,0.12304,,,26,47.08322525,41.45592117,29.70873451,16.97315025,17,65.51209259,95.15139771,120.8234482,18.89128304,1002.400024,31.60002136,918.9869995,185.4202728,0.270132035,496.081543,65.1000824,1,4
2021-09-28 12:50 +08:00,190.8999939,49.99000168,63.61433411,27.87766647,324.7600098,2.066666603,461.8333435,2,0,0.068848,0.05127,0,0.1211,,,26,47.08328629,41.45592117,29.70875549,16.97316551,17,67.11615753,95.15139771,120.8234482,18.89128304,1002.099976,31.70003128,962.020813,256.2015076,2.029878139,494.4828186,66.59983063,1,5
2021-09-28 12:55 +08:00,188.4333344,50.3433342,63.70700073,27.88199997,324.6799927,2.133333445,468.7333374,4,0,0.068359,0.050781,0,0.12304,,,26,47.33190536,41.39450455,29.72956848,16.96772003,17,66.53942108,95.15139771,120.696312,18.89128304,1002.099976,32.20000076,346.9982605,300.6008301,0.540000021,496.4811707,63.40000153,1,5
2021-09-28 13:00 +08:00,186.5517273,51.01034546,63.73413849,27.90310287,256.4517212,2.172413826,469,4,0,0.068848,0.05127,0,0.12305,,,26,45.88754272,39.20505142,29.522892,16.96772003,17,64.09727478,95.15139771,120.696312,18.77398682,1002.099976,32.00489426,285.1631165,184.9414063,2.189887047,494.8792419,65.26411438,1,4
2021-09-28 13:05 +08:00,189.6666718,51.4366684,63.85833359,28.00466728,0,2.5,465.9333191,3,0.016723,0.085938,0.033691,0,0.12695,,,26,47.64064026,41.40932083,29.06798935,17.12035751,17,62.57926941,95.15139771,120.696312,18.99943352,1002.099976,31.39999962,270.996521,194.8021851,0.879957855,493.4831848,68.30000305,1,5
2021-09-28 13:10 +08:00,179.2333374,49.16666794,63.16866684,28.12566757,0,2.233333349,460.6666565,3,0.016602,0.085449,0.033691,0,0.125,,,26,48.3987236,42.52602386,29.06798935,16.97082138,17,63.65701675,95.15139771,118.6833038,18.89164734,1001.900024,30.99998665,242.0020599,170.1008606,1.909986019,491.6835938,68.90013885,1,4
2021-09-28 13:15 +08:00,171.3000031,49.52666855,62.91500092,28.20299911,0,2.533333302,468.9666748,3,0.016724,0.085937,0.033203,0,0.12696,,,26,47.08886337,41.47463989,29.23523903,16.97082138,17,63.18107605,95.15139771,120.7209396,18.79050636,1001.900024,30.50002289,218.9984894,171.8991089,1.449938297,488.0851746,71.50009155,1,4
2021-09-28 13:20 +08:00,168.1666718,49.64333344,62.83100128,28.25366592,0,2.400000095,462.7666626,4,0.016601,0.085938,0.033692,0,0.125,,,26,46.58064651,40.40576935,29.23523903,16.97082138,17,63.11185074,95.15139771,120.7209396,18.79050636,1001.799988,30.39999962,238.0005341,179.8100281,1.839810848,485.8860474,72.19978333,1,4
2021-09-28 13:25 +08:00,164.1666718,49.72000122,62.77133179,28.29700089,0,2.700000048,465.7999878,4,0.016724,0.085449,0.033691,0,0.12695,,,26,46.58066177,40.40576935,29.23523903,16.97082138,17,63.55700684,95.15139771,120.7209396,18.7905159,1001.599976,30.40000916,289.999115,174.8991241,1.899982929,484.2871704,71.60005188,1,4
2021-09-28 13:30 +08:00,160.8965454,49.66206741,62.55792999,28.35241318,0,2.758620739,469.8965454,3,0.016723,0.085938,0.033692,0,0.12695,,,26,47.67615128,41.42536163,29.23523903,16.97085381,17,63.15612411,95.15139771,120.7209396,18.89492798,1001.700012,30.29999924,241.9971924,180.703064,0.740251064,484.2870483,71.40023804,1,4
2021-09-28 13:35 +08:00,146.7931061,49.28620529,62.46792984,28.39482689,0,2.862068892,469.7241516,2,0.016602,0.085937,0.033203,0,0.125,,,26,48.7736969,42.44823074,29.23523903,16.97065353,17,63.50688171,95.15139771,120.7209396,18.89492798,1001.599976,30.09999466,207.9995422,200.9007263,2.269995928,484.2869263,74.49996185,1,4
2021-09-28 13:40 +08:00,159.5333405,49.57333374,62.45199966,28.39533424,0,2.5,468.3666687,3,0.016724,0.085449,0.033691,0,0.12696,,,26,49.39603043,43.5411644,29.43376732,16.97065353,17,65.28659058,95.15139771,118.6190414,18.89492798,1001.599976,30.00002098,170.9993439,195.3055573,1.030131936,484.4866028,74.60004425,1,5
2021-09-28 13:45 +08:00,159.5666656,49.79333496,62.26100159,28.43566704,0,2.733333349,467.8666687,3,0.016601,0.085938,0.033692,0,0.125,,,26,49.39603424,43.5411644,29.43376732,16.97065353,17,63.13088608,95.15139771,120.6269608,18.89492798,1001.599976,30.10000038,171.0001373,227.7970276,0.470025003,481.8879395,75.09999847,1,4
2021-09-28 13:50 +08:00,160.4827576,49.80344772,62.17448425,28.45965576,0,2.965517282,460.9310303,4,0.016724,0.085937,0.033691,0,0.12695,,,26,49.52413559,43.5411644,29.67297935,16.97065353,17,69.52213287,95.15139771,118.6129684,18.89492798,1001.599976,29.79999924,197.0009918,121.7068787,1.070158243,475.4918518,76.79988861,1,5
2021-09-28 13:55 +08:00,162.9666595,49.73666763,62.03033447,28.49133301,0,3,463.4666748,3,0.016601,0.08545,0.033203,0,0.125,,,26,49.36553574,43.45233536,30.55127144,16.81971169,17,71.05105591,95.15139771,118.6129684,18.89492607,1001.400024,29.60000229,241.0003204,227.09935,2.09999299,480.8883667,78.3999939,1,5
2021-09-28 14:00 +08:00,164.8000031,49.61666489,61.95666504,28.50733376,0,2.866666555,466,2,0.016724,0.085937,0.033692,0,0.12695,,,26,49.05195236,43.45233536,30.52213097,16.97412682,17,70.0753479,95.15139771,120.6249542,18.88178825,1001.299988,29.70000076,211.649826,313.5918579,0.625343144,484.4414063,78.58862305,1,5
