timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-28 14:05 +08:00,163.4666595,49.7733345,62.00233459,28.50166702,0,2.700000048,469.8999939,2,0,0.086426,0.033691,0,0.13282,,,26,49.34027481,43.65600586,30.52213097,17.12316895,17,69.87280273,95.15139771,120.6249542,18.88342476,1001.299988,29.39999962,270.0054932,212.500351,3.129947662,481.88797,79.70002747,1,5
2021-09-28 14:10 +08:00,167.1000061,49.30666733,61.99399948,28.48200035,0,2.866666555,466.8333435,3,0,0.086426,0.033691,0,0.13281,,,26,50.05475616,43.66636658,30.31851768,16.97115135,17,70.52407837,95.15139771,120.6249542,18.87368965,1001.099976,29.49998856,346.9951172,216.598053,3.170099258,481.6880493,79.40009308,1,5
2021-09-28 14:15 +08:00,167.1666718,49.86666489,62.00166702,28.47233391,0,2.900000095,464.2000122,3,0,0.085937,0.03418,0,0.13281,,,26,50.57343674,45.22739029,30.46586609,17.29157066,17,70.22394562,95.15139771,120.5945129,18.92666626,1000.799988,29.60001755,594.9781494,248.6834869,1.280273199,479.6893616,80.09988403,1,5
2021-09-28 14:20 +08:00,166.6666718,49.61999893,61.99833298,28.48066711,0,2.933333397,464.9333191,4,0,0.086426,0.033691,0,0.13086,,,26,51.21258926,45.22739029,30.06127357,17.14285851,17,64.23376465,95.15139771,120.5945129,19.03648567,1000.799988,29.70000076,375.0000305,150.0018768,1.560024261,482.2879028,79.40000916,1,5
2021-09-28 14:25 +08:00,156.4285736,49.2142868,62.00285721,28.48500061,0,3.142857075,467.6071472,2,0,0.086426,0.033692,0,0.13281,,,26,51.53339005,45.22739029,30.06127357,16.99081802,17,68.06815338,95.15139771,120.5945129,18.93631935,1000.799988,29.89999962,338.0001831,141.9076691,1.110238075,483.2871704,79.29992676,1,5
2021-09-28 14:30 +08:00,171.9333344,49.62666702,62.03099823,28.48600006,0,2.966666698,461.9333191,3,0,0.086425,0.033691,0,0.13282,,,26,50.70750809,45.22730255,30.06125641,16.99081802,17,69.17102814,95.15139771,120.5945129,18.93631935,1000.5,29.70000076,526.0021362,163.6045685,1.68001163,484.6867065,79.89997101,1,5
2021-09-28 14:35 +08:00,167.7666626,49.62333298,62.08933258,28.49799919,0,2.900000095,462.2000122,2,0,0.085938,0.033692,0,0.13281,,,26,48.03045654,42.18019485,29.38920784,16.99175644,17,62.67969131,95.15139771,120.5945129,18.82408333,1000.5,30.00000572,507.0082092,157.1021576,1.080020428,483.4872437,78.79988861,1,5
2021-09-28 14:40 +08:00,166.7333374,49.4366684,62.04733276,28.49200058,0,2.966666698,460.2333374,5,0,0.086426,0.033691,0,0.13281,,,26,50.75688171,44.42185974,29.38920784,16.83112335,17,65.96278381,95.15139771,120.5945129,18.93440628,1000.5,29.69996452,393.0020142,209.4981537,3.179985523,485.486084,78.80023956,1,5
2021-09-28 14:45 +08:00,168.0689697,49.3551712,61.99310303,28.50620651,0,3.068965435,458.620697,4,0,0.086425,0.03418,0,0.13281,,,26,50.11143112,44.22848129,29.62494659,17.14291191,17,65.33644867,95.15139771,118.6036987,18.80089378,1000.599976,29.69999504,300.9992981,191.3987122,1.820016026,484.486908,80.09999847,1,5
2021-09-28 14:50 +08:00,167.1999969,49.58333206,62.2120018,28.4489994,0,3,458.2666626,3,0,0.086426,0.033691,0,0.13086,,,26,50.64884186,44.71678925,29.88429451,16.99119186,17,67.71753693,95.15139771,118.6036987,18.87088013,1000.400024,29.70000076,260.0011597,170.802536,2.129920244,485.1865845,79.80000305,1,4
2021-09-28 14:55 +08:00,168.6999969,49.73666763,62.17933273,28.4640007,0,2.966666698,458.7333374,3,0,0.085938,0.033692,0,0.13281,,,26,49.91544342,44.20729446,29.98634148,16.99119186,17,66.61466217,95.15139771,118.6036987,18.82091713,1000.400024,29.7999897,274.999176,197.8000946,3.020011902,482.4877319,77.70005798,1,3
2021-09-28 15:00 +08:00,165.4333344,49.36666489,62.09600067,28.49099922,0,3.066666603,459.2999878,2,0,0.086426,0.033691,0,0.13282,,,26,50.70619202,44.24452591,30.21098709,17.14084435,17,70.85050964,95.15139771,118.6014862,18.82093811,1000.400024,29.40001678,187.9988403,250.6021576,1.220005035,483.0872498,82.89994812,1,3
2021-09-28 15:05 +08:00,165.7333374,49.54999924,62.15433502,28.46433258,0,3.033333302,462.1333313,3,0,0.08496,0.050781,0,0.12304,,,26,45.41091919,39.35757065,25.57173157,16.11489677,17,34.50725555,95.15139771,187.7487793,18.80772018,1000.400024,29.70000076,188.9998932,223.8987274,1.609981418,481.6881104,77.60002136,1,3
2021-09-28 15:10 +08:00,169.3999939,49.36666489,62.1566658,28.44933319,0,2.933333397,463.3666687,2,0,0.084961,0.050293,0,0.12305,,,26,49.32535172,43.4014473,28.74912262,16.64432907,17,60.39959717,95.15139771,116.9782257,19.50687599,1000.299988,29.39998245,181.9980011,153.6064453,2.789923429,482.2878113,82.50005341,1,3
2021-09-28 15:15 +08:00,154.1428528,49.11428452,62.15071487,28.44571495,0,3,461.5357056,3,0,0.084961,0.050781,0,0.12109,,,26,48.45148468,42.92815781,29.91517258,17.26260567,17,68.3943634,95.15139771,119.0296555,18.78670883,1000.299988,29,182.0012512,216.3511963,2.329901218,481.6879272,83.55000305,1,3
2021-09-28 15:20 +08:00,165.8000031,49.20333481,62.22133255,28.42266655,0,3.033333302,463.6000061,3,0,0.084961,0.050293,0,0.12305,,,26,53.48154449,47.66748047,30.16363907,17.32756042,17,68.74546814,95.15139771,119.0296555,18.86352921,1000.099976,29.20000076,244.963913,160.6631775,1.313932419,478.4894104,83.05104828,1,4
2021-09-28 15:25 +08:00,165.1666718,49.1866684,62.16899872,28.45700073,0,3.033333302,461.8999939,1,0,0.084961,0.050782,0,0.12305,,,26,50.68362045,44.99938965,30.21032906,16.98122406,17,68.87049866,95.15139771,121.0174255,18.80338097,1000,29.04998779,276.5008545,209.5996094,3.374916792,481.0881042,82.55006409,1,3
2021-09-28 15:30 +08:00,165.3666687,49.31999969,62.15633392,28.45233345,0,3.033333302,461.7000122,4,0,0.085449,0.050781,0,0.12305,,,26,48.39087677,42.76939011,29.42023277,16.83049965,17,64.47356415,95.15139771,121.0174255,18.80338097,1000,29.00001144,296.0001221,204.6981964,3.229926586,478.0997314,83.69999695,1,3
2021-09-28 15:35 +08:00,161.0689697,49.11724091,62.16896439,28.45344734,0,3,463.379303,1,0,0.084961,0.050293,0,0.12109,,,26,50.17593002,44.4168129,29.49524498,17.06003189,17,67.08472443,95.15139771,120.5206604,18.82793808,999.7999878,29.20000076,335.0028076,212.4001007,2.290205479,479.7387695,83.0999527,1,2
2021-09-28 15:40 +08:00,161.9666595,49.33000183,62.15833282,28.44599915,0,3,466.6666565,2,0,0.084961,0.050781,0,0.12305,,,26,50.21520233,44.25175095,30.19965935,16.81748772,17,69.87285614,95.15139771,119.0307693,18.79587364,999.9000244,29.20001793,462.9988403,225.1964111,2.059967518,479.2892151,84.29994965,1,2
2021-09-28 15:45 +08:00,165,49.26666641,62.2436676,28.40399933,0,3.066666603,462.1666565,6,0,0.084961,0.050293,0,0.12304,,,26,51.80544662,46.1177063,30.19965935,17.01353073,17,71.25108337,95.15139771,119.0311432,18.96051788,999.7999878,29.49956322,403.2005615,190.7620697,2.018473864,481.2882385,82.60479736,1,2
2021-09-28 15:50 +08:00,163.2666626,49.14333344,62.17100143,28.43700027,0,3.099999905,465.1333313,3,0,0.084961,0.050781,0,0.12305,,,26,49.54250336,44.03754807,29.6596489,16.86262894,17,65.48665619,95.15139771,121.0795517,18.74084091,999.9000244,29.29999924,282.9979248,198.9012299,2.579905987,483.6870728,83.70005035,1,4
2021-09-28 15:55 +08:00,161.6000061,49.09999847,62.16400146,28.43233299,0,3.033333302,464.0666809,3,0,0.084961,0.050293,0,0.12109,,,26,52.55725479,46.26186371,29.4887867,17.16857338,17,64.0583725,95.15139771,119.0778885,18.84135246,999.7999878,29.5,232.9897461,117.4168472,0.760259986,481.6879883,84.29974365,1,3
2021-09-28 16:00 +08:00,165.6000061,49.0233345,62.10933304,28.4406662,0,3,468.0666809,1,0,0.084961,0.050782,0,0.12305,,,26,50.90128326,44.98282242,29.32699203,16.85075569,17,63.6321106,95.15139771,119.0778885,18.73648262,999.5999756,29.30000496,131.9998474,184.9014282,1.609972596,481.0881653,83.50003815,1,3
2021-09-28 16:05 +08:00,155.8571472,49.17499924,62.13642883,28.43214226,0,3.107142925,462.7142944,5,0.016724,0.085449,0.050781,0,0.11328,,,26,52.27095032,46.42474365,29.12290573,17.16034317,17,61.17601395,95.15139771,119.0778885,18.87807465,999.7000122,29.49999428,107.9999008,165.1994171,1.809969902,480.0886841,82.30002594,1,3
2021-09-28 16:10 +08:00,157.0333405,49.22999954,62.05199814,28.45866585,0,3.066666603,459.4666748,2,0.016723,0.08545,0.050293,0,0.11328,,,26,49.65891266,43.30673218,29.12290573,16.85753632,17,64.08328247,95.15139771,119.0778885,18.64842033,999.7999878,29,107,190.9050598,1.800151944,478.8892212,83.3000946,1,3
2021-09-28 16:15 +08:00,163.6000061,48.94666672,62.15499878,28.43099976,0,3.066666603,456.8666687,4,0.016846,0.085449,0.050781,0,0.11328,,,26,49.65891266,43.30673218,28.90530205,17.00762558,17,63.90777206,95.15139771,119.0778885,18.64842033,999.5999756,28.90001106,94.99942017,134.0967255,2.649855852,477.8894348,84.59997559,1,5
2021-09-28 16:20 +08:00,158.4333344,49.13333511,62.14233398,28.46333313,0,3.066666603,461.8999939,7,0.016724,0.085449,0.050293,0,0.11133,,,26,54.51865387,48.75363541,28.90530205,17.00039482,17,61.57688904,95.15139771,119.0778885,18.87639809,999.5999756,28.9999733,59.99946594,162.9018402,1.340226531,476.0906067,84.69999695,1,5
2021-09-28 16:25 +08:00,156.6999969,49.18000031,62.07799911,28.49300003,0,3.133333445,465.8333435,3,0.016723,0.085449,0.050781,0,0.11328,,,26,50.51969528,44.90040588,28.90530205,17.00292015,17,62.85502625,95.15139771,119.0778885,18.60470963,999.5999756,28.89999962,45.99959946,147.6004791,1.230090022,475.8905334,85.19997406,1,5
2021-09-28 16:30 +08:00,157.1724091,49.04827499,62.17413712,28.46413803,0,3.172413826,463.5172424,3,0.016724,0.085449,0.050782,0,0.11328,,,26,49.986763,43.77346039,28.90530205,16.85220146,17,64.30807495,95.15139771,119.0778885,18.71554947,999.7000122,28.79999924,24.99906731,140.8943939,2.189801931,476.2900391,85.19997406,1,5
2021-09-28 16:35 +08:00,154.6000061,48.97999954,62.2563324,28.43666649,0,3.099999905,461.7000122,2,0.016724,0.08545,0.050293,0,0.11329,,,26,47.99988937,41.48604965,28.90530205,16.85118103,17,63.50640488,95.15139771,119.0778885,18.71554947,999.7000122,28.79999924,14.49993801,131.2989502,1.189998746,473.6917114,84.54995728,1,5
2021-09-28 16:40 +08:00,153.0333405,49.07666779,62.2183342,28.45433426,0,3.066666603,459.3666687,5,0.016723,0.085449,0.050781,0,0.11328,,,26,46.56183243,40.94696808,28.68157768,16.85118103,17,60.04794693,95.15139771,120.0806503,18.71554947,999.5999756,28.79999924,12,121.0982742,0.710056901,474.091217,84.5,1,4
2021-09-28 16:45 +08:00,151.6666718,49.13666534,62.16799927,28.50066757,0,3.099999905,459.2999878,2,0.016846,0.085449,0.050293,0,0.11328,,,26,46.87711716,41.42635727,28.32032013,17.00047112,17,59.59707642,95.15139771,121.0832291,18.84023476,999.5999756,28.60001945,7.000366211,69.19930267,1.049968839,474.4911499,85.3001709,1,4
2021-09-28 16:50 +08:00,152.1999969,49.03333282,62.26300049,28.47566605,0,3.166666746,461.6333313,4,0.016724,0.085449,0.050781,0,0.11133,,,26,49.42893982,43.74130249,28.32032013,16.99515915,17,60.44895172,95.15139771,121.0832291,18.94241714,999.7000122,28.69999504,9.999933243,67.69864655,0.389996648,471.4922485,89.20011139,1,4
2021-09-28 16:55 +08:00,154.5,49.36333466,62.29399872,28.45666695,0,3,461.6000061,3,0.016723,0.085449,0.050293,0,0.11328,,,26,49.86920929,43.74138641,28.49781227,16.99515915,17,61.02556229,95.15139771,119.0880585,18.83096886,999.9000244,27.89999199,15.00016594,17.4050808,0.820026636,465.8946533,95.10002899,1,4
2021-09-28 17:00 +08:00,139.4642792,48.77500153,62.30857086,28.47750092,0,3.142857075,462.0714417,4,0.016724,0.08545,0.050781,0,0.11328,,,26,48.07579803,42.53782654,29.35303688,16.84253693,17,64.45924377,95.15139771,119.0880585,18.72872543,999.9000244,27.29999924,22.00003242,112.999733,1.789997339,466.6939392,95.90000153,1,4
2021-09-28 17:05 +08:00,149.9666595,48.95333481,62.08300018,28.5593338,0,3.133333445,465.8333435,2,0,0.10205,0.033692,0,0.12109,,,26,47.14212036,41.52898788,29.35303688,16.84254265,17,66.18862915,95.15139771,119.0880585,18.72872543,999.7999878,27.29999924,28.00006676,62.50144196,0.530005276,463.6957092,96.90002441,1,4
2021-09-28 17:10 +08:00,152.4666595,49.12333298,62.34866714,28.48966599,0,3.099999905,460.9666748,3,0,0.102051,0.033691,0,0.12305,,,26,50.47650909,45.02262878,29.35297585,17.14459991,17,62.9552269,95.15139771,119.0883408,18.94177437,999.9000244,27.10000038,31,35.50370407,0.779990673,464.2953186,99.10010529,1,4
2021-09-28 17:15 +08:00,150.8333282,49.28666687,62.23466492,28.52666664,0,3.066666603,459.6333313,3,0,0.102539,0.033691,0,0.12109,,,26,47.46290588,41.38920212,28.89105988,16.9778347,17,62.20331192,95.15139771,121.1832657,18.67848015,999.9000244,26.89999962,32.00001526,82.69965363,0.719998717,465.6947632,99.90000153,1,4
2021-09-28 17:20 +08:00,152.1034546,49.06896591,62.28310394,28.51068878,0,3.103448391,461.1379395,4,0,0.102051,0.033692,0,0.12305,,,26,47.28656006,41.08399963,28.62068939,16.65699196,17,61.42643738,95.15139771,121.1832657,18.74349022,999.9000244,26.79999924,32.99963379,68.30095673,1.10984993,465.4949036,99.90000153,1,4
2021-09-28 17:25 +08:00,151.6666718,49.15000153,62.33333206,28.51833344,0,3.033333302,456.2000122,2,0,0.102051,0.033691,0,0.12109,,,26,50.0538063,44.32015991,28.62068939,17.12708282,17,60.32368851,95.15139771,121.1832352,18.85928726,999.9000244,26.5,26,39.50021362,1.499991775,465.8946838,99.90000153,1,4
2021-09-28 17:30 +08:00,149.6666718,48.98666763,62.27133179,28.54733276,0,3.233333349,462.0666809,3,0,0.102051,0.03418,0,0.12305,,,26,48.44407654,42.77309036,28.88698196,16.96949196,17,61.97795105,95.15139771,119.2012558,18.75508881,999.9000244,26.39999962,24.99983406,49.40050125,1.480113268,463.4956665,99.90000153,1,3
2021-09-28 17:35 +08:00,150.7333374,49.09999847,62.4070015,28.50866699,0,3.200000048,461.4666748,5,0,0.10205,0.033691,0,0.12109,,,26,51.5606842,45.73316193,28.88698196,17.28488731,17,62.47917175,95.15139771,119.2012558,18.86707115,1000.099976,26.29999924,20.99926758,64.80553436,1.539934039,464.6947937,99.90000153,1,3
2021-09-28 17:40 +08:00,150.7333374,49.13999939,62.23266602,28.56633377,0,3.200000048,456.6000061,3,0,0.102051,0.033692,0,0.1211,,,26,47.93981552,42.15748978,28.88698196,16.94532585,17,58.84510803,95.15139771,119.2012558,18.57416725,1000.099976,26.09999466,10,43.50140762,1.100054026,462.8959961,99.90000153,1,3
2021-09-28 17:45 +08:00,152.5,49.00666809,62.39033508,28.50399971,0,3.200000048,454.5333252,2,0,0.102539,0.033691,0,0.12305,,,26,47.67906189,41.93946838,28.64832306,17.09943771,17,62.85457993,95.15139771,119.2012558,18.72110748,1000.200012,25.79999924,6.999567032,101.602684,1.420049787,462.0965881,99.90000153,1,3
2021-09-28 17:50 +08:00,140.6071472,48.93571472,62.36606979,28.50642776,0,3.392857075,460.2857056,4,0,0.102051,0.033692,0,0.12109,,,26,47.68988419,41.8637619,28.44968987,16.94703484,17,60.92524338,95.15139771,119.2012558,18.71227074,1000.200012,25.70000076,5.00008297,62.60002518,1.819925189,460.896637,99.90000153,1,3
2021-09-28 17:55 +08:00,151.9666595,49.04333496,62.49333191,28.47866631,0,3.266666651,454.3666687,2,0,0.102051,0.033691,0,0.12305,,,26,45.28466415,39.73906708,28.44968987,16.94703484,17,60.4993248,95.15139771,119.2012558,18.71227074,1000.300049,25.5,6.499937534,53.04879761,1.139997482,461.096344,99.90000153,1,3
2021-09-28 18:00 +08:00,154.1000061,48.94666672,62.49266815,28.46899986,0,3.066666603,449.1000061,4,0,0.102051,0.033691,0,0.12109,,,26,45.28466415,38.73402023,28.44968987,16.94703484,17,61.42635345,95.15139771,119.2012558,18.71227074,1000.299988,25.39999962,6,49.10359573,0.200145259,458.897583,99.90000153,1,3
2021-09-28 18:05 +08:00,153.7666626,48.97999954,62.49200058,28.45633316,0,3.233333349,452.5333252,4,0.016723,0.085937,0.01709,0,0.07812,,,26,43.82932663,37.55067062,28.24485779,16.94703484,17,59.29602432,95.15139771,119.2012558,18.71227074,1000.400024,25.29999924,6,105.199585,0.630000651,458.2979431,99.90000153,1,3
2021-09-28 18:10 +08:00,152.3333282,49.10333252,62.43799973,28.45499992,0,3.433333397,456.7333374,3,0.016602,0.085449,0.016602,0,0.07813,,,26,46.03157425,40.7087326,28.24485779,17.09655762,17,60.12288284,95.15139771,119.2012558,18.82071686,1000.400024,25.15000916,6,54.84619522,0.950024962,458.6977539,99.90000153,1,3
2021-09-28 18:15 +08:00,154.620697,49.08965683,62.56137848,28.41758537,0,3.448275805,456.9310303,4,0.016724,0.085938,0.01709,0,0.07812,,,26,44.89777756,38.60073471,26.10574913,16.78169441,17,47.76662827,95.15139771,123.2091141,18.82071114,1000.400024,25.3999939,5.999949932,59.00259781,0.160041869,458.2979431,99.90000153,1,1
2021-09-28 18:20 +08:00,154.8999939,48.94333267,62.59766769,28.40733337,0,3.233333349,455.0333252,2,0.016601,0.085449,0.016601,0,0.07618,,,26,41.3185463,35.21460724,25.69366455,16.96064377,17,46.71424866,95.15139771,121.2217026,18.80256653,1000.599976,25.29999924,3.000091553,69.10553741,0.339975297,459.0975342,99.90000153,1,1
2021-09-28 18:25 +08:00,155.8000031,48.88333511,62.54666519,28.40600014,0,3.200000048,459.6333313,2,0.016724,0.085938,0.01709,0,0.07812,,,26,44.64222717,38.4378624,26.1403923,17.11210632,17,50.0222702,95.15139771,119.216217,19.00814819,1000.599976,25.29999924,3.000066519,119.2000504,0.720000029,459.4973755,99.90000153,1,1
2021-09-28 18:30 +08:00,152.6999969,49.18333435,62.58966827,28.41066742,0,3.200000048,458.8999939,1,0.016723,0.085449,0.016602,0,0.07813,,,26,42.05946732,36.31031036,26.1403923,16.95610237,17,49.27067566,95.15139771,119.216217,18.76535797,1000.599976,25.30001831,4.000199795,97.80116272,0.280065954,458.4978027,99.90000153,1,1
2021-09-28 18:35 +08:00,154.5333405,48.83666611,62.43566513,28.46866608,0,3.533333302,451.5,3,0.016602,0.085937,0.017089,0,0.07812,,,26,7.815218449,0,26.35546875,22.87160301,17,48.11769867,95.15139771,119.216217,21.07266045,1000.599976,25.49997711,4.999766827,207.7832794,0.25,458.4985962,99.90000153,1,1
2021-09-28 18:40 +08:00,143.7142792,48.51071548,62.28607178,28.5014286,0,3.214285612,455.1785583,2,0.016724,0.08545,0.016602,0,0.07813,,,26,7.815218449,0,26.99243736,24.21887016,17,51.22551346,95.15139771,119.216217,24.78713799,1000.700012,25.39999008,4,100.6983185,0.250031978,459.2975769,99.90000153,1,1
2021-09-28 18:45 +08:00,148.6666718,49.02999878,62.40399933,28.4873333,0,3.400000095,453.4333191,2,0.016601,0.085937,0.01709,0,0.07812,,,26,7.815218449,0,0,24.36828995,17,0,95.15139771,0,25.03389549,1000.599976,25.39999962,4,146.5970612,0.120029978,460.0970764,99.90000153,1,1
2021-09-28 18:50 +08:00,151.1000061,48.93000031,62.49266815,28.44366646,0,3.566666603,453.8333435,1,0.016724,0.085449,0.016601,0,0.07617,,,26,7.815218449,0,0,23.91338348,17,0,95.15139771,0,24.70877075,1000.700012,25.5,3,204.4010773,0.400000006,459.2976685,99.90000153,1,1
2021-09-28 18:55 +08:00,152.1333313,48.9066658,62.61933517,28.39133263,0,3.333333254,452.7000122,2,0.016601,0.085938,0.01709,0,0.07813,,,26,7.815218449,0,0,23.76211357,17,0,95.15139771,0,24.49467087,1000.700012,25.49999428,2,57.00457764,0.239999995,460.0971375,99.90000153,1,1
2021-09-28 19:00 +08:00,152.1000061,48.9366684,62.55633163,28.4193325,0,3.366666555,453.2000122,2,0.016724,0.085449,0.016602,0,0.07812,,,26,7.815218449,0,0,23.76211357,17,0,95.15139771,0,24.2944088,1000.700012,25.5,0,259.0984192,0.649893939,459.0975342,99.90000153,1,1
2021-09-28 19:05 +08:00,152.5517273,48.83103561,62.48551559,28.43620682,0,3.620689631,452.241394,2,0,0.068848,0.033691,0,0.01758,,,26,7.815218449,0,0,23.61288452,17,0,95.15139771,0,24.2944088,1000.900024,25.60000038,0.012019609,320.2109375,0.289999992,459.2976074,99.90000153,1,1
2021-09-28 19:10 +08:00,148.7333374,48.93999863,62.44499969,28.45966721,0,3.299999952,450.7000122,2,0,0.068847,0.033203,0,0.01563,,,26,7.815218449,0,0,23.61288452,17,0,95.15139771,0,24.2944088,1000.900024,25.60000038,0,267.5477905,0.200000003,459.6975098,99.90000153,1,1
2021-09-28 19:15 +08:00,149.1999969,48.76666641,62.59166718,28.39866638,0,3.433333397,453,3,0,0.069336,0.033692,0,0.01757,,,26,7.815218449,0,0,23.61288452,17,0,95.15139771,0,24.2944088,1001.099976,25.49997711,0,110.098999,1.000067592,459.8969727,99.90000153,1,1
2021-09-28 19:20 +08:00,150.7333374,48.90000153,62.70033264,28.36300087,0,3.366666555,452.8999939,3,0,0.068848,0.033203,0,0.01758,,,26,7.815218449,0,0,23.61288452,17,0,95.15139771,0,24.2944088,1001,25.39999962,0,31.91033936,0.599982679,459.4974976,99.90000153,1,1
2021-09-28 19:25 +08:00,150.1999969,48.81666565,62.62233353,28.39100075,0,3.466666698,452.1000061,3,0,0.068848,0.033691,0,0.01563,,,26,7.815218449,0,0,23.76151848,17,0,95.15139771,0,24.39603424,1001.099976,25.39999962,0,69.01483154,0.70995599,459.4973755,99.90000153,1,1
2021-09-28 19:30 +08:00,148.5666656,48.89666748,62.54733276,28.42233276,0,3.599999905,455.7999878,3,0,0.068847,0.033692,0,0.01758,,,26,7.815218449,0,0,23.91038322,17,0,95.15139771,0,24.39603424,1001.200012,25.29999924,0,88.09793854,0.330000013,458.6977844,99.90000153,1,1
2021-09-28 19:35 +08:00,137.1428528,48.62857056,62.17357254,28.56892776,0,3.535714388,458.7142944,3,0,0.068848,0.033203,0,0.01757,,,26,7.815218449,0,0,23.91038322,17,0,95.15139771,0,24.39605141,1001.200012,25.39999962,0,244.4987488,0.119999997,459.8971252,99.90000153,0,0
2021-09-28 19:40 +08:00,148.8000031,48.95999908,62.16899872,28.57166672,0,3.566666603,455.7999878,2,0,0.068847,0.033691,0,0.01563,,,26,7.815218449,0,0,23.91038322,17,0,95.15139771,0,24.4984169,1001.200012,25.39999962,0,151.7997284,0.090000667,458.8977051,99.90000153,0,0
2021-09-28 19:45 +08:00,149.8000031,48.92666626,62.67499924,28.39266586,0,3.700000048,456.0666809,1,0,0.069336,0.033203,0,0.01758,,,26,7.815218449,0,0,23.91038322,17,0,95.15139771,0,24.60185623,1001.200012,25.39999962,0.00016657,347.1940918,0.140000001,459.8972168,99.90000153,0,0
2021-09-28 19:50 +08:00,149.1000061,48.92666626,62.53633499,28.44766617,0,3.633333445,452.7666626,2,0,0.068848,0.033692,0,0.01758,,,26,7.815218449,0,0,24.05924606,17,0,95.15139771,0,24.70420837,1001.200012,25.5,0,328.6002502,0.139998674,460.281311,99.90000153,0,0
2021-09-28 19:55 +08:00,148.6000061,48.95999908,62.49033356,28.46033287,0,3.766666651,455.8999939,3,0,0.068848,0.033203,0,0.01562,,,26,7.815218449,0,0,24.05924606,17,0,95.15139771,0,24.70537758,1001.200012,25.5,0,109.8295212,0.355020106,461.0963135,99.90000153,1,1
2021-09-28 20:00 +08:00,149.3103485,48.95172501,62.09344864,28.62172508,0,3.620689631,460.4482727,3,0,0.068847,0.033691,0,0.01758,,,26,7.815218449,0,0,24.05924606,17,0,95.15139771,0,24.80583191,1001.200012,25.60000038,0,196.0039063,0.23002933,458.8976746,99.90000153,1,1
2021-09-28 20:05 +08:00,151.8000031,49.17333221,62.09466553,28.63299942,0,3.466666698,457.2000122,2,0,0.08545,0.033692,0,0.01758,,,26,7.815218449,0,0,24.20802498,17,0,95.15139771,0,24.80583191,1001.200012,25.70000076,0,269.6124268,0.299973369,459.4972839,99.90000153,1,1
2021-09-28 20:10 +08:00,149.7333374,48.93999863,62.21366501,28.60499954,0,3.700000048,451.5666809,2,0,0.085449,0.033203,0,0.01562,,,26,7.815218449,0,0,24.20802498,17,0,95.15139771,0,24.90700912,1001.200012,25.6000061,0,315.9017944,0.140000001,460.0971375,99.90000153,1,1
2021-09-28 20:15 +08:00,151.9666595,49.13000107,62.3706665,28.56200027,0,3.833333254,448.9666748,3,0,0.085449,0.033691,0,0.01758,,,26,7.815218449,0,0,24.20802498,17,0,95.15139771,0,24.90700912,1001.200012,25.70000076,0,9.352186203,0.469940096,459.2976379,99.90000153,1,1
2021-09-28 20:20 +08:00,152.3000031,49.00999832,62.14666748,28.6079998,0,3.900000095,451,3,0,0.085449,0.033203,0,0.01758,,,26,7.815218449,0,0,24.20802498,17,0,95.15139771,0,24.90700912,1001.200012,25.70000076,0,58.90460587,0.229998186,459.8972168,99.90000153,1,1
2021-09-28 20:25 +08:00,139.9642792,48.67856979,62.24571609,28.59749985,0,3.785714388,447.7142944,2,0,0.085449,0.033692,0,0.01562,,,26,7.815218449,0,0,24.20802498,17,0,95.15139771,0,24.90700912,1001.400024,25.6000061,0,22.39931297,1.219976068,460.0971069,99.90000153,1,1
2021-09-28 20:30 +08:00,151.6000061,48.89666748,62.20366669,28.60199928,0,3.700000048,451.9333191,2,0,0.085938,0.033203,0,0.01758,,,26,7.815218449,0,0,24.20802498,17,0,95.15139771,0,24.90700912,1001.400024,25.60000038,0,46.77980042,0.906972706,459.6973877,99.90000153,1,1
2021-09-28 20:35 +08:00,151.4333344,49.00333405,62.39433289,28.55433273,0,3.900000095,452.0333252,2,0,0.085449,0.033691,0,0.01758,,,26,7.815218449,0,0,24.35680962,17,0,95.15139771,0,25.01056099,1001.599976,25.70000076,0,18.30156898,0.410002649,458.6977539,99.90000153,1,1
2021-09-28 20:40 +08:00,151.9666595,49.19333267,62.49766541,28.5253334,0,3.900000095,446.8333435,3,0,0.085449,0.033203,0,0.01562,,,26,7.815218449,0,0,24.35680962,17,0,95.15139771,0,25.01056099,1001.599976,25.60000038,0,130.2022858,0.559983373,457.6984253,99.90000153,1,1
2021-09-28 20:45 +08:00,151.7666626,49.10666656,62.57933426,28.48166656,0,3.799999952,449.2000122,1,0,0.08545,0.033692,0,0.01758,,,26,7.815218449,0,0,24.35680962,17,0,95.15139771,0,25.01056099,1001.599976,25.60000038,0,9.600183487,0.559996545,458.897644,99.90000153,1,1
2021-09-28 20:50 +08:00,152.1034546,49.24482727,62.62068939,28.47862053,0,3.965517282,449.2069092,2,0,0.085449,0.033203,0,0.01758,,,26,7.815218449,0,0,24.35680962,17,0,95.15139771,0,24.90411949,1001.599976,25.60000038,0,31.70206833,0.669956565,458.6978149,99.90000153,1,1
2021-09-28 20:55 +08:00,150.6999969,49.12666702,62.56866837,28.49233246,0,3.833333254,449.2000122,4,0,0.085449,0.033691,0,0.01563,,,26,7.815218449,0,0,24.35680962,17,0,95.15139771,0,24.90411949,1001.700012,25.70000076,0,209.5005646,0.550000012,458.2980957,99.90000153,1,1
2021-09-28 21:00 +08:00,151.6000061,49.11333466,62.57033157,28.49633408,0,3.966666698,449.5333252,3,0,0.085449,0.033203,0,0.01757,,,26,7.815218449,0,0,24.35680962,17,0,95.15139771,0,24.90411949,1001.700012,25.70000076,0,244.486969,0.150000006,459.0975952,99.90000153,1,1
2021-09-28 21:05 +08:00,154.1000061,49.36999893,62.09033203,28.65399933,0,3.933333397,452.3666687,3,0,0.01709,0.016602,0,0.01758,,,26,7.815218449,0,0,24.43137169,17,0,95.15139771,0,24.90411949,1001.700012,25.70000076,0,186.1490631,0.143346339,459.1975098,99.90000153,0,0
2021-09-28 21:10 +08:00,154.9666595,49.1866684,61.86966705,28.7436676,0,3.933333397,444.2000122,5,0,0.017578,0.01709,0,0.01563,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,24.90411949,1001.700012,25.70000076,0,340.5007935,0.070008665,459.4973755,99.90000153,0,0
2021-09-28 21:15 +08:00,144.5,48.71785736,62.19607162,28.64642906,0,3.928571463,446.8571472,1,0,0.01709,0.016601,0,0.01757,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,24.90411949,1001.766663,25.56665611,0,189.5788727,0.316659421,459.0976563,99.90000153,0,0
2021-09-28 21:20 +08:00,151.5333405,49.36000061,62.38633347,28.5996666,0,3.866666555,444.4333191,2,0,0.01709,0.01709,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,24.90411949,1001.900024,25.60000038,0,332.0953979,0.170000002,458.2979126,99.90000153,0,0
2021-09-28 21:25 +08:00,151.4333344,49.25999832,62.64699936,28.51466751,0,4,443.7000122,1,0,0.017578,0.016602,0,0.01563,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,24.90411949,1001.900024,25.60000038,0,68.89343262,0.370003015,458.8976135,99.90000153,0,0
2021-09-28 21:30 +08:00,153.1000061,49.78666687,62.57566833,28.56699944,0,3.966666698,451.2333374,1,0,0.01709,0.01709,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,24.90411949,1001.900085,25.69997787,0,326.9266357,0.159990668,459.2977295,99.90000153,0,0
2021-09-28 21:35 +08:00,152.7666626,49.53666687,62.49666595,28.5953331,0,3.966666698,447.4333191,2,0,0.01709,0.016601,0,0.01757,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.01358795,1002.200012,25.70000076,0,26.80020905,0.76999265,458.6977844,99.90000153,0,0
2021-09-28 21:40 +08:00,153.1612854,49.57419205,62.51838684,28.62193489,0,3.935483932,446.8709717,2,0,0.017578,0.016602,0,0.01563,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.06359482,1002.099976,25.69997978,0,28.40846062,0.839965343,460.2969971,99.90000153,0,0
2021-09-28 21:45 +08:00,151.7931061,49.52069092,62.51276016,28.62724113,0,4,446.9310303,1,0,0.01709,0.01709,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.21715355,1002.299988,25.60000038,0,62.20028305,0.930004001,460.0971375,99.90000153,0,0
2021-09-28 21:50 +08:00,151.9333344,49.75333405,62.68566513,28.57733345,0,3.966666698,445.1333313,1,0,0.01709,0.016601,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.21715355,1002.200012,25.60000038,0,79.79708862,0.490029305,459.8972168,99.90000153,0,0
2021-09-28 21:55 +08:00,153.0333405,49.9366684,62.50133514,28.65333366,0,4,444.5666809,2,0,0.017578,0.01709,0,0.01562,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.31714821,1002.200012,25.70000076,0,51.49980164,1.429987431,460.2970886,99.90000153,0,0
2021-09-28 22:00 +08:00,154.3999939,49.61333466,62.27566528,28.75033379,0,4.033333302,451.0666809,1,0,0.01709,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.31714821,1002.299988,25.70000076,0,78.4966507,1.109996676,458.8981018,99.90000153,0,0
2021-09-28 22:05 +08:00,153.1724091,50.12413788,62.31655121,28.75103378,0,4.103448391,449.379303,2,0.005615,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.31714821,1002.299988,25.70000076,0,65.49686432,0.91998601,460.097168,99.90000153,0,0
2021-09-28 22:10 +08:00,142.1724091,49.74827576,62.43517303,28.7137928,0,4.172413826,447.8620605,1,0.005493,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.31714821,1002.400024,25.70000076,0,33.902565,0.480120838,461.0963745,99.90000153,0,0
2021-09-28 22:15 +08:00,153,49.93999863,62.92566681,28.59300041,0,4.033333302,448.1333313,2,0.005616,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.31714821,1002.400024,25.70000076,0,54.40973663,0.400004327,459.9971924,99.90000153,0,0
2021-09-28 22:20 +08:00,159.7666626,50.01666641,62.70466614,28.66799927,0,4,452.0666809,1,0.005615,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.2078495,1002.5,25.89999962,0,326.7675781,0.280023336,460.2970886,99.90000153,0,0
2021-09-28 22:25 +08:00,157.3333282,50.08666611,62.88833237,28.60400009,0,3.833333254,447.8333435,2,0.005615,0,0.011231,0,0.02149,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.2078495,1002.5,25.95000839,0,258.4512939,0.339975506,459.8973389,99.90000153,0,0
2021-09-28 22:30 +08:00,159.5,50.44666672,63.07500076,28.5529995,0,4.066666603,449.7333374,2,0.005493,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.2078495,1002.5,25.89999962,0,221.3969879,0.209999993,460.097168,99.90000153,0,0
2021-09-28 22:35 +08:00,160.1034546,50.54482651,63.17448425,28.54517174,0,3.965517282,447.9310303,2,0.005616,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.2078495,1002.700012,25.89998436,0,18.40338516,0.270032972,458.3148193,99.90000153,0,0
2021-09-28 22:40 +08:00,159.7666626,50.47000122,62.88333511,28.64366722,0,3.966666698,448.7333374,2,0.005615,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.31629562,1002.700012,25.79999924,0,229.7003784,0.180007949,459.4973755,99.90000153,0,0
2021-09-28 22:45 +08:00,159.7333374,50.20999908,62.76933289,28.6863327,0,4,446.3333435,2,0.005615,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.31629562,1002.850037,25.79999924,0,273.4489746,0.375000715,460.6856689,99.90000153,0,0
2021-09-28 22:50 +08:00,156.5333405,50.72000122,62.97600174,28.64733315,0.13333334,4,442.1666565,3,0.005493,0,0.010742,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.31629562,1002.900024,25.60000038,0,307.8954773,0.25999999,458.4978027,99.90000153,0,0
2021-09-28 22:55 +08:00,155.9333344,50.33333206,63.31733322,28.54299927,4.03000021,4.033333302,446.2333374,2,0.005615,0,0.01123,0,0.01954,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.42067909,1002.900024,25.59999084,0,26.49929047,0.470027983,459.6974182,99.90000153,0,0
2021-09-28 23:00 +08:00,144.8928528,50.34285736,63.59857178,28.45035744,14.93571472,3.928571463,448.3214417,2,0.005616,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.42067909,1003.099976,25.5,0,25.10331154,0.509965003,462.0956116,99.90000153,0,0
2021-09-28 23:05 +08:00,156.1000061,50.81666565,63.55633163,28.47900009,26.79333305,4,447.3999939,2,0.005493,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.52128029,1003,25.5,0,46.60119629,0.659998715,459.289978,99.90000153,0,0
2021-09-28 23:10 +08:00,153.9666595,51.02666855,63.81666565,28.39800072,44.35333252,3.833333254,445.7000122,2,0.005615,0,0.011231,0,0.02148,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1003,25.39999962,0,34.20090103,0.689999998,457.0986633,99.90000153,0,0
2021-09-28 23:15 +08:00,152.6999969,51.48333359,63.72366714,28.42900085,66.92666626,3.933333397,441.7000122,2,0.005615,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1003,25.55000687,0,54.19854736,0.830021024,459.9972839,99.90000153,0,0
2021-09-28 23:20 +08:00,152.8666687,50.75333405,63.89500046,28.36499977,95.58000183,3.933333397,441.4666748,1,0.005616,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1003,25.60000038,0,31.70581245,0.839934051,459.0974731,99.90000153,0,0
2021-09-28 23:25 +08:00,150.9666595,50.75333405,63.96133423,28.33766747,123.8899994,3.900000095,445.3333435,2,0.005493,0,0.01123,0,0.01954,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1003,25.70000076,0,15.10844994,0.650082469,459.497467,99.90000153,0,0
2021-09-28 23:30 +08:00,150.3448334,51.02069092,64.02137756,28.33034515,143.7965546,4,453.9310303,2,0.005615,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1003,25.70000076,0,61.99516296,0.550036967,459.6974792,99.90000153,0,0
2021-09-28 23:35 +08:00,149.6999969,51.55333328,64.00099945,28.32799911,162.1499939,3.833333254,450.1666565,2,0.005615,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1003.099976,25.70000076,0,16.69892883,0.360004336,459.597229,99.90000153,0,0
2021-09-28 23:40 +08:00,148.9666595,50.85333252,64.06999969,28.31533241,167.0866699,3.799999952,445.1333313,2,0.005493,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1003.099976,25.83333778,0,19.33374214,0.586664021,460.896759,99.90000153,0,0
2021-09-28 23:45 +08:00,147.6000061,50.98666763,64.15100098,28.326334,174.0633392,3.633333445,446.3333435,1,0.005616,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1003.099976,25.79999924,0,359.5844421,0.629997253,460.5654297,99.90000153,0,0
2021-09-28 23:50 +08:00,139.6785736,50.19643021,63.53392792,28.5357151,187.1499939,3.928571463,447.1428528,1,0.005615,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.5222435,1002.900024,25.79999924,0,14.90081501,0.669998765,460.896759,99.90000153,0,0
2021-09-28 23:55 +08:00,149.5,50.64333344,64.0613327,28.37966728,200.3699951,3.833333254,448.4666748,1,0.005615,0,0.01123,0,0.02149,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62861443,1003.099976,25.79999924,0,27.34764481,0.769999981,459.7108765,99.90000153,0,0
2021-09-29 00:00 +08:00,150.6999969,50.70999908,64.36766815,28.32866669,215.7333374,3.933333397,447.8333435,3,0.005493,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62861443,1003.099976,25.79999924,0,9.90110302,0.929992557,459.9972534,99.90000153,0,0
2021-09-29 00:05 +08:00,141.9333344,50.55666733,64.18800354,28.24300003,231.2400055,3.799999952,448.4666748,2,0.005615,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.57645607,1002.900024,25.79999924,0,356.7724609,0.460041583,461.2998352,99.90000153,0,0
2021-09-29 00:10 +08:00,120.4333344,50.81666565,63.44433212,28.13033295,258.5733337,3.333333254,445.3999939,1,0.005616,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.52398682,1002.900024,25.79999924,0,69.50054169,0.449961036,460.0974426,99.90000153,0,0
2021-09-29 00:15 +08:00,106.5999985,52.22333145,62.79733276,28.06900024,285.7366638,3.200000048,439.6666565,2,0.005615,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.900024,25.79999924,0,22.50130653,1.029993534,460.4970093,99.90000153,0,0
2021-09-29 00:20 +08:00,119.6896515,51.15861893,62.67724228,27.96275902,292.2379456,3.034482718,445.620697,1,0.005493,0,0.010742,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.900024,25.89999962,0,80.79310608,0.339982003,460.6968689,99.90000153,0,0
2021-09-29 00:25 +08:00,132.1999969,51.1866684,62.43766785,27.84233284,305.4433289,2.833333254,442.3666687,1,0.005615,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1003.099976,25.89999962,0,195.4544983,0.160053626,461.2966919,99.90000153,0,0
2021-09-29 00:30 +08:00,147.8333282,51.11000061,61.95866776,27.87366676,309.9933472,2.533333302,434.4666748,2,0.005616,0,0.01123,0,0.01954,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1003.099976,25.89999962,0,20.02884865,0.819939017,461.0966797,99.90000153,0,0
2021-09-29 00:35 +08:00,157.6333313,50.47000122,62.1629982,27.67200089,313.8066711,2.5,441.7999878,2,0.005493,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.900024,25.89999962,0,276.0113525,0.299988359,461.0964355,99.90000153,0,0
2021-09-29 00:40 +08:00,156.4285736,50.52142715,62.3467865,27.51250076,330.6000061,2.25,440.5714417,2,0.005615,0,0.01123,0,0.02148,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.900024,25.8999939,0,274.4039001,0.360000014,460.896759,99.90000153,0,0
2021-09-29 00:45 +08:00,161.2666626,50.52666855,62.34266663,27.39533424,339.3333435,2.233333349,440.2000122,1,0.005615,0,0.011231,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.900024,25.79999924,0,322.199707,0.300000012,459.0976868,99.90000153,0,0
2021-09-29 00:50 +08:00,169.8000031,50.74000168,62.10133362,27.42033386,338.8266602,2.200000048,433.5333252,2,0.005615,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.900024,25.79999924,0,324.3940125,0.970065296,460.6967773,99.90000153,0,0
2021-09-29 00:55 +08:00,188.4333344,54.76333237,63.1570015,27.33099937,353.9866638,2.5,434.2999878,2,0.005494,0,0.01123,0,0.01953,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.900024,25.79999924,0,282.7014465,0.669989049,461.1966858,99.90000153,0,0
2021-09-29 01:00 +08:00,201,56.08666611,63.6546669,27.24966621,340.8566589,2.566666603,437.2333374,2,0.005615,0,0.011231,0,0.01954,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1003,25.70000076,0,10.06718349,0.309967369,460.6969604,99.90000153,0,0
2021-09-29 01:05 +08:00,193.6000061,56.54333496,63.59700012,27.20533371,334.043335,2.633333445,440.2000122,2,0,0.016601,0.016601,0,0.01757,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.900024,25.70000076,0,324.4755554,0.25,461.0966187,99.90000153,0,0
2021-09-29 01:10 +08:00,181.3000031,66.40333557,63.66466522,27.12566757,349.0599976,2.566666603,447.7666626,2,0,0.01709,0.01709,0,0.01563,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.799988,25.70000076,0,147.9355011,0.080034621,460.6969604,99.90000153,0,0
2021-09-29 01:15 +08:00,171.620697,67.39655304,63.65551758,27.08896637,367.993103,2.448275805,452.2069092,1,0,0.016602,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.62497139,1002.799988,25.70000076,0,49.71363449,0.25999999,462.096283,99.90000153,0,0
2021-09-29 01:20 +08:00,156.3999939,65.44999695,63.24233246,27.18666649,389.9766541,2.333333254,451.7333374,2,0,0.016601,0.01709,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.799988,25.70000076,0,271.6860657,0.079992667,460.8967896,99.90000153,0,0
2021-09-29 01:25 +08:00,147.6999969,66.95666504,63.00366592,27.25166702,398.4533386,2.633333445,456.5666809,2,0,0.016602,0.016601,0,0.01562,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.700012,25.60000038,0,298.3947449,0.150004998,461.2966309,99.90000153,0,0
2021-09-29 01:30 +08:00,142.8333282,64.48000336,62.96733475,27.2266674,387.3033447,2.366666555,454.2000122,2,0,0.017089,0.01709,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.700012,25.60001755,0,356.6000061,0.460009992,460.8968201,99.90000153,0,0
2021-09-29 01:35 +08:00,127.4285736,64.80000305,62.8928566,27.24250031,391.6856995,2.5,459.4285583,2,0,0.016602,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.599976,25.60000038,0,133.7906036,0.419952482,461.4966125,99.90000153,0,0
2021-09-29 01:40 +08:00,135.8666687,57.25,62.90366745,27.1483326,394.8999939,2.5,460.8666687,1,0,0.016602,0.016601,0,0.01562,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.599976,25.60000038,0,44.10422516,0.360000014,460.8968506,99.90000153,0,0
2021-09-29 01:45 +08:00,130.1666718,57.57333374,62.87766647,27.09499931,413.3333435,2.366666555,458.7333374,1,0,0.016601,0.01709,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.599976,25.60000038,0,37.59731674,0.719963253,461.4964294,99.90000153,0,0
2021-09-29 01:50 +08:00,127.1333313,56.14333344,62.79933167,27.04366684,459.8533325,2.599999905,455.1333313,2,0,0.01709,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.599976,25.69872475,0,56,0.529999971,461.8963623,99.90000153,0,0
2021-09-29 01:55 +08:00,120.9333344,54.00999832,62.87466812,26.98833275,554.5566406,2.466666698,455.3333435,2,0,0.016602,0.01709,0,0.01562,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.400024,25.70000076,0,340.3856201,0.279963225,461.6965332,99.69999695,0,0
2021-09-29 02:00 +08:00,110.1666641,53.79000092,62.54433441,27.06533241,538.8566895,2.299999952,448.1000061,2,0,0.016601,0.016601,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.299988,25.70000076,0,30.90325165,1.329927683,461.2966003,99.69999695,0,0
2021-09-29 02:05 +08:00,101.7586212,53.62068939,62.31206894,27.11034393,566.0516968,2.172413826,448.1379395,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.299988,25.70000076,0,8.903617859,0.40010795,461.6966248,99.80002594,0,0
2021-09-29 02:10 +08:00,101.3333359,54.43000031,62.31433487,27.08600044,640.1733398,2.599999905,444.7333374,1,0,0,0.017089,0,0.01562,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.299988,25.70000076,0,37.09506607,1.130030274,462.2958069,100,0,0
2021-09-29 02:15 +08:00,102.8666687,53.97999954,62.44833374,27.02833366,581.5966797,2.266666651,444.2999878,1,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.299988,25.70000076,0,30.65031433,0.665003121,461.6965332,100,0,0
2021-09-29 02:20 +08:00,107.1999969,54.15333176,62.13000107,27.09600067,600.083313,2.466666698,440.7333374,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.099976,25.70000076,0,38.09954834,0.859950066,462.1963806,100,0,0
2021-09-29 02:25 +08:00,97.85713959,53.76071548,62.04214096,27.1057148,600.4107056,2.464285612,446.5357056,1,0,0,0.017089,0,0.01563,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.200012,25.70000076,0,45.59806824,0.650013983,462.0963135,100,0,0
2021-09-29 02:30 +08:00,109.7666702,53.8433342,61.93366623,27.09933281,596.6066895,2.633333445,445.0333252,2,0,0,0.016602,0,0.01757,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002.199951,25.70000076,0,29.69872665,0.930007517,461.496521,100,0,0
2021-09-29 02:35 +08:00,119.9666672,53.9766655,61.83200073,27.07966614,643.9666748,2.566666603,443.4666748,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002,25.60000038,0,39.00056458,0.540005982,461.6965942,100,0,0
2021-09-29 02:40 +08:00,126.3333359,54.20000076,61.6843338,27.10400009,642.6166382,2.733333349,444.2999878,3,0,0,0.017089,0,0.01563,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1002,25.60000038,0,73.49624634,0.579992056,462.2962036,100,0,0
2021-09-29 02:45 +08:00,129.9666595,54.37666702,61.51133347,27.14666748,588.5200195,2.700000048,440.9666748,1,0,0,0.016602,0,0.01757,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1001.799988,25.60000038,0,15.36678791,0.596671939,461.8163757,100,0,0
2021-09-29 02:50 +08:00,132.5333405,54.17333221,61.39866638,27.15766716,648.4666748,2.700000048,444.6666565,1,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1001.700012,25.60001183,0,40.99933624,1.05992651,461.4964905,100,0,0
2021-09-29 02:55 +08:00,135.3333282,53.90000153,61.47900009,27.12199974,661.7033081,2.799999952,452,1,0,0,0.017089,0,0.01563,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1001.599976,25.60002708,0,27.99717522,0.879861414,461.8963013,100,0,0
2021-09-29 03:00 +08:00,134.8965454,53.63103485,61.23310471,27.17896461,618.4896851,2.896551609,451.7930908,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1001.599976,25.70000076,0,9.501932144,0.969980538,462.0963135,100,0,0
2021-09-29 03:05 +08:00,131.0666656,54.09666824,61.22433472,27.15366745,618.8266602,2.833333254,454.9333191,2,0,0,0.016602,0,0.01757,,,26,7.815218449,0,0,24.50590134,17,0,95.15139771,0,25.72643471,1001.400024,25.70000076,0,352.6005554,0.550018668,462.2962036,100,0,0
2021-09-29 03:10 +08:00,128.5161285,53.70000076,61.2093544,27.14387131,616.4871216,2.806451559,451.7419434,1,0,0,0.017089,0,0.01563,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.599976,25.70000076,0,122.6948013,0.479988009,463.0957336,100,0,0
2021-09-29 03:15 +08:00,125.0714264,53.10357285,61.09321594,27.17357063,601.1392822,2.821428537,450.5357056,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.69999123,0,29.99894714,1.269981623,460.4972229,100,0,0
2021-09-29 03:20 +08:00,124.3666687,53.99000168,60.8813324,27.22166634,594.1833496,2.799999952,451.0666809,1,0,0,0.016601,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.60000038,0,20.10046577,1.129978418,462.4960938,100,0,0
2021-09-29 03:25 +08:00,128.0666656,54.09666824,60.82233429,27.21999931,598.9366455,2.599999905,448.8333435,2,0,0,0.01709,0,0.01562,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.400024,25.70000076,0,38.50043869,1.019933343,461.6966248,100,0,0
2021-09-29 03:30 +08:00,127.0333328,54.09999847,61.02633286,27.14999962,608.5533447,2.666666746,446.4333191,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.60000038,0,56.00004959,0.659998178,461.0966797,100,0,0
2021-09-29 03:35 +08:00,124.9000015,54.25999832,60.84999847,27.19366646,640.2533569,2.533333302,442.1333313,2,0,0,0.016601,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.60000038,0,65.49782562,0.579979002,461.4965515,100,0,0
2021-09-29 03:40 +08:00,126.1666641,54.07666779,60.92366791,27.15566635,657.2133179,2.5,440.7000122,2,0,0,0.01709,0,0.01562,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.60000038,0,51.60334778,0.25999999,460.6970215,100,0,0
2021-09-29 03:45 +08:00,124.7333298,54.04666519,60.81666565,27.1760006,645.8866577,2.433333397,439.7666626,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.5,0,33.30035019,0.499989182,461.7964478,100,0,0
2021-09-29 03:50 +08:00,123.8275833,55.15861893,60.85655212,27.17379379,671.8827515,2.517241478,443.8620605,2,0,0,0.016601,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.50002098,0.00021641,8.475007057,0.909842074,461.8962402,100,0,0
