timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-29 03:55 +08:00,123.0333328,54.15000153,60.85266495,27.15299988,655.4400024,2.599999905,440.0666809,2,0,0,0.01709,0,0.01562,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.60000038,0,28.49804115,0.829953015,461.4966125,100,0,0
2021-09-29 04:00 +08:00,122.1333313,53.64333344,60.80099869,27.17000008,650.1300049,2.299999952,440.3666687,1,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.299988,25.60000038,0,39.24917603,0.289966702,462.0963135,100,0,0
2021-09-29 04:05 +08:00,118.4666672,53.68333435,60.66799927,27.19633293,694.2566528,2.299999952,439.4333191,2,0,0,0.016601,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.200012,25.60000038,0,335.4011841,0.150030002,461.0987854,100,0,0
2021-09-29 04:10 +08:00,118,54.24642944,60.73143005,27.18142891,733.8250122,2.464285612,435.6071472,1,0,0,0.01709,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.200012,25.70000076,0,337.2950745,0.249985337,461.6965027,100,0,0
2021-09-29 04:15 +08:00,181.0666656,53.74000168,60.5719986,27.22933388,724.956665,2.133333445,434.8333435,2,0,0,0.016602,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.099976,25.70000076,0.999833405,39.29571915,0.200163245,463.0957336,100,0,0
2021-09-29 04:20 +08:00,175.4666595,53.80666733,60.5,27.22999954,702.2566528,2.166666746,432.0333252,2,0,0,0.016601,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.099976,25.70000076,0,57.30862808,0.499995351,462.8959351,100,0,0
2021-09-29 04:25 +08:00,170.3000031,53.8133316,60.4129982,27.25699997,731.8099976,2.066666603,432.3666687,1,0,0,0.016602,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.099976,25.89999962,9.99E-05,33.30368805,0.76998198,461.8963318,100,0,0
2021-09-29 04:30 +08:00,165.3666687,54.25333405,60.32666779,27.2670002,683.0366821,2.033333302,432.7999878,2,0,0,0.01709,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.099976,25.89999962,8.32E-05,23.70108986,0.230013311,462.0962524,100,0,0
2021-09-29 04:35 +08:00,163.8999939,53.60666656,60.35666656,27.24966621,662.4899902,2.033333302,423,2,0,0,0.016601,0,0.0254,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.200012,25.89999962,0.999866724,11.20178509,0.729937375,462.6960754,100,0,0
2021-09-29 04:40 +08:00,156.8333282,54.37333298,60.45700073,27.20899963,674.8099976,2.366666555,421.3999939,2,0,0,0.016602,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.200012,25.89999962,0.99998349,153.9995422,0.339997858,461.6965332,100,0,0
2021-09-29 04:45 +08:00,166.0689697,54.18275833,60.50689697,27.20482826,701.3758545,2.103448391,424.0689697,2,0,0,0.016601,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.72643471,1001.200012,25.89999962,0,24.03205109,1.249939084,463.4957581,100,0,0
2021-09-29 04:50 +08:00,163.3000031,54.32666779,60.44533157,27.23666573,767.3133545,2.233333349,424.2333374,2,0,0,0.01709,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.200012,25.90002251,0,20.50247192,0.530184209,462.0962219,100,0,0
2021-09-29 04:55 +08:00,158,55.57666779,60.46133423,27.27866745,739.4299927,2.233333349,429.2000122,2,0,0,0.016602,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.299988,26,0,354.3755188,0.539980233,463.4957275,100,0,0
2021-09-29 05:00 +08:00,138.3928528,53.71071243,60.19928741,27.40071487,743.75,2.285714388,443,1,0,0,0.016601,0,0.02539,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.200012,26.00001144,0,23.13895607,0.539997697,462.8960876,100,0,0
2021-09-29 05:05 +08:00,147.8666687,53.59000015,60.3219986,27.37299919,726.1766968,2.366666555,443.8999939,1,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.200012,26.10000038,0,324.4964294,0.499996662,464.0954895,100,0,0
2021-09-29 05:10 +08:00,149.6333313,54.22999954,60.23866653,27.41399956,718.2166748,2.333333254,446.1000061,2,0,0,0.01709,0,0.01562,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.099976,26.10000038,0,157.9039459,0.374994367,463.6956787,100,0,0
2021-09-29 05:15 +08:00,146.0333405,54.52000046,60.33399963,27.41366577,700.2999878,2.066666603,444.2666626,2,0,0,0.016601,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.099976,26.10000038,0,248.1987457,0.239999995,463.4957275,100,0,0
2021-09-29 05:20 +08:00,140.0666656,53.96333313,60.34666824,27.38966751,698.5933228,2.066666603,443.7666626,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.099976,26.10000038,0,10.59956074,0.24005796,462.8959961,100,0,0
2021-09-29 05:25 +08:00,134.3999939,53.77666855,60.31266785,27.41033363,728.6500244,2.033333302,442.2666626,1,0,0,0.01709,0,0.01562,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.200012,26.10000038,0,175.8577728,0.474989802,462.4961548,100,0,0
2021-09-29 05:30 +08:00,132.5,54.02666855,60.22266769,27.44766617,697.75,2.033333302,436.0333252,2,0,0,0.016601,0,0.01758,,,26,7.815218449,0,0,24.35655785,17,0,95.15139771,0,25.8256588,1001.200012,26,0,325.2988586,0.269966036,462.8960571,100,0,0
2021-09-29 05:35 +08:00,131.3448334,54.59999847,60.39172363,27.42655182,671.9276123,2.137931108,438.241394,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.5053997,17,0,95.15139771,0,25.8256588,1001.200012,26,0,26.40221214,0.36996004,462.8962097,100,0,0
2021-09-29 05:40 +08:00,128.0333405,54.47999954,60.38100052,27.44766617,667.3133545,2.033333302,440,1,0,0,0.01709,0,0.01562,,,26,7.815218449,0,0,24.5053997,17,0,94.65098572,0,25.8256588,1001.200012,26,0,29.69713974,0.409995496,462.4961853,100,0,0
2021-09-29 05:45 +08:00,125.1333313,54.24666595,60.38299942,27.48900032,715.1500244,2.033333302,446.2999878,2,0,0,0.016601,0,0.01758,,,26,7.815218449,0,0,24.5053997,17,0,94.65110779,0,25.82568359,1001.400024,26,0,105.6869507,0.27996999,463.2958374,100,0,0
2021-09-29 05:50 +08:00,111.6071396,53.65000153,60.41392899,27.50535774,744.9535522,2.071428537,445.2857056,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.5053997,17,0,95.1461792,0,25.92715645,1001.299988,26,0,2.301077366,0.5799703,462.6912537,100,0,0
2021-09-29 05:55 +08:00,109.9000015,54.18333435,60.45399857,27.50900078,769.0499878,2,447.0666809,2,0,0,0.01709,0,0.01563,,,26,7.815218449,0,0,24.5053997,17,0,95.1461792,0,25.92715645,1001.400024,26,0,175.4380341,0.189999998,462.8959961,100,0,0
2021-09-29 06:00 +08:00,136.2333374,55.05333328,60.74066544,27.44166756,820.0533447,2.166666746,450.7666626,2,0,0,0.016601,0,0.01757,,,26,7.815218449,0,0,24.5053997,17,0,94.64492798,0,25.92715645,1001.400024,26,0,148.4006958,0.189999998,462.696106,100,0,0
2021-09-29 06:05 +08:00,161.9666595,54.02666855,60.8793335,27.39533424,836.9299927,2.066666603,455.5,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.5053997,17,0,94.64492798,0,25.92715645,1001.599976,26,0,252.8034058,0.409999996,462.8959961,100,0,0
2021-09-29 06:10 +08:00,152,54.34999847,60.79899979,27.42566681,874.4333496,2.033333302,450.6666565,3,0,0,0.016601,0,0.01563,,,26,7.815218449,0,0,24.5053997,17,0,94.64492798,0,25.92715645,1001.700012,26,0,266.7994385,0.5,462.0967407,100,0,0
2021-09-29 06:15 +08:00,143.1999969,53.95666504,60.62766647,27.50466728,913.043335,2.099999905,448.8333435,3,0,0,0.01709,0,0.01757,,,26,7.815218449,0,0,24.5053997,17,0,94.64493561,0,25.92715645,1001.700012,25.99999809,0,22.80200195,0.150002822,462.6960449,100,0,0
2021-09-29 06:20 +08:00,139.2666626,53.87333298,60.60833359,27.49099922,894.5333252,2,445.1000061,1,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.5053997,17,0,95.15422821,0,26.02651405,1001.700012,25.89999962,0,341.7705383,0.459953576,463.6290283,100,0,0
2021-09-29 06:25 +08:00,135.6999969,54.11999893,60.61966705,27.51466751,922.7733154,2.099999905,455.9333191,2,0,0,0.016601,0,0.01563,,,26,7.815218449,0,0,24.5053997,17,0,95.15422821,0,26.02651405,1001.900024,25.89999962,0,177.1907349,0.150000006,462.8960571,100,0,0
2021-09-29 06:30 +08:00,134.1724091,53.83103561,60.59620667,27.51965523,917.1413574,2.034482718,454.758606,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.65397835,17,0,95.15422821,0,26.02651405,1001.900085,25.89999962,0.000216399,104.2997665,0.349971861,463.4957581,100,0,0
2021-09-29 06:35 +08:00,131.9666595,53.87666702,60.49399948,27.56733322,952.5333252,2.033333302,452.8333435,1,0,0,0.016602,0,0.01757,,,26,7.815218449,0,0,24.65397835,17,0,95.15422821,0,26.02651405,1001.900024,25.89999962,0.999966681,88.29995728,0.249995336,463.2958374,100,0,0
2021-09-29 06:40 +08:00,131.6551666,53.82413864,60.56000137,27.54241371,955.2241211,2.034482718,461.620697,2,0,0,0.016601,0,0.01563,,,26,7.815218449,0,0,24.65397835,17,0,95.15422821,0,26.02651405,1002.099976,25.89999962,0.000166553,86.90000153,0.109999999,462.4962158,100,0,0
2021-09-29 06:45 +08:00,112.1724167,53.44137955,60.68827438,27.50310326,939.9689941,2,454.8620605,2,0,0,0.01709,0,0.01758,,,26,7.815218449,0,0,24.65397835,17,0,95.15422821,0,26.02651405,1002.099976,25.79999924,0,86.90000153,0.109999999,463.0959778,100,0,0
2021-09-29 06:50 +08:00,122.1666641,54.25,60.58466721,27.54199982,1093.016724,2.033333302,451.9666748,1,0,0,0.016601,0,0.01758,,,26,7.815218449,0,0,24.65397835,17,0,95.15422821,0,26.02651405,1002.099976,25.80000496,1.000066638,86.91685486,0.110010661,463.2958374,100,0,0
2021-09-29 06:55 +08:00,122.7666702,54.01333237,60.57766724,27.55266762,1161.603394,2.066666603,454.7666626,1,0,0,0.016602,0,0.01562,,,26,7.815218449,0,0,24.65397835,17,0,95.15422821,0,26.02651405,1002.099976,25.89997864,3.000216484,108.3897629,0.469943732,463.4958191,100,0,0
2021-09-29 07:00 +08:00,121.9333344,53.81999969,60.47133255,27.59566689,1166.246704,2.099999905,448.7333374,2,0,0,0.016602,0,0.01758,,,26,7.815218449,0,0,24.65397835,17,0,95.15422821,0,26.02651405,1002.200012,25.89999962,8,40.59925842,0.929963052,463.7956543,100,0,0
2021-09-29 07:05 +08:00,120.5666656,53.94666672,60.3793335,27.62533379,1218.430054,2.033333302,449.0333252,2,0,0.016602,0.016601,0,0.01758,,,26,7.815218449,0,0,24.65397835,17,0,95.15422821,0,26.02651405,1002.400024,26,17,52.60519791,0.669927716,462.6959839,100,0,0
2021-09-29 07:10 +08:00,118.3000031,53.75666809,60.50666809,27.58799934,1129.723389,2.033333302,452.6000061,3,0,0.016601,0.01709,0,0.01562,,,26,7.815218449,0,0,24.80270958,17,0,95.15422821,0,26.02651405,1002.299988,26,23.00034523,72.40254211,0.619979262,463.495697,100,0,0
2021-09-29 07:15 +08:00,118.1666641,53.69666672,60.38633347,27.64466667,1103.599976,2.033333302,463.2333374,2,0,0.01709,0.016602,0,0.01758,,,26,7.815218449,0,0,24.95142174,17,0,94.12760925,0,25.90948868,1002.299988,26.10000038,35.00043106,10.01735592,0.230000004,465.0948486,100,0,0
2021-09-29 07:20 +08:00,117.6551743,53.93793106,60.44379425,27.63275909,1097.234497,2.103448391,466.2758484,3,0,0.016602,0.016601,0,0.01758,,,26,7.815218449,0,0,25.10187912,17,0,93.5861969,0,26.11654472,1002.400024,26.20000076,50.00019836,47.89902115,0.29002896,464.8951416,100,0,0
2021-09-29 07:25 +08:00,116.1666641,54.17666626,60.4386673,27.65066719,1117.906616,2.033333302,467.0333252,3,0,0.016601,0.016602,0,0.01562,,,26,7.815218449,0,0,25.10187912,17,0,92.52230072,0,26.11769295,1002.400024,26.20000076,61.00036621,21.30768967,0.849890172,465.4947205,99.99992371,0,0
2021-09-29 07:30 +08:00,121,54.36333466,60.34833145,27.63899994,1251.443359,2.099999905,468.3666687,2,0,0.016602,0.01709,0,0.01758,,,26,7.815218449,0,0,25.10187912,17,0,92.52230072,0,26.11769295,1002.299988,26.40000534,67,96.90276337,0.180041984,465.4949646,99,0,0
2021-09-29 07:35 +08:00,108.9642868,53.33214188,60.33106995,27.62785721,1265.582153,2.142857075,467.4642944,2,0,0.016601,0.016601,0,0.01758,,,26,7.815218449,0,0,25.10187912,17,0,90.4943161,0,26.11769295,1002.299988,26.50001144,69.00011444,35.20000076,0.119999997,466.4943848,99.30000305,0,0
2021-09-29 07:40 +08:00,120.6666641,53.94666672,60.34833145,27.64633369,1216.08667,2.066666603,470.2666626,3,0,0.016602,0.016602,0,0.01562,,,26,7.815218449,0,0,24.95185471,17,0,92.53312683,0,26.23958778,1002.400024,26.50000191,77,95.89945984,0.430002004,466.2945557,98.90000153,0,0
2021-09-29 07:45 +08:00,121.4000015,54.13666534,60.36299896,27.67000008,1196.436646,2.033333302,475.7999878,3,0,0.01709,0.016601,0,0.01758,,,26,7.815218449,0,0,24.80288696,17,0,93.77892303,0,26.23958778,1002.400024,26.69998932,73.99988556,67.89958191,1.029965043,467.4939575,98.5,0,0
2021-09-29 07:50 +08:00,121.0666656,54.21333313,60.21866608,27.72500038,1153.026611,2.233333349,472.3333435,2,0,0.016601,0.01709,0,0.01758,,,26,7.815218449,0,0,24.80288696,17,0,94.02684021,0,26.23958778,1002.599976,26.70000076,80.00046539,89.80347443,0.360011667,466.5611267,98.09999847,0,0
2021-09-29 07:55 +08:00,120.1999969,55.02999878,60.42033386,27.67833328,1179.66333,2.200000048,473.6333313,1,0,0.016602,0.016602,0,0.01563,,,26,7.815218449,0,0,24.80288696,17,0,94.5220108,0,26.23958778,1002.599976,26.70000076,90.00017548,97.45053101,0.790004671,468.2937012,97.84999847,0,0
2021-09-29 08:00 +08:00,118.2333298,54.25999832,60.2563324,27.73866653,1163.84668,2.033333302,474.7333374,2,0,0.016601,0.016601,0,0.01757,,,26,7.817727566,0.003025244,0,24.80288696,17,0,95.02394867,0,26.13346863,1002.599976,26.70000076,104.0002136,92.09939575,0.849965394,468.093811,97.89995575,0,0
2021-09-29 08:05 +08:00,117.0666656,53.83000183,60.16866684,27.77866745,1029.65332,2,476.6666565,1,0,0,0.033692,0,0.13477,,,26,57.35849762,51.72092819,30.80214882,19.82328987,17,76.05118561,92.00783539,110.7412567,24.09265137,1002.700012,27.00001144,130.0023651,86.50185394,0.359988153,468.3936768,96.99997711,0,0
2021-09-29 08:10 +08:00,115.7666702,53.71666718,60.10866547,27.78433418,1050.92334,2.133333445,478.1000061,1,0,0,0.033691,0,0.13672,,,26,51.3386116,45.21289063,31.60523033,16.89691734,17,78.3695755,94.36597443,119.9335022,19.00237465,1002.849976,27.15000725,163.5005188,105.1016617,0.409985006,469.9930725,95.29994202,0,0
2021-09-29 08:15 +08:00,116.9310379,53.58275986,60.1665535,27.78068924,1313.90686,2.137931108,478.9310303,2,0,0,0.033691,0,0.13476,,,26,51.03075409,45.06726837,31.86047173,16.84791183,17,79.69805908,94.87989044,119.9335022,19.07064247,1002.900024,27.60000801,204.0001678,104.6010437,0.659983397,474.0911255,92.49993134,0,0
2021-09-29 08:20 +08:00,114.2666702,53.82666779,60.22800064,27.76333427,1419.339966,2.099999905,479.8666687,1,0,0,0.033692,0,0.13477,,,26,53.3542099,47.76856232,32.09265518,17.30202866,17,78.49514008,94.87989044,119.9335022,19.09237289,1002.866699,27.96670532,221.3335266,99.79597473,0.510039628,474.4914856,89.09985352,0,0
2021-09-29 08:25 +08:00,105.5357132,53.38571548,60.19142914,27.77750015,1335.139282,2.107142925,479.3928528,1,0,0,0.033691,0,0.13672,,,26,50.60435867,44.61314392,32.12517929,16.82241631,17,78.57029724,94.87989044,120.3936691,18.82226372,1002.900024,28.60001945,216.0071411,58.80422974,0.480043948,477.4897461,86.89992523,0,0
2021-09-29 08:30 +08:00,113.2666702,53.69666672,60.17866516,27.78733253,863.5,2.066666603,483.8666687,2,0,0,0.033692,0,0.13476,,,26,50.25394058,44.61314392,32.12517929,16.97121239,17,78.31960297,94.87989044,120.3936691,18.93837166,1003.099976,29.00000381,299.0002441,132.2991943,0.220012322,480.4884949,85.19998932,0,0
2021-09-29 08:35 +08:00,119.9000015,54.08333206,60.11633301,27.7966671,570.5300293,2.400000095,472.1000061,2,0,0,0.033691,0,0.13477,,,26,49.61029053,43.41095734,32.12517929,16.97121239,17,80.4750824,94.87989044,120.3936691,18.93837166,1003.099976,29.29999924,303.5002136,240.7468414,0.234998003,483.6872864,83.30000305,0,0
2021-09-29 08:40 +08:00,123.5999985,53.55666733,60.02666855,27.81966591,1226.363281,3.033333302,469.9666748,1,0,0,0.033691,0,0.13672,,,26,48.80623627,43.41093826,31.5942688,16.97121239,17,75.78806305,94.87989044,122.2268829,18.93837166,1003.099976,29.09999847,307.0000916,261.0991211,0.350002319,485.0866699,85.30000305,0,0
2021-09-29 08:45 +08:00,128.4333344,53.70333481,60.13233185,27.77899933,730.0366821,3.099999905,471.0333252,3,0,0,0.033692,0,0.13476,,,26,45.87795639,40.04650497,28.3655529,16.82015419,17,60.09795761,94.87989044,122.2268829,18.83461761,1003.099976,29.10000038,327.0003967,185.2011108,0.410021305,485.4864502,85.69998169,0,0
2021-09-29 08:50 +08:00,130.2666626,54.04666519,60.14766693,27.76766586,473.5866699,3.033333302,470.1000061,3,0,0,0.033691,0,0.13477,,,26,45.38669205,39.94020081,27.95505142,16.9697094,17,57.24062347,94.87989044,120.2172928,18.83729744,1003.099976,29.00001907,333.9993896,236.311615,0.319990009,487.6855774,86.1999588,0,0
2021-09-29 08:55 +08:00,133.8000031,53.99666595,60.17933273,27.77400017,533.9400024,3,468.6000061,3,0,0,0.033692,0,0.13672,,,26,47.00451279,41.02763748,27.5902462,16.9697094,17,55.03513718,94.87989044,120.2172928,18.83729744,1003.200012,29.20000076,359.0007019,18.73114204,0.31002298,487.6854248,85.49997711,1,2
2021-09-29 09:00 +08:00,135.5666656,54.25999832,60.20433426,27.75900078,478.7999878,3,476,4,0,0,0.033691,0,0.13476,,,26,47.4617424,41.69041443,27.31585884,16.9697094,17,54.40848923,94.87989044,120.2172928,18.83729744,1003.200012,29.40002251,335.9832153,105.3020096,0.360025674,486.752533,86.49983978,1,3
2021-09-29 09:05 +08:00,137.4137878,54.43793106,60.24551773,27.74965477,503.1241455,2.862068892,468.4827576,5,0,0.067383,0.067383,0,0.11133,,,26,46.83070374,40.98080063,27.2057457,16.9697094,17,52.8796463,94.87989044,120.2172928,18.83729744,1003.400024,29.29999924,137.9998932,214.9971619,0.959999979,485.6864624,85.30002594,1,4
2021-09-29 09:10 +08:00,137.1666718,54.42333221,60.20733261,27.77499962,518.6699829,2.866666555,471.8666687,4,0,0.067383,0.066894,0,0.11133,,,26,46.35204315,39.99013901,26.98147774,16.9697094,17,52.6036911,94.87989044,120.2172928,18.83729744,1003.400024,29.10000038,146,233.2863007,0.140133649,482.8873901,86.19994354,1,4
2021-09-29 09:15 +08:00,130.9642792,53.15357208,60.25285721,27.74821472,570.2571411,2.642857075,472.2857056,4,0,0.067383,0.067383,0,0.10937,,,26,46.50821304,41.081707,26.98147774,16.9697094,17,52.97978973,94.87989044,120.2172928,18.83729744,1003.299988,29,130.0007935,184.7762909,0.289965332,481.2884216,87.20005035,1,4
2021-09-29 09:20 +08:00,127.4838715,53.6580658,60.25,27.73387146,539.2838745,2.483870983,475.1612854,2,0,0.067383,0.067383,0,0.11133,,,26,45.7096405,40.02631378,26.98147774,16.9697094,17,52.3282814,94.87989044,120.2172928,18.83729744,1003.400024,28.79999924,403.0036011,207.1991425,0.850000024,480.8882446,86.9000473,1,4
2021-09-29 09:25 +08:00,136.5333405,53.63666534,60.30466843,27.70499992,476.9933472,2.400000095,474.0666809,3,0,0.067383,0.066895,0,0.11133,,,26,45.38967133,38.99824524,26.98147774,16.9697094,17,52.00271225,94.87989044,120.2172928,18.83729744,1003.299988,28.80002022,442.5019836,200.3971558,0.959958375,481.4881592,87.40002441,1,4
2021-09-29 09:30 +08:00,137.6000061,53.83000183,60.22933197,27.71966743,499.456665,2.200000048,470.0666809,4,0,0.067871,0.067382,0,0.11133,,,26,44.73018265,39.02067566,26.98147774,16.9697094,17,52.62900925,94.87989044,120.2172928,18.83729744,1003.299988,29.00000763,282.0135498,150.3031769,0.820044935,482.4877319,86.69992065,1,4
2021-09-29 09:35 +08:00,142.8000031,55.13333511,60.17166519,27.67566681,537.8733521,2.299999952,467.8333435,4,0,0.067382,0.067383,0,0.10937,,,26,47.23831177,41.14826202,26.98147774,17.12197304,17,51.70176315,94.87989044,120.2172928,18.83730507,1003.299988,29.09998703,475.0022583,229.8017578,1.02997601,484.6867676,84.95009613,1,4
2021-09-29 09:40 +08:00,146.2666626,54.87333298,60.08300018,27.66300011,714.8200073,2.099999905,463.7333374,3,0,0.067383,0.066895,0,0.11133,,,26,48.99350357,43.2252121,27.97240448,17.12197304,17,58.66946793,94.87989044,118.2284851,18.94545555,1003.400024,29.20000458,531.000061,286.996521,0.789994717,486.0862122,85.69999695,1,3
2021-09-29 09:45 +08:00,150.6999969,56.23333359,60,27.65299988,807.5133057,2.266666651,467.8666687,4,0,0.067383,0.067383,0,0.11133,,,26,49.11887741,43.12171555,28.55835724,16.9694252,17,59.37133789,94.87989044,120.2140503,18.7121067,1003.400024,29.49954987,542.461731,165.0844421,0.746148527,488.2856445,82.34931946,1,2
2021-09-29 09:50 +08:00,155.8666687,55.80666733,59.82033157,27.64533424,698.7299805,2.166666746,473.9666748,2,0,0.067383,0.067382,0,0.11133,,,26,46.43497849,40.75481796,27.85580826,16.970047,17,59.09541702,94.87989044,120.2140503,18.60548973,1003.599976,29.99999428,557.0001831,184.7992554,0.950001836,491.4839478,78.4000473,1,1
2021-09-29 09:55 +08:00,158.4482727,56.47930908,59.70000076,27.66172409,820.4862061,2.068965435,471.1724243,3,0,0.067383,0.066895,0,0.10937,,,26,46.10340118,40.74009705,27.62841415,16.97007751,17,55.61182785,94.87989044,120.2140503,18.71237755,1003.599976,29.90001869,569.0004272,183.4955292,0.47004196,490.8840027,80.19994354,1,1
2021-09-29 10:00 +08:00,158.4333344,55.04000092,59.62966537,27.68066597,417.1366577,2.200000048,474.7333374,3,0,0.067382,0.067383,0,0.11133,,,26,50.2291832,44.07688904,28.12494659,17.11346436,17,60.04770279,94.87989044,120.2140503,18.94220543,1003.599976,30.5,576.0009155,104.6016617,2.149963379,490.6842651,79.39992523,1,1
2021-09-29 10:05 +08:00,160.4333344,55.3433342,59.59766769,27.69266701,317.6366577,2.200000048,474.0333252,3,0.011108,0.067872,0.05664,0,0.11133,,,26,46.96444321,40.77494431,27.83717918,16.9610424,17,56.53915405,94.87989044,120.2140503,18.67545509,1003.599976,30.29999924,643.0008545,172.9983368,1.369978309,489.2848206,79.10015106,1,1
2021-09-29 10:10 +08:00,145.8214264,55.58571243,59.78892899,27.63035774,264.592865,2.214285612,474.8571472,3,0.011109,0.067871,0.056153,0,0.11133,,,26,46.64770508,40.77494431,28.04154968,16.9610424,17,59.52153778,94.87989044,120.2140503,18.67545509,1003.700012,29.89999962,680.0006714,239.8987122,1.070012331,489.0850525,81.99996948,1,2
2021-09-29 10:15 +08:00,159,54.81666565,59.79566574,27.63833427,188.4900055,2.099999905,470.9666748,5,0.01123,0.067871,0.05664,0,0.10937,,,26,48.08296585,42.77183533,28.16979027,17.11317253,17,59.84727859,94.87989044,120.2140503,18.79612541,1003.700012,29.89999962,697.9940186,185.3084717,1.060287476,491.8835754,80.2996521,1,2
2021-09-29 10:20 +08:00,153.5,54.03333282,59.78366852,27.66966629,145.3300018,2.033333302,470.4666748,5,0.011108,0.067871,0.056153,0,0.11133,,,26,48.89925003,42.99423981,28.3868351,16.88482285,17,60.13593674,94.87989044,120.2140503,18.78770065,1003.700012,30.29999924,732.0023804,223.1008453,1.259916067,490.4844971,78.00017548,1,2
2021-09-29 10:25 +08:00,148.6000061,55.63000107,59.87366486,27.64500046,111.0333328,2.200000048,468.4666748,4,0.011109,0.067871,0.05664,0,0.11133,,,26,48.50135422,42.22725677,28.54124451,17.10980988,17,60.52422333,94.87989044,120.2140503,18.79501534,1003.650024,30.35000229,764.4993286,157.3990021,0.784998119,490.2844238,79.90000916,1,2
2021-09-29 10:30 +08:00,142.1666718,54.61666489,59.94033432,27.63833427,86.41333008,2.133333445,468.0666809,4,0.011108,0.067871,0.056641,0,0.11133,,,26,50.6814537,45.4754982,28.75865936,17.10980988,17,62.5291214,94.87989044,120.2140503,18.79502106,1003.700012,30.89998055,759.9945068,209.8856964,1.230000019,493.2831726,78.39971161,1,2
2021-09-29 10:35 +08:00,142.6333313,53.61666489,61.1293335,27.63400078,73.59333038,2.233333349,469.5333252,3,0.011231,0.067871,0.056152,0,0.10937,,,26,44.82194519,40.17924118,28.52799034,16.84440231,17,60.95020294,94.87989044,120.2140503,18.44481277,1003.599976,30.99945641,835.760437,187.1738892,0.978910983,495.2821045,77.79455566,1,3
2021-09-29 10:40 +08:00,147.6666718,54.12666702,62.1969986,27.73966599,60.8133316,2.266666651,468.1000061,5,0.011108,0.067871,0.056641,0,0.11133,,,26,51.69763565,45.88235855,28.52796745,17.58324814,17,60.44890976,94.87989044,120.2140503,18.76506996,1003.700012,30.79998779,320.0047607,182.2071228,2.339813471,496.0816345,78.70004272,1,4
2021-09-29 10:45 +08:00,156.6666718,54.41666794,61.83499908,27.84499931,50.50999832,2.233333349,467.2999878,4,0.011109,0.067871,0.056152,0,0.11133,,,26,49.21375275,43.33242416,27.90358543,17.00570679,17,57.7253952,94.87989044,120.2140503,18.78247643,1003.799194,30.89835358,319.1412659,258.452179,0.468518049,492.6153259,76.61399841,1,4
2021-09-29 10:50 +08:00,164.620697,54.40345001,61.77655029,27.94896507,42.00689697,2.379310369,469.1724243,5,0.011108,0.067871,0.056641,0,0.11133,,,26,48.18464661,41.77273178,28.21834373,16.95226669,17,57.49139023,94.87989044,120.2140503,18.73396873,1003.799988,30.46665382,247.3323669,254.2635193,1.003359079,491.883728,79.1000061,1,3
2021-09-29 10:55 +08:00,169.0967712,55.45161438,61.63903046,28.03548431,37.49032211,2.516129017,471.6451721,3,0.01123,0.067872,0.05664,0,0.10937,,,26,47.67740631,41.70618057,27.98096275,17.10618782,17,57.98102951,94.87989044,120.2140503,18.73396873,1003.799988,29.60000038,269.9670715,223.1336975,0.736345947,487.4988098,84.28682709,1,3
2021-09-29 11:00 +08:00,158.4642792,54.20714188,61.94250107,28.02464294,35.69643021,2.714285612,478.7142944,5,0.011109,0.067871,0.056153,0,0.11133,,,26,49.77318954,43.8343811,27.98096275,16.95788574,17,59.97254944,94.87989044,120.2140503,18.86446953,1003.799988,29.80000687,418.036438,143.3971558,0.959973395,486.8859253,82.19998169,1,3
2021-09-29 11:05 +08:00,171.9333344,55.38999939,62.10033417,28.05900002,35.27999878,2.799999952,484.5333252,3,0.011108,0.067871,0.05664,0,0.11328,,,26,49.09874725,42.80517197,28.16114426,16.95788574,17,58.24333954,94.87989044,120.2140503,18.74725723,1003.599976,30,841,188.4001007,1.460000038,488.6850586,79.30001068,1,2
2021-09-29 11:10 +08:00,173.8333282,55.25,62.27133179,28.07933426,34.66333389,3.066666603,484.5666809,3,0.011109,0.067871,0.056153,0,0.11524,,,26,49.09874725,42.80517197,28.24451065,16.95788574,17,58.89542007,94.87989044,120.2140503,18.74725723,1003.640015,29.89999962,848.4008179,192.8795471,1.640053511,490.5844421,80.01998901,1,2
2021-09-29 11:15 +08:00,177.7333374,53.65999985,62.32099915,28.14866638,34.62666702,3.266666651,485.1666565,3,0.01123,0.067871,0.05664,0,0.11328,,,26,49.89176941,43.9172287,28.52793694,17.10982513,17,60.32366943,94.87989044,120.2140503,18.74726295,1003.599976,29.90003014,837.0045166,197.2949066,1.889935613,488.4853516,79.99980164,1,3
2021-09-29 11:20 +08:00,330.0666809,52.43999863,62.46566772,28.21100044,32.72333145,3.099999905,483.3666687,3,0.011108,0.067871,0.056641,0,0.11328,,,26,49.22961807,42.94179916,28.52793694,16.96075439,17,58.81980896,94.87989044,120.2140503,18.7367115,1003.400024,30.5,876.9996338,175.200531,1.630019188,490.6842651,76.99997711,1,2
2021-09-29 11:25 +08:00,436,52.38000107,62.80799866,28.23566628,31.94000053,3.133333445,487.7666626,5,0.011109,0.067871,0.056152,0,0.11523,,,26,47.76673508,41.89494705,28.36483765,16.96075439,17,58.29796219,94.87989044,120.2140503,18.7367115,1003.599976,30.20109177,833.727356,126.6302795,2.073926449,489.0996399,76.68745422,1,3
2021-09-29 11:30 +08:00,429.7666626,52.40333176,63.03666687,28.20966721,31.50333405,3.366666555,486.7000122,5,0.011108,0.067871,0.056641,0,0.11328,,,26,49.93510818,44.0921402,28.46920967,17.119524,17,58.61944199,94.87989044,120.2140503,18.8496685,1003.400024,30.10002518,905.0009155,133.2093811,0.230030268,489.8847351,77.89982605,1,3
2021-09-29 11:35 +08:00,417.8999939,54.76333237,63.54666519,28.18233299,31.40999985,3.299999952,487.6333313,6,0.011231,0.067871,0.056152,0,0.11524,,,26,49.80118179,43.66475677,28.46920967,17.05867386,17,59.88450623,94.87989044,120.2140503,18.79960632,1003.400024,30.70000076,928.1325073,198.5940552,2.215030193,489.4847412,72.90828705,1,4
2021-09-29 11:40 +08:00,408.9655151,52.86551666,63.58379364,28.18310356,29.99655151,3.413793087,490.2758484,4,0.011108,0.067871,0.056641,0,0.11328,,,26,49.12043381,43.01631927,28.46920967,16.96635056,17,59.39633942,94.87989044,120.2140503,18.72364998,1003.299988,30.45082664,935.5578613,189.4863434,1.681280732,494.056488,74.64916992,1,3
2021-09-29 11:45 +08:00,401.7000122,52.75999832,63.60499954,28.21933365,31.20999908,3.333333254,487.7333374,5,0.011108,0.067871,0.056641,0,0.11328,,,26,47.8678894,41.29554367,28.46920967,16.96635056,17,58.92848587,94.87989044,120.2140503,18.72364998,1003.299988,30.39667892,903.5643921,154.8113556,0.591619611,494.1882324,73.80995941,1,4
2021-09-29 11:50 +08:00,370.25,52.08214188,63.65071487,28.25464249,31.4642849,3.464285612,483.7857056,2,0.011109,0.067872,0.056152,0,0.11523,,,26,47.72724152,41.97132492,28.27404022,17.12688065,17,61.48941803,94.87989044,120.2140503,18.72364998,1003.099976,30.89835358,928.5883179,191.8348999,1.287409782,493.0887451,70.23622131,1,4
2021-09-29 11:55 +08:00,376.3999939,52.8133316,63.89899826,28.21433258,31.32666588,3.466666698,489.5,5,0.01123,0.067871,0.056641,0,0.11329,,,26,50.30493546,44.34342194,28.29306984,16.97660065,17,57.22531128,94.87989044,120.2140503,18.81450081,1003.200012,30.10331345,711.875,214.9099274,2.154473066,491.2897339,74.69668579,1,4
2021-09-29 12:00 +08:00,376.2999878,52.52999878,63.99233246,28.22299957,31.40999985,3.333333254,488.6666565,3,0.011109,0.067871,0.056152,0,0.11328,,,26,46.66379166,41.0870018,28.09051895,16.98801231,17,58.85775757,94.87989044,120.2140503,18.60107803,1003.101624,30.59506989,1005.835693,189.6174011,1.245916009,493.830658,73.48685455,1,4
2021-09-29 12:05 +08:00,369.9333191,52.3433342,64.06800079,28.23966599,31.23666573,3.366666555,489.7000122,3,0.011108,0.067871,0.056641,0,0.11523,,,26,50.15349579,44.19844818,28.09051895,16.98425865,17,57.81725693,94.87989044,120.2140503,18.858078,1003.099976,30.09999847,486.0004272,212.7998505,2.709996939,489.8846436,73.60002136,1,4
2021-09-29 12:10 +08:00,365.8333435,52.45000076,64.18133545,28.23433304,31.37999916,3.5,492.7000122,2,0.011109,0.067871,0.05664,0,0.11328,,,26,47.67189407,41.90352249,28.09051895,17.14357758,17,59.01992035,94.87989044,120.2140503,18.62796974,1003.099976,30.60080719,526.4981079,226.1433105,1.12733531,491.483551,75.34960175,1,5
2021-09-29 12:15 +08:00,358.6666565,52.33666611,64.34600067,28.22400093,31.36000061,3.433333397,495.7000122,3,0.01123,0.067871,0.056152,0,0.11524,,,26,49.00082016,43.00785828,28.09051895,16.83925819,17,58.33182526,94.87989044,120.2140503,18.75087357,1003.09668,30.30330849,507.4473267,342.1960449,0.304187536,489.29245,76.18675995,1,2
2021-09-29 12:20 +08:00,351.5666809,52.32333374,64.51566315,28.21966743,31.37999916,3.400000095,496.4333191,3,0.011108,0.067871,0.056641,0,0.11328,,,26,47.53723907,41.17725372,28.09051895,16.93833733,17,58.93948364,94.87989044,120.2140503,18.6471386,1003.050537,30.32356262,679.8272095,158.5820313,0.543907702,489.6202698,73.32816315,1,2
2021-09-29 12:25 +08:00,345.0666809,52.18333435,64.51399994,28.2626667,31.52666664,3.633333445,494,4,0.011109,0.067871,0.056152,0,0.11328,,,26,48.2427597,41.90002441,28.09051895,17.03783607,17,57.09476089,94.87989044,120.2140503,18.75857162,1002.900024,30.60164642,542.2780762,218.7904358,1.291944504,490.1521912,75.55059814,1,2
2021-09-29 12:30 +08:00,338.3999939,52.40999985,64.47533417,28.31200027,31.35666656,3.333333254,491.8666687,3,0.011108,0.067871,0.056641,0,0.11523,,,26,51.0873909,45.49672699,28.09051895,17.14702797,17,58.10181046,94.87989044,120.2140503,18.89546204,1002.799988,30.85041237,932.6196289,203.7164612,1.068093896,493.4548645,72.19174957,1,3
2021-09-29 12:35 +08:00,335.8620605,51.21034622,64.66551971,28.28103447,31.48275948,3.517241478,496.8275757,5,0.011109,0.067871,0.056641,0,0.11329,,,26,48.5879631,43.42971039,28.09051895,17.16770363,17,57.18287277,94.87989044,120.2140503,18.54506493,1002.601624,31.29751968,849.5125122,171.4768524,1.559832215,490.5007935,72.20826721,1,2
2021-09-29 12:40 +08:00,330,51.40999985,64.78733063,28.28333282,31.50333405,3.666666746,495.5333252,4,0.01123,0.067871,0.056152,0,0.11328,,,26,46.91440201,41.9057312,28.09051895,17.04315567,17,58.12665176,94.87989044,120.2140503,18.56401062,1002.700012,31.09918022,866.6227417,170.5616608,1.594838619,493.8877869,73.09590149,1,5
2021-09-29 12:45 +08:00,298.6428528,50.77857208,64.79785919,28.32035637,31.45357132,3.75,493.5,9,0.011108,0.067872,0.056641,0,0.11523,,,26,50.06230164,43.95012665,28.55602646,17.07584953,17,61.51679611,94.87989044,120.2121048,18.78394508,1002.60083,30.29916954,687.0148315,119.7798996,0.747329175,491.8291931,76.9058075,1,6
2021-09-29 12:50 +08:00,320.2000122,50.97000122,64.91266632,28.31333351,31.53333282,3.799999952,493.5,4,0.011109,0.068359,0.056152,0,0.11328,,,26,50.55613708,44.72108078,29.15305901,16.93262672,17,63.8708992,94.87989044,120.2111053,18.79771042,1002.650818,30.84753609,908.8502808,147.1916962,1.741951823,491.3672791,73.90492249,1,5
2021-09-29 12:55 +08:00,317.9333191,51.60666656,65.10533142,28.2943325,31.29333305,3.733333349,494.7000122,6,0.011108,0.067871,0.056641,0,0.11328,,,26,49.93120575,44.29476166,29.00909424,17.02587891,17,61.42020416,94.87989044,120.2111053,18.73925972,1002.599976,30.99669647,597.5855713,221.8656311,1.028663397,490.1651001,72.59835052,1,7
2021-09-29 13:00 +08:00,314.4666748,51.37333298,65.25099945,28.27866745,30.70000076,3.866666555,494.2999878,7,0.011231,0.067871,0.05664,0,0.11524,,,26,49.95100403,44.35707092,28.68315697,17.08381653,17,59.53622055,94.87989044,120.2111053,18.73925972,1002.599976,31.09916878,895.7159424,109.3675537,0.34890759,490.7008972,73.80083466,1,6
2021-09-29 13:05 +08:00,311.7666626,52.20000076,65.37200165,28.29366684,29.92000008,3.933333397,494.6000061,7,0,0.059082,0.058594,0,0.12304,,,26,49.78354645,44.0622406,28.48890877,17.06703758,17,59.00827408,94.87989044,120.2111053,18.68947983,1002.480652,30.61933708,1021.38678,185.4491882,2.437067509,492.8339844,74.02927399,1,6
2021-09-29 13:10 +08:00,310.8333435,51.70333481,65.21333313,28.40066719,10,4,493.5666809,5,0,0.059082,0.059082,0,0.125,,,26,49.79645538,44.08095169,28.48890877,17.06703758,17,61.11571884,94.87989044,120.2111053,18.68947983,1002.35083,30.34917259,1017.309692,203.6491699,4.493876457,490.3241577,72.84255219,1,6
2021-09-29 13:15 +08:00,304.8333435,49.87333298,64.15966797,28.79999924,0,4,499.2999878,4,0,0.059082,0.059082,0,0.125,,,26,50.14313889,44.37174606,28.32582855,17.21418762,17,59.76931763,94.87989044,120.2111053,18.68947983,1002.299988,30.00150871,1021.030151,198.7615814,3.237173319,488.4552002,78.89698029,1,7
2021-09-29 13:20 +08:00,292.7333374,49.97333145,64.14167023,28.92399979,0,4.099999905,497.7000122,6,0,0.059082,0.059082,0,0.12305,,,26,50.3072319,43.55856323,28.45763588,16.75590897,17,58.85577393,94.87989044,120.2111053,18.67036057,1002.174622,30.3237648,1028.868286,183.9934082,3.541341066,487.4977722,76.86564636,1,6
2021-09-29 13:25 +08:00,282.4137878,50.06896591,64.38931274,28.91517258,0,4.13793087,491.9310303,7,0,0.059082,0.059082,0,0.125,,,26,50.28313828,44.65530014,28.45836639,17.05938339,17,58.76288986,94.87989044,120.2111053,18.72999191,1002.149597,30.25124359,1003.794189,200.4335632,2.427789927,487.9804077,76.4016571,1,6
2021-09-29 13:30 +08:00,277.5,49.71333313,64.71067047,28.85499954,0,4.199999809,493.3666687,4,0,0.059082,0.059082,0,0.125,,,26,47.82699966,42.44789124,28.66081429,16.8269043,17,62.29528427,94.87989044,119.2056351,18.68061256,1002.157349,30.44095612,976.0977173,154.0200348,1.884884596,487.4822693,75.34761047,1,6
2021-09-29 13:35 +08:00,251.8928528,49.53214264,64.87107086,28.87785721,0,4.321428776,495.0714417,6,0,0.059082,0.058594,0,0.12305,,,26,50.74567032,45.36333084,31.53595924,17.10497284,17,77.08335114,94.87989044,116.7668991,18.87845993,1001.903381,31.09667015,960.4495239,199.9729919,2.27266407,489.34375,73.11831665,1,5
2021-09-29 13:40 +08:00,267.1666565,49.66666794,64.86966705,28.90833282,0,4.266666889,492.7666626,7,0,0.059082,0.059082,0,0.125,,,26,48.67151642,42.47083664,31.14193535,16.74914932,17,72.42728424,94.87989044,124.4285431,18.83678436,1001.900024,30.80123901,1017.880127,159.148407,2.343141079,489.90448,74.79297638,1,7
2021-09-29 13:45 +08:00,270.1333313,49.81999969,64.6696701,28.97733307,0,4.066666603,489.5,7,0,0.059082,0.059082,0,0.125,,,26,53.14933014,47.82096481,32.00553513,17.22712135,17,75.55966187,94.87989044,120.1782074,19.14183235,1001.799988,30.50493431,993.1151733,208.200882,4.072001457,491.6377258,76.77368164,1,7
2021-09-29 13:50 +08:00,270.2333374,49.8133316,64.85266876,28.94466591,0,4.300000191,489,6,0,0.059082,0.059082,0,0.12305,,,26,51.99845123,46.67183685,30.0501194,17.38154221,17,68.07267761,94.87989044,118.3438263,18.93428993,1001.700867,30.4016571,995.9171143,142.8009796,3.05897212,490.500946,78.5983429,1,7
2021-09-29 13:55 +08:00,269.5,49.51666641,64.87400055,28.94433403,0,4.466666698,489.2000122,6,0,0.059571,0.059082,0,0.125,,,26,51.14178848,44.73996353,31.13202095,16.95324707,17,71.49269104,94.87989044,120.04599,18.94297791,1001.599976,30.49670601,1019,211.8061829,2.396916151,490.1205139,80.69670105,1,7
2021-09-29 14:00 +08:00,268.9666748,49.75666809,64.76000214,28.97266579,0,4.300000191,486.5333252,7,0,0.059082,0.059082,0,0.125,,,26,52.66698074,46.84819794,31.12576485,17.20931816,17,74.37496948,94.87989044,118.2785721,19.0376091,1001.599976,30.50165176,1006.06604,226.8293152,1.940306067,489.2875671,82.49339294,1,8
2021-09-29 14:05 +08:00,269.8666687,49.76666641,64.45433044,29.05800056,0,4.166666508,489.5,5,0,0.059082,0.058594,0,0.12304,,,26,50.1313324,44.40197372,29.55080795,16.91094017,17,64.42524719,94.87989044,122.3145676,18.84628868,1001.599976,30.26721573,1004.785889,189.3621216,4.328846931,489.5764771,82.87545013,1,7
2021-09-29 14:10 +08:00,268.0333252,49.85666656,64.46666718,29.02266693,0,4.466666698,496.5666809,9,0,0.059082,0.059082,0,0.125,,,26,48.72536087,42.29708481,28.91315651,16.9211998,17,64.75123596,94.87989044,120.2437286,18.78030777,1001.534424,29.93112946,1015.490417,175.302063,2.245347261,491.8763123,85.09696198,1,6
2021-09-29 14:15 +08:00,268.2333374,49.57333374,64.37033081,29.03866577,0,4.099999905,490.1000061,6,0,0.059082,0.059082,0,0.125,,,26,52.43316269,46.24404144,29.66521263,17.39143181,17,65.44582367,94.87989044,120.1478195,18.98842621,1001.375427,30.0262394,901.3449707,185.6651154,3.439688921,490.1175232,82.77210999,1,6
2021-09-29 14:20 +08:00,265.2758484,49.74482727,64.51000214,28.99172401,0,4.13793087,488.6551819,9,0,0.059082,0.059082,0,0.12305,,,26,47.442379,41.38059235,28.87976456,16.7345314,17,63.3139267,94.87989044,120.1643219,18.71894455,1001.299988,30.09833527,888.71698,207.9966736,3.586180687,489.0860596,78.9416275,1,6
2021-09-29 14:25 +08:00,246.6785736,49.08214188,64.51535797,28.97142792,0,4.357142925,489.3928528,5,0,0.059082,0.059082,0,0.125,,,26,51.9180603,45.78207016,30.08449936,17.19574356,17,67.2000351,94.87989044,118.1947403,18.96167374,1001.099976,30.29999924,933.9558105,192.0817719,1.059392214,490.8692627,79.05745697,1,8
2021-09-29 14:30 +08:00,257.2999878,49.43999863,64.54566956,28.95466614,0,4.199999809,488.1666565,9,0,0.059082,0.059082,0,0.125,,,26,49.68582153,43.47217941,30.21079636,16.87409973,17,68.86836243,94.87989044,120.1936264,18.86261177,1000.949219,30.4262352,942.9002075,210.505249,2.164886475,490.087738,78.21470642,1,8
2021-09-29 14:35 +08:00,259.6000061,49.50999832,64.46600342,28.98433304,0,4.199999809,488.4666748,7,0,0.059082,0.058594,0,0.12305,,,26,48.85539246,43.21773529,30.64439392,16.91120529,17,69.49159241,94.87989044,120.1936264,18.86261177,1001.099976,30.04132271,952.6531982,186.0810547,3.18710947,490.1450195,80.57602692,1,7
2021-09-29 14:40 +08:00,258.9666748,49.6566658,64.55899811,28.93966675,0,4.233333111,491.9666748,8,0,0.059082,0.059082,0,0.125,,,26,48.35889435,42.43989182,30.51358223,17.02463722,17,70.03607941,94.87989044,120.1936264,18.86261177,1001.001648,30.29669762,949.5755615,207.1351776,2.3547647,488.9804382,77.10025024,1,7
2021-09-29 14:45 +08:00,257.4666748,49.4366684,64.40833282,28.97699928,0,4.199999809,491.9333191,6,0,0.059082,0.059082,0,0.125,,,26,49.68449402,44.17221832,30.09669113,17.13669777,17,68.38357544,94.87989044,120.1936264,18.94374084,1000.799988,30.80330276,959.00354,175.2552795,2.845671654,492.4299622,73.29009247,1,6
2021-09-29 14:50 +08:00,255.2333374,49.59000015,64.59833527,28.92133331,0,4.099999905,487.5,6,0,0.059082,0.059082,0,0.12304,,,26,50.67973709,44.76044083,30.25402641,17.01555061,17,69.01277161,94.87989044,120.1936264,18.91942787,1000.750854,29.75413132,690.6575317,203.60495,3.551356316,490.0844727,79.81942749,1,4
2021-09-29 14:55 +08:00,254.3666687,49.30333328,64.74233246,28.87166595,0,4.066666603,487.2000122,7,0,0.05957,0.059082,0,0.125,,,26,50.59907532,44.76044083,30.52640724,17.01555061,17,69.68291473,94.87989044,120.1936264,18.86582375,1000.700012,29.60832596,906.7855225,116.1735306,1.249431014,489.5113831,81.43340302,1,7
2021-09-29 15:00 +08:00,254.0666656,49.81000137,64.50733185,28.951334,0,4.133333206,485.2333374,13,0,0.059082,0.059082,0,0.125,,,26,51.21867371,45.81451797,30.59653282,17.01555061,17,68.62272644,94.87989044,120.1936264,18.86582375,1000.402649,30.10000038,885.0922241,216.663208,2.157526731,490.8213501,77.89472961,1,9
2021-09-29 15:05 +08:00,251.5,49.58000183,64.61566925,28.9216671,0,4.300000191,482,9,0.016601,0.067872,0.050293,0,0.14063,,,26,50.88155746,44.71760941,30.39485931,16.86846924,17,69.45789337,94.87989044,120.1936264,18.86582375,1000.299988,30.10165596,797.0993042,203.8413696,2.669433355,490.877533,76.40331268,1,10
2021-09-29 15:10 +08:00,249.5172424,49.74137878,64.6437912,28.9179306,0,4.103448391,482.5172424,9,0.016724,0.067871,0.050293,0,0.14062,,,26,48.09305954,41.5435791,30.75226212,16.8659935,17,72.59840393,94.87989044,120.1551743,18.75694275,1000.299988,29.8983593,765.4429321,176.5610199,3.112289906,490.8644714,77.46391296,1,10
2021-09-29 15:15 +08:00,246.1379242,49.08620834,64.72862244,28.9082756,0,4.344827652,484.1379395,7,0.016602,0.067871,0.050781,0,0.14063,,,26,51.21067047,45.83282852,31.11649895,17.17193222,17,75.38109589,94.87989044,118.2339478,18.96734428,1000.296692,30.10658646,736.7859497,208.8922119,3.736363649,488.8949585,75.20493317,1,10
2021-09-29 15:20 +08:00,226.0344849,49.22068787,64.75206757,28.89517212,0,4.13793087,482.1034546,10,0.016723,0.068359,0.050293,0,0.14062,,,26,49.40848923,43.49787903,31.99036789,16.85708046,17,76.94161987,94.87989044,118.2012405,18.93055725,1000.099976,30.49668312,718.7678223,177.7807617,2.924527645,492.0903015,77.60165405,1,10
2021-09-29 15:25 +08:00,241.2333374,49.20999908,64.72166443,28.90999985,0,4.233333111,480.9333191,8,0.016602,0.067871,0.050781,0,0.14063,,,26,52.43068314,46.74068451,31.9961853,17.00668907,17,79.81211853,94.87989044,120.1882782,19.03373528,1000.200012,30.19506645,711.1315918,198.6157684,2.605064869,492.0376282,79.01809692,1,10
2021-09-29 15:30 +08:00,240.2580719,49.24516296,64.80741882,28.88225746,0,4.161290169,478.6774292,11,0.016723,0.067871,0.050293,0,0.14062,,,26,47.83536911,42.31762314,31.50058365,16.86007881,17,75.60538483,94.87989044,120.1882782,18.79844475,1000.398376,30.09503555,681.9172363,205.5403442,2.546925306,489.5310669,77.06785583,1,9
2021-09-29 15:35 +08:00,237.9666595,49.3433342,64.94033051,28.84499931,0,4.033333302,477.7666626,10,0.016724,0.067871,0.050782,0,0.14063,,,26,50.64619446,44.01308441,31.26992035,17.01994705,17,75.52112579,94.87989044,120.1882782,18.94158173,1000.099976,30.4016571,701.1325073,190.3629608,2.379171848,492.2669983,77.67349243,1,9
2021-09-29 15:40 +08:00,236.6000061,49.45666504,64.86100006,28.8623333,0,4.233333111,477.7999878,10,0.016602,0.06836,0.050292,0,0.14062,,,26,50.96298218,45.26952744,31.26992035,17.17879677,17,76.64987183,94.87989044,120.1882782,18.96697044,1000,30.24752808,717.0988159,201.9943237,3.077059269,491.5067139,78.76071167,1,8
2021-09-29 15:45 +08:00,235.3999939,49.38666534,64.98332977,28.83366585,0,4.066666603,481.1000061,8,0.016723,0.067871,0.050293,0,0.14258,,,26,52.0760231,46.30545425,31.26992035,17.03169632,17,73.67102814,94.87989044,120.1882782,19.10221863,1000,30.20415878,737.8087158,193.2465668,4.164261818,493.0865784,79.4800415,1,12
2021-09-29 15:50 +08:00,234.6333313,49.05333328,64.7646637,28.90533257,0,4.033333302,481.5333252,11,0.016602,0.067871,0.050782,0,0.14063,,,26,49.61952972,44.08690643,31.26992035,16.87929726,17,74.40919495,94.87989044,120.1882782,18.89099503,1000,30.79834747,679.1321411,153.1707916,2.038265705,492.6701355,76.70990753,1,10
2021-09-29 15:55 +08:00,232.8000031,49.23333359,65.02300262,28.82466698,0,4.199999809,478.2666626,8,0.016723,0.067871,0.050293,0,0.14062,,,26,49.12129211,42.95329285,31.06836319,17.02537727,17,73.37335205,94.87989044,120.1882782,18.89099503,999.899231,30.69589996,657.8114014,204.2237396,2.749015808,492.0771179,77.02870178,1,11
2021-09-29 16:00 +08:00,230.2333374,49.41333389,64.92966461,28.87266731,0,4.066666603,477.2666626,9,0.016724,0.068359,0.050781,0,0.14063,,,26,51.93147659,45.66230011,31.28034592,16.88013077,17,75.85549927,94.87989044,120.2165909,19.05597878,999.8016357,30.99834633,640.4629517,187.5437927,1.619428992,494.1877441,78.69007874,1,9
2021-09-29 16:05 +08:00,227.5172424,49.39310455,65.15930939,28.81999969,0,4.275862217,476.6896667,6,0,0.067383,0.050293,0,0.13671,,,26,51.45176315,45.82960892,31.03218651,17.20065689,17,72.7902832,94.87989044,120.2458496,18.97174454,1000,30.00656891,551.6732178,202.2771759,4.749770164,492.860321,81.97865295,1,9
2021-09-29 16:10 +08:00,205.0714264,49.54999924,65.31999969,28.83464241,0,4.25,476.75,7,0,0.067871,0.050293,0,0.13672,,,26,50.80677795,44.84823227,30.02175522,17.04313087,17,66.03738403,94.87989044,120.2458496,18.97385597,1000,29.60000038,306.742218,198.6855621,3.35602808,487.5347595,86.18013763,1,9
2021-09-29 16:15 +08:00,217.4666595,49.48333359,65.43499756,28.81233406,0,4.400000095,480.5,4,0,0.067871,0.050293,0,0.13868,,,26,49.15272522,42.79766846,30.01802826,17.04346085,17,69.13666534,94.87989044,120.2458496,18.86193657,999.8016357,30.09833908,472.0785522,182.2012024,2.964969873,470.0020447,83.71994019,1,9
2021-09-29 16:20 +08:00,220.6451569,49.44193649,65.14838409,28.83193588,0,4.096774101,476.9354858,7,0,0.067872,0.050293,0,0.13671,,,26,52.28318787,46.04878235,30.58119392,17.19611549,17,71.74711609,94.87989044,120.2458496,18.97403717,999.8005371,29.90164757,608.2637939,196.5258331,4.187033176,487.0890198,81.31263733,1,9
2021-09-29 16:25 +08:00,220,49.61999893,65.11599731,28.826334,0,4.066666603,472.0333252,6,0,0.067382,0.050293,0,0.13672,,,26,49.30220413,44.11857986,30.58396149,17.05111885,17,69.78329468,94.87989044,120.2458496,18.86446953,999.7999878,29.60000038,446.1065979,183.285202,2.377370119,486.4990234,84.11972046,1,8
2021-09-29 16:30 +08:00,221.0666656,49.12666702,64.98833466,28.84033394,0,4.166666508,469.7666626,4,0,0.067871,0.050293,0,0.13867,,,26,50.39528656,44.11953735,30.58396149,17.05198288,17,70.4841156,94.87989044,120.2458496,18.97208595,999.7999878,29.89999962,376.58078,178.454483,3.224686146,489.0621643,82.30658722,1,9
2021-09-29 16:35 +08:00,221.8000031,49.36333466,64.95933533,28.83366585,0,4.199999809,472.1333313,6,0,0.067872,0.050293,0,0.13672,,,26,50.00422668,44.14279938,30.58396149,16.9018631,17,72.18818665,94.87989044,120.2458496,18.86541748,999.9000244,30.20000076,187.0829163,305.2390747,1.052371621,488.4520264,80.71160889,1,7
2021-09-29 16:40 +08:00,222.8000031,49.09000015,64.91999817,28.80733299,0,4.199999809,473.1333313,9,0,0.067871,0.050293,0,0.13672,,,26,48.60342407,41.96103668,30.65966606,16.9018631,17,72.04806519,94.87989044,118.253273,18.76443291,1000,30.20000076,137.1316071,197.6799164,1.959732056,485.7225647,80.29671478,1,6
2021-09-29 16:45 +08:00,222.0666656,49.18000031,64.76366425,28.83399963,0,4.066666603,477,6,0,0.067382,0.050293,0,0.13672,,,26,51.9056282,46.31175613,30.8907795,17.0515728,17,72.40036011,94.87989044,120.2468338,18.9817791,999.9000244,30.10000038,284.4919739,228.7232361,1.239337206,485.2799988,80.89016724,1,6
2021-09-29 16:50 +08:00,219.6000061,49.06999969,64.78800201,28.82533264,0,4.233333111,470.1666565,7,0,0.067872,0.050293,0,0.13867,,,26,49.3256073,42.97296143,30.8907795,16.89768791,17,75.18202972,94.87989044,120.2468338,18.87880898,999.7999878,30.39999962,156.5290527,196.8919678,1.581898928,486.3092651,79.30000305,1,9
