timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-29 16:55 +08:00,215.7586212,48.94482803,64.76413727,28.83448219,0,4.172413826,474.4827576,6,0,0.067871,0.050781,0,0.13672,,,26,50.73632813,45.2083168,31.01678658,17.05836105,17,73.8224411,94.87989044,120.2468338,18.99738693,999.7999878,30.07541084,127.4589767,223.9083557,1.822294831,485.2832642,81.12294769,1,9
2021-09-29 17:00 +08:00,195.4642792,48.875,64.97071075,28.84214211,0,4.142857075,472.4285583,8,0,0.067871,0.050293,0,0.13672,,,26,50.73632813,45.2083168,30.9185276,17.05836105,17,70.84170532,94.87989044,120.2468338,18.99738693,999.7999878,30,132.0497284,283.5486145,0.732596695,482.0990295,82.35579681,1,7
2021-09-29 17:05 +08:00,205.5666656,48.90333176,65.23332977,28.79899979,0,4.233333111,469.1333313,4,0.016724,0.067383,0.050293,0,0.13867,,,26,50.73632813,45.2083168,30.9185276,17.05836105,17,68.92952728,94.87989044,120.2468338,18.99738693,999.9000244,29.9355278,126.3058929,189.4880981,1.73621273,482.5092163,80.04211426,1,5
2021-09-29 17:10 +08:00,207.5333405,49.20666504,65.09033203,28.8220005,0,4.199999809,469.3999939,9,0.016723,0.067871,0.050781,0,0.13672,,,26,50.73632813,45.2083168,31.41316223,17.05836105,17,76.21617889,94.87989044,118.4469452,18.99738693,999.9000244,29.89834023,143.066391,184.1605682,1.809003949,481.3013916,80.00663757,1,5
2021-09-29 17:15 +08:00,208.0666656,48.98333359,64.97100067,28.84866714,0,4.266666889,464.5333252,3,0.016724,0.067871,0.050781,0,0.13672,,,26,51.67255783,46.34736252,32.04427338,17.05836105,17,78.31328583,94.87989044,118.411377,18.99738693,999.9000244,30.19835472,121.9341354,187.1982269,2.292545795,482.7008362,78.70658112,1,5
2021-09-29 17:20 +08:00,201.1666718,48.89666748,65.27700043,28.82033348,0,4.400000095,461,5,0.016724,0.067871,0.050782,0,0.13672,,,26,50.15467072,44.04241562,32.04656982,16.90867233,17,77.90991974,94.87989044,120.4620132,18.89632034,1000.099976,29.80165863,131,195.4153442,2.228672028,483.4741211,79.49668121,1,5
2021-09-29 17:25 +08:00,206.6333313,49.09000015,65.26066589,28.81299973,0,4.300000191,467.2000122,4,0.016723,0.067383,0.050293,0,0.13867,,,26,49.00739288,42.88801956,31.22457314,16.90867233,17,72.49745941,94.87989044,120.4620132,18.89463234,1000.099976,29.79999924,110.1155014,181.1754913,0.541184664,483.8541565,79.18349457,1,5
2021-09-29 17:30 +08:00,208.3666687,48.95666504,65.22633362,28.81866646,0,4.333333492,467.1333313,5,0.016846,0.067871,0.050781,0,0.13672,,,26,48.46486282,42.80194855,30.6329155,17.05868721,17,72.19271088,94.87989044,120.4620132,18.89463234,999.9000244,29.89999962,107.0166473,218.2719116,1.389656544,481.2915955,78.2950058,1,5
2021-09-29 17:35 +08:00,201.4333344,48.95999908,65.25766754,28.83766747,0,4.433333397,470.6000061,4,0.016723,0.067871,0.050781,0,0.13672,,,26,47.01858902,40.67723083,29.75554657,16.90346527,17,66.60251617,94.87989044,120.4620132,18.79073906,999.8983765,29.89834404,114.9503479,202.1697083,0.810992956,481.6880493,76.48510742,1,5
2021-09-29 17:40 +08:00,194.9666595,49.04333496,65.55400085,28.8409996,0,4.433333397,466.7666626,6,0.016724,0.067871,0.050781,0,0.13867,,,26,47.97112274,41.7367897,30.2290802,17.05520058,17,67.46485138,94.87989044,120.4620132,18.89601517,999.9000244,29.89999962,125.9343185,212.5482788,0.729852319,481.8814392,75.5,1,4
2021-09-29 17:45 +08:00,193.6333313,48.88999939,65.48933411,28.82333374,0,4.466666698,468.3333435,5,0.016724,0.067383,0.050293,0,0.13672,,,26,49.84783936,43.85046768,30.44605064,17.05520058,17,69.91951752,94.87989044,120.4620132,18.89601517,999.9000244,30.0983429,237.1159668,175.1227264,1.010557294,482.7009277,75.32485199,1,3
2021-09-29 17:50 +08:00,184.4814758,48.93333435,65.45629883,28.83036995,0,4.29629612,471,5,0.016723,0.067871,0.050781,0,0.13672,,,26,48.51938629,42.7253952,30.28994942,16.90447426,17,69.43345642,94.87989044,120.4620132,18.78911972,999.9000244,30.39999962,137.2463074,225.3781738,1.006535172,485.2833252,72.33776855,1,4
2021-09-29 17:55 +08:00,180.4666595,48.90333176,65.90699768,28.76233292,0,4.233333111,465.8999939,4,0.016724,0.067871,0.050782,0,0.13672,,,26,47.50211334,41.64039612,30.28994942,17.05383682,17,69.70892334,94.87989044,120.4620132,18.78735352,999.9000244,30.29999924,150.8009949,186,0.764311731,486.4727173,73.58838654,1,2
2021-09-29 18:00 +08:00,183.8999939,49.13999939,65.99433136,28.75900078,0,4.366666794,465.7000122,4,0.016846,0.067871,0.050781,0,0.13867,,,26,50.51712036,44.89300919,31.59161568,17.20505714,17,77.04930878,94.87989044,118.4562378,18.99717903,999.9000244,30.45082283,109.3787231,193.91922,1.257485628,484.7196655,72.48188782,1,2
2021-09-29 18:05 +08:00,180.1666718,48.95666504,66.10500336,28.75499916,0,4.566666603,469.0333252,2,0,0.084473,0.050293,0,0.10547,,,26,52.85099792,47.2109375,34.4622879,17.20511436,17,93.01860809,94.87989044,118.2005234,18.99900818,999.9000244,30.19834137,73.06639862,208.4079437,0.583943546,485.4632263,72.61991882,1,3
2021-09-29 18:10 +08:00,183.3999939,48.95999908,65.65000153,28.82900047,0,4.300000191,464.5666809,5,0,0.084961,0.050781,0,0.10742,,,26,50.11898422,44.80386734,34.75721741,17.03320122,17,92.75735474,94.87989044,120.6888733,18.89739227,999.9000244,30.30164528,63.03293228,200.0218506,1.556751251,484.4638367,72.88682556,1,3
2021-09-29 18:15 +08:00,180.0666656,48.75999832,65.67533112,28.84199905,0,4.333333492,463.5,4,0,0.084961,0.050781,0,0.10742,,,26,50.23846436,43.6736908,32.24248886,16.88261986,17,80.95266724,94.87989044,122.8534164,18.99808502,1000.099976,30.29999924,57.03287506,269.7801208,0.831341565,482.500824,74.59342194,1,2
2021-09-29 18:20 +08:00,177.1000061,48.90000153,65.8219986,28.80800056,0,4.533333302,466.6000061,4,0,0.08496,0.050782,0,0.10547,,,26,47.11904526,41.16788864,30.09152412,16.87933922,17,68.71759033,94.87989044,122.8207092,18.89029312,1000.099976,30,46.02434158,189.896347,2.550405502,482.4909668,77.18173981,1,2
2021-09-29 18:25 +08:00,177.3666687,48.84666824,65.88400269,28.80333328,0,4.400000095,467.0333252,4,0,0.084961,0.050293,0,0.10742,,,26,51.93581772,46.60314178,29.65587234,17.19428253,17,63.6326828,94.87989044,120.785759,19.12206268,1000.099976,29.89999962,36.01644897,202.5085602,0.950034618,480.8620605,77.00328827,1,2
2021-09-29 18:30 +08:00,173.6333313,48.82333374,66.15100098,28.7543335,0,4.5,464.0666809,3,0,0.084961,0.050781,0,0.10742,,,26,48.42978668,43.14215088,29.4179821,17.03039551,17,62.97656631,94.87989044,120.785759,18.72237778,1000.200012,29.79999924,27.03316498,202.666687,2.445025206,482.261322,78.89337158,1,2
2021-09-29 18:35 +08:00,172.8333282,48.95333481,66.17233276,28.74966621,0,4.733333111,465.4333191,2,0,0.084961,0.050781,0,0.10547,,,26,7.817599773,0,28.38817596,23.00804901,17,58.93394852,94.87989044,120.785759,21.27539063,1000.200012,29.79999924,19.0330658,205.5008087,2.005040169,478.5455627,79.68676758,1,3
2021-09-29 18:40 +08:00,174.1379242,48.93448257,66.15827942,28.72758675,0,4.551723957,460,6,0,0.084961,0.050781,0,0.10742,,,26,7.817599773,0,28.76916695,24.39359093,17,60.81175232,94.87989044,118.4701233,25.15693855,1000.200012,29.60000038,14.01642036,192.2486115,0.627553284,479.2529602,80.90000153,1,3
2021-09-29 18:45 +08:00,158.3928528,48.78214264,66.22393036,28.7410717,0,4.607142925,454.4285583,4,0,0.084961,0.050293,0,0.10743,,,26,7.817599773,0,0.095475301,24.54564285,17,0,94.87989044,0,25.27550888,1000.101624,29.60000038,9.016566277,230.2086029,0.459321648,478.8793335,81.89006042,1,3
2021-09-29 18:50 +08:00,170.5666656,48.91333389,66.27366638,28.72166634,0,4.599999905,455.7666626,5,0,0.084961,0.050782,0,0.10546,,,26,7.817599773,0,0.095475301,24.24514008,17,0,94.87989044,0,24.9455471,1000.200012,29.5,4.016416073,191.2997284,1.980628967,477.8962097,83.30000305,1,3
2021-09-29 18:55 +08:00,171.3666687,48.83333206,66.23899841,28.72566605,0,4.733333111,456.7666626,3,0,0.084961,0.050781,0,0.10743,,,26,7.817599773,0,0.095475301,24.09607697,17,0,94.87989044,0,24.71599579,1000.400024,29.39999962,0,269.8435364,1.476778507,478.0796204,83.79669952,1,4
2021-09-29 19:00 +08:00,167.2666626,49.04666519,66.25566864,28.74666595,0,4.633333206,460.3666687,5,0,0.084473,0.050781,0,0.10742,,,26,7.817599773,0,0.095475301,24.09607697,17,0,94.87989044,0,24.61233902,1000.400024,29.39999962,0,188.3854828,1.447128415,477.4764404,84.49835205,1,3
2021-09-29 19:05 +08:00,162.4193573,48.93870926,66.38903046,28.73709679,0,4.741935253,457.4838562,4,0.016601,0.051269,0.033692,0,0.01758,,,26,7.817599773,0,0.095475301,24.09607697,17,0,94.87989044,0,24.61233902,1000.400024,29.29999924,0,172.5375214,1.077852964,476.8900757,84.39505005,1,3
2021-09-29 19:10 +08:00,165.7333374,49.06666565,66.34266663,28.71133423,0,4.533333302,454.0666809,4,0.016724,0.050781,0.033203,0,0.01562,,,26,7.817599773,0,0.095475301,24.09607697,17,0,94.87989044,0,24.66386604,1000.698364,29.29999924,0,182.0904236,0.44164297,476.5885315,84.90000153,1,3
2021-09-29 19:15 +08:00,165.1000061,48.85666656,66.41600037,28.70700073,0,4.833333492,455,4,0.016601,0.05127,0.033691,0,0.01758,,,26,7.817599773,0,0.095475301,24.2433548,17,0,94.87989044,0,24.71713448,1000.700012,29.29999924,0,192.1251526,1.182963967,477.2767029,83.90000153,1,3
2021-09-29 19:20 +08:00,161.8999939,48.93000031,66.44499969,28.70833397,0,4.666666508,459.1666565,4,0.016724,0.050781,0.033691,0,0.01758,,,26,7.817599773,0,0.095475301,24.245821,17,0,94.87989044,0,24.82001114,1000.700012,29.29999924,0,187.5504608,1.781555891,476.2771301,83.99667358,1,3
2021-09-29 19:25 +08:00,161.5,48.79666519,66.43133545,28.69733238,0,4.766666889,456.2999878,5,0.016602,0.050781,0.033692,0,0.01562,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,24.92644119,1000.700012,29.29999924,0,94.53065491,0.823851943,475.9037781,83.90000153,1,4
2021-09-29 19:30 +08:00,159.1666718,48.85333252,66.52100372,28.6760006,0,4.533333302,451.3333435,5,0.016723,0.05127,0.033691,0,0.01758,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.02971649,1000.900024,29.29999924,0,218.2036438,1.283134937,476.2541199,83.896698,1,4
2021-09-29 19:35 +08:00,145.8888855,48.58148193,66.47000122,28.68888855,0,4.70370388,452.0740662,6,0.016724,0.050781,0.033692,0,0.01758,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.02971649,1000.900024,29.20000076,0,164.2751617,0.338849664,476.6016846,84.09999847,1,2
2021-09-29 19:40 +08:00,159.1666718,48.97000122,66.51300049,28.66500092,0,4.733333111,451.6000061,3,0.016602,0.050782,0.033203,0,0.01562,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.12790298,1001.09668,29.10000038,0,195.5162811,0.404809147,475.5006104,83.59999847,1,2
2021-09-29 19:45 +08:00,156.4333344,49.01333237,66.47467041,28.68366623,0,4.566666603,458.3999939,6,0.016723,0.051269,0.033691,0,0.01758,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.12955856,1001.200012,29.10000038,0,208.4192352,0.972856939,475.480835,83.20658875,1,2
2021-09-29 19:50 +08:00,153.4333344,49.80333328,66.37999725,28.7033329,0,4.633333206,459.1000061,3,0.016602,0.050781,0.033692,0,0.01758,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.12955856,1001.301636,29.10000038,0,214.7534332,1.526839733,475.3007507,83.29833984,1,2
2021-09-29 19:55 +08:00,152.4333344,49.60666656,66.23133087,28.74233246,0,4.800000191,454.7999878,5,0.016723,0.050782,0.033691,0,0.01562,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.23072052,1001.599976,29.10000038,0,209.1376495,0.677159548,475.5071411,83.5,1,2
2021-09-29 20:00 +08:00,152.0333405,48.84000015,66.11199951,28.78966713,0,4.733333111,450.5333252,4,0.016724,0.051269,0.033691,0,0.01758,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.23072052,1001.700012,29.10000038,0,205.791687,1.482854724,476.6668701,83.80332947,1,2
2021-09-29 20:05 +08:00,151.7333374,49.13999939,66.02866364,28.81699944,0,4.733333111,454.3999939,5,0,0.066895,0.033204,0,0.01758,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.23072052,1001.700012,29.20000076,0,175.729126,1.338791251,474.795929,83.29670715,1,2
2021-09-29 20:10 +08:00,152.4666595,48.80333328,65.71533203,28.89933395,0,4.800000191,454.2333374,5,0,0.066894,0.033691,0,0.01563,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.23072052,1001.896667,29.00166321,0,202.0669403,2.321995974,476.2937317,84.38835907,1,2
2021-09-29 20:15 +08:00,151.3666687,49.15999985,65.43466949,29,0,4.733333111,454.7666626,5,0,0.067383,0.033691,0,0.01757,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.23072052,1001.900024,29,0,196.9257813,1.300922871,475.2973938,84.79669189,1,2
2021-09-29 20:20 +08:00,147.9333344,48.97999954,65.3030014,29.04466629,0,4.800000191,452.3666687,4,0,0.066894,0.033204,0,0.01758,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.23072052,1001.900024,29,0,200.9463348,1.23229003,475.2907715,83.49507904,1,2
2021-09-29 20:25 +08:00,135.777771,49.08889008,64.99185181,29.1566658,0,4.666666508,452.1481628,7,0,0.066895,0.033691,0,0.01563,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.23072052,1001.900024,29,0,184.3669586,0.576517522,474.6976624,84.5,1,2
2021-09-29 20:30 +08:00,140.8000031,49.06999969,65.07533264,29.1293335,0,4.833333492,455.2999878,4,0,0.067383,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.33069992,1001.900024,29,0,280.4108276,0.832103968,475.903656,83.80493927,1,2
2021-09-29 20:35 +08:00,141.2333374,49.17666626,65.47133636,29.00799942,0,4.900000095,448.3333435,7,0,0.066894,0.033691,0,0.01757,,,26,7.817599773,0,0.095475301,24.39470482,17,0,94.87989044,0,25.33069992,1001.900024,29.09834099,0,308.2085571,0.454190195,475.0975037,84.49169922,1,2
2021-09-29 20:40 +08:00,140.8000031,49.40999985,65.94966888,28.85366631,0,4.699999809,449.5,4,0,0.067383,0.033692,0,0.01563,,,26,7.817599773,0,0.095475301,24.54326248,17,0,94.87989044,0,25.33069992,1001.900024,29,0,232.8070068,0.542141676,475.100769,84.90164948,1,2
2021-09-29 20:45 +08:00,138.3333282,49.54333496,66.02933502,28.87000084,0,4.866666794,454.2666626,5,0,0.066895,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,24.54326248,17,0,94.87989044,0,25.33069992,1002.099976,29,0,273.4737549,0.690704107,475.0942078,83.90830231,1,2
2021-09-29 20:50 +08:00,137.5666656,50.17333221,66.24333191,28.79366684,0,5,452.1000061,3,0,0.066894,0.033691,0,0.01757,,,26,7.817599773,0,0.095475301,24.54326248,17,0,94.87989044,0,25.33069992,1002.099976,29.10000038,0,258.1730957,0.287036031,475.4906616,83.79670715,1,2
2021-09-29 20:55 +08:00,140.7333374,50.95333481,66.40799713,28.77499962,0,5.066666603,450,5,0,0.067383,0.033204,0,0.01563,,,26,7.817599773,0,0.095475301,24.54326248,17,0,94.87989044,0,25.33069992,1002.099976,29.10000038,0,276.0889587,0.586978912,474.009613,84.20166016,1,1
2021-09-29 21:00 +08:00,139.8333282,50.20000076,66.78766632,28.72433281,0,5.066666603,447.8333435,4,0,0.066895,0.033691,0,0.01758,,,26,7.817599773,0,0.095475301,24.54326248,17,0,94.87989044,0,25.33069992,1002.198364,29.10164833,0,288.9527588,0.771098971,475.7202759,84.2950592,1,1
2021-09-29 21:05 +08:00,142.8999939,51.23666763,66.55966949,28.79333305,0,5.133333206,448.9333191,4,0,0.016601,0.033691,0,0.02539,,,26,7.817599773,0,0.095475301,24.69266319,17,0,94.87989044,0,25.43057632,1002.099976,29.10000038,0,304.7233276,0.189999998,475.1105652,84.30000305,1,1
2021-09-29 21:10 +08:00,144.8000031,50,66.34566498,28.86333275,0,5.333333492,446.2000122,4,0,0.016602,0.033692,0,0.02539,,,26,7.817599773,0,0.095475301,24.69266319,17,0,94.87989044,0,25.43057632,1002.200012,29,0,209.5548096,0.828109324,475.0975037,85.79172516,0,0
2021-09-29 21:15 +08:00,143.8666687,49.99666595,65.93199921,28.99433327,0,5.166666508,451.4666748,3,0,0.016601,0.033691,0,0.02539,,,26,7.817599773,0,0.095475301,24.69266319,17,0,94.87989044,0,25.43057632,1002.200012,28.89999962,0,320.237854,0.216086283,474.8843079,86.5,0,0
2021-09-29 21:20 +08:00,127.2592621,49.51481628,66.62592316,28.85370445,0,5.222222328,450.2962952,3,0,0.01709,0.033692,0,0.02539,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.43057632,1002.400024,28.89999962,0,14.08355808,0.219102591,475.2709045,87.19999695,0,0
2021-09-29 21:25 +08:00,124.0999985,49.39333344,67.42266846,28.83933258,0,5.366666794,442.2666626,2,0,0.016602,0.033691,0,0.02539,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.53133774,1002.599976,28.89999962,0,194.9560699,0.379999995,475.8740234,87.4967041,0,0
2021-09-29 21:30 +08:00,132.4333344,49.21666718,67.13266754,28.76033401,0,5.300000191,443.2000122,3,0,0.016601,0.033691,0,0.02539,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.53133774,1002.599976,28.89999962,0,156.7725067,0.382492423,474.4944153,86.70332336,0,0
2021-09-29 21:35 +08:00,135.6000061,49.88999939,67.19833374,28.7563324,0,5.300000191,444.1000061,3,0,0.016602,0.033692,0,0.02539,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.53133774,1002.700012,28.89834595,0,223.7684784,2.082229376,475.0611267,84.5,0,0
2021-09-29 21:40 +08:00,116.5666656,49.52000046,67.90866852,28.74266624,0,5.733333111,445.2666626,3,0,0.016601,0.034179,0,0.02539,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.53133774,1002.900024,28.89999962,0,114.5715942,1.248851657,474.1043701,85.79836273,0,0
2021-09-29 21:45 +08:00,107.3000031,49.76333237,68.43099976,28.67666626,0,5.466666698,441.7000122,2,0,0.016602,0.033692,0,0.02539,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.53133774,1002.900024,28.50165749,0,142.0701904,1.154020905,474.4712219,92.29006195,0,0
2021-09-29 21:50 +08:00,88.30000305,49.89333344,68.89800262,28.6609993,0,5.733333111,443.0333252,3,0,0.01709,0.033691,0,0.02539,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.53133774,1002.801636,28.39999962,0,158.4275513,0.385791719,474.8678589,93.5,0,0
2021-09-29 21:55 +08:00,96.46666718,49.73333359,68.64866638,28.68766594,0,5.533333302,438.1000061,2,0,0.016601,0.033692,0,0.02539,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1002.89917,28.39999962,0,226.1272888,1.195684195,473.6814575,93.5,0,0
2021-09-29 22:00 +08:00,96.59999847,49.95999908,68.61367035,28.71766663,0,5.599999905,440.6000061,3,0,0.016602,0.033691,0,0.0254,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1003.099976,28.29999924,0,120.251358,2.413533449,473.875,94.30000305,0,0
2021-09-29 22:05 +08:00,93.83333588,49.97000122,68.57466888,28.73966599,0,5.599999905,438.7666626,2,0,0,0.016602,0,0.01757,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1002.900024,28.29999924,0,128.8754578,1.20114398,472.6852417,95.29335022,0,0
2021-09-29 22:10 +08:00,81.59259033,49.92963028,68.88777924,28.7170372,0,5.481481552,439.1111145,2,0,0,0.016601,0,0.01563,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1002.900024,28.10000038,0,132.9871521,2.110724688,473.291626,95.7983551,0,0
2021-09-29 22:15 +08:00,98.96666718,50.17666626,68.46966553,28.73533249,0,5.5,437.6333313,2,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1002.900024,28.09871864,0,118.6667709,1.424485803,472.6819458,95.80000305,0,0
2021-09-29 22:20 +08:00,94.73332977,50.23666763,68.57133484,28.75833321,0,5.300000191,436.2666626,3,0,0,0.01709,0,0.01757,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1002.898376,28.10000038,0,114.6744537,1.638928056,470.9219971,95.70165253,0,0
2021-09-29 22:25 +08:00,92.09999847,50.86999893,68.5676651,28.73933411,0,5.133333206,436.2333374,2,0,0,0.016601,0,0.01563,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1002.900024,28.10000038,0,136.1956635,0.916251123,472.2887573,95.80000305,0,0
2021-09-29 22:30 +08:00,102.6999969,50.2733345,67.89167023,28.84233284,0,5.333333492,434.6000061,2,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1002.900024,28.10000038,0,164.9862213,1.265769482,472.2854309,95.69999695,0,0
2021-09-29 22:35 +08:00,99.8666687,50.37333298,67.99266815,28.80266762,0,5.300000191,434.8999939,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1002.900024,28.198349,0,152.1238708,1.058918715,472.1053162,95.20494843,0,0
2021-09-29 22:40 +08:00,89.76667023,50.62666702,68.30166626,28.78899956,0,5.166666508,438,3,0,0,0.016602,0,0.01562,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1003.098328,28.20000076,0,159.7502747,0.480073065,472.6752625,93.80500031,0,0
2021-09-29 22:45 +08:00,94.16666412,50.82333374,68.26966858,28.73699951,0,5.133333206,438.2000122,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1003.099976,28.39669228,0,97.86830139,1.57916832,473.0718994,91.70495605,0,0
2021-09-29 22:50 +08:00,89.33333588,51.19666672,68.56533051,28.66799927,0,5.099999905,438.8999939,3,0,0,0.01709,0,0.01758,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1003.099976,28.39999962,0,173.9099274,0.399177104,472.5146179,90.40000153,0,0
2021-09-29 22:55 +08:00,87.43333435,50.85666656,68.55966949,28.66766739,0,5.166666508,436.8333435,2,0,0,0.016602,0,0.01562,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.6335392,1003.099976,28.39999962,0,139.0083313,0.710757256,472.7018127,89.90000153,0,0
2021-09-29 23:00 +08:00,76.14286041,50.79999924,68.69857025,28.7053566,0,5.071428776,434.6428528,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,24.84141731,17,0,94.87989044,0,25.73184395,1003.099976,28.39999962,0,153.4006653,1.440147758,472.4952393,89,0,0
2021-09-29 23:05 +08:00,71.96551514,51.67241287,69.12620544,28.68655205,0.013793103,4.965517044,439.0344849,1,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.99072647,17,0,94.87989044,0,25.73348427,1003.099976,28.5,0,211.701889,0.903639734,472.8983459,89,0,0
2021-09-29 23:10 +08:00,78.69999695,50.72333145,69.08766937,28.65200043,0.50999999,5.099999905,436.6000061,3,0,0,0.01709,0,0.01562,,,26,7.817599773,0,0.095475301,24.99072647,17,0,94.87989044,0,25.73348427,1003.099976,28.39999962,0,205.2961731,1.619452119,472.2920532,87.70662689,0,0
2021-09-29 23:15 +08:00,78.96666718,51.24666595,69.04233551,28.68300056,2.059999943,5.033333302,437.6666565,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,24.99072647,17,0,94.87989044,0,25.73348427,1003.099976,28.5,0,223.8543701,0.996336997,473.0784302,87.09667206,0,0
2021-09-29 23:20 +08:00,74.69999695,50.90000153,69.35633087,28.64866638,5.426666737,4.800000191,434.7333374,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.99072647,17,0,94.87989044,0,25.73348427,1003.198364,28.40163612,0,226.6937561,1.278854847,468.9695129,88.59672546,0,0
2021-09-29 23:25 +08:00,70.8666687,50.77000046,69.79133606,28.62766647,4.28666687,4.900000095,438.7666626,2,0,0,0.01709,0,0.01562,,,26,7.817599773,0,0.095475301,24.84191322,17,0,94.87989044,0,25.73348427,1003.101624,28.39999962,0,110.0016632,0.624854147,472.0882568,89,0,0
2021-09-29 23:30 +08:00,87.5,51.03666687,69.07900238,28.65066719,2.619999886,4.866666794,439.3999939,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,24.84191322,17,0,94.87989044,0,25.73348427,1003.099976,28.29999924,0,137.0661469,0.299506515,473.6618042,89.30000305,0,0
2021-09-29 23:35 +08:00,81.46666718,51.15999985,69.36233521,28.62999916,4.783333302,4.699999809,435.9666748,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.84191322,17,0,94.87989044,0,25.73348427,1003.101624,28.29999924,0,203.6949921,0.589999974,472.8884888,89.5,0,0
2021-09-29 23:40 +08:00,71.09999847,50.85333252,69.96033478,28.5783329,8.739999771,4.766666889,435.5666809,3,0,0,0.01709,0,0.01563,,,26,7.817599773,0,0.095475301,24.84191322,17,0,94.87989044,0,25.73348427,1003.101624,28.29999924,0,165.6179504,0.977943838,471.3056641,88.70827484,0,0
2021-09-29 23:45 +08:00,74.56666565,50.85333252,70.16933441,28.56333351,22.03666687,4.599999905,438.9666748,2,0,0,0.016601,0,0.01757,,,26,7.817599773,0,0.095475301,24.84191322,17,0,94.87989044,0,25.83587837,1003.200012,28.39999962,0,192.168335,2.307531357,472.0855103,87.65904999,0,0
2021-09-29 23:50 +08:00,84.60713959,50.90714264,70.1517868,28.60107231,39.35357285,4.464285851,444.9285583,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.84191322,17,0,94.87989044,0,25.83759117,1003.200012,28.5,0,183.3945313,1.067346692,472.5118408,87.09502411,0,0
2021-09-29 23:55 +08:00,81.89655304,50.84138107,70.20275879,28.57862091,76.42758942,4.241379261,444.7241516,3,0,0,0.01709,0,0.01563,,,26,7.817599773,0,0.095475301,24.94065857,17,0,94.87989044,0,25.83759117,1003.200012,28.5,0,168.3130493,1.449793696,472.1532593,87.49917603,0,0
2021-09-30 00:00 +08:00,92.96666718,51.29999924,70.31866455,28.55400085,84.98666382,4.466666698,441.5,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,24.99126625,17,0,94.87989044,0,25.83759117,1003.200012,28.5,0,195.8213348,0.593608856,471.4989319,87.30000305,0,0
2021-09-30 00:05 +08:00,93.69999695,51.07666779,68.97866821,28.50799942,87.17666626,4.133333206,435.8999939,2,0,0,0.016602,0,0.01757,,,26,7.817599773,0,0.095475301,24.99126625,17,0,94.87989044,0,25.83759117,1003.299561,28.5,0,201.045517,1.867889881,472.6918945,86.60289764,0,0
2021-09-30 00:10 +08:00,73.43333435,51.13666534,67.21433258,28.3113327,77.76667023,3.366666555,436.7666626,3,0,0,0.016601,0,0.01563,,,26,7.817599773,0,0.095475301,24.99126625,17,0,94.87989044,0,25.94225311,1003.299988,28.5,0,188.7640381,1.634252787,472.0888062,86.30000305,0,0
2021-09-30 00:15 +08:00,66.3666687,50.75333405,66.21166992,28.19766617,77.62333679,3.066666603,436.8666687,3,0,0,0.01709,0,0.01758,,,26,7.817599773,0,0.095475301,24.84244919,17,0,94.87989044,0,25.94225311,1003.398376,28.5,0,195.6532135,1.955738664,473.0751648,86.59999847,0,0
2021-09-30 00:20 +08:00,77,50.58333206,65.25366974,28.14966583,113.1399994,2.466666698,439.4666748,3,0,0,0.016602,0,0.01757,,,26,7.817599773,0,0.095475301,24.84244919,17,0,94.87989044,0,25.94225311,1003.299988,28.5,0,203.3990326,1.840000033,472.1019592,86.69670868,0,0
2021-09-30 00:25 +08:00,87.96666718,50.97000122,64.35966492,28.07900047,152.7200012,2.099999905,441.6666565,3,0,0,0.016601,0,0.01563,,,26,7.817599773,0,0.095475301,24.84244919,17,0,94.87989044,0,25.94225311,1003.398376,28.5,0,190.0960693,2.730020285,472.4786377,86.89833832,0,0
2021-09-30 00:30 +08:00,93.40000153,51.02000046,64.09533691,27.91366577,153.3033295,2.066666603,442.0333252,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.84244919,17,0,94.87989044,0,25.94225311,1003.299988,28.5,0,224.3627014,1.083960056,473.0917358,87.59669495,0,0
2021-09-30 00:35 +08:00,107.5999985,51.21666718,63.60566711,27.90299988,178.7766724,1.899999976,437.7666626,3,0,0,0.01709,0,0.01758,,,26,7.817599773,0,0.095475301,24.84244919,17,0,94.87989044,0,25.94225311,1003.299988,28.39999962,0,207.0299377,1.363105178,472.8622437,88.19671631,0,0
2021-09-30 00:40 +08:00,121.9666672,50.68000031,63.05599976,27.88666725,206.0566711,1.866666675,440.8999939,2,0,0,0.016601,0,0.01562,,,26,7.817599773,0,0.095475301,24.99109077,17,0,94.87989044,0,25.94225311,1003.200012,28.5,0,185.6430969,1.709424138,472.4952393,88.30000305,0,0
2021-09-30 00:45 +08:00,117.6071396,50.56785583,62.37535858,27.94071388,257.0606995,2,438.3928528,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.99109077,17,0,94.87989044,0,25.94225311,1003.200012,28.39999962,0,154.86026,1.778357863,472.6918945,88.20163727,0,0
2021-09-30 00:50 +08:00,149,53.20689774,64.45207214,27.6848278,518.6275635,2,437,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,24.99109077,17,0,94.87989044,0,25.94225311,1003.099976,28.39999962,0,147.4962158,0.791158497,472.3317566,88.45082855,0,0
2021-09-30 00:55 +08:00,171.0333405,54.39666748,65.27833557,27.4703331,509.0133362,2,436.2333374,3,0,0,0.01709,0,0.01562,,,26,7.817599773,0,0.095475301,24.99109077,17,0,94.87989044,0,25.94225311,1003.099976,28.49835777,0,206.3014679,2.609999895,473.6749878,88.40000153,0,0
2021-09-30 01:00 +08:00,171.1999969,53.79999924,65.06800079,27.39666748,544.7600098,1.966666698,439.8999939,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.99109077,17,0,94.87989044,0,25.94225311,1003.099976,28.5,0,154.9267731,1.212743282,471.6922607,89,0,0
2021-09-30 01:05 +08:00,168.2666626,53.65999985,64.97699738,27.28266716,582.6266479,1.833333373,442.1666565,4,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,24.99109077,17,0,94.87989044,0,25.94225311,1002.90332,28.39999962,0,171.3816376,0.608343422,473.684845,89.5,0,0
2021-09-30 01:10 +08:00,165.3333282,53.97000122,64.72433472,27.24699974,568.4666748,1.566666722,444.2333374,3,0,0,0.033691,0,0.01562,,,26,7.817599773,0,0.095475301,24.99109077,17,0,94.87989044,0,26.04184914,1002.900024,28.29999924,0,299.627655,0.419835478,471.2957153,89.69999695,0,0
2021-09-30 01:15 +08:00,162.3666687,53.96666718,64.52733612,27.21033287,545.2800293,1.166666627,443.6333313,3,0,0,0.033692,0,0.01758,,,26,7.817599773,0,0.095475301,25.13818932,17,0,94.87989044,0,26.04351425,1003.099976,28.39999962,0,176.1808624,0.761219859,472.4985352,89.5,0,0
2021-09-30 01:20 +08:00,163.4333344,53.35666656,64.33100128,27.16066742,528.6799927,1.133333325,438.3666687,4,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.04351425,1003.099976,28.39999962,0,207.9274597,2.676265001,472.4985962,89.2049408,0,0
2021-09-30 01:25 +08:00,160.2666626,53.10666656,64.16799927,27.12566757,509.3500061,1.033333302,440.7333374,3,0,0,0.033691,0,0.01562,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.04351425,1002.900024,28.39999962,0,183.4218597,1.5348593,471.9053955,88.90332031,0,0
2021-09-30 01:30 +08:00,158.6333313,53.2266655,64.10066986,27.07366753,523.7700195,1,439.4333191,2,0,0,0.033692,0,0.01758,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.04351425,1002.799988,28.39999962,0,145.9346008,0.765094221,472.4952393,89.5,0,0
2021-09-30 01:35 +08:00,138.6785736,52.46785736,63.86750031,27.0803566,543.9107056,1,433.8928528,3,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.04351425,1002.799988,28.39999962,0,196.4223175,1.011067152,473.0884399,89.30000305,0,0
2021-09-30 01:40 +08:00,137.4827576,54.21034622,63.58172226,27.12655258,544.4483032,1,439.4482727,3,0,0,0.033691,0,0.01563,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.04351425,1002.599976,28.39999962,0,189.2383118,1.185531616,472.229187,89.20165253,0,0
2021-09-30 01:45 +08:00,134.2666626,54.26333237,63.51266479,27.0909996,550.960022,1,431.1333313,2,0,0,0.033692,0,0.01757,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.698364,28.39999962,0,200.1664734,1.799969912,473.0518799,88.80000305,0,0
2021-09-30 01:50 +08:00,127.9333344,53.97999954,63.20800018,27.1420002,560.25,1.033333302,433.5666809,2,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.599976,28.39999962,0,182.2154083,1.024065971,472.3052368,88.7983551,0,0
2021-09-30 01:55 +08:00,121.7333298,53.55666733,63.01800156,27.13466644,551.710022,1,430.3999939,4,0,0,0.033691,0,0.01563,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.599976,28.39999962,0,114.8183441,1.617006063,472.0887756,88.80000305,0,0
2021-09-30 02:00 +08:00,114.5333328,53.20999908,62.98833466,27.08699989,559.2633057,1,426.2666626,2,0,0,0.033692,0,0.01758,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.400024,28.39999962,0,193.336319,1.588181376,471.0991211,88.4475174,0,0
2021-09-30 02:05 +08:00,108.8666687,53.30666733,62.94466782,27.0739994,579.0499878,1,425.1666565,2,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.299988,28.39999962,0,194.8120422,1.960314393,472.3084717,88.59999847,0,0
2021-09-30 02:10 +08:00,101.5999985,53.33000183,62.96300125,27.04999924,571.956665,1,424.2666626,2,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.299988,28.5,0,213.0349579,0.457377106,473.0751953,88.79669189,0,0
2021-09-30 02:15 +08:00,93.93333435,53.54666519,62.89466476,27.05966759,585.293335,1,423.7666626,3,0,0,0.01709,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.299988,28.40123558,0,154.8460846,2.346889496,473.1115112,89.00247192,0,0
2021-09-30 02:20 +08:00,84.93333435,53.43333435,62.96466827,27.00533295,582.9733276,1.033333302,424.4666748,2,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.099976,28.4983387,0,179.2149506,0.898806632,472.8917847,88.80000305,0,0
2021-09-30 02:25 +08:00,75.89286041,53.17856979,62.89071274,27.00250053,613.2964478,1,425.9642944,2,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.14314651,1002.099976,28.5,0,207.1939697,0.921066344,472.1020203,88.69999695,0,0
2021-09-30 02:30 +08:00,70.69999695,53.38666534,62.62666702,27.06866646,622.7533569,1,425.5666809,2,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.24196815,1001.900024,28.5,0,216.9050293,1.495571733,472.1051941,89,0,0
2021-09-30 02:35 +08:00,72.82758331,54.07931137,62.65724182,27.00793076,635.5103149,1,430.8620605,2,0,0,0.01709,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.2436142,1001.799988,28.5,0,204.8434296,0.704468369,473.2883301,89.09999847,0,0
2021-09-30 02:40 +08:00,71.06666565,55.19666672,62.50099945,27.04999924,644.1166382,1,431.9666748,3,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.2436142,1001.799988,28.40164185,0,133.9793243,0.733793259,472.2756348,89.49671936,0,0
2021-09-30 02:45 +08:00,67.96666718,53.78666687,62.38499832,27.07500076,643.8800049,1,428.3999939,3,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.2436142,1001.799988,28.39999962,0,194.7190552,1.553319812,472.1052551,89.5,0,0
2021-09-30 02:50 +08:00,64.93333435,53.90333176,62.18600082,27.12133408,667.7700195,1,424.7000122,3,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.14065742,17,0,94.87989044,0,26.2436142,1001.799988,28.39999962,0,206.5561218,2.828758478,472.7050476,89.5,0,0
2021-09-30 02:55 +08:00,65.43333435,53.76333237,62.2543335,27.0826664,708.0466919,1,423.2000122,3,0,0,0.01709,0,0.02539,,,26,7.817599773,0,0.095475301,25.28971481,17,0,94.87989044,0,26.2436142,1001.799988,28.39999962,0,207.3024597,2.661408663,473.6781311,89.5,0,0
2021-09-30 03:00 +08:00,65.69999695,53.59000015,62.18133163,27.10000038,734.460022,1.100000024,424.1000061,3,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,25.28971481,17,0,94.87989044,0,26.2436142,1001.698364,28.39999962,0,242.2527313,0.82053858,473.6584778,89.80000305,0,0
2021-09-30 03:05 +08:00,67.69999695,54.36000061,62.30666733,27.05033302,763.6333618,1.033333302,428.4666748,3,0.016724,0.016601,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,25.28971481,17,0,94.87989044,0,26.2436142,1001.700012,28.39999962,0,192.9078979,1.00045979,472.5084229,90.19669342,0,0
2021-09-30 03:10 +08:00,68,55.25666809,62.3429985,27.02099991,785.1699829,1.033333302,427.4333191,3,0.016723,0.016602,0.016601,0,0.01563,,,26,7.817599773,0,0.095475301,25.28971481,17,0,94.87989044,0,26.34343338,1001.599976,28.29999924,0,190.4441071,1.871144176,468.6934814,92.7883606,0,0
2021-09-30 03:15 +08:00,68.40000153,53.48666763,62.29733276,27.01733398,787.7399902,1,417.0333252,3,0.016724,0.016602,0.016602,0,0.01757,,,26,7.817599773,0,0.095475301,25.28971481,17,0,94.87989044,0,26.34343338,1001.599976,27.801651,0,149.9959412,0.837927818,465.9145203,95.98678589,0,0
2021-09-30 03:20 +08:00,61.8928566,53.1607132,62.23642731,27.02357101,817.6392822,1.035714269,419.9285583,2,0.016724,0.017089,0.01709,0,0.01758,,,26,7.817599773,0,0.095475301,25.14022446,17,0,94.87989044,0,26.34343338,1001.400024,27.60000038,0,121.333725,1.325196385,464.3252869,98.29335022,0,0
2021-09-30 03:25 +08:00,72.13793182,53.66896439,62.19344711,27.04206848,838.5792847,1.034482718,423.5517273,3,0.016723,0.016602,0.016601,0,0.01563,,,26,7.817599773,0,0.095475301,25.14022446,17,0,94.87989044,0,26.34343338,1001.301636,27.5,0,162.0518646,0.752995729,464.1020508,99.79506683,0,0
2021-09-30 03:30 +08:00,75.59999847,53.27999878,62.1016655,27.05800056,847.2433472,1.033333302,419.7000122,3,0.016846,0.016602,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.99114799,17,0,94.87989044,0,26.34343338,1001.20166,27.29999924,0,97.75216675,1.003628492,463.2958374,100,0,0
2021-09-30 03:35 +08:00,79.23332977,53.54000092,62.12433243,27.02833366,863.0633545,1,425.8333435,2,0.016723,0.016601,0.016601,0,0.01757,,,26,7.817599773,0,0.095475301,24.99114799,17,0,94.87989044,0,26.34343338,1001.101624,27.10330391,0,34.37913513,0.092222489,463.6824646,100,0,0
2021-09-30 03:40 +08:00,82.66666412,53.73666763,61.97933197,27.07133293,875.7866821,1,428.2000122,3,0.016724,0.016602,0.016602,0,0.01563,,,26,7.817599773,0,0.095475301,24.99114799,17,0,94.87989044,0,26.34343338,1001.200012,26.90163803,0,93.32294464,0.582130373,462.5027161,100,0,0
2021-09-30 03:45 +08:00,83.53333282,53.5,61.89199829,27.09766579,861.5233154,1,434.1000061,2,0.016724,0.016601,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,24.99114799,17,0,94.87989044,0,26.34343338,1001.200012,26.89999962,0,103.4684906,0.876185894,462.3061523,100,0,0
2021-09-30 03:50 +08:00,85.69999695,53.43333435,61.95566559,27.07233238,832.5666504,1.033333302,432.7999878,3,0.016723,0.01709,0.017089,0,0.01757,,,26,7.817599773,0,0.095475301,24.99114799,17,0,94.87989044,0,26.34343338,1001.400024,26.79999924,0,92.42173004,0.959999979,462.6960449,100,0,0
2021-09-30 03:55 +08:00,85.73332977,54.47333145,62.06900024,27.05066681,838.2766724,1,429.2666626,3,0.016724,0.016602,0.016602,0,0.01563,,,26,7.817599773,0,0.095475301,25.1386776,17,0,94.87989044,0,26.34343338,1001.400024,26.89999962,0,301.6738892,0.947882354,461.4931946,100,0,0
2021-09-30 04:00 +08:00,85.30000305,53.42333221,62.05266571,27.04100037,842.2999878,1.033333302,424.7999878,3,0.016846,0.016601,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,25.14116859,17,0,94.87989044,0,26.34343338,1001.299988,26.60000038,0,238.9387817,1.024242401,461.4867554,100,0,0
2021-09-30 04:05 +08:00,83.93548584,53.29354858,61.99806595,27.05677414,851.0709839,1,423.3548279,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,25.14116859,17,0,94.87989044,0,26.34343338,1001.099976,26.79999924,0.983366907,300.6590271,0.376154244,461.289978,100,0,0
2021-09-30 04:10 +08:00,73.85713959,53.02142715,61.95750046,27.05857086,864.4785767,1.035714269,421.0357056,2,0,0,0.01709,0,0.01562,,,26,7.817599773,0,0.095475301,25.28973389,17,0,94.87989044,0,26.34343338,1001.099976,26.79999924,0,181.6375427,0.595875084,461.6800537,100,0,0
2021-09-30 04:15 +08:00,79.30000305,53.41999817,62.02733231,27.04033279,862.3966675,1.033333302,424.4666748,2,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,25.28973389,17,0,94.87989044,0,26.34343338,1001.099976,26.89999962,0,250.9911499,0.409999996,460.5068359,100,0,0
2021-09-30 04:20 +08:00,78.86206818,53.49655151,62.06000137,27.0362072,821.3241577,1,428.0344849,1,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,25.28973389,17,0,94.87989044,0,26.44469261,1000.90332,26.99834633,0,199.6438904,1.505120397,462.4763184,100,0,0
2021-09-30 04:25 +08:00,76.30000305,54.22333145,62.05666733,27.02199936,787.2999878,1.033333302,423.1333313,2,0,0,0.01709,0,0.01562,,,26,7.817599773,0,0.095475301,25.28973389,17,0,94.87989044,0,26.44639397,1000.801636,27.10000038,0,166.3975677,2.928329945,461.4932251,100,0,0
2021-09-30 04:30 +08:00,75.6333313,53.47999954,61.93933487,27.04933357,777.7266846,1.033333302,417.2000122,4,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,25.58919525,17,0,94.87989044,0,26.44639397,1000.900024,27.20000076,0,201.3602295,3.192817926,461.9029846,100,0,0
2021-09-30 04:35 +08:00,75.33333588,53.31999969,62.05133438,27.00133324,766.5300293,1,416.7666626,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,25.74002266,17,0,93.32183838,0,26.44639397,1000.900024,27.20000076,0,181.1100006,1.698753834,461.0999756,100,0,0
2021-09-30 04:40 +08:00,75.76667023,54.5933342,61.92066574,27.0529995,779.4333496,1.033333302,412.1666565,3,0,0,0.01709,0,0.01562,,,26,7.817599773,0,0.095475301,25.74002266,17,0,91.29891205,0,26.5612812,1000.900024,27.10000038,0,207.1421814,4.273219109,461.1098022,100,0,0
2021-09-30 04:45 +08:00,75.66666412,54.0633316,61.77733231,27.09566689,815.6333618,1,413.2333374,2,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,25.74002266,17,0,91.2906723,0,26.74822998,1001,27.20000076,0.016483285,163.5203247,2.844065428,461.7642517,100,0,0
2021-09-30 04:50 +08:00,75.43333435,55.35333252,61.65999985,27.11400032,837.8533325,1,418.3666687,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,25.74002266,17,0,90.76931763,0,26.78269958,1001,27.10000038,0.983399987,209.1244965,0.770624042,460.7002869,100,0,0
2021-09-30 04:55 +08:00,76.09999847,54.38333511,61.6629982,27.12199974,871.6466675,1,419.8999939,3,0,0,0.01709,0,0.01562,,,26,7.817599773,0,0.095475301,25.74002266,17,0,91.28378296,0,26.89223671,1001.200012,26.25193024,0.502756894,117.3845596,4.80795002,458.9075623,100,0,0
2021-09-30 05:00 +08:00,74.89286041,53.56071472,61.71821594,27.11678505,887.4678345,1,421.25,4,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,25.43832207,17,0,93.15005493,0,26.89223671,1001.200012,25.85082817,0,115.3320389,4.328286648,463.0075378,100,0,0
2021-09-30 05:05 +08:00,83.26667023,53.93333435,61.75,27.10300064,856.5200195,1,425.2666626,3,0,0,0.016602,0,0.01758,,,26,7.817599773,0,0.095475301,25.43832207,17,0,94.08776855,0,26.89223671,1001.200012,25.89999962,0,183.3149261,1.015619516,462.1029663,100,0,0
2021-09-30 05:10 +08:00,92.48275757,53.8344841,61.81172562,27.08930969,810.5137939,1,423.5172424,3,0,0,0.01709,0,0.01563,,,26,7.817599773,0,0.095475301,25.43832207,17,0,94.58944702,0,26.79247284,1001.200012,26.10000038,0,199.6489105,2.238571167,462.788269,100,0,0
2021-09-30 05:15 +08:00,96.66666412,53.47333145,61.79266739,27.09633255,756.7766724,1,422.4666748,3,0,0,0.016601,0,0.01757,,,26,7.817599773,0,0.095475301,25.58768272,17,0,94.05630493,0,26.79247284,1001.200012,26.10000038,0,129.8226471,0.101074643,462.2962036,100,0,0
2021-09-30 05:20 +08:00,102.9666672,53.63666534,61.95833206,27.03966713,711.2966919,1,426.8333435,3,0,0,0.01709,0,0.01758,,,26,7.817599773,0,0.095475301,25.73789787,17,0,93.54319,0,26.68498611,1001.200012,25.90328598,0,196.1959839,3.648825407,461.8861084,100,0,0
2021-09-30 05:25 +08:00,103.4333344,53.28666687,61.75766754,27.10266685,724.9866943,1,427,3,0,0,0.016602,0,0.01563,,,26,7.817599773,0,0.095475301,25.73789787,17,0,91.25848389,0,26.68498611,1001.200012,25.89999962,0.016649581,192.0765839,3.607481956,461.7914734,100,0,0
2021-09-30 05:30 +08:00,105.1333313,53.58000183,61.79866791,27.07299995,706.1333618,1,427.5666809,3,0,0,0.016601,0,0.01758,,,26,7.817599773,0,0.095475301,25.88706589,17,0,90.47653961,0,26.90781403,1001.200012,25.80082512,0,196.0685883,1.787276864,461.8963623,100,0,0
2021-09-30 05:35 +08:00,106.0666656,53.33666611,61.67300034,27.09499931,700.3499756,1,424.1000061,4,0,0,0.01709,0,0.01757,,,26,7.817599773,0,0.095475301,25.88706589,17,0,89.97394562,0,27.0076561,1001.400024,25.89835167,0,189.9049377,3.880768538,460.9066772,100,0,0
2021-09-30 05:40 +08:00,109.0666656,53.50999832,61.74866486,27.08466721,727.5266724,1.033333302,421.7000122,3,0,0,0.016602,0,0.01563,,,26,7.817599773,0,0.095475301,25.88706589,17,0,89.97394562,0,27.00930023,1001.599976,26.19833946,0,229.7274933,0.726163924,460.3137207,100,0,0
2021-09-30 05:45 +08:00,109.9333344,53.91333389,61.68799973,27.11400032,720.7466431,1.033333302,420.7333374,3,0,0,0.01709,0,0.01758,,,26,7.817599773,0,0.095475301,25.88706589,17,0,89.97394562,0,27.00930023,1001.599976,26.20000076,0,199.6629639,4.932108402,460.2971191,100,0,0
2021-09-30 05:50 +08:00,110.6333313,53.95000076,61.69633484,27.08533287,653.1900024,1,422.0666809,2,0,0,0.016601,0,0.01757,,,26,7.817599773,0,0.095475301,25.88706589,17,0,88.91307831,0,27.00930023,1001.79834,26.39999962,0,193.011734,2.648429394,461.6801147,99.29671478,0,0
2021-09-30 05:55 +08:00,97.67857361,53.65000153,61.60749817,27.11535645,630.2714233,1,427.3928528,3,0,0,0.016602,0,0.01563,,,26,7.817599773,0,0.095475301,25.73745918,17,0,88.92377472,0,27.00930023,1001.898376,26.5,0,197.8811798,3.735813379,461.3132019,98.19999695,0,0
2021-09-30 06:00 +08:00,113.1999969,53.95666504,61.69733429,27.08499908,597.2000122,1,425.8999939,3,0,0,0.01709,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,88.41936493,0,27.00930023,1001.900024,26.40164375,0,173.1354675,3.374601126,460.5134277,98.1115036,0,0
2021-09-30 06:05 +08:00,116.4827576,54.32758713,61.57793045,27.13241386,572.2276001,1,421.6896667,3,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,88.92263794,0,27.00930023,1001.900024,26.5,0,207.5855713,1.340331674,459.9071655,98.09170532,0,0
2021-09-30 06:10 +08:00,119.3548355,53.79677582,61.83548355,27.05612946,529.8709717,1.032258034,420.8709717,2,0,0,0.033691,0,0.01562,,,26,7.817599773,0,0.095475301,25.73745918,17,0,88.40651703,0,27.00930023,1002,26.49835587,0,227.4791565,1.818128943,460.097168,96.1147995,0,0
2021-09-30 06:15 +08:00,117.3666687,53.42666626,61.74000168,27.08166695,494.1066589,1,419.8999939,2,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,88.92836761,0,27.00930023,1002.198364,26.70000076,0,193.7210846,5.162936687,459.3008423,95.08509064,0,0
2021-09-30 06:20 +08:00,116.5999985,53.82333374,61.76699829,27.05266762,468.436676,1.133333325,421.4333191,3,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,88.44023132,0,27.00930023,1002.200012,26.60054779,0,215.5158691,3.495950222,459.4924622,98.78632355,0,0
2021-09-30 06:25 +08:00,116.3333359,54.54333496,61.79499817,27.05133247,479.4333191,1.066666722,416.3666687,3,0,0,0.033692,0,0.01562,,,26,7.817599773,0,0.095475301,25.73745918,17,0,88.93021393,0,27.00930023,1002.396729,26.39999962,0,194.1599426,2.178403854,459.6973877,99.5,0,0
2021-09-30 06:30 +08:00,113.5666656,53.07333374,61.83533478,27.03933334,483.1166687,1.066666722,419.0333252,3,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,89.43386078,0,27.00930023,1002.301636,26.49835587,0,186.4471741,4.073871136,460.6838074,97.7131424,0,0
2021-09-30 06:35 +08:00,111.4666672,53.2733345,61.93899918,26.99399948,480.1499939,1.066666722,418.7999878,3,0,0,0.033691,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,88.39180756,0,27.00930023,1002.299988,26.60000038,0,201.3178558,2.983158827,459.4973755,93.59999847,0,0
2021-09-30 06:40 +08:00,106.3333359,51.66999817,61.78900146,27.05400085,480.2633362,1,420.5333252,3,0,0,0.033203,0,0.01562,,,26,7.817599773,0,0.095475301,25.73745918,17,0,87.89208221,0,27.00930023,1002.398376,26.5,0,192.6841583,2.950000048,459.2942505,93.7983551,0,0
2021-09-30 06:45 +08:00,90.64286041,51.63928604,61.82249832,27.03357124,480.6214294,1.107142806,422.25,3,0,0,0.033692,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,87.89208221,0,27.00930023,1002.59668,26.60000038,0,196.1737823,3.141643047,458.897644,93.29833984,0,0
2021-09-30 06:50 +08:00,100.1999969,52.03666687,61.77566528,27.04166603,476.2533264,1,419.0666809,2,0,0,0.033203,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,87.3942337,0,27.11028671,1002.599976,26.60000038,0,196.401123,2.728625774,459.8873291,93.79011536,0,0
2021-09-30 06:55 +08:00,100.2413788,52.97241211,61.80965424,27.04413795,470.006897,1,417.9310303,3,0,0,0.033203,0,0.01562,,,26,7.817599773,0,0.095475301,25.73745918,17,0,87.8952713,0,27.11028671,1002.601624,26.5,0,202.6717987,2.01781559,460.467041,95.99667358,0,0
