timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-30 07:00 +08:00,101.0999985,53.18999863,61.99266815,27.00533295,470.0700073,1.066666722,426.2666626,3,0,0,0.033691,0,0.01758,,,26,7.817599773,0,0.095475301,25.73745918,17,0,89.42884827,0,27.00795364,1002.896729,26.5,0.983467162,209.628952,3.840410948,459.7073059,96.58842468,0,0
2021-09-30 07:05 +08:00,100.5333328,51.99000168,61.97499847,27.00933266,468.4533386,1,434.0333252,3,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.73745918,17,0,87.87728119,0,27.00795364,1003.099976,26.5,0,203.3652191,3.543260813,460.4838562,97.40000153,0,0
2021-09-30 07:10 +08:00,99.53333282,51.66666794,61.94599915,27.00766754,474.6700134,1.033333302,436.8999939,3,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.88653374,17,0,85.28427124,0.340112388,27.00795364,1003.200012,26.49834251,0,188.1710815,2.928388596,460.2904968,95.60330963,0,0
2021-09-30 07:15 +08:00,97.09999847,51.77000046,62.02700043,26.97299957,477.0299988,1.033333302,429.8999939,4,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,25.88653374,17,0,83.50145721,0.340112388,27.00795364,1003.498352,26.39999962,2.016449928,193.1921234,4.670458794,459.9988403,97.39835358,0,0
2021-09-30 07:20 +08:00,96.43333435,52.68999863,62.01533508,26.98633385,478.9933472,1.033333302,426.2000122,3,0,0,0.01709,0,0.0254,,,26,7.817599773,0,0.095475301,25.88653374,17,0,82.26158905,0.340112388,27.00795364,1003.400024,26.39999962,3,261.414917,1.926400423,459.8972168,98.29669189,0,0
2021-09-30 07:25 +08:00,101.3000031,51.50666809,62.07666779,26.97133255,479.6300049,1.066666722,430.8333435,3,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.88653374,17,0,81.42186737,0.340112388,27.00795364,1003.599121,26.10082817,5.991724968,206.7834473,2.975572824,459.4990845,99.89627838,0,0
2021-09-30 07:30 +08:00,106.0666656,51.0933342,62.07899857,26.9873333,479.5366516,1.066666722,433.7666626,3,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,25.73768044,17,0,81.25405884,0.340112388,27.00795364,1003.601624,26.19836044,5.016404152,204.5786743,2.688385963,459.8906555,99.59999847,0,0
2021-09-30 07:35 +08:00,104.8571396,52.27857208,62.19928741,26.95999908,478.9464417,1.035714269,428.6785583,2,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.73768044,17,0,80.74700928,0.340112388,27.00795364,1003.699158,26.10000038,4,116.4984207,1.201413512,459.3058472,99.50331879,0,0
2021-09-30 07:40 +08:00,117.9666672,51.3133316,62.14266586,26.96699905,479.2766724,1.033333302,435.4666748,3,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,25.73768044,17,0,79.73970795,0.340112388,27.00795364,1003.799988,26.20000076,6,176.5727234,2.180363655,459.104126,98.49671173,0,0
2021-09-30 07:45 +08:00,128.3666687,51.41666794,62.06266785,27.01300049,478.4200134,1.033333302,437.7333374,2,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,25.58478928,17,0,79.74758148,0.340112388,26.9070034,1003.801636,26.10000038,8,182.0066528,2.253987789,458.4978027,98.99002838,0,0
2021-09-30 07:50 +08:00,132.4482727,51.95862198,62.05379486,27.01379395,487.8620605,1,439.241394,1,0,0,0.01709,0,0.02539,,,26,7.817599773,0,0.095475301,25.27853203,17,0,80.81006622,0,26.9070034,1003.900024,25.80164719,12.95055008,176.6554871,2.650549889,458.3028564,99.90000153,0,0
2021-09-30 07:55 +08:00,130.4666595,51.79333496,62.16666794,26.98766708,497.4100037,1,439.7000122,2,0,0,0.016601,0,0.02539,,,26,7.817599773,0,0.095475301,24.81520271,17,0,87.40636444,0,26.9070034,1003.801636,25.89999962,21.93353271,210.4253845,1.820907235,458.4978027,99.90000153,0,0
2021-09-30 08:00 +08:00,127.1333313,51.26666641,62.22700119,26.96899986,499.7600098,1.033333302,446.5666809,2,0,0,0.016602,0,0.02539,,,26,7.817599773,0,0.095475301,24.81263542,17,0,89.53112793,0,26.80120087,1003.900024,25.89999962,49.91749954,214.5739594,1.563824654,459.8939209,99.90000153,0,0
2021-09-30 08:05 +08:00,127.5999985,51.33333206,62.09799957,27.01633263,503.4433289,1,448.1000061,2,0,0.016602,0.016601,0,0.12305,,,26,61.31391907,54.09012222,31.36802483,18.8621769,17,78.38848114,83.85012817,113.9883347,25.60067368,1004.096619,25.89999962,33.91675186,256.9240417,1.997003078,459.4973755,99.90000153,0,0
2021-09-30 08:10 +08:00,126.0666656,51.54333496,62.23566818,26.97066689,519.2566528,1.033333302,448.1000061,3,0,0.01709,0.016602,0,0.12304,,,26,49.08970642,42.62374878,31.69950294,16.57213211,17,75.6605072,92.78833771,120.3025436,18.91855431,1004.198364,25.801651,37.01651764,282.7854309,0.795780718,459.2975464,99.90000153,0,0
2021-09-30 08:15 +08:00,125.9000015,51.31999969,62.18299866,27.00166702,530.75,1.033333302,447.7333374,2,0,0.016601,0.01709,0,0.12305,,,26,50.92033386,45.09609604,31.9105854,17.08944321,17,78.80773926,94.85102081,120.3025436,19.0007534,1004.200012,25.89999962,28.96713448,190.0653381,3.090256214,459.1172485,99.90000153,0,0
2021-09-30 08:20 +08:00,123.0999985,51.4366684,62.27233505,26.97533417,518.9833374,1.066666722,449.8999939,2,0,0.01709,0.016601,0,0.12109,,,26,53.71073151,47.49291992,32.26368713,17.09693146,17,80.06201172,94.85917664,120.0380554,19.10057831,1004.200012,25.9016571,26.98343468,201.2987976,0.518177688,459.8939209,99.90000153,0,0
2021-09-30 08:25 +08:00,121.7142868,51.71785736,62.32464218,26.95249939,501.467865,1.035714269,452.6428528,3,0,0.016602,0.016602,0,0.12305,,,26,49.47842789,43.14096832,30.87594795,16.78827286,17,71.66784668,94.85917664,122.210022,18.73623848,1004.200012,25.79999924,67.86813354,224.3362274,2.611868858,459.3074341,99.90000153,0,0
2021-09-30 08:30 +08:00,106.5999985,51.99000168,62.29533386,26.95000076,481.9466553,1.033333302,447.5666809,4,0,0.017089,0.016601,0,0.12305,,,26,46.10095215,39.89608002,28.59991264,16.93595123,17,59.79429245,94.85917664,120.2164078,18.73451996,1004.400024,25.79999924,84.93360138,156.8851166,1.169090033,459.3373718,99.90000153,0,0
2021-09-30 08:35 +08:00,118.0999985,52.01333237,62.3030014,26.95066643,464.7133484,1.100000024,449,3,0,0.016602,0.016602,0,0.12305,,,26,47.36063004,41.00283432,28.59991264,17.08839226,17,61.21950531,94.85917664,120.1827545,18.83517075,1004.698364,25.89999962,69.93406677,205.7835236,4.333516598,459.2975464,99.90000153,0,0
2021-09-30 08:40 +08:00,118.1724167,51.49655151,62.36275864,26.93896484,458.1448364,1.206896544,451.0344849,2,0,0.016602,0.016602,0,0.12304,,,26,49.45205307,43.29161072,28.59991264,17.08839226,17,59.14606094,94.85917664,120.1827545,18.95227814,1004.700012,25.70166397,98.89188385,211.1821289,3.63471818,458.6977539,99.90000153,0,0
2021-09-30 08:45 +08:00,117.6333313,51.80333328,62.39566803,26.93799973,450.8533325,1.233333349,451.5333252,2,0,0.017089,0.017089,0,0.12305,,,26,45.97650146,39.4762764,28.59991264,16.79071617,17,62.08083344,94.85917664,120.1827545,18.69861221,1004.700012,25.5,106.0165176,197.343689,3.03809309,457.7047729,99.2983551,0,0
2021-09-30 08:50 +08:00,115.6333313,51.93999863,62.33533478,26.9576664,440.1733398,1.366666675,454.3999939,1,0,0.016602,0.016602,0,0.12109,,,26,45.59573364,39.4339447,28.59991264,16.94145012,17,60.91411209,94.85917664,120.1827545,18.69155884,1004.900024,25.50163841,94.06555176,206.1590729,2.758204937,457.3016663,100,0,0
2021-09-30 08:55 +08:00,115,53.07666779,62.25733185,26.97366714,432.6466675,1.333333373,457.8666687,3,0,0.01709,0.016602,0,0.12305,,,26,48.25549316,42.61045456,28.59991264,17.09157944,17,60.41255951,94.85917664,120.1827545,18.80807304,1005.099976,25.39999962,94.9834137,175.0796051,2.548391819,457.6915588,100,1,2
2021-09-30 09:00 +08:00,116.3666687,52.19333267,62.40866852,26.9066658,427.7466736,1.366666675,459.2000122,2,0,0.016601,0.016601,0,0.12305,,,26,47.44157028,41.52860641,28.59991264,16.94038391,17,61.55913162,94.85917664,120.1827545,18.70397758,1005.200012,25.44917488,112.4587326,194.7963562,2.910364628,457.295105,99.85247803,1,2
2021-09-30 09:05 +08:00,115.1666641,51.6866684,62.29899979,26.94466591,423.0766602,1.399999976,455.5333252,2,0.0083,0.059082,0.033691,0,0.12304,,,26,44.68410873,38.21199799,28.39344215,16.94318962,17,60.23487473,94.85917664,120.1827545,18.59545898,1005.150818,25.64917946,125.442482,180.8596344,2.651162386,457.2984009,98.34918213,1,1
2021-09-30 09:10 +08:00,114.9666672,52.75333405,62.31866837,26.95433426,416.0599976,1.733333349,453.9333191,5,0.008423,0.058594,0.033692,0,0.125,,,26,44.98677444,39.23485947,28.39344215,16.94318962,17,60.71388245,94.85917664,120.1827545,18.69888878,1005.299988,25.60000038,131,214.2055817,3.116747141,457.7014771,99.10165405,1,1
2021-09-30 09:15 +08:00,112.9333344,51.53666687,62.2816658,26.96133423,408.2399902,1.399999976,454.2666626,2,0.008301,0.059082,0.033691,0,0.12305,,,26,45.29537582,39.23485947,28.39344215,16.94318962,17,59.78011703,94.85917664,120.1827545,18.69888878,1005.299988,25.69835091,133.9835052,174.6355896,1.106894732,457.8882141,99.69999695,1,1
2021-09-30 09:20 +08:00,100.5,52.02857208,62.26392746,26.96785736,401.3214417,1.464285731,456.5,2,0.008301,0.059082,0.033203,0,0.125,,,26,44.1450386,38.17647552,28.64846039,16.94318962,17,60.83706665,94.85917664,120.1827545,18.69888878,1005.299988,25.60000038,142.9168396,216.3479919,1.256300211,457.3050537,98,1,1
2021-09-30 09:25 +08:00,114.5,51.90999985,62.43566513,26.93033409,396.3699951,1.666666627,458.1000061,4,0.008301,0.058594,0.033692,0,0.12305,,,26,43.63414383,38.17647552,28.44269371,16.94318962,17,60.87959671,94.85917664,120.1827545,18.69888878,1005.400024,25.70000076,127.1642075,191.2581329,1.717734218,458.4813843,99.09999847,1,1
2021-09-30 09:30 +08:00,115.4666672,51.15999985,62.63466644,26.85566711,388.0666809,1.766666651,462.7666626,2,0.008423,0.059082,0.033691,0,0.125,,,26,45.04955292,39.22410202,28.44269371,17.09428215,17,59.90087891,94.85917664,120.1827545,18.79735184,1005.203308,25.60165596,134.9172516,200.2735291,2.882457495,457.8980103,99.30000305,1,1
2021-09-30 09:35 +08:00,111.2666702,51.15999985,62.35466766,26.93266678,378.1566772,1.833333373,460.2666626,4,0.0083,0.059082,0.033692,0,0.12304,,,26,48.11739349,41.690979,28.44269371,17.09228325,17,60.95537949,94.85917664,120.1827545,18.91945648,1005.200012,25.60000038,146,232.6005096,2.366991758,457.9013062,99.49341583,1,1
2021-09-30 09:40 +08:00,109.3666687,52.07666779,62.45700073,26.90133286,365.5666809,1.933333278,455.6666565,3,0.008301,0.058594,0.033691,0,0.12305,,,26,48.56681824,42.74039841,30.76085091,17.25113869,17,70.26753235,94.85917664,116.0965652,18.68702507,1005.200012,25.5008297,140.0248718,220.2532349,2.026168585,458.8777466,100,1,1
2021-09-30 09:45 +08:00,109.6999969,51.66666794,62.48933411,26.88933372,362.1199951,1.899999976,454.7000122,5,0.008423,0.059082,0.033691,0,0.125,,,26,50.66034317,45.2059021,32.10728455,17.09622955,17,78.09421539,94.85917664,120.4401245,18.9465332,1005.299988,25.5,146,211.0247955,2.764633894,458.2912903,100,1,2
2021-09-30 09:50 +08:00,108.4333344,51.70000076,62.47433472,26.90233421,353.6566772,1.966666698,454.1666565,2,0.008301,0.059082,0.033204,0,0.12305,,,26,47.93294525,42.05911255,32.32461166,16.94524002,17,81.73084259,94.85917664,120.4401245,18.83123779,1005.301636,25.60000038,154.9833527,208.7402649,4.085181713,457.6981812,98.30000305,1,2
2021-09-30 09:55 +08:00,107.1666641,51.63999939,62.53133392,26.88533401,344.7533264,1.966666698,459.0666809,1,0.008301,0.058594,0.033691,0,0.125,,,26,46.48210907,40.88250351,30.03539276,16.79712105,17,65.73046112,94.85917664,124.719017,18.83123779,1005.299988,25.59834671,145.0661316,214.3123322,3.11314106,457.8980103,98.69669342,1,2
2021-09-30 10:00 +08:00,106.6666641,51.53333282,62.57600021,26.86433411,342.4466553,2,457.4333191,1,0.008422,0.059082,0.033691,0,0.12304,,,26,42.53951263,36.0032196,27.54169083,16.79463196,17,54.76693344,94.85917664,120.6190262,18.68560791,1005.299988,25.5,144.950058,192.6188202,1.969677091,458.0980225,99.30000305,1,2
2021-09-30 10:05 +08:00,106.1333313,51.67666626,62.63966751,26.81433296,352.9933472,2,457.2666626,2,0.008301,0.059082,0.033692,0,0.10547,,,26,41.56160355,34.93172455,27.16121674,16.94398117,17,52.997509,94.85917664,120.5854416,18.68560791,1005.299988,25.5,161.9834595,181.2141724,1.187364817,458.0947266,99.90000153,1,2
2021-09-30 10:10 +08:00,94.25,52.03928757,62.61857224,26.84785652,352.9857178,2.071428537,453.9642944,2,0.008301,0.058593,0.033691,0,0.10547,,,26,41.56160355,34.93172455,27.16121674,16.94398117,17,55.22494888,94.85917664,120.5854416,18.79299355,1005.400024,25.5,162.0492096,199.6851807,1.751482964,457.8980103,99.90000153,1,2
2021-09-30 10:15 +08:00,102.9032288,52.41613007,62.5812912,26.84870911,352.3193665,1.967741966,450.580658,5,0.008301,0.059082,0.033692,0,0.10547,,,26,44.84719086,39.19792175,27.16121674,17.09442902,17,53.3337059,94.85917664,120.5854416,18.90079689,1005.599976,25.60000038,143.6740417,201.7182312,1.550331473,458.6977539,99.90000153,1,2
2021-09-30 10:20 +08:00,107.7419357,51.31935501,62.69129181,26.83258057,350.3451538,1.967741966,452.4515991,2,0.008423,0.059082,0.033203,0,0.10547,,,26,45.47761154,39.21660614,27.16121674,17.09442902,17,55.45039749,94.85917664,120.5854416,18.88945007,1005.599976,25.70000076,142.0493469,185.4292603,1.122796416,459.1040344,99.90000153,1,2
2021-09-30 10:25 +08:00,107.103447,51.26551819,62.51344681,26.89275932,346.5034485,2,451.4482727,2,0.0083,0.058594,0.033691,0,0.10547,,,26,45.47761154,39.21660614,27.34937096,17.09442902,17,55.36306,94.85917664,120.5854416,18.88945007,1005.599976,25.60000038,152.0830841,200.5398865,2.999923944,459.4973755,99.90000153,1,2
2021-09-30 10:30 +08:00,109.4193573,51.00645065,62.63129044,26.84774208,338.7064514,2,446.8064575,2,0.008301,0.059082,0.033692,0,0.10547,,,26,46.40847397,40.23232651,27.72245407,17.09442902,17,57.52927399,94.85917664,120.5854416,18.88945007,1005.599976,25.60165024,173.0164948,207.4656982,2.068479538,460.0775757,99.90000153,1,2
2021-09-30 10:35 +08:00,111.1333313,52.21333313,63.49900055,26.90866661,330.1266785,1.966666698,449.8999939,3,0.008423,0.059082,0.033691,0,0.10351,,,26,44.62871552,38.07581329,27.72586441,16.94501495,17,57.33771896,94.85917664,120.5854416,18.78540039,1005.599976,25.70000076,158.0332947,207.4114532,2.463370323,459.3041992,99.90000153,1,2
2021-09-30 10:40 +08:00,117.0999985,51.97333145,64.60333252,27.01300049,317.0566711,1.966666698,448.8999939,4,0.008301,0.058594,0.033691,0,0.10547,,,26,42.4760704,36.93267822,27.72586441,16.94501495,17,58.7481575,94.85917664,120.5854416,18.68368149,1005.599976,25.70000076,148.01651,168.6536102,1.465540528,457.9178162,98.90000153,1,2
2021-09-30 10:45 +08:00,125.3333359,51.00666809,64.41033173,27.09133339,307.3033447,2,452.4333191,3,0.008301,0.059082,0.033692,0,0.10547,,,26,43.72608948,37.93615723,27.72586441,17.09419632,17,56.60881424,94.85917664,120.5854416,18.78828621,1005.400024,25.70000076,136.0328979,182.3723755,1.098129034,458.2946167,97.59999847,1,3
2021-09-30 10:50 +08:00,131.2333374,51.73666763,64.26799774,27.1439991,299.7233276,2,462.5,3,0.0083,0.059082,0.033203,0,0.10547,,,26,42.89707184,36.90808487,27.72586441,16.94320679,17,57.74693298,94.85917664,120.5854416,18.78828621,1005.400024,25.89999962,130.983429,213.0234985,1.376460791,458.5209961,98.693367,1,3
2021-09-30 10:55 +08:00,138.1333313,51.58666611,64.26300049,27.15633392,294.2966614,2,464.1666565,4,0.008423,0.058594,0.033691,0,0.10547,,,26,41.50600433,35.90930176,27.72586441,16.94320679,17,56.1197319,94.85917664,120.5854416,18.78828621,1005.299988,25.89835548,147.9342041,197.3568878,2.024346352,457.9111633,96.81481171,1,3
2021-09-30 11:00 +08:00,132.7857208,50.49285889,64.33999634,27.15749931,291.9035645,2.035714388,466.9642944,4,0.008301,0.059082,0.033692,0,0.10547,,,26,43.04787827,36.91001892,27.72586441,17.09201431,17,56.90266037,94.85917664,120.5854416,18.78828621,1005,25.89834023,162,202.7763519,2.625356913,460.6906433,95.60498047,1,3
2021-09-30 11:05 +08:00,136.2666626,51.31000137,64.27033234,27.2056675,291.1166687,2.099999905,469.6000061,4,0,0.051269,0.050293,0,0.11523,,,26,43.53369141,37.90690994,27.72586441,17.09201431,17,56.05217361,94.85917664,120.5854416,18.78828621,1005,26.09835243,171.9670258,204.7901154,5.211977959,462.4862671,92.82308197,1,3
2021-09-30 11:10 +08:00,143.6000061,51.0633316,64.17766571,27.26466751,290.6499939,2,479.3999939,4,0,0.05127,0.050293,0,0.11328,,,26,43.84939575,37.92361832,27.72586441,17.09201431,17,58.07562637,94.85917664,120.5854416,18.78828621,1004.803345,26.20000076,178.9833679,197.9290924,1.829355001,463.0827332,92.19667053,1,2
2021-09-30 11:15 +08:00,146.5333405,50.97333145,64.3113327,27.24900055,290.4733276,2.099999905,485.3999939,3,0,0.051269,0.050293,0,0.11524,,,26,43.84939575,37.92361832,27.72586441,17.09201431,17,56.88718033,94.85917664,120.5854416,18.78828621,1004.799988,26.39999962,187.9668732,201.9790802,3.803328276,464.0971069,89.70662689,1,3
2021-09-30 11:20 +08:00,146.4827576,51.21379471,64.40103149,27.24896622,290.3586121,2.379310369,483.8620605,1,0,0.050782,0.050293,0,0.11328,,,26,43.53092957,37.92361832,27.72586441,16.94295883,17,55.15029526,94.85917664,120.5854416,18.78828621,1004.79834,26.5,199.9506989,192.6735229,3.346524715,465.8881531,90.00492859,1,3
2021-09-30 11:25 +08:00,146.0333405,51.2266655,64.39499664,27.27866745,290.4599915,2.366666555,485.5666809,2,0,0.051269,0.050293,0,0.11523,,,26,43.01758575,36.91871262,27.72586441,16.94295883,17,57.40341949,94.85917664,120.5854416,18.78828621,1004.799988,26.60000038,209.9667969,235.6281738,0.409838766,467.0975342,90.49004364,1,3
2021-09-30 11:30 +08:00,146.1000061,50.68999863,64.43499756,27.31066704,290.5033264,2.299999952,493.3666687,3,0,0.05127,0.050293,0,0.11524,,,26,45.37250519,39.12250137,27.72586441,17.09269524,17,56.79663467,94.85917664,120.5854416,18.88939285,1004.601624,26.6991787,227.9259796,199.0173492,2.363467932,467.4940186,90.60739899,1,3
2021-09-30 11:35 +08:00,144.2666626,51.00999832,64.62366486,27.30233383,290.6066589,2.799999952,495.8999939,2,0,0.051269,0.049804,0,0.11328,,,26,42.94667816,37.0400238,27.72586441,16.94279099,17,55.23013306,94.85917664,120.5854416,18.78886223,1004.503357,26.70000076,244.9833679,200.8900146,3.62467742,469.2999268,89.90000153,1,3
2021-09-30 11:40 +08:00,142.2666626,51.90333176,64.58266449,27.32933426,290.5566711,2.799999952,498.2666626,2,0,0.05127,0.050293,0,0.11523,,,26,41.81343842,35.91123962,27.72586441,16.94279099,17,56.55163574,94.85917664,120.5854416,18.68584061,1004.5,26.70000076,253.9669647,202.702713,3.938378811,469.0933228,89.61321259,1,3
2021-09-30 11:45 +08:00,140.1333313,51.40999985,64.6269989,27.33799934,290.563324,2.733333349,502.1666565,3,0,0.051269,0.050293,0,0.11328,,,26,41.80530548,35.91123962,27.72586441,16.94279099,17,56.43501282,94.85917664,120.5854416,18.78759384,1004.5,26.70000076,236.0823364,201.3161621,3.781677485,470.0896606,90.09999847,1,3
2021-09-30 11:50 +08:00,139.3999939,50.84999847,64.56866455,27.37966728,290.4299927,2.866666555,503.8999939,2,0,0.050782,0.050293,0,0.11524,,,26,41.31631851,34.9161644,27.94638634,16.94279099,17,57.04609299,94.85917664,118.4967194,18.78759384,1004.5,26.89999962,227.9833984,197.6460724,1.928174019,470.4661865,91.99501801,1,3
2021-09-30 11:55 +08:00,125.1071396,50.9107132,64.74250031,27.34285736,290.5142822,2.678571463,510.2857056,5,0,0.051269,0.050293,0,0.11328,,,26,45.32725906,39.3357048,27.94638634,17.09336281,17,57.83356857,94.85917664,120.4913559,18.89731598,1004.5,26.89999962,232.983551,189.3829498,1.506285429,469.6964111,92.59177399,1,4
2021-09-30 12:00 +08:00,135.6333313,50.67333221,64.66933441,27.40099907,290.4899902,2.966666698,521.7000122,2,0,0.05127,0.050293,0,0.11523,,,26,46.27589417,40.35475159,27.94638634,17.09336281,17,56.08270645,94.85917664,120.4913559,18.87634468,1004.5,26.89834023,236.5083008,201.3035431,2.409129858,470.1062012,92.14086914,1,3
2021-09-30 12:05 +08:00,134.2666626,51.08333206,64.63400269,27.42833328,290.6366577,3.033333302,521.6333618,4,0,0.050293,0.033691,0,0.10743,,,26,44.79713058,39.01831818,27.94638634,16.93536949,17,58.94747162,94.85917664,120.4913559,18.75232697,1004.5,26.90164757,233,199.2835236,3.098956347,471.2759399,92.3082428,1,3
2021-09-30 12:10 +08:00,133.9310303,52.09310532,64.74758911,27.42930984,290.493103,3.034482718,526.2069092,5,0,0.050293,0.033692,0,0.10546,,,26,43.51416779,37.72027969,27.94638634,16.78823471,17,59.95288467,94.85917664,120.4913559,18.75232697,1004.5,26.99834061,236.9833984,176.5552216,0.933279634,469.2998962,93.98838043,1,3
2021-09-30 12:15 +08:00,131.6999969,50.83333206,64.625,27.48200035,289.8033447,3,528.333313,5,0,0.050293,0.033691,0,0.10743,,,26,43.49251175,37.69836807,28.2955761,16.94541168,17,57.94752502,94.85917664,120.4913559,18.75232697,1004.5,27.09835243,242,200.2572021,2.252473354,468.7099609,94.7016449,1,2
2021-09-30 12:20 +08:00,128.7333374,50.94666672,64.64966583,27.49300003,288.8933411,3.166666746,531.5666504,4,0,0.050293,0.033692,0,0.10742,,,26,45.65039063,39.78242111,28.05451965,17.09431076,17,56.06597519,94.85917664,120.4913559,18.85726357,1004.5,26.9016571,242.0331726,204.4547119,2.960000038,468.6669617,94.40000153,1,1
2021-09-30 12:25 +08:00,127.2666702,51.11999893,64.6210022,27.51933289,288.7866516,3.200000048,534.7999878,6,0,0.050293,0.033691,0,0.10547,,,26,47.05680847,40.81405258,28.05451965,17.09431076,17,57.88022232,94.85917664,120.4913559,18.85726357,1004.5,26.99834633,224.0991974,212.4528656,3.219253778,471.4923706,94.59503937,1,1
2021-09-30 12:30 +08:00,124.5,50.54999924,64.75333405,27.49066734,288.6499939,3.166666746,534.8666382,5,0,0.050781,0.033691,0,0.10742,,,26,46.47127533,40.48753357,28.05451965,16.94551086,17,59.64691162,94.85917664,120.4913559,18.8246994,1004.301636,26.89999962,207.0582733,225.9996796,1.597325921,470.692688,94.10083008,1,1
2021-09-30 12:35 +08:00,123.4333344,51.04666519,64.73133087,27.5126667,288.7533264,3.200000048,534.0666504,3,0,0.050293,0.033692,0,0.10742,,,26,45.91445923,39.81795883,28.05451965,16.94551086,17,59.18668365,94.85917664,120.4913559,18.75791931,1004.299988,26.9983387,216.9335327,162.4120789,2.136646509,471.4857178,93.30332947,1,1
2021-09-30 12:40 +08:00,122.4000015,50.46333313,64.71033478,27.5359993,288.7366638,3.133333445,534,5,0,0.050293,0.033691,0,0.10547,,,26,46.38969421,40.79204559,28.05451965,16.94551086,17,57.88406372,94.85917664,120.4913559,18.75791931,1004.200012,27.19838142,230.9676056,193.8218994,2.115626812,471.2924194,93.69999695,1,2
2021-09-30 12:45 +08:00,108.3928604,50.44285583,64.72928619,27.54999924,288.9214172,3.285714388,536.3214111,5,0,0.050293,0.033692,0,0.10742,,,26,46.54250336,40.80835342,27.94900703,16.94551086,17,58.09737015,94.85917664,120.4913559,18.86164284,1004.101624,27.20000076,251.9004974,204.8739624,3.403351784,471.7972107,92.20994568,1,1
2021-09-30 12:50 +08:00,119.6333313,51.70333481,64.83533478,27.54333305,288.9299927,3.200000048,535.8666382,6,0,0.050293,0.033691,0,0.10742,,,26,44.45187378,38.60599136,27.62817001,16.79759407,17,56.27225113,94.85917664,120.4913559,18.7336235,1004.101624,27.20000076,263.0323792,186.8915405,0.813123822,472.0986938,88.69999695,1,2
2021-09-30 12:55 +08:00,121.1333313,50.50333405,64.61100006,27.68333244,28.95000076,3.533333302,535.833313,5,0,0.050293,0.033692,0,0.10547,,,26,43.02198792,37.32270432,27.62462425,16.94487381,17,56.47460556,94.85917664,120.4913559,18.72708511,1004,27.20000076,256.016571,200.4814301,2.975688219,473.6781311,88,1,2
2021-09-30 13:00 +08:00,112.8666687,49.75666809,64,27.83766747,0,3.433333397,536.2000122,5,0,0.050293,0.033691,0,0.10742,,,26,43.02198792,37.32270432,28.04716682,16.94487381,17,58.91782761,94.85917664,118.5407104,18.72875214,1004,27.29999924,238.0809021,153.0193939,2.641002893,471.5384216,88.50808716,1,2
2021-09-30 13:05 +08:00,105.6206894,49.98620605,63.79551697,27.92586136,0,3.965517282,534.7241211,7,0.016724,0.033691,0.033691,0,0.10547,,,26,43.02198792,37.32270432,28.05076218,16.94487381,17,58.31883621,94.85917664,120.5056763,18.72875214,1004,27.40164566,201.0988007,234.3961334,2.40465498,473.2982178,88.09999847,1,3
2021-09-30 13:10 +08:00,101.9666672,49.66666794,63.61999893,27.9683342,0,3.766666651,534.666687,8,0.016723,0.03418,0.03418,0,0.10547,,,26,43.39685822,37.82964706,28.31869698,17.01795197,17,59.82453918,94.85917664,120.5056763,18.77935028,1004,27.39999962,178.0498505,204.5950165,3.255015135,473.9830322,87.09501648,1,4
2021-09-30 13:15 +08:00,101.3666687,49.61666489,63.11366653,28.14366722,0,3.966666698,531.2000122,7,0.016846,0.033691,0.033691,0,0.10547,,,26,44.87360382,39.34252167,28.31869698,17.09348679,17,58.87450409,94.85917664,120.5056763,18.83164978,1003.898376,27.39999962,165.0496521,194.7321472,2.2150352,472.0987244,87.70661926,1,4
2021-09-30 13:20 +08:00,101.6333313,49.74666595,63.17466736,28.10433388,0,4.099999905,531.9666748,3,0.016724,0.03418,0.03418,0,0.10547,,,26,45.96897888,40.35670471,28.31869698,17.09348679,17,60.39143372,94.85917664,120.5056763,18.83164978,1003.801575,27.39838409,158.9838562,180.3963623,2.068237066,472.6853333,87.39192963,1,3
2021-09-30 13:25 +08:00,98.59999847,49.75666809,63.30666733,28.07266617,0,4.066666603,530.5666504,4,0.016723,0.033691,0.033692,0,0.10547,,,26,46.28967667,40.35670471,28.43318748,17.09348679,17,59.20681,94.85917664,120.5056763,18.83164978,1003.799988,27.30166245,159.9002075,204.8092651,3.759208202,472.4902954,88.19500732,1,3
2021-09-30 13:30 +08:00,96.43333435,49.56000137,63.41533279,28.05533409,0,3.966666698,531.9000244,4,0.016724,0.03418,0.034179,0,0.10547,,,26,46.60401154,40.35670471,28.0332756,16.94539452,17,58.27295303,94.85917664,120.5056763,18.83164978,1003.60321,27.39999962,180.9675446,106.9817734,3.399613142,473.2685242,88.40000153,1,3
2021-09-30 13:35 +08:00,88.67857361,49.49285889,63.12107086,28.17321396,0,4.035714149,532.1428833,5,0.016723,0.033691,0.033692,0,0.10546,,,26,42.04489517,36.14548492,27.83221245,16.79117775,17,56.07110214,94.85917664,120.5056763,18.60964203,1003.600769,27.29999924,176.0740204,214.5561981,0.99370122,472.89505,87.69999695,1,3
2021-09-30 13:40 +08:00,91.66666412,50.10333252,63.35800171,28.10099983,0,4.033333302,530.5333252,4,0.016724,0.033692,0.033691,0,0.10547,,,26,43.26335144,37.22550201,27.40986252,17.09028816,17,56.76180649,94.85917664,120.5056763,18.83557701,1003.599976,27.29999924,173,122.2425232,1.19185257,471.8855896,89.59510803,1,3
2021-09-30 13:45 +08:00,97.26667023,49.72333145,63.29433441,28.11800003,0,4.133333206,525.9000244,4,0.016846,0.034179,0.03418,0,0.10547,,,26,45.16086197,39.39253616,27.40986252,17.09277344,17,55.44163132,94.85917664,120.5056763,18.94836998,1003.599976,27.29999924,183,236.7171326,0.962312281,473.0753784,87.7016449,1,5
2021-09-30 13:50 +08:00,95.03333282,49.9066658,63.41400146,28.13666725,0,4.099999905,525.7666626,6,0.016723,0.033692,0.033691,0,0.10547,,,26,42.72366333,37.19884872,27.46001434,16.94414139,17,54.98626709,94.85917664,120.5056763,18.82803535,1003.599976,27.39999962,173.0818024,137.0535736,1.362964988,472.2920532,87.40000153,1,3
2021-09-30 13:55 +08:00,93.65517426,49.71034622,62.97930908,28.28206825,0,4.172413826,522.3793335,5,0.016724,0.034179,0.03418,0,0.10547,,,26,41.22716141,34.92603302,27.46001434,16.94414139,17,56.82329941,94.85917664,120.5056763,18.7125721,1003.599976,27.39999962,150.08284,162.6774139,2.874653101,472.9017334,86.20496368,1,3
2021-09-30 14:00 +08:00,91.66666412,49.87666702,62.97399902,28.25233269,0,4.233333111,520.3666382,6,0.016724,0.033692,0.033691,0,0.10547,,,26,41.22716141,34.92603302,27.63349915,16.94414139,17,54.28322601,94.85917664,120.5056763,18.82020378,1003.599976,27.29999924,129.0323639,143.073761,2.562201977,470.9221802,87.19514465,1,2
2021-09-30 14:05 +08:00,87.56666565,49.54000092,62.90633392,28.29299927,0,4.599999905,522.166687,4,0,0.050293,0.050293,0,0.10351,,,26,41.53556824,35.98744583,27.46283531,16.94414139,17,53.41757584,94.85917664,120.5056763,18.82020378,1003.400024,27.0016613,107.0332336,129.2135925,5.295891285,469.8914185,90.09335327,1,4
2021-09-30 14:10 +08:00,85.93333435,50.0633316,62.89633179,28.29899979,0,4.733333111,527.7000122,5,0,0.050293,0.050293,0,0.10352,,,26,42.78649521,37.05680466,27.4614048,16.94414139,17,56.5430069,94.85917664,120.5056763,18.82020378,1003.599976,26.79999924,94.03239441,206.8586121,4.109471798,469.6931152,91.40809631,1,1
2021-09-30 14:15 +08:00,85.26667023,49.41333389,62.95100021,28.28866577,0,4.699999809,531.3666382,3,0,0.050293,0.050293,0,0.10547,,,26,44.66539764,39.28474808,27.63499451,17.09531593,17,56.8482132,94.85917664,120.5056763,18.9204464,1003.599976,26.79999924,85,155.0363007,2.516867638,468.5201416,92.806633,1,1
2021-09-30 14:20 +08:00,89.03333282,49.77000046,62.80799866,28.3113327,0,4.699999809,524.0999756,5,0,0.050293,0.050293,0,0.10351,,,26,42.91479111,37.10948181,27.43842125,16.94564438,17,54.55567551,94.85917664,120.5056763,18.81342888,1003.400024,26.50161552,76.03229523,204.3515015,2.904961109,467.4940186,92.30969238,1,1
2021-09-30 14:25 +08:00,83.83333588,50.00999832,62.777668,28.37700081,0,4.599999905,520.0333252,3,0,0.050293,0.050293,0,0.10352,,,26,40.66599274,35.00201797,27.43514061,16.95332336,17,55.72460175,94.85917664,120.5056763,18.6935215,1003.400024,26.5,61.09949875,163.4767761,1.575985551,465.5079956,92.693367,1,2
2021-09-30 14:30 +08:00,72.42857361,49.40357208,62.30607224,28.57071495,0,4.714285851,524.6428833,4,0,0.050781,0.050781,0,0.10352,,,26,42.05832672,36.0114975,27.46822166,17.10190964,17,53.82886505,94.85917664,120.7395248,18.90436172,1003.596741,26.29999924,57.96763992,190.8112946,4.02142477,461.0966797,91.50646973,1,2
2021-09-30 14:35 +08:00,81.40000153,49.77000046,62.56800079,28.46233368,0,4.933333397,524.6333618,3,0,0.050293,0.050293,0,0.10351,,,26,39.82099152,33.71526718,27.46822166,16.79846573,17,55.08701706,94.85917664,120.7434387,18.67284203,1003.599976,26.0016613,70.96676636,216.2773438,2.150105715,458.5043945,93.18504333,1,2
2021-09-30 14:40 +08:00,86.06666565,49.93000031,62.67399979,28.38999939,0,4.833333492,519.9666748,3,0,0.050293,0.050293,0,0.10352,,,26,41.07014465,34.87813568,27.46822166,17.09893227,17,53.21622467,94.85917664,120.7434387,18.79047203,1003.400024,25.60000038,79.96757507,192.632431,0.68009758,458.3045044,95.98540497,1,2
2021-09-30 14:45 +08:00,79.51724243,49.91034317,62.82275772,28.37482834,0,4.86206913,519.5861816,3,0,0.050293,0.050293,0,0.10547,,,26,42.95739746,37.09465027,27.46822166,17.09893227,17,53.98707581,94.85917664,120.7434387,18.89989662,1003.301636,25.29999924,79.01664734,161.1045837,2.622820377,456.7152405,96.5,1,2
2021-09-30 14:50 +08:00,81.09999847,49.58333206,62.67399979,28.42300034,0,4.866666794,516.5,5,0,0.050293,0.050293,0,0.10351,,,26,40.69273758,35.02856827,27.28756523,16.95035934,17,54.03051758,94.85917664,120.7434387,18.78259468,1003.299988,25.29999924,74,163.8780212,3.27689147,457.088562,98.09350586,1,4
2021-09-30 14:55 +08:00,80.90000153,49.55333328,62.60766602,28.42900085,0,4.933333397,523.4333496,4,0,0.050293,0.050293,0,0.10352,,,26,39.53419495,33.94916153,27.08322334,16.95035934,17,53.01857376,94.85917664,120.7434387,18.78259468,1003.299988,25.29999924,72,202.9680481,2.998744965,457.8881531,99.09506226,1,3
2021-09-30 15:00 +08:00,79.56666565,49.69666672,62.64533234,28.42700005,0,4.900000095,516.7000122,5,0,0.050293,0.050293,0,0.10351,,,26,41.25644302,35.08472061,27.25127983,17.10185242,17,54.96868134,94.85917664,120.7434387,18.88743973,1003.099976,25.10000038,70,120.2234573,1.049021244,458.2747192,99.89511108,1,3
2021-09-30 15:05 +08:00,79.66666412,49.61666489,62.99599838,28.3136673,0,4.833333492,511.8666687,5,0.016723,0.050293,0.033692,0,0.10742,,,26,41.41919327,35.08472061,27.25127983,17.10185242,17,54.45164871,94.85917664,120.8457947,18.88743973,1003.099976,25.00164986,70.98349762,224.7292786,1.664160132,456.3119507,99.49835205,1,3
2021-09-30 15:10 +08:00,78.33333588,49.49000168,62.97733307,28.31933403,0,4.833333492,514.5,4,0.016602,0.050781,0.033691,0,0.10547,,,26,40.76538849,35.08472061,27.19898415,16.95041084,17,54.64751434,94.85917664,120.8457947,18.77433395,1002.900024,25,70.01635742,92.45481873,0.561636031,456.7085876,99.99672699,1,2
2021-09-30 15:15 +08:00,78.46666718,49.65999985,63.04433441,28.3029995,0,4.833333492,512.9666748,5,0.016724,0.050293,0.033691,0,0.10742,,,26,39.78138351,34.02404022,27.19898415,16.95041084,17,53.3288269,94.85917664,120.8457947,18.77242088,1002.900024,25,70.01644897,115.422966,0.382830769,456.8985596,100,1,1
2021-09-30 15:20 +08:00,69.4642868,49.25714111,62.96500015,28.32785797,0,4.857142925,506.9285583,4,0.016601,0.050781,0.033203,0,0.10547,,,26,39.44654465,33.02090454,27.19898415,16.95041084,17,53.33951569,94.85917664,120.8457947,18.77242088,1002.900024,24.89999962,72.98370361,138.592453,1.751689553,457.2917786,100,1,1
2021-09-30 15:25 +08:00,77.53333282,49.36999893,62.49466705,28.46733284,0,5,505.1000061,6,0.016724,0.050293,0.033692,0,0.10743,,,26,40.37298203,34.07960892,27.36754036,17.09905815,17,55.51109314,94.85917664,120.8457947,18.87181664,1002.801636,25,75.9835968,193.3028259,0.624100983,458.0892639,100,1,2
2021-09-30 15:30 +08:00,75.73332977,49.20999908,62.7519989,28.39133263,0,5.066666603,509.5666809,4,0.016723,0.050781,0.033691,0,0.10546,,,26,42.89746094,37.26118851,27.36754036,17.0998745,17,55.04157639,94.85917664,120.8457947,18.87236214,1002.800842,25,78.99172974,104.8595963,0.631157279,457.8948059,100,1,2
2021-09-30 15:35 +08:00,72.96666718,49.33333206,62.74700165,28.42099953,0,5,516.166687,3,0.016602,0.050293,0.033692,0,0.10743,,,26,43.34968948,37.26118851,27.36754036,17.0998745,17,55.59968948,94.85917664,120.8457947,18.87236214,1002.799988,25.10000038,79.99185944,132.9284821,1.360488534,457.6981812,100,1,4
2021-09-30 15:40 +08:00,71.62068939,49.52758789,62.56896591,28.48827553,0,4.965517044,506.0689697,6,0.016724,0.050293,0.033691,0,0.10546,,,26,43.34968948,37.26118851,27.36754036,17.05118752,17,54.32431412,94.85917664,120.8457947,18.87236214,1002.799988,25.20000076,80.74588013,157.953186,1.329577088,457.7637024,100,1,4
2021-09-30 15:45 +08:00,69.26667023,49.5,62.51399994,28.52366638,0,5.233333111,508.8333435,4,0.016601,0.050782,0.033691,0,0.10743,,,26,42.55894852,36.2490387,27.13349152,16.95136452,17,52.62096024,94.85917664,120.8457947,18.77495766,1002.640625,25.27966881,81.79668427,213.1561127,0.824848235,457.2984009,100,1,4
2021-09-30 15:50 +08:00,70.09999847,49.34999847,63.08499908,28.31433296,0,5.066666603,503.2999878,4,0.016724,0.050293,0.033204,0,0.10547,,,26,42.22618103,36.2490387,27.13349152,16.95136452,17,54.31770325,94.85917664,120.8457947,18.77331734,1002.601563,25.39999962,83.98383331,153.8644867,1.14159286,458.2946167,100,1,4
2021-09-30 15:55 +08:00,70.3666687,49.28333282,63.25699997,28.24699974,0,5.033333302,505.2999878,3,0.016601,0.050781,0.033691,0,0.10742,,,26,43.66534042,37.92011642,27.13349152,17.07515907,17,54.16681671,94.85917664,120.8457947,18.85939026,1002.599976,25.56666946,87.66675568,179.56633,0.42665422,458.4639282,100,1,4
2021-09-30 16:00 +08:00,67.93333435,49.56999969,62.97733307,28.37766647,0,4.800000191,506.9333191,3,0.016724,0.050293,0.033691,0,0.10547,,,26,44.4409523,38.26101303,27.13349152,17.10041237,17,55.42963791,94.85917664,118.8634415,18.87694931,1002.401672,25.60000038,92,214.8261414,1.131482005,458.4978027,100,1,4
2021-09-30 16:05 +08:00,67.6333313,49.38333511,62.54066849,28.52599907,0,5.300000191,510.7666626,4,0,0.050781,0.033692,0,0.10742,,,26,44.51361847,38.48974609,27.13349152,16.98900223,17,53.76062393,94.85917664,118.8634415,18.87694931,1002.400024,25.70000076,94.66670227,162.5005798,1.176699996,458.8468323,100,1,4
2021-09-30 16:10 +08:00,59.8928566,49.13928604,62.85214233,28.43107224,0,5.214285851,507.3928528,4,0,0.050293,0.033203,0,0.10742,,,26,43.11478043,37.14565659,27.13349152,16.95104027,17,53.32674408,94.85917664,118.8634415,18.87694931,1002.400024,25.70000076,93.96767426,167.0844879,0.858038783,459.6973877,100,1,4
2021-09-30 16:15 +08:00,62.59999847,49.1866684,63.14199829,28.34366608,0,5.166666508,507.2666626,3,0,0.050781,0.033691,0,0.10547,,,26,43.10680008,37.14565659,27.13349152,16.95104027,17,53.34608841,94.85917664,118.8634415,18.87694931,1002.349609,25.70000076,103.5041275,134.0910034,1.772315025,460.4807739,100,1,4
2021-09-30 16:20 +08:00,67.09999847,49.32666779,63.41766739,28.25366592,0,5.066666603,506.7000122,3,0,0.050293,0.033203,0,0.10742,,,26,44.51351929,39.20777512,27.13349152,16.95104027,17,52.95359039,94.85917664,120.8547287,18.87694931,1002.400024,25.70000076,97.99984741,137.4473877,1.399937153,460.2938232,100,1,4
2021-09-30 16:25 +08:00,69.5,49.11333466,63.40100098,28.24233246,0,5.066666603,500.8333435,4,0,0.050781,0.033692,0,0.10742,,,26,44.51402283,38.73157501,27.03678322,16.95104027,17,53.51141357,94.85917664,120.8547287,18.87694931,1002.400024,25.70000076,90.01660156,143.1227722,2.198134184,460.0938416,100,1,5
2021-09-30 16:30 +08:00,64.89655304,49.25172424,63.49655151,28.23655128,0,5.103448391,503.2069092,3,0,0.050782,0.033691,0,0.10742,,,26,41.87034988,36.05619812,26.93680763,16.95104027,17,52.9598732,94.85917664,120.8547287,18.77121353,1002.299988,25.89675713,82.01621246,143.680542,1.085674644,460.2905884,100,1,3
2021-09-30 16:35 +08:00,65.33333588,49.14666748,63.69466782,28.19166756,0,5.099999905,497.1000061,2,0,0.050293,0.033203,0,0.10547,,,26,41.87034988,36.05619812,27.16558456,16.95104027,17,56.12517166,94.85917664,118.7831497,18.77121353,1002.299988,25.79999924,79,147.4388885,2.017117262,459.4973755,100,1,4
2021-09-30 16:40 +08:00,68.59999847,48.94333267,63.63199997,28.19233322,0,5.166666508,503.4666748,2,0,0.050781,0.033692,0,0.10742,,,26,42.48283386,36.05619812,27.37725258,16.95104027,17,54.69882584,94.85917664,118.7831497,18.87795448,1002.299988,25.80163765,76,123.7250748,2.825434923,460.4937134,100,1,4
2021-09-30 16:45 +08:00,67.90000153,49.16999817,63.65299988,28.19400024,0,5.233333111,500.4666748,5,0,0.050293,0.033203,0,0.10743,,,26,43.40908813,37.04992676,27.77259254,16.95104027,17,55.66500092,94.85917664,118.7831497,18.87795448,1002.398376,25.79999924,71.03323364,133.3953094,2.379607439,461.289978,100,1,3
2021-09-30 16:50 +08:00,65.69999695,48.91333389,63.84233475,28.13533401,0,5.066666603,489.3666687,3,0,0.050781,0.033691,0,0.10742,,,26,45.77452087,40.21690369,27.98838997,17.09975815,17,57.52258682,94.85917664,118.7831497,18.87795448,1002.301025,25.79999924,66.02025604,144.5642853,2.421897888,463.4859924,100,1,4
2021-09-30 16:55 +08:00,62.73333359,48.97333145,63.87233353,28.14366722,0,5.133333206,494.9333191,2,0,0.050293,0.033203,0,0.10547,,,26,44.97737122,39.12009048,27.99188232,16.95002937,17,59.75513077,94.85917664,118.7831497,18.76496506,1002.398376,25.79999924,64,130.901062,2.630842686,461.1199951,100,1,4
2021-09-30 17:00 +08:00,62.86206818,49.32069016,63.85896683,28.12999916,0,4.965517044,502.5172424,3,0,0.050781,0.033692,0,0.10742,,,26,43.01215744,36.98641586,27.91269302,16.95002937,17,57.54562378,94.85917664,120.7439194,18.76496506,1002.299988,25.79999924,63,186.9844513,2.473820448,461.9191284,100,1,4
2021-09-30 17:05 +08:00,56.96551895,49.11379242,63.84827423,28.14379311,0,5.241379261,499,3,0,0.050782,0.050293,0,0.10547,,,26,42.04451752,35.9450264,27.67554855,16.95002937,17,57.29131699,94.85917664,120.7439194,18.76496506,1002.299988,25.79999924,58.0165329,151.3098145,1.091077209,461.5064392,100,1,5
2021-09-30 17:10 +08:00,60.90000153,49.06666565,63.97366714,28.10933304,0,5.133333206,498.8333435,5,0,0.050781,0.050781,0,0.10351,,,26,45.29756546,39.56023788,27.46557236,17.10451126,17,55.24617386,94.85917664,120.7439194,18.89061737,1002.398438,25.80161095,53.0161171,183.8376465,1.393862128,463.0830078,100,1,8
2021-09-30 17:15 +08:00,56.5,49.11999893,64.1783371,28.08133316,0,5.233333111,498.7666626,5,0,0.051269,0.050293,0,0.10547,,,26,42.14722061,36.3771286,27.46557236,16.95035362,17,54.28530502,94.85917664,120.7439194,18.76680946,1002.498352,25.89999962,48.01659775,135.0672607,1.284854174,462.2962036,100,1,8
2021-09-30 17:20 +08:00,53.20000076,48.79666519,64.08666992,28.13333321,0,5.199999809,491.7999878,4,0,0.050782,0.050293,0,0.10547,,,26,41.97421646,36.3771286,27.46557236,16.95035362,17,56.70145035,94.85917664,120.7439194,18.76680946,1002.299988,25.89999962,45.0161972,158.8606567,1.16737175,463.0926514,100,1,8
2021-09-30 17:25 +08:00,57.86206818,49.03448105,63.99000168,28.10413742,0,5.344827652,489.241394,1,0,0.050781,0.050293,0,0.10352,,,26,42.44836426,36.3771286,27.46557236,17.10409546,17,55.14414597,94.85917664,120.7439194,18.76680946,1002.400024,25.89999962,43.01665115,126.4883423,2.198657751,462.1229553,100,1,7
2021-09-30 17:30 +08:00,52.83333206,49.16999817,63.97999954,28.15800095,0,5.199999809,491.2333374,5,0,0.050781,0.050781,0,0.10547,,,26,45.63368225,39.56504822,27.46557236,17.10669899,17,56.57445145,94.85917664,120.7439194,18.89626503,1002.400024,25.89999962,40.0162468,129.0801392,1.56649816,462.4929199,100,1,5
2021-09-30 17:35 +08:00,52.13333511,48.86999893,64.03266907,28.14666748,0,5.5,489.7999878,3,0,0.050781,0.050293,0,0.10546,,,26,43.57634354,37.40313721,27.46557236,16.95692635,17,55.74741745,94.85917664,120.7439194,18.77579498,1002.400024,26,34.03289795,135.5118561,3.101774931,462.5187378,100,1,5
2021-09-30 17:40 +08:00,49.96666718,49.10666656,64.24833679,28.09000015,0,5.5,492.2666626,4,0,0.050782,0.050293,0,0.10352,,,26,43.09158707,37.40313721,27.90110016,16.95692635,17,58.37902069,94.85917664,120.7439194,18.77579498,1002.599976,26,33.01021194,116.8459473,2.946426392,464.2790527,100,1,5
2021-09-30 17:45 +08:00,51.93333435,48.75666809,63.96733475,28.16666603,0,5.666666508,486,3,0,0.051269,0.050293,0,0.10547,,,26,44.35466385,38.44432831,27.90110016,17.10667801,17,58.21134949,94.85917664,119.7515564,18.87701607,1002.5,25.89999962,30,120.3174667,3.168176651,463.0958862,100,1,5
2021-09-30 17:50 +08:00,50.79999924,48.89333344,64.10333252,28.13599968,0,5.733333111,482.3999939,4,0,0.050781,0.050781,0,0.10547,,,26,44.35466385,38.44432831,27.90110016,16.95957947,17,57.96757889,94.85917664,118.7361526,18.87701607,1002.599976,25.89999962,25.03272057,114.4298706,3.686094046,463.3023682,100,1,5
2021-09-30 17:55 +08:00,45.75,48.51428604,64.12249756,28.12535667,0,5.821428776,485.3571472,2,0,0.050782,0.050293,0,0.10351,,,26,45.69542694,39.98392105,27.79991531,17.10726166,17,56.69109344,94.85917664,118.7361526,18.82867432,1002.799988,26.09837914,23.9513607,137.3464966,1.975836635,462.8992615,100,1,5
2021-09-30 18:00 +08:00,51.96666718,49.09000015,64.32299805,28.07366753,0,5.666666508,485.1666565,2,0,0.050781,0.050293,0,0.10547,,,26,47.36435699,41.4993515,27.52569962,17.10726166,17,56.7252388,94.85917664,118.7361526,18.88408852,1002.70166,26.10000038,27.86924934,120.4095078,0.849316001,463.1154785,100,1,5
2021-09-30 18:05 +08:00,51.70000076,49.0233345,64.26566315,28.09300041,0,5.866666794,481.2000122,3,0.016724,0.050293,0.033692,0,0.08008,,,26,42.73870087,36.57954407,27.36894798,16.8632946,17,55.50012589,94.85917664,120.7360535,18.60697746,1002.700012,26,34.96760941,117.502037,2.015789032,463.2935181,100,1,5
2021-09-30 18:10 +08:00,49.63333511,48.95666504,64.08300018,28.14466667,0,5.933333397,484.6333313,3,0.016723,0.050293,0.033203,0,0.08008,,,26,46.06301498,40.19002533,27.36894798,17.09495544,17,55.42215729,94.85917664,120.7360535,18.89188576,1002.601624,26,34,119.0012665,1.784081817,463.9086304,100,1,6
2021-09-30 18:15 +08:00,49.24137878,48.75862122,64.27586365,28.10758591,0,5.931034565,489,4,0.016846,0.050293,0.033691,0,0.08008,,,26,44.6400795,38.90074921,25.68650055,16.78204346,17,46.70459747,94.85917664,122.7694702,18.79280281,1002.599976,26,29.04985046,146.9984741,2.275014877,463.5090027,100,1,7
2021-09-30 18:20 +08:00,49.86666489,48.85333252,64.28099823,28.10333252,0,5.800000191,481.3333435,5,0.016724,0.050293,0.033203,0,0.07812,,,26,44.65581512,39.1510849,26.74528503,17.39396858,17,51.77479935,94.85917664,118.7923889,18.91527367,1002.700012,26.10000038,26.01621246,116.1481171,2.177515984,463.0505066,100,1,6
2021-09-30 18:25 +08:00,49.93333435,49.00333405,64.42333221,28.06866646,0,6,481.3666687,5,0.016723,0.050293,0.033692,0,0.08008,,,26,46.76719284,41.20462799,27.6584053,17.23277664,17,57.06491852,94.85917664,118.7923889,18.96591949,1002.700012,26,27.01622963,88.7787323,1.685231328,463.8955688,100,1,6
2021-09-30 18:30 +08:00,44.66666794,48.81666565,64.41833496,28.09666634,0,5.966666698,481.1666565,5,0.016724,0.050781,0.033691,0,0.08008,,,26,46.12101364,40.16494751,27.24010658,16.93195343,17,55.81746292,94.85917664,120.8574219,18.86099815,1002.896729,25.90163612,22.01636124,119.6762619,2.51474452,464.285553,100,1,6
2021-09-30 18:35 +08:00,49.76666641,48.8133316,64.18367004,28.13466644,0,6,480.1333313,6,0.016723,0.050293,0.033203,0,0.08008,,,26,7.806332111,0,26.60840034,22.61434555,17,49.48966217,94.85917664,120.8574219,20.54481316,1002.799988,26,16,136.1804047,2.468367338,464.0821838,100,1,6
2021-09-30 18:40 +08:00,46.93333435,48.92333221,64.51499939,28.06766701,0,5.966666698,475.5,4,0.016724,0.050293,0.033692,0,0.08007,,,26,7.806332111,0,26.56197166,23.90479088,17,48.86385345,94.85917664,119.8765869,24.51634407,1002.799988,26,12,147.748703,1.963514924,463.4059753,100,1,5
2021-09-30 18:45 +08:00,43.27586365,48.65517426,64.31137848,28.1182766,0,6.13793087,477.6896667,6,0.016846,0.050293,0.033203,0,0.08008,,,26,7.806332111,0,0,23.98028183,17,0,94.85917664,0,24.74622154,1002.799988,26,7.016404152,128.2049866,2.70343852,463.6989441,100,1,5
2021-09-30 18:50 +08:00,48.16666794,48.75999832,64.31466675,28.10633278,0,6.033333302,469.9666748,5,0.016723,0.050293,0.033691,0,0.07813,,,26,7.806332111,0,0,23.52552605,17,0,94.85917664,0,24.36701012,1002.799988,26,3.016261816,133.9389954,1.599106669,465.101532,100,1,6
2021-09-30 18:55 +08:00,50.66666794,48.91333389,64.35966492,28.09433365,0,6.199999809,471.8333435,4,0.016724,0.050293,0.033203,0,0.08007,,,26,7.806332111,0,0,23.37260628,17,0,94.85917664,0,24.14050484,1002.900024,26,0.016163794,94.1618576,1.107273698,456.62677,100,1,6
2021-09-30 19:00 +08:00,46.33333206,49.06666565,64.45133209,28.10000038,0,5.933333397,474.8666687,2,0.016724,0.050293,0.033692,0,0.08008,,,26,7.806332111,0,0,23.37260628,17,0,94.85917664,0,24.03959465,1002.898376,26,0,97.55522156,1.689734221,463.9020691,100,1,6
2021-09-30 19:05 +08:00,47.46666718,48.84000015,64.36966705,28.09600067,0,6.033333302,476.8666687,2,0,0.050781,0.03418,0,0.01758,,,26,7.806332111,0,0,23.37260628,17,0,94.85917664,0,24.03959465,1002.898438,26,0,120.10289,2.895467281,464.691864,100,1,6
2021-09-30 19:10 +08:00,45.3103447,48.80344772,64.54103088,28.07379341,0,6.241379261,471.4482727,4,0,0.050781,0.033691,0,0.01563,,,26,7.806332111,0,0,23.37260628,17,0,94.85917664,0,24.03959465,1002.801636,26.10000038,0,125.0851593,1.644073606,464.1149902,100,1,6
2021-09-30 19:15 +08:00,45.70000076,48.86000061,64.33366394,28.12333298,0,6.033333302,471.1000061,3,0,0.050293,0.03418,0,0.01757,,,26,7.806332111,0,0,23.52244759,17,0,94.85917664,0,24.03959465,1002.900024,26.10000038,0,140.3134766,2.192403078,465.2884216,100,1,6
2021-09-30 19:20 +08:00,43.83333206,48.89333344,64.48033142,28.0996666,0,6.166666508,473.8333435,4,0,0.050782,0.033691,0,0.01758,,,26,7.806332111,0,0,23.52244759,17,0,94.85917664,0,24.03959465,1003,26.10000038,0,134.2994843,2.815007448,465.2917175,100,1,6
2021-09-30 19:25 +08:00,42.96666718,48.66999817,64.45066833,28.10766602,0,6.300000191,474.6000061,3,0,0.050781,0.03418,0,0.01563,,,26,7.806332111,0,0,23.52244759,17,0,94.85917664,0,24.03959465,1003.098328,26.19918442,0,151.6273956,1.923459053,464.5084534,100,1,6
2021-09-30 19:30 +08:00,42.56666565,48.88666534,63.9980011,28.30200005,0,6.266666889,467.3333435,4,0,0.050781,0.033691,0,0.01758,,,26,7.806332111,0,0,23.52244759,17,0,94.85917664,0,24.03959465,1003.101196,26.20000076,0,193.0998993,0.622044563,465.0982971,99.79755402,1,6
2021-09-30 19:35 +08:00,43.1428566,48.67142868,63.82928467,28.29071426,0,6.571428776,467.6428528,4,0,0.050293,0.03418,0,0.01757,,,26,7.806332111,0,0,23.67114258,17,0,94.85917664,0,24.14443207,1003.099976,26.20000076,0,141.7147522,2.747727871,465.8815308,98.40486908,1,4
2021-09-30 19:40 +08:00,42.93333435,49.20666504,64.30833435,28.15066719,0,6.466666698,469.5333252,4,0,0.050781,0.033691,0,0.01563,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,23.76915932,1003.099976,26.39999962,0,122.6298447,2.672645092,465.494873,97.00326538,1,6
