timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-09-30 19:45 +08:00,42.70000076,49.0233345,64.28833008,28.19466591,0,6.466666698,466.3999939,2,0,0.050782,0.03418,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,23.76745033,1003.099976,26.39837265,0,138.6252441,1.084230065,465.2784424,97.30000305,1,6
2021-09-30 19:50 +08:00,43.36666489,48.95666504,64.06233215,28.25300026,0,6.533333302,465.2666626,4,0,0.050781,0.033691,0,0.01757,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.00434303,1003.099976,26.5,0,214.6148376,1.594902992,465.7176819,97.00327301,1,5
2021-09-30 19:55 +08:00,45.96666718,49.02666855,64.39099884,28.13633347,0,6.233333111,468.1000061,3,0,0.050293,0.03418,0,0.01563,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.11043549,1003.099976,26.40162659,0,221.4242859,1.379920006,464.9215698,97.19674683,1,5
2021-09-30 20:00 +08:00,42.79310226,48.75517273,64.50068665,28.1086216,0,6.275862217,466.9310303,3,0,0.050781,0.033691,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.21460152,1003.099976,26.39999962,0,173.2450867,3.615450621,464.9016113,96.20968628,1,5
2021-09-30 20:05 +08:00,40.83333206,48.79000092,64.26699829,28.17200089,0,6.466666698,465.4333191,2,0,0.033691,0.033692,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.21460152,1002.900024,26.60000038,0,206.8118744,1.311347008,465.4882507,95.40000153,1,5
2021-09-30 20:10 +08:00,39.06666565,48.9766655,64.6926651,28.07666588,0,6.333333492,466.6000061,2,0,0.033204,0.033691,0,0.01562,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.21460152,1002.900024,26.60000038,0,148.7321472,1.706446409,467.0684204,95.89516449,1,3
2021-09-30 20:15 +08:00,41.16666794,48.76333237,64.34600067,28.173666,0,6.400000095,468.3333435,2,0,0.033691,0.033203,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.21460152,1002.801636,26.5,0,118.648201,3.683772326,466.2747498,96.09999847,1,3
2021-09-30 20:20 +08:00,43,49.04333496,64.34633636,28.16466713,0,6.699999809,466.8333435,4,0,0.033203,0.033692,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.21460152,1003,26.60000038,0,172.1066895,1.801961303,465.7045593,95.90326691,1,3
2021-09-30 20:25 +08:00,40.79999924,48.9366684,64.44400024,28.16433334,0,6.633333206,468.7333374,3,0,0.033691,0.033691,0,0.01562,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.21460152,1002.900024,26.60000038,0,231.4218597,0.495333433,465.6847839,96.30000305,1,3
2021-09-30 20:30 +08:00,36.6071434,48.69643021,64.44142914,28.14107132,0,6.571428776,462.1428528,2,0,0.033692,0.033692,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.21460152,1002.900024,26.69837952,0,208.3082275,2.194215298,465.3014526,96.19999695,1,3
2021-09-30 20:35 +08:00,43.33333206,48.84999847,64.32299805,28.18266678,0,6.5,464.8999939,3,0,0.033203,0.033203,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.21460152,1002.998352,26.60000038,0,171.6234589,1.454979062,465.7079468,96.19999695,1,3
2021-09-30 20:40 +08:00,41.79999924,49.04666519,64.22699738,28.21999931,0,6.633333206,460.9666748,4,0,0.033691,0.033691,0,0.01562,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.32851219,1002.900024,26.70000076,0,180.7975464,1.806327343,465.3080444,96.69673157,1,3
2021-09-30 20:45 +08:00,40.96666718,49.09666824,64.25066376,28.21966743,0,6.599999905,455.2000122,2,0,0.033204,0.033691,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.32851219,1002.801636,26.69837761,0,155.0026245,2.145455837,465.6881714,97.20162201,1,2
2021-09-30 20:50 +08:00,40.33333206,49.25999832,64.12533569,28.26199913,0,6.933333397,463.2000122,4,0,0.033691,0.033692,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.32851219,1002.799988,26.60163498,0,122.107872,1.936434388,465.494873,97.5,1,3
2021-09-30 20:55 +08:00,39.96551895,49.34827423,64.12379456,28.24930954,0,6.551723957,463.0689697,3,0,0.033203,0.033203,0,0.01562,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.42777443,1002.799988,26.60000038,0,125.4266815,1.378510475,466.0913696,98.30000305,0,0
2021-09-30 21:00 +08:00,40.73333359,49.41999817,64.36233521,28.17533302,0,6.633333206,462.3333435,2,0,0.033691,0.033691,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.42777443,1002.801575,26.60000038,0,199.1858673,1.144018054,465.494873,98.79838562,0,0
2021-09-30 21:05 +08:00,37.90000153,49.27999878,64.64666748,28.12700081,0,6.699999809,462.2333374,2,0.016723,0,0.016602,0,0.01758,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.42777443,1002.700012,26.69837189,0,213.3036804,1.888165593,465.8913879,98.99674225,0,0
2021-09-30 21:10 +08:00,37,49.1566658,64.49700165,28.16900063,0,6.533333302,460.3333435,2,0.016602,0,0.01709,0,0.01563,,,26,7.806332111,0,0,23.67363739,17,0,94.85917664,0,24.52872658,1002.801575,26.70000076,0,151.0623932,0.717898786,466.7040405,99.19999695,0,0
2021-09-30 21:15 +08:00,35.46666718,49.59666824,64.20700073,28.25666618,0,6.933333397,458.5666809,1,0.016723,0,0.016601,0,0.01757,,,26,7.806332111,0,0,23.822855,17,0,94.85917664,0,24.53038597,1002.799988,26.70000076,0,174.5903931,2.069999933,465.9278259,99.5,0,0
2021-09-30 21:20 +08:00,35.1428566,49.0357132,64.29750061,28.21678543,0,6.892857075,456.2857056,2,0.016602,0,0.016602,0,0.01758,,,26,7.806332111,0,0,23.822855,17,0,94.85917664,0,24.42204857,1002.70166,26.70000076,0,189.4456177,1.309546232,465.9044189,99.99676514,0,0
2021-09-30 21:25 +08:00,35.93333435,49.62666702,64.65000153,28.14133263,0,6.599999905,453.6666565,1,0.016724,0,0.01709,0,0.01563,,,26,7.806332111,0,0,23.822855,17,0,94.85917664,0,24.42204857,1002.700012,26.70000076,0,186.0971832,1.833325863,467.0942383,100,0,0
2021-09-30 21:30 +08:00,38.46666718,49.19666672,64.3769989,28.21433258,0,6.733333111,459.6333313,2,0.016723,0,0.016601,0,0.01758,,,26,7.806332111,0,0,23.822855,17,0,94.85917664,0,24.42204857,1002.799988,26.70000076,0,168.4134674,1.146158218,466.0979004,100,0,0
2021-09-30 21:35 +08:00,37.53333282,49.51333237,64.56600189,28.15766716,0,6.633333206,458.8333435,2,0.016602,0,0.016602,0,0.01757,,,26,7.806332111,0,0,23.822855,17,0,94.85917664,0,24.52388,1002.799988,26.70000076,0,182.8600311,1.79481554,467.2741699,100,0,0
2021-09-30 21:40 +08:00,36.16666794,49.55666733,64.58200073,28.16266632,0,6.666666508,453.7999878,2,0.016724,0,0.01709,0,0.01563,,,26,7.806332111,0,0,23.96916389,17,0,94.85917664,0,24.52388,1002.799988,26.70000076,0,131.2438812,2.931499481,466.7008057,98.51295471,0,0
2021-09-30 21:45 +08:00,36.20689774,50.20000076,64.28793335,28.25586128,0,6.965517044,455.8620605,1,0.016601,0,0.016601,0,0.01758,,,26,7.806332111,0,0,23.97157288,17,0,94.85917664,0,24.52388,1002.900024,26.89999962,0,167.3054199,1.765076876,467.2874146,97.30327606,0,0
2021-09-30 21:50 +08:00,36.79999924,49.54000092,64.38466644,28.21533394,0,7,452.3666687,3,0.016724,0,0.016602,0,0.01757,,,26,7.806332111,0,0,23.97157288,17,0,94.85917664,0,24.63212967,1002.898376,26.89999962,0,197.671463,1.467383146,467.2973022,97.19999695,0,0
2021-09-30 21:55 +08:00,37.56666565,50.26333237,64.26566315,28.26833344,0,6.966666698,459.6666565,2,0.016601,0,0.01709,0,0.01563,,,26,7.806332111,0,0,23.97157288,17,0,94.85917664,0,24.63212967,1002.900024,26.90163803,0,117.9796371,0.349999994,450.5708923,97.80000305,0,0
2021-09-30 22:00 +08:00,35.90000153,50.11999893,64.41566467,28.25499916,0,6.900000095,459.8333435,3,0.016724,0,0.016601,0,0.01758,,,26,7.806332111,0,0,23.97157288,17,0,94.85917664,0,24.63212967,1002.900024,27,0,217.9710999,2.064079046,466.7105713,98.09674835,0,0
2021-09-30 22:05 +08:00,37.63333511,50.48666763,64.45033264,28.21866608,0,6.966666698,451.7333374,2,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,23.97157288,17,0,94.85917664,0,24.73340797,1003.09668,26.90163612,0,151.5451813,0.161942899,466.6976624,98.59999847,0,0
2021-09-30 22:10 +08:00,33.9642868,49.37142944,64.41606903,28.25357056,0,6.892857075,456.1785583,2,0,0,0.016601,0,0.01562,,,26,7.806332111,0,0,23.97157288,17,0,94.85917664,0,24.73340797,1003.099976,26.89999962,0,181.53685,1.470262408,467.3038025,98.69999695,0,0
2021-09-30 22:15 +08:00,33.90000153,50.06666565,64.36166382,28.30266762,0,6.933333397,460,2,0,0,0.01709,0,0.01758,,,26,7.806332111,0,0,23.97157288,17,0,94.85917664,0,24.73340797,1003.200012,26.89999962,0,127.7683716,2.751781702,467.700531,97.50326538,0,0
2021-09-30 22:20 +08:00,37.13333511,50.11000061,64.50666809,28.24833298,0,6.933333397,455.2999878,1,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,23.97157288,17,0,94.36351776,0,24.8428154,1003.200012,27,0,194.5845795,1.046179771,467.7003784,96.59676361,0,0
2021-09-30 22:25 +08:00,37.93333435,50.33333206,64.61333466,28.21699905,0,7,452.2666626,2,0,0,0.016601,0,0.01562,,,26,7.806332111,0,0,23.97157288,17,0,94.8854599,0,24.95087433,1003.400024,27,0,125.7773819,1.015020967,469.0641785,96.99675751,0,0
2021-09-30 22:30 +08:00,37,50.36999893,64.50499725,28.26866722,0,7.066666603,454.2000122,2,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,23.97157288,17,0,94.8854599,0,24.95087433,1003.400024,27.10000038,0,107.4481506,1.307510495,467.6873779,97.69999695,0,0
2021-09-30 22:35 +08:00,36.56666565,50.21333313,64.61833191,28.24666595,0,6.933333397,452.0666809,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,23.97157288,17,0,94.8854599,0,24.95087433,1003.700012,27,0,123.0862732,1.230255723,468.2870789,98.49674225,0,0
2021-09-30 22:40 +08:00,34.86206818,50.74137878,64.62103271,28.25551796,0,6.931034565,451.1724243,3,0,0,0.017089,0,0.01562,,,26,7.806332111,0,0,23.97157288,17,0,94.8854599,0,24.95087433,1003.700012,26.89999962,0,108.1974487,4.40546751,467.1039124,98.70161438,0,0
2021-09-30 22:45 +08:00,35.79999924,50.36999893,64.60832977,28.25333405,0,6.966666698,452.0333252,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,24.11831093,17,0,94.38787079,0,24.95087433,1003.700012,26.89999962,0,156.2458496,1.911560774,466.1140442,98.79918671,0,0
2021-09-30 22:50 +08:00,36,50.81666565,64.68266296,28.25300026,0,6.900000095,452.9666748,2,0,0,0.016601,0,0.01758,,,26,7.806332111,0,0,24.12071991,17,0,93.36873627,0,25.18198586,1003.800781,26.89999962,0,132.6764221,1.428930521,466.3108215,99.198349,0,0
2021-09-30 22:55 +08:00,35.56666565,50.71333313,64.73933411,28.23466682,1.139999986,6.900000095,449.2666626,2,0,0,0.016602,0,0.01562,,,26,7.806332111,0,0,24.12071991,17,0,93.36705017,0,25.18394852,1003.900024,26.79999924,0,133.4916534,2.298696995,467.1071472,99.80000305,0,0
2021-09-30 23:00 +08:00,35.23333359,51,64.51433563,28.33099937,7.686666489,6.966666698,453.8333435,2,0,0,0.01709,0,0.01758,,,26,7.806332111,0,0,24.12071991,17,0,92.86936951,0,25.18394852,1003.799988,26.79999924,0,134.4975281,3.089349508,467.6922607,100,0,0
2021-09-30 23:05 +08:00,32.5,50.82857132,64.39035797,28.35785675,17.61071396,7,451.2142944,2,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,24.12071991,17,0,91.81252289,0,25.2899704,1003.799988,26.79999924,0,112.791954,3.061374187,466.8943481,99.69999695,0,0
2021-09-30 23:10 +08:00,36.66666794,50.56000137,64.76499939,28.25133324,28.3433342,6.900000095,448.8666687,2,0,0,0.016602,0,0.02539,,,26,7.806332111,0,0,24.12071991,17,0,91.30184174,0,25.29171562,1003.899475,26.79999924,0,112.26651,4.477961063,467.2743835,99.69889832,0,0
2021-09-30 23:15 +08:00,36.13333511,50.93999863,64.805336,28.26133347,40.07333374,6.766666889,450.4333191,1,0,0,0.016602,0,0.02539,,,26,7.806332111,0,0,24.12071991,17,0,92.32556152,0,25.39636993,1003.799988,26.79999924,0,131.833786,2.586703062,466.1011658,99.69999695,0,0
2021-09-30 23:20 +08:00,36,50.7612915,64.79096985,28.2838707,55.84516144,6.967741966,451.4515991,1,0,0,0.016601,0,0.0254,,,26,7.806332111,0,0,24.26930046,17,0,92.82521057,0,25.39636993,1003.799988,26.79999924,0,133.0991821,1.732014894,466.4961548,99.31999207,0,0
2021-09-30 23:25 +08:00,37.66666794,50.81000137,64.72000122,28.2923336,77.00333405,7.033333302,450.6000061,2,0,0,0.01709,0,0.02539,,,26,7.806332111,0,0,24.27053642,17,0,93.31788635,0,25.29619217,1003.799988,26.79999924,0,136.855484,1.209232569,465.7045898,99.19999695,0,0
2021-09-30 23:30 +08:00,36.96551895,50.9758606,64.79620361,28.28724098,97.80690002,6.86206913,446.0689697,2,0,0,0.016602,0,0.02734,,,26,7.806332111,0,0,24.27053642,17,0,94.32089996,0,25.29619217,1003.899231,26.60082054,0,134.0761719,2.548440695,466.2815552,99.29918671,0,0
2021-09-30 23:35 +08:00,37,51.27096939,64.88290405,28.26741982,120.6548386,6.903225899,443.7096863,2,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,24.27053642,17,0,94.32897186,0,25.29619217,1003.799988,26.60000038,0,172.9773254,0.570934951,465.9109192,99.19999695,0,0
2021-09-30 23:40 +08:00,37.36666489,50.79000092,64.96533203,28.26366615,145.5566711,6.966666698,445.8333435,3,0,0,0.016602,0,0.02539,,,26,7.806332111,0,0,24.27053642,17,0,94.82587433,0,25.29619217,1003.900024,26.60000038,0,148.2992859,1.602318406,467.0648193,99.79509735,0,0
2021-09-30 23:45 +08:00,38.73333359,50.92666626,64.92866516,28.26300049,169.8933258,6.933333397,448.2999878,3,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,24.27053642,17,0,94.82587433,0,25.29619217,1003.898376,26.60000038,0,118.057045,1.994382024,466.0946655,100,0,0
2021-09-30 23:50 +08:00,37.09999847,50.9766655,65.03233337,28.26933289,191.9700012,7,450.8999939,3,0,0,0.01709,0,0.02539,,,26,7.806332111,0,0,24.27053642,17,0,94.32958984,0,25.29619217,1003.801636,26.69836235,0,164.5987701,1.08163774,466.6976013,99.70163727,0,0
2021-09-30 23:55 +08:00,34.3571434,50.76428604,64.94750214,28.28714371,218.2464294,6.892857075,449.9285583,2,0,0,0.016602,0,0.02539,,,26,7.806332111,0,0,24.4199028,17,0,92.79737091,0,25.29619217,1003.900024,26.60000038,0,118.8426666,1.602269769,466.7008057,99.5,0,0
2021-10-01 00:00 +08:00,37.43333435,51.18999863,64.68266296,28.44300079,244.2899933,6.800000191,448.8333435,3,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,24.4199028,17,0,93.30797577,0,25.39468384,1003.801636,26.60000038,0,122.3407974,1.034245133,467.0975342,99.5,0,0
2021-10-01 00:05 +08:00,24.33333397,50.85666656,64.41266632,28.34166718,272.7833252,5.966666698,446.5666809,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,24.4199028,17,0,93.30797577,0,25.39550209,1003.801636,26.70000076,0,134.5059357,1.490828872,465.9013672,99.5,0,0
2021-10-01 00:10 +08:00,20,50.84000015,63.48300171,28.23033333,301.1300049,5.366666794,440.4333191,3,0,0,0.016601,0,0.01563,,,26,7.806332111,0,0,24.27097702,17,0,93.80662537,0,25.39550209,1003.799988,26.70000076,0,103.571312,0.625686049,465.8947144,99.19999695,0,0
2021-10-01 00:15 +08:00,20,51.14666748,63.29700089,28.048666,317.6566772,4.966666698,431.8333435,3,0,0,0.01709,0,0.01757,,,26,7.806332111,0,0,24.27097702,17,0,93.80662537,0,25.39550209,1003.799988,26.70000076,0,148.197525,0.719227612,465.90448,98.5,0,0
2021-10-01 00:20 +08:00,20,51.33666611,63.09066772,27.90266609,321.1833191,4.300000191,422.2999878,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,24.27097702,17,0,94.30735016,0,25.49534416,1003.799988,26.89999962,0.011580835,97.51858521,1.882281303,467.1941528,96.50231934,0,0
2021-10-01 00:25 +08:00,20,50.55862045,62.51931,27.85586166,328.6103516,3.827586174,418,2,0,0,0.016601,0,0.01563,,,26,7.806332111,0,0,24.42110252,17,0,94.30735016,0,25.49534416,1003.799988,26.89999962,0,135.0885162,2.770211935,467.4907532,97.20127106,0,0
2021-10-01 00:30 +08:00,20,50.99666595,62.18166733,27.82733345,340.7833252,3.433333397,418.7999878,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,24.42110252,17,0,94.30735016,0,25.49534416,1003.799988,26.89999962,0,175.7127075,1.717056036,467.8970947,96.5,0,0
2021-10-01 00:35 +08:00,20,50.64333344,61.7859993,27.81033325,352.9833374,3.099999905,410.0666809,2,0,0,0.016601,0,0.01757,,,26,7.806332111,0,0,24.5699501,17,0,92.75546265,0,25.49534416,1003.700012,27.09838486,0,221.6591797,1.75999999,467.8873901,95.30323029,0,0
2021-10-01 00:40 +08:00,20,50.94333267,61.71966553,27.71699905,362.0933228,3.099999905,404.8999939,3,0,0,0.016602,0,0.01563,,,26,7.806332111,0,0,24.5699501,17,0,92.25519562,0,25.49534416,1003.700012,27.10000038,0,151.770462,0.824395299,467.4972839,95.19999695,0,0
2021-10-01 00:45 +08:00,20,50.8392868,61.79892731,27.6071434,365.5785828,2.892857075,409.1785583,3,0,0,0.01709,0,0.01758,,,26,7.806332111,0,0,24.5699501,17,0,92.73569489,0,25.59828186,1003.700012,27.10000038,0,180.1300354,1.042927146,467.2973328,95.29837799,0,0
2021-10-01 00:50 +08:00,20,51.31666565,61.4469986,27.6483326,388.3866577,2.400000095,413.3333435,3,0,0,0.016601,0,0.01758,,,26,7.806332111,0,0,24.5699501,17,0,93.26074219,0,25.59828186,1003.700012,27.10000038,0,198.4251556,2.346594572,468.0872803,95.69999695,0,0
2021-10-01 00:55 +08:00,26.73333359,53.69333267,62.62433243,27.45199966,417.5,2.933333397,417.3999939,3,0,0,0.016602,0,0.01562,,,26,7.806332111,0,0,24.71954346,17,0,91.17005157,0,25.59828186,1003.700012,27.20000076,0,147.422226,2.938845396,467.9136047,94.00326538,0,0
2021-10-01 01:00 +08:00,46.63333511,55.06666565,63.39233398,27.25300026,421.6400146,3.066666603,418.7666626,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,24.71954346,17,0,91.65734863,0,25.59828186,1003.700012,27.20000076,0,111.8179016,2.113879204,468.6837769,93.10485077,0,0
2021-10-01 01:05 +08:00,45.56666565,54.3433342,63.24766541,27.22766685,429.2666626,2.933333397,413.4666748,4,0,0.016602,0.033203,0,0.01758,,,26,7.806332111,0,0,24.71954346,17,0,89.52755737,0,25.71111488,1003.700012,27.20000076,0,167.5517426,3.573716402,468.1051025,92.90000153,0,0
2021-10-01 01:10 +08:00,43.29999924,53.42666626,63.27366638,27.14866638,445.3766785,2.566666603,410.7000122,3,0,0.016602,0.033691,0,0.01562,,,26,7.806332111,0,0,24.71954346,17,0,88.47086334,0,25.92827225,1003.700012,27.20000076,0,230.8210754,2.252732992,468.7064209,91.90408325,0,0
2021-10-01 01:15 +08:00,39.6896553,54.42068863,63.33241272,27.10379219,470.3379211,2.275861979,415.1724243,3,0,0.017089,0.033203,0,0.01758,,,26,7.806332111,0,0,24.71954346,17,0,87.44650269,0,26.0355587,1003.599976,27.20000076,0,179.4355316,2.120161057,467.8970947,91.90000153,0,0
2021-10-01 01:20 +08:00,37.23333359,53.97000122,63.12333298,27.15066719,495.6533203,2.099999905,417.6333313,3,0,0.016602,0.033692,0,0.01758,,,26,7.806332111,0,0,24.71954346,17,0,86.6725235,0,26.0355587,1003.599976,27.20000076,0,118.8398743,1.919431806,469.3933105,91.90000153,0,0
2021-10-01 01:25 +08:00,33.13333511,53.16999817,63.18933487,27.04400063,509.7900085,2.033333302,419.9333191,3,0,0.016602,0.033203,0,0.01562,,,26,7.806332111,0,0,24.71954346,17,0,86.41790771,0,26.13575935,1003.599976,27.20000076,0,122.2686234,2.712493896,468.6999512,92.39191437,0,0
2021-10-01 01:30 +08:00,32.73333359,53.44666672,63.07066727,27.04199982,512.9466553,2.033333302,415.2000122,3,0,0.016601,0.033691,0,0.01758,,,26,7.806332111,0,0,24.71954346,17,0,85.37098694,0,26.13575935,1003.400024,27.10162926,0,132.7478638,0.916561067,468.6934814,93,0,0
2021-10-01 01:35 +08:00,32.58620834,53.09654999,63.02862167,27.01137924,508.3379211,1.965517282,407.2069092,3,0,0.016602,0.033203,0,0.01758,,,26,7.806332111,0,0,24.71954346,17,0,84.87561798,0,26.23703384,1003.400024,27.10000038,0,159.8395081,2.350722313,468.6869812,91.90325165,0,0
2021-10-01 01:40 +08:00,22.03448296,53.21724319,62.96792984,26.97999954,514.4172363,2,411.4482727,2,0,0.016601,0.033203,0,0.01562,,,26,7.806332111,0,0,24.71954346,17,0,84.87561798,0,26.23703384,1003.299988,27.10000038,0,169.1929779,1.510374904,468.5033264,92.10009766,0,0
2021-10-01 01:45 +08:00,25.60000038,53.45333481,62.82733154,26.99600029,536.9299927,2,413.8666687,3,0,0.01709,0.033692,0,0.01758,,,26,7.806332111,0,0,24.71954346,17,0,83.84301758,0,26.23703384,1003.200012,27.10000038,0,157.8653412,3.476884842,467.7036743,92.99674225,0,0
2021-10-01 01:50 +08:00,27,52.94333267,62.62766647,27.02033424,557.8133545,1.866666675,410.2333374,3,0,0.016602,0.033203,0,0.01758,,,26,7.806332111,0,0,24.71954346,17,0,83.84301758,0,26.23703384,1003.099976,27,0,160.787735,1.841993213,468.2839661,93.99677277,0,0
2021-10-01 01:55 +08:00,28.43333244,53.29666519,62.48033524,27.02466583,561.7133179,1.700000048,405.5333252,3,0,0.016601,0.033691,0,0.01563,,,26,7.806332111,0,0,24.71954346,17,0,83.84301758,0,26.23703384,1003.099976,26.90162659,0,172.7039642,2.998930454,467.2940674,94.60325623,0,0
2021-10-01 02:00 +08:00,30.89999962,52.97000122,62.32400131,27.0510006,593.6233521,1.633333325,406.2666626,3,0,0.016602,0.033203,0,0.01757,,,26,7.806332111,0,0,24.56940079,17,0,84.92417145,0,26.23703384,1003.099976,27,0,182.7386169,0.74936384,468.8644104,94.19999695,0,0
2021-10-01 02:05 +08:00,33.59999847,53.16666794,62.26633453,27.048666,621.2633057,1.833333373,411.3666687,3,0,0,0,0,0.01758,,,26,7.806332111,0,0,24.56940079,17,0,84.43573761,0,26.23703384,1002.900024,27,0,169.0292511,2.82463336,467.113739,94.10813141,0,0
2021-10-01 02:10 +08:00,36.37931061,52.92413712,62.09517288,27.07862091,638.6551514,1.689655185,405.758606,3,0,0,0,0,0.01563,,,26,7.806332111,0,0,24.56940079,17,0,84.46430206,0,26.13460732,1002.900024,26.90002441,0,244.1618042,0.330182493,469.2480774,93.30000305,0,0
2021-10-01 02:15 +08:00,40.29999924,52.93333435,62.04000092,27.08566666,648.9966431,1.766666651,408.1666565,3,0,0,0,0,0.01757,,,26,7.806332111,0,0,24.56940079,17,0,87.00228882,0,26.13460732,1002.799988,26.89999962,0,188.2715149,1.472844839,467.2940674,93.69999695,0,0
2021-10-01 02:20 +08:00,42.43333435,53.29000092,62.02566528,27.0933342,649.7199707,1.966666698,405.8666687,3,0,0,0,0,0.01758,,,26,7.806332111,0,0,24.56940079,17,0,88.01900482,0,26.03646278,1002.601624,27,0,152.9377747,2.81100297,467.8840332,93.5,0,0
2021-10-01 02:25 +08:00,45.23333359,52.82666779,62.03933334,27.06699944,650.333313,1.633333325,407.4666748,3,0,0,0,0,0.01563,,,26,7.806332111,0,0,24.56940079,17,0,88.03277588,0,26.03482819,1002.601624,26.89999962,0,127.1864929,0.846010923,467.8905945,93.30325317,0,0
2021-10-01 02:30 +08:00,41.17856979,52.57857132,61.96785736,27.08071518,660.5821533,1.857142806,404.1071472,3,0,0,0,0,0.01758,,,26,7.806332111,0,0,24.56940079,17,0,88.03282166,0,26.03482819,1002.599976,26.80163765,0,152.818634,1.232118607,467.6775513,94.19672394,0,0
2021-10-01 02:35 +08:00,49.66666794,53.64666748,61.77199936,27.14633369,683.0733032,1.799999952,404.9333191,3,0,0,0,0,0.01757,,,26,7.806332111,0,0,24.56940079,17,0,89.5434494,0,26.03482819,1002.403259,26.80162811,0,136.761673,2.50413394,466.9008484,93.69999695,0,0
2021-10-01 02:40 +08:00,53.875,52.96250153,61.75374985,27.12093735,705.2218628,1.75,404.75,3,0,0,0,0,0.01563,,,26,7.806332111,0,0,24.71583748,17,0,88.49250793,0,26.03482819,1002.400024,26.89999962,0,185.9819336,2.889610767,468.0774536,92.39988708,0,0
2021-10-01 02:45 +08:00,56.16666794,53.10333252,61.61800003,27.17433357,706.7999878,1.700000048,405.5,3,0,0,0,0,0.01758,,,26,7.806332111,0,0,24.71826363,17,0,88.97855377,0,26.03482819,1002.299988,26.89999962,0,226.9315948,1.553414941,467.0942383,92,0,0
2021-10-01 02:50 +08:00,58.26666641,53.16666794,61.67100143,27.13033295,728.1500244,1.833333373,404.0666809,3,0,0,0,0,0.01758,,,26,7.806332111,0,0,24.71826363,17,0,89.48604584,0,26.03482819,1002.400024,27,0,214.4355621,0.664888203,468.0904846,91.69345093,0,0
2021-10-01 02:55 +08:00,63.40000153,53.25,61.62733459,27.14166641,724.7833252,1.766666651,403.5,3,0,0,0,0,0.01562,,,26,7.806332111,0,0,24.71826363,17,0,89.48604584,0,26.03482819,1002.299988,27,0,174.3989868,1.432496786,466.9106445,89.59999847,0,0
2021-10-01 03:00 +08:00,65.96551514,53.14138031,61.54896545,27.16965485,742.9345093,1.586206913,409.4827576,3,0,0,0,0,0.01758,,,26,7.806332111,0,0,24.71826363,17,0,89.97724152,0,26.03482819,1002.299988,27.10000038,0,134.2488861,2.015275955,467.4940186,88.40647125,0,0
2021-10-01 03:05 +08:00,66.33333588,52.99000168,61.36666489,27.21166611,737.2566528,1.666666627,407.3333435,3,0,0,0.033692,0,0.01758,,,26,7.806332111,0,0,24.71826363,17,0,87.933815,0,26.03482819,1002.299988,27.10000038,0,129.6365204,4.037865639,467.4972839,86.10264587,0,0
2021-10-01 03:10 +08:00,71.06666565,53.37333298,61.47533417,27.17133331,734.5599976,1.733333349,405.5,3,0,0,0.033203,0,0.01562,,,26,7.806332111,0,0,24.86806679,17,0,86.41980743,0,26.15764618,1002.299988,27.20000076,0,142.2161865,2.689829826,467.9003296,85.50004578,0,0
2021-10-01 03:15 +08:00,75.03333282,53.37333298,61.57300186,27.11966705,745.4766846,1.966666698,405.3999939,3,0,0,0.033691,0,0.01758,,,26,7.806332111,0,0,24.86806679,17,0,86.43170929,0,26.26239204,1002.200012,27.20000076,0,130.2039948,2.096924782,468.4740601,86.49673462,0,0
2021-10-01 03:20 +08:00,69.85713959,52.92856979,61.56714249,27.12142944,779.93573,1.892857194,401.1071472,3,0,0,0.033203,0,0.01758,,,26,7.806332111,0,0,24.71537209,17,0,88.48409271,0,26.26239204,1002.099976,27.20000076,0,180.2258759,2.97367692,468.8902588,85.81459808,0,0
2021-10-01 03:25 +08:00,81.53333282,54.18000031,61.55433273,27.12700081,830.0266724,1.966666698,401.4333191,3,0,0,0.033692,0,0.01562,,,26,7.806332111,0,0,24.86440849,17,0,85.80516815,0,26.15570259,1002.099976,27.20000076,0,170.7288361,0.978089392,469.280365,85.69676971,0,0
2021-10-01 03:30 +08:00,89.3666687,53.47000122,61.34033203,27.20599937,849.1233521,1.833333373,407.9666748,2,0,0,0.033691,0,0.01758,,,26,7.806332111,0,0,24.71747398,17,0,88.36075592,0,26.15570259,1002.099976,27.20000076,0,128.4642639,2.384331226,468.3098755,86.59999847,0,0
2021-10-01 03:35 +08:00,93.8666687,53.13333511,61.30533218,27.201334,796.7633057,1.700000048,410.2000122,3,0,0,0.033203,0,0.01758,,,26,7.806332111,0,0,24.71504784,17,0,89.36878967,0,26.15570259,1002.101624,27.20000076,0,165.7327118,2.542135,468.2807007,84.70323181,0,0
2021-10-01 03:40 +08:00,94.80000305,53.36999893,61.21933365,27.23233414,813.2166748,1.600000024,415.4666748,3,0,0,0.033692,0,0.01562,,,26,7.806332111,0,0,24.86573219,17,0,88.1108551,0,26.15570259,1002.200012,27.29999924,0,146.799408,2.51988101,468.5935669,85.20000458,0,0
2021-10-01 03:45 +08:00,98.56666565,53.75666809,61.17633438,27.24600029,858.9133301,1.700000048,413.5666809,2,0,0,0.033203,0,0.01758,,,26,7.806332111,0,0,24.86573219,17,0,87.35660553,0,26.15570259,1002.200012,27.29999924,0,128.0042572,1.119050026,468.8934937,86.30000305,0,0
2021-10-01 03:50 +08:00,273.0666809,53.88999939,61.23233414,27.20433426,854.2833252,1.833333373,414.6000061,3,0,0,0.033691,0,0.01758,,,26,7.806332111,0,0,24.86573219,17,0,86.34261322,0,26.15570259,1002.200012,27.29999924,0,118.6993866,1.429977536,468.4936523,86.5,0,0
2021-10-01 03:55 +08:00,304.379303,53.48620605,61.34344864,27.17965508,816.6344604,2,415.9655151,3,0,0,0.033203,0,0.01563,,,26,7.806332111,0,0,24.86573219,17,0,87.35317993,0,26.25675583,1002.200012,27.29999924,0,111.9035568,3.389824152,468.1002197,86.09999847,0,0
2021-10-01 04:00 +08:00,286.5666809,53.10666656,61.27166748,27.2159996,773.166687,1.966666698,422,3,0,0,0.033692,0,0.01757,,,26,7.806332111,0,0,24.86573219,17,0,86.32444,0,26.25675583,1002.200012,27.29999924,0,134.0589447,3.758518457,468.8869629,85.70326233,0,0
2021-10-01 04:05 +08:00,268.7666626,52.93999863,61.31666565,27.18000031,762.210022,1.966666698,420.7000122,3,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,25.013134,17,0,85.27249146,0,26.25675583,1002.200012,27.29999924,0,123.2577896,1.258493543,468.1086121,85.99752045,0,0
2021-10-01 04:10 +08:00,240.3928528,52.9107132,61.24000168,27.20999908,855.2714233,1.928571463,417.7857056,2,0,0,0.016602,0,0.02539,,,26,7.806332111,0,0,25.01436043,17,0,83.6876297,0,26.36490822,1002.198547,27.29999924,0,153.8471375,2.261617661,469.0933228,87.59277344,0,0
2021-10-01 04:15 +08:00,230.3999939,52.97000122,61.19433212,27.24533272,892.6233521,1.700000048,420.3666687,3,0,0,0.01709,0,0.0254,,,26,7.806332111,0,0,25.01436043,17,0,83.68792725,0,26.36490822,1002.200012,27.29999924,0,128.8672485,0.67294842,468.4969177,88.5,0,0
2021-10-01 04:20 +08:00,229.2333374,53.1866684,61.10066605,27.25900078,916.9266968,1.666666627,418.9666748,3,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,25.01436043,17,0,86.30148315,0,26.36490822,1002.149963,27.15001106,0,144.5527802,2.2947824,469.8898315,89.24994659,0,0
2021-10-01 04:25 +08:00,222.6000061,53.06666565,61.04133224,27.27099991,964.2333374,1.566666722,427.2999878,3,0,0,0.016602,0,0.02539,,,26,7.806332111,0,0,24.86589813,17,0,85.7521286,0,26.36490822,1002.200012,27.20000076,0,177.8707123,1.778209329,467.8905945,89.69348907,0,0
2021-10-01 04:30 +08:00,214.3999939,53.29000092,61.05133438,27.25900078,998.8666382,1.633333325,427.8666687,3,0,0,0.016602,0,0.02734,,,26,7.806332111,0,0,24.86344147,17,0,87.3032074,0,26.36490822,1002.200012,27.10000038,0,100.5359955,1.943351388,468.4871826,90,0,0
2021-10-01 04:35 +08:00,206.5666656,52.9066658,61.05066681,27.26533318,965.3533325,1.666666627,428,3,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,24.86344147,17,0,89.35520935,0,26.36490822,1002.200012,27.10000038,0,118.7002792,2.579993248,469.4637451,90.69999695,0,0
2021-10-01 04:40 +08:00,201.375,53.71875,61.03718567,27.25906181,777.0906372,1.625,423.78125,3,0,0,0.016602,0,0.02539,,,26,7.806332111,0,0,24.86344147,17,0,89.33318329,0,26.26051331,1002.200012,27.10000038,0,136.1001282,2.250087976,467.8938599,91.09999847,0,0
2021-10-01 04:45 +08:00,196.4827576,53.14827728,60.82689667,27.32448196,788.3586426,1.724137902,427.8965454,3,0,0,0.01709,0,0.02539,,,26,7.806332111,0,0,25.01012611,17,0,87.27552032,0,26.26051331,1002.200012,27.10000038,0,196.3812103,2.779802322,469.4671326,91.09999847,0,0
2021-10-01 04:50 +08:00,190.3225861,53.42580795,60.73128891,27.36580658,897.0128784,1.806451559,425.4515991,3,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,25.01255989,17,0,87.26699829,0,26.26051331,1002.200012,27.10000038,0,136.3989868,0.580040336,467.8872681,91.80001068,0,0
2021-10-01 04:55 +08:00,186.8666687,54.39666748,60.51233292,27.45066643,775.9466553,1.799999952,431.7999878,3,0,0,0.016602,0,0.02539,,,26,7.806332111,0,0,25.01255989,17,0,88.27588654,0,26.26051331,1002.200012,27,0,166.407074,2.919908047,467.8938599,92.50003815,0,0
2021-10-01 05:00 +08:00,185.3666687,54.04666519,60.63833237,27.39633369,615.9799805,1.866666675,429.7000122,3,0,0,0.016601,0,0.02539,,,26,7.806332111,0,0,24.86503601,17,0,88.26938629,0,26.26051331,1002.200012,27,0,134.079895,1.460000038,467.7102356,92.99673462,0,0
2021-10-01 05:05 +08:00,161,52.82143021,60.64071274,27.3853569,817.4535522,1.678571463,430.1428528,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,24.86258507,17,0,88.77435303,0,26.3615303,1002.200012,27,0,161.3984985,1.100030184,467.3102722,93.70000458,0,0
2021-10-01 05:10 +08:00,172.8000031,53.25999832,60.42499924,27.46500015,882.6766968,1.833333373,434.0666809,3,0,0,0.01709,0,0.01563,,,26,7.806332111,0,0,25.01194572,17,0,87.10877991,0,26.3615303,1002.200012,27,0,129.451004,2.24000001,468.6836853,94.10001373,0,0
2021-10-01 05:15 +08:00,170.5666656,53.08666611,60.53499985,27.42000008,835.9033203,1.899999976,434,3,0,0,0.016601,0,0.01758,,,26,7.806332111,0,0,25.01194572,17,0,87.59786224,0,26.3615303,1002.149963,27,0,144.5991821,2.190038919,467.8873596,94.70001221,0,0
2021-10-01 05:20 +08:00,165.7666626,52.80333328,60.43099976,27.46233368,769.6166382,1.700000048,433.1666565,4,0,0,0.016602,0,0.01757,,,26,7.806332111,0,0,24.86318779,17,0,88.65763092,0,26.3615303,1002.099976,27,0,132.2060394,1.975240588,468.09375,95.19999695,0,0
2021-10-01 05:25 +08:00,166.5,53.28666687,60.60433197,27.3876667,809.6599731,1.933333278,431.2000122,3,0,0,0.016601,0,0.01563,,,26,7.806332111,0,0,24.86318779,17,0,89.16989899,0,26.3615303,1002.099976,27,0,107.701683,1.939953089,467.9003601,95.80000305,0,0
2021-10-01 05:30 +08:00,161.1999969,53.37333298,60.71433258,27.35766602,869.7333374,1.833333373,425.9333191,3,0,0,0.01709,0,0.01758,,,26,7.806332111,0,0,24.86318779,17,0,89.67333221,0,26.3615303,1002.099976,26.90161514,0,116.8452606,2.571293116,467.6841736,96.49676514,0,0
2021-10-01 05:35 +08:00,158.8666687,53.08000183,60.48633194,27.43366623,701.4433594,1.866666675,423.0666809,2,0,0,0.016602,0,0.01757,,,26,7.806332111,0,0,25.01425552,17,0,89.17823792,0,26.3615303,1002.099976,26.89999962,0,133.5003815,1.97003448,467.2875366,97.1000061,0,0
2021-10-01 05:40 +08:00,158.2068939,53.29310226,60.45620728,27.44137955,651.6724243,1.862069011,426.241394,3,0,0,0.016601,0,0.01563,,,26,7.806332111,0,0,25.01425552,17,0,89.17012024,0,26.3615303,1002.099976,26.89999962,0,117.6498566,1.59990859,467.1138,97.40001678,0,0
2021-10-01 05:45 +08:00,155.3666687,53.41333389,60.53233337,27.42200089,631.2866821,1.966666698,429.4333191,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,25.01425552,17,0,89.17012024,0,26.3615303,1002.099976,26.89999962,0,110.7197952,2.639485836,467.8938599,97.90000153,0,0
2021-10-01 05:50 +08:00,156.8000031,53.35333252,60.56666565,27.38833427,668.2166748,2,432.4333191,2,0,0,0.01709,0,0.01758,,,26,7.806332111,0,0,25.01425552,17,0,89.13676453,0,26.3615303,1002.101624,26.89999962,0,147.127594,1.226706982,466.1142883,98.30000305,0,0
2021-10-01 05:55 +08:00,139.2857208,52.89642715,60.65214157,27.33821487,536.8499756,2,427.2142944,3,0,0,0.016601,0,0.01562,,,26,7.806332111,0,0,25.01425552,17,0,90.14811707,0,26.3615303,1002.099976,26.89997482,0,140.5990295,0.320137471,467.8712769,99,0,0
2021-10-01 06:00 +08:00,148.4666595,53.82666779,60.68766785,27.34933281,471.6499939,2.033333302,428.6000061,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,25.01425552,17,0,90.14811707,0,26.3615303,1002.200012,26.89837265,0,133.3439484,0.829371214,467.2810669,99.30000305,0,0
2021-10-01 06:05 +08:00,148,54.18333435,60.625,27.37766647,779.1133423,2,429.7666626,3,0,0,0.016601,0,0.01758,,,26,7.806332111,0,0,24.71761322,17,0,90.64692688,0,26.3615303,1002.200012,26.79999924,0,126.0027466,1.030025959,467.4679565,99.50002289,0,0
2021-10-01 06:10 +08:00,144.9666595,54.47999954,60.5296669,27.39500046,706.4233398,2,431.0666809,3,0,0,0.016602,0,0.01562,,,26,7.806332111,0,0,24.71517944,17,0,91.68774414,0,26.3615303,1002.200012,26.79999924,0,133.0808868,0.391144365,466.8846741,100,0,0
2021-10-01 06:15 +08:00,158.3000031,54.44333267,60.62233353,27.35066605,662.0700073,1.966666698,423,3,0,0,0.01709,0,0.01758,,,26,7.806332111,0,0,24.71517944,17,0,92.18838501,0,26.3615303,1002.200073,26.79999924,0,153.1974945,1.069926858,467.6939087,100,0,0
2021-10-01 06:20 +08:00,152.3000031,53.88000107,60.59000015,27.37733269,590.9066772,2.033333302,423.8333435,3,0,0,0.016601,0,0.01758,,,26,7.806332111,0,0,24.71517944,17,0,92.68505096,0,26.3615303,1002.299988,26.79999924,0,102.5932846,0.771797836,465.7243347,100,0,0
2021-10-01 06:25 +08:00,150.3000031,53.33666611,60.59266663,27.36899948,547.6300049,2,425.9333191,3,0,0,0.016602,0,0.01562,,,26,7.806332111,0,0,24.71517944,17,0,93.19942474,0,26.26246262,1002.400024,26.79999924,0,158.7083893,0.999906719,466.8942566,100,0,0
2021-10-01 06:30 +08:00,148.5172424,53.26551819,60.54482651,27.38103485,415.9413757,2,423.5517273,3,0,0,0.016601,0,0.01758,,,26,7.806332111,0,0,24.71517944,17,0,93.69759369,0,26.26246262,1002.400024,26.89837074,0,133.8904724,1.29908216,467.2940674,100,0,0
2021-10-01 06:35 +08:00,148.9666595,53.28666687,60.6609993,27.35666656,410.6633301,2.033333302,426.2999878,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,24.71517944,17,0,93.69759369,0,26.26246262,1002.400024,26.89999962,0,163.7998657,1.079911113,467.6743774,100,0,0
2021-10-01 06:40 +08:00,145.3666687,53.38666534,60.59700012,27.36433411,532.4400024,1.966666698,425.1000061,3,0,0,0.016602,0,0.01562,,,26,7.806332111,0,0,24.71517944,17,0,93.69759369,0,26.26246262,1002.400024,26.99838448,0,190.3070221,1.684666038,466.9040527,100,0,0
2021-10-01 06:45 +08:00,136.0357208,54.04999924,60.53749847,27.38321495,758.5821533,2.035714388,420.3571472,3,0,0,0.017089,0,0.01758,,,26,7.806332111,0,0,24.86536407,17,0,93.6975708,0,26.26246262,1002.400024,27,0,219.8951569,2.339965105,466.694397,100,0,0
2021-10-01 06:50 +08:00,137.5,53.00333405,60.57566833,27.36933327,656.5700073,2,420.7999878,3,0,0,0.016602,0,0.01758,,,26,7.806332111,0,0,25.01506042,17,0,93.16748047,0,26.26246262,1002.400024,27,0.00016657,215.4889374,0.990019977,467.4777832,100,0,0
2021-10-01 06:55 +08:00,142.7666626,52.93000031,60.69599915,27.33033371,502.3266602,2,427.4666748,2,0,0,0.016602,0,0.01563,,,26,7.806332111,0,0,24.86477852,17,0,93.66761017,0,26.26246262,1002.700012,27,1.000033379,123.7002869,1.120013356,468.093689,100,0,0
2021-10-01 07:00 +08:00,141.1000061,52.95999908,60.68966675,27.31833267,601.9500122,2,425.2999878,3,0,0,0.016601,0,0.01757,,,26,7.806332111,0,0,24.86477852,17,0,94.65678406,0,26.26246262,1002.698364,27,4.983770847,133.0538025,1.183995247,466.9138184,100,0,0
2021-10-01 07:05 +08:00,143,53.4366684,60.74499893,27.31299973,690.4333496,2,420,4,0,0.016601,0.016602,0,0.01758,,,26,7.806332111,0,0,24.86477852,17,0,95.16249847,0,26.26246262,1002.700012,27,10.00003338,116.7021484,0.729997039,465.2946472,100,0,0
2021-10-01 07:10 +08:00,142.0666656,53.11666489,60.73699951,27.30666733,617.8200073,1.966666698,422.8333435,3,0,0.01709,0.016601,0,0.01563,,,26,7.806332111,0,0,24.71817589,17,0,94.08150482,0,26.26246262,1002.900024,27,16.00029945,127.802475,0.870101869,466.8943481,100,0,0
2021-10-01 07:15 +08:00,141.6333313,52.79333496,60.73833466,27.29733276,446.2233276,1.966666698,421.2666626,3,0,0.016602,0.01709,0,0.01758,,,26,7.806332111,0,0,24.71575546,17,0,94.08150482,0,26.26246262,1003.099976,27,24.00053215,126.5005569,1.929917336,468.4932861,100,0,0
2021-10-01 07:20 +08:00,143.0333405,52.95333481,60.62633514,27.35333252,461.0400085,2,419.3666687,3,0,0.016601,0.016602,0,0.01757,,,26,7.806332111,0,0,24.71575546,17,0,94.08150482,0,26.26246262,1003.099976,27.10000038,32.98373795,107.7772369,0.902764499,468.4936523,98.1032486,0,0
2021-10-01 07:25 +08:00,143.9655151,53.36206818,60.64103317,27.31068993,503.3172302,2,414.758606,2,0,0.016602,0.016601,0,0.01563,,,26,7.806332111,0,0,24.86744881,17,0,93.53158569,0,26.26246262,1003.099976,27.20000076,43.00043106,151.6099548,1.149943709,468.4936218,97.8999176,0,0
2021-10-01 07:30 +08:00,144.2666626,53.20999908,60.74100113,27.2816658,486.4266663,2,416.1000061,3,0,0.01709,0.016602,0,0.01758,,,26,7.806332111,0,0,24.86744881,17,0,93.03365326,0,26.26246262,1003.200012,27.20000076,53.00030136,137.9048157,0.600000024,469.0770264,96.09997559,0,0
2021-10-01 07:35 +08:00,144.6666718,53.36666489,60.72333145,27.2816658,595.210022,2.033333302,425.5,3,0,0.016601,0.016601,0,0.01757,,,26,7.806332111,0,0,24.86744881,17,0,92.93935394,0,26.26246262,1003.200073,27.39999962,65.00016785,134.9052734,0.850023329,468.693634,95.80000305,0,0
2021-10-01 07:40 +08:00,133.1785736,52.34642792,60.6978569,27.29071426,836.7142944,2,424.8928528,3,0,0.016602,0.016602,0,0.01563,,,26,7.806332111,0,0,24.86744881,17,0,93.45500946,0,26.36645889,1003.400024,27.5,77.00005341,132.1000214,0.959999621,469.6931152,96.19999695,0,0
2021-10-01 07:45 +08:00,153.0666656,52.84666824,60.79000092,27.2796669,897.9633179,2,421.8333435,3,0,0.016601,0.01709,0,0.01758,,,26,7.806332111,0,0,24.86744881,17,0,94.4669342,0,26.36645889,1003.400024,27.5,91.00035095,162.705246,0.950105965,470.8925171,95.99988556,0,0
2021-10-01 07:50 +08:00,155.8333282,53.30666733,60.70899963,27.32066727,951.5999756,2,423.3333435,3,0,0.01709,0.016601,0,0.01758,,,26,7.806332111,0,0,24.86744881,17,0,94.99386597,0,26.36645889,1003.400024,27.60002518,105.0009995,143.8063507,1.329985023,470.2799377,93.19994354,0,0
2021-10-01 07:55 +08:00,156.1000061,53.22333145,60.67433167,27.3433342,764.2366943,2.033333302,422.0333252,4,0,0.016602,0.016602,0,0.01562,,,26,7.806332111,0,0,24.86744881,17,0,94.99386597,0,26.26494789,1003.599976,27.70000076,120.0001678,141.5975494,1.930047393,472.4919128,92.69997406,0,0
2021-10-01 08:00 +08:00,151.8000031,52.79000092,60.58766556,27.36100006,463.4500122,2,420.7000122,3,0,0.016601,0.016601,0,0.01758,,,26,7.806332111,0,0,24.86744881,17,0,94.99386597,0,26.26494789,1003.599976,27.70000076,129.9838257,131.6375275,2.124628782,473.6767273,90.3113327,0,0
2021-10-01 08:05 +08:00,147.5,53.29666519,60.74100113,27.31666756,281.3666687,2,420.7333374,2,0,0.03418,0.024903,0,0.125,,,26,61.5159874,52.20135117,30.77661324,18.86808968,17,78.4443512,89.93909454,113.5328369,24.90751648,1003.599976,27.90002251,142.0009308,176.4903259,1.54998827,472.8917847,86.99995422,0,0
2021-10-01 08:10 +08:00,145.5333405,53.48333359,60.76133347,27.30766678,159.3033295,2,420.2666626,3,0,0.03418,0.02539,0,0.125,,,26,48.36326218,42.55762863,31.63218498,16.46449661,17,77.91184235,95.0834198,119.5555191,18.80356407,1003.700012,28.10000038,157.9998779,101.0994492,1.859987259,473.5110474,87.40000153,0,0
2021-10-01 08:15 +08:00,145.0344849,53.62413788,60.68137741,27.3368969,155.3827515,2.034482718,423.5517273,2,0,0.033691,0.024903,0,0.125,,,26,50.94637299,45.04014587,31.82172012,16.95863342,17,78.79576111,95.09176636,119.5555191,19.03866005,1003.599976,28.20000076,162.0002441,179.997345,0.880043864,474.0912781,87.19998932,0,0
2021-10-01 08:20 +08:00,146.8666687,54.28666687,60.66933441,27.33866692,104.6800003,2,423.6000061,3,0,0.03418,0.02539,0,0.12305,,,26,51.56563187,46.11347198,31.99497604,17.10949516,17,80.55599976,95.09176636,119.5555191,19.03866005,1003.700012,28.20000076,164.9675751,155.1301575,1.788054466,475.6971436,85.50324249,0,0
2021-10-01 08:25 +08:00,150.6000061,54.53666687,60.76466751,27.34366608,107.1033325,2.166666746,423.8333435,3,0,0.03418,0.024903,0,0.125,,,26,49.09519196,42.28482056,31.5768013,16.80684471,17,75.46224213,95.09176636,121.5776749,18.8915596,1003.700012,28.20000076,170.000061,146.0999908,1.42999959,476.6901245,83.8999939,0,0
2021-10-01 08:30 +08:00,133.8928528,53.97857285,60.67428589,27.3571434,122.0678558,2.178571463,422.5,3,0,0.034179,0.02539,0,0.125,,,26,46.45241165,40.14295197,28.89497375,16.96677208,17,60.74172211,95.09176636,121.5776749,18.75517273,1003.700012,28.29999924,225.0003052,185.8017426,1.500074863,477.0835266,82.79998779,0,0
2021-10-01 08:35 +08:00,146.0666656,53.82666779,60.76266479,27.3136673,92.03666687,2.266666651,421.0333252,2,0,0.033692,0.024903,0,0.125,,,26,47.56912231,41.14452744,28.69963837,17.11709595,17,61.40142059,95.09176636,119.5321655,18.86151886,1003.700012,28.39999962,282.9291077,210.2799683,2.107670546,478.4891357,82.20202637,0,0
2021-10-01 08:40 +08:00,145.7666626,53.17666626,60.96233368,27.25600052,83.16333008,2.099999905,428.2666626,3,0,0.034179,0.02539,0,0.125,,,26,45.76177979,40.02980423,28.69963837,16.96722031,17,59.83659744,95.09176636,119.5321655,18.74632835,1003.900024,28.60000038,306.0002747,134.5003204,1.819984674,479.0826416,80.5,0,0
2021-10-01 08:45 +08:00,147.2666626,54.41666794,61.01533508,27.24666595,84.02999878,2,427.1333313,4,0,0.03418,0.024903,0,0.125,,,26,45.29446793,39.03094864,28.49562836,16.96722031,17,60.84993362,95.09176636,119.5321655,18.74632835,1003.900024,28.70000076,337.9999084,98.30722809,2.719904184,482.087738,80.90000153,0,0
2021-10-01 08:50 +08:00,149.7666626,54.36333466,60.95166779,27.28266716,84.90333557,2.033333302,425.1666565,4,0,0.03418,0.02539,0,0.12304,,,26,46.29388809,40.02038193,28.21336746,16.96722031,17,58.28487015,95.09176636,119.5321655,18.74632835,1004.099976,28.9500103,364.0022583,153.7464752,2.854906559,481.5549316,80.10002136,0,0
2021-10-01 08:55 +08:00,150.6999969,55.51666641,61.00999832,27.22533417,75.27333069,2.033333302,424.7333374,3,0,0.033691,0.024903,0,0.125,,,26,46.56259155,41.07694244,27.81072617,16.96722031,17,58.16817093,95.09176636,119.5321655,18.74632835,1004.200012,29.10000038,418.0014954,151.5977783,2.190118074,483.8871765,79.10002899,1,1
2021-10-01 09:00 +08:00,150.1999969,54.16333389,61.11333466,27.1906662,62.54999924,2,424.1333313,3,0,0.03418,0.02539,0,0.125,,,26,45.56172943,39.51947021,27.69382858,16.96722031,17,56.73967743,95.09176636,119.5321655,18.74632835,1004.400024,29.19838524,418.339447,134.9017487,3.071594954,483.5873413,79.608078,1,1
2021-10-01 09:05 +08:00,151.7666626,53.73333359,61.21500015,27.1779995,55.67666626,2.033333302,418.1666565,3,0,0.034179,0.024903,0,0.11524,,,26,44.40603256,37.93971634,27.62165642,16.96722031,17,56.00025558,95.09176636,119.5321655,18.74632835,1004.400024,29.20000076,271.0003052,125.4014435,2.270014048,484.2868347,78.0999527,1,1
2021-10-01 09:10 +08:00,157.8620758,54.02758789,61.29965591,27.15241432,54.87586212,1.965517282,418.241394,3,0,0.03418,0.024902,0,0.11718,,,26,45.84117889,40.24861526,27.62165642,17.12115669,17,57.36001205,95.09176636,119.5321655,18.85414886,1004.400024,29.19997978,296.0006409,212.4942169,1.550028086,483.0809937,77.60006714,1,1
2021-10-01 09:15 +08:00,163.3999939,54.1866684,61.44433212,27.09766579,58.54999924,2,416.7333374,3,0,0.033692,0.025391,0,0.11524,,,26,46.55707169,40.57910919,27.68099976,17.07063103,17,57.23241806,95.09176636,119.5321655,18.85414886,1004.5,29.20000076,340.5004578,158.4497986,1.840023994,482.8875122,76.94996643,1,2
2021-10-01 09:20 +08:00,151.1785736,53.40714264,61.368927,27.10035706,60.7857132,2.035714388,416.6428528,3,0,0.034179,0.024902,0,0.11523,,,26,45.48902512,39.10469437,27.79967499,16.96959114,17,58.70292282,95.09176636,119.5321655,18.74341774,1004.599976,29.20000076,405.9997864,126.4123611,3.159708023,479.7116089,75.20017242,1,2
2021-10-01 09:25 +08:00,163.8064575,55.01612854,61.38129044,27.08935547,57.76451492,1.967741966,424.5484009,3,0,0.03418,0.025391,0,0.11524,,,26,43.54210663,37.05867004,27.96218109,16.96959114,17,58.16808701,95.09176636,119.5321655,18.74341774,1004.700012,29.5,458.0004578,103.1006699,2.339968204,483.6871338,75.19998169,1,2
2021-10-01 09:30 +08:00,166.3000031,54.52999878,61.34866714,27.0933342,156.4900055,2,423.1333313,3,0,0.03418,0.024902,0,0.11719,,,26,43.53494263,38.05443954,27.96218109,16.96959114,17,58.64827347,95.09176636,119.5321655,18.74341774,1004.700012,29.70000076,479.0033264,96.60396576,3.04978013,485.8668823,75.30007172,1,2
2021-10-01 09:35 +08:00,167.5333405,54.30333328,61.36666489,27.08600044,355.6133423,2.033333302,423.9333191,3,0,0.033691,0.02539,0,0.11523,,,26,46.21258163,40.22406769,27.96218109,17.11974525,17,56.8145256,95.09176636,119.5321655,18.84891319,1004.700012,29.89998055,578.9932251,144.2012939,1.340304017,485.0870667,73.99967194,1,1
2021-10-01 09:40 +08:00,165.8333282,53.12333298,61.24766541,27.13566589,352.2666626,2,425.3666687,2,0,0.03418,0.024903,0,0.11523,,,26,46.40951538,40.2474556,27.96218109,16.96651077,17,58.3403244,95.09176636,119.5321655,18.84891319,1004.799988,29.79999924,398.9989319,118.399765,3.25,486.2730713,75.20000458,1,1
2021-10-01 09:45 +08:00,168.5666656,53.05333328,61.37733459,27.10899925,350.0733337,1.966666698,416.0333252,3,0,0.034179,0.02539,0,0.11524,,,26,46.55350876,40.24766541,27.96218109,16.96651077,17,56.96521378,95.09176636,119.5321655,18.84891319,1004.900024,29.79999924,382.9898071,112.5014572,2.140311956,484.4871521,75.6997757,1,1
2021-10-01 09:50 +08:00,168.0333405,53.25999832,61.49233246,27.076334,345.5266724,2,417.8666687,3,0,0.03418,0.024903,0,0.11719,,,26,47.02732086,41.29227829,27.96218109,16.96651077,17,58.65051651,95.09176636,119.5321655,18.84891319,1005,29.6000061,442.0002441,93.60005188,1.270031929,484.8735962,74.99994659,1,1
2021-10-01 09:55 +08:00,169.3999939,53.66666794,61.65866852,27.01199913,340.5,1.966666698,418.7999878,3,0,0.033692,0.02539,0,0.11523,,,26,45.39308929,39.08901978,27.96218109,16.96651077,17,58.34349823,95.09176636,119.5321655,18.74686241,1005,29.79999924,498.0065918,180.5941315,1.610161901,483.287384,73.50018311,1,1
2021-10-01 10:00 +08:00,171.8275909,53.56206894,61.30482864,27.12517166,335.4034424,1.965517282,421.5172424,3,0,0.034179,0.024903,0,0.11523,,,26,44.42776108,38.09714127,27.96218109,16.96651077,17,58.06129074,95.09176636,119.5321655,18.74686241,1005,29.79999924,492.1794434,145.2675171,1.875056624,486.2828369,73.58368683,1,1
2021-10-01 10:05 +08:00,177,53.32333374,61.33166504,27.11599922,331.6466675,2,422.7000122,4,0.016724,0.050781,0.050781,0,0.10547,,,26,44.42776108,38.09714127,27.72462273,16.96651077,17,55.63715744,95.09176636,119.5321655,18.74686241,1005.099976,29.80002403,587.0007324,160.4018402,1.500232458,486.286438,74.99970245,1,1
