timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-01 10:10 +08:00,177.4482727,53.0724144,61.39931107,27.10586166,328.3172302,1.931034446,422.4137878,3,0.016723,0.050782,0.050293,0,0.10547,,,26,44.09278107,38.09714127,27.72462273,16.96651077,17,57.18120193,95.09176636,119.5321655,18.74686241,1005.200012,30.20000076,592.9997559,109.4008408,3.659796238,487.6593018,72.10012054,1,1
2021-10-01 10:15 +08:00,172.6896515,53.03103638,61.57034302,27.03689575,327.5931091,2,426.3448181,3,0.016846,0.050293,0.050781,0,0.10547,,,26,43.13858795,37.02961349,27.72462273,16.96651077,17,56.48888016,95.09176636,119.5321655,18.74686241,1005.200012,30.20000076,590.9992065,158.2983246,2.890014648,486.6859436,72.50001526,1,1
2021-10-01 10:20 +08:00,194.0333405,53.20000076,61.64099884,27.04500008,325.1466675,1.966666698,426.3999939,4,0.016724,0.050781,0.050293,0,0.10547,,,26,45.94505692,40.15563965,27.72462273,17.11613655,17,57.87985229,95.09176636,119.5321655,18.9554348,1005.200012,30.20000076,595.0001831,140.1963501,1.790252686,487.7081604,74.2999649,1,1
2021-10-01 10:25 +08:00,202.7666626,53.36666489,61.78766632,27.00600052,324.8233337,2.066666603,426.5666809,3,0.016723,0.050781,0.050781,0,0.10547,,,26,47.88943481,42.23147583,27.72462273,17.11611366,17,55.91267014,95.09176636,119.5321655,18.95706367,1005.099976,30.20000076,632.0025635,231.382843,1.120142341,490.0842285,75.50003052,1,1
2021-10-01 10:30 +08:00,203.7666626,53.0633316,61.77633286,27.03566742,323.7600098,2.033333302,430.2666626,4,0.016724,0.050781,0.050782,0,0.10547,,,26,48.97790909,43.26282501,27.72462273,17.11662674,17,56.25093079,95.09176636,119.5321655,18.85711479,1005.099976,30.10000038,687.9998779,96.60070038,3.429950476,488.6948853,77.79997253,1,1
2021-10-01 10:35 +08:00,204.6333313,53.5233345,62.40000153,27.15600014,324.6799927,2,434.2666626,3,0.016723,0.050293,0.050293,0,0.10351,,,26,48.18182755,42.1836319,27.72462273,16.96708488,17,58.36852646,95.09176636,119.5321655,18.75229073,1005.099976,30.40000534,581.9995728,178.7937775,2.509951353,490.0844727,77.09999847,1,2
2021-10-01 10:40 +08:00,213.1000061,53.95333481,63.4109993,27.26499939,322.980011,1.933333278,432.7333374,2,0.016724,0.050782,0.050781,0,0.10547,,,26,49.11780167,43.17477798,27.72462273,16.96702194,17,57.15618134,95.09176636,119.5321655,18.85555077,1004.900085,30.29991913,550.0039673,155.9091339,2.679860115,490.0662537,77.50012207,1,2
2021-10-01 10:45 +08:00,219.8999939,54.88666534,63.09266663,27.38733292,324.0400085,1.933333278,430.3666687,3,0.016846,0.050781,0.050293,0,0.10547,,,26,45.44924545,39.6219902,27.72462273,16.96255684,17,56.4638443,95.09176636,119.5321655,18.70240784,1004.900024,29.90001488,647.0001831,197.1977386,0.670059323,488.4851074,80.19994354,1,2
2021-10-01 10:50 +08:00,225.1000061,53.53666687,62.9383316,27.44099998,324.3099976,1.899999976,436.2666626,2,0.016723,0.050781,0.050781,0,0.10547,,,26,48.65391922,42.33428574,27.72462273,16.93923378,17,57.89705276,95.09176636,119.5321655,18.9311676,1004.900024,30.50003624,686.0062256,249.0777435,0.670366228,491.2548218,77.1998291,1,2
2021-10-01 10:55 +08:00,227.7931061,53.5241394,62.66448212,27.53413773,324.0137939,1.896551728,436.0344849,3,0.016724,0.050293,0.050293,0,0.10547,,,26,46.0628891,40.11774445,27.94381714,16.93821526,17,57.26599884,95.09176636,119.5321655,18.70998955,1004.900024,30.4999733,619.0013428,208.8903656,4.049745083,490.8841858,75.80028534,1,1
2021-10-01 11:00 +08:00,229.7333374,53.13333511,62.71300125,27.51966667,323.9200134,2,439.3999939,3,0.016724,0.050781,0.050781,0,0.10547,,,26,49.85889816,43.50087357,27.94381714,17.24099159,17,56.68489838,95.09176636,119.5321655,18.94915009,1004.799988,30.40162086,700.0544434,154.4431305,3.542438269,492.0480347,78.28865051,1,1
2021-10-01 11:05 +08:00,212.7857208,52.6071434,62.64964294,27.55535698,324.1285706,2.071428537,440.8928528,3,0,0.067383,0.03418,0,0.10742,,,26,46.45544434,40.27856827,27.71967316,16.92250633,17,58.49394608,95.09176636,119.5321655,18.73256683,1004.900024,30.30000496,616.9990234,209.3954926,1.849951982,489.8847046,78.40001678,1,1
2021-10-01 11:10 +08:00,231.3000031,52.83666611,62.7203331,27.57233238,324.1199951,2,438.0666809,3,0,0.066895,0.033691,0,0.10547,,,26,47.53893661,41.43404388,27.71967316,17.07398224,17,55.32226181,95.09176636,119.5321655,18.83503342,1004.799988,30.10001564,530.9993896,202.5913391,2.489829302,490.2843628,79.40000153,1,1
2021-10-01 11:15 +08:00,236.3666687,52.90333176,63.07799911,27.50300026,321.6966553,2.166666746,440.5,3,0,0.067383,0.03418,0,0.10742,,,26,47.38186264,41.43404388,27.71967316,16.92445183,17,58.26790619,95.09176636,119.5321655,18.83500862,1004.700012,30,451.0142212,159.6030884,2.450286865,488.085144,78.0999527,1,1
2021-10-01 11:20 +08:00,250.6999969,53.40999985,63.56900024,27.43833351,320.1933289,2.066666603,443.8666687,2,0,0.067382,0.033692,0,0.10547,,,26,46.87565613,40.40758514,27.71967316,16.92445183,17,57.13766098,95.09176636,119.5321655,18.73265839,1004.799988,30.00000954,446.000885,110.7083511,2.040042877,488.8492432,78.99992371,1,1
2021-10-01 11:25 +08:00,259.2999878,52.75,63.56900024,27.45700073,320.2766724,2.099999905,445.8999939,4,0,0.066895,0.034179,0,0.10742,,,26,46.87565613,40.40758514,27.82593536,17.07462692,17,58.39358139,95.09176636,119.5321655,18.73265839,1004.700012,29.99994087,518.9951782,195.8014832,2.870077848,484.8867493,77.70034027,1,1
2021-10-01 11:30 +08:00,261.6666565,53.01333237,63.55433273,27.51399994,320.3800049,2.133333445,452.2666626,5,0,0.067383,0.03418,0,0.10547,,,26,47.67420959,41.60579681,27.82593536,17.07462692,17,58.19877243,95.09176636,119.5321655,18.8343811,1004.599976,30.10000801,531.9977417,165.7955475,2.049959183,485.8309021,78.40006256,1,2
2021-10-01 11:35 +08:00,259.9677429,52.85483932,63.67129135,27.51903152,320.4903259,2.096774101,454.2903137,4,0,0.067382,0.033691,0,0.10742,,,26,49.59641266,43.49803162,27.82593536,17.06902504,17,56.6144104,95.09176636,119.5321655,18.90362549,1004.599976,30.10000038,521.9938354,133.9063416,5.109620571,486.8858643,78.30000305,1,2
2021-10-01 11:40 +08:00,259.8666687,52.83000183,63.77066803,27.52899933,320.3999939,2.200000048,452.1000061,3,0,0.066895,0.03418,0,0.10547,,,26,48.92522049,42.98535919,27.82593536,17.06902504,17,56.38402176,95.09176636,119.5321655,18.74812508,1004.599976,29.89999962,429.997467,139.500946,2.409999132,487.2889099,78.5,1,2
2021-10-01 11:45 +08:00,261.1379395,52.6448288,63.68999863,27.59896469,320.5103455,2.206896544,458.4137878,2,0,0.067383,0.033691,0,0.10742,,,26,48.92144394,42.98535919,27.82593536,17.06902504,17,56.98612595,95.09176636,119.5321655,18.74812508,1004.599976,29.90001488,380.0004578,103.3129272,1.300121307,485.4672241,80.59950256,1,3
2021-10-01 11:50 +08:00,257.5,52.86000061,63.88999939,27.58866692,320.3066711,2.5,460.6000061,3,0,0.067383,0.03418,0,0.10547,,,26,47.30272675,40.61284256,28.00993729,16.9175396,17,58.87358093,95.09176636,119.5321655,18.65748024,1004.599976,30.20000076,705.6450195,119.0843124,2.061444759,486.6503601,76.61774445,1,3
2021-10-01 11:55 +08:00,235.5714264,52.57500076,64.17107391,27.55500031,320.4285583,2.464285612,464.1785583,4,0,0.066894,0.033692,0,0.10742,,,26,46.2947998,40.59503174,28.08741951,16.91755486,17,58.66931534,95.09176636,119.5321655,18.65576935,1004.599976,30.20000076,515.0015869,210.0945435,3.000077009,486.2863464,75.50007629,1,4
2021-10-01 12:00 +08:00,250.4333344,52.84666824,64.10500336,27.6016674,320.4899902,2.433333397,463.1000061,3,0,0.067383,0.034179,0,0.10547,,,26,49.50734329,44.05746841,27.79549026,17.07271767,17,55.75925064,95.09176636,119.5321655,18.8713131,1004.698364,30.10161781,484.1132507,208.9495697,3.067217588,486.1055908,73.99676514,1,4
2021-10-01 12:05 +08:00,251.4666595,53.18333435,64.08266449,27.62766647,320.4766541,2.5,466.7333374,3,0,0.050781,0.050293,0,0.11328,,,26,46.52061462,40.65096664,27.59208488,16.91788292,17,57.19058609,95.09176636,119.5321655,18.66697121,1004.599976,30.10000038,388.4960632,164.7071991,1.030068159,486.4859314,75.15007782,1,4
2021-10-01 12:10 +08:00,249.6999969,52.93000031,64.19833374,27.62233353,320.3900146,2.466666698,473.4333191,4,0,0.050781,0.050781,0,0.11133,,,26,46.52061462,40.65096664,27.59208488,16.91788292,17,57.35300446,95.09176636,119.5321655,18.76975632,1004.599976,29.90001678,421.9993286,204.8860168,2.220274925,484.1326599,75.40008545,1,4
2021-10-01 12:15 +08:00,247.0666656,53.22999954,64.32033539,27.6206665,320.8699951,2.633333445,472.2000122,4,0,0.050782,0.050293,0,0.11328,,,26,48.95560455,42.90628433,28.37693977,17.22010231,17,58.81984329,95.09176636,119.5321655,18.88234711,1004.599976,30.20000076,568.9998779,125.8001556,4.459982872,485.2865601,74.90000153,1,4
2021-10-01 12:20 +08:00,243.3666687,53.54999924,64.40366364,27.66333389,323.1300049,2.433333397,473.2999878,4,0,0.050781,0.050293,0,0.11133,,,26,47.76361465,41.32714462,28.43139458,16.90540695,17,61.32598495,95.09176636,119.5321655,18.67329025,1004.400024,30.39999962,445.0086975,101.8054886,3.319896698,487.6851807,75.19987488,1,4
2021-10-01 12:25 +08:00,242.2666626,53.03666687,64.64167023,27.57133293,324.9466553,2.533333302,470.2000122,4,0,0.050781,0.050293,0,0.11328,,,26,47.41324615,41.32714462,28.43139458,16.90540695,17,62.0279808,95.09176636,119.5321655,18.67329025,1004.400024,29.5,582.0015259,205.1995544,4.269970894,485.0867004,79.30001831,1,4
2021-10-01 12:30 +08:00,241.8999939,52.63999939,64.64399719,27.58699989,324.980011,2.566666603,469.8999939,2,0,0.050781,0.050782,0,0.11328,,,26,50.7442131,44.40920639,28.43139458,17.20727539,17,60.24836731,95.09176636,119.5321655,18.79214668,1004.400024,30.20005417,724.0009155,152.8921204,0.930341125,486.0860901,76.89977264,1,4
2021-10-01 12:35 +08:00,241.9666595,52.59666824,64.79499817,27.5510006,324.980011,2.566666603,469.2000122,3,0,0.050782,0.050293,0,0.11133,,,26,47.83518982,41.8678894,27.60904694,17.04131317,17,55.81929398,95.09176636,119.5270844,18.63605881,1004.400024,30.64999008,694.0025024,203.2012329,1.529970884,487.4777832,73.95001221,1,4
2021-10-01 12:40 +08:00,240.8965454,52.84827423,64.74069214,27.57586288,324.872406,2.344827652,472.758606,4,0,0.050781,0.050293,0,0.11328,,,26,48.99648666,43.11334991,27.60904694,17.03714943,17,57.14051056,95.09176636,119.5072937,18.8066597,1004.299988,31,550.9910278,115.6046295,1.960052371,490.6842346,73.49990082,1,4
2021-10-01 12:45 +08:00,225.9642792,52.49285889,64.90678406,27.53357124,324.8607178,2.214285612,476.6428528,6,0,0.050781,0.050292,0,0.11133,,,26,47.67240143,42.12228394,27.60904694,17.037117,17,56.8648262,95.09176636,119.5072937,18.70424652,1004.400024,30.69997978,295.9980469,106.4130478,1.240463138,489.6846008,74.69991302,1,5
2021-10-01 12:50 +08:00,232.6333313,51.5,65.02300262,27.53499985,325.5533447,2.533333302,473.5333252,4,0,0.050781,0.050782,0,0.11328,,,26,46.68166733,40.98963165,27.60904694,17.0376606,17,53.63170242,95.09176636,119.5072937,18.70424652,1004.349976,30.2499733,442.0024414,136.6994171,1.815193415,487.0856628,76.1500473,1,5
2021-10-01 12:55 +08:00,243.1000061,50.79666519,64.97766876,27.55233383,185.3033295,2.633333445,476.7000122,4,0,0.050782,0.050293,0,0.11133,,,26,46.83083344,40.98963165,27.43705368,17.0376606,17,54.25836182,95.09176636,119.5072937,18.70424652,1004.400024,30.1999855,302.999115,140.2039795,2.3401618,487.8854675,75.79995728,1,5
2021-10-01 13:00 +08:00,241.9333344,49.7266655,65.05666351,27.53433418,0,2.433333397,478.7666626,5,0,0.050781,0.050293,0,0.11328,,,26,48.23723602,42.11207581,27.43705368,17.0376606,17,55.28865814,95.09176636,119.5072937,18.80727768,1004.200012,30,286.8180237,142.0196381,1.432209849,485.6765747,75.90654755,1,5
2021-10-01 13:05 +08:00,238.5,49.83000183,65.11100006,27.52466583,0,2.833333254,482.2000122,2,0.016723,0.067871,0.033691,0,0.10352,,,26,48.23723602,42.11207581,27.43705368,17.0376606,17,56.41344833,95.09176636,119.5072937,18.80727768,1004.099976,29.94949722,255.3410339,134.508667,1.937991977,485.6863708,76.10166931,1,6
2021-10-01 13:10 +08:00,235.8000031,49.81666565,65.12767029,27.52766609,0,2.599999905,476.1333313,4,0.016602,0.067871,0.033203,0,0.10546,,,26,47.92137909,42.11207581,27.43705368,17.0376606,17,54.05764389,95.09176636,119.5072937,18.80727768,1004.099976,30,310.0004578,129.0001831,2.330017567,484.0869751,76.89998627,1,6
2021-10-01 13:15 +08:00,233.2333374,49.88666534,65.25900269,27.49066734,0,2.733333349,474.6333313,3,0.016723,0.067383,0.033692,0,0.10352,,,26,48.0731926,42.11198807,27.43706703,17.03765106,17,56.4888916,95.09176636,119.5072937,18.80727768,1003.900024,30,641.9951172,183.1972351,2.820058584,484.8866882,75.90000153,1,6
2021-10-01 13:20 +08:00,231.2333374,50.08333206,65.31233215,27.47533417,0,2.633333445,479.4333191,4,0.016602,0.067871,0.033691,0,0.10352,,,26,50.04987717,44.43063736,27.64950562,17.18585205,17,57.19058228,95.09176636,119.5072937,18.83002853,1003.900024,30,463.9971924,122.8060608,2.520131826,483.887146,76.19999695,1,5
2021-10-01 13:25 +08:00,228.1999969,49.60333252,65.31900024,27.47500038,0,2.633333445,477,3,0.016724,0.067871,0.033203,0,0.10546,,,26,47.19895172,40.98153305,27.64950562,17.0332222,17,57.86685181,95.09176636,119.5072937,18.63541222,1003.799988,30.10000038,377.4987488,186.7023926,2.730005264,484.4866028,76.40005493,1,5
2021-10-01 13:30 +08:00,225.7931061,49.62413788,65.40655518,27.45344734,0,2.793103456,474.4137878,5,0.016723,0.067871,0.033692,0,0.10352,,,26,48.89773178,43.11599731,27.64950562,17.0332222,17,58.16798782,95.09176636,119.5072937,18.75806427,1003.700012,30.39999962,467.0019836,137.8966064,2.949948072,485.6862488,75.10006714,1,5
2021-10-01 13:35 +08:00,223.5666656,49.99333191,65.44766998,27.46066666,0,2.733333349,472.6333313,4,0.016602,0.067383,0.033691,0,0.10352,,,26,49.67446136,43.06409454,27.64950562,17.0332222,17,56.83987045,95.09176636,119.5072937,18.75806427,1003.599976,30.39999962,394.9902039,212.4830627,2.32986927,487.8850098,74.90016174,1,5
2021-10-01 13:40 +08:00,203.1071472,49.94643021,65.66000366,27.4285717,0,2.642857075,475.0357056,4,0.016723,0.067871,0.033203,0,0.10546,,,26,48.85662079,43.06409454,27.64950562,17.0332222,17,57.21560287,95.09176636,119.5072937,18.75806427,1003.599976,30.29999924,411.9890747,162.7023163,3.689764261,485.8864441,75.00007629,1,5
2021-10-01 13:45 +08:00,217.6999969,49.62333298,65.71633148,27.43166733,0,2.733333349,473.6333313,4,0.016602,0.067871,0.033691,0,0.10352,,,26,49.4866333,44.12849808,27.64954567,17.0332222,17,57.26620102,95.09176636,119.5072937,18.75806427,1003.400024,30.19998169,335.0021973,192.502121,2.07008791,486.2864075,75.99996185,1,5
2021-10-01 13:50 +08:00,216.1000061,49.72999954,65.80799866,27.42233276,0,2.866666555,469.5333252,4,0.016724,0.067871,0.033692,0,0.10352,,,26,49.803936,44.12841415,27.84956932,17.0332222,17,58.6943512,95.09176636,119.5072937,18.75806427,1003.400024,29.89999962,268.9956055,204.2936554,3.159996748,486.8856812,76.70011902,1,4
2021-10-01 13:55 +08:00,215.15625,49.92499924,65.94406128,27.40187454,0,2.78125,470.59375,3,0.016601,0.067383,0.033203,0,0.10546,,,26,48.46609497,42.09772491,28.0905056,17.0332222,17,59.44590759,95.09176636,119.5072937,18.75806427,1003.299988,29.99998283,383.9961548,215.2922058,3.989881754,485.0867004,77.40010071,1,4
2021-10-01 14:00 +08:00,212.3939362,49.77272797,65.89605713,27.43787956,0,2.75757575,468.8484802,4,0.016724,0.067871,0.033691,0,0.10352,,,26,47.4985733,42.01217651,27.91923141,17.0332222,17,57.78308868,95.09176636,119.5072937,18.75806427,1003.103271,30.09836578,278.1470947,171.5258484,0.698202133,484.4738159,77.90817261,1,4
2021-10-01 14:05 +08:00,209.6999969,50.03666687,66.13833618,27.38899994,0,2.766666651,466.2333374,5,0,0.06836,0.050293,0,0.11523,,,26,50.54584503,44.30456161,27.91923141,17.03001595,17,58.86977768,95.09176636,119.5072937,18.86911201,1003.099915,29.79999924,242.0107422,132.7201996,1.810082436,484.2868652,79.30005646,1,6
2021-10-01 14:10 +08:00,207.1333313,49.48333359,66.23933411,27.36666679,0,2.833333254,463.8666687,3,0,0.067871,0.050782,0,0.11329,,,26,48.45756912,42.20567322,27.91923141,16.87876129,17,59.82219696,95.09176636,119.5072937,18.73534012,1002.900024,29.80001259,555.9898682,100.0005493,1.540090561,483.4872131,79.6999588,1,4
2021-10-01 14:15 +08:00,206.7666626,49.58666611,66.32299805,27.35133362,0,2.766666651,463.7333374,3,0,0.068359,0.050293,0,0.11523,,,26,47.96124268,42.20567322,27.95217323,17.02755928,17,57.96765518,95.09176636,119.5072937,18.73534012,1002.700012,30,264.9979553,145.5982361,1.610059857,486.0860596,79.29999542,1,4
2021-10-01 14:20 +08:00,204.8333282,49.79999924,66.41633606,27.32966614,0,2.900000095,465.2999878,4,0,0.067871,0.050293,0,0.11523,,,26,49.96556473,44.41164398,27.9521389,17.17629051,17,58.19313812,95.09176636,119.5072937,18.84390831,1002.599976,29.79999924,259.0021667,185.9012909,2.529721737,485.0866394,80.90011597,1,4
2021-10-01 14:25 +08:00,204.3448334,49.5,66.41482544,27.32827568,0,2.793103456,467.6896667,4,0,0.06836,0.050293,0,0.11329,,,26,51.0396347,45.51264191,28.03748703,17.02713585,17,56.78982544,95.09176636,119.5072937,18.84390831,1002.400024,30,335.9986877,106.3005295,3.139843225,484.8865662,80.20000458,1,5
2021-10-01 14:30 +08:00,184.7857208,49.09999847,66.39499664,27.33571434,0,2.714285612,467.6785583,1,0,0.068359,0.050781,0,0.11523,,,26,48.8879776,42.47625732,28.03748703,16.87682343,17,56.74010849,95.09176636,119.5072937,18.73245239,1002.400024,29.89999962,239.9927521,131.1949921,2.329659939,483.087677,80.39997864,1,5
2021-10-01 14:35 +08:00,196.2666626,49.53333282,66.32666779,27.36266708,0,2.666666746,471,2,0,0.067871,0.050293,0,0.11523,,,26,50.63446426,44.63611603,27.83281136,17.17559242,17,58.59425735,95.09176636,119.5072937,18.84131622,1002.299988,29.79999924,213.9996033,134.9990234,2.960015774,484.0870056,81.10001373,1,5
2021-10-01 14:40 +08:00,196.8999939,49.97000122,66.30166626,27.37800026,0,2.633333445,474.6333313,5,0,0.068359,0.050293,0,0.11329,,,26,48.75961304,42.40011215,27.83281136,16.87227249,17,59.12037659,95.09176636,119.5072937,18.71953773,1002.299988,29.49998474,243.0009003,145.8100128,2.429961205,483.2872314,81.09986115,1,5
2021-10-01 14:45 +08:00,194.3999939,49.38333511,66.42700195,27.34166718,0,2.700000048,468.2000122,4,0,0.067872,0.050293,0,0.11523,,,26,48.59187698,42.40011215,27.83281136,16.8722744,17,58.11801147,95.09176636,119.5072937,18.60054779,1002.099976,29.60000038,301.0008545,141.599823,2.790004969,481.2882996,81.99998474,1,3
2021-10-01 14:50 +08:00,192.1999969,49.83333206,66.46499634,27.35266685,0,2.766666651,464.7999878,3,0,0.068359,0.050781,0,0.11523,,,26,48.40939713,42.40011215,27.83281136,17.02227402,17,56.3639679,95.09176636,119.5072937,18.71719551,1001.900024,29.70000076,397.9880066,137.1040192,3.009821653,482.6877441,81.69995117,1,3
2021-10-01 14:55 +08:00,191.3333282,49.61666489,66.42933655,27.36666679,0,2.799999952,461.5,2,0,0.067871,0.050293,0,0.11329,,,26,48.40962982,42.40038681,28.22196388,17.02227402,17,61.72743225,95.09176636,119.5072937,18.71719551,1001.900024,29.60000038,201.9994965,187.6969452,1.350347519,483.2872009,82.00005341,1,3
2021-10-01 15:00 +08:00,190.6999969,49.76333237,66.29799652,27.42233276,0,2.900000095,459.7000122,2,0,0.068359,0.050293,0,0.11523,,,26,51.55406952,45.82395935,28.65836334,17.09533119,17,62.85325623,95.09176636,119.5072937,18.82701302,1001.801636,29.70000076,237.804657,119.7558212,3.611860752,483.4936829,81.10650635,1,3
2021-10-01 15:05 +08:00,188.6666718,49.50666809,66.2416687,27.44799995,0,2.799999952,463.8999939,4,0,0.067871,0.041992,0,0.10352,,,26,49.87318039,44.71221542,28.84620476,17.1817646,17,61.4773674,95.09176636,119.5072937,18.60009766,1001.799988,29.5000267,230.9989319,120.9028549,1.389968038,483.2868347,82.80002594,1,4
2021-10-01 15:10 +08:00,186.7333374,49.56666565,66.47533417,27.39366722,0,2.833333254,469.8999939,4,0,0.067383,0.041992,0,0.10546,,,26,50.08092117,43.71243668,28.84616852,16.70993614,17,63.60680008,95.09176636,119.5072937,18.6760273,1001.799988,29.40001297,228.0007935,145.2962494,1.17001462,482.8873901,83.09999847,1,4
2021-10-01 15:15 +08:00,187.379303,49.64138031,66.55862427,27.39206886,0,2.896551609,467.9310303,2,0,0.067871,0.042481,0,0.10352,,,26,49.25355148,42.54023361,27.92169189,16.68071175,17,56.96476746,95.09176636,121.5198441,18.81931305,1001.599976,29.50002289,213.9958038,148.0942993,1.590007067,481.8878784,82.29993439,1,4
2021-10-01 15:20 +08:00,174.4285736,49.22499847,66.71178436,27.36107063,0,2.892857075,466.25,4,0,0.067871,0.041992,0,0.10547,,,26,50.92869949,44.93623734,27.92166901,17.18219757,17,58.54384232,95.09176636,121.5198441,18.69963074,1001.700012,29.60000038,181.9997711,116.4020233,3.609881163,481.888092,81.60001373,1,4
2021-10-01 15:25 +08:00,183,49.67666626,66.79333496,27.34499931,0,2.799999952,461.1666565,4,0,0.067383,0.041992,0,0.10351,,,26,51.71768188,45.25340652,27.73317719,16.87698364,17,56.68962097,95.09176636,119.3954544,18.69034195,1001.700012,29.29999924,187.9990082,189.8008881,0.590214849,482.8873291,84.60002899,1,3
2021-10-01 15:30 +08:00,186.1000061,49.51666641,66.78266907,27.37800026,0,2.966666698,458.8999939,3,0,0.067871,0.041992,0,0.10547,,,26,49.69228363,44.06582642,27.73317719,17.03075981,17,56.88990784,95.09176636,119.3954544,18.61434746,1001.599976,29.10000229,186.0001068,154.200058,1.580005765,481.0882568,86.09997559,1,3
2021-10-01 15:35 +08:00,186.2580719,49.32258224,67.08322906,27.34000015,0,2.870967627,456.8709717,4,0,0.067871,0.041992,0,0.10352,,,26,50.3010025,44.06564331,27.73317719,16.87887001,17,57.64170456,95.09176636,119.3954544,18.71558189,1001.700012,29.20000839,208.0015717,133.1067657,2.139979839,480.2886353,83.2999649,1,4
2021-10-01 15:40 +08:00,185.15625,49.57500076,67.52812195,27.28031158,0,2.84375,453.3125,3,0,0.067383,0.041993,0,0.10351,,,26,47.01790237,40.5480957,27.73317719,16.88995743,17,58.46894455,95.09176636,119.3954544,18.58770943,1001.599976,29.39999962,278.0053711,132.4122925,1.680325747,480.2886963,83.3999176,1,4
2021-10-01 15:45 +08:00,185.5,49.55333328,67.71800232,27.29400063,0,2.933333397,451.7666626,3,0,0.067871,0.04248,0,0.10547,,,26,47.29325867,41.6861496,27.73317719,17.19067764,17,55.63681412,95.09176636,119.3954544,18.80067253,1001.599976,29.30000877,327.0002136,229.8947144,2.050050974,482.2878418,83.39990997,1,4
2021-10-01 15:50 +08:00,184.8666687,49.43333435,67.87566376,27.28266716,0,2.933333397,455.6000061,3,0,0.067871,0.041992,0,0.10352,,,26,49.18823242,43.84049606,28.23409271,17.04066277,17,59.20742035,95.09176636,119.3954544,18.87710381,1001.400024,29.70000076,324.9997559,190.5970154,1.769897342,482.3846741,82.59999847,1,4
2021-10-01 15:55 +08:00,186.5333405,49.26333237,68.18266296,27.23333359,0,3,458.8333435,3,0,0.067383,0.041993,0,0.10547,,,26,50.12060165,43.98231888,28.45949364,17.04066277,17,61.77732849,95.09176636,119.3954544,18.82598495,1001.299988,29.62500381,283.2496643,164.0992889,2.004987955,484.4868774,82.9499054,1,4
2021-10-01 16:00 +08:00,184.5,49.24333191,68.34899902,27.23366737,0,3,457.6333313,4,0,0.067871,0.041992,0,0.10351,,,26,49.31071091,42.92491913,28.45949364,16.89107323,17,61.06694794,95.09176636,119.3954544,18.78814507,1001.399231,29.70000076,263.0978699,216.6273804,1.819184303,483.9537964,81.29511261,1,4
2021-10-01 16:05 +08:00,182.8000031,49.13000107,68.51833344,27.22566605,0,2.966666698,457.9666748,3,0,0.067871,0.041992,0,0.11524,,,26,47.42969894,41.78790665,28.45949364,17.03965378,17,59.59737396,95.09176636,119.3954544,18.71248627,1001.400024,29.60000038,135.9981689,186.0752563,2.409994602,485.0863037,82.57500458,1,4
2021-10-01 16:10 +08:00,180.8999939,49.35666656,68.54299927,27.24699974,0,3,452.3666687,4,0,0.067383,0.041992,0,0.11523,,,26,47.52630234,41.05952454,28.33612251,16.93972588,17,59.83959198,95.09176636,119.3954544,18.81829262,1001.400024,29.39999962,50.9982605,197.2013855,1.739936829,482.1540527,84.40003204,1,4
2021-10-01 16:15 +08:00,164.9285736,48.69643021,68.75035858,27.2142849,0,3.214285612,451.6785583,3,0,0.067871,0.042481,0,0.11524,,,26,45.31518173,39.64381027,28.02986526,16.88948822,17,58.89517212,95.09176636,119.1886673,18.71890831,1001.599976,28.89994049,31.99958801,144.4992828,3.330005884,479.8886108,83.80033112,1,4
2021-10-01 16:20 +08:00,179.6666718,49.24333191,68.8646698,27.19866753,0,3.033333302,454.0666809,4,0,0.067871,0.041992,0,0.11523,,,26,44.06002045,38.04300308,28.04232407,16.88948822,17,57.07779312,95.09176636,119.8421173,18.71890831,1001.599976,27.49999619,21,137.9999237,7.749938488,476.6898804,90.80001068,1,4
2021-10-01 16:25 +08:00,178.2333374,49.06000137,68.9366684,27.21233368,0,3.066666603,455.2999878,1,0,0.067383,0.041992,0,0.11523,,,26,43.36866379,38.13518906,28.11871719,17.21535873,17,59.09553146,95.09176636,119.6990509,18.71891022,1002,26.59999847,6.000032902,118.0997849,2.210018635,471.6922607,96.20001221,1,4
2021-10-01 16:30 +08:00,176.8000031,49.59999847,69.06800079,27.20833397,0,3.200000048,449.6000061,6,0,0.067871,0.041992,0,0.11719,,,26,44.08269501,38.27852631,27.34717178,16.90381241,17,53.24297333,95.09176636,120.7759705,18.85808945,1002.099976,25.99998856,26,107.0008163,4.030121326,467.7937927,99.80002594,1,5
2021-10-01 16:35 +08:00,175.9666595,49.65333176,69.25466919,27.19533348,0,3.166666746,449,9,0,0.067871,0.041992,0,0.11524,,,26,41.581604,35.094841,26.93447876,16.9037838,17,52.15283585,95.09176636,119.6731949,18.73970795,1002.299988,25.09996414,25.99963379,118.7022476,6.269683361,463.6953735,100,1,3
2021-10-01 16:40 +08:00,176.3000031,49.21333313,69.25666809,27.21766663,0,3.133333445,446.9666748,3,0,0.067383,0.041992,0,0.11523,,,26,40.0855751,33.98800278,27.11080551,17.06188393,17,54.23302078,95.09176636,119.6731949,18.75039291,1002.299988,24.7999897,18,133.6985626,2.66008687,458.4978943,100,1,3
2021-10-01 16:45 +08:00,175.1999969,49.38999939,69.47366333,27.16833305,0,3.166666746,447,4,0,0.067871,0.042481,0,0.11524,,,26,41.96259308,36.15939331,27.11080551,17.06188393,17,53.4813118,95.09176636,119.6731949,18.85653114,1002.299988,24.29999924,17,97.20194244,3.769976616,457.49823,100,1,3
2021-10-01 16:50 +08:00,175.1666718,49.36999893,69.58733368,27.15366745,0,3.266666651,447.6000061,3,0,0.067871,0.041992,0,0.11523,,,26,43.38969803,37.21868134,27.74681664,17.06188393,17,56.41380692,95.09176636,119.6460648,18.85653114,1002.099976,24.29998398,17,102.3005676,3.719966173,455.8989258,100,1,5
2021-10-01 16:55 +08:00,173.7333374,49.36666489,69.60133362,27.17033386,0,3.266666651,450.7999878,3,0,0.067383,0.041992,0,0.11523,,,26,44.41178894,37.59178543,27.74684525,16.74861145,17,59.82231903,95.09176636,119.6460648,18.85651207,1001.900024,23.89999962,21.00015068,220.0856476,0.680133343,455.0992126,100,1,2
2021-10-01 17:00 +08:00,174.0344849,49.07586288,69.72517395,27.13448334,0,3.137931108,449.3103333,1,0,0.067871,0.041993,0,0.11524,,,26,41.68021774,35.31832504,27.80919647,16.90271378,17,57.76137924,95.09176636,119.6460648,18.58348083,1002.150024,24.15000725,11.50006676,184.8973236,3.280129194,454.0997925,100,1,2
2021-10-01 17:05 +08:00,159.9285736,48.65357208,69.78928375,27.12142944,0,3.178571463,444.6785583,4,0.016724,0.06836,0.033691,0,0.10547,,,26,44.69084549,38.60980988,27.78051758,17.05270386,17,58.09288788,95.09176636,119.6460648,18.81580544,1002.200012,24.29999924,5,222.9993286,4.489751816,455.0992432,100,1,2
2021-10-01 17:10 +08:00,172.3999939,49.02000046,69.81866455,27.11833382,0,3.033333302,445.3333435,4,0.016723,0.067871,0.033691,0,0.10351,,,26,45.48067093,39.70199966,28.00142097,17.05270386,17,57.27472305,95.09176636,119.6460648,18.81580544,1002.400024,24.29999924,8,213.5917511,4.21980238,455.0903931,100,1,2
2021-10-01 17:15 +08:00,171.6000061,49.40000153,69.81600189,27.11633301,0,3.200000048,443.5333252,3,0.016846,0.068359,0.03418,0,0.10547,,,26,45.79211807,39.70199966,27.99897003,17.05270386,17,59.57156372,95.09176636,119.6460648,18.81580544,1002.400024,24.3999939,7.000133038,199.1985626,2.609987974,454.4995117,100,1,2
2021-10-01 17:20 +08:00,169.9333344,49.15333176,69.87599945,27.09399986,0,3.066666603,439.1000061,3,0.016723,0.067871,0.033691,0,0.10547,,,26,43.50627899,37.53587341,27.99897003,16.74788284,17,58.92026138,95.09176636,119.6460648,18.70170975,1002.599976,23.89994431,10.00036621,145.4100342,4.220276356,453.4999695,100,1,2
2021-10-01 17:25 +08:00,168,49.14333344,69.70666504,27.1503334,0,3.166666746,444.1000061,4,0.016724,0.06836,0.033692,0,0.10352,,,26,40.2027359,34.05903244,27.99897003,16.89822006,17,57.61677933,95.09176636,119.6460648,18.57188034,1002.599976,23.79999924,10,116.0031204,2.440009356,452.900238,100,1,2
2021-10-01 17:30 +08:00,167.4333344,49.20333481,69.72399902,27.14266586,0,3,439.1333313,5,0.016724,0.068359,0.033691,0,0.10546,,,26,39.36340332,33.0296936,27.57415771,16.89822006,17,56.26292801,95.09176636,119.6460648,18.6740818,1002.599976,23.8000164,7,116.8145905,3.259994984,452.5004883,100,1,2
2021-10-01 17:35 +08:00,165.8666687,49.25999832,69.82066345,27.12133408,0,3.133333445,439.1000061,3,0.016723,0.067871,0.033692,0,0.10547,,,26,37.44030762,30.87773705,27.16859245,16.89822006,17,54.53336334,95.09176636,119.6460648,18.6740818,1002.599976,24.20000076,7.000233173,213.9852142,2.400289297,453.2996216,100,0,0
2021-10-01 17:40 +08:00,163.8000031,49.2733345,69.68733215,27.15766716,0,3,440.6666565,4,0.016724,0.06836,0.033691,0,0.10352,,,26,37.44030762,30.87773705,27.3706665,16.89822006,17,53.3561821,95.09176636,119.6460648,18.67409325,1002.700012,24.70000076,7,205.494339,1.879958034,451.500824,96.80002594,1,1
2021-10-01 17:45 +08:00,164.1000061,49.03666687,69.78500366,27.12833405,0,3.166666746,447.9666748,5,0.016846,0.067871,0.03418,0,0.10547,,,26,39.24274063,33.04816818,27.61868286,17.19875145,17,56.31359863,95.09176636,119.6460648,18.77345467,1002.799988,24.70000076,8,212.2981567,2.740108252,452.5003357,97.60015106,1,1
2021-10-01 17:50 +08:00,163.6896515,48.84482574,69.90551758,27.09379387,0,3.172413826,450.7930908,5,0.016723,0.068359,0.033691,0,0.10547,,,26,42.61228943,36.69790649,27.77914429,17.04956436,17,57.91764832,95.09176636,119.6460648,18.88849449,1002.900024,24.70000076,6.999899864,160.698822,1.210096002,452.3004456,99.30005646,1,2
2021-10-01 17:55 +08:00,151.1428528,48.8571434,69.91714478,27.08821487,0,3.214285612,449.8928528,5,0.016724,0.067871,0.033692,0,0.10351,,,26,42.61228943,36.69790649,27.76661873,17.04956436,17,55.06043625,95.09176636,119.6460648,18.8884697,1003.200012,24.70000076,4.999766827,133.5946655,3.019888163,457.2987366,100,1,2
2021-10-01 18:00 +08:00,159,49.05666733,69.87833405,27.10533333,0,2.966666698,447.2999878,3,0.016724,0.068359,0.033691,0,0.10547,,,26,40.66122437,34.6655426,27.60233307,16.9010067,17,58.14292908,95.09176636,119.6460648,18.68157387,1003.200012,24.70000076,4,189.6337585,1.738695145,458.0849915,100,1,2
2021-10-01 18:05 +08:00,162.6000061,49.20000076,69.91600037,27.0909996,0,3.166666746,445.7333374,5,0,0.085938,0.033691,0,0.07031,,,26,39.32826233,33.57656479,27.38901138,16.9010067,17,54.03250504,95.09176636,119.6460648,18.68157387,1003.099976,24.70000076,3.000250101,187.0923309,2.299629927,457.8981628,100,1,2
2021-10-01 18:10 +08:00,159.6666718,48.78666687,69.9489975,27.08333397,0,3.033333302,445.3333435,4,0,0.086426,0.033692,0,0.06836,,,26,39.32828522,33.57656479,27.03373528,16.90101242,17,54.3332901,95.09176636,119.6460648,18.78831482,1003.200012,24.70000076,3,111.5012589,0.549949944,459.0975037,100,1,2
2021-10-01 18:15 +08:00,157.7666626,49.00999832,70.05566406,27.05333328,0,2.966666698,446.3333435,6,0,0.085937,0.033691,0,0.07032,,,26,40.39941025,33.63110733,25.53957367,16.88726044,17,45.86204529,95.09176636,123.733757,18.78831482,1003.200012,24.70000076,1.999750018,157.2007446,0.510034978,458.897583,100,1,1
2021-10-01 18:20 +08:00,156.8000031,48.83666611,70.04100037,27.05699921,0,3.066666603,443.8333435,3,0,0.085938,0.033692,0,0.06835,,,26,36.71661758,31.28219032,25.53957367,16.88771248,17,46.41320038,95.09176636,119.6594391,18.79858971,1003.200012,24.70001984,1.000099897,186.2029724,1.409956932,458.2979736,100,1,2
2021-10-01 18:25 +08:00,155.4666595,48.91666794,69.96566772,27.07866669,0,3.033333302,446.7000122,3,0,0.086426,0.033691,0,0.07032,,,26,42.07113647,35.83998871,26.06932831,17.18993378,17,49.39580917,95.09176636,119.6529694,19.02829933,1003.400024,24.89999962,0,175.3113708,0.999983668,459.0975342,100,1,2
2021-10-01 18:30 +08:00,154.9666595,48.89333344,69.98300171,27.07733345,0,3.033333302,442.7000122,3,0,0.085937,0.03418,0,0.06836,,,26,41.28087616,34.80565643,26.06932831,17.03602219,17,48.96952057,95.09176636,119.6529694,18.8909111,1003.599976,24.89999962,0,237.7944336,0.930079281,460.0968323,100,1,2
2021-10-01 18:35 +08:00,153.2666626,48.92333221,69.92633057,27.08366585,0,2.933333397,439.6666565,4,0,0.085938,0.033691,0,0.07031,,,26,7.811755657,0,26.26976204,22.16735458,17,47.6663475,95.09176636,119.6529694,20.7623291,1003.700012,24.89999962,0,134.0059662,0.700034916,458.6977539,100,1,1
2021-10-01 18:40 +08:00,153.0666656,48.98333359,69.85166931,27.10666656,0,2.933333397,437.7333374,4,0,0.086425,0.033691,0,0.06836,,,26,7.811755657,0,26.26976204,23.2306633,17,48.15503311,95.09176636,119.6529694,23.87509155,1003.900024,24.90002251,0,191.5041504,0.75027281,458.9978027,100,1,2
2021-10-01 18:45 +08:00,146.4827576,48.93448257,69.83586121,27.11413765,0,3,438.7241516,5,0,0.085938,0.033692,0,0.07031,,,26,7.811755657,0,0,23.3062439,17,0,95.09176636,0,24.06066704,1004,25,0,211.2996368,0.76498878,458.098053,100,1,2
2021-10-01 18:50 +08:00,143.3103485,48.90689468,69.98827362,27.06551743,0,3.103448391,440.0689697,4,0,0.085937,0.033691,0,0.06836,,,26,7.811755657,0,0,23.004879,17,0,95.09176636,0,23.81647873,1004.099976,25.10000038,0,194.5875244,1.429816008,453.9009399,100,1,1
2021-10-01 18:55 +08:00,148.7666626,49.20000076,69.95400238,27.07733345,0,3.366666555,438.3999939,4,0,0.086426,0.033692,0,0.07031,,,26,7.811755657,0,0,22.85327721,17,0,95.09176636,0,23.60367966,1004.099976,25.10000038,0.999950171,175.8013153,0.520017922,458.8997498,100,1,1
2021-10-01 19:00 +08:00,148.1333313,48.9366684,69.94633484,27.06599998,0,3.400000095,441.5333252,5,0,0.085938,0.033691,0,0.06836,,,26,7.811755657,0,0,22.85327721,17,0,95.09176636,0,23.38742065,1004.099976,25.10000038,0,195.4020538,0.97221005,459.2975464,100,1,1
2021-10-01 19:05 +08:00,147.7333374,48.97999954,70.02466583,27.03866577,0,3.266666651,434.5666809,4,0,0.085449,0.033692,0,0.01758,,,26,7.811755657,0,0,22.85327721,17,0,95.09176636,0,23.38570023,1004.099976,25.10000038,0,192.8096313,0.769999981,459.2975464,100,1,1
2021-10-01 19:10 +08:00,147.1000061,49.13666534,70.04366302,27.02799988,0,3.5,436.5,4,0,0.085449,0.033691,0,0.01563,,,26,7.811755657,0,0,22.54943275,17,0,95.09176636,0,23.38570023,1004.099976,25.10000038,0,132.1129456,0.289987177,459.6974182,100,1,1
2021-10-01 19:15 +08:00,144.3666687,48.95000076,69.98300171,27.03700066,0,4.066666603,439.9333191,4,0,0.084961,0.033691,0,0.01757,,,26,7.811755657,0,0,22.7005024,17,0,95.09176636,0,23.48524666,1004.099915,25.10000038,0,303.4902649,0.539919972,460.2972412,100,1,1
2021-10-01 19:20 +08:00,145.1000061,49.09000015,69.98933411,27.03199959,0,6.566666603,438.2666626,3,0,0.085449,0.033692,0,0.01758,,,26,7.811755657,0,0,23.00287056,17,0,95.09176636,0,23.58739853,1003.799988,25.20000076,0,302.7960205,0.919962585,460.2970581,100,1,2
2021-10-01 19:25 +08:00,144.3666687,49.13666534,69.82466888,27.08166695,0,6.433333397,435,4,0,0.085449,0.033691,0,0.01563,,,26,7.811755657,0,0,23.30309868,17,0,95.09176636,0,23.81090736,1003.799988,25.20000076,0.000216413,241.8117371,0.860000014,460.2970276,100,1,2
2021-10-01 19:30 +08:00,142.4666595,49.0933342,69.89499664,27.05566597,0,4.633333206,436.9333191,3,0,0.08545,0.033692,0,0.01757,,,26,7.811755657,0,0,23.45291328,17,0,95.09176636,0,23.9153862,1003.700012,25.20000076,0,284.3998413,1.219995022,460.2970886,100,1,2
2021-10-01 19:35 +08:00,143.3448334,48.98275757,70.07448578,27.00069046,0,3.517241478,437.9310303,3,0,0.084961,0.033203,0,0.01758,,,26,7.811755657,0,0,23.60192299,17,0,95.09176636,0,24.12596512,1003.700012,25.20000076,0,332.0898743,0.370005488,459.6974487,100,1,2
2021-10-01 19:40 +08:00,131.5,48.68571472,69.88678741,27.04892921,0,3.928571463,440.8571472,4,0,0.085449,0.033691,0,0.01563,,,26,7.811755657,0,0,23.60192299,17,0,95.09176636,0,24.23647308,1003.700012,25.20000076,0,270.7008667,0.519998014,460.2947693,100,1,2
2021-10-01 19:45 +08:00,144.4333344,49.11999893,69.97166443,27.01966667,0,3.033333302,434.6666565,3,0,0.085449,0.033691,0,0.01758,,,26,7.811755657,0,0,23.75051308,17,0,95.09176636,0,24.34023666,1003.700012,25.20000076,0,333.4886169,0.560000002,459.4974365,100,1,2
2021-10-01 19:50 +08:00,143.9666595,49.22000122,69.91533661,27.03666687,0,3.200000048,437.2999878,4,0,0.085449,0.033692,0,0.01757,,,26,7.811755657,0,0,23.75051308,17,0,95.09176636,0,24.34024048,1003.700012,24.8999958,0,296.7936096,1.369965315,459.6973877,100,1,2
2021-10-01 19:55 +08:00,143,49.09000015,69.97866821,27.00366592,0,3.166666746,433.8666687,3,0,0.084961,0.033691,0,0.01563,,,26,7.811755657,0,0,23.75051308,17,0,95.09176636,0,24.44137383,1003.700012,24.79999924,0,236.8881836,0.859961569,458.6977539,100,1,1
2021-10-01 20:00 +08:00,142.5666656,49.11666489,69.98833466,26.99799919,0,3.333333254,430.4333191,5,0,0.085449,0.033692,0,0.01758,,,26,7.811755657,0,0,23.89907265,17,0,95.09176636,0,24.54177475,1003.799988,24.60000038,0,296.9927368,0.639914989,457.6999512,100,1,1
2021-10-01 20:05 +08:00,142.2333374,49.10666656,70.08533478,26.96533394,0,3.700000048,430.3999939,4,0,0.068848,0.050781,0,0.02539,,,26,7.811755657,0,0,23.89907265,17,0,95.09176636,0,24.54177475,1003.799988,24.70000076,0,282.4929199,1.099870086,457.6980286,100,1,1
2021-10-01 20:10 +08:00,141.5666656,49.03666687,70.08466339,26.96133423,0,5.300000191,427.1666565,4,0,0.068359,0.050293,0,0.02539,,,26,7.811755657,0,0,23.89907265,17,0,95.09176636,0,24.54177475,1003.799988,24.60000038,0,273.4969482,0.920050979,456.6986389,100,1,1
2021-10-01 20:15 +08:00,140.4333344,49.22000122,69.93766785,27.00666618,0,4.466666698,427.8999939,2,0,0.068848,0.050781,0,0.02539,,,26,7.811755657,0,0,23.75056458,17,0,95.09176636,0,24.54177475,1003.900024,24.60000038,0,294.3995972,0.810002327,456.098877,100,1,1
2021-10-01 20:20 +08:00,141.6333313,48.7733345,70.03533173,26.97299957,0,2.900000095,427.7999878,4,0,0.068359,0.050781,0,0.02539,,,26,7.811755657,0,0,23.75056458,17,0,95.09176636,0,24.54177475,1003.900024,24.70000076,0,345.3847046,0.689999998,456.2987366,100,1,2
2021-10-01 20:25 +08:00,140.9333344,48.77666855,70.01533508,26.97633362,0,3.166666746,430.3666687,3,0,0.068848,0.050293,0,0.02539,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.54177475,1004.099976,24.70000076,0,309.1751099,0.70982939,456.098877,100,1,1
2021-10-01 20:30 +08:00,131.2592621,48.79999924,69.94703674,26.98851776,0,3.037037134,432.0370483,2,0,0.068848,0.050782,0,0.02539,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1004.200012,24.70000076,0,263.2992249,0.499981344,456.4987183,100,1,1
2021-10-01 20:35 +08:00,138.7333374,49.15999985,69.92866516,26.98866653,0,3.133333445,432.8999939,2,0,0.068359,0.050781,0,0.02539,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1004.200012,24.70000076,4.98E-05,0.903010666,0.440004975,457.2984009,100,1,1
2021-10-01 20:40 +08:00,139.1000061,49.41666794,69.63266754,27.0783329,0,4.433333397,426.7999878,3,0,0.068848,0.050293,0,0.02539,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1004.400024,24.70000076,0,30.69787788,0.310000002,457.6981812,100,1,1
2021-10-01 20:45 +08:00,140.4666595,48.98333359,69.80066681,27.01566696,0,3.533333302,425.2333374,2,0,0.068359,0.050781,0,0.02539,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1004.599976,24.89999962,0,6.07104826,1.239842057,458.2977905,100,1,1
2021-10-01 20:50 +08:00,140.3666687,48.94333267,69.86766815,26.99933243,0,4.266666889,425.7999878,4,0,0.068848,0.050781,0,0.02539,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1004.700012,24.79999924,0,153.3884888,0.370000005,458.0979919,100,0,0
2021-10-01 20:55 +08:00,140.3666687,49.36333466,69.89966583,26.98333359,0,3.200000048,427.0333252,3,0,0.068359,0.050293,0,0.02539,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1004.900024,24.79999924,0,4.745359898,0.120085284,457.8980103,100,0,0
2021-10-01 21:00 +08:00,139.5483856,49.39032364,69.8245163,27.00387192,0,3,423.8709717,2,0,0.068848,0.050782,0,0.02539,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1005.099976,24.79999924,0,342.5595398,0.230031982,458.0883484,100,0,0
2021-10-01 21:05 +08:00,139.5,49.38999939,69.72633362,27.03000069,0,2.933333397,424.6333313,2,0.016723,0,0.016601,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1005.400024,24.79999924,0,336.4984131,0.554959595,457.5011292,100,0,0
2021-10-01 21:10 +08:00,140.1290283,49.26774216,69.9119339,26.97257996,0,2.903225899,430.8387146,3,0.016602,0,0.01709,0,0.01563,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.4420166,1005.700012,24.79999924,0,36.91874695,0.550000012,457.498291,100,0,0
2021-10-01 21:15 +08:00,141.4333344,49.31666565,69.90133667,26.96800041,0,3,430.5,1,0.016723,0,0.016602,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.33528519,1005.700073,24.79999924,0,148.5118866,0.200003669,458.2979431,100,0,0
2021-10-01 21:20 +08:00,133.1785736,48.79999924,69.92857361,26.9657135,0,3.285714388,427.25,1,0.016602,0,0.016601,0,0.01757,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.33527756,1005.900024,24.60000038,0,144.7091064,0.289990753,458.2978821,100,0,0
2021-10-01 21:25 +08:00,135.1724091,49.41379166,69.89827728,26.971035,0,4.517241478,429.1379395,2,0.016724,0,0.016602,0,0.01563,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.23126793,1006.099976,24.60000038,0,7.536910534,0.420058221,458.1988525,100,0,0
2021-10-01 21:30 +08:00,138.4333344,49.50999832,69.85066986,26.98466682,0,3.033333302,427.8999939,1,0.016723,0,0.01709,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.23126793,1006.099976,24.70000076,0,259.3002625,0.120001979,457.6981812,100,0,0
2021-10-01 21:35 +08:00,137.6999969,49.2733345,69.54599762,27.07999992,0,2.933333397,424.2000122,1,0.016602,0,0.016601,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.34098053,1006.200012,24.69999886,0,256.5002136,1.109995842,457.8980103,100,0,0
2021-10-01 21:40 +08:00,139.1000061,49.63333511,69.90499878,26.96199989,0,3.099999905,424.0333252,2,0.016723,0,0.016602,0,0.01562,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.34098053,1006.200012,24.5,0,281.7522583,1.235024691,457.49823,100,0,0
2021-10-01 21:45 +08:00,138.8666687,49.65333176,69.76166534,26.99433327,0,3.066666603,427.8999939,3,0.016602,0,0.016601,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.35515404,1006.200012,24.5,0,260.4026184,2.029996157,457.458313,100,0,0
2021-10-01 21:50 +08:00,137.8333282,49.32666779,69.67366791,27.01099968,0,2.966666698,434.5333252,2,0.016724,0,0.01709,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.39070511,1006.200012,24.49998856,0.000116472,309.8005981,1.960018635,456.9985046,100,0,0
2021-10-01 21:55 +08:00,137.2666626,49.43000031,69.70766449,26.99666595,0,3.333333254,432.3333435,3,0.016601,0,0.016602,0,0.01562,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.42625809,1006.299988,24.29999924,0,285.0643311,1.411686897,457.2981873,100,0,0
2021-10-01 22:00 +08:00,136.7333374,49.80333328,69.67866516,26.99233246,0,3.333333254,430.6000061,2,0.016724,0,0.016601,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.53959274,1006.400024,24.29999924,0,274.5007019,1.889969349,456.7018738,100,0,0
2021-10-01 22:05 +08:00,136.1666718,49.70333481,69.49033356,27.04133415,0,3.233333349,426.6000061,2,0,0.016601,0,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.53959274,1006.299988,24.29999924,0,295.1000366,1.199914932,456.4986572,100,0,0
2021-10-01 22:10 +08:00,135.3999939,49.61000061,69.43900299,27.04833412,0,3.033333302,425.8999939,1,0,0.016602,0,0,0.01562,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.53959274,1006.299988,24.29999924,0,257.9147949,0.680045307,456.2987671,100,0,0
2021-10-01 22:15 +08:00,124.5555573,49.72592545,69.42592621,27.03666687,0,3.037037134,427.4074097,2,0,0.01709,0,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.53959274,1006.299988,24.10000038,0,304.8990784,1.439927459,454.8994446,100,0,0
2021-10-01 22:20 +08:00,136.3666687,50.18333435,69.3706665,27.0423336,0,3,427.6666565,2,0,0.016601,0,0,0.01758,,,26,7.811755657,0,0,23.60131645,17,0,95.09176636,0,24.53959274,1006.299988,24.15000725,0,287.0034485,0.500025511,455.8989563,100,0,0
2021-10-01 22:25 +08:00,135.9333344,50.5233345,69.33799744,27.04833412,0,3.233333349,428,2,0,0.016602,0,0,0.01562,,,26,7.811755657,0,0,23.60134125,17,0,95.09176636,0,24.64175224,1006.299988,24.10001755,0,302.9934692,0.709986627,455.2992249,100,0,0
2021-10-01 22:30 +08:00,135.1000061,50.48666763,69.26899719,27.0636673,0,3.166666746,429.0333252,3,0,0.016601,0,0,0.01758,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.64175224,1006.200012,24.10000038,0,331.2973022,0.449999988,455.6990356,100,0,0
2021-10-01 22:35 +08:00,135.1999969,50.11999893,69.16999817,27.07966614,0,3.166666746,425.8666687,3,0,0.016602,0,0,0.01758,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.75578308,1006.200012,24.20000076,0,288.4098511,1.370022535,456.6983643,100,0,0
2021-10-01 22:40 +08:00,135.3333282,50.25999832,68.99199677,27.11966705,0,2.799999952,427.7999878,4,0,0.016602,0,0,0.01563,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.65615845,1006.099976,24.20000076,0,274.899231,0.69002676,455.6991882,100,0,0
2021-10-01 22:45 +08:00,135.9333344,50.29000092,69.01599884,27.10366631,0,2.799999952,424.2999878,3,0,0.017089,0,0,0.01757,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.65615845,1006.200012,24.20000076,0,258.9101868,0.48009795,455.8989868,100,0,0
2021-10-01 22:50 +08:00,137.0666656,50.62666702,68.97433472,27.11700058,0,2.866666555,421,2,0,0.016602,0,0,0.01758,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.65615845,1006.200012,24.20000076,0,294.0054016,0.699985325,456.898468,100,0,0
2021-10-01 22:55 +08:00,136.3999939,50.45333481,68.80899811,27.15866661,0,2.933333397,420.8999939,3,0,0.016602,0,0,0.01563,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.76028442,1006.200012,24.20000076,0,311.4890747,0.67996037,456.2985535,100,0,0
2021-10-01 23:00 +08:00,136.8666687,50.41999817,68.87799835,27.13366699,0.033333335,2.733333349,419.0333252,2,0,0.016601,0,0,0.01757,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.76028442,1006.200012,24.2000103,0,339.7831726,0.640013933,455.4990234,100,0,0
2021-10-01 23:05 +08:00,126.5714264,49.68214417,68.76357269,27.14928627,2.53928566,2.821428537,422.25,2,0,0,0.016602,0,0.01758,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.76028442,1006.400024,24.30001831,0,312.6922913,0.569999993,455.8990784,100,0,0
2021-10-01 23:10 +08:00,137.9310303,50.87241364,68.89551544,27.10413742,7.210344791,2.655172348,424.8620605,1,0,0,0.016601,0,0.01563,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.76028442,1006.400024,24.39999962,0,264.8003845,0.799888074,455.8986511,100,0,0
2021-10-01 23:15 +08:00,137.7333374,50.40999985,68.81833649,27.12199974,12.81333351,2.933333397,427.2000122,1,0,0,0.01709,0,0.01758,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.76028442,1006.400024,24.39999962,0,264.1017151,1.709873438,457.0983887,100,0,0
2021-10-01 23:20 +08:00,136.9666595,50.47999954,68.81266785,27.11899948,18.27666664,2.799999952,424.1000061,2,0,0,0.016602,0,0.01757,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.76028442,1006.400024,24.39999962,0,267.9051208,0.940050066,456.6985474,100,0,0
2021-10-01 23:25 +08:00,137,50.23333359,68.87433624,27.09300041,22.7033329,2.799999952,426.3999939,2,0,0,0.016601,0,0.01563,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.86016273,1006.499512,24.5,0,250.8032837,0.749515891,455.8994141,100,0,0
