timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-01 23:30 +08:00,137.3000031,50.52666855,68.82566833,27.09666634,27.78333282,2.833333254,423.9333191,2,0,0,0.016602,0,0.01758,,,26,7.811755657,0,0,23.75000572,17,0,95.09176636,0,24.86016273,1006.599976,24.5,0,286.6019897,0.759919107,457.2983093,100,0,0
2021-10-01 23:35 +08:00,137.3666687,50.56999969,68.82033539,27.09399986,35.06000137,2.733333349,418.4333191,3,0,0,0.016601,0,0.01758,,,26,7.811755657,0,0,23.75000572,17,0,95.09175873,0,24.86016273,1007.099976,24.49999619,0,191.7002258,3.670077085,457.0984497,100,0,0
2021-10-01 23:40 +08:00,138.0333405,51.16333389,68.77532959,27.10199928,44.90999985,2.700000048,421.9333191,3,0,0,0.016602,0,0.01562,,,26,7.811755657,0,0,23.89888191,17,0,94.03229523,0,24.86016273,1007.099976,24.49998283,0,215.4994812,4.11980772,456.4986267,100,0,0
2021-10-01 23:45 +08:00,137.3333282,50.99333191,68.8136673,27.08499908,56.64333344,2.666666746,423,2,0,0,0.01709,0,0.01758,,,26,7.811755657,0,0,23.89888191,17,0,92.1665802,0,24.86016273,1007.200012,24.29999924,0,193.8999176,1.800087929,455.4990845,100,0,0
2021-10-01 23:50 +08:00,137.6333313,50.66333389,68.68900299,27.1123333,66.40000153,2.799999952,422.7000122,3,0,0,0.016601,0,0.01758,,,26,7.811755657,0,0,23.89888191,17,0,91.50669861,0,24.96220398,1007.099976,24.20000076,0,277.6828613,0.440368444,455.0992126,100,0,0
2021-10-01 23:55 +08:00,129.1724091,50.26896667,68.89241028,27.04689598,79.57585907,2.793103456,420.8965454,3,0,0,0.016602,0,0.01562,,,26,7.811755657,0,0,23.89889717,17,0,92.00376129,0,24.96220398,1007.099976,24.39999008,0,188.895813,3.629754305,455.0992432,100,0,0
2021-10-25 00:00 +08:00,50.63333511,51.38999939,69.00267029,28.7923336,232.1766663,12.5666666,411.1666565,2,0,0,0.016602,0,0.01562,0,0,26,7.801836967,0,0,26.59982109,17,0,84.31272125,0,27.79569817,1004.700012,27.20000076,0,357.8340759,0.50802201,470.0896606,88.19999695,0,0
2021-10-25 00:05 +08:00,33.13333511,50.69333267,67.84166718,28.79333305,253.5500031,11.73333359,413.7999878,2,0,0.016602,0,0,0.01757,0,0,26,7.801836967,0,0,26.59982109,17,0,84.31272125,0,27.79569817,1004.700012,27.20000076,0,68.29988861,0.5,469.2998352,88.30000305,0,0
2021-10-25 00:10 +08:00,20.03333282,50.82333374,65.46966553,28.75399971,294.1600037,10.26666641,419.7000122,2,0,0.016601,0,0,0.01563,0,0,26,7.801836967,0,0,26.59982109,17,0,84.31272125,0,27.79569817,1004.700012,27.20000076,0,356.0785217,0.775045097,470.0880127,88.09999847,0,0
2021-10-25 00:15 +08:00,20,51.15172577,64.47620392,28.64413834,282.5413818,9.241379738,430.0344849,2,0,0.01709,0,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,84.31272125,0,27.79569817,1004.700012,27.20000076,0,43.55856705,0.537935853,469.5097351,88.29669952,0,0
2021-10-25 00:20 +08:00,20,50.94333267,63.23333359,28.7159996,278.6266785,8.399999619,436.7666626,3,0,0.016602,0,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,84.31272125,0,27.79569817,1004.698364,27.20000076,0,83.81507111,0.318193734,468.326416,88.30000305,0,0
2021-10-25 00:25 +08:00,20,50.82666779,62.76333237,28.59900093,270.4666748,7.933333397,436.8333435,3,0,0.016601,0,0,0.01562,0,0,26,7.801836967,0,0,26.59982109,17,0,84.80958557,0,27.79569817,1004.599976,27.20000076,0,12.69944096,0.695040107,469.001709,88.19999695,0,0
2021-10-25 00:30 +08:00,20,51.20999908,62.76200104,28.33966637,257.3733215,7.300000191,442,2,0,0.016602,0,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,84.80958557,0,27.79569817,1004.599976,27.10000038,0,87.98388672,0.575010002,470.0863647,88.29833984,0,0
2021-10-25 00:35 +08:00,21.10000038,50.97333145,62.44633484,28.24733353,272.7766724,6.966666698,436.6000061,2,0,0.01709,0,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,84.80958557,0,27.79569817,1004.599976,27.19917297,0,28.47422409,1.059668899,469.1875305,88.19999695,0,0
2021-10-25 00:40 +08:00,27.33333397,50.9066658,61.79766846,28.27633286,296.2566528,6.466666698,436.8666687,2,0,0.016601,0,0,0.01562,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.599976,27.10000038,0,50.20736694,0.242497474,469.8864136,88.20166016,0,0
2021-10-25 00:45 +08:00,42.79999924,51.06666565,61.21900177,28.31466675,280.1300049,5.900000095,435.7999878,2,0,0.016602,0,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.599976,27.10000038,0,19.82615089,0.548755109,468.8835449,88.49833679,0,0
2021-10-25 00:50 +08:00,58.57143021,51.01428604,61.02750015,28.29607201,313.3106995,5.75,441.3571472,2,0,0.016601,0,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.700012,27.10000038,0,52.97402573,0.533947885,468.4969482,88.99671173,0,0
2021-10-25 00:55 +08:00,117.5999985,53.45333481,63.19533157,28.03233337,365.563324,7.066666603,436.7999878,2,0,0.01709,0,0,0.01562,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.700012,27,0,352.6480713,0.556769431,467.8971863,89.59751129,0,0
2021-10-25 01:00 +08:00,119.5666656,55.02666855,63.42466736,27.8409996,397.2966614,6.766666889,433.3333435,2,0,0.016602,0,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.700012,26.90164948,0,25.2702446,0.883134961,468.6967773,89.99669647,0,0
2021-10-25 01:05 +08:00,107.5172424,55.08275986,63.3634491,27.75275803,460.0931091,6.482758522,435.8275757,3,0,0,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.599976,26.89999962,0,21.91726112,1.037172437,468.4975281,90,0,0
2021-10-25 01:10 +08:00,97.66666412,54.43999863,63.37966537,27.64733315,472.2333374,6.333333492,435.8333435,2,0,0,0.017089,0,0.01562,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.599976,26.89999962,0,42.37802887,0.41417563,468.3002319,90.30000305,0,0
2021-10-25 01:15 +08:00,88.46666718,55.02999878,63.07166672,27.63466644,402.3833313,6.033333302,440.0666809,2,0,0,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.60083,26.9991684,0,20.89260674,0.370665967,466.710968,90.5,0,0
2021-10-25 01:20 +08:00,84.80000305,54.75999832,63.01933289,27.56866646,358.1533203,5.733333111,441.5,3,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.599976,26.99835014,0,35.11614609,1.055050135,469.0570374,90.69669342,0,0
2021-10-25 01:25 +08:00,78.23332977,54.68333435,62.8686676,27.54766655,351.0366516,5.566666603,444.3333435,2,0,0,0.01709,0,0.01563,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.599976,26.89999962,0,6.75654459,0.425654471,468.4903564,91,0,0
2021-10-25 01:30 +08:00,70.43333435,54.59000015,62.59833145,27.56466675,328.8099976,5.233333111,441.5,3,0,0,0.016602,0,0.01757,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.401672,26.89999962,0,36.8262825,1.422876477,468.4936523,90.80000305,0,0
2021-10-25 01:35 +08:00,64.16666412,54.34999847,62.5676651,27.50699997,348.2399902,5.333333492,443.0666809,2,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.400024,26.89999962,0,29.10731125,0.923730195,467.2841797,90.80000305,0,0
2021-10-25 01:40 +08:00,53.2142868,53.75357056,62.45178604,27.47642899,443.4642944,5.035714149,440.1785583,2,0,0,0.01709,0,0.01563,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.398376,26.89999962,0,5.224500179,0.572529972,467.7038574,90.5,0,0
2021-10-25 01:45 +08:00,54.23333359,54.70666504,62.22966766,27.49966621,462.1666565,4.966666698,436.9333191,2,0,0,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.299988,27,0,189.2365112,0.111818612,468.0871277,90.69999695,0,0
2021-10-25 01:50 +08:00,50.5,54.87333298,62.03033447,27.53800011,428.7733459,4.866666794,436.2333374,2,0,0,0.016601,0,0.01757,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.101624,26.89999962,0,14.41683483,0.523845732,466.9276123,91,0,0
2021-10-25 01:55 +08:00,46.79999924,54.63333511,61.83300018,27.56299973,408.6300049,4.699999809,435.8999939,3,0,0,0.01709,0,0.01563,0,0,26,7.801836967,0,0,26.59982109,17,0,85.32663727,0,27.79569817,1004.200012,26.79999924,0,30.90718079,1.051270723,467.5006409,91.39834595,0,0
2021-10-25 02:00 +08:00,45.62068939,54.47241211,62.01137924,27.46965599,424.5103455,4.793103218,434.1034546,3,0,0,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.79569817,1004.200012,26.79999924,0,21.70863342,1.124418378,467.6873474,92,0,0
2021-10-25 02:05 +08:00,45.20000076,54.7266655,61.79600143,27.49833298,435.2333374,4.733333111,437.4333191,3,0,0,0.016601,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.79569817,1004.099976,26.60000038,0,36.54177094,1.071874261,466.8943481,92.59999847,0,0
2021-10-25 02:10 +08:00,45.76666641,54.33333206,61.72433472,27.48399925,415.9100037,4.733333111,436.3333435,3,0,0,0.016602,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.79569817,1004.099976,26.60000038,0,13.01370049,1.121134996,467.5137024,93,0,0
2021-10-25 02:15 +08:00,44,54.72999954,61.54733276,27.52300072,397.019989,4.599999905,440.4666748,3,0,0,0.016602,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.79569817,1003.803284,26.69834137,0,353.5037537,0.427842051,466.8976746,92.69999695,0,0
2021-10-25 02:20 +08:00,43.23333359,54.52000046,61.45600128,27.52099991,374.9599915,4.599999905,433.3333435,3,0,0,0.017089,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.799988,26.70000076,0,330.4082336,0.300000012,467.6445313,92.5,0,0
2021-10-25 02:25 +08:00,43.59999847,54.63999939,61.31666565,27.548666,357.9666748,4.300000191,427.4333191,3,0,0,0.016602,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.799988,26.70000076,0,141.4520264,0.095827453,467.2940674,92.5,0,0
2021-10-25 02:30 +08:00,41.1071434,54.76428604,61.30464172,27.53928566,377.1928711,4.464285851,437.1428528,3,0,0,0.016601,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.799988,26.60082626,0,76.86218262,0.45769003,466.3110352,92.79917908,0,0
2021-10-25 02:35 +08:00,44.59999847,55.86999893,61.33833313,27.52566719,392.793335,4.366666794,435.0666809,3,0,0,0.016602,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.599976,26.60000038,0,85.43994904,0.280000001,466.5795898,93.19999695,0,0
2021-10-25 02:40 +08:00,43.90000153,54.97000122,61.2246666,27.54966736,427.9433289,4.533333302,442.5666809,2,0,0,0.016602,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.599976,26.5,0,341.6749573,0.493864298,466.3045044,93.5,0,0
2021-10-25 02:45 +08:00,44.40000153,54.95000076,61.17300034,27.55566597,500.4599915,4.566666603,447.8999939,3,0,0,0.016601,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.400024,26.40164757,0,109.6621094,0.361977994,466.8646851,93.9967041,0,0
2021-10-25 02:50 +08:00,40.93103409,54.75517273,61.17586136,27.54551697,576.7344971,4.620689869,451.2758484,3,0,0,0.01709,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.400879,26.39999962,0,25.37517548,0.467427045,466.5177307,94.19999695,0,0
2021-10-25 02:55 +08:00,39.40000153,54.75666809,61.09366608,27.59300041,669.4833374,4.366666794,454.6666565,3,0,0,0.016602,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.398376,26.29999924,0,117.861557,0.24445948,466.2780457,94.59999847,0,0
2021-10-25 03:00 +08:00,39.63333511,55.13999939,61.00733185,27.60933304,631.7600098,4.466666698,451.2999878,3,0,0,0.016601,0,0.02539,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.200012,26.39999962,0,127.0531693,0.155821487,466.3045349,95.19833374,0,0
2021-10-25 03:05 +08:00,37.96666718,54.73666763,60.95366669,27.60333252,652.0999756,4.533333302,449.7000122,3,0,0.016601,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.200012,26.29999924,0,83.89269257,0.268181354,465.3148193,95.29834747,0,0
2021-10-25 03:10 +08:00,37.40000153,54.93333435,60.93066788,27.62166595,696.2033081,4.5,454.0333252,2,0,0.016602,0.016601,0,0.01563,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1003.099976,26.39999962,0,265.0796814,0.348168522,466.0813599,94.70332336,0,0
2021-10-25 03:15 +08:00,34.93333435,54.5633316,60.92100143,27.63033295,637.166687,4.366666794,461.7000122,3,0,0.016601,0.01709,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1002.900024,26.5,0,44.43602371,0.510659397,467.4857483,94.5,0,0
2021-10-25 03:20 +08:00,30.06896591,54.51724243,60.83172226,27.6582756,640.7034302,4.275862217,470.5172424,3,0,0.01709,0.016602,0,0.01757,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1002.90332,26.5,0,36.93034363,0.50720638,467.8708496,94.5,0,0
2021-10-25 03:25 +08:00,21.8571434,55.40714264,60.71642685,27.68464279,597.9928589,4.142857075,470.4285583,3,0,0.016602,0.016601,0,0.01563,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1002.801636,26.5,0,110.7492371,0.252830297,466.2945557,94.5,0,0
2021-10-25 03:30 +08:00,25.48387146,55.49032211,60.73096848,27.68838692,617.7322388,4.387096882,469.387085,3,0,0.016601,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1002.801636,26.39999962,0,22.86637115,1.109924912,466.0946655,94.69669342,0,0
2021-10-25 03:35 +08:00,24.06896591,55.05862045,60.72896576,27.69655228,546.6448364,4.344827652,474.3448181,3,0,0.016602,0.01709,0,0.01757,0,0,26,7.801836967,0,0,26.59982109,17,0,85.82355499,0,27.69644547,1002.801636,26.39999962,0,61.53595734,0.33328411,466.1143494,95,0,0
2021-10-25 03:40 +08:00,21.64516068,54.60322571,60.83064651,27.6732254,471.5354919,4.193548203,482.7742004,3,0,0.016602,0.016601,0,0.01563,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.799988,26.29999924,0,59.30315781,0.325413525,466.114502,95,0,0
2021-10-25 03:45 +08:00,20.41379356,54.54827499,60.81551743,27.6872406,471.1724243,4.206896782,484.379303,2,0,0.016601,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.799988,26.39999962,0,27.78686142,0.4134579,466.8845825,95,0,0
2021-10-25 03:50 +08:00,23.83333397,55.80333328,60.78233337,27.69099998,436.7333374,4.266666889,487.0666809,2,0,0.01709,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.799988,26.39999962,0,81.96383667,0.675135672,466.5177002,94.69999695,0,0
2021-10-25 03:55 +08:00,25.23333359,54.93333435,60.63566589,27.71333313,392.6700134,4.166666508,486.8999939,3,0,0.016602,0.01709,0,0.01562,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.799988,26.29999924,0,51.40120697,0.360570431,466.67453,94.7016449,0,0
2021-10-25 04:00 +08:00,27.86666679,55.62666702,60.57766724,27.72766685,442.3366699,4.199999809,492.0333252,2,0,0.016601,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.700012,26.29999924,0,70.09475708,0.656300426,465.5015259,93.40332794,0,0
2021-10-25 04:05 +08:00,30,54.70000076,60.72999954,27.65999985,464.7999878,4,495,2,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.700012,26.29999924,0,28.15029526,1.468403697,466.0913391,93,0,0
2021-10-25 04:10 +08:00,21,51.93333435,60.58666611,27.73666573,805.5999756,4,485,2,0,0,0.016602,0,0.01562,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.601135,26.29999924,0,24.11295891,0.849769473,466.1307373,92.69999695,0,0
2021-10-25 04:15 +08:00,29.26666641,55.88000107,60.51166534,27.75399971,771.2266846,3.966666698,482.5333252,2,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.599976,26.29999924,0,62.16875839,0.959999979,466.4912415,92.20496368,0,0
2021-10-25 04:20 +08:00,39.83333206,55.38000107,60.39966583,27.77233315,796.4733276,4.133333206,484.7999878,3,0,0,0.01709,0,0.01758,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.599976,26.10327721,0,15.0833931,1.742625594,466.0914001,92.00328064,0,0
2021-10-25 04:25 +08:00,61.29999924,55.2266655,60.46233368,27.75533295,753.333313,4.033333302,487.1333313,3,0,0,0.016602,0,0.01562,0,0,26,7.801836967,0,0,26.59982109,17,0,86.31869507,0,27.69644547,1002.5,26.20000076,0,48.03632355,0.656613231,465.7045898,92,0,0
2021-10-25 04:30 +08:00,62.53333282,54.91333389,60.4683342,27.73266602,817.7566528,3.933333397,483.8999939,3,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.45375824,17,0,86.31869507,0,27.69644547,1002.5,26.20000076,0,37.74202728,1.898188591,466.6743774,92,0,0
2021-10-25 04:35 +08:00,63.93103409,55.17930984,60.45379257,27.73758698,871.3517456,4.034482956,479.7241516,3,0,0,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.83174896,0,27.69644547,1002.5,26.20000076,0,144.5040741,0.180160224,465.6914978,92.19999695,0,0
2021-10-25 04:40 +08:00,67.73332977,55.69333267,60.36600113,27.79299927,654.293335,3.900000095,479.4666748,3,0,0,0.016602,0,0.01562,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.69644547,1002.5,26.20000076,0,32.87176895,1.015780687,465.3214111,92,0,0
2021-10-25 04:45 +08:00,69.8666687,54.92333221,60.30966568,27.79733276,477.7799988,3.833333254,482.6666565,3,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.20000076,0,250.9144135,0.122302957,465.1246338,91.69999695,0,0
2021-10-25 04:50 +08:00,71.43333435,55.02666855,60.21466827,27.81966591,382.5833435,3.666666746,483.9666748,3,0,0,0.01709,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.20000076,0,226.508728,0.102484927,465.1031189,91.99668884,0,0
2021-10-25 04:55 +08:00,73.90000153,54.75999832,60.1863327,27.82966614,427.6033325,3.599999905,483.1666565,3,0,0,0.016601,0,0.01563,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.20000076,0,88.24745941,0.443558514,465.3049011,92.991745,0,0
2021-10-25 05:00 +08:00,77.6333313,54.65999985,60.15599823,27.83966637,423.9966736,3.533333302,483.5666809,2,0,0,0.016602,0,0.01757,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.20000076,0,60.98432541,0.248170361,465.8947144,93.79501343,0,0
2021-10-25 05:05 +08:00,72.10713959,55.2142868,60.15357208,27.85428619,463.0750122,3.678571463,484.75,3,0,0.016602,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.20000076,0,23.63844872,0.555055082,464.3184204,93.59999847,0,0
2021-10-25 05:10 +08:00,85.90000153,54.49666595,60.13999939,27.88033295,549.4366455,3.400000095,489.5666809,2,0,0.016601,0.016601,0,0.01563,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.10000038,0,16.24675751,0.865190804,465.0909729,93.90000153,0,0
2021-10-25 05:15 +08:00,90.16666412,54.61999893,60.14766693,27.8686676,602.1866455,3.200000048,490.6000061,3,0,0.016602,0.01709,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.10000038,0,48.28562546,0.873742819,465.6947632,94.09999847,0,0
2021-10-25 05:20 +08:00,92.6333313,55.15333176,60.1823349,27.8686676,852.4299927,3.233333349,490.2666626,3,0,0.01709,0.016602,0,0.01757,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.10000038,0,38.4388504,0.616189718,465.2949829,94.5,0,0
2021-10-25 05:25 +08:00,107.103447,55.25862122,60.18517303,27.85482788,833.1931152,3.275861979,489.0344849,3,0,0.016601,0.016601,0,0.01563,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.10000038,0,43.80694962,0.793157101,466.6677551,94.69999695,0,0
2021-10-25 05:30 +08:00,104.8000031,54.55333328,60.06999969,27.87133408,811.3599854,3.166666746,490.3666687,3,0,0.016602,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26,0,54.2638092,0.908190548,465.8784485,94.99835205,0,0
2021-10-25 05:35 +08:00,108.1999969,54.61000061,60.00299835,27.8686676,799.293335,3.233333349,488.7999878,3,0,0.016601,0.01709,0,0.01757,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.09835625,0,48.61971664,1.506524801,466.4846497,94.80000305,0,0
2021-10-25 05:40 +08:00,112.1999969,55.13666534,60.01933289,27.84566689,689.0133057,3.099999905,487.5333252,3,0,0.016602,0.016601,0,0.01563,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26,0,38.66202927,1.281322598,465.8815002,95,0,0
2021-10-25 05:45 +08:00,113.0666656,55.18000031,59.9683342,27.85533333,730.6099854,3.099999905,481.6666565,2,0,0.016601,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.5,26.10000038,0,7.45258522,0.680000007,465.2949829,95,0,0
2021-10-25 05:50 +08:00,112.5,55.4366684,59.91266632,27.87033272,676.7433472,3.266666651,480.5,3,0,0.01709,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.601624,26.20000076,0,21.21482849,0.473882735,464.3283997,94.5,0,0
2021-10-25 05:55 +08:00,103.1428604,54.31428528,59.868927,27.8853569,836.7000122,3.071428537,479.9285583,2,0,0.016602,0.01709,0,0.01562,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.599976,26.20000076,0,194.9902039,0.179671019,465.3965759,94.19999695,0,0
2021-10-25 06:00 +08:00,110.0999985,54.92666626,59.8370018,27.88699913,977.1900024,3,481.0333252,2,0,0.016601,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.599976,26.20000076,0,235.9590759,0.070912063,465.7013245,94.29751587,0,0
2021-10-25 06:05 +08:00,109.4000015,55.71333313,59.87733459,27.88333321,958.8633423,3.099999905,478.7666626,2,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.700012,26.10165024,0,100.2682419,0.207690015,465.2930908,94.5,0,0
2021-10-25 06:10 +08:00,107.5333328,56.68000031,59.74433517,27.94933319,911.7033081,3.166666746,486.9333191,3,0,0,0.016602,0,0.01562,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.698364,26.0016613,0,63.35150909,0.636676669,464.0996399,94.80000305,0,0
2021-10-25 06:15 +08:00,113.9666672,56.70999908,59.83933258,27.93366623,850.7333374,3.133333445,491.2666626,2,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.799988,26,0,66.73595428,0.806359172,463.9108582,95.29834747,0,0
2021-10-25 06:20 +08:00,111.4827576,54.7620697,59.72275925,27.97517204,1011.2724,3.172413826,495.7930908,3,0,0,0.01709,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.700012,26,0,41.2947998,1.191175818,463.9060364,95.80000305,0,0
2021-10-25 06:25 +08:00,110.7333298,55.65333176,59.63066483,28.00533295,1058.016724,3.166666746,489.6000061,2,0,0,0.016602,0,0.01562,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.799988,26,0,10.98912334,0.976344466,463.908844,95.50332642,0,0
2021-10-25 06:30 +08:00,110.2333298,54.71666718,59.73300171,27.95466614,1065.006714,3.233333349,480.6666565,3,0,0,0.016601,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.700012,26.19835281,0,23.6813221,0.923571646,464.505188,94.50494385,0,0
2021-10-25 06:35 +08:00,109.5333328,54.95333481,59.78300095,27.93533325,1075.650024,3.266666651,480.3666687,3,0,0,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.799988,26.20000076,0,18.49500465,0.879999995,465.0850525,94,0,0
2021-10-25 06:40 +08:00,108.4000015,55.56666565,59.67133331,27.97366714,1093.5,3.200000048,484.7000122,3,0,0,0.016601,0,0.01562,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.799988,26.20000076,1.983786702,335.8085327,0.463891208,466.0847778,94,0,0
2021-10-25 06:45 +08:00,96.2857132,54.44285583,59.631073,27.99142838,1117.310669,3.214285612,480.6428528,3,0,0,0.016602,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.799988,26.39999962,2.983566999,27.02930832,0.870140254,465.7013245,93.69999695,0,0
2021-10-25 06:50 +08:00,88.3666687,55.00666809,59.55966568,27.98333359,1093.206665,3.166666746,481.0666809,3,0,0,0.01709,0,0.01758,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.898376,26.29999924,5.983721733,27.39133453,0.356581628,465.4998474,93.79837799,0,0
2021-10-25 06:55 +08:00,85.69999695,54.79000092,59.54299927,28.00966644,1115.33667,3.233333349,480.7000122,2,0,0,0.016601,0,0.01563,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.900024,26.29999924,10,18.50209045,0.660000026,466.2912598,93.80000305,0,0
2021-10-25 07:00 +08:00,105.4000015,54.88333511,59.40166855,28.03066635,1153.323364,3.133333445,479.7333374,3,0,0,0.016602,0,0.01757,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1002.900024,26.39999962,15.98370457,30.7048893,1.246740937,465.39328,93.80000305,0,0
2021-10-25 07:05 +08:00,96.76667023,55.02999878,59.44733429,28.00866699,1174.843384,3.233333349,476.2999878,3,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.45128441,17,0,85.82363892,0,27.59685135,1003.099976,26.39999962,23.95895386,228.8384705,0.140246272,466.0946655,93.5,0,0
2021-10-25 07:10 +08:00,85.55172729,54.81724167,59.2717247,28.05999947,1204.0896,3.137931108,478.1724243,3,0,0,0,0,0.0254,0,0,26,7.801836967,0,0,26.45128441,17,0,84.7696991,0,27.59685135,1003.099976,26.5,32.96747589,9.600000381,0.100000001,467.2808533,93.80000305,0,0
2021-10-25 07:15 +08:00,85.23332977,54.71333313,59.24833298,28.04333305,1274.956665,3.333333254,479.5666809,3,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.45128441,17,0,84.7696991,0,27.59685135,1003.200012,26.5,41.95009995,43.40685272,0.568835676,468.6737061,93.50332642,0,0
2021-10-25 07:20 +08:00,87.53333282,54.86666489,59.00833511,28.0423336,1422.216675,3.233333349,474.8999939,3,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.45128441,17,0,84.26667023,0,27.59685135,1003.350403,26.64959526,57.97570038,54.82305908,0.487632245,469.0999146,92.90081024,0,0
2021-10-25 07:25 +08:00,85.46666718,54.79000092,58.68933487,28.13633347,1375.829956,3.133333445,476.7666626,2,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.45128441,17,0,83.23467255,0,27.59685135,1003.35083,26.79834366,72.95027924,193.4138031,0.494254142,471.4857483,91.95413971,0,0
2021-10-25 07:30 +08:00,85.83333588,55.13333511,58.68766785,28.14333344,1260.536621,3.099999905,472.8999939,3,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.59818649,17,0,82.73739624,0,27.59685135,1003.400024,27.09838486,87.95150757,93.63900757,0.15048492,473.0851746,90.80323792,0,0
2021-10-25 07:35 +08:00,82.73332977,54.44666672,58.68133163,28.15933418,843.6333618,3.233333349,471.2999878,3,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.60064125,17,0,81.713974,0,27.49771309,1003.59668,27.39671898,102.9343872,4.141232014,0.170000002,476.2904053,90.00328064,0,0
2021-10-25 07:40 +08:00,71.07142639,54.01428604,58.6607132,28.1785717,440.2250061,3.107142925,481.3928528,3,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.45205498,17,0,84.29876709,0,27.49771309,1003.599976,27.5,118.9512634,204.9614105,0.153411627,478.6738281,89.09999847,0,0
2021-10-25 07:45 +08:00,79.96666718,54.34999847,58.63466644,28.1779995,329.1366577,3.166666746,475.0666809,3,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.30470848,17,0,84.29876709,0,27.49771309,1003.599976,27.70000076,131.9671936,296.5492859,0.280000001,478.6729431,88.59999847,0,0
2021-10-25 07:50 +08:00,82.56666565,55.13000107,58.52899933,28.21166611,299.0499878,3.033333302,474,2,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.30348969,17,0,85.32390594,0,27.39726448,1003.700012,27.89834785,142.9587097,268.0474548,0.239999995,481.2981873,87.801651,0,0
2021-10-25 07:55 +08:00,88.33333588,54.68333435,58.56733322,28.19400024,275.2466736,3.099999905,476.3666687,2,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.30348969,17,0,85.81915283,0,27.39557838,1003.700012,28.10000038,155.9671021,243.9662476,0.330000013,482.9105835,86.50822449,0,0
2021-10-25 08:00 +08:00,90.16666412,54.52999878,58.5826683,28.18600082,327.9166565,3.133333445,481.3999939,2,0,0,0,0,0.02539,0,0,26,7.801836967,0,0,26.30348969,17,0,86.31515503,0,27.39557838,1003.900024,28.49511147,166.9348145,160.6000061,0.129999995,485.6731567,86.30489349,0,0
2021-10-25 08:05 +08:00,85.76667023,54.70000076,58.63633347,28.14666748,584.289978,3.066666603,483.2333374,2,0,0.016602,0.033691,0,0.12305,0,0,26,67.78929901,58.66367722,30.7512989,19.3832531,17,80.77734375,78.48264313,110.2783203,26.51013374,1003.900024,29.09835052,193.9669952,38.78945923,0.267690063,485.902832,83.00824738,0,0
2021-10-25 08:10 +08:00,82.83333588,54.46333313,58.79700089,28.09700012,590.5566406,3.299999952,478.6333313,3,0,0.01709,0.033203,0,0.12305,0,0,26,51.40454483,45.45104218,31.58497238,16.60037994,17,81.45257568,89.44894409,118.5060043,18.80978203,1004.099976,29.20000076,214.9183655,230.7906036,0.159673452,488.1990051,80.80000305,0,0
2021-10-25 08:15 +08:00,87.40000153,54.47999954,58.6866684,28.15233421,678.9066772,3.166666746,484.2000122,4,0,0.016601,0.033692,0,0.12304,0,0,26,50.8116684,45.32733536,32.0423317,16.91227531,17,81.31905365,92.11323547,120.5056458,18.77232933,1004.099976,29.69672012,243.1804504,99.45153046,0.189999998,490.2548523,80,0,0
2021-10-25 08:20 +08:00,108.1333313,54.34666824,58.48233414,28.22900009,852.166687,3.099999905,484.1000061,3,0,0.016602,0.033203,0,0.12305,0,0,26,49.98123169,44.22478485,32.28057098,16.91227531,17,82.9473877,92.63074493,120.5056458,18.87517166,1004.10083,29.40247726,130.0412903,228.6818237,0.4881832,489.0816956,79.49421692,0,0
2021-10-25 08:25 +08:00,110.3871002,54.51935577,58.54161453,28.19967651,1254.609619,3.193548441,488.387085,3,0,0.016602,0.033691,0,0.12305,0,0,26,52.99043655,46.60539246,31.97129631,17.2103157,17,82.24803162,93.64826202,120.5056458,19.0992012,1004.099976,29.29999924,145.1955109,256.5480652,0.579999983,488.075531,80.89674377,0,0
2021-10-25 08:30 +08:00,95.64286041,54.80714417,58.68464279,28.17071342,1138.571411,3.285714388,486.6785583,2,0,0.017089,0.033692,0,0.12304,0,0,26,49.72079086,43.48407364,29.53156662,17.02144623,17,64.89822388,94.03379822,122.0043411,18.79963875,1004.099976,29.5,142.9918518,260.1662598,0.398696214,486.5875854,79.952034,0,0
2021-10-25 08:35 +08:00,105.5333328,54.63333511,58.76300049,28.14466667,1539.973389,3.299999952,487.0333252,3,0,0.016602,0.033203,0,0.1211,0,0,26,49.29356766,43.97338486,28.83707619,17.0623703,17,62.96536255,94.6633606,120.5270386,18.83143997,1004.099976,29.30166054,136.0166168,66.83065796,0.210468248,484.1035767,79.8767395,0,0
2021-10-25 08:40 +08:00,107.9333344,54.67333221,58.75066757,28.1566658,1671.496704,3.200000048,484.6333313,2,0,0.016601,0.033691,0,0.12304,0,0,26,50.0607338,44.06080627,28.83707619,16.9126339,17,62.07429886,95.15023041,120.5270386,18.82330704,1004.099976,29.29999924,165.7732544,226.5436707,0.378218383,484.2671814,80.19513702,0,0
2021-10-25 08:45 +08:00,110.8333359,54.49666595,58.6570015,28.19300079,1649.02002,3.466666698,482.5,3,0,0.016602,0.033203,0,0.12305,0,0,26,48.76906204,43.03787613,28.43776894,16.9126339,17,61.46834564,95.1583786,120.5270386,18.82141685,1004.099976,29.59835815,366.3119812,258.5725708,0.219999999,487.2790833,79.40657043,0,0
2021-10-25 08:50 +08:00,114.9333344,54.58666611,58.55500031,28.23833275,1668.380005,3.133333445,485.4666748,2,0,0.01709,0.033692,0,0.12305,0,0,26,47.76864624,41.96194458,28.43110275,16.9126339,17,59.28195572,95.1583786,120.5270386,18.71940422,1004.099976,30.19837379,352.4631042,349.0987244,0.344796121,487.9052734,75.31951904,1,1
2021-10-25 08:55 +08:00,120.103447,54.86551666,58.50310516,28.25206947,1548.306885,3.448275805,481.1724243,4,0,0.016601,0.033203,0,0.12304,0,0,26,49.4995575,43.98945999,28.43110275,17.06281281,17,61.00893021,95.1583786,120.5270386,18.82058716,1004.198364,30.89671326,225.0657349,154.5172729,0.131150335,490.5071411,72.20657349,1,1
2021-10-25 09:00 +08:00,124.2333298,55.21666718,58.46500015,28.27733421,1470.976685,3.233333349,485.9666748,4,0,0.016602,0.033691,0,0.12305,0,0,26,50.83413315,44.97637177,28.43110275,16.91510773,17,61.82273865,95.1583786,120.5270386,18.82446671,1004.200012,30.94877625,291.9494019,125.0127258,0.517960787,492.8435974,73.49836731,1,3
2021-10-25 09:05 +08:00,128.1666718,55.35333252,58.69333267,28.21433258,1345.806641,3.333333254,488.1000061,3,0.016845,0.033691,0.033692,0,0.12305,0,0,26,50.3474884,44.97637177,28.6294651,16.91510773,17,61.74426651,95.1583786,120.5270386,18.82269287,1004.200012,31.20000076,421.9502563,226.1106873,0.310000002,490.2943115,75.07843781,1,3
2021-10-25 09:10 +08:00,130.1875,55.26874924,58.75937653,28.17625046,1264.4375,3.375,474.5625,3,0.016846,0.033204,0.033203,0,0.12109,0,0,26,50.3474884,43.92007446,28.83304024,16.91510773,17,62.51987457,95.1583786,120.5270386,18.82269287,1004.301575,31.20161819,216.9676666,154.3226318,0.157922089,494.4892273,75.48868561,1,2
2021-10-25 09:15 +08:00,130.1875,55.26874924,58.75937653,28.17625046,1264.4375,3.375,474.5625,4,0.016846,0.033691,0.033691,0,0.12305,0,0,26,49.02623749,43.78520203,28.90932655,17.07340431,17,64.69096375,95.1583786,120.5270386,18.6925087,1004.400024,30.4016552,467.8013916,261.9335938,0.400000006,491.4971924,76.20165253,1,3
2021-10-25 09:20 +08:00,113.3809509,54.30476379,58.75,28.18666649,1023.228577,3.333333254,476.3809509,4,0.016723,0.033691,0.033203,0,0.12109,0,0,26,50.04811859,44.00417709,29.09788513,16.92173576,17,65.71452332,95.1583786,120.5270386,18.80967712,1004.400024,30.49836159,249.1637726,305.3217468,0.989518762,492.2868958,77.40000153,1,3
2021-10-25 09:25 +08:00,129.9666595,54.54666519,58.73166656,28.18566704,921.9466553,3.200000048,474.7999878,2,0.016846,0.033203,0.033692,0,0.12305,0,0,26,48.74475479,42.99195099,29.32954407,17.07081413,17,65.36685181,95.1583786,120.5270386,18.68128967,1004.599976,29.89999962,207.9338074,249.2919312,0.88669008,487.9214783,79.39337921,1,3
2021-10-25 09:30 +08:00,130,55.04999924,58.72100067,28.1716671,842.3466797,3.033333302,480.7333374,3,0.016846,0.033692,0.033203,0,0.12109,0,0,26,52.17599106,46.33515549,29.63916206,17.0687542,17,67.06211853,95.1583786,120.5270386,18.88902473,1004.599976,29.29999924,155.0163727,189.5621185,1.649999976,486.6891785,81.59344482,1,3
2021-10-25 09:35 +08:00,413.7999878,54.88999939,58.67833328,28.17099953,786.4799805,3.166666746,484.1333313,4,0.016846,0.033691,0.033691,0,0.12305,0,0,26,50.54216766,44.24998856,29.85245895,17.06612396,17,69.42877197,95.1583786,120.5270386,18.77173424,1004.599976,29,185.7338867,165.1985626,1.200000048,482.8678284,82.29501343,1,3
2021-10-25 09:40 +08:00,220,55.01666641,58.82133484,28.11733246,808.1466675,3.366666555,479.2666626,5,0.016845,0.033203,0.033204,0,0.12109,0,0,26,49.73043823,44.24998856,29.85245895,16.91717911,17,68.97305298,95.1583786,120.5270386,18.77173424,1004.403259,29,272.6109009,197.331955,1.298268676,481.4881592,82.19675446,1,3
2021-10-25 09:45 +08:00,214.6896515,55.17241287,58.74448395,28.12000084,780.4241333,3,477.8965454,4,0.016846,0.033692,0.033691,0,0.12305,0,0,26,49.26495361,43.16428375,30.05148315,16.91717911,17,67.26547241,95.1583786,120.5270386,18.77173424,1004.599976,29.20000076,591.1165771,281.806427,0.850000024,483.4672852,81.49667358,1,3
2021-10-25 09:50 +08:00,206.2333374,54.73666763,58.79999924,28.09300041,740.8699951,3.333333254,471.9666748,2,0.016724,0.033691,0.033203,0,0.12109,0,0,26,52.27145004,46.42196655,30.05148315,17.21760559,17,68.82466125,95.1583786,120.5270386,18.88680649,1004.599976,29.59837532,532.4873657,236.9651642,0.826985598,485.1097717,79.11624146,1,4
2021-10-25 09:55 +08:00,197.8999939,55.46666718,58.80899811,28.09733391,693.3133545,3.233333349,473.1333313,7,0.016845,0.033203,0.033691,0,0.12305,0,0,26,52.27393341,46.42196655,30.16211128,17.06648636,17,70.6475296,95.1583786,120.5578384,18.78532982,1004.599976,29.69833565,512.098877,278.8042603,1.157003045,488.2687988,79.70665741,1,4
2021-10-25 10:00 +08:00,198.4666595,55.35666656,58.63833237,28.14466667,642.6466675,3.233333349,466.4666748,5,0.016846,0.033692,0.033204,0,0.12109,0,0,26,53.05019379,47.4344368,30.38994408,17.06648636,17,73.48577118,95.1583786,120.5578384,18.78362846,1004.698364,29.80324745,297.9025269,187.4826813,1.563573956,490.0580444,79.070755,1,4
2021-10-25 10:05 +08:00,203.9333344,54.79999924,58.54800034,28.15399933,593.0900269,3.099999905,468.1333313,6,0.016724,0.050293,0.050293,0,0.13282,0,0,26,53.54721832,47.34557343,30.48198509,16.91496468,17,72.7738266,95.1583786,120.5578384,18.78362846,1004.698364,29.60164261,678.3419189,198.4298248,2.376538515,488.2819824,79.50656891,1,3
2021-10-25 10:10 +08:00,188.4285736,54.77500153,58.62607193,28.13178635,551.6321411,3.142857075,465.2857056,4,0.016601,0.050293,0.050781,0,0.13086,0,0,26,50.92590332,45.22803116,30.48198509,16.91243553,17,72.63647461,95.1583786,120.5578384,18.68131065,1004.599976,30.09674835,656.2764282,339.8218689,0.699917495,489.8813477,77.83252716,1,3
2021-10-25 10:15 +08:00,191.9666595,55.32333374,58.54133224,28.12033272,514.7966919,3.099999905,456.3999939,5,0.016724,0.050293,0.050293,0,0.13281,0,0,26,52.94844818,47.43893433,30.48198509,17.06400108,17,72.55789185,95.1583786,120.5578384,18.91705513,1004.599976,30.00165939,644.8134155,197.6103516,2.59576416,491.8638916,77.01493835,1,5
2021-10-25 10:20 +08:00,190.6666718,55.04666519,58.69499969,28.08399963,483.1066589,3.066666603,450.6000061,4,0.016601,0.050293,0.050781,0,0.13281,0,0,26,52.34534454,46.38220215,30.48198509,16.90956306,17,71.43201447,95.1583786,120.5578384,18.81900597,1004.599976,30.00002098,718.0008545,213.0000153,1.964953423,490.2843628,78.24994659,1,5
2021-10-25 10:25 +08:00,189.1999969,54.45000076,58.73166656,28.0909996,451.5733337,2.966666698,452.9333191,4,0.016724,0.050293,0.050293,0,0.13086,0,0,26,49.66408539,43.28071976,30.68693542,16.90956306,17,73.41542053,95.1583786,120.5578384,18.71821976,1004.599976,30.10000038,689.8649292,48.39844894,0.609793007,491.6671448,78.47172546,1,5
2021-10-25 10:30 +08:00,186.8666687,54.51333237,58.80333328,28.08766747,422.0166626,2.933333397,443.3666687,3,0.016724,0.050781,0.050781,0,0.13281,0,0,26,49.16477966,43.26290512,30.69040108,17.0612278,17,68.36771393,95.1583786,120.5578384,18.81798553,1004.599976,30.5,713.1134644,256.3830872,1.406050682,491.507019,74.909729,1,7
2021-10-25 10:35 +08:00,185.7666626,54.35333252,59.97133255,28.0806675,394.5299988,3.099999905,438.7000122,8,0.016601,0.050293,0.050293,0,0.13282,0,0,26,51.87684631,45.61677933,30.49040604,17.22756767,17,70.60423279,95.1583786,120.5578384,18.92812157,1004.400024,30.89834595,713.1157227,278.2062073,0.458351761,492.0803833,75.39504242,1,7
2021-10-25 10:40 +08:00,201.2758636,54.74482727,61.07862091,28.19034576,371.0172424,3.103448391,435.5172424,4,0.016724,0.050293,0.050293,0,0.13086,0,0,26,48.2922554,42.50187302,30.49040604,16.89973831,17,70.26483154,95.1583786,120.5578384,18.79784966,1004.599976,30.60000038,769.8682861,234.5214233,0.907582223,493.2997131,72.90988922,1,9
2021-10-25 10:45 +08:00,242.4666595,54.54333496,60.83466721,28.30166626,350.5799866,3.166666746,445.0333252,10,0.016601,0.050293,0.050781,0,0.13281,0,0,26,47.59452438,41.44989014,30.49040604,16.90260887,17,70.80413818,95.1583786,120.5578384,18.79784966,1004.500854,31.09917068,795.9501953,160.9760132,0.695539653,496.0720215,72.40000153,1,9
2021-10-25 10:50 +08:00,248.1666718,54.8433342,60.60333252,28.3560009,338.6600037,3.433333397,448.3333435,7,0.016724,0.050293,0.050293,0,0.13281,0,0,26,47.59452438,41.44989014,30.49040604,16.90260887,17,71.6934433,95.1583786,120.5578384,18.79784966,1004.400024,31.60000038,848.8868408,272.3670349,0.881616354,499.0709839,69.5,1,9
2021-10-25 10:55 +08:00,250.0333405,54.39666748,60.40299988,28.40133286,334.2633362,3.299999952,448.0666809,9,0.016602,0.050293,0.050782,0,0.13086,0,0,26,49.05622482,43.76898956,30.71501732,17.20412064,17,72.8210907,95.1583786,120.5578384,18.89717484,1004.350403,31.65041733,876.4958496,244.8838654,1.032290697,499.2938538,68.45041656,1,9
2021-10-25 11:00 +08:00,235.75,53.87857056,60.43178558,28.43678665,331.3642883,3.464285612,453.3928528,7,0.016723,0.050293,0.050293,0,0.13281,0,0,26,50.57838058,44.43186569,30.60196495,17.05529213,17,70.42990112,95.1583786,120.5578384,18.96945572,1004.398376,31.60161972,855.951416,204.3805237,1.437042952,498.1954041,67.70161438,1,8
2021-10-25 11:05 +08:00,237.6333313,54.25666809,60.45566559,28.48900032,330.2266541,3.666666746,457.2333374,7,0.016846,0.033691,0.050781,0,0.15625,0,0,26,49.99502563,43.91861725,30.48638535,17.05529213,17,69.87675476,95.1583786,120.5578384,18.91055298,1004.299988,31.54875565,724.526123,139.0137939,1.431871891,497.7110901,69.25456238,1,9
2021-10-25 11:10 +08:00,242.1333313,54.86666489,60.58200073,28.54066658,330.3066711,3.599999905,458.7999878,11,0.016846,0.033691,0.050781,0,0.15625,0,0,26,48.2214241,41.66981125,30.70594788,17.04820633,17,72.96920776,95.1583786,118.6067963,18.80705261,1004.299988,31.70000076,917.1777954,163.1108704,2.350118637,499.644928,69.98222351,1,10
2021-10-25 11:15 +08:00,241.6999969,54.14666748,60.67966843,28.53300095,328.6099854,3.799999952,463.2333374,8,0.016845,0.033692,0.050293,0,0.15625,0,0,26,53.00610733,46.50492096,32.47008133,17.06374168,17,83.87228394,95.1583786,118.5747452,19.07986069,1004.299988,30.66722107,941.5726929,184.1124725,2.316761732,495.118927,75.07385254,1,10
2021-10-25 11:20 +08:00,241.5333405,54.36333466,60.93899918,28.48833275,328.5533447,3.966666698,457.7999878,8,0.016846,0.033691,0.050781,0,0.15625,0,0,26,52.19574738,46.48608398,33.17889023,17.05867767,17,87.3260498,95.1583786,120.5643692,19.07986069,1004.299988,31.1951561,939.0484619,229.7374725,1.728858232,496.6559448,73.0306778,1,10
2021-10-25 11:25 +08:00,237.3666687,54.13999939,61.08000183,28.47699928,328.3900146,4.066666603,455.4333191,8,0.016846,0.033692,0.050782,0,0.15625,0,0,26,49.60303879,43.00033951,32.3652916,16.763237,17,82.45149994,95.1583786,120.5971222,18.86431694,1004.099976,31.39671326,939.3450928,205.9408417,1.24657321,495.3249817,71.42136383,1,11
2021-10-25 11:30 +08:00,234,54.22068787,61.10586166,28.51137924,328.3896484,3.931034565,462.2069092,6,0.016845,0.033691,0.050781,0,0.15625,0,0,26,51.15545654,45.15924072,31.22047997,17.0749054,17,75.94870758,95.1583786,120.639328,18.98039818,1004.198364,31.39837265,991,221.5592651,2.165774345,495.7081909,70.1032486,1,11
2021-10-25 11:35 +08:00,230.7666626,54.27666855,61.15433502,28.53966713,328.6066589,4.099999905,460.2666626,10,0.016724,0.033203,0.050293,0,0.1543,0,0,26,48.51750183,41.86639023,31.22668648,16.92437553,17,77.99885559,95.1583786,120.639328,18.86066055,1004.099976,31.70000076,969.0810547,185.5167236,0.615778327,496.0654907,68.36919403,1,12
2021-10-25 11:40 +08:00,227.2666626,54.35666656,61.17066574,28.57133293,328.3900146,4,465.0333252,7,0.016846,0.033692,0.050781,0,0.15625,0,0,26,52.22200394,46.38703537,31.75907516,17.23548317,17,78.71869659,95.1583786,118.5686188,19.08169746,1003.900024,31.00489426,997.1141968,206.0144348,2.355972052,497.0456848,74.67879486,1,12
2021-10-25 11:45 +08:00,224.3333282,54.44333267,61.37566757,28.56333351,328.5066528,4.099999905,463.2999878,11,0.016846,0.033691,0.050781,0,0.15625,0,0,26,53.03632736,47.41851044,32.49626923,17.08384323,17,85.81148529,95.1583786,118.5686188,19.08169746,1003.900024,31.49513054,972.9899902,129.3843384,0.852171779,493.6928711,72.32434845,1,12
2021-10-25 11:50 +08:00,220.6000061,54.78333282,61.44733429,28.57500076,328.7133484,4.133333206,464.6000061,9,0.016845,0.033691,0.050782,0,0.15625,0,0,26,53.34264755,47.41851044,33.18847275,17.08384323,17,86.72870636,95.1583786,120.4254761,19.08169746,1004.096741,30.79999924,1039.383301,216.4126587,1.826531053,493.3157349,76.19836426,1,12
2021-10-25 11:55 +08:00,197.3571472,54.26428604,61.55678558,28.57428551,328.4178467,4.142857075,463,11,0.016846,0.033692,0.050293,0,0.15625,0,0,26,50.46500015,44.11973572,32.96530151,16.78578377,17,85.15337372,95.1583786,120.4254761,18.86287308,1003.900024,31.39512634,597.6137695,248.4061279,1.409999967,494.6561279,70.61624146,1,13
2021-10-25 12:00 +08:00,213.3999939,54.04666519,61.60300064,28.6016674,328.4200134,4.066666603,464.5,10,0.016846,0.033691,0.050781,0,0.15625,0,0,26,49.44808578,43.0746994,32.64051056,16.93509102,17,84.37073517,95.1583786,120.4254761,18.86103439,1003.799988,31.29998207,256.9975586,154.2986908,0.725013554,494.0925598,69.7000351,1,12
2021-10-25 12:05 +08:00,210.4482727,54.29310226,61.71344757,28.60034561,328.627594,4.034482956,465.9655151,7,0.016723,0.050782,0.050781,0,0.14453,0,0,26,48.63264084,43.05807495,32.42166901,16.93509102,17,82.54359436,95.1583786,120.4254761,18.86103439,1003.799988,30.89999962,237.9186859,101.4872055,0.355774254,490.8940735,70.28699493,1,12
2021-10-25 12:10 +08:00,207.5483856,54.22257996,61.71741867,28.63290405,328.5322571,4.129032135,471.419342,11,0.016724,0.050781,0.050781,0,0.14453,0,0,26,51.55013657,45.45817184,32.42166901,17.2407341,17,82.03072357,95.1583786,120.4254761,19.08688545,1003.599976,30.5,421.0664978,211.3691711,1.315895677,484.7073975,75.66724396,1,13
2021-10-25 12:15 +08:00,204.8965454,53.96896362,61.80827713,28.6231041,328.6482849,4.310344696,465.7241516,8,0.016846,0.050293,0.050782,0,0.14453,0,0,26,52.63018417,46.55685425,32.57304001,17.08948898,17,81.53458405,95.1583786,120.4254761,19.08764076,1003.599976,30.20000076,1115.934814,264.2554626,0.49957332,480.8750916,77.68205261,1,12
2021-10-25 12:20 +08:00,203.4516144,54.18064499,61.9480629,28.60128975,328.6419373,4.290322781,463.1290283,10,0.016723,0.050781,0.050781,0,0.14258,0,0,26,50.16263199,43.79906845,31.9548111,16.93245316,17,80.39253235,95.1583786,120.4254761,18.91023254,1003.599976,30.30161476,762.8340454,307.65625,2.792058229,481.4581604,72.12262726,1,10
2021-10-25 12:25 +08:00,203.7931061,54.19655228,61.96379471,28.61861992,328.5689697,4.379310131,468.2069092,6,0.016724,0.050781,0.050781,0,0.14453,0,0,26,49.68661499,44.10302734,31.79706383,17.08329391,17,77.72229004,95.1583786,120.4254761,18.86515045,1003.599976,30.89676666,1118.032349,215.2944031,2.896863699,486.4399719,70.32910156,1,8
2021-10-25 12:30 +08:00,201.4333344,54.3433342,62.02266693,28.62866592,328.8333435,4.066666603,471.7333374,5,0.016724,0.050781,0.050781,0,0.14453,0,0,26,48.74737549,43.05691147,31.39494705,16.76267624,17,78.71426392,95.1583786,120.3621979,18.94047356,1003.400024,30.95000458,1049.49707,273.5011902,1.794893384,488.4656372,70.3000412,1,8
2021-10-25 12:35 +08:00,199.7666626,54.20999908,61.99033356,28.6503334,328.8299866,4.266666889,475.2999878,4,0.016723,0.050293,0.050293,0,0.14453,0,0,26,51.58813858,45.55577469,31.39003372,17.07626724,17,76.11849213,95.1583786,120.3621979,19.0324688,1003.400024,31.20000076,1119.129517,252.437851,2.394739151,493.0865479,69.6902771,1,9
2021-10-25 12:40 +08:00,198,54.00999832,61.96166611,28.68499947,328.9166565,4.133333206,483.4333191,7,0.016724,0.050782,0.050782,0,0.14454,0,0,26,51.58813858,45.55577469,30.97545052,17.07626724,17,77.55079651,95.1583786,120.3621979,18.93313408,1003.498352,31.5983696,1110.657471,201.3682861,3.322207451,493.0865479,69.98532104,1,8
2021-10-25 12:45 +08:00,179.5357208,53.93571472,61.931427,28.71178627,328.6785583,4.25,484.8928528,9,0.016845,0.050781,0.050781,0,0.14453,0,0,26,51.58813858,45.55577469,30.97189331,17.07626724,17,75.66013336,95.1583786,120.3621979,18.93313408,1003.299988,31.40324974,1051.097534,221.0326843,0.872166753,495.4491577,70.98699951,1,10
2021-10-25 12:50 +08:00,192.2666626,54.25333405,61.97266769,28.72866631,328.9700012,4.099999905,482.0333252,9,0.016724,0.050781,0.050781,0,0.14258,0,0,26,51.27045059,45.55577469,30.52377892,17.07626724,17,73.20279694,95.1583786,120.2803955,18.93313408,1003.198364,31.10163689,198.1472473,232.690567,1.72636044,493.4961243,71.4950943,1,10
2021-10-25 12:55 +08:00,192.1333313,51.17666626,61.92466736,28.77766609,120.6133347,4.066666603,475.8999939,7,0.016724,0.050293,0.050781,0,0.14453,0,0,26,48.24200058,42.64900208,30.50874329,17.06247711,17,73.57004547,95.1583786,120.2803955,18.78736687,1003.200012,30.30162621,163.2116241,179.6153107,4.726118088,490.0943909,77.49185944,1,11
