timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-25 13:00 +08:00,186.5,49.61666489,60.72000122,29.23166656,0,4.066666603,476.8666687,5,0.016723,0.050781,0.050782,0,0.14453,0,0,26,50.77838135,45.04361343,30.93893433,16.9174614,17,73.65653992,95.1583786,120.3124695,19.03823853,1003.101563,29.50161743,123.7574844,242.3108368,0.030347204,484.6964722,84.58706665,1,11
2021-10-25 13:05 +08:00,176.8666687,50.0633316,60.46933365,29.31100082,0,4.166666508,476.8666687,6,0.016724,0.016602,0.051269,0,0.12695,0,0,26,48.97741699,42.93367386,31.14689445,16.91502571,17,74.15234375,95.1583786,120.286087,18.80314636,1003.200012,29.10324287,162.8540802,208.6817169,1.393891096,482.0812988,85.59999847,1,11
2021-10-25 13:10 +08:00,170.6774139,50.09999847,60.60806274,29.27161217,0,4.258064747,481.1935425,5,0.016846,0.016602,0.050781,0,0.125,0,0,26,49.77788925,44.04541397,31.25837708,17.06614685,17,76.43697357,95.1583786,120.0466995,18.91640854,1003.198364,28.50490379,191.1797791,198.465683,0.758928657,479.9083252,86.99673462,1,11
2021-10-25 13:15 +08:00,169.1034546,50.32413864,60.16724014,29.44861984,0,3.793103456,477.3103333,7,0.016723,0.017089,0.05127,0,0.12695,0,0,26,50.55679321,45.14981079,31.25837708,17.06614685,17,77.686203,95.1583786,120.0466995,18.91640854,1003,28.5,253.0649109,261.9430847,0.793370247,479.4691772,87.19999695,1,11
2021-10-25 13:20 +08:00,167.6333313,49.82333374,60.10800171,29.45866585,0,4,472.0666809,3,0.016724,0.016602,0.051269,0,0.12696,0,0,26,50.24518204,44.11185455,31.34788132,16.91649246,17,77.98809052,95.1583786,120.0466995,18.91640854,1003,28.60000038,355.9049377,228.7251282,1.109346271,478.4959106,85.01798248,1,11
2021-10-25 13:25 +08:00,163.8333282,49.7733345,60.25066757,29.41466713,0,4.066666603,473.0333252,5,0.016724,0.016602,0.050782,0,0.125,0,0,26,51.65686417,46.24188232,31.47269821,17.06716537,17,76.88677216,95.1583786,120.0466995,18.91640854,1002.698364,28.69836998,592.135498,259.6308899,2.931505203,480.2587891,83.51794434,1,8
2021-10-25 13:30 +08:00,162.8666687,49.92666626,60.31299973,29.39433289,0,3.833333254,478.7666626,5,0.016845,0.016601,0.051269,0,0.12695,0,0,26,47.59388733,41.64377213,30.3180275,16.75914383,17,71.05760193,95.1583786,122.0938263,18.69598961,1002.698364,28.70000076,707.7963257,283.2825623,0.608800471,480.4884644,82.29515076,1,8
2021-10-25 13:35 +08:00,154.8214264,50.2142868,60.5446434,29.32357216,0,3.714285612,479.1785583,5,0.016724,0.016602,0.05127,0,0.12695,0,0,26,47.88802338,41.6235199,29.91923904,16.9118042,17,66.92157745,95.1583786,120.08181,18.81280327,1002.400024,29.09836578,819.3450317,220.2767029,3.023389578,483.475708,78.4098053,1,8
2021-10-25 13:40 +08:00,162.8000031,49.88666534,60.47399902,29.34833336,0,3.833333254,476.6333313,6,0.016724,0.016601,0.050781,0,0.125,0,0,26,46.56811142,40.5132103,29.91172028,16.9118042,17,68.68273163,95.1583786,120.08181,18.81280327,1002.400024,29.29999924,399.3397827,208.8585968,1.628509164,483.8869934,77.18058014,1,8
2021-10-25 13:45 +08:00,167.9333344,49.82666779,60.58966827,29.31466675,0,3.866666555,476.9666748,4,0.016723,0.01709,0.051269,0,0.12696,0,0,26,46.56811142,40.5132103,29.8630352,16.9118042,17,69.62198639,95.1583786,120.2514267,18.81280327,1002.299988,29.39999962,457.7193604,232.1668549,2.821441174,485.0833435,75.90990448,1,8
2021-10-25 13:50 +08:00,168.7666626,49.94666672,60.65299988,29.30633354,0,4,478.6000061,7,0.016846,0.016602,0.05127,0,0.12695,0,0,26,45.62654114,39.49886322,29.68667984,16.9118042,17,64.80807495,95.1583786,120.2542953,18.81280327,1002.299988,29.49837685,404.2758789,306.2897034,0.397627652,485.0769348,75.20323944,1,7
2021-10-25 13:55 +08:00,169.6999969,49.99333191,60.88266754,29.26366615,0,4,480.5,9,0.016724,0.016601,0.050781,0,0.125,0,0,26,46.86248398,40.50322342,29.34233665,17.06086922,17,66.31088257,95.1583786,120.2542953,18.81280327,1002.099976,29.8500309,542.0117798,208.3014984,1.585119009,485.8798828,74.24989319,1,7
2021-10-25 14:00 +08:00,172.9666595,49.78666687,60.91266632,29.24799919,0,4.066666603,472.5,8,0.016723,0.016602,0.05127,0,0.12695,0,0,26,47.96935272,41.9997139,29.10406113,17.06086922,17,64.33602142,95.1583786,120.2542953,18.81280327,1001.903259,29.89999962,583.5043335,256.9584656,1.080389142,485.9892273,73.97879791,1,7
2021-10-25 14:05 +08:00,167.3999939,49.54666519,61.11600113,29.24966621,0,4.133333206,463.8999939,4,0.016724,0.016601,0.067383,0,0.13086,0,0,26,48.12283325,42.49766159,28.95016479,17.06086922,17,64.4438858,95.1583786,120.2542953,18.81280327,1001.799988,30.19838142,977.0726318,238.1890259,1.999352098,487.7146301,72.20485687,1,13
2021-10-25 14:10 +08:00,166.0344849,49.84827423,61.36999893,29.22413826,0,4.517241478,464.9310303,10,0.016723,0.01709,0.067382,0,0.13086,0,0,26,49.53248978,43.56390762,29.63762665,17.06086922,17,71.15864563,95.1583786,118.2378235,18.91056824,1001.799988,30.99836731,948.2122803,160.3926239,2.594365835,492.2705078,71.69346619,1,13
2021-10-25 14:15 +08:00,172.1666718,49.5933342,61.05500031,29.30699921,0,4.099999905,468.4666748,10,0.016846,0.016602,0.067871,0,0.13086,0,0,26,50.32658386,44.79110336,30.35394287,17.06086922,17,71.47425842,95.1583786,120.174324,18.91219139,1001.799988,30.5,1020.754761,240.2694855,3.144659519,493.0685425,74.09918213,1,8
2021-10-25 14:20 +08:00,169.1333313,49.61999893,61.28233337,29.2859993,0,4.366666794,464.7333374,6,0.016724,0.01709,0.067383,0,0.12891,0,0,26,49.35571671,43.84469223,30.59565735,16.90301895,17,70.3154068,95.1583786,120.1905594,18.79667282,1001.898376,30.30163383,400.0326843,187.3914795,2.162391663,491.1003723,76.28855896,1,8
2021-10-25 14:25 +08:00,167.5,49.75333405,61.36600113,29.29166603,0,4.666666508,461.9333191,5,0.016723,0.016601,0.067383,0,0.13086,0,0,26,48.37751389,42.83631516,29.79496193,16.90301895,17,70.83154297,95.1583786,120.1905594,18.79475403,1001.898438,30.101614,1010.983887,181.732193,2.868056536,489.4847412,75.72581482,1,9
2021-10-25 14:30 +08:00,154.25,49.36785889,61.32500076,29.2678566,0,4.285714149,465.3214417,6,0.016724,0.01709,0.067383,0,0.13086,0,0,26,48.68572998,42.83631516,29.94916344,16.90301895,17,71.01985931,95.1583786,120.1905594,18.79475403,1001.700012,30.59675026,894.2111816,329.1132507,1.255938411,490.2940979,74.31624603,1,10
2021-10-25 14:35 +08:00,172.3333282,49.49666595,61.26866531,29.24399948,0,4.233333111,467.3333435,2,0.016724,0.016602,0.067383,0,0.13086,0,0,26,49.22673416,42.8637886,30.51488304,17.19856834,17,72.80471039,95.1583786,120.1905594,18.89496994,1001.599976,31.09345055,909.0491333,185.405014,3.080009937,492.0967712,72.09344482,1,10
2021-10-25 14:40 +08:00,169.6666718,49.54000092,61.44666672,29.2436676,0,4.300000191,466.0333252,5,0.016723,0.016601,0.067383,0,0.13085,0,0,26,48.88025284,42.95700455,30.62903595,16.89355278,17,74.16530609,95.1583786,120.1905594,18.8734417,1001.301636,31,918.9837646,233.5639038,2.072617054,495.2725525,72,1,8
2021-10-25 14:45 +08:00,166.8999939,49.58666611,61.51333237,29.27599907,0,4.433333397,470.2000122,5,0.016846,0.01709,0.067871,0,0.13086,0,0,26,50.77377701,45.05247498,30.41533661,17.04804802,17,71.59918976,95.1583786,120.1905594,18.87123299,1001.201599,31.39999962,961.3372803,139.3847656,1.567370296,496.4881592,70.90000153,1,6
2021-10-25 14:50 +08:00,169.8999939,49.66999817,60.98500061,29.30233383,0,4.066666603,467.7999878,5,0.016724,0.016601,0.067382,0,0.12891,0,0,26,49.51865768,43.7405014,30.19945526,16.89730835,17,70.71215057,95.1583786,120.1905594,18.83150864,1001.099976,31.20488358,908.2116089,91.36878204,0.436975121,496.8718262,73.03488159,1,6
2021-10-25 14:55 +08:00,174.7666626,49.81000137,61.08633423,29.29800034,0,4,465.7999878,4,0.016723,0.01709,0.067383,0,0.13086,0,0,26,49.28590393,43.77523804,30.63022041,17.04647827,17,73.48194122,95.1583786,120.1905594,18.83150864,1000.898376,31.40162277,895.0487061,217.8154907,2.844457865,497.068573,70.40973663,1,6
2021-10-25 15:00 +08:00,171.3103485,49.63448334,61.30517197,29.28103447,0,4.379310131,465.3448181,4,0.016724,0.016602,0.067383,0,0.13086,0,0,26,49.54312134,43.48841858,30.91630554,16.71824265,17,73.48558044,95.1583786,120.1905594,18.95838356,1000.900024,31.70000076,891,248.8846893,2.739957571,496.5176392,69.10653687,1,5
2021-10-25 15:05 +08:00,187.0333405,49.65999985,61.16699982,29.27466583,0,4.233333111,461.7000122,5,0.016724,0.016601,0.033691,0,0.1543,0,0,26,49.20809555,43.35557175,30.91797066,17.04107857,17,74.78569031,95.1583786,120.1905594,18.7717495,1000.799988,32,834.1299438,191.6976318,1.37624526,499.4807129,65.40000153,1,7
2021-10-25 15:10 +08:00,174.1999969,49.63999939,61.50699997,29.25099945,0,4.699999809,464.6000061,4,0.016845,0.016602,0.033692,0,0.15429,0,0,26,49.25144577,43.35557175,31.29977608,17.04107857,17,77.01133728,95.1583786,120.1905594,18.81834412,1000.799988,31.89673042,866.0817261,168.4056396,0.732391477,500.2409363,63.48692322,1,7
2021-10-25 15:15 +08:00,184,49.57666779,61.16566849,29.27466583,0,4.099999905,467.3666687,4,0.016724,0.01709,0.033691,0,0.15235,0,0,26,47.16046524,41.24026871,31.41176605,16.96749496,17,75.80062866,95.1583786,120.1905594,18.81834412,1000.799988,32,901.8377075,209.3043518,1.370262504,501.3798523,61.41298294,1,9
2021-10-25 15:20 +08:00,169.4285736,49.56071472,61.18999863,29.26678658,0,4.25,467,4,0.016724,0.016601,0.033692,0,0.15429,0,0,26,48.73976135,42.48994446,31.6764431,17.0431881,17,78.07639313,95.1583786,120.1905594,18.92153168,1000.799988,32.0032692,888.0327148,185.8929291,1.841828108,498.9200134,63.34606552,1,8
2021-10-25 15:25 +08:00,183.4838715,49.74838638,61.29774094,29.24612808,0,4.387096882,469.387085,6,0.016723,0.016602,0.033691,0,0.1543,0,0,26,51.28615952,45.94848633,31.6764431,17.19392204,17,78.876297,95.1583786,120.1905594,19.02446938,1000.799988,31.79999924,881.4987183,225.5044861,1.629930854,501.6861877,67.05004883,1,8
2021-10-25 15:30 +08:00,171.9333344,49.62333298,61.49266815,29.22733307,0,4.533333302,471.3999939,3,0.016846,0.016602,0.033692,0,0.1543,0,0,26,50.4998703,43.83615875,31.7779541,16.89732361,17,80.89709473,95.1583786,120.1905594,18.91875458,1000.599976,31.90163803,806.2466431,186.399704,3.507901192,498.5365601,67.28034973,1,9
2021-10-25 15:35 +08:00,170.1666718,49.44333267,61.54566574,29.24066734,0,4.699999809,465.9333191,5,0.016723,0.016601,0.033691,0,0.15234,0,0,26,52.4081459,45.94873428,32.1187706,17.19419861,17,81.86500549,95.1583786,120.1905594,19.02357292,1000.599976,31.89999962,784.9431763,189.6492767,3.387798786,497.7398071,63.15854263,1,9
2021-10-25 15:40 +08:00,170.3999939,49.65999985,61.54633331,29.25600052,0,4.800000191,461.1333313,4,0.016724,0.016602,0.033691,0,0.1543,0,0,26,49.94988251,43.67226791,32.25429535,17.0508213,17,83.56698608,95.1583786,120.1905594,18.87540627,1000.698364,31.6032753,162.2426758,192.1819763,1.910481334,498.8349609,65.47216034,1,9
2021-10-25 15:45 +08:00,173.7333374,49.5633316,61.35866547,29.27499962,0,4.433333397,457.1333313,4,0.016724,0.01709,0.033692,0,0.15429,0,0,26,51.84529114,45.94144058,32.44545364,17.05327034,17,86.65158081,95.1583786,120.1905594,18.99061012,1000.700012,31.10326195,126.0489349,204.2097778,2.789999962,491.5458984,65.3918457,1,9
2021-10-25 15:50 +08:00,184.7333374,49.75,61.1483345,29.29566574,0,4.133333206,457.8999939,4,0.016845,0.016601,0.033691,0,0.1543,0,0,26,48.27980423,42.4574585,32.8664856,17.0500927,17,84.54884338,95.1583786,120.1905594,18.85899734,1000.700012,31.09838486,114.0807343,274.0982971,0.24808526,488.3466187,64.90646362,1,9
2021-10-25 15:55 +08:00,175.3103485,49.19310379,61.31206894,29.29172325,0,4.620689869,458.6551819,2,0.016724,0.016602,0.033692,0,0.15235,0,0,26,50.31472778,44.60036087,33.15802765,17.05255127,17,84.75849152,95.1583786,120.1905594,18.9794445,1000.700012,31.19836426,101.0490799,128.0482178,0.449161828,488.4719849,65.60490417,1,7
2021-10-25 16:00 +08:00,174,49.5233345,61.15066528,29.29066658,0,4.166666508,460.1000061,4,0.016724,0.016601,0.033691,0,0.15429,0,0,26,51.41720581,45.81203461,32.80235672,17.05255127,17,89.02401733,95.1583786,120.1905594,18.9794445,1000.700012,30.5,122,209.3348083,1.691779137,487.2921143,68.89674377,1,9
2021-10-25 16:05 +08:00,174,49.73333359,61.22966766,29.2753334,0,4.333333492,460.7000122,1,0.016723,0.101563,0.067383,0,0.15235,0,0,26,48.28567505,42.45853424,32.41893387,16.90349197,17,84.68042755,95.1583786,120.1905594,18.85210609,1000.900024,30.59836578,120.967308,203.6352081,1.525810242,485.492981,69.20490265,1,7
2021-10-25 16:10 +08:00,162.2142792,49.49285889,61.31678391,29.26571465,0,4.392857075,461.2857056,3,0.016724,0.10205,0.067383,0,0.15234,0,0,26,48.41510391,42.45853424,32.17610168,17.05306816,17,81.28287506,95.1583786,120.1905594,18.95521545,1000.801636,30.39999962,128.0161896,354.6951599,0.275836289,485.4897156,70.68218231,1,7
2021-10-25 16:15 +08:00,161.9666595,49.16333389,61.28466797,29.27799988,0,4.433333397,460.7000122,4,0.016846,0.101563,0.066894,0,0.15234,0,0,26,50.75950623,44.53964615,32.17610168,17.2083149,17,82.08283997,95.1583786,120.1905594,18.95606422,1000.996765,30.29999924,95.0809021,227.0964661,1.850000024,484.6608887,70.20646667,1,7
2021-10-25 16:20 +08:00,160.8333282,49.33000183,61.32799911,29.25466728,0,4.433333397,470.5666809,3,0.016723,0.102051,0.067383,0,0.15039,0,0,26,49.75816345,43.9779129,32.17610168,17.18091774,17,83.00531769,95.1583786,120.1905594,18.78066826,1000.799988,30.00162888,90.85334778,192.3199921,2.718430758,484.8342285,74.6820755,1,7
2021-10-25 16:25 +08:00,151.8999939,49.43333435,61.35266495,29.2373333,0,4.433333397,461.2999878,3,0.016724,0.101562,0.067383,0,0.15235,0,0,26,49.06098557,42.90189743,32.17610168,16.87103271,17,80.73301697,95.1583786,120.1905594,18.92656517,1000.799988,29.89999962,138.6240845,161.4994049,1.528958917,484.0739136,77.29346466,1,7
2021-10-25 16:30 +08:00,150.3999939,49.43333435,61.4766655,29.22233391,0,4.433333397,458.6666565,6,0.016724,0.102051,0.067383,0,0.15234,0,0,26,51.58552933,45.30862427,32.42414856,17.1855278,17,85.43830872,95.1583786,120.1905594,18.96190071,1000.799988,30,189.0648499,195.3615417,1.831893682,483.6742249,77.59999847,1,5
2021-10-25 16:35 +08:00,151.8666687,49.24333191,61.38866806,29.20533371,0,4.433333397,466.2999878,5,0.016723,0.101563,0.066894,0,0.15235,0,0,26,53.16194534,47.48683167,32.42414856,17.03875351,17,82.05592346,95.1583786,120.1905594,18.96190071,1000.700012,30.20000076,210.9512634,255.1688995,0.200722247,484.867157,76.39512634,1,6
2021-10-25 16:40 +08:00,150.5,49.27999878,61.45466614,29.21966743,0,4.833333492,464.2666626,6,0.016724,0.101562,0.067383,0,0.15234,0,0,26,52.97755432,46.49480057,32.22353745,17.03632927,17,81.77424622,95.1583786,120.1905594,18.85576439,1000.700012,30.39999962,214.0980682,169.9550018,1.557905197,485.4799194,77.09673309,1,6
2021-10-25 16:45 +08:00,150.379303,49.52758789,61.35276031,29.21068954,0,4.517241478,455.5517273,5,0.016846,0.102051,0.067383,0,0.15234,0,0,26,52.97755432,46.48101044,32.38759995,17.03632927,17,85.05397797,95.1583786,120.1905594,18.85576439,1000.700012,30.20162773,179.1302338,87.87248993,0.788627505,485.4995728,80.07558441,1,5
2021-10-25 16:50 +08:00,152.3999939,49.40399933,61.38399887,29.19960022,0,4.480000019,452.1600037,4,0.016723,0.101562,0.067383,0,0.15039,0,0,26,53.59408188,47.51860809,32.18620682,17.03632927,17,81.1243515,95.1583786,120.1905594,18.96421432,1000.600769,30.10081291,169.0162659,200.1241302,0.38382259,486.8632813,77.21544647,1,5
2021-10-25 16:55 +08:00,152.3999939,49.40399933,61.38399887,29.19960022,0,4.480000019,452.1600037,4,0.016724,0.102051,0.066894,0,0.15235,0,0,26,51.77905273,45.29685593,32.19755554,16.88575554,17,84.09580994,95.1583786,120.1905594,18.85976982,1000.650024,30.20000076,151.4996185,253.8986206,0.844989598,487.6854858,74.89997101,1,7
2021-10-25 17:00 +08:00,128.8333282,48.70833206,61.52000046,29.22916603,0,4.833333492,455.75,4,0.016723,0.101563,0.067383,0,0.15234,0,0,26,50.60958862,44.17523193,32.21571732,16.88575554,17,84.25875092,95.1583786,120.1905594,18.86558723,1000.601624,30.10161781,147.0161743,181.2697906,2.099451303,485.4929199,76.69676208,1,5
2021-10-25 17:05 +08:00,154.2333374,49.34666824,61.44800186,29.23566628,0,4.733333111,450.5,5,0.016724,0.085449,0.033691,0,0.14453,0,0,26,53.05498505,46.88594055,32.22682953,17.10943794,17,81.86614227,95.1583786,120.1905594,18.91849136,1000.698364,29.79999924,129.0489807,191.0795898,1.558040619,484.3868408,80.09999847,1,5
2021-10-25 17:10 +08:00,155.4666595,49.50666809,61.50366592,29.24266624,0,4.933333397,452,5,0.016602,0.085449,0.033692,0,0.14453,0,0,26,51.42324829,45.10973358,32.46788788,16.86704636,17,85.81365967,95.1583786,120.1905594,18.82458115,1000.599976,29.89676666,122.9838333,101.9312515,0.148868546,484.4674988,77.21939087,1,4
2021-10-25 17:15 +08:00,148.3999939,49.20999908,61.69400024,29.24833298,0,5.133333206,451.3666687,5,0.016723,0.084961,0.033691,0,0.14258,0,0,26,51.06759262,45.09054565,33.08744049,17.01818085,17,89.73368835,95.1583786,118.2043533,18.82254791,1000.700012,29.89999962,117.0654373,170.7638397,0.505726039,485.2832947,75.5,1,4
2021-10-25 17:20 +08:00,144.9666595,49.06666565,61.69633484,29.24333382,0,5.199999809,453.1000061,3,0.016602,0.085449,0.033691,0,0.14453,0,0,26,54.01228714,48.33195114,33.3248558,17.02069473,17,88.61418915,95.1583786,120.3481293,19.02957153,1000.700012,29.79999924,112.0323944,195.8244629,0.877408564,483.7001343,80,1,4
2021-10-25 17:25 +08:00,140.1999969,49.29333496,61.69333267,29.27366638,0,5.166666508,454.3666687,5,0.016723,0.085449,0.033692,0,0.14453,0,0,26,54.18754196,48.34912109,33.12492752,17.02069473,17,92.28630829,95.1583786,120.3481293,19.02957153,1000.700012,29.79999924,107.0325623,132.5976715,0.264640331,483.5002747,78.89592743,1,4
2021-10-25 17:30 +08:00,144.6000061,49.13999939,61.6206665,29.28333282,0,5.066666603,454.7333374,2,0.016724,0.08545,0.033691,0,0.14454,0,0,26,51.6205864,45.03555298,33.1232872,16.87093163,17,85.6468277,95.1583786,120.3481293,18.80191231,1000.599976,29.79999924,94.02133179,264.7421265,1.398053169,484.6152344,75.90213776,1,4
2021-10-25 17:35 +08:00,143.620697,49.1896553,61.57172394,29.29551697,0,5.206896782,448.2758484,5,0.016602,0.084961,0.033203,0,0.14257,0,0,26,49.3410759,43.60050583,31.2768364,16.87093163,17,75.50032043,95.1583786,122.4515533,18.80021667,1000.599976,29.79999924,88.03229523,348.9766235,1.096470237,482.1298523,75.69999695,1,3
2021-10-25 17:40 +08:00,144.6333313,48.9066658,61.54633331,29.28466606,0,5.033333302,449.7000122,4,0.016723,0.085449,0.033692,0,0.14453,0,0,26,50.36769104,44.75050735,31.05984497,17.02536964,17,74.61092377,95.1583786,120.4382324,18.91510773,1000.698364,29.60162735,80.01628113,219.4176178,1.112767339,482.091156,75.60650635,1,1
2021-10-25 17:45 +08:00,146.1666718,49.19666672,61.53866577,29.27599907,0,5.233333111,444.6666565,4,0.016602,0.085449,0.033691,0,0.14454,0,0,26,50.65641022,44.75050735,30.39329338,16.87880898,17,71.35758972,95.1583786,120.4382324,18.91510773,1000.599976,29.5,72.03264618,269.183136,0.604406953,481.3238831,76.09183502,1,1
2021-10-25 17:50 +08:00,132.75,49.14642715,61.17178726,29.30857086,0,4.821428776,451.5,3,0.016724,0.085449,0.033692,0,0.14453,0,0,26,47.76615143,41.44478989,30.17889977,16.87639618,17,72.54628754,95.1583786,120.6987991,18.71313095,1000.698364,29.5,67.01631165,197.758606,0.785169542,481.478363,75.90000153,1,1
2021-10-25 17:55 +08:00,130.6000061,49.39666748,61.48366547,29.25066757,0,5,449.6333313,4,0.016601,0.084961,0.033691,0,0.14258,0,0,26,49.4942627,43.58843231,30.23814964,17.02878952,17,72.44309998,95.1583786,120.7031174,18.83497047,1000.601624,29.39999962,57.03242493,290.1427917,0.884974003,479.7051697,76.79351807,1,2
2021-10-25 18:00 +08:00,137.3333282,49.13333511,61.625,29.24066734,0,5.066666603,444.2000122,3,0.016724,0.085449,0.033691,0,0.14453,0,0,26,50.43180084,44.63257599,30.2450676,17.02878952,17,67.78743744,95.1583786,120.7031174,18.83497047,1000.599976,29.29999924,50.01631165,298.6807861,1.376524687,480.6657104,78.49510956,1,4
2021-10-25 18:05 +08:00,134.7666626,49.15333176,61.53866577,29.29599953,0,5,447.2666626,3,0.016723,0.067383,0.033692,0,0.07812,0,0,26,48.57072449,42.52978516,30.11642075,16.87761879,17,69.73668671,95.1583786,120.7031174,18.71738815,1000.698364,29.20000076,43.01617813,229.5320129,1.015793204,479.2793579,78.90000153,1,4
2021-10-25 18:10 +08:00,128.9666595,49.06666565,61.66466522,29.28066635,0,5.166666508,449.2000122,2,0.016724,0.067383,0.033691,0,0.07813,0,0,26,50.14447021,44.51196671,29.50469017,17.19004059,17,66.85211182,95.1583786,120.7031174,18.86609077,1000.700012,29.09999466,35.99985123,226.3032684,0.670009494,478.6925964,79.50003052,1,3
2021-10-25 18:15 +08:00,122.4000015,49.22000122,61.76733398,29.25533295,0,5,450.5333252,4,0.016846,0.067383,0.033692,0,0.07812,0,0,26,44.00708389,37.34333801,26.17581177,16.56678009,17,51.8980751,95.1583786,123.0758972,18.61497879,1000.601624,29,30.01629448,271.8575745,0.297229916,476.7129211,80.5,1,3
2021-10-25 18:20 +08:00,116.8666687,49.2733345,61.81100082,29.25566673,0,5.199999809,445.3999939,3,0.016723,0.067383,0.033691,0,0.07813,0,0,26,41.54617691,35.24150848,26.04176903,16.87004089,17,48.90415192,95.1583786,121.0846863,18.72123909,1000.700012,29.09998703,25.99971581,287.2045593,0.819948971,478.2219238,79.79998779,1,2
2021-10-25 18:25 +08:00,112.8666687,49.13000107,61.80199814,29.28800011,0,5.099999905,452.9666748,3,0.016724,0.067382,0.033691,0,0.07812,0,0,26,43.70038223,37.38297653,26.04176903,17.02057076,17,49.72727585,95.1583786,121.0846863,18.94557381,1000.700012,29,21.00818253,283.7866516,0.773027241,476.4967346,79.39182281,1,1
2021-10-25 18:30 +08:00,126.1724167,49.22068787,61.66103363,29.30172348,0,5.172413826,451.241394,3,0.016724,0.067383,0.033692,0,0.08008,0,0,26,44.33301163,38.45331573,26.04176903,17.02057076,17,48.60886002,95.1583786,121.0846863,18.94557381,1000.700012,29,17.01634407,263.7974548,1.041827917,476.9031372,79.99673462,1,2
2021-10-25 18:35 +08:00,113.7666702,49.28666687,61.85599899,29.26566696,0,5.300000191,445.7000122,1,0.016723,0.066895,0.033203,0,0.07812,0,0,26,7.819167614,0,26.26431847,22.36086273,17,48.75545502,95.1583786,119.00177,20.5890789,1000.700012,28.89999962,12,295.2938843,0.85989207,476.5064087,79.70001984,1,2
2021-10-25 18:40 +08:00,112.4333344,48.95999908,61.84199905,29.26933289,0,5.300000191,445.0666809,1,0.016724,0.067383,0.033691,0,0.07813,0,0,26,7.819167614,0,26.70238876,23.88850975,17,51.26996994,95.1583786,119.00177,24.48790741,1000.900024,28.89999962,8.999834061,212.5062408,0.31007567,477.4798584,79.80002594,1,1
2021-10-25 18:45 +08:00,109.0714264,48.91785812,61.85785675,29.26499939,0,5.321428776,443.7857056,3,0.016846,0.067382,0.033692,0,0.07812,0,0,26,7.819167614,0,0.01586936,24.03862762,17,0,95.1583786,0,24.7503643,1000.900024,28.79999924,4.999633789,343.9916077,0.330009162,476.4902344,81.09999847,1,2
2021-10-25 18:50 +08:00,122.4333344,49.24333191,61.82099915,29.27733421,0,5.300000191,443.3666687,2,0.016723,0.067383,0.033691,0,0.07813,0,0,26,7.819167614,0,0.01586936,23.89088631,17,0,95.1583786,0,24.50842094,1000.900024,28.79999924,0,242.1994781,0.040042408,476.2871399,81.09999847,1,3
2021-10-25 18:55 +08:00,118.9000015,49.36666489,61.80400085,29.27366638,0,5.666666508,441.5666809,1,0.016724,0.067383,0.033692,0,0.07812,0,0,26,7.819167614,0,0.01586936,23.74149895,17,0,95.1583786,0,24.16785622,1001.099976,28.79999924,0,277.3022766,1.499833703,475.3005066,81.09999847,1,3
2021-10-25 19:00 +08:00,103.8666687,49.17333221,61.88000107,29.25699997,0,5.366666794,443.7999878,3,0.016723,0.067383,0.033691,0,0.07813,0,0,26,7.819167614,0,0.01586936,23.59039688,17,0,95.1583786,0,24.06018448,1001.099976,28.60000038,0,271.443573,0.389285147,474.8908691,80.90000153,1,3
2021-10-25 19:05 +08:00,99.53333282,49.38999939,61.76200104,29.28100014,0,5.266666889,445.0333252,3,0.016724,0.084473,0.033691,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.06018448,1001.200012,28.49998665,0,278.8018494,0.950086594,474.0847473,81.10001373,1,3
2021-10-25 19:10 +08:00,97.09999847,49.21333313,61.74233246,29.30966759,0,5.233333111,445.1000061,3,0.016602,0.084472,0.033692,0,0.01562,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.06018448,1001.400024,28.5,0,356.9973145,0.570022345,475.2744141,81.30001068,1,3
2021-10-25 19:15 +08:00,97.1333313,49.30666733,61.91333389,29.27066612,0,5.366666794,442.4666748,2,0.016723,0.084473,0.03418,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.06018448,1001.400024,28.36666107,0,274.7984314,0.856680572,473.2948914,81.66667938,1,3
2021-10-25 19:20 +08:00,91.72413635,49.08620834,61.86103439,29.27724075,0,5.379310131,441.9310303,3,0.016602,0.083984,0.033691,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.15938187,1001.400024,28.29999924,0,299.800293,1.340000033,474.8760376,81.50000763,1,3
2021-10-25 19:25 +08:00,90.43333435,49.12333298,61.94366837,29.23166656,0,5.533333302,443.8333435,2,0.016723,0.084473,0.033691,0,0.01562,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.16020584,1001.599976,28.29999924,0,280.3039856,1.499975562,474.4849854,81.50002289,1,3
2021-10-25 19:30 +08:00,91.53333282,49.12666702,61.88633347,29.25366592,0,5.099999905,446.7999878,3,0.016724,0.084473,0.033692,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.26131821,1001.402222,28.29999924,0,273.6202393,1.421828032,474.2911987,81.9977951,1,3
2021-10-25 19:35 +08:00,88.92857361,48.94643021,61.79642868,29.27214241,0,5.25,445,1,0.016602,0.084472,0.033691,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.2630024,1001.599976,28.29999924,0,246.0948181,0.449993014,473.0982361,82.80000305,1,3
2021-10-25 19:40 +08:00,90.66666412,49.17666626,61.81533432,29.26300049,0,5.199999809,445.5,3,0.016723,0.084473,0.033692,0,0.01563,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.36491203,1001.599976,28.29999924,0,252.1096039,1.680099964,474.4781799,82.79992676,1,3
2021-10-25 19:45 +08:00,93.16666412,49.16666794,61.88366699,29.21066666,0,5.333333492,448.5666809,3,0.016602,0.084472,0.034179,0,0.01757,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.36658478,1001.700012,28.29999924,0,223.1040497,0.649999976,472.3051758,82.69999695,1,2
2021-10-25 19:50 +08:00,89.83333588,49.13333511,61.97633362,29.20100021,0,5.599999905,446.8333435,2,0.016723,0.083985,0.033692,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.44055939,17,0,95.1583786,0,24.36658478,1001.700012,28.29995346,0,287.6965942,1.209776163,472.5016479,82.49988556,1,3
2021-10-25 19:55 +08:00,84.46666718,49.29000092,61.91133499,29.2203331,0,5.366666794,446.1000061,1,0.016602,0.084473,0.033691,0,0.01563,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.47025299,1001.900024,28.20000076,0,284.2020569,1.549965978,473.619751,81.49997711,1,3
2021-10-25 20:00 +08:00,83.53333282,49.05666733,62.00033188,29.20400047,0,5.599999905,445.2666626,3,0.016724,0.084472,0.033691,0,0.01757,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.47025299,1001.799988,28.20000076,0,287.0639038,0.807575464,472.6983643,81.09999847,1,3
2021-10-25 20:05 +08:00,79.09999847,49.24333191,62.07033157,29.21866608,0,5.666666508,446.2333374,2,0.016723,0.067383,0.050293,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.56970406,1001.900024,28.20000076,0,250.00177,1.159998775,472.8722534,80.80000305,1,3
2021-10-25 20:10 +08:00,79.96666718,49.11333466,61.94766617,29.25366592,0,5.566666603,445.6000061,3,0.016724,0.067383,0.049805,0,0.01563,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.56970406,1002.099976,28.20000076,0,276.401001,0.849998176,472.708252,80.09999084,1,3
2021-10-25 20:15 +08:00,84.41379547,49.22758484,61.93206787,29.221035,0,5.724137783,448.2758484,2,0.016846,0.067383,0.050293,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.56970406,1002.200012,28.20000076,0,319.9937134,0.859957516,472.8691711,79.19997406,1,3
2021-10-25 20:20 +08:00,83.09999847,49.23666763,62.01633453,29.21366692,0,5.833333492,445.1000061,4,0.016723,0.067382,0.049805,0,0.01757,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.67370415,1002.099976,28.39999962,0,272.1081238,0.550031483,473.4785156,79.80000305,1,3
2021-10-25 20:25 +08:00,76,49.0892868,61.93178558,29.25857162,0,5.785714149,445.0714417,3,0.016724,0.067383,0.050293,0,0.01563,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.67370415,1002.200012,28.29999924,0,327.4015503,1.13994205,472.2822571,78.5,1,3
2021-10-25 20:30 +08:00,80.19999695,49.18999863,62.0530014,29.20933342,0,5.833333492,448.9666748,3,0.016724,0.067383,0.050293,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.67370415,1002.099976,28.39999962,0,259.8153381,0.859915614,473.4785767,78.70001984,1,2
2021-10-25 20:35 +08:00,80.83333588,49.08666611,62.01866531,29.22333336,0,5.733333111,447.2000122,1,0.016723,0.066895,0.049804,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.67370415,1002.200012,28.39999962,0,307.4927063,0.569999993,473.8912964,79,1,2
2021-10-25 20:40 +08:00,80.03333282,49.33000183,62.00500107,29.22900009,0,5.800000191,447.3333435,1,0.016724,0.067382,0.050293,0,0.01562,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.67370415,1002.200012,28.39999962,0,291.6987,0.499981046,473.48172,79.50000763,1,2
2021-10-25 20:45 +08:00,78.30000305,49.70999908,62.20100021,29.19799995,0,5.933333397,445.5,2,0.016846,0.067383,0.049805,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.67370415,1002.200012,28.39998436,0,250.709137,0.969928145,472.8950195,80.60002899,1,2
2021-10-25 20:50 +08:00,79.96666718,49.35333252,62.04633331,29.24799919,0,5.833333492,441.6000061,1,0.016723,0.067383,0.050293,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.67370415,1002.200012,28.29999924,0,254.1016846,1.549968004,473.0834961,81.1000061,1,1
2021-10-25 20:55 +08:00,79.3666687,49.39666748,62.03633499,29.27099991,0,6.033333302,437.2666626,2,0.016724,0.067383,0.049805,0,0.01562,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.77433968,1002.400024,28.29999924,0,291.907196,0.660038471,473.0982361,82,0,0
2021-10-25 21:00 +08:00,81.6333313,49.83333206,62.09033203,29.25799942,0,5.966666698,444.3999939,2,0.016723,0.067383,0.050293,0,0.01758,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.77433968,1002.400024,28.29999924,0,249.1226196,0.556608319,473.088501,82.19999695,0,0
2021-10-25 21:05 +08:00,84.75862122,49.61034393,61.99068832,29.27241325,0,5.896551609,439.5862122,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.58909988,17,0,95.1583786,0,24.77433968,1002.700012,28.29998779,0,307.9998779,0.220016301,473.0819702,82.80000305,0,0
2021-10-25 21:10 +08:00,83.76667023,49.53666687,62.11066818,29.25266647,0,6.066666603,442.6666565,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.73900604,17,0,95.1583786,0,24.87763214,1002.700012,28.10000038,0,333.0993958,0.360012501,472.0922546,82.80000305,0,0
2021-10-25 21:15 +08:00,83.19999695,49.84999847,62.21433258,29.24966621,0,6.166666508,443.6333313,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.73900604,17,0,95.1583786,0,24.87763214,1002.700012,28.19999123,0,272.5778198,0.100029983,471.5184326,83.30003357,0,0
2021-10-25 21:20 +08:00,76.64286041,49.28214264,62.34357071,29.25107193,0,6.285714149,443.1785583,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.73900604,17,0,95.1583786,0,24.98005295,1002.700012,28.09997559,0,311.7292786,0.270045012,472.0921021,84.30005646,0,0
2021-10-25 21:25 +08:00,87.23332977,49.71333313,62.22700119,29.26199913,0,6.266666889,440.6666565,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.73900604,17,0,95.1583786,0,24.98005295,1002.900024,28,0,344.5936279,0.170000002,472.0855713,84.80001831,0,0
2021-10-25 21:30 +08:00,86.90000153,49.6566658,62.3219986,29.22100067,0,6.199999809,439.2666626,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.73900604,17,0,95.1583786,0,24.98005295,1002.900024,27.89999962,0,139.8060913,0.329976201,471.2923889,85.90007019,0,0
2021-10-25 21:35 +08:00,87.66666412,49.72999954,62.26133347,29.25833321,0,6.400000095,438.0666809,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.88772583,17,0,95.1583786,0,24.98005295,1003.099976,27.89999962,0,277.9030151,0.49001047,471.2858887,86.69999695,0,0
2021-10-25 21:40 +08:00,86.59999847,49.57666779,62.41033173,29.22066689,0,6.266666889,438.4333191,2,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.88772583,17,0,95.1583786,0,25.08053017,1003.099976,27.89999962,0,243.9775543,0.419999987,471.6921387,86.5,0,0
2021-10-25 21:45 +08:00,86.1333313,49.83000183,62.43266678,29.22433281,0,6.5,441.2666626,1,0,0,0,0,0.0254,0,0,26,7.819167614,0,0.01586936,23.88772583,17,0,95.1583786,0,25.08053017,1003.200012,28,0,266.3066101,0.330130011,471.6923523,86.29998016,0,0
2021-10-25 21:50 +08:00,87.69999695,49.86666489,62.50899887,29.21033287,0,6.566666603,435.6000061,2,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.88772583,17,0,95.1583786,0,25.08053017,1003.200012,28,0,311.5878906,0.949898362,470.8926697,86.29998779,0,0
2021-10-25 21:55 +08:00,86.09999847,50.23333359,62.62233353,29.20999908,0,6.599999905,433.5666809,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.88772583,17,0,95.1583786,0,25.18136024,1003.400024,28.10000038,0,288.3993835,0.360034645,472.2923584,86.40000153,0,0
2021-10-25 22:00 +08:00,88.33333588,49.5,62.84666824,29.16166687,0,6.333333492,433.8333435,1,0,0,0,0,0.02539,0,0,26,7.819167614,0,0.01586936,23.88772583,17,0,95.1583786,0,25.18136024,1003.400024,28.09837151,0,257.4424438,0.457821399,472.6821289,86.59999847,0,0
2021-10-25 22:05 +08:00,20,44.70000076,62.59000015,29.21999931,0,7,439,1,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.03401947,17,0,95.1583786,0,25.18136024,1003.599976,28.10000038,0,288.9992676,0.650001824,473.0819092,86.80000305,0,0
2021-10-25 22:10 +08:00,87.13793182,49.95862198,62.70999908,29.20103455,0,6.551723957,436.4827576,2,0,0,0.01709,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.03645515,17,0,95.1583786,0,25.18136024,1003.599976,28.10000038,0,17.65172577,1.279904723,472.2915649,86.40003967,0,0
2021-10-25 22:15 +08:00,90.93333435,50.43999863,63.07033157,29.09199905,0,6.633333206,437.2999878,2,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.03645515,17,0,95.1583786,0,25.28383636,1003.700012,28.10000038,0,209.3404846,0.319990098,471.5086365,86.90001678,0,0
2021-10-25 22:20 +08:00,93.56666565,50.4066658,63.24499893,29.02066612,0,6.833333492,436.6000061,1,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.03645515,17,0,95.1583786,0,25.28383636,1003.700012,28,0,297.8922729,0.359996021,471.8922119,87.30000305,0,0
2021-10-25 22:25 +08:00,93,50.78333282,63.54733276,28.93533325,0,6.966666698,438.3999939,1,0,0,0.016602,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.03645515,17,0,95.1583786,0,25.28383636,1003.900024,28,0,109.6984787,0.270021975,470.1098328,87.90000153,0,0
2021-10-25 22:30 +08:00,91.59999847,50.92666626,63.68933487,28.91133308,0,6.900000095,437,2,0,0,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.03646278,17,0,95.1583786,0,25.38353729,1004.099976,27.89999962,0,94.39915466,0.449998498,471.0925598,88.50000763,0,0
2021-10-25 22:35 +08:00,92.40000153,51.02666855,63.76599884,28.87633324,0,7.033333302,430.8999939,2,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.18581963,17,0,95.1583786,0,25.38353729,1004.099976,27.79999924,0,82.40114594,0.324990779,471.6922302,89.15002441,0,0
2021-10-25 22:40 +08:00,88.3666687,50.50999832,63.80033493,28.88333321,0.006666667,7.099999905,437.5333252,1,0,0,0.016602,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.18581963,17,0,95.1583786,0,25.38353729,1004.099976,27.79999924,0,113.1246185,0.11000172,471.6922607,89.56668091,0,0
2021-10-25 22:45 +08:00,88.83333588,50.56666565,63.81900024,28.88100052,4.75,7.066666603,437.2000122,2,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.18581963,17,0,95.1583786,0,25.48323441,1004.099976,27.79999924,0,262.6003723,0.140000001,471.0925293,89.80000305,0,0
2021-10-25 22:50 +08:00,86,52.46666718,63.88666534,28.86000061,10.96666622,7,434.3333435,2,0,0,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.18581963,17,0,95.1583786,0,25.48323441,1004.099976,27.79999924,0,298.6976624,0.820049942,470.8927307,88.79988098,0,0
2021-10-25 22:55 +08:00,49.33333206,47.66666794,64.01333618,28.87666702,46.09999847,7.333333492,438.3333435,2,0,0,0.016602,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.33611488,17,0,95.1583786,0,25.48323441,1004.200012,28,0.000233205,320.0810242,0.249965012,472.0919495,87.40000153,0,0
2021-10-25 23:00 +08:00,80.93333435,51.16333389,64.04199982,28.85300064,60.59999847,7.433333397,436.1333313,2,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.33611488,17,0,95.1583786,0,25.5816021,1004.200012,28.10000038,0,273.1467896,0.150974765,472.475708,87.09999847,0,0
2021-10-25 23:05 +08:00,82.30000305,51.27666855,63.94133377,28.88699913,86.04666901,7.433333397,433.7999878,2,0,0.016601,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.33611488,17,0,95.1583786,0,25.58322716,1004.200012,28,0,33.9932251,0.740010858,471.6925354,88.20004272,0,0
2021-10-25 23:10 +08:00,84.19999695,51.54999924,63.86999893,28.89933395,106.2133331,7.266666889,433.6666565,1,0,0.016602,0.016601,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.33611488,17,0,95.1583786,0,25.58322716,1004.200012,28,0,328.9779053,0.240270898,472.4920349,88.59999847,0,0
2021-10-25 23:15 +08:00,85.66666412,51.09999847,63.85100174,28.90766716,125.3899994,7.366666794,440.3333435,2,0,0.01709,0.01709,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.33611488,17,0,95.1583786,0,25.58322716,1004.200012,28,0,66.88874817,0.210023805,472.4916687,88.40000153,0,0
2021-10-25 23:20 +08:00,87.73332977,50.70000076,63.94866562,28.88800049,142.7700043,7.400000095,434,2,0,0.016601,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.33611488,17,0,95.1583786,0,25.6840744,1004.200012,28,0,31.02287483,0.219999999,472.4919434,89.09999847,0,0
2021-10-25 23:25 +08:00,89.56666565,51.32333374,63.89933395,28.89533424,156.1433258,7.433333397,432.8666687,1,0,0.016602,0.016601,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.3361454,17,0,95.1583786,0,25.6840744,1004.099976,27.89999962,0,314.0906677,0.369997829,472.4915771,88.89997864,0,0
2021-10-25 23:30 +08:00,89.3666687,51.16333389,63.9066658,28.8983326,165.2200012,7.300000191,440.3666687,1,0,0.016601,0.016602,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.4847641,17,0,95.1583786,0,25.6840744,1004.200012,27.89999962,0,18.72289848,0.349997997,470.8926086,88.69996643,0,0
2021-10-25 23:35 +08:00,88.5,50.89333344,63.82766724,28.92933273,173.9700012,7.400000095,441.3666687,1,0,0.016602,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.4847641,17,0,95.1583786,0,25.68409157,1004.099976,28,0,357.6954346,0.639935017,472.092041,88.29998779,0,0
2021-10-25 23:40 +08:00,88.5,50.89333344,63.82766724,28.92933273,173.9700012,7.400000095,441.3666687,2,0,0.016601,0.016601,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.4847641,17,0,95.1583786,0,25.78324318,1004.099976,28,0,321.292511,0.619978011,471.4923401,88.30000305,0,0
2021-10-25 23:45 +08:00,68.83333588,49.31666565,63.87666702,28.93333244,204.0166626,7.333333492,433.6666565,2,0,0.01709,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.4847641,17,0,95.1583786,0,25.78324318,1004.099976,28.00001144,0,4.230271339,0.649998784,472.2919922,88.5,0,0
2021-10-25 23:50 +08:00,90.3666687,50.5,63.66966629,29.00866699,212.5599976,7.300000191,434.0333252,2,0,0.016602,0.016601,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.48478317,17,0,95.1583786,0,25.78324318,1004.099976,28,0,249.2948303,0.040047973,471.6923828,88.59999847,0,0
2021-10-25 23:55 +08:00,92.83333588,51.0633316,63.60866547,29.03633308,225.3933258,7.366666794,437.7000122,2,0,0.016601,0.016602,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.8829155,1004.099976,28,0,306.1041565,0.280041933,472.4918823,88.19995117,0,0
2021-10-26 00:00 +08:00,96.83333588,50.78333282,63.85366821,28.95733261,234.3766632,7.366666794,434.0333252,1,0,0.016602,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.8829155,1004.099976,28.10000038,0,296.6685486,1.450000048,472.0937195,87.69999695,0,0
2021-10-26 00:05 +08:00,76.5,50.69666672,63.60366821,28.86800003,240.7466736,7.300000191,432.1000061,1,0,0,0.017089,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.8829155,1004.099976,28.10000038,0,276.1994629,0.550000012,471.8923035,87.30000305,0,0
2021-10-26 00:10 +08:00,38.03333282,51.20999908,62.22733307,28.79566574,249.3133392,6.433333397,430.4333191,1,0,0,0.016602,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.8829155,1004.099976,28.10000038,0,304.3007202,0.899995029,472.0921021,87.69999695,0,0
2021-10-26 00:15 +08:00,30.96666718,51.04333496,61.83733368,28.64066696,256.1400146,6,429.1666565,2,0,0,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.98270226,1003.900024,28.10000038,0,301.8560486,0.454970747,472.2921753,88.00001526,0,0
2021-10-26 00:20 +08:00,30.76666641,50.81666565,61.56999969,28.46866608,266.186676,5.766666889,423.7666626,1,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.98270226,1003.799988,28,0,326.5002136,0.579993308,472.4919434,88.09999847,0,0
2021-10-26 00:25 +08:00,28.07407379,50.76296234,60.93296432,28.49703789,272.7666626,5.29629612,416.555542,1,0,0,0.01709,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.98270226,1003.900024,28.00000191,0,273.6004028,0.420004606,472.8917542,87.90000153,0,0
2021-10-26 00:30 +08:00,28.07407379,50.76296234,60.93296432,28.49703789,272.7666626,5.29629612,416.555542,1,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.98270226,1003.799988,28,0,272.9992371,1.03001833,471.2926941,88.09999847,0,0
2021-10-26 00:35 +08:00,21.11111069,50.85555649,60.20111084,28.3722229,277.2555542,4.888888836,420.3333435,1,0,0,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.98270226,1003.799988,28,0,294.697113,1.030023932,472.0921021,88.5,0,0
2021-10-26 00:40 +08:00,25.46666718,51.0933342,60.33533478,28.27199936,275.3800049,4.366666794,416.3666687,1,0,0,0.016601,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,25.98270226,1003.900024,27.89999962,0,310.0997009,0.680008531,471.0925903,89.30002594,0,0
2021-10-26 00:45 +08:00,28.23333359,50.79333496,59.67766571,28.39333344,276.793335,4.033333302,412.4666748,1,0,0,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63422775,17,0,95.1583786,0,26.08179283,1003.799988,27.89999962,0,322.5888672,1.289991975,473.2913208,90.00003815,0,0
2021-10-26 00:50 +08:00,30.23333359,51.7733345,59.91666794,28.22133255,472.9200134,4,417.7333374,1,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63423729,17,0,95.1583786,0,26.08179283,1003.599976,27.79999924,0,268.6019287,0.670001328,471.29245,90.40000153,0,0
2021-10-26 00:55 +08:00,65.90000153,55.81666565,61.0870018,28.04999924,620.3266602,4.366666794,415.8666687,1,0,0,0.017089,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.78291893,17,0,95.1583786,0,26.08179283,1003.599976,27.79999924,0,250.8006744,0.819999993,470.8925781,90.80000305,0,0
2021-10-26 01:00 +08:00,85.5,55.8433342,61.30166626,28.03700066,618.6866455,4.433333397,415.5333252,2,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78291893,17,0,95.1583786,0,26.08179283,1003.599976,27.79999924,0,250.6601868,0.524104357,469.9094238,91,0,0
2021-10-26 01:05 +08:00,76.1333313,55.43000031,61.04600143,28.05800056,621.6699829,4.033333302,411.3666687,1,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78291893,17,0,95.1583786,0,26.08179283,1003.599976,27.79999924,0,277.5997009,0.620018005,471.8920593,90.49994659,0,0
2021-10-26 01:10 +08:00,68.76667023,55.66333389,60.85066605,28.02066612,627.5866699,4,415.6000061,1,0,0,0.017089,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.78291893,17,0,95.1583786,0,26.08179283,1003.599915,27.79999924,0,263.2071838,0.590074956,470.7926941,89.09999847,0,0
2021-10-26 01:15 +08:00,60.45833206,54.77083206,60.75875092,28.01625061,631.7874756,4.041666508,413.6666565,1,0,0,0.016602,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.78291893,17,0,95.1583786,0,26.18315887,1003.400024,27.79999924,0,146.4098358,0.150054649,470.4927368,87.40000153,0,0
2021-10-26 01:20 +08:00,60.45833206,54.77083206,60.75875092,28.01625061,631.7874756,4.041666508,413.6666565,1,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78291893,17,0,95.1583786,0,26.18315887,1003.400024,27.79999924,0,322.0864563,1.099976182,470.8925476,86.29995728,0,0
2021-10-26 01:25 +08:00,41.41666794,54.36666489,60.3758316,28.12416649,640.8499756,3.916666746,423.9166565,1,0,0,0.016601,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.93276024,17,0,95.1583786,0,26.18315887,1003.299988,27.79999924,0,257.9022522,0.330328643,470.8927002,85.90005493,0,0
2021-10-26 01:30 +08:00,54,55.09666824,60.25966644,28.07699966,649.0033569,3.599999905,426.2666626,1,0,0,0.01709,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.93276024,17,0,95.1583786,0,26.18315887,1003.400024,27.79999924,0,252.5143738,0.619953394,471.8918762,86.30000305,0,0
2021-10-26 01:35 +08:00,55.13333511,53.79333496,59.99166489,28.1206665,663.0700073,3.433333397,427.8333435,2,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.93276024,17,0,95.1583786,0,26.18315887,1003.400024,27.79999924,0,322.1906433,1.289896011,471.6911926,85.49996185,0,0
2021-10-26 01:40 +08:00,53.63333511,55.47000122,59.76200104,28.1483326,679.7366943,3.166666746,428.1000061,2,0,0,0.016601,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.93276024,17,0,95.1583786,0,26.18315887,1003.299988,27.79999924,0,318.300415,0.619943082,470.6926575,84.59999847,0,0
2021-10-26 01:45 +08:00,52.76666641,55.06666565,59.32233429,28.25966644,709.3833618,3.133333445,423.5333252,1,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.93276024,17,0,95.1583786,0,26.18315887,1003.299988,27.79999924,0,121.5939331,0.389932364,471.0924377,84.70001984,0,0
2021-10-26 01:50 +08:00,45.76666641,54.29666519,59.73466492,28.06533241,766.1799927,3.099999905,416.0666809,1,0,0,0.01709,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.93276024,17,0,95.1583786,0,26.18315887,1003.099976,27.79999924,0,129.0046692,0.229996517,470.8925171,85.60002136,0,0
2021-10-26 01:55 +08:00,48.53333282,53.66666794,59.82666779,27.98366737,707.3033447,3.066666603,418.9666748,3,0,0,0.016601,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.78382874,17,0,95.1583786,0,26.18315887,1003.099976,27.60000038,0,42.29564285,0.150055975,470.0930786,86.70005798,0,0
2021-10-26 02:00 +08:00,53.23333359,53.77999878,59.8073349,27.96299934,696.4699707,3.066666603,418.7333374,1,0,0,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78382874,17,0,95.1583786,0,26.18315887,1003.099976,27.5,0,99.79898071,0.270004183,469.2932739,87.70000458,0,0
2021-10-26 02:05 +08:00,57.19047546,53.4904747,59.64619064,27.9985714,693.0952148,3.047619104,414.9047546,2,0,0,0.016601,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.78382874,17,0,95.1583786,0,26.18315887,1002.900024,27.39999962,0,359.293335,0.200079963,469.0933228,88.70001984,0,0
2021-10-26 02:10 +08:00,57.19047546,53.4904747,59.64619064,27.9985714,693.0952148,3.047619104,414.9047546,1,0,0,0.01709,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.78382874,17,0,95.1583786,0,26.18315887,1002.900024,27.39999962,0,228.8033295,0.369974673,469.8929138,89.30000305,0,0
2021-10-26 02:15 +08:00,58.66666794,54.22000122,59.78066635,27.89066696,692.706665,3.066666603,412.2666626,3,0,0,0.016602,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.78382874,17,0,95.1583786,0,26.18315887,1002.866699,27.29999924,0,235.3351746,0.306671232,468.3935852,89.19999695,0,0
