timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-26 02:20 +08:00,76.1333313,54.12666702,59.9129982,27.826334,705.3766479,3.033333302,412.2666626,1,0,0,0.016601,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.78382874,17,0,95.1583786,0,26.18315887,1002.799988,27.39997673,0,343.5960999,0.210039631,468.8936768,89.5,0,0
2021-10-26 02:25 +08:00,83.09999847,54.29000092,59.87599945,27.83099937,703.2666626,3.133333445,410.2333374,2,0,0,0.01709,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.78382874,17,0,95.1583786,0,26.18315887,1002.799988,27.39999962,0,274.0236816,0.364998251,469.2933044,89.12497711,0,0
2021-10-26 02:30 +08:00,88.23332977,54.31000137,59.78866577,27.82966614,696.3366699,3.166666746,409.2999878,1,0,0,0.016602,0,0.02734,0,0,26,7.819167614,0,0.01586936,24.78382874,17,0,95.1583786,0,26.18315887,1002.799988,27.30002403,0,354.269043,0.909805059,468.6936951,88.89994812,0,0
2021-10-26 02:35 +08:00,89.56666565,54.45666504,59.77999878,27.81233406,724.5200195,3.200000048,413.4666748,1,0,0,0.016601,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.599976,27.39999962,0,301.7020264,0.200017005,469.0932617,88.70002747,0,0
2021-10-26 02:40 +08:00,88.3666687,54.35333252,59.84000015,27.78733253,694.1799927,3.099999905,411.9666748,1,0,0,0.01709,0,0.0254,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.700012,27.29999924,0,78.99380493,0.200111613,469.293335,88.90008545,0,0
2021-10-26 02:45 +08:00,87.72413635,54.51034546,59.73723984,27.80931091,766.7138062,3.137931108,415.0689697,2,0,0,0.016602,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.599976,27.29999924,0,36.50098038,1.039878726,468.2938232,91.90013885,0,0
2021-10-26 02:50 +08:00,86.03225708,54.20645142,59.70451736,27.80741882,853.0870972,3.290322542,409.3225708,2,0,0,0.016601,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.400024,27,0,27.54380035,0.77999866,468.09375,93.70001221,0,0
2021-10-26 02:55 +08:00,84.8888855,54,59.42944336,27.89666748,847.8110962,3.222222328,409.3333435,1,0,0,0.01709,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.599976,27,0,23.90091515,0.749899268,466.8944092,93.80000305,0,0
2021-10-26 03:00 +08:00,84.8888855,54,59.42944336,27.89666748,847.8110962,3.222222328,409.3333435,3,0,0,0.016602,0,0.02539,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.599976,27,0,10.30173016,0.289999992,468.8738098,94,0,0
2021-10-26 03:05 +08:00,85.6111145,55.2444458,59.54166794,27.8283329,846.0055542,3.611111164,413.3888855,1,0,0,0,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.599976,26.89999962,0,353.1721497,0.529998124,467.4940186,94,0,0
2021-10-26 03:10 +08:00,105.5483856,54.36774063,59.42193604,27.84838676,770.4226074,3.677419424,413.8064575,1,0,0,0,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.400024,26.89999962,0,66.59791565,0.520019948,468.4934998,94.50001526,0,0
2021-10-26 03:15 +08:00,115.9333344,53.83333206,59.37133408,27.85333252,810.5533447,3.433333397,416.7666626,2,0,0,0,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.400024,26.79999924,0,59.99568939,0.650024414,466.6999817,95.40000153,0,0
2021-10-26 03:20 +08:00,119.0666656,54.13999939,59.25500107,27.90133286,839.6633301,3.5,411.9333191,2,0,0,0,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.63484764,17,0,95.1583786,0,26.18315887,1002.400024,26.79999924,0,32.70262527,0.460182488,467.6936951,95.90000153,0,0
2021-10-26 03:25 +08:00,125.9333344,55.20333481,59.45233154,27.87299919,894.5233154,3.733333349,416.3333435,1,0,0,0,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.63485718,17,0,95.1583786,0,26.18315887,1002.299988,26.79999352,0,136.803833,0.249997661,466.2945557,96.30001068,0,0
2021-10-26 03:30 +08:00,131.7333374,55.21666718,59.38399887,27.89866638,960.3633423,4.666666508,417.2333374,2,0,0,0,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78383446,17,0,95.1583786,0,26.18315887,1002.299988,26.60000038,0,163.3935394,0.230000004,466.8943481,96.5,0,0
2021-10-26 03:35 +08:00,135.8965454,54.13793182,58.90689468,28.01034546,975.3068848,3.793103456,424.2758484,1,0,0,0,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78383446,17,0,95.1583786,0,26.18315887,1002.099976,26.5,0,358.0832825,0.040015951,466.6943665,96.5,0,0
2021-10-26 03:40 +08:00,138.709671,54.01612854,58.53096771,28.06838799,963.2515869,3.935483932,424.9677429,2,0,0,0,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.78383446,17,0,95.1583786,0,26.18315887,1002.099976,26.5,0,164.5316162,0.229981691,467.0940247,96.5,0,0
2021-10-26 03:45 +08:00,138.1333313,54.33333206,58.53266525,28.04199982,923.8266602,4.066666603,423.1333313,1,0,0,0,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78383446,17,0,95.1583786,0,26.18315887,1002.099976,26.5,0,237.2657928,0.200023323,466.9943237,96.69999695,0,0
2021-10-26 03:50 +08:00,138.1333313,54.33333206,58.53266525,28.04199982,923.8266602,4.066666603,423.1333313,1,0,0,0,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78383446,17,0,95.1583786,0,26.18315887,1001.900024,26.5,0,158.3927002,0.25999999,467.2939758,96.69999695,0,0
2021-10-26 03:55 +08:00,124.3333359,54.88571548,57.92571259,28.15809441,1119.69519,4.142857075,435,1,0,0,0,0,0.01562,0,0,26,7.819167614,0,0.01586936,24.78383446,17,0,95.1583786,0,26.18315887,1002.099915,26.5,0,325.7069092,0.390114963,466.4944153,96.90000153,0,0
2021-10-26 04:00 +08:00,144.4666595,55.95333481,57.82533264,28.12433243,1112.209961,4.199999809,432.7000122,1,0,0,0,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78383446,17,0,95.1583786,0,26.18315887,1001.900024,26.60000038,0,216.4147034,0.260032952,467.2648315,97.5,0,0
2021-10-26 04:05 +08:00,148,55.6566658,57.66433334,28.1546669,1106.48999,4.266666889,432.1333313,1,0,0.008301,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.78383446,17,0,95.1583786,0,26.1831646,1001.799988,26.60000038,0,253.9019165,0.509997964,466.2945862,97.70000458,0,0
2021-10-26 04:10 +08:00,160.5666656,54.02999878,57.69633484,28.10433388,755.1900024,4.233333111,428.9666748,2,0,0.008301,0.01709,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.28302765,1001.799927,26.60000038,0,355.4836731,0.359980524,466.6941528,97.80000305,0,0
2021-10-26 04:15 +08:00,157.7241364,54.40689468,57.76517105,28.06965446,671.6724243,4.172413826,435.6551819,2,0,0.0083,0.016601,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.28302765,1001.599976,26.60000038,0,357.39505,0.379981697,465.2950134,97.80000305,0,0
2021-10-26 04:20 +08:00,163.4193573,54.45806503,57.69612885,28.09838676,629.6322632,4.161290169,430.3225708,1,0,0.008789,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.28302765,1001.400024,26.60000038,0,323.6990662,0.290030301,466.1954346,97.5,0,0
2021-10-26 04:25 +08:00,164.1333313,54.23666763,57.54366684,28.14100075,620.4033203,4.166666508,428.2333374,1,0,0.008301,0.016602,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.28302765,1001.400024,26.60000038,0,18.29846954,0.789984465,466.8943481,97.80000305,0,0
2021-10-26 04:30 +08:00,186.8999939,55.00999832,57.43766785,28.16600037,543.5200195,4.400000095,426.3333435,2,0,0.008301,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.28302765,1001.299988,26.59999847,0,284.1937866,0.289994776,467.493988,97.80000305,0,0
2021-10-26 04:35 +08:00,196.6666718,55.46666718,57.39583206,28.19833374,541.8416748,4.416666508,435.1666565,1,0,0.008301,0.01709,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.28302765,1001.299988,26.5,0,343.8488159,0.539981663,466.2945557,97.59999084,0,0
2021-10-26 04:40 +08:00,196.6666718,55.46666718,57.39583206,28.19833374,541.8416748,4.416666508,435.1666565,1,0,0.0083,0.016602,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.28302765,1001.299988,26.5,0,99.79183197,0.289987177,467.0939941,96.89998627,0,0
2021-10-26 04:45 +08:00,186.875,54.82916641,57.3829155,28.10208321,554.2999878,4.875,434.375,1,0,0.008301,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.28302765,1001.200012,26.55000496,0,232.1060638,0.254993767,466.4279175,96.59999847,0,0
2021-10-26 04:50 +08:00,227.9666595,54.25333405,57.45233154,28.07466698,600.6733398,4.933333397,432.1333313,1,0,0.008301,0.01709,0,0.01757,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.38370132,1001.200012,26.56665993,0,258.6757202,0.480053306,466.094696,95.53327942,0,0
2021-10-26 04:55 +08:00,231.7333374,53.98333359,57.38700104,28.07866669,568.5,4.933333397,431.5,1,0,0.008301,0.016602,0,0.01563,0,0,26,7.819167614,0,0.01586936,24.93251419,17,0,95.1583786,0,26.38370132,1001.299988,26.6000042,0,53.71014023,1.029982328,466.2945862,93.90000153,0,0
2021-10-26 05:00 +08:00,230.2333374,54.12333298,57.26566696,28.11166573,554.166687,5.066666603,431.5333252,1,0,0.008789,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,24.93252945,17,0,95.1583786,0,26.38370132,1001.400024,26.70000076,0,222.4754181,0.130035982,466.0948181,93.30000305,0,0
2021-10-26 05:05 +08:00,228.2333374,54.30333328,56.9640007,28.22066689,568.6733398,5.066666603,431.3666687,1,0,0.008301,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.299988,26.70000076,0,261.0270081,0.290084988,466.6919861,93.40005493,0,0
2021-10-26 05:10 +08:00,223.8000031,54.84000015,56.93966675,28.21233368,507.436676,5.099999905,433.4666748,1,0,0.0083,0.016602,0,0.01562,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.299988,26.70000076,0,281.4953613,0.300011069,466.5945129,93.59999847,0,0
2021-10-26 05:15 +08:00,215.8666687,55.59999847,57.04733276,28.15766716,467.4533386,5.066666603,427.4666748,1,0,0.008301,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.299988,26.70000076,0,254.302002,0.679991663,467.2940979,93.40000153,0,0
2021-10-26 05:20 +08:00,208.1000061,55.80333328,57.20033264,28.11633301,522.833313,4.966666698,429.1333313,2,0,0.008301,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.299988,26.70000076,0,247.4735565,0.350010246,467.2938843,93.19999695,0,0
2021-10-26 05:25 +08:00,194.3333282,53.94444275,57.18777847,28.16444397,554.6444702,5,429.777771,1,0,0.008301,0.016602,0,0.01562,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.299988,26.80000114,0,283.7004089,0.250005633,466.4945068,92.69999695,0,0
2021-10-26 05:30 +08:00,194.3333282,53.94444275,57.18777847,28.16444397,554.6444702,5,429.777771,1,0,0.008301,0.01709,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.400024,26.89999962,0,305.6925049,0.200000003,468.6934204,92.90000153,0,0
2021-10-26 05:35 +08:00,149.5185242,55.03333282,57.06296158,28.33407402,691.0259399,4.925925732,435.8888855,2,0,0.0083,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.400024,26.89998436,0,270.7113953,0.440035939,466.9742432,93.30003357,0,0
2021-10-26 05:40 +08:00,157.2333374,56.11000061,57.04333496,28.39900017,695.043335,5.099999905,439.7999878,1,0,0.008789,0.01709,0,0.01562,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.599976,26.79999924,0,305.897583,0.289997667,466.8943481,93.69999695,0,0
2021-10-26 05:45 +08:00,146.8999939,54.25999832,57.61033249,28.23266602,802.5866699,4.933333397,437.0666809,3,0,0.008301,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.599976,26.79999924,0,47.30992889,0.060001664,467.2441711,93.80000305,0,0
2021-10-26 05:50 +08:00,140.9666595,53.92666626,57.67399979,28.26499939,804.4933472,4.766666889,445.8333435,2,0,0.008301,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.700012,26.79999924,0,321.2993774,0.269981265,466.6277161,94,0,0
2021-10-26 05:55 +08:00,138.7333374,53.7733345,57.37033463,28.39933395,870.5999756,5.033333302,449.3666687,1,0,0.008301,0.01709,0,0.01562,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.775024,26.6499958,0,331.4255066,0.315006495,466.8943481,94,0,0
2021-10-26 06:00 +08:00,135.6999969,54.59999847,57.48833466,28.40066719,979.4799805,5,452.6666565,1,0,0.008301,0.016602,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,95.1583786,0,26.38370132,1001.799988,26.70000076,0,335.1876831,0.51997751,466.0946655,94.20000458,0,0
2021-10-26 06:05 +08:00,135.3666687,54.06666565,57.22633362,28.5189991,726.2999878,4.833333492,461,2,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.90092468,0,26.38370132,1001.799988,26.70000076,0,189.0055389,0.094992965,466.6943665,94.30000305,0,0
2021-10-26 06:10 +08:00,139.5666656,54.98666763,57.53099823,28.46266747,745.1099854,4.800000191,457.0666809,3,0,0,0.01709,0,0.01563,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.40380478,1001.799988,26.70000076,0,62.17002106,0.316659182,466.6144714,94.49742889,0,0
2021-10-26 06:15 +08:00,142,54.78333282,57.65833282,28.45499992,797.9833374,4.833333492,459.8333435,1,0,0,0.016602,0,0.01757,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1001.799988,26.60000038,0,288.7355042,0.184683189,466.2945862,95.24975586,0,0
2021-10-26 06:20 +08:00,20,47.29999924,57.34000015,28.57999992,674.5,5,465,2,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1001.799988,26.59997177,0,69.30473328,0.429920673,466.2945557,95.89997101,0,0
2021-10-26 06:25 +08:00,141.8275909,54.13448334,57.85861969,28.4396553,670.1275635,4.758620739,467.758606,1,0,0,0.01709,0,0.01563,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1001.799988,26.39999962,0,43.29903793,0.929966211,466.4944458,96.20001221,0,0
2021-10-26 06:30 +08:00,151.1666718,55.24666595,57.86133194,28.44400024,986.0499878,4.566666603,472.8333435,2,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1001.900024,26.39999962,0,328.5002441,0.219987184,465.8946533,96.5,0,0
2021-10-26 06:35 +08:00,147.6333313,54.23333359,57.87666702,28.44933319,901.7466431,4.699999809,470.0333252,1,0,0,0.016602,0,0.01757,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1001.900024,26.5,0,343.1022034,0.47993958,465.8946533,96.5,0,0
2021-10-26 06:40 +08:00,148.9666595,54.22333145,58.15299988,28.36166573,960.8666382,4.599999905,474,2,0,0,0.01709,0,0.01563,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1001.900024,26.49999428,0,59.30327606,0.390001982,466.7610474,96.30000305,0,0
2021-10-26 06:45 +08:00,148.6000061,53.7733345,57.87666702,28.45933342,1351.579956,4.766666889,469.7333374,1,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1001.900024,26.39999962,1.995512724,176.1803131,0.476144284,466.0946655,96.89955139,0,0
2021-10-26 06:50 +08:00,149.5,54.47000122,57.88566589,28.48266602,1249.67334,4.666666508,467.9666748,1,0,0,0.016602,0,0.01757,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1002.099976,26.39999962,6.988729477,356.2372131,0.280000001,466.2945251,97.30225372,0,0
2021-10-26 06:55 +08:00,160.1666718,54.95333481,57.625,28.56200027,1278.150024,4.699999809,471.2333374,1,0,0,0.01709,0,0.01563,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1002.099976,26.40000534,14.00020027,320.9841614,0.130015984,466.6943054,96.69998169,0,0
2021-10-26 07:00 +08:00,163.7666626,55.20999908,57.56666565,28.59399986,1298.606689,4.533333302,478.2333374,3,0,0,0.016601,0,0.01758,0,0,26,7.819167614,0,0.01586936,25.0814743,17,0,94.14817047,0,26.48421669,1002.200012,26.5,22.00028419,68.93447876,0.150000006,465.4281006,96.5,0,0
2021-10-26 07:05 +08:00,163,54.66666794,57.45000076,28.61666679,1362.300049,4,478,2,0,0,0.016602,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.23088074,17,0,94.14814758,0,26.48421669,1002.200012,26.50000954,31.00040054,125.8147659,0.250020981,466.6943665,96.19999695,0,0
2021-10-26 07:10 +08:00,79.66666412,51.59999847,57.56999969,28.63333321,1475.533325,4.666666508,479.3333435,2,0,0,0.01709,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.37938499,17,0,93.11262512,0,26.48421669,1002.200012,26.60001373,47.00025177,129.4195862,0.020024998,467.6938477,96,0,0
2021-10-26 07:15 +08:00,149.0333405,54.98333359,57.62466812,28.64366722,1412.459961,4.433333397,481.8666687,2,0,0,0.016601,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.52814674,17,0,91.07096863,0,26.59886169,1002.400024,26.70000076,48.00040054,267.9936523,0.270024002,470.0928345,95.99997711,0,0
2021-10-26 07:20 +08:00,153.4666595,54.71333313,57.71133423,28.63500023,1338.443359,4.333333492,479.2333374,2,0,0,0.016602,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.52814674,17,0,90.55197906,0,26.70822716,1002.299988,26.70000076,62.00009918,109.0037918,0.209999993,469.6931458,95.19999695,0,0
2021-10-26 07:25 +08:00,151.1000061,54.70666504,57.76399994,28.60633278,887.3166504,4.466666698,481.4666748,2,0,0,0.01709,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.52814674,17,0,89.53754425,0,26.70822716,1002.299988,26.90000534,82.00029755,41.00453949,0.180004507,471.8921509,94.49996948,0,0
2021-10-26 07:30 +08:00,145,53.82333374,57.62866592,28.66200066,677.2800293,4.433333397,485.5333252,2,0,0,0.016601,0,0.02734,0,0,26,7.819167614,0,0.01586936,25.67861366,17,0,87.96820831,0,26.70822716,1002.299988,27.11428833,92.00010681,192.5016632,0.330001622,474.1579285,93.57141876,0,0
2021-10-26 07:35 +08:00,134.4333344,53.95999908,57.82433319,28.59233284,1008.130005,4.300000191,481.9333191,2,0,0,0.016602,0,0.0254,0,0,26,7.819167614,0,0.01586936,25.827425,17,0,86.9654007,0,26.70823288,1002.299988,27.20002365,101.0001526,316.7851257,0.509975135,476.2903748,92.29997253,0,0
2021-10-26 07:40 +08:00,124.3666687,54.58333206,58.01399994,28.52466583,1441.209961,4,477,2,0,0,0.01709,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.52812767,17,0,89.15515137,0,26.81694794,1002.400024,27.50000572,104.0004272,310.2984009,0.250003427,475.4907532,91.19996643,0,0
2021-10-26 07:45 +08:00,204.3666687,54.00333405,57.97366714,28.56066704,1187.546631,4.300000191,478.9333191,1,0,0,0.016601,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.40919685,17,0,90.46543884,0,26.81694794,1002.462463,27.71864891,122.4289627,241.7379913,0.396807015,477.5698547,89.98181152,0,0
2021-10-26 07:50 +08:00,231.0333405,54.49000168,57.62400055,28.66833305,1282.363281,4.199999809,486.4333191,1,0,0,0.016602,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.37946892,17,0,91.05058289,0,26.81694794,1002.524963,27.9372921,140.8574982,173.177597,0.543610632,478.5394897,88.76365662,0,0
2021-10-26 07:55 +08:00,231.0333405,54.49000168,57.62400055,28.66833305,1282.363281,4.199999809,486.4333191,2,0,0,0.01709,0,0.02539,0,0,26,7.819167614,0,0.01586936,25.37946892,17,0,91.68797302,0,26.81694031,1002.587402,28.15593719,159.2860413,104.6172104,0.69041419,481.2882385,87.54550171,0,0
2021-10-26 08:00 +08:00,128.5,52.5,57.49666595,28.68000031,1774.400024,4.333333492,479.8333435,1,0,0,0.016601,0,0.02539,0,0,26,16.35584641,9.153334618,7.003107548,25.37946892,17,16.10637474,91.69571686,18.7145443,26.61507607,1002.599976,28.39999962,173.0003662,342.9894409,0.829979658,480.8384399,85.69999695,0,0
2021-10-26 08:05 +08:00,172.4666595,54.38333511,57.43933487,28.69666672,1772.656616,4.400000095,480.1666565,2,0,0.017089,0.01709,0,0.12109,0,0,26,59.69222641,53.77410889,30.7685833,20.25582314,17,77.91889191,88.82361603,109.2652283,24.633564,1002.599976,28.60001183,213.0014038,27.93562889,0.400037289,482.7876587,84.50002289,0,0
2021-10-26 08:10 +08:00,176.9666595,55.29999924,57.41333389,28.69099998,1698.456665,4.5,480.7999878,1,0,0.016602,0.016602,0,0.11914,0,0,26,51.41295624,44.85254669,31.86408997,16.60350227,17,81.37736511,92.39709473,119.416153,18.97725105,1002.700012,28.8000145,258.5004883,286.1030273,0.580008447,484.6867676,82.6999054,0,0
2021-10-26 08:15 +08:00,176.8333282,55.20666504,57.48933411,28.65366745,1793.056641,4.733333111,476.1666565,1,0,0.01709,0.01709,0,0.1211,0,0,26,50.22543716,44.65135956,31.86408997,16.88857841,17,81.80352783,93.99822235,119.416153,18.83707619,1002.700012,28.79999924,271.0000916,325.6961975,0.280021995,487.4858093,82.69999695,0,0
2021-10-26 08:20 +08:00,179.2666626,55.92666626,57.47833252,28.65600014,2009.08667,4.5,473.9333191,3,0,0.01709,0.016601,0,0.11914,0,0,26,50.39507294,44.56669617,30.36428642,16.80357361,17,70.22346497,94.53722382,121.4673767,19.05339432,1002.700012,28.79999924,286.0010071,263.8930054,1.599755049,488.6851196,82.00022125,0,0
2021-10-26 08:25 +08:00,186.0333405,54.95333481,57.23433304,28.73266602,1853.726685,4.599999905,479.4333191,1,0,0.016601,0.01709,0,0.12109,0,0,26,47.47391129,41.22156906,28.75232887,17.30510139,17,62.30373001,95.0418396,121.4673767,18.7185936,1002.799988,29.09999657,307.9998779,267.1010132,1.060015559,488.0854797,80.8999939,0,0
2021-10-26 08:30 +08:00,185.3999939,54.33333206,57.14766693,28.7563324,1719.356689,4.433333397,469.2333374,1,0,0.01709,0.01709,0,0.11914,0,0,26,48.13399506,42.64618301,28.75232887,17.12884331,17,62.83008957,95.0418396,119.4584961,18.81709671,1002.900024,29.20000076,319.9997864,303.4085999,0.670000017,492.0834656,79.19993591,0,0
2021-10-26 08:35 +08:00,177.9666595,54.50666809,56.95399857,28.81966591,2216.31665,4.300000191,470.0666809,1,0,0.01709,0.016601,0,0.1211,0,0,26,49.72999191,43.65971756,28.75232887,17.12493515,17,63.33150864,95.0418396,119.4584961,18.93204498,1002.900024,29.69997597,324.0014954,295.0115967,0.270115018,491.4841003,77.49980164,0,0
2021-10-26 08:40 +08:00,167.777771,53.9629631,56.80110931,28.87111092,836.7666626,4.259259224,467.5925903,3,0,0.016601,0.01709,0,0.11914,0,0,26,46.93260193,40.89933014,28.75232887,16.79716301,17,60.54963303,95.0418396,119.4584961,18.63722801,1002.900024,29.49998474,318.0004578,292.4999695,1.059911609,491.8836365,77.70004272,0,0
2021-10-26 08:45 +08:00,167.777771,53.9629631,56.80110931,28.87111092,836.7666626,4.259259224,467.5925903,2,0,0.01709,0.016602,0,0.12109,0,0,26,50.22410202,44.10248947,28.75232887,17.1037941,17,60.66051483,95.0418396,119.4584961,18.89744377,1003.099976,29.39997673,350.0023193,350.7824707,0.750538707,489.1152649,77.39988708,0,0
2021-10-26 08:50 +08:00,107.1111145,54.67777634,57.00444412,28.76000023,531.4555664,4.222222328,456.3333435,1,0,0.01709,0.01709,0,0.11914,0,0,26,47.531147,41.09180832,28.75232887,16.95243454,17,64.48397064,95.0418396,119.4584961,18.66224861,1003.099976,29.5,385.0010376,306.0684814,0.709987164,488.0856628,77.49997711,1,2
2021-10-26 08:55 +08:00,137.8666687,56.81666565,56.95999908,28.76099968,567.1533203,4.466666698,459.2333374,2,0,0.016602,0.016601,0,0.12109,0,0,26,47.04399109,41.09180832,28.95406532,16.95243454,17,62.23591232,95.0418396,119.4584961,18.66224861,1003.099976,29.50001907,386.0032043,265.5993958,1.370072007,488.4884644,74.40007782,1,2
2021-10-26 09:00 +08:00,142.5,54.50999832,57.10300064,28.7329998,825.5766602,4.366666794,464.7333374,2,0,0.01709,0.01709,0,0.11914,0,0,26,46.84800339,41.05767059,28.82846832,17.10211182,17,63.18093491,95.0418396,119.4584961,18.78153229,1003.200012,29.70000076,426.0000916,131.1148071,0.529999971,489.28479,76.09992218,1,2
2021-10-26 09:05 +08:00,200.5666656,55.03333282,57.04766846,28.75066757,696.1599731,4.366666794,461.9333191,2,0.016724,0.084472,0.050293,0,0.11329,0,0,26,50.02350616,44.33045197,29.03573608,17.10209465,17,64.98558044,95.0418396,119.4584961,18.90068817,1003.200012,29.70000076,426.0005798,270.59552,1.479880095,491.883728,74.90006256,1,2
2021-10-26 09:10 +08:00,168.8000031,54.01666641,57.11600113,28.72066689,504.7566528,4.099999905,454.6333313,2,0.016602,0.084473,0.050293,0,0.11328,0,0,26,47.46195602,41.12556839,28.9411602,16.95152283,17,64.50932312,95.0418396,119.4584961,18.67307663,1003.299988,29.5,430.0003357,311.499939,1.56002605,489.6845703,76.90000916,1,2
2021-10-26 09:15 +08:00,152.1333313,54.81666565,57.0636673,28.72366714,554.8633423,4.199999809,456.6666565,1,0.016723,0.083984,0.050293,0,0.11328,0,0,26,47.46195602,41.12556839,28.9411602,16.95152283,17,63.88287735,95.0418396,119.4584961,18.77828407,1003.299988,29.39999962,507,317.5996094,1.069919705,488.4850159,78.50006104,1,3
2021-10-26 09:20 +08:00,136.6333313,54.02999878,57.11600113,28.68033409,501.2966614,4.033333302,452.3333435,1,0.016602,0.084473,0.050293,0,0.11328,0,0,26,48.71032333,43.25823975,28.9411602,16.95156288,17,63.90775299,95.0418396,119.4584961,18.77828407,1003.400024,29.89999962,513.9978638,246.2019958,0.999888062,489.6846313,77.19994354,1,3
2021-10-26 09:25 +08:00,128.3000031,53.84666824,57.11833191,28.68166733,587.2333374,4,447.5333252,1,0.016723,0.084473,0.050293,0,0.11328,0,0,26,50.10471344,44.2899971,28.9411602,17.10132408,17,62.77997971,95.0418396,119.4584961,18.77828407,1003.400024,30.20000076,541.0002441,258.0038452,0.799972057,489.8847046,75.40003204,1,2
2021-10-26 09:30 +08:00,119.625,54.99583435,57.01250076,28.72249985,759.729187,4,445.4583435,2,0.016724,0.084472,0.050781,0,0.11328,0,0,26,50.55128098,44.02247238,28.9411602,16.94220161,17,63.80763626,95.0418396,119.4584961,18.77828407,1003.400024,30.20004463,524.0006714,227.7008667,0.410006493,493.4831543,75.79978943,1,2
2021-10-26 09:35 +08:00,119.625,54.99583435,57.01250076,28.72249985,759.729187,4,445.4583435,2,0.016602,0.083985,0.050293,0,0.11328,0,0,26,49.03497696,42.96547318,28.9411602,16.94736481,17,64.15847015,95.0418396,119.4584961,18.77881813,1003.599976,30.29999924,562.000061,236.302063,1.090000033,490.8842468,75.59999084,1,2
2021-10-26 09:40 +08:00,79.66666412,52.88333511,57.09833145,28.66250038,616.25,4.083333492,446.9166565,2,0.016723,0.084472,0.050293,0,0.11328,0,0,26,49.66353607,44.0814476,28.9411602,16.94663048,17,62.8551712,95.0418396,119.4584961,18.77881813,1003.599976,30.39999962,613.9994507,266.3035278,0.95007503,492.0841675,75.20010376,1,2
2021-10-26 09:45 +08:00,99.19999695,54.09666824,57.16400146,28.65133286,560.5,4.066666603,448.2000122,1,0.016602,0.084473,0.050293,0,0.11329,0,0,26,47.55477142,41.99258804,28.66174889,16.94663048,17,60.54922485,95.0418396,119.4584961,18.67871666,1003.700012,30,599.0031738,259.9070129,1.319669604,493.8823547,76.6002121,1,2
2021-10-26 09:50 +08:00,95.93333435,54.34000015,57.17433167,28.64933395,449.1033325,3.866666555,449.6333313,1,0.016723,0.084473,0.050293,0,0.11328,0,0,26,49.27009201,43.0878334,28.61991501,17.09540176,17,63.18074799,95.0418396,119.4584961,18.7975502,1003.599976,30.5,649.0014648,157.4311523,0.959962726,493.8832092,74.45007324,1,2
2021-10-26 09:55 +08:00,90.33333588,53.82333374,57.18299866,28.63966751,365.6799927,3.833333254,446.1333313,1,0.016602,0.083984,0.050293,0,0.11328,0,0,26,50.18451691,44.16082764,28.61991501,17.09540176,17,61.40129852,95.0418396,119.4584961,18.7975502,1003.599976,30.5,726.0002441,303.0971985,0.690125942,492.4839478,74.09981537,1,2
2021-10-26 10:00 +08:00,89.30000305,53.99333191,56.87533188,28.74099922,317.706665,3.900000095,442.2000122,1,0.016724,0.084473,0.050293,0,0.11328,0,0,26,50.0056076,44.16082764,28.61991501,16.9455986,17,62.07805252,95.0418396,119.4584961,18.7975502,1003.599976,30.60000038,721.0021973,304.8824158,1.389871836,495.0823059,74.7999649,1,2
2021-10-26 10:05 +08:00,90.66666412,54.87333298,57.07966614,28.67633247,330.2133484,3.633333445,435.6333313,1,0,0.084961,0.050781,0,0.11719,0,0,26,50.0056076,44.16082764,28.61991501,16.9455986,17,61.10065842,95.0418396,119.4584961,18.7975502,1003.650024,30.6499958,720.4996338,278.0499878,1.725092888,496.2818604,73.14994812,1,2
2021-10-26 10:10 +08:00,91.69999695,54.37666702,57.16699982,28.67033386,317.2866516,3.933333397,443.5333252,1,0,0.085449,0.050781,0,0.11718,0,0,26,50.0056076,44.16082764,28.61991501,16.9455986,17,63.23087692,95.0418396,119.4584961,18.7975502,1003.599976,31.09997749,607.0258789,238.2161865,1.789594173,495.2824707,70.40039825,1,4
2021-10-26 10:15 +08:00,95.03333282,53.91999817,57.25033188,28.61433411,261.8866577,3.633333445,442.9333191,2,0,0.084961,0.050782,0,0.11719,0,0,26,50.25764847,44.11384201,28.61991501,16.94279671,17,63.08081055,95.0418396,119.4584961,18.79753685,1003.700012,31.00000572,721.0006104,290.5891724,1.539926052,495.4822388,70.90006256,1,3
2021-10-26 10:20 +08:00,103.0952377,54.25714111,57.23190308,28.63095284,197.8142853,3.523809433,446.3809509,2,0,0.084961,0.050781,0,0.11719,0,0,26,47.94030762,41.80606461,28.45975876,16.94758606,17,62.80496979,95.0418396,119.4584961,18.68003273,1003.700012,31.60000038,757.0001221,304.198822,1.999987364,499.680481,70.09999847,1,3
2021-10-26 10:25 +08:00,103.0952377,54.25714111,57.23190308,28.63095284,197.8142853,3.523809433,446.3809509,3,0,0.084961,0.050781,0,0.11719,0,0,26,50.61703491,45.12070847,28.45975876,17.09981918,17,61.80252457,95.0418396,119.4584961,18.90138435,1003.700012,31.40003967,781.9901123,244.3995361,0.170157239,497.8812561,70.8997879,1,3
2021-10-26 10:30 +08:00,99.40000153,53.10666656,57.09999847,28.6693325,127.5666656,3.266666651,450.9333191,2,0,0.085449,0.050781,2.419396726,0.11718,1937.178589,72.40514374,26,50.2914505,44.06188202,28.45975876,16.94846153,17,62.45407867,95.0418396,119.4584961,18.76982307,1003.700012,32,595.8892212,265.0523682,0.55990082,500.080719,67.79983521,1,3
2021-10-26 10:35 +08:00,115.8000031,53.58333206,58.25466537,28.63800049,95.46333313,3.166666746,451.7333374,2,0,0.084961,0.050293,2.906000432,0.11524,1943.681274,72.40514374,26,48.00640106,42.0026474,28.45975876,16.94846153,17,60.97523117,95.0418396,119.4584961,18.66170692,1003.700012,32.40000153,757.8762207,331.6734009,0.660000026,498.0813599,64.70562744,1,3
2021-10-26 10:40 +08:00,119.8666687,54.15333176,59.62033463,28.68700027,68.41333008,3.066666603,447.5666809,3,0,0.084961,0.050782,2.318597999,0.11719,1950.969116,72.40514374,26,49.87578201,44.12700272,28.45975876,17.09891701,17,58.79521179,95.0418396,119.4584961,18.87330627,1003.700012,32.29998779,752.9598389,276.0036316,0.509996772,493.6842041,65.60004425,1,3
2021-10-26 10:45 +08:00,129.5666656,54.07666779,59.34199905,28.85099983,52.82333374,3.299999952,456.3999939,2,0,0.084961,0.050781,2.38532566,0.11718,1946.518799,72.40514374,26,50.66611099,45.23213196,28.45975876,17.09891701,17,60.9503212,95.0418396,119.4584961,18.87330627,1003.700012,32.29999924,337.0145569,246.3996277,0.730000019,502.0794373,65.10002136,1,3
2021-10-26 10:50 +08:00,138.8000031,53.83666611,59.2820015,28.87833405,312.4866638,3.200000048,455.8999939,3,0,0.085449,0.050781,2.202129574,0.11719,1940.023682,74.68939972,26,50.83296585,45.23213196,28.9086895,16.94806671,17,66.71582031,95.0418396,119.4584961,18.75967407,1003.700012,31.80001831,851.0026245,117.1860886,0.969946086,496.6820679,66.19992065,1,3
2021-10-26 10:55 +08:00,146.6000061,53.67333221,59.15399933,28.9659996,335.0566711,3.466666698,465.0333252,3,0,0.084961,0.050781,2.797871522,0.11719,1935.958374,73.54785156,26,52.25238037,46.4981308,30.95245552,16.95278549,17,76.00126648,95.0418396,119.4875107,18.87185287,1003.699036,31.50095367,301.7819519,305.1062927,1.172098994,497.6870117,66.39045715,1,4
2021-10-26 11:00 +08:00,149.4333344,53.6866684,59.10300064,29.03833389,330.9133301,3.333333254,467.1000061,3,0,0.084961,0.050782,2.472760038,0.11719,1937.582764,73.48635864,26,51.44048691,45.43057251,31.38622093,16.95133018,17,78.29431152,95.0418396,119.5073929,18.77112198,1003.700012,31.29999924,896.9800415,308.7011719,1.629860044,497.6809387,68.19996643,1,4
2021-10-26 11:05 +08:00,154.1999969,53.86000061,59.01266479,29.12466621,329.1033325,3.633333445,470.4666748,3,0,0.084961,0.050781,2.923378322,0.12304,1962.259888,73.13857269,26,49.99276733,44.40583038,30.42766953,16.95133018,17,70.62492371,95.0418396,121.5577469,18.77112198,1003.599976,31.6000061,935.9986572,300.2001038,0.280000001,498.0812073,67.19997406,1,4
2021-10-26 11:10 +08:00,154.777771,53.91110992,59.25444412,29.13666725,329.0833435,3.888888836,471.6111145,2,0,0.084472,0.050781,2.235348641,0.12305,1955.815674,69.01395416,26,49.17233276,43.19386673,29.13678169,16.95133018,17,64.15808868,95.0418396,121.5577469,18.77112198,1003.599976,31.79994965,827.9793701,220.3156586,0.710019946,496.2825012,66.0001297,1,4
2021-10-26 11:15 +08:00,154.777771,53.91110992,59.25444412,29.13666725,329.0833435,3.888888836,471.6111145,2,0,0.084961,0.050781,2.819866106,0.12109,1936.366577,73.21139526,26,48.35999298,42.18576431,28.74243164,16.95133018,17,65.46176147,95.0418396,119.5500412,18.77112198,1003.599976,31.30001831,364.0668335,277.8985291,0.94994688,497.8806763,66.79994965,1,4
2021-10-26 11:20 +08:00,152.7894745,53.07368469,59.35578918,29.23631668,326.6578979,3.947368383,482.8947449,3,0,0.084961,0.050293,2.257608987,0.12305,1942.462646,73.21139526,26,48.83648682,43.23549652,29.53186417,16.95133972,17,68.41918945,95.0418396,119.5500412,18.77112198,1003.599976,31.60000038,633.9995728,298.2978516,0.960069954,495.0826721,65.49997711,1,6
2021-10-26 11:25 +08:00,175.7586212,53.63793182,59.57896423,29.21344757,326.0413818,3.931034565,491.0689697,2,0,0.084473,0.050782,2.343971071,0.12305,1950.973877,74.19641113,26,51.68340683,46.27613449,29.56770325,17.10225296,17,66.79026794,95.0418396,119.5500412,18.87363815,1003.599976,31.40004349,760.9932861,256.603241,1.37996757,496.8815918,65.89984894,1,5
2021-10-26 11:30 +08:00,179.2333374,53.74000168,59.56700134,29.23600006,325.8066711,4.166666508,498.8666687,2,0,0.084961,0.050781,2.588107805,0.12304,1946.924316,69.36592102,26,48.29030228,41.92008972,29.1065197,16.94389343,17,64.78495026,95.0418396,119.5500412,18.63716698,1003.599976,31.70002365,831.0016479,327.1950073,0.350163043,495.2822876,65.49993134,1,8
2021-10-26 11:35 +08:00,179.0666656,53.93999863,59.56733322,29.27433395,325.5733337,4,503.7999878,2,0,0.084961,0.050781,2.417114251,0.12305,1933.915527,73.46912384,26,50.57569122,44.61763,28.84553719,17.09559441,17,64.29003143,95.0418396,119.5500412,18.84186554,1003.599976,32.60000992,821.9962769,259.5765991,0.75993067,496.5776672,62.49994659,1,8
2021-10-26 11:40 +08:00,179.3000031,53.73666763,59.61466599,29.28566742,325.5,3.966666698,507.1000061,1,0,0.084472,0.050781,2.197902075,0.1211,1942.868164,73.46912384,26,50.9702034,45.12937546,29.06168938,17.09559441,17,64.96048737,95.0418396,119.5500412,18.84186554,1003.400024,32.40000153,385.0080261,36.90410233,0.470022142,500.0802002,61.90003967,1,8
2021-10-26 11:45 +08:00,177.6999969,54.08333206,59.80599976,29.26066589,325.5466614,4,504.8333435,2,0,0.084961,0.050782,2.339931555,0.12304,1955.010986,73.46912384,26,50.31673813,43.93785858,29.06168938,16.94441795,17,64.93530273,95.0418396,119.5500412,18.74044609,1003.400024,32.10117722,771.9433594,309.8012695,1.230566502,501.0797424,65.12004852,1,9
2021-10-26 11:50 +08:00,177.5666656,54.61666489,59.78333282,29.30599976,325.5833435,4.266666889,512.166687,2,0,0.084961,0.050293,2.809282883,0.12305,1922.875488,73.06447601,26,51.73731613,46.2493515,28.96418571,17.09827995,17,64.43395996,95.0418396,119.5500412,18.8656292,1003.400024,32.5,334.0029907,294.7853394,1.299834013,499.8805847,63.60025787,1,10
2021-10-26 11:55 +08:00,176.4333344,53.95666504,59.99200058,29.25300026,325.6300049,4.166666508,510.7666626,2,0,0.084473,0.050781,2.125118075,0.12305,1932.283325,73.17740631,26,50.59277725,44.08382416,28.96418571,16.9465847,17,65.5870285,95.0418396,119.5500412,18.75443459,1003.400024,31.79999924,299.0002747,301.6991272,1.150009751,497.2814636,64.59999847,1,9
2021-10-26 12:00 +08:00,177.6666718,54.42666626,60.05400085,29.28800011,326.0066528,4.466666698,515.2666626,4,0,0.084961,0.050781,2.648642897,0.12304,1947.734131,72.9095459,26,48.76678467,42.94062424,28.79151535,16.9465847,17,64.2081604,95.0418396,119.5500412,18.65043831,1003.299988,31.79999924,402.0019531,291.4865417,0.560059905,496.2815247,65.79998779,1,6
2021-10-26 12:05 +08:00,177.6666718,54.42666626,60.05400085,29.28800011,326.0066528,4.466666698,515.2666626,2,0,0.067871,0.050781,2.154359641,0.1211,1935.545288,72.92492676,26,51.67517853,45.46425247,28.79151535,17.09726524,17,63.68239212,95.0418396,119.5500412,18.89551163,1003.200012,32.00003052,907.9719849,262.9761963,0.799898148,494.0830078,65.80000305,1,5
2021-10-26 12:10 +08:00,153.5909119,53.40000153,60.91818237,29.25,328.6681824,5,525.0454712,1,0,0.067871,0.05127,2.08261751,0.12304,1946.112915,71.69065094,26,50.17185593,44.40435791,29.16917992,16.94418526,17,65.16101837,95.0418396,119.5500412,18.69023132,1003.200012,32.40001297,1031.001099,266.5927734,0.669981182,498.0811157,62.59993362,1,5
2021-10-26 12:15 +08:00,169.620697,53.64138031,61.01896667,29.25310326,328.1827698,5.034482956,530.5516968,1,0,0.067383,0.050781,2.646515021,0.12305,1928.201782,73.04879761,26,48.87124252,43.40499115,29.37048721,17.09374046,17,66.16438293,95.0418396,119.5500412,18.69025803,1003.099976,32.50605774,602.8794556,185.0605774,1.265451312,500.2801819,60.67577362,1,6
2021-10-26 12:20 +08:00,167.6666718,53.55333328,61.10766602,29.29800034,326.8866577,5.099999905,530.7999878,3,0,0.067871,0.05127,2.32514161,0.12305,1931.876831,73.39758301,26,49.80941391,43.66510773,29.60241318,16.77916718,17,70.94664001,95.0418396,119.5500412,18.77319908,1003.099976,32.99998093,1098.999878,32.02532578,0.180062965,501.0366211,60.39990997,1,6
2021-10-26 12:25 +08:00,162.3000031,53.33333206,61.37599945,29.28733253,327.9133301,5.133333206,531.833313,6,0,0.067871,0.050781,2.268555134,0.12109,1948.947876,73.39758301,26,49.43675613,43.80727005,29.75876427,17.07558441,17,68.94515991,95.0418396,119.5500412,18.77129936,1003.099976,33,1108.995239,288.493103,1.270192504,503.0788879,61.89992523,1,6
2021-10-26 12:30 +08:00,168.8999939,53.38000107,61.54999924,29.27899933,325.0866699,5.400000095,530.2333374,3,0,0.067871,0.051269,2.046965385,0.12305,1934.730713,73.39758301,26,52.45226288,47.14552689,29.75876427,17.22724342,17,70.27384186,95.0418396,119.5500412,18.9071064,1002.900024,32.8000145,395.9904175,169.110321,0.400110841,500.080719,65.99981689,1,6
2021-10-26 12:35 +08:00,171.1999969,53.36999893,61.48300171,29.31233406,325.1333313,5.333333492,536.7000122,3,0,0.067383,0.050782,2.454822286,0.12304,1960.647461,73.36054993,26,53.41096115,47.14552689,30.01143265,17.07634926,17,71.34272003,95.0418396,119.5500412,18.79003906,1002.900024,32.39998245,758.9912109,179.3169861,1.630143881,500.4857178,67.90000153,1,6
2021-10-26 12:40 +08:00,171.8333282,53.19666672,61.55133438,29.31699944,325.0899963,5.433333397,537.9333496,6,0,0.067871,0.050781,2.951210578,0.12305,1945.707031,72.67544556,26,50.41941071,43.91630554,30.01143265,16.92679405,17,70.87528992,95.0418396,119.5502472,18.68202019,1002.799988,32.20000076,335.9966125,157.9046631,2.059916973,498.2810669,68.49997711,1,8
2021-10-26 12:45 +08:00,171.1999969,53.5233345,61.6546669,29.3156662,324.4233398,5.266666889,543.2333374,5,0,0.067871,0.051269,2.315263164,0.12305,1936.767944,72.41327667,26,49.47470093,43.91630554,29.36435699,16.92679405,17,67.15048981,95.0418396,121.656601,18.7911644,1002.799988,31.799963,419.9957886,196.9055481,2.859596968,491.910553,69.90010834,1,5
2021-10-26 12:50 +08:00,171.3333282,54.35833359,61.66249847,29.33250046,323.7166748,5.75,544,3,0,0.067871,0.050782,2.40038083,0.12109,1916.296997,68.87316132,26,50.16021347,43.77662659,29.36435699,17.24061775,17,65.8267746,95.0418396,119.6423416,18.7911644,1002.799988,31.40000725,442.0009155,216.2924042,2.389974356,491.8860474,72.1999588,1,5
2021-10-26 12:55 +08:00,171.3333282,54.35833359,61.66249847,29.33250046,323.7166748,5.75,544,5,0,0.067383,0.051269,2.360992396,0.12305,1937.176392,73.56552124,26,47.85945129,41.62246323,29.14175224,16.7742672,17,65.71246338,95.0418396,119.6423416,18.66661644,1002.599976,31.90001488,935.9661255,198.9051361,1.199971557,492.483429,68.60004425,1,5
2021-10-26 13:00 +08:00,153.5200043,51.67599869,60.96760178,29.63839912,130.352005,5.360000134,549.4000244,3,0,0.067871,0.050781,2.918708719,0.12305,1945.302734,73.56552124,26,50.23146439,43.98189545,29.14175224,17.07694244,17,64.83514404,95.0418396,119.6423416,18.89661217,1002.599976,31.5,341.0018005,198.0995789,3.769925594,491.8838501,69.90001678,1,5
2021-10-26 13:05 +08:00,160.6896515,49.92413712,60.84206772,29.70137978,0,5.655172348,547.6896362,6,0.016723,0.067871,0.05127,2.673225625,0.12304,1942.866577,73.56552124,26,50.23129272,43.98173523,28.92216873,16.92691994,17,64.98518372,95.0418396,119.6423416,18.896595,1002.599976,31.6999855,913.9258423,198.3025208,2.789842606,491.0840454,68.20014954,1,4
2021-10-26 13:10 +08:00,152.4666595,49.89666748,60.77566528,29.74799919,0,5.733333111,549.0333252,3,0.016724,0.067871,0.051758,3.11699315,0.12305,1944.897949,72.97221375,26,46.31819916,40.66115952,28.92216873,16.93674088,17,61.62707138,95.0418396,119.6423416,18.67332458,1002.400024,31.50000572,584.0140381,160.1002655,0.630029321,489.8847656,70.09999084,1,4
2021-10-26 13:15 +08:00,146.1999969,49.84000015,60.55799866,29.82533264,0,5.633333206,550.2999878,5,0.016846,0.06836,0.051269,2.212850019,0.12305,1948.138916,73.22621155,26,51.01501083,45.19835281,28.92216873,17.24748802,17,63.6572113,95.0418396,119.6423416,19.0697403,1002.299988,31.00308228,326.2055359,209.5461273,2.491573572,491.6837158,75.69075012,1,4
2021-10-26 13:20 +08:00,143,49.99000168,60.7159996,29.78533363,0,5.466666698,554.2333374,2,0.016723,0.067871,0.05127,2.670535524,0.12304,1943.269897,72.31409454,26,50.84387589,45.52481461,28.71746254,17.26741028,17,64.00813293,95.0418396,119.6423416,18.89665604,1002.299988,30.79992676,361.0100708,200.0006714,3.989877224,490.8840942,76.50027466,1,3
2021-10-26 13:25 +08:00,141.8333282,49.96333313,60.57133484,29.83600044,0,5.699999809,552.0666504,1,0.016724,0.067871,0.051758,2.429360224,0.12305,1935.547485,72.99052429,26,47.83675766,41.87449646,28.92922592,16.95106888,17,63.65712357,95.0418396,119.6423416,18.72357559,1002.299988,30.30002594,339.9975891,191.305603,2.749794722,489.4842224,78.8996582,1,4
2021-10-26 13:30 +08:00,141,49.95666504,60.60366821,29.8326664,0,5.566666603,548.2999878,1,0.016724,0.067871,0.051269,2.72291607,0.125,1943.272827,72.40232086,26,50.17161179,43.96803665,28.92922592,17.10041237,17,63.55706024,95.0418396,119.6423416,18.94165611,1002.099976,30.40001488,338.0014954,203.3937531,2.109929562,487.885498,77.19999695,1,4
2021-10-26 13:35 +08:00,141.1000061,50.10333252,60.63733292,29.83666611,0,5.433333397,547.4000244,2,0.016723,0.067871,0.05127,2.299152618,0.12305,1929.432861,73.04171753,26,49.05179214,42.85626221,29.43477821,16.94933701,17,68.24480438,95.0418396,119.7172546,18.83411026,1001.900024,30.29999924,854.0413208,200.2039948,2.439952135,488.0854492,75.79981995,1,2
2021-10-26 13:40 +08:00,143.1666718,49.38333511,60.47166824,29.87666702,0,5.166666508,551.833313,5,0.016724,0.067871,0.051758,3.091287577,0.12304,1969.080322,68.98980713,26,51.69536972,45.1601181,31.01231766,16.93616486,17,75.18634796,95.0418396,119.5912552,18.95017815,1001.799988,31.00005913,861.982605,113.6041641,0.609962583,491.0841064,72.89980316,1,5
2021-10-26 13:45 +08:00,143.1666718,49.38333511,60.47166824,29.87666702,0,5.166666508,551.833313,1,0.016845,0.068359,0.051269,2.938366777,0.12305,1925.744629,73.78289032,26,51.03255844,45.1601181,30.32888031,16.93616486,17,73.94578552,95.0418396,122.0599213,18.95017815,1001.700012,31.29999924,471.0020142,170.9072418,1.770172477,492.4785461,73.09967041,1,4
2021-10-26 13:50 +08:00,132.3928528,49.7321434,60.84749985,29.79785728,0,5.785714149,541.9642944,1,0.016724,0.067872,0.05127,2.582877322,0.12305,1941.415283,72.60028076,26,48.24090195,42.09093094,29.28230858,16.93618202,17,65.21109772,95.0418396,121.991478,18.84688568,1001.700012,31.20002556,763.0247803,159.5453491,1.499971986,492.8832397,72.89998627,1,4
2021-10-26 13:55 +08:00,145.8275909,49.99655151,61.14207077,29.69103432,0,5.620689869,538.758606,2,0.016724,0.067871,0.051757,2.55343965,0.12304,1941.64856,73.62976074,26,51.64206314,45.51425171,29.07802582,17.08514023,17,65.08640289,95.0418396,119.991684,18.95105743,1001.700012,31,445.9984741,194.5020599,2.499928474,494.282959,73.69982147,1,4
2021-10-26 14:00 +08:00,147.8000031,49.7733345,61.01200104,29.73699951,0,5.599999905,538.2333374,2,0.016723,0.067871,0.05127,2.449674453,0.12305,1935.542847,73.62969971,26,50.4076004,44.64012527,30.39646721,17.23178482,17,73.40719604,95.0418396,119.991684,18.82649803,1001.599976,31.10002518,904.0030518,198.7015686,1.240022421,494.6824646,74.79966736,1,5
2021-10-26 14:05 +08:00,147.8666687,49.80666733,61.13166809,29.69233322,0,5.533333302,543.5,2,0,0.068359,0.05127,2.465086706,0.13477,1960.248779,73.89394379,26,50.59078598,44.49875641,31.40479279,16.90620041,17,78.03224182,95.0418396,119.9894943,18.9695816,1001.400024,31.70001602,834.9825439,302.2912903,0.490043879,494.2930908,70.90000153,1,5
2021-10-26 14:10 +08:00,150.3000031,49.56999969,61.32566833,29.61933327,0,5.699999809,542.5999756,3,0,0.068848,0.050781,1.937957958,0.13476,1878.053955,71.96846771,26,52.29504395,46.54994965,31.93949127,17.05713081,17,82.93160248,95.0418396,119.9894943,19.06889343,1001.400024,31.90001869,329.002594,148.7258148,0.859948039,495.4821472,70.49986267,1,6
2021-10-26 14:15 +08:00,153.8666687,49.49000168,61.47933197,29.5656662,0,5.833333492,542.8666382,3,0,0.068359,0.051269,2.619171559,0.13282,1942.055786,73.05050659,26,53.10574722,47.59020615,31.05938339,16.90045357,17,77.14509583,95.0418396,121.8818665,19.06889343,1001.299988,32.09999847,461.000061,247.400589,1.779995322,495.7026978,66.90003204,1,6
2021-10-26 14:20 +08:00,153.9333344,49.70000076,61.48966599,29.56666756,0,5.766666889,540.2666626,2,0,0.068848,0.050782,2.62903897,0.13476,1907.224731,73.5582428,26,52.61722183,46.77082443,30.58287239,17.25591087,17,73.65776062,95.0418396,119.8448257,18.93501663,1001.299988,32.00003433,357.9941711,275.6610413,0.500298142,493.8829956,67.69971466,1,6
2021-10-26 14:25 +08:00,152.6999969,49.43333435,61.61033249,29.52199936,0,5.800000191,536.7666626,3,0,0.068359,0.051269,2.179755375,0.13477,1955.010498,73.5582428,26,48.47873688,42.52461624,30.98582649,16.87718391,17,75.5825119,95.0418396,119.8448257,18.81529999,1001.299988,32.09998703,301.0003357,275.2876282,0.750042617,494.0844421,64.60007477,1,9
2021-10-26 14:30 +08:00,151.3333282,49.84999847,61.61000061,29.50166702,0,5.666666508,540.5,3,0,0.068848,0.05127,2.372397741,0.13476,1922.058228,69.51412201,26,51.4521904,45.4392395,31.7198143,17.10954475,17,80.78015137,95.0418396,119.8448257,19.03108597,1001.099976,32.00004578,344.0069885,319.7711487,0.48999536,495.8985291,65.40021515,1,7
2021-10-26 14:35 +08:00,51.5,45.79999924,61.84999847,29.43000031,0,5.5,537.5,4,0,0.068359,0.050781,2.005371047,0.13281,1947.733765,73.16210938,26,49.70661926,43.41628647,31.96965981,16.95884705,17,80.23191833,95.0418396,119.8448257,18.92121887,1001.099976,32.20001602,657.9990234,332.0924683,0.340007991,495.0869751,65.59997559,1,7
2021-10-26 14:40 +08:00,145.4827576,49.41379166,61.82413864,29.44103432,0,5.758620739,534.9655151,1,0,0.06836,0.051269,1.840118138,0.13477,1942.46228,73.16210938,26,48.74761963,42.34431076,31.88573837,16.95884705,17,81.75298309,95.0418396,119.8448257,18.92121887,1000.799988,33.09999847,369.9924011,342.2957153,0.499974012,497.8817749,62.60003662,1,7
2021-10-26 14:45 +08:00,149.6551666,49.52758789,61.86551666,29.42069054,0,5.86206913,537.241394,2,0,0.068847,0.050782,2.713896773,0.13477,1941.243774,73.16210938,26,48.21570587,42.28387833,30.57423782,16.81184578,17,74.5642395,95.0418396,121.8344955,18.92121887,1000.799988,33.20000076,367.000946,4.203095436,0.580010653,494.5270996,62.30000687,1,7
2021-10-26 14:50 +08:00,150.6666718,49.52000046,61.7753334,29.43700027,0,5.933333397,529.1333618,2,0,0.06836,0.051269,1.897272939,0.13476,1933.522339,73.16188049,26,51.03266144,45.59082794,30.09889221,17.26642418,17,70.5993576,95.0418396,121.8341293,19.04555321,1000.799988,33.5,788.0005493,94.49589539,1.129858971,502.2793579,61.19998169,1,7
