timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-26 14:55 +08:00,149.0333405,49.37333298,61.87566757,29.40299988,0,5.666666508,531,4,0,0.068847,0.050781,2.743748483,0.13281,1940.432861,73.73822021,26,47.53974533,41.88907623,29.51571465,16.79862022,17,66.53790283,95.0418396,119.8238983,18.77917671,1000.700012,34.10002518,729.9997559,141.1912079,0.649991989,505.835907,60.39981461,1,11
2021-10-26 15:00 +08:00,148.6000061,49.5933342,61.88600159,29.38999939,0,5.800000191,532.4333496,1,0,0.06836,0.05127,2.097998122,0.13477,1913.825439,69.88188934,26,50.29328156,43.96507645,29.50714874,17.26033592,17,65.83766937,95.0418396,119.8238983,18.98123932,1000.599976,33.29997253,753.9968872,195.7503662,1.60996747,506.4772339,62.70014191,1,8
2021-10-26 15:05 +08:00,151.3871002,49.25483704,62.02096939,29.34677505,0,5.774193764,525.9354858,1,0,0.051269,0.051758,2.58990947,0.13281,1944.491089,70.82584381,26,47.8939476,41.61182404,29.26142693,16.92629814,17,64.52415466,95.0418396,119.8238983,18.82932663,1000.599976,33.09999466,365.0014343,225.9998474,1.390005589,503.286499,62.90002823,1,8
2021-10-26 15:10 +08:00,156.4333344,49.45999908,61.91999817,29.37433243,0,5.866666794,521.4000244,3,0,0.05127,0.051758,0.204861777,0.13281,30.90421104,0.011659871,26,41.34186172,35.06023026,25.61693001,15.81837273,17,27.16677856,95.0418396,210.439209,18.73608017,1000.400024,33.20000076,784.9995117,172.2875977,0.9300583,505.8778687,63.00001526,1,7
2021-10-26 15:15 +08:00,151.6000061,49.16333389,61.96733475,29.37133408,0,5.833333492,518.9333496,2,0,0.051269,0.051757,2.014727563,0.13477,1955.889648,91.9041748,26,42.88791656,37.2035141,30.48661232,16.69478989,17,74.25952148,95.0418396,117.7840805,19.22418594,1000.400024,33.70000076,735.9746094,83.30345154,0.970073402,505.6779175,62.29988098,1,7
2021-10-26 15:20 +08:00,152.3333282,49.16666794,61.93000031,29.37000084,0,5.666666508,513.333313,5,0,0.050782,0.051758,2.92186878,0.13281,1955.878906,91.82713318,26,54.30514908,48.62453079,31.13445854,17.54957771,17,75.68777466,95.0418396,119.9492416,19.10343742,1000.599976,33.69997406,345.9989319,202.5757294,0.639922678,507.07724,60.90026855,1,8
2021-10-26 15:25 +08:00,95.75,47.45000076,61.96250153,29.37999916,0,6,521.5,2,0,0.051269,0.051758,2.632492668,0.13282,1949.828491,87.23133087,26,51.47405624,44.85245895,30.60076141,16.7844944,17,74.71031189,95.0418396,119.9492416,19.05835724,1000.599976,34.20000076,253.9990387,81.60009003,0.869997323,507.4770508,60.29996872,1,8
2021-10-26 15:30 +08:00,157.5333405,49.45999908,62.02933502,29.35033417,0,5.766666889,521.2666626,6,0,0.05127,0.051758,3.090387864,0.13281,1938.876709,91.1676178,26,52.18646622,46.34936523,29.79701996,17.1075058,17,69.97268677,95.0418396,119.9492416,19.01836014,1000.400024,33.79994583,152.9990845,119.9995804,2.019963264,504.277771,63.30010986,1,8
2021-10-26 15:35 +08:00,162.7586212,49.42413712,61.79551697,29.37344742,0,5.655172348,522.4138184,1,0,0.051269,0.051758,2.577231244,0.13281,1953.871826,91.1676178,26,49.22771072,42.75028229,29.67796326,16.95648384,17,71.12561798,95.0418396,119.9492416,18.7725296,1000.299988,32.60000992,147.0016022,97.09958649,1.499857426,500.2799377,67.50002289,1,8
2021-10-26 15:40 +08:00,168.0666656,49.41666794,61.84899902,29.37599945,0,5.800000191,519.0999756,1,0,0.05127,0.051757,2.604841789,0.13281,1940.096558,91.16755676,26,52.38024139,46.26332855,30.84793091,17.10832024,17,74.63519287,95.0418396,119.9492416,18.99848366,1000.099976,32.59999847,199.0002747,100.9008636,1.379991531,497.6812439,66.80000305,1,9
2021-10-26 15:45 +08:00,166.1999969,49.33333206,62.0253334,29.35266685,0,5.866666794,514.333313,1,0,0.051269,0.051758,2.250160935,0.13477,1944.925049,91.75584412,26,52.0508461,46.26332855,31.50617599,16.95616722,17,78.97111511,95.0418396,119.9492416,18.99848366,1000.149963,32.90000153,503.5107422,229.2383423,0.955059052,491.0844116,64.24997711,1,9
2021-10-26 15:50 +08:00,166.3666687,49.12333298,61.93366623,29.34499931,0,5.866666794,512.166687,1,0,0.050781,0.051758,2.182706238,0.13281,1963.136353,91.77059937,26,52.83410263,47.29235077,32.42396164,17.10796165,17,83.08081818,95.0418396,120.2338181,18.99848366,1000.099976,32.79999924,272.5003662,119.4476242,1.069983125,495.0827942,64.30012512,1,8
2021-10-26 15:55 +08:00,167.1999969,49.19333267,61.84999847,29.33966637,0,5.766666889,510.1000061,2,0,0.05127,0.051758,2.742732533,0.13281,1941.315308,91.1625061,26,48.37261581,42.60928726,31.23511887,16.63915825,17,77.71819305,95.0418396,120.2338181,18.73483849,999.7999878,32.90001678,597.0003052,69.89797974,0.869957566,497.2817078,61.8999939,1,7
2021-10-26 16:00 +08:00,167.8000031,49.25333405,61.31833267,29.43899918,0,5.5,512.833313,5,0,0.051269,0.051758,2.367109498,0.13282,1949.832642,91.34603119,26,52.02990723,45.87717438,31.71997261,17.12739563,17,79.59740448,95.0418396,120.2338181,19.08623886,999.7999878,33.20000076,560.9988403,98.72215271,2.41980648,498.8815308,63.50004578,1,6
2021-10-26 16:05 +08:00,156.5333405,49.21666718,61.10966492,29.47366714,0,5.533333302,511.5,2,0,0.069336,0.051758,1.896384384,0.12109,1949.424194,92.28829956,26,48.62970734,42.20976639,30.46383095,16.81809044,17,73.88267517,95.0418396,120.2338181,18.85838699,999.7999878,33.55002213,554.496521,246.3608093,0.420025498,501.0801086,62.09988785,1,7
2021-10-26 16:10 +08:00,156.5333405,49.21666718,61.10966492,29.47366714,0,5.533333302,511.5,1,0,0.068848,0.051269,1.990301194,0.12305,1945.780029,91.7935791,26,48.78280258,43.35093689,30.47208023,16.97156334,17,70.36993408,95.0418396,120.2338181,18.85838699,999.7999878,33.90000153,428.0021973,17.50374413,1.439987659,504.9103394,60.80001068,1,6
2021-10-26 16:15 +08:00,117.8571396,48.54285812,60.98571396,29.48571396,0,5.285714149,521,2,0,0.069336,0.051758,2.229648118,0.12109,1949.427002,88.52336121,26,48.78280258,43.35093689,30.53870392,16.97156334,17,74.96055603,95.0418396,120.2338181,18.85838699,999.9000244,33.8000145,485.0029907,104.0976639,1.220082402,503.8795776,60.60004425,1,5
2021-10-26 16:20 +08:00,156.4666595,49.44333267,61.08766556,29.48699951,0,5.233333111,517.2999878,1,0,0.068848,0.051758,2.511646615,0.12305,1943.752441,91.85575104,26,49.88742447,44.40283203,30.33648109,16.97156334,17,73.15634918,95.0418396,120.2338181,18.9618187,999.9000244,33.79999924,565.0005493,29.59996414,1.520006299,509.4762878,60.89999008,1,6
2021-10-26 16:25 +08:00,153.620697,49.44482803,60.9468956,29.49862099,0,5.206896782,511.0689697,1,0,0.069336,0.051269,2.649404523,0.12109,1949.627319,88.09671021,26,48.88612747,43.38902283,29.42792702,16.82502747,17,67.78866577,95.0418396,120.2338181,18.84793663,999.9000244,34.09677124,561.161377,279.4549561,0.509193242,507.0386353,59.12258911,1,5
2021-10-26 16:30 +08:00,150.0333405,49.51333237,60.99266815,29.47999954,0,5.199999809,507.0666809,4,0,0.069336,0.051758,2.890637359,0.12305,1951.449097,92.6530304,26,47.75320816,41.16347504,29.34153938,16.9731884,17,67.46702576,95.0418396,120.2338181,18.72670174,999.9000244,34.0999527,518.963623,110.9136887,1.120019436,506.0784302,60.00011826,1,5
2021-10-26 16:35 +08:00,150.0666656,49.29000092,61.01633453,29.46999931,0,5.166666508,504.6333313,2,0,0.068847,0.051758,2.541370432,0.12109,1948.636108,92.6530304,26,50.00984192,43.8659935,29.26780319,16.81215668,17,66.55477905,95.0418396,120.2338181,18.96671677,999.9000244,33.5,294.157074,93.16897583,1.75287509,506.8905945,61.73293304,1,5
2021-10-26 16:40 +08:00,154.9333344,49.13666534,61.11033249,29.45233345,0,5.300000191,509.3666687,5,0,0.069336,0.051269,2.415920406,0.1211,1934.396484,92.15493774,26,48.71502686,42.65887451,29.34588814,16.96002769,17,65.88788605,95.0418396,120.2338181,18.82666588,1000.099976,32.79998398,249.9980011,180.999176,2.019892693,505.0781555,63.80004883,1,5
2021-10-26 16:45 +08:00,149.6000061,49.27999878,61.12866592,29.44233322,0,5.199999809,507.6333313,4,0,0.068848,0.051758,2.61934607,0.12304,1956.945679,92.15493774,26,47.57748795,41.51742172,29.34588814,16.96002769,17,66.19978333,95.0418396,120.2338181,18.82666588,1000.099976,32.40000153,172.0825043,146.8013,0.601879656,497.7340393,62.70825195,1,3
2021-10-26 16:50 +08:00,150.4333344,49.19333267,61.13833237,29.43966675,0,5.199999809,504.7333374,1,0,0.069336,0.051758,2.268926602,0.1211,1935.212036,91.93643188,26,48.34579086,42.63119507,29.34588814,17.11296654,17,67.57374573,95.0418396,120.2338181,18.93141747,999.9000244,32.09999847,152.9994965,113.3030624,3.02989769,494.1245117,67.20000458,1,7
2021-10-26 16:55 +08:00,150.1851807,49.17777634,61.17407227,29.42629623,0,5.222222328,507.4814758,6,0,0.068847,0.05127,2.883133409,0.12304,1942.168457,92.16665649,26,49.35632706,42.88871002,29.40092659,16.80929184,17,63.61313248,95.0418396,120.2338181,18.91989517,999.9000244,31.79999924,156.9835052,118.0580978,2.117324352,493.8762817,67.80330658,1,5
2021-10-26 17:00 +08:00,150.1851807,49.17777634,61.17407227,29.42629623,0,5.222222328,507.4814758,6,0,0.069336,0.051757,2.525340962,0.1211,1931.130371,88.93320465,26,48.9985733,42.98841476,29.27983856,17.11276436,17,66.11339569,95.0418396,120.2338181,18.89561462,999.7999878,31.6000061,125.0001984,117.6023102,1.780049324,489.28479,68.69992065,1,4
2021-10-26 17:05 +08:00,119.4444427,48.65555573,61.20999908,29.40333366,0,5.222222328,508,5,0.016724,0.067383,0.050293,3.028489653,0.11328,1987.337646,88.04994202,26,49.94555283,44.00139618,29.10437012,16.96655083,17,63.27084351,95.0418396,120.2338181,18.89561462,999.7999878,31.30165291,135,200.7875366,1.66016531,488.7181091,70.77851105,1,4
2021-10-26 17:10 +08:00,143.6774139,49.47742081,61.22161102,29.40322495,0,5.387096882,504.3225708,3,0.016602,0.067383,0.050293,2.382302103,0.11328,1950.09314,91.70121765,26,49.76720428,44.00139618,29.10437012,16.96409225,17,65.12378693,95.0418396,120.2338181,18.89561462,999.8016357,30.90166283,122.0665359,208.1482391,2.24000001,489.4647827,71.59667206,1,4
2021-10-26 17:15 +08:00,149.620697,49.44827652,61.33551788,29.37965584,0,5.310344696,502.6896667,3,0.016723,0.067383,0.050293,1.968358297,0.11328,1940.922974,91.70121765,26,49.15843582,42.99065018,29.44900131,16.96409225,17,66.39387512,95.0418396,120.2338181,18.89561462,999.9000244,30.60000038,104.0330963,207.65271,2.693876743,484.7165527,72.19668579,1,3
2021-10-26 17:20 +08:00,150.7666626,49.17333221,61.38766479,29.39233398,0,5.366666794,504.1333313,4,0.016602,0.067383,0.050293,2.939079702,0.11523,1943.873901,92.01364899,26,46.07788849,39.75460434,28.10403061,16.96442604,17,60.99285507,95.0418396,120.2338181,18.78839111,999.7999878,30.70000076,98.01664734,190.0458374,1.979343891,486.0994873,71.01664734,1,3
2021-10-26 17:25 +08:00,152.1666718,49.08666611,61.47200012,29.40566635,0,5.333333492,503.0333252,6,0.016723,0.067382,0.049805,2.316325158,0.11329,1952.289551,92.01364899,26,46.07788849,39.75460434,28.10403061,16.9669857,17,59.45139313,95.0418396,120.2338181,18.78839111,999.7999878,30.70000076,93,200.2332764,1.577515125,486.0895081,71.19668579,1,3
2021-10-26 17:30 +08:00,152.3333282,49.09999847,61.32533264,29.4470005,0,5.300000191,507.3333435,1,0.016602,0.067383,0.050293,2.766171755,0.11328,1940.795898,93.01589203,26,48.01292038,42.1398735,28.29682159,17.26746368,17,60.47818756,95.0418396,120.2338181,18.90766525,999.7999878,30.50164223,101.9671707,207.8670197,2.127045155,484.4835815,71.69671631,1,4
2021-10-26 17:35 +08:00,154.9333344,49.21333313,61.16766739,29.48399925,0,5.233333111,509.8333435,4,0.016724,0.067383,0.050293,2.182339077,0.11328,1945.266724,91.74460602,26,49.12786102,43.18588257,28.4647789,17.10995293,17,63.69188309,95.0418396,120.2338181,18.92647362,999.7999878,30.69834137,115.9502029,46.79008865,0.310663968,484.6635437,71.50498199,1,4
2021-10-26 17:40 +08:00,151.5666656,49.18999863,61.11266708,29.4936676,0,5.166666508,509.4666748,1,0.016601,0.067383,0.050293,2.706844793,0.11328,1946.117432,90.6484375,26,48.28355789,42.19499969,28.61572838,16.9601078,17,62.55609131,95.0418396,120.2338181,18.82702827,999.8983765,30.89999962,94.0329361,231.5322571,1.144610643,484.7098083,70.69506073,1,5
2021-10-26 17:45 +08:00,160.3333282,49.02916718,61.26416779,29.46624947,0,5.375,506.8333435,2,0.016724,0.067383,0.050293,2.233162054,0.11328,1936.603149,92.64720154,26,45.66789627,39.88322067,28.21424866,16.9575882,17,61.67628098,95.0418396,120.2338181,18.82702827,999.9000244,30.89999962,102.9504395,194.6024323,1.535704374,486.0595703,69.80496216,1,6
2021-10-26 17:50 +08:00,160.3333282,49.02916718,61.26416779,29.46624947,0,5.375,506.8333435,1,0.016601,0.067382,0.050293,2.658194874,0.11524,1942.181885,92.46247864,26,45.66789627,39.88322067,28.21424866,16.96006203,17,59.21628571,95.0418396,120.2338181,18.82702827,1000.099976,31,96.13199615,129.1773529,1.468515038,487.2427673,70.80000305,1,5
2021-10-26 17:55 +08:00,138.9166718,48.67499924,61.36666489,29.45999908,0,5.166666508,495.0833435,4,0.016724,0.067383,0.050293,2.381912517,0.11328,1957.639404,91.60190582,26,46.4549675,40.87361145,28.21424866,16.96006203,17,60.88694,95.0418396,120.2338181,18.93117332,1000.200012,30.79999924,67.06568146,111.4426956,2.548555136,487.462677,69.99343109,1,5
2021-10-26 18:00 +08:00,160.9677429,49.14516068,61.42225647,29.46419334,0,5.387096882,496.2257996,4,0.016724,0.067871,0.050293,2.290503749,0.11328,1943.050659,91.60190582,26,45.43562698,39.22431183,28.21424866,16.96006203,17,60.29514313,95.0418396,120.2338181,18.84938431,1000.200012,30.79999924,56.03630066,166.4178467,1.85224402,484.8834229,69.10296631,1,6
2021-10-26 18:05 +08:00,173.7241364,49.18620682,61.2427597,29.53517151,0,5.275862217,496.8275757,4,0,0.067383,0.033203,2.257769042,0.07031,1929.462524,91.60190582,26,44.36134338,37.84083176,28.21424866,16.96006203,17,61.40552902,95.0418396,120.2338181,18.82851219,1000.200012,30.99835205,50,136.8774567,0.849945188,483.3071289,69.09999847,1,8
2021-10-26 18:10 +08:00,169.8000031,49.22999954,61.19333267,29.53300095,0,5.233333111,497.1000061,2,0,0.067383,0.033691,2.333700256,0.07031,1914.061523,91.75449371,26,47.10912323,40.76170731,28.21424866,17.11276054,17,59.51556778,95.0418396,120.2338181,19.07389832,1000.200012,30.60000038,50,226.7376404,2.557922602,482.710907,69.30332184,1,8
2021-10-26 18:15 +08:00,168.0666656,49.15000153,61.22166824,29.52899933,0,5.266666889,493.6333313,4,0,0.067383,0.033203,5.238748671,0.07032,1927.979736,90.17605591,26,47.68523026,41.75236893,26.83881378,16.80144691,17,53.75084305,95.0418396,122.2577744,18.97110367,1000.200012,30.59835052,48,210.5604706,1.097094893,484.657074,67.50495148,1,8
2021-10-26 18:20 +08:00,162.8666687,49.30333328,61.22866821,29.53899956,0,5.233333111,494.3666687,5,0,0.067383,0.033203,2.680566904,0.07031,1944.455811,92.15953827,26,43.95069885,38.4594841,26.82740593,17.16101265,17,54.00004196,95.0418396,120.228775,18.85841942,1000.200012,30.70000076,41.03316498,121.5905151,0.507959962,482.1044617,68.30000305,1,8
2021-10-26 18:25 +08:00,167.4333344,49.31000137,61.25533295,29.5253334,0,5.300000191,493.7999878,1,0,0.067382,0.033692,3.308653951,0.07031,1950.779785,93.42334747,26,42.83956909,36.88637924,26.82740593,16.92638206,17,53.38486099,95.0418396,120.228775,18.94282341,1000.301636,30.60000038,33.0165329,169.1298065,1.816608429,483.7821655,66.19834137,1,8
2021-10-26 18:30 +08:00,167.5666656,49.28333282,61.18166733,29.53100014,0,5.166666508,492.0666809,3,0,0.067383,0.033203,3.063494731,0.07031,1962.993896,93.44431305,26,40.03378296,34.20959473,26.82740593,16.84661484,17,51.78768158,95.0418396,120.228775,18.89155388,1000.5,30.60000038,26.01664925,187.1087341,0.486982584,483.6838684,65.5916748,1,8
2021-10-26 18:35 +08:00,177.6190491,49.1428566,61.19571304,29.51714325,0,5.238095284,490.3809509,2,0,0.067383,0.033691,0.655827459,0.07032,1941.373047,90.57673645,26,7.730062962,0,26.82740593,22.28652191,17,52.44970703,95.0418396,120.228775,20.9400425,1000.5,30.60000038,22.04982376,112.3269272,1.342823386,483.6739197,67.14086151,1,8
2021-10-26 18:40 +08:00,177.6190491,49.1428566,61.19571304,29.51714325,0,5.238095284,490.3809509,3,0,0.067383,0.033204,0,0.07031,1939.935547,90.57673645,26,7.730062962,0,26.82740593,23.61499596,17,51.35577393,95.0418396,120.228775,24.28916931,1000.5,30.5,12.03290081,125.2602615,1.147826791,482.4811096,69.58026123,1,7
2021-10-26 18:45 +08:00,144.5,49.44374847,61.203125,29.53187561,0,5.25,497.125,1,0,0.067383,0.033691,0,0.07031,0.583248615,100,26,7.733267784,0,0,23.7679081,17,0,95.0418396,0,24.51140213,1000.649353,30.39999962,5.012291908,123.4375305,1.26616776,482.8742676,69.74938202,1,6
2021-10-26 18:50 +08:00,171.3000031,49.34000015,61.22399902,29.5316658,0,5.266666889,488.4666748,3,0,0.067382,0.033203,0,0.07031,0,100,26,7.733267784,0,0,23.7679081,17,0,95.0418396,0,24.28138733,1000.700012,30.29999924,1.016499877,103.1201019,1.486205101,479.7417297,69.80000305,1,6
2021-10-26 18:55 +08:00,169.8999939,49.33666611,61.27166748,29.51133347,0,5.233333111,487.1333313,3,0,0.067383,0.033203,0,0.07032,17.80295563,100,26,7.733267784,0,0,23.61714745,17,0,95.0418396,0,24.04701996,1000.700012,30.29999924,0,105.1572723,1.838028073,482.2648315,69.80329132,1,6
2021-10-26 19:00 +08:00,172,49.28275681,61.59517288,29.46793175,0,5.655172348,487.9655151,3,0,0.067871,0.033692,0,0.07031,35.03082657,100,26,7.733267784,0,0,23.46752357,17,0,95.0418396,0,23.94299316,1000.700012,30.29999924,0,95.15365601,1.092813373,479.8920288,71.49007416,1,6
2021-10-26 19:05 +08:00,164.1999969,49.25333405,61.54366684,29.48566628,0,5.666666508,477.4333191,5,0,0.086426,0.050293,0,0.01758,52.6668129,100,26,7.733267784,0,0,23.3186264,17,0,95.0418396,0,23.94299316,1000.700012,30.10000038,0,74.40545654,0.680000007,479.6889648,72.5,1,6
2021-10-26 19:10 +08:00,169.5,49.49333191,61.30433273,29.48966599,0,5.366666794,480.8333435,5,0,0.086426,0.050293,0,0.01562,11.86993408,100,26,7.733267784,0,0,23.3186264,17,0,95.0418396,0,23.94299316,1000.700012,30.06719589,0,86.89584351,1.148890138,478.500946,73.66085815,1,5
2021-10-26 19:15 +08:00,169.3333282,49.33000183,61.38700104,29.47500038,0,5.166666508,478.9333191,5,0,0.086426,0.050781,0,0.01758,52.96154022,100,26,7.733267784,0,0,23.3186264,17,0,95.0418396,0,23.94299316,1000.700012,29.89999962,0,106.9620895,1.07521987,478.1224976,75.09505463,1,6
2021-10-26 19:20 +08:00,162.2333374,49.22000122,61.36966705,29.49600029,0,5.300000191,487.4666748,1,0,0.086914,0.050293,0,0.01758,35.03082657,100,26,7.733267784,0,0,23.3186264,17,0,95.0418396,0,24.05099297,1000.996704,29.79999924,0,121.7480392,1.505964041,478.9091187,75.99668884,1,6
2021-10-26 19:25 +08:00,158.1111145,49.16110992,61.3405571,29.53499985,0,5.222222328,486.8333435,1,0,0.086426,0.050781,0,0.01562,52.96154022,100,26,7.733267784,0,0,23.46489334,17,0,95.0418396,0,24.15196991,1001,29.79999924,0,114.5531158,1.110000014,479.0858459,76.09999847,1,6
2021-10-26 19:30 +08:00,158.1111145,49.16110992,61.3405571,29.53499985,0,5.222222328,486.8333435,1,0,0.086425,0.050293,0,0.01758,66.67683411,100,26,7.733267784,0,0,23.46736145,17,0,95.0418396,0,24.26251411,1001,29.79999924,0,94.20262146,0.797230721,478.2862549,76.30000305,1,6
2021-10-26 19:35 +08:00,144,49.15789413,61.46789551,29.46842194,0,5.526315689,481.578949,1,0,0.086914,0.050781,0,0.01758,53.1807785,100,26,7.733267784,0,0,23.61586952,17,0,95.0418396,0,24.37015724,1001,29.79999924,0,98.63192749,0.429774016,478.1160278,75.90000153,1,6
2021-10-26 19:40 +08:00,153.5666656,49.24333191,61.60466766,29.45366669,0,5.433333397,477.5333252,1,0,0.086426,0.050293,0,0.01562,77.19868469,100,26,7.733267784,0,0,23.61586952,17,0,95.0418396,0,24.37197113,1001.200012,29.79999924,0,110.8061371,1.407865763,478.0928345,76.09999847,1,5
2021-10-26 19:45 +08:00,153.8666687,49.35333252,61.55533218,29.47599983,0,5.400000095,485.3333435,1,0,0.086426,0.050293,0,0.01758,86.81825256,100,26,7.733267784,0,0,23.7645092,17,0,95.0418396,0,24.47131157,1001.200012,29.79999924,0,116.9978943,1.984562516,478.4827576,76.30000305,1,5
2021-10-26 19:50 +08:00,149,49.22068787,61.64723969,29.44827652,0,5.551723957,482.620697,1,0,0.086914,0.050781,0,0.01758,66.53494263,100,26,7.733267784,0,0,23.7645092,17,0,95.0418396,0,24.57317734,1001.400024,29.60000038,0,123.1838913,1.984900475,478.1058044,77.89177704,1,6
2021-10-26 19:55 +08:00,144.9666595,49.02000046,61.52133179,29.48766708,0,5.366666794,481.3666687,1,0,0.086426,0.050293,0,0.01562,66.37889862,100,26,7.733267784,0,0,23.9106102,17,0,95.0418396,0,24.67360497,1001.398376,29.40166473,0,128.5546265,1.540852904,478.0495911,79.89500427,1,6
2021-10-26 20:00 +08:00,150.3666687,49.24000168,61.35900116,29.54000092,0,5.300000191,484.9666748,1,0,0.086426,0.050782,0,0.01758,52.96154022,100,26,7.733267784,0,0,23.91308403,17,0,95.0418396,0,24.67530441,1001.400024,29.39999962,0,101.1197968,2.224654913,477.8863525,81.0917511,1,5
2021-10-26 20:05 +08:00,138.1333313,49.41999817,61.35699844,29.56266594,0,5.366666794,488.1000061,1,0,0.10205,0.034179,0,0.02539,52.66329575,100,26,7.733267784,0,0,23.91308403,17,0,95.0418396,0,24.7770195,1001.599976,29.39999962,0,100.6114426,1.25914824,477.8929749,81.59999847,1,4
2021-10-26 20:10 +08:00,138.1333313,49.33666611,61.42499924,29.55766678,0,5.333333492,484.1000061,1,0,0.102051,0.033692,0,0.02539,66.67828369,100,26,7.733267784,0,0,24.06311417,17,0,95.0418396,0,24.7770195,1001.700012,29.30164719,0,95.53681183,1.518900871,477.0801392,82.9967041,1,4
2021-10-26 20:15 +08:00,139.6000061,49.38666534,61.65333176,29.50133324,0,5.466666698,481.9333191,1,0,0.102051,0.034179,0,0.02539,52.66330338,100,26,7.733267784,0,0,24.2128849,17,0,95.0418396,0,24.88240623,1001.700012,29.29999924,0,119.5340805,1.884864092,477.6797791,83.99667358,1,4
2021-10-26 20:20 +08:00,139.6000061,49.38666534,61.65333176,29.50133324,0,5.466666698,481.9333191,1,0,0.102051,0.03418,0,0.0254,22.42857361,100,26,7.733267784,0,0,24.35914993,17,0,95.0418396,0,24.98674774,1001.900024,29.29999924,0,100.2672043,0.744205773,477.6733093,84.30000305,1,4
2021-10-26 20:25 +08:00,131.4090881,48.93181992,61.94045639,29.4636364,0,5.863636494,480.6818237,1,0,0.102051,0.03418,0,0.02539,0,100,26,7.733267784,0,0,24.36159897,17,0,95.0418396,0,25.09474373,1001.900024,29.29999924,0,101.1769714,0.803451478,476.8999023,84.19999695,1,4
2021-10-26 20:30 +08:00,141.4333344,49.48333359,62.00233459,29.45633316,0,5.866666794,478.7999878,1,0,0.10205,0.034179,0,0.02539,17.22597504,100,26,7.733267784,0,0,24.51135254,17,0,95.0418396,0,25.09474373,1002.099976,29.39999962,0,82.32717133,0.536111116,477.8733215,84,1,4
2021-10-26 20:35 +08:00,150.3666687,49.11666489,61.83433151,29.5296669,0,5.966666698,477.3333435,1,0,0.102051,0.03418,0,0.02539,53.17945862,100,26,7.733267784,0,0,24.65991211,17,0,95.0418396,0,25.20174026,1002.099976,29.39999962,0,58.86567688,1.120943546,478.0862427,84,1,4
2021-10-26 20:40 +08:00,150.5517273,49.41724014,61.96138,29.48999977,0,6.034482956,481.379303,1,0,0.102051,0.033692,0,0.02539,52.96154022,100,26,7.733267784,0,0,24.65991211,17,0,95.0418396,0,25.20174026,1002.198364,29.39999962,0,124.0903473,0.546686709,476.8735046,83.19999695,1,4
2021-10-26 20:45 +08:00,149.9666595,49.41999817,62.03966522,29.49099922,0,6.099999905,479.6666565,1,0,0.102051,0.034179,0,0.02539,53.36144257,100,26,7.733267784,0,0,24.65991211,17,0,95.0418396,0,25.20174026,1002.101624,29.39999962,0,63.39793015,0.634885132,476.5133362,83.30000305,1,5
2021-10-26 20:50 +08:00,144.9666595,49.63333511,62.12200165,29.49133301,0,6.099999905,471.1000061,1,0,0.101562,0.03418,0,0.02539,71.6058197,100,26,7.733267784,0,0,24.65991211,17,0,95.0418396,0,25.30831337,1002.200012,29.30165863,0,44.73418427,0.85452199,478.6362305,83.5,1,3
2021-10-26 20:55 +08:00,153.5333405,49.52999878,62.2820015,29.46033287,0,6.166666508,476.2333374,1,0,0.102051,0.03418,0,0.02539,77.19868469,100,26,7.733267784,0,0,24.8069458,17,0,95.0418396,0,25.41690636,1002.400024,29.29999924,0,99.43460846,0.639999986,475.9069824,84,1,3
2021-10-26 21:00 +08:00,160.3999939,49.78666687,62.52199936,29.40600014,0,6.300000191,473.6333313,1,0,0.102051,0.034179,0,0.02539,77.01585388,100,26,7.733267784,0,0,24.8094101,17,0,95.0418396,0,25.41690636,1002.400024,29.29999924,0,86.39559937,0.359471411,476.5002136,84.69667053,0,0
2021-10-26 21:05 +08:00,167.1666718,49.40833282,62.54750061,29.38583374,0,6.25,476.3333435,1,0,0.000488,0.016602,0,0.01758,76.79797363,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.41690636,1002.59668,29.29999924,0,21.50774956,1.906853914,476.8867798,84.5,0,0
2021-10-26 21:10 +08:00,167.1666718,49.40833282,62.54750061,29.38583374,0,6.25,476.3333435,1,0,0,0.01709,0,0.01562,52.96154022,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.41690636,1002.700012,29.29999924,0,87.91630554,0.322827667,475.9021301,84.19999695,0,0
2021-10-26 21:15 +08:00,99.19999695,49.63199997,65.05079651,29.25239944,0,6.920000076,466.7600098,1,0,0,0.01709,0,0.01758,66.1957016,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.53000641,1002.700012,29.10000038,0,47.95158768,0.354086101,476.0904541,84.5,0,0
2021-10-26 21:20 +08:00,114.4000015,49.57333374,65.22833252,29.20666695,0,7,473.0333252,3,0,0,0.016601,0,0.01758,76.79917908,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.63073158,1002.700012,29.09917641,0,55.53406143,0.247005329,474.9073486,84.301651,0,0
2021-10-26 21:25 +08:00,115.0999985,49.52666855,65.46133423,29.11966705,0,6.833333492,469.6333313,2,0,0,0.01709,0,0.01562,66.1957016,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.63073158,1002.79834,29.10000038,0,296.9002075,0.505120039,475.4840698,84.19999695,0,0
2021-10-26 21:30 +08:00,110.5517273,49.47930908,65.5941391,29.13896561,0,7.068965435,467.8620605,1,0,0,0.016602,0,0.01758,86.6582489,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.63073158,1003.09668,29.10000038,0,223.0987396,0.162328586,475.8905029,84.09667206,0,0
2021-10-26 21:35 +08:00,108.9666672,49.89666748,65.87767029,29.06800079,0,6.900000095,466.0666809,2,0,0,0.017089,0,0.01758,77.19868469,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.63073158,1003.099976,29,0,205.8803406,0.091809534,475.4906616,84.5,0,0
2021-10-26 21:40 +08:00,107.0999985,49.75333405,66.00233459,29.07299995,0,7.099999905,469.1666565,1,0,0,0.01709,0,0.01563,66.37798309,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.73445511,1003.099976,29,0,333.8110962,0.224412799,474.8974915,84.80000305,0,0
2021-10-26 21:45 +08:00,107.3333359,49.88000107,66.07900238,29.05333328,0,7.233333111,461.0333252,2,0,0,0.016602,0,0.01757,53.17989349,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.73445511,1003.099976,28.89999962,0,84.39648438,0.670064569,475.8839111,84.69999695,0,0
2021-10-26 21:50 +08:00,106,50.04666519,66.25267029,29.0359993,0,7.166666508,460.5666809,2,0,0,0.01709,0,0.01758,86.65856934,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.83474731,1003.099976,28.89999962,0,30.31066895,0.438902885,474.9008179,85.09833527,0,0
2021-10-26 21:55 +08:00,109.4444427,49.72222137,66.23444366,29.03777695,0,7.333333492,462.777771,2,0,0,0.016601,0,0.01563,77.35788727,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.83474731,1003.099976,28.89999962,0,351.625824,1.938581228,475.2808533,84.99834442,0,0
2021-10-26 22:00 +08:00,109.4444427,49.72222137,66.23444366,29.03777695,0,7.333333492,462.777771,2,0,0,0.01709,0,0.01758,77.49868774,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.83474731,1003.200012,28.89999962,0,317.1375427,0.481805772,474.1109314,84.80000305,0,0
2021-10-26 22:05 +08:00,102.4642868,49.81785583,66.556427,28.94178581,0,7.285714149,466.3928528,2,0,0,0.016602,0,0.01757,52.66508484,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.83474731,1003.200012,28.89999962,0,62.16522598,1.842389226,474.9007874,85.29834747,0,0
2021-10-26 22:10 +08:00,105.6128998,50.00322723,66.85580444,28.90871048,0,7.129032135,466.2257996,2,0,0,0.016601,0,0.01563,0.574654341,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.83474731,1003.200012,28.89999962,0,44.83431625,1.317532778,475.480835,85,0,0
2021-10-26 22:15 +08:00,112.0999985,50.4066658,66.61399841,28.89766693,0,7.233333111,464.2000122,3,0,0,0.016602,0,0.01758,52.66449356,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93340492,1003.349182,28.79999924,0,65.602211,1.24906075,475.2907715,85.2491684,0,0
2021-10-26 22:20 +08:00,110.9310379,50.36206818,66.68551636,28.86896515,0,7.103448391,462.2069092,2,0,0,0.01709,0,0.01757,34.45516968,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93506622,1003.400024,28.79999924,0,83.54176331,0.615070105,474.6976013,85.19999695,0,0
2021-10-26 22:25 +08:00,96.5,50.15999985,67.11000061,28.8579998,0,7.266666889,465.2666626,1,0,0,0.016601,0,0.01758,52.96154022,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93506622,1003.400024,28.79999924,0,49.64139557,0.577025175,475.31073,85,0,0
2021-10-26 22:30 +08:00,102.5806427,50.57741928,66.94903564,28.84451675,0,7.258064747,468.7742004,1,0,0,0.016602,0,0.01563,35.32667923,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93506622,1003.498352,28.79999924,0,72.9288559,1.364161968,476.2673035,84.59999847,0,0
2021-10-26 22:35 +08:00,104.4333344,50.61333466,66.95633698,28.83099937,0,7.099999905,458.6333313,1,0,0,0.016601,0,0.01758,35.03082657,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93506622,1003.599976,28.79999924,0,46.63760757,1.901759148,473.9110107,84.40000153,0,0
2021-10-26 22:40 +08:00,104.5666656,50.78666687,66.94866943,28.82333374,0,7.199999809,452.1666565,1,0,0,0.016602,0,0.01757,53.36265564,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93506622,1003.599976,28.79999924,0,58.90586853,0.709999979,475.2940674,84.59999847,0,0
2021-10-26 22:45 +08:00,103.8333359,51.23333359,67.02333069,28.82333374,0,7.333333492,453.3333435,1,0,0,0.016601,0,0.01758,52.96154022,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93506622,1003.700012,28.60000038,0,80.74201965,0.722804964,473.9111023,84.7016449,0,0
2021-10-26 22:50 +08:00,39,47.79999924,67.27999878,28.79000092,3.950000048,7,460,1,0,0,0.01709,0,0.01563,35.03082657,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93506622,1003.599976,28.70000076,0,48.01916122,1.24369216,474.6943665,84.20497894,0,0
2021-10-26 22:55 +08:00,93.89655304,50.98965454,67.21517181,28.80482674,7.8931036,7.172413826,455.5517273,2,0,0,0.016602,0,0.01758,35.53712463,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,25.93506622,1003.599976,28.70000076,0,154.0416107,0.52545315,474.8743591,84.24917603,0,0
2021-10-26 23:00 +08:00,98.19999695,50.94666672,67.28433228,28.78666687,18.04000092,7.466666698,457.0333252,2,0,0,0.016601,0,0.01757,66.1957016,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03284836,1003.700012,28.70000076,0,240.7512512,0.392492503,474.8908691,83.90332794,0,0
2021-10-26 23:05 +08:00,99.26667023,51.00333405,67.21433258,28.78499985,22.80666733,7.300000191,458.1000061,1,0,0,0.016602,0,0.01758,65.98135376,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.601624,28.70000076,0,79.05736542,0.66345799,473.308075,83.69999695,0,0
2021-10-26 23:10 +08:00,97,50.64138031,67.27655029,28.7644825,34.19310379,7.206896782,459.241394,1,0,0,0.01709,0,0.01563,65.97623444,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.700012,28.70000076,0,70.60905457,0.50132668,474.1045227,83.80000305,0,0
2021-10-26 23:15 +08:00,94.69999695,50.99666595,67.33133698,28.74900055,41.53666687,7.333333492,463.1000061,2,0,0,0.016601,0,0.01757,66.1957016,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.700012,28.70000076,0,33.2686348,1.376939058,473.6914063,84,0,0
2021-10-26 23:20 +08:00,93.43333435,51.16333389,67.32866669,28.76533318,48.45333481,7.233333111,461.7666626,1,0,0,0.016602,0,0.01758,53.18188858,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.700012,28.60000038,0,96.98501587,0.545005083,474.2945251,84.19667053,0,0
2021-10-26 23:25 +08:00,90.46666718,51.37333298,67.34833527,28.77199936,60.04999924,7.266666889,459.1333313,1,0,0,0.01709,0,0.01563,53.17544937,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.801636,28.60000038,0,336.0230103,0.532300591,473.7045593,84.69670868,0,0
2021-10-26 23:30 +08:00,89.09999847,51.09000015,67.41200256,28.75733376,68.84333038,7.300000191,459.1333313,1,0,0,0.016601,0,0.01758,65.97689819,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.900024,28.60000038,0,5.937227249,0.761983991,474.4662476,84.80000305,0,0
2021-10-26 23:35 +08:00,86.33333588,51.33333206,67.46333313,28.73999977,76.03333282,7.333333492,457,2,0,0,0.016602,0,0.01757,71.74184418,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.900024,28.59833717,0,22.96986008,1.331184387,473.1116943,85,0,0
2021-10-26 23:40 +08:00,59.5,49.22499847,67.34249878,28.77750015,134.3999939,7.5,448.25,1,0,0,0.01709,0,0.01563,65.97917938,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.900024,28.60000038,0,86.4957962,0.786174357,473.2882996,85,0,0
2021-10-26 23:45 +08:00,87.30000305,51.87666702,67.44200134,28.76099968,149.6600037,7.199999809,451.7333374,2,0,0,0.016601,0,0.01758,65.97822571,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.03450012,1003.900024,28.5,0,27.15571404,0.458685368,472.8983459,85.29836273,0,0
2021-10-26 23:50 +08:00,88.19999695,51.27666855,67.43099976,28.77166748,184.8699951,7.400000095,452.6666565,2,0,0,0.016602,0,0.01758,66.1957016,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.13228416,1003.900024,28.39999962,0,102.1742935,0.748016,473.2850037,85.69669342,0,0
2021-10-26 23:55 +08:00,86.03333282,50.83000183,67.45433044,28.78333282,208.6333313,7.199999809,448.8333435,2,0,0,0.01709,0,0.01562,77.19868469,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.1339283,1003.799988,28.39999962,0,82.80659485,0.306538522,472.7017822,86.59670258,0,0
2021-10-27 00:00 +08:00,84.6333313,50.9766655,67.58766937,28.75766754,238.7133331,7,452.5333252,2,0,0,0.016601,0,0.01758,77.01603699,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.1339283,1003.799988,28.29999924,0,96.85929871,0.617842019,473.8514709,87,0,0
2021-10-27 00:05 +08:00,72.93333435,51.33333206,66.59400177,28.74200058,282.6499939,6.633333206,447.3333435,1,0.016723,0,0.016602,0,0.01758,71.60660553,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.1339283,1003.799988,28.29999924,0,83.89507294,0.047911845,473.6716309,87,0,0
2021-10-27 00:10 +08:00,33.46666718,50.84999847,64.69999695,28.67200089,298.6033325,5.599999905,441.3666687,1,0.016724,0,0.016601,0,0.01562,66.1957016,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.1339283,1003.599976,28.29999924,0,65.09305573,0.493147701,473.6847839,87,0,0
2021-10-27 00:15 +08:00,20.03225899,50.89354706,63.51709747,28.63871002,288.1322632,4.967741966,430.5484009,1,0.016724,0,0.01709,0,0.01758,53.36184692,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.1339283,1003.599976,28.29999924,0,51.77165222,0.797439754,473.1016541,87.19999695,0,0
2021-10-27 00:20 +08:00,20,51.34999847,63.05066681,28.50099945,272.4400024,4.300000191,427.1333313,1,0.016723,0,0.016602,0,0.01758,66.3783493,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.1339283,1003.599976,28.29999924,0,75.47475433,0.332323968,473.2717285,87.5,0,0
2021-10-27 00:25 +08:00,20,51.34999847,63.05066681,28.50099945,272.4400024,4.300000191,427.1333313,1,0.016724,0,0.016601,0,0.01562,77.01677704,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.1339283,1003.599976,28.29999924,0,87.50892639,0.141322628,471.6922607,87.69999695,0,0
2021-10-27 00:30 +08:00,20,50.02857208,61.45857239,28.47714233,290.0142822,3.571428537,415.2857056,1,0.016845,0,0.016602,0,0.01758,77.01567078,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.1339283,1003.599976,28.10000038,0,292.0091248,0.104324602,471.8988647,88,0,0
2021-10-27 00:35 +08:00,23.79999924,51.33333206,61.31633377,28.41600037,304.4400024,3.266666651,414.6666565,1,0.016724,0,0.01709,0,0.01758,77.0164032,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.599976,28.10000038,0,77.52142334,0.309006006,471.8855896,88.19999695,0,0
2021-10-27 00:40 +08:00,30.72413826,51.11724091,60.67551804,28.46689606,314.134491,3.137931108,417.5517273,1,0.016724,0,0.016601,0,0.01562,86.66033173,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.400024,28.10000038,0,69.9123764,0.230656996,472.8786621,88.24917603,0,0
2021-10-27 00:45 +08:00,36.58064651,50.7161293,60.69225693,28.32838631,324.7548523,2.935483932,415.2257996,1,0.016723,0,0.016602,0,0.01758,77.19868469,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.400024,28.10000038,0,188.2306824,0.143921003,470.9091492,88,0,0
2021-10-27 00:50 +08:00,44.55172348,52.67241287,61.1896553,28.14689636,331.5448303,3.137931108,411.6896667,1,0.016724,0,0.016601,0,0.01758,66.37687683,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.400024,28.10000038,0,39.34636307,0.310000002,472.0855103,88.29506683,0,0
2021-10-27 00:55 +08:00,88.19999695,55.48333359,62.66999817,27.98699951,345.1266785,3.866666555,413.6000061,2,0.016724,0,0.01709,0,0.01563,77.35868073,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.299988,28.10000038,0,31.25260925,0.573180676,471.6922607,88,0,0
2021-10-27 01:00 +08:00,97.8666687,55.9366684,62.68533325,27.93733406,344.3599854,3.766666651,421.1000061,1,0.016845,0,0.016602,0,0.01757,86.81825256,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.301636,28.10000038,0,230.5648193,0.112142824,472.8753052,87.5032959,0,0
2021-10-27 01:05 +08:00,93.69999695,57.04000092,62.75333405,27.84300041,335.2733459,3.5,425.7666626,2,0,0.016602,0.016601,0,0.02539,77.19868469,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.299988,28.10000038,0,351.3396301,0.483359993,471.9544067,88.49501801,0,0
2021-10-27 01:10 +08:00,88.44444275,68.10370636,62.60963058,27.80407333,324.8370361,3.185185194,429.5185242,3,0,0.016601,0.01709,0,0.02539,77.19868469,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.299988,28,0,105.4000015,0.109999999,471.3088684,88.80000305,0,0
2021-10-27 01:15 +08:00,88.44444275,68.10370636,62.60963058,27.80407333,324.8370361,3.185185194,429.5185242,3,0,0.01709,0.016602,0,0.0254,66.37743378,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.23309326,1003.398376,27.90165138,0,93.50543976,0.170000002,470.5090942,89,0,0
2021-10-27 01:20 +08:00,51.88888931,70.22222137,62.22000122,27.75777817,325.0666809,3,431.1111145,4,0,0.016602,0.016601,0,0.02539,77.19868469,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.33229828,1003.299988,27.89999962,0,328.9035339,0.268336684,471.2824402,89,0,0
2021-10-27 01:25 +08:00,65.96774292,75.5806427,62.00419235,27.79129028,339.409668,2.967741966,433.4838562,2,0,0.016601,0.01709,0,0.02539,77.018013,100,26,7.733267784,0,0,24.95795822,17,0,95.0418396,0,26.33229828,1003.299988,27.99835777,0.983579516,55.8261528,0.369835794,470.7123718,88.90493011,0,0
2021-10-27 01:30 +08:00,63.82758713,72.79310608,61.73896408,27.85137939,354.4344788,2.758620739,441.0344849,2,0,0.016602,0.016602,0,0.02539,86.47730255,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1003.299988,27.99834633,0,47.40000153,0.119999997,470.7158203,88.90000153,0,0
2021-10-27 01:35 +08:00,68.96774292,73.53871155,61.4909668,27.91290283,350.8709717,2.741935492,449.0645142,2,0,0.017089,0.016601,0,0.02539,66.28648376,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1003.299988,27.90164948,0,258.241272,0.227360085,470.7157898,89.29669952,0,0
2021-10-27 01:40 +08:00,72.55172729,59.7620697,61.25138092,27.88827515,382.7999878,2.758620739,449.8275757,2,0,0.016602,0.01709,0,0.02539,77.19868469,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1003.099976,27.89999962,0,324.8510742,0.214618981,470.8825989,89.59999847,0,0
2021-10-27 01:45 +08:00,84.96666718,63.45000076,61.27033234,27.78933334,462.6000061,2.900000095,447.1000061,1,0,0.016602,0.016602,0,0.02539,77.19868469,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1003.099976,27.89999962,0,325.7831116,0.209834665,470.3060608,89.69999695,0,0
2021-10-27 01:50 +08:00,96.06666565,60.34000015,61.04999924,27.7670002,520.1466675,2.633333445,446.1333313,2,0,0.016601,0.016601,0,0.02539,77.01548767,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1003.099976,27.89999962,0,119.9536896,0.23283048,470.8825989,89.69999695,0,0
2021-10-27 01:55 +08:00,103.4000015,55.97000122,60.82266617,27.76466751,427.2200012,2.5,441.4666748,2,0,0.01709,0.01709,0,0.02539,77.01622009,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1002.900024,27.89999962,0,326.0085449,0.928673387,470.8925781,89.20165253,0,0
2021-10-27 02:00 +08:00,114.5,54.69583511,60.85208511,27.73374939,543.9208374,2.541666746,443.3333435,2,0,0.016602,0.016602,0,0.02539,77.19868469,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1002.900024,27.89999962,0,48.00053024,0.610000014,471.2891235,89,0,0
2021-10-27 02:05 +08:00,114.5,54.69583511,60.85208511,27.73374939,543.9208374,2.541666746,443.3333435,3,0,0,0.016601,0,0.01758,66.1957016,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1002.799988,27.89999962,0,32.33818054,1.516846061,471.8888855,89.29833984,0,0
2021-10-27 02:10 +08:00,112.6923065,53.50769043,60.5530777,27.79538536,555.5461426,2.538461447,440.9230652,3,0,0,0.016602,0,0.01562,66.37670135,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1002.799988,27.79999924,0,45.93974304,1.017367959,471.3121643,89.69999695,0,0
2021-10-27 02:15 +08:00,132.7333374,54.72333145,60.42533493,27.80166626,604.5633545,2.233333349,440.2333374,2,0,0,0.01709,0,0.01758,86.65840912,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.33229828,1002.70166,27.79999924,0,56.36328888,0.745513618,472.2455444,90,0,0
2021-10-27 02:20 +08:00,138.3000031,55.54333496,60.55699921,27.73166656,513.333313,2.333333254,438.1000061,1,0,0,0.016601,0,0.01758,77.19868469,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43092728,1002.650818,27.79999924,0,320.532196,0.303764999,471.0794983,90,0,0
2021-10-27 02:25 +08:00,141.7333374,56.77666855,60.48133469,27.76366615,570.2399902,2.400000095,440.2333374,4,0,0,0.016602,0,0.01758,86.66033173,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.89999962,0,296.5759583,0.045745742,471.4907227,90.19671631,0,0
2021-10-27 02:30 +08:00,136.379303,55.78275681,60.49137878,27.73931122,605.2861938,2.448275805,440.1724243,5,0,0,0.016601,0,0.01562,66.1957016,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.79999924,0,307.664032,0.027770573,471.0859985,90.20165253,0,0
2021-10-27 02:35 +08:00,127.4000015,55.19666672,60.35400009,27.7753334,670.4400024,2.299999952,438.2333374,4,0,0,0.01709,0,0.01758,77.19868469,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.89999962,0,43.85616302,0.391480625,470.8892822,90.19999695,0,0
2021-10-27 02:40 +08:00,120.4000015,56.0233345,60.40166855,27.76666641,575.6699829,2.400000095,436.3666687,2,0,0,0.016602,0,0.01758,66.53701019,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.89999962,0,97.13931274,0.263972044,471.8988342,90.09999847,0,0
2021-10-27 02:45 +08:00,113.7666702,55.74333191,60.34400177,27.77666664,644.0733032,2.566666603,437.6000061,4,0,0,0.016601,0,0.01758,66.28639221,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.79999924,0,54.78940582,0.707527518,470.2862549,90.5,0,0
2021-10-27 02:50 +08:00,109.8333359,54.63333511,60.38166809,27.77388954,730.055542,2.611111164,439.944458,2,0,0,0.016602,0,0.01562,66.1957016,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.79999924,0,49.56932449,0.287628412,471.4726868,90.69999695,0,0
2021-10-27 02:55 +08:00,109.8333359,54.63333511,60.38166809,27.77388954,730.055542,2.611111164,439.944458,3,0,0,0.01709,0,0.01758,86.65937042,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.89999962,0,45.20743179,0.410660625,471.2891235,90.79917908,0,0
2021-10-27 03:00 +08:00,77.125,54.6875,60.38562393,27.68812561,673.7625122,2.4375,430.75,5,0,0,0.016601,0,0.01758,86.81825256,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.89999962,0,355.3877258,0.325981945,470.3194275,90.79833984,0,0
2021-10-27 03:05 +08:00,89.76667023,54.5933342,60.34000015,27.71433258,653.1966553,2.200000048,432.8666687,2,0,0,0.016602,0,0.01758,77.35740662,100,26,7.733267784,0,0,25.10671616,17,0,95.0418396,0,26.43256187,1002.599976,27.80164909,0,30.65196037,0.129999995,471.0859375,90.80000305,0,0
2021-10-27 03:10 +08:00,92.30000305,54.38999939,60.16799927,27.74200058,432.7799988,2.200000048,431.3999939,1,0,0,0.016601,0,0.01562,77.19868469,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.43256187,1002.599976,27.89834023,0,24.80688858,0.314647943,470.5008545,91.00331879,0,0
2021-10-27 03:15 +08:00,91.8666687,57.43000031,60.16999817,27.72433281,384.0866699,2.233333349,430.9666748,3,0,0,0.016602,0,0.01758,86.65872955,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.43256187,1002.599976,27.79999924,0,46.51273727,0.25701502,472.4455261,90.99668121,0,0
2021-10-27 03:20 +08:00,95.51724243,55.32758713,60.26689529,27.67413712,415.0586243,2.137931108,435.379303,1,0,0,0.01709,0,0.01758,86.66017151,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.43256187,1002.599976,27.79999924,0,99.31028748,0.280000001,470.5058899,91.30000305,0,0
2021-10-27 03:25 +08:00,96.5,54.54666519,60.05366516,27.72966576,398.1199951,2.166666746,436,3,0,0,0.016601,0,0.01562,77.19868469,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.43256187,1002.599976,27.70165443,0,2.4252882,0.996442616,472.0656738,92.09503937,0,0
2021-10-27 03:30 +08:00,97.43333435,54.04999924,60.00933456,27.72299957,395.2799988,2.266666651,423.6333313,2,0,0,0.016602,0,0.01758,77.19868469,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.43256187,1002.400024,27.60000038,0,5.487055302,0.862007916,470.6828003,92.09999847,0,0
2021-10-27 03:35 +08:00,92.23332977,53.93999863,59.94466782,27.73800087,400.5666809,2.066666603,428,4,0,0,0.016601,0,0.01758,77.35449219,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.53152275,1002.299988,27.60000038,0,58.46420288,0.52637732,470.8925781,92.30000305,0,0
2021-10-27 03:40 +08:00,88.22222137,54.07777786,60.00611115,27.70444489,411.4611206,2.055555582,429.3888855,1,0,0,0.016602,0,0.01562,71.78837585,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.53318024,1002.299988,27.5,0,21.10110855,0.653698504,470.0929565,92.5,0,0
2021-10-27 03:45 +08:00,88.22222137,54.07777786,60.00611115,27.70444489,411.4611206,2.055555582,429.3888855,4,0,0,0.016602,0,0.01758,66.37391663,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.53318024,1002.299988,27.5,0,39.1534462,0.221811339,471.0859375,92.5,0,0
2021-10-27 03:50 +08:00,68.52631378,53.73157883,59.94473648,27.71526337,418.4684143,2,424.6315918,3,0,0,0.017089,0,0.01758,77.3582077,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.53318024,1002.099976,27.5,0,35.31142044,0.376517504,471.4890442,92.5,0,0
2021-10-27 03:55 +08:00,80.26667023,54.92666626,59.94599915,27.69266701,424.0533447,2.033333302,421.0333252,4,0,0,0.016602,0,0.01563,77.19868469,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.53318024,1002.200012,27.5,0,84.49396515,0.415195793,469.9021912,92.5,0,0
2021-10-27 04:00 +08:00,77.93333435,54.28666687,59.82833481,27.74200058,438.1499939,2.033333302,421.7000122,5,0,0,0.016602,0,0.01757,86.66029358,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.53318024,1002.200012,27.5,0,324.7412415,0.219999999,470.2862854,92.79859161,0,0
2021-10-27 04:05 +08:00,75.96666718,55.18000031,59.88933182,27.72133255,446.3599854,2.133333445,418.7999878,4,0,0,0.016601,0,0.01758,77.35804749,100,26,7.733267784,0,0,25.25558281,17,0,95.0418396,0,26.53318024,1002.400024,27.5,0,14.66067982,0.109999999,470.0929565,93,0,0
