timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-27 16:15 +08:00,86.40000153,49.46333313,59.40166855,29.78666687,0,3,466.8999939,3,0,0.050293,0.059571,1.844471067,0.13086,1934.804443,73.75132751,26,45.02899933,38.90437317,28.85665512,16.93737793,17,65.96829987,94.86452484,121.1628189,18.91356277,1000.400024,32.703228,505.9031982,193.5613708,3.501447678,502.2310486,57.20161438,1,9
2021-10-27 16:20 +08:00,89.43333435,49.34666824,59.38033295,29.79566574,0,3,464.1666565,2,0,0.050781,0.05957,2.203964142,0.13086,1946.995483,74.75700378,26,48.64331436,42.47312546,28.95584297,17.08812904,17,66.47718048,94.86452484,121.1628189,19.01683044,1000.599976,32.25000763,483.4996338,198.3496246,2.294957161,499.0709534,58.79994202,1,8
2021-10-27 16:25 +08:00,87.46666718,49.57666779,59.44400024,29.7670002,0,3.099999905,466.6666565,3,0,0.050293,0.059082,2.429591799,0.13282,1920.483887,75.89060211,26,48.64834976,42.47312546,28.95584297,17.08812904,17,65.81407166,94.86452484,119.179924,18.90455055,1000.599976,32.59999847,467.0646057,211.8488617,1.696958184,498.3396301,57.89031219,1,9
2021-10-27 16:30 +08:00,86.69999695,49.29000092,59.43366623,29.7626667,0,3.066666603,463.5333252,2,0,0.050782,0.05957,2.243794958,0.13085,1932.000366,75.10373688,26,48.32833099,42.47312546,28.75716019,17.08812904,17,64.58513641,94.86452484,121.3076553,18.90455055,1000.597839,32.39679718,444,211.5927277,2.869702101,500.2443848,58.42564011,1,8
2021-10-27 16:35 +08:00,86.96666718,49.38000107,59.50500107,29.75666618,0,3.033333302,460.6666565,2,0,0.050293,0.059571,2.21555977,0.13086,1931.131226,76.3927536,26,47.04156494,40.43172836,29.36231041,16.93363762,17,68.95220184,94.86452484,119.3046341,18.79413414,1000.400024,31.8967495,426.0974731,199.5398865,2.627311468,498.2680664,61.29512405,1,8
2021-10-27 16:40 +08:00,85.96666718,49.24666595,59.63233185,29.74600029,0,3.066666603,463.9666748,2,0,0.050293,0.059082,2.092255001,0.13282,1932.382813,75.26747131,26,51.18239594,45.26899719,31.67118835,17.06137085,17,79.12568665,94.86452484,119.3046341,19.03348923,1000.299988,32.40000153,406.0163574,166.5721893,2.327913284,498.0550232,59.19509125,1,11
2021-10-27 16:45 +08:00,88.96666718,49.2733345,59.5253334,29.75200081,0,2.966666698,461.4333191,3,0,0.050781,0.05957,2.452933621,0.13086,1961.124023,75.4307785,26,48.93762589,43.08853912,32.72179031,16.90445328,17,88.12330627,94.86452484,119.3046341,18.89290047,1000.301636,31.89999962,385.1299744,221.6261749,1.251118541,498.6549988,60.29187775,1,11
2021-10-27 16:50 +08:00,89,49.29310226,59.51241302,29.75862122,0,3,461.6551819,4,0,0.050293,0.05957,2.600342846,0.13086,1931.509399,74.33663177,26,47.94542694,42.04256058,31.75994682,16.90445328,17,82.3819809,94.86452484,119.3046341,18.89290047,1000.299988,32.30163574,370.9836121,199.3378754,3.65118742,500.6603394,58.10163498,1,12
2021-10-27 16:55 +08:00,89,49.29310226,59.51241302,29.75862122,0,3,461.6551819,2,0,0.050781,0.059082,2.126109516,0.13281,1947.805542,76.12615967,26,47.94542694,42.04256058,31.51018524,17.05409431,17,80.23912811,94.86452484,119.3422623,18.89290047,1000.200012,32.2967453,353.0325623,134.1819611,1.830000043,497.6747742,58.90814209,1,11
2021-10-27 17:00 +08:00,66,48.55714417,59.62714386,29.72714233,0,3.142857075,459.7142944,2,0,0.050293,0.059571,2.580716655,0.13086,1940.087769,75.00098419,26,51.44059753,45.4137764,32.53484726,17.05274963,17,83.98613739,94.86452484,119.3422623,19.11751938,1000.200012,32.29999924,332.0646057,117.7677307,0.894831598,498.8969421,58.60484314,1,13
2021-10-27 17:05 +08:00,88.23332977,49.3433342,59.75299835,29.72800064,0,3,463.7333374,2,0.016723,0.050781,0.050293,2.356651736,0.14258,1922.534546,72.01151276,26,48.14479446,41.79992676,32.84127045,16.89060783,17,86.30832672,94.86452484,119.3422623,18.89425659,1000.299988,32.59835434,309.0822144,183.0542755,1.164440274,498.3006287,58.0942421,1,11
2021-10-27 17:10 +08:00,92.3666687,49.38333511,59.79666519,29.71800041,0,3,460.3999939,3,0.016724,0.050293,0.050293,2.086286698,0.14453,1954.278809,76.12721252,26,52.06927109,46.17218018,33.25682831,17.19625473,17,89.72776031,94.86452484,119.3378067,19.11370277,1000.299988,32.90000153,294.0161743,188.8434143,1.874482512,501.2701416,57.19676971,1,12
2021-10-27 17:15 +08:00,94.93333435,49.30666733,59.74300003,29.72299957,0,3.066666603,462,2,0.016846,0.050781,0.050293,2.153137027,0.14257,1957.500488,71.73674011,26,50.29745102,43.95365524,33.66501999,16.88713455,17,91.68032074,94.86452484,119.4215088,18.97897148,1000.299988,32.59999847,272.0979614,241.2644806,1.589266062,498.7299194,58.48857117,1,12
2021-10-27 17:20 +08:00,93.96666718,49.50333405,59.7563324,29.73466682,0,3.066666603,461.3666687,2,0.016723,0.050293,0.050293,2.439893121,0.14454,1930.318481,75.71818542,26,49.97581482,43.95365524,33.70089722,17.03564072,17,90.73412323,94.86452484,119.4215088,18.97897148,1000.299988,32.66666031,253.9991608,201.9009094,1.239976764,501.8828125,57.43323517,1,12
2021-10-27 17:25 +08:00,96.03333282,49.5933342,59.70700073,29.72800064,0,3.066666603,460.3333435,2,0.016724,0.050782,0.050292,2.058657059,0.14257,1967.548584,76.84368134,26,49.04206085,42.82162094,33.45833206,16.88652802,17,90.11257935,94.86452484,119.4620972,18.97897148,1000.150024,32.24999237,236.4994202,166.2429352,2.309866667,500.5156555,57.05000687,1,12
2021-10-27 17:30 +08:00,95.73332977,49.3433342,59.6886673,29.72599983,0,3.033333302,466.1333313,2,0.016723,0.050781,0.050782,1.786266069,0.14454,1943.347412,75.66603088,26,48.65461349,42.82162094,33.26019669,17.04109764,17,89.1806488,94.86452484,119.4620972,18.97897148,1000.101624,31.8048687,224.0162354,201.0091248,3.007403135,497.6810913,58.97890091,1,10
2021-10-27 17:35 +08:00,94.09999847,49.18333435,59.75133514,29.72833252,0,3.033333302,460.4333191,4,0.016724,0.050293,0.050293,2.369000267,0.14257,1937.24939,75.94564056,26,50.62604904,44.94248199,32.86090469,17.04109764,17,87.0541687,94.86452484,120.4548264,18.97897148,1000.200012,32.19998169,204.9994049,201.3994446,1.45003736,496.4819336,57.00003433,1,10
2021-10-27 17:40 +08:00,92.7307663,49.33076859,59.79769135,29.73576927,0,3,463.9615479,2,0.016724,0.050781,0.050293,2.400860257,0.14258,1948.209473,75.94564056,26,46.32693481,39.93739319,31.06450462,16.72400856,17,78.20675659,94.86452484,121.447319,18.76625633,1000.200012,31.89999962,190.0492401,208.2752533,2.23811245,495.6821594,57.30163956,1,10
2021-10-27 17:45 +08:00,92.7307663,49.33076859,59.79769135,29.73576927,0,3,463.9615479,3,0.016845,0.050293,0.050293,2.180229849,0.14453,1944.155029,75.94564056,26,46.76449203,40.94137955,30.78477478,17.02875328,17,76.10881042,94.86452484,119.3932266,18.93131256,1000.200012,32.20000076,173.9974365,155.009491,2.049916029,497.0750732,56.30011749,1,10
2021-10-27 17:50 +08:00,77,48.56999969,59.97800064,29.69799995,0,3.099999905,461.1000061,2,0.016724,0.050781,0.050293,2.329811026,0.14258,1944.700317,75.94564056,26,46.76942062,40.94137955,30.69682312,17.02875328,17,74.82731628,94.86452484,119.3932266,18.93311882,1000.150024,32.09999847,154.4995575,176.255249,2.119937181,495.8154297,56.65002823,1,10
2021-10-27 17:55 +08:00,95.80000305,49.16666794,59.8706665,29.70000076,0,3.066666603,459.7999878,3,0.016724,0.050293,0.050293,2.10563379,0.14453,1959.917969,75.94564056,26,45.11471939,38.60663223,30.7851162,16.8792572,17,78.38729858,94.86452484,119.3932266,18.83387756,1000.200012,32.09999847,135.9993286,168.395874,1.380030036,496.2818604,55.29994965,1,10
2021-10-27 18:00 +08:00,98.03333282,49.21333313,59.98733521,29.67466736,0,3.033333302,458.1000061,2,0.016723,0.050782,0.050293,2.217932007,0.14258,1941.501221,75.94564056,26,44.76401901,38.58613968,30.57373238,17.02639961,17,72.40596771,94.86452484,119.3932266,18.83387756,1000.200012,32.20000076,118.0163422,210.2979431,2.762051821,495.0596008,53.8245163,1,10
2021-10-27 18:05 +08:00,98.40000153,49.28333282,59.89199829,29.701334,0,3.066666603,461.0666809,3,0,0.084472,0.033691,2.054270929,0.09766,1953.871948,75.94564056,26,41.44008636,35.01546478,29.71339989,16.72557068,17,69.51511383,94.86452484,121.3817291,18.71657944,1000.200012,31.70000076,100.9993362,203.1987457,2.539946556,492.3322449,52.20023346,1,11
2021-10-27 18:10 +08:00,98.8666687,49.3133316,60.03433228,29.69433403,0,3.066666603,458.7999878,3,0,0.084473,0.033691,2.181060064,0.09961,1965.188721,74.52285004,26,41.24280167,34.99782181,29.2627697,17.02855301,17,67.58840179,94.86452484,119.3922882,18.82995605,1000.200012,31.89999962,86.04898071,172.8857422,1.233512163,494.0729675,52.49510193,1,11
2021-10-27 18:15 +08:00,99.66666412,49.14333344,60.05433273,29.68666649,0,3.033333302,458.6000061,2,0,0.084473,0.03418,2.497358649,0.09765,1933.987915,74.7087326,26,43.62699127,37.19941711,28.0355587,17.03084373,17,60.67026901,94.86452484,121.4859772,18.9357872,1000.299988,31.79999924,69.99960327,201.3006287,2.050051928,490.9069214,55.60009003,1,11
2021-10-27 18:20 +08:00,100.3000031,49.15333176,60.14199829,29.66333389,0,3.033333302,457.4666748,2,0,0.084472,0.033691,2.941722788,0.09766,1928.682983,75.51656342,26,40.82516861,34.66402054,29.37947083,17.02788925,17,69.92803192,94.86452484,116.9019394,18.79144096,1000.299988,31.89838791,55.03223801,146.593689,0.987582207,491.1130371,56.99355316,1,13
2021-10-27 18:25 +08:00,102.5666656,49.20666504,60.11199951,29.66500092,0,3.033333302,454.8333435,3,0,0.084473,0.033692,4.247129657,0.09765,1933.581055,76.15615845,26,47.51213074,41.70180893,31.30636024,17.34311676,17,80.52159119,94.86452484,118.9317169,19.13212776,1000.299988,31.9016304,41.06523895,162.1205902,0.702609599,488.1212463,60.00326157,1,11
2021-10-27 18:30 +08:00,104.4000015,49.26499939,60.13800049,29.65999985,0,3,460.3999939,2,0,0.084961,0.033691,3.180860984,0.09961,1896.935181,71.8036499,26,48.59416962,42.83888245,31.30935478,17.04382706,17,80.30856323,94.86452484,118.8465958,19.03186035,1000.398438,31.50484848,31.03232765,154.4823151,1.36565721,489.7168884,61.78706741,1,11
2021-10-27 18:35 +08:00,104.4000015,49.26499939,60.13800049,29.65999985,0,3,460.3999939,2,0,0.084472,0.033692,1.768741955,0.09766,1944.968994,74.68195343,26,7.809325218,0,31.63213158,22.36186409,17,80.78321075,94.86452484,119.1919708,20.56918526,1000.400024,31.29998589,18.99986649,194.5011139,1.929979324,489.0849609,62.90008163,1,9
2021-10-27 18:40 +08:00,85.69230652,48.55384445,60.19769287,29.65307617,0,3.076923132,455.384613,2,0,0.084473,0.033691,0,0.09766,1955.811035,76.00324249,26,7.809325218,0,31.63213158,23.63833046,17,82.56518555,94.86452484,119.1919708,24.20995522,1000.400024,31.10000038,12.01616383,172.2904053,0.897252142,488.6622925,64.49676514,1,9
2021-10-27 18:45 +08:00,106.6666641,49.29000092,60.0870018,29.66066742,0,3.033333302,457.5333252,2,0,0.084473,0.03418,0,0.09765,77.19900513,100,26,7.809325218,0,0.108445548,24.10463905,17,0,94.86452484,0,24.94585228,1000.400024,31.09999657,7,225.8997345,1.100013018,483.7362366,64.30000305,1,9
2021-10-27 18:50 +08:00,107.3000031,49.14666748,60.2183342,29.63466644,0,3.099999905,456,3,0,0.084472,0.033691,0,0.09961,117.6829758,100,26,7.809325218,0,0.108445548,23.96092796,17,0,94.86452484,0,24.83530807,1000.400024,30.99837875,2,249.9926605,0.799461484,486.2763367,65.20162201,1,9
2021-10-27 18:55 +08:00,105.9666672,49.38000107,60.23933411,29.64100075,0,3,452.8999939,2,0,0.084473,0.033692,0,0.09766,124.2022247,100,26,7.809325218,0,0.108445548,23.50353622,17,0,94.86452484,0,24.62698555,1000.599976,30.99999809,0,172.7005768,0.570005596,482.9006653,65.19999695,1,9
2021-10-27 19:00 +08:00,107.0333328,49.20999908,60.30033493,29.64666748,0,3.066666603,452.8333435,2,0,0.084473,0.033691,0,0.09765,123.9842758,100,26,7.809325218,0,0.108445548,23.353899,17,0,94.86452484,0,24.52311897,1000.700012,30.89999962,0,149.7709351,0.319999993,482.5136414,65.59999847,1,9
2021-10-27 19:05 +08:00,109.0999985,49.07666779,60.22366714,29.64133263,0,2.966666698,454.7000122,2,0.016724,0.085449,0.050293,0,0.01758,152.6901093,100,26,7.809325218,0,0.108445548,23.353899,17,0,94.86452484,0,24.42362022,1000.700012,30.79999924,0,189.7979126,1.019974232,481.2850037,66.70001984,1,9
2021-10-27 19:10 +08:00,109.0666656,49.36666489,60.2120018,29.64366722,0,3,453.7000122,2,0.016602,0.085449,0.050293,0,0.01563,157.7742004,100,26,7.809325218,0,0.108445548,23.353899,17,0,94.86452484,0,24.32089043,1000.900024,30.79999924,0,107.6749115,0.177734807,481.5010986,67.09999847,1,9
2021-10-27 19:15 +08:00,108.8333359,49.07666779,60.18566513,29.64566612,0,3,450.3999939,2,0.016723,0.084961,0.050293,0,0.01758,136.3131104,100,26,7.809325218,0,0.108445548,23.353899,17,0,94.86452484,0,24.32089043,1001,30.60000038,0,183.5501556,0.775040209,479.7117615,67.30001068,1,8
2021-10-27 19:20 +08:00,108.25,49.40000153,60.20700073,29.63500023,0,3,449.9500122,2,0.016602,0.085449,0.050293,0,0.01757,136.3119965,100,26,7.809325218,0,0.108445548,23.50335884,17,0,94.86452484,0,24.32089043,1001.101563,30.5,0,164.2855988,0.954191267,481.4655762,68.79193878,1,8
2021-10-27 19:25 +08:00,108.25,49.40000153,60.20700073,29.63500023,0,3,449.9500122,3,0.016723,0.08545,0.050293,0,0.01563,136.3099823,100,26,7.809325218,0,0.108445548,23.50335884,17,0,94.86452484,0,24.42244148,1001.200012,30.39999962,0,132.5187378,0.250099927,478.9055176,69.5,1,7
2021-10-27 19:30 +08:00,95.125,48.75624847,60.30749893,29.61874962,0,3,453.375,2,0.016724,0.085449,0.050293,0,0.01758,110.7749481,100,26,7.809325218,0,0.108445548,23.65234566,17,0,94.86452484,0,24.42244148,1001.200012,30.39999962,0,126.9862061,0.497674137,480.0723572,69.49673462,1,8
2021-10-27 19:35 +08:00,109.3333359,49.32333374,60.33433151,29.61066628,0,3.033333302,452.7999878,2,0.016602,0.084961,0.049804,0,0.01758,117.6802139,100,26,7.809325218,0,0.108445548,23.65234566,17,0,94.86452484,0,24.52379799,1001.333374,30.33332825,0,200.2348175,0.476677775,480.0886841,69.03331757,1,8
2021-10-27 19:40 +08:00,110.0666656,49.13666534,60.38866806,29.61166573,0,3,456.2000122,2,0.016723,0.085449,0.050293,0,0.01562,130.3977814,100,26,7.809325218,0,0.108445548,23.80102158,17,0,94.86452484,0,24.62635994,1001.400024,30.30161476,0,175.9305878,1.102408886,480.0854492,69.49677277,1,8
2021-10-27 19:45 +08:00,111.7333298,49.26666641,60.30133438,29.60966682,0,3,450.7999878,2,0.016602,0.085449,0.050293,0,0.01758,141.9809875,100,26,7.809325218,0,0.108445548,23.80102158,17,0,94.86452484,0,24.62635994,1001.599976,30.29999924,0,2.927866697,0.349992514,479.4954834,70.30000305,1,8
2021-10-27 19:50 +08:00,109.4333344,49.02999878,60.49100113,29.60266685,0,3,451.5,2,0.016723,0.085449,0.050293,0,0.01758,136.3119965,100,26,7.809325218,0,0.108445548,23.80102158,17,0,94.86452484,0,24.72584343,1001.601563,30.29999924,0,165.0439453,0.261937708,479.8403015,70.69676971,1,8
2021-10-27 19:55 +08:00,108.5999985,49.45000076,60.60200119,29.6016674,0,3.033333302,450.8999939,2,0.016602,0.084961,0.050293,0,0.01562,130.3953247,100,26,7.809325218,0,0.108445548,23.94711113,17,0,94.86452484,0,24.72584343,1001.700012,30.10000038,0,75.40476227,0.230023935,479.4791565,71.00000763,1,8
2021-10-27 20:00 +08:00,112.8000031,49.12333298,60.5019989,29.61700058,0,3.133333445,447.6333313,3,0.016724,0.085449,0.050293,0,0.01758,87.52336884,100,26,7.809325218,0,0.108445548,23.94953918,17,0,94.86452484,0,24.82935143,1001.900024,30.10000038,0,218.173172,0.996116638,478.7055054,71.99191284,1,7
2021-10-27 20:05 +08:00,113.9000015,49.63666534,60.47066498,29.61966705,0,3.099999905,446.3999939,2,0,0.067872,0.033692,0,0.01953,117.6804962,100,26,7.809325218,0,0.108445548,23.94953918,17,0,94.86452484,0,24.82935143,1001.900024,30.10000038,0,197.097702,0.080016948,477.7093506,72.5,1,8
2021-10-27 20:10 +08:00,114.7647095,49.29999924,60.45882416,29.62823486,0,3.058823586,445,2,0,0.067871,0.033203,0,0.01953,86.83036804,100,26,7.809325218,0,0.108445548,24.09905243,17,0,94.86452484,0,24.93033218,1001.900024,30,0,115.9554901,0.652753413,480.6626282,72.79514313,1,8
2021-10-27 20:15 +08:00,114.7647095,49.29999924,60.45882416,29.62823486,0,3.058823586,445,2,0,0.067871,0.033691,0,0.01953,117.5664673,100,26,7.809325218,0,0.108445548,24.24557495,17,0,94.86452484,0,25.02971458,1002.099976,29.89999962,0,110.3007278,0.379999995,477.4995728,74.30000305,1,8
2021-10-27 20:20 +08:00,102.2105255,48.73684311,60.3884201,29.61631584,0,3,449.5263062,2,0,0.067871,0.033203,0,0.01953,103.4005127,100,26,7.809325218,0,0.108445548,24.24801445,17,0,94.86452484,0,25.02971458,1002.200012,29.89999962,0,143.0713196,0.497789949,477.3190613,75,1,8
2021-10-27 20:25 +08:00,116,49.54999924,60.33333206,29.61133385,0,3.033333302,448.2666626,2,0,0.067871,0.033692,0,0.02149,66.20771027,100,26,7.809325218,0,0.108445548,24.39939308,17,0,94.86452484,0,25.02973938,1002.200012,29.79999924,0,115.4040833,1.000086308,477.2903748,75.5,1,8
2021-10-27 20:30 +08:00,115.5666656,49.4366684,60.40999985,29.61266708,0,3.099999905,450.1333313,2,0,0.068359,0.033691,0,0.01953,110.7712097,100,26,7.809325218,0,0.108445548,24.39939308,17,0,94.86452484,0,25.13358307,1002.200012,29.79999924,0,155.8390045,0.61422807,478.2407837,75.19999695,1,8
2021-10-27 20:35 +08:00,112.8333359,49.42666626,60.35200119,29.62966728,0,3.066666603,448.8333435,2,0,0.067871,0.033203,0,0.01953,124.202446,100,26,7.809325218,0,0.108445548,24.54920769,17,0,94.86452484,0,25.13360214,1002.400024,29.79999924,0,239.5795593,0.540073276,477.6900635,75.59999847,1,7
2021-10-27 20:40 +08:00,114.9333344,49.43000031,60.43266678,29.62633324,0,3,444.9333191,2,0,0.067872,0.033692,0,0.01953,124.202446,100,26,7.809325218,0,0.108445548,24.54920769,17,0,94.86452484,0,25.23388672,1002.400024,29.79999924,0,110.7404175,1.492815971,477.6864929,76.5951004,1,7
2021-10-27 20:45 +08:00,115.1666641,49.35666656,60.44633484,29.61466599,0,3.033333302,446.1666565,3,0,0.067871,0.033203,0,0.01953,124.202446,100,26,7.809325218,0,0.108445548,24.69849586,17,0,94.86452484,0,25.33901978,1002.599976,29.79999924,0,190.1962128,0.529983997,478.689209,76.90002441,1,6
2021-10-27 20:50 +08:00,112.4333344,49.54333496,60.50266647,29.61433411,0,3.033333302,448.1333313,3,0,0.067871,0.033691,0,0.01954,136.3115997,100,26,7.809325218,0,0.108445548,24.84768486,17,0,94.86452484,0,25.33901978,1002.599976,29.79999924,0,144.3316956,0.559672773,478.4828491,77.49672699,1,6
2021-10-27 20:55 +08:00,112.4333344,49.39666748,60.61266708,29.60433388,0,3.033333302,448.8999939,2,0,0.067871,0.033203,0,0.01953,124.202446,100,26,7.809325218,0,0.108445548,24.84768486,17,0,94.86452484,0,25.43816566,1002.599976,29.79997635,0,116.0013046,0.700026751,476.6902466,77.80000305,1,6
2021-10-27 21:00 +08:00,113.8571396,49.77857208,60.47714233,29.6071434,0,3.071428537,451.1428528,2,0,0.067871,0.033692,0,0.01953,124.202446,100,26,7.809325218,0,0.108445548,24.99654007,17,0,94.86452484,0,25.54155159,1002.599976,29.60000038,0,121.2850571,0.722456634,478.8663635,77.80000305,0,0
2021-10-27 21:05 +08:00,113.8571396,49.77857208,60.47714233,29.6071434,0,3.071428537,451.1428528,3,0,0.008301,0.016601,0,0.01953,77.19868469,100,26,7.809325218,0,0.108445548,25.14988327,17,0,94.86452484,0,25.54155159,1002.700012,29.60000038,0,110.9029694,0.869974375,476.8902588,77.5,0,0
2021-10-27 21:10 +08:00,104.1363602,49.62272644,60.63591003,29.6063633,0,3,445.7727356,3,0,0.0083,0.01709,0,0.02148,77.19795227,100,26,7.809325218,0,0.108445548,25.29908752,17,0,94.86452484,0,25.54155159,1002.700012,29.60000038,0,124.7997818,0.899999976,476.8868103,77.5,0,0
2021-10-27 21:15 +08:00,116.7666702,49.61333466,60.77299881,29.57666588,0,3.033333302,448.7000122,3,0,0.008301,0.016602,0,0.01953,52.96154022,100,26,7.809325218,0,0.108445548,25.29908752,17,0,94.86452484,0,25.64131737,1002.900024,29.60000038,0,139.9029541,0.349969685,475.890686,77.5,0,0
2021-10-27 21:20 +08:00,121.4000015,49.94666672,60.68299866,29.56666756,0,2.966666698,445.5666809,3,0,0.008301,0.01709,0,0.01954,52.96154022,100,26,7.809325218,0,0.108445548,25.29908752,17,0,94.86452484,0,25.64131737,1002.900024,29.60000038,0,125.3037186,0.240016297,476.7063904,77.19999695,0,0
2021-10-27 21:25 +08:00,119.1333313,49.45333481,60.81466675,29.55500031,0,3,442.7999878,4,0,0.008301,0.016601,0,0.01953,0.0026398,100,26,7.809325218,0,0.108445548,25.37355232,17,0,94.86452484,0,25.64131737,1002.799988,29.60000038,0,228.5995026,0.340000004,476.3902893,77,0,0
2021-10-27 21:30 +08:00,121.3666687,49.64666748,60.88100052,29.5340004,0,3,444.8666687,2,0,0.008789,0.016602,0,0.01953,66.1930542,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.73918915,1002.900024,29.60000038,0,253.8033752,0.159999996,476.6965942,77.00003815,0,0
2021-10-27 21:35 +08:00,122.9333344,49.65999985,60.89633179,29.51799965,0,3.099999905,451.0333252,2,0,0.008301,0.01709,0,0.01953,52.96154022,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.74080086,1002.900024,29.60000038,0,116.4972458,0.459948719,476.8899841,77.30000305,0,0
2021-10-27 21:40 +08:00,126.3666687,49.97333145,60.78633499,29.52833366,0,3.066666603,450.2000122,3,0,0.0083,0.016601,0,0.01953,52.96154022,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.74080086,1002.900024,29.60000038,0,203.1954651,0.310029984,476.2936707,77.69996643,0,0
2021-10-27 21:45 +08:00,121.1724167,49.77241516,60.95206833,29.51000023,0,3,452.7241516,3,0,0.008301,0.016602,0,0.01953,52.96154022,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.84362984,1003.099976,29.60000038,0,197.5031433,0.879999995,475.9163208,77.19992065,0,0
2021-10-27 21:50 +08:00,117.0833359,49.76666641,60.94666672,29.49666595,0,3,446.1666565,3,0,0.008301,0.01709,0,0.01953,66.19416046,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.84362984,1003.200012,29.70000076,0,174.2606812,0.589999974,475.6907654,76.09999847,0,0
2021-10-27 21:55 +08:00,117.0833359,49.76666641,60.94666672,29.49666595,0,3,446.1666565,2,0,0.008301,0.016601,0,0.02149,52.96154022,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.84362984,1003.200012,29.6499958,0,176.1000977,0.520017326,477.4541321,76.90000916,0,0
2021-10-27 22:00 +08:00,105.0800018,49.52799988,61.10879898,29.46360016,0,3.039999962,444.9200134,3,0,0.008301,0.01709,0,0.01953,66.1957016,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.94606209,1003.400024,29.60000038,0,138.3538361,0.332283616,476.283844,77,0,0
2021-10-27 22:05 +08:00,119.7666702,49.90999985,61.16866684,29.45933342,0,3.066666603,445.3666687,3,0,0.0083,0.016602,0,0.01953,52.96154022,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.94691086,1003.400024,29.5,0,193.7010498,0.27003333,477.4865112,76.70001221,0,0
2021-10-27 22:10 +08:00,122.6666641,50.31666565,61.33800125,29.44633293,0,3,443.7666626,2,0,0.008301,0.016601,0,0.01953,66.1957016,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.94691086,1003.599976,29.5,0,109.6990585,0.280005485,476.4902344,77.09999847,0,0
2021-10-27 22:15 +08:00,125.1999969,49.90333176,61.23300171,29.46166611,0,3,440.8333435,2,0,0.008301,0.01709,0,0.01953,52.96484756,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.86452484,0,25.94691086,1003.599976,29.5,0,103.808754,0.219972506,476.8900757,77.30000305,0,0
2021-10-27 22:20 +08:00,128.8999939,50.25666809,61.08766556,29.49033356,0,3,445.1333313,3,0,0.008301,0.016601,0,0.01953,52.96330261,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.37200928,0,26.04593277,1003.700012,29.49998665,0,145.0002594,0.22003065,475.8865356,77.29998779,0,0
2021-10-27 22:25 +08:00,124.9666672,50.54999924,61.1823349,29.47966576,0,3.033333302,444.7999878,3,0,0.0083,0.016602,0,0.01954,52.96484756,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.36706543,0,26.0469265,1003.799988,29.39999962,0,145.8050537,0.25,475.4841919,77.5,0,0
2021-10-27 22:30 +08:00,125.1333313,50.41333389,61.22499847,29.46566582,0,3,437.7999878,3,0,0.00879,0.01709,0,0.01953,52.96154022,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.36706543,0,26.0469265,1003.900024,29.60000038,0,201.6996613,0.900001287,477.0770264,76.49998474,0,0
2021-10-27 22:35 +08:00,119.7586212,50.27241516,61.18862152,29.4686203,0,3.034482718,443.8620605,3,0,0.0083,0.016601,0,0.01953,52.96154022,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.36706543,0,26.14857864,1003.900024,29.70000076,0,198.000412,0.949990869,476.3067017,77.09997559,0,0
2021-10-27 22:40 +08:00,117.8888855,51.15555573,61.35777664,29.46222305,0,3,437.8888855,2,0,0.008301,0.01709,0,0.02148,66.1957016,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.36706543,0,26.15026474,1003.799988,29.70000076,0,216.3115234,0.189999998,476.6898499,77.20004272,0,0
2021-10-27 22:45 +08:00,117.8888855,51.15555573,61.35777664,29.46222305,0,3,437.8888855,2,0,0.008301,0.016602,0,0.01953,66.1957016,100,26,7.809325218,0,0.108445548,25.44801521,17,0,94.36706543,0,26.15026474,1003.900024,29.60000038,0,210.9759979,0.189999998,477.2801819,77.80000305,0,0
2021-10-27 22:50 +08:00,116,50.15714264,61.19892883,29.46535683,4.242856979,3,444.6785583,2,0,0.008301,0.016601,0,0.01953,77.1950531,100,26,7.809325218,0,0.108445548,25.44801521,17,0,93.86930847,0,26.15026474,1003.900024,29.60000038,0,44.91576004,0.119999997,476.4900208,78,0,0
2021-10-27 22:55 +08:00,125.3000031,51.33000183,61.06066513,29.47333336,8.5,3,443.3999939,2,0,0.0083,0.01709,0,0.01954,66.1957016,100,26,7.809325218,0,0.108445548,25.44801521,17,0,93.86930847,0,26.25039291,1003.900024,29.59997559,0,64.30565643,0.120027497,477.0896912,77.99994659,0,0
2021-10-27 23:00 +08:00,114.6999969,50.52666855,60.92966843,29.49500084,14.42333317,3.033333302,444.3666687,3,0,0.008301,0.016602,0,0.01953,66.19698334,100,26,7.809325218,0,0.108445548,25.44801521,17,0,93.86930847,0,26.25039291,1003.900024,29.5,0,96.21231842,0.467721045,476.3099365,78.29512024,0,0
2021-10-27 23:05 +08:00,114.4666672,50.92333221,61.01599884,29.51133347,21.24666595,3.033333302,442.8333435,3,0,0,0.016601,0,0.01758,66.19661713,100,26,7.809325218,0,0.108445548,25.44801521,17,0,93.86930847,0,26.25039291,1004.099976,29.39999962,0,93.09908295,0.439994186,476.0871887,79.09999847,0,0
2021-10-27 23:10 +08:00,105.7333298,50.65999985,61.00566483,29.46966743,27.62999916,2.966666698,440.2999878,3,0,0,0.01709,0,0.01562,77.19868469,100,26,7.809325218,0,0.108445548,25.44801521,17,0,93.3645401,0,26.25039291,1003.900024,29.39999962,0,113.8032684,0.090000004,475.2907715,78.90000153,0,0
2021-10-27 23:15 +08:00,97.96551514,50.91724014,60.81793213,29.50551796,36.09310532,3,445.241394,3,0,0,0.016602,0,0.01758,77.19703674,100,26,7.809325218,0,0.108445548,25.44801521,17,0,92.86847687,0,26.25039291,1003.900024,29.39999962,0,328.3599854,0.090000004,477.0705261,78.89997101,0,0
2021-10-27 23:20 +08:00,93.45161438,50.82580566,60.64645004,29.57387161,49.69032288,3.032258034,444.0322571,2,0,0,0.016601,0,0.01758,77.19831848,100,26,7.809325218,0,0.108445548,25.44801521,17,0,92.86847687,0,26.35064697,1003.900024,29.29999924,0,129.5014954,0.120001495,474.2912292,76.39998627,0,0
2021-10-27 23:25 +08:00,93.24137878,51.22758484,60.58103561,29.58413887,58.5724144,3,446.9655151,3,0,0,0.01709,0,0.01562,66.1957016,100,26,7.809325218,0,0.108445548,25.44801521,17,0,92.86847687,0,26.35064697,1003.900024,29.29999924,0,109.1000748,0.239991993,476.6901245,73.80000305,0,0
2021-10-27 23:30 +08:00,91.16666412,51.20000076,60.49499893,29.57166672,63.61666489,3,444.3333435,2,0,0,0.016602,0,0.01758,77.19868469,100,26,7.809325218,0,0.108445548,25.44801521,17,0,92.86847687,0,26.35064697,1003.900024,29.29999924,0,282.1422729,0.239955693,476.6900635,74.49995422,0,0
2021-10-27 23:35 +08:00,39.5,47.34999847,60.66999817,29.60000038,80.65000153,3,439.5,2,0,0,0.016601,0,0.01758,66.19606781,100,26,7.809325218,0,0.108445548,25.59456825,17,0,92.86847687,0,26.35064697,1003.900024,29.29999924,0,341.6907349,0.329994351,476.0904541,74.00000763,0,0
2021-10-27 23:40 +08:00,101.3448257,51.0241394,60.68241501,29.58793068,89.80690002,3,443.5172424,1,0,0,0.01709,0,0.01562,77.19667053,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.86847687,0,26.45198441,1003.900024,29.29999924,0,107.8013611,0.159999996,475.4907227,74.30005646,0,0
2021-10-27 23:45 +08:00,111.8666687,50.83666611,60.76433182,29.58166695,105.0833359,3,439.1000061,3,0,0,0.016602,0,0.01758,66.19826508,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.86847687,0,26.45198441,1003.900024,29.29999924,0,353.5205688,0.260111928,476.2904968,77.20013428,0,0
2021-10-27 23:50 +08:00,108.1333313,50.96666718,60.89866638,29.56599998,169.0333405,3.033333302,439.3333435,2,0,0,0.016601,0,0.01758,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.86847687,0,26.45198441,1003.900024,29.29999924,0,129.5306702,0.150031984,477.0897522,78,0,0
2021-10-27 23:55 +08:00,113.5666656,51.6566658,61.04000092,29.52866745,274.6700134,3,440.0333252,2,0,0,0.01709,0,0.01562,66.19808197,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.86847687,0,26.45198441,1003.900024,29.29999924,0,6.602618694,0.479954541,475.8905029,77.80000305,0,0
2021-10-28 00:00 +08:00,116.7333298,50.95999908,60.94133377,29.54700089,322.8299866,3,442.2333374,2,0,0,0.016602,0,0.01758,66.19698334,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.86847687,0,26.45198441,1003.900024,29.29999924,0,296.3196716,0.152604535,476.4918823,78,0,0
2021-10-28 00:05 +08:00,100.2666702,50.98333359,60.34433365,29.45033264,244.0166626,2.966666698,443.7000122,2,0,0,0.016601,0,0.01758,66.19982147,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.36233521,0,26.55120087,1003.900024,29.29999924,0,95.9864502,0.360035986,476.4899597,78.19999695,0,0
2021-10-28 00:10 +08:00,86.93333435,51.18333435,58.94233322,29.41166687,161.2266693,3.033333302,444.1333313,3,0,0,0.01709,0,0.01563,77.19776917,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.36233521,0,26.55120087,1003.799988,29.29999924,0,18.12262726,0.200000003,475.6904907,78.30000305,0,0
2021-10-28 00:15 +08:00,81.6333313,51.33000183,58.88566589,29.20633316,127.3466644,3.033333302,447.9333191,2,0,0,0.016602,0,0.01757,86.81568909,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.36233521,0,26.55120087,1003.799988,29.29999924,0,13.30495739,0.519936025,477.089447,78.19994354,0,0
2021-10-28 00:20 +08:00,78.5,51.40000153,58.54000092,29.17499924,137.5,3,446.5,2,0,0,0.016601,0,0.01758,86.81681061,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.36233521,0,26.55120087,1003.799988,29.10000038,0,88.10474396,0.090000004,473.6916199,77.40000153,0,0
2021-10-28 00:25 +08:00,37,48.79999924,58.76499939,28.82500076,208.5,3.5,442.25,2,0,0,0.01709,0,0.01563,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.36233521,0,26.55120087,1003.799988,29,0,25.42416954,0.100000001,475.8902893,77.1999588,0,0
2021-10-28 00:30 +08:00,54.93333435,50.83000183,58.23633194,28.96333313,140.9700012,3.233333349,440.3333435,2,0,0,0.016602,0,0.01757,77.19948578,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.36233521,0,26.55120087,1003.599976,29.10000801,0.999916852,268.3994446,0.689975858,474.2913513,75.90000153,0,0
2021-10-28 00:35 +08:00,53.73333359,51.13333511,58.04366684,28.92300034,38.11000061,3.133333445,431.9666748,3,0,0,0.016601,0,0.01758,77.199646,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.36233521,0,26.55120087,1003.599976,29.20000076,0,356.8924561,0.210021988,476.0904541,75.59999847,0,0
2021-10-28 00:40 +08:00,47.13333511,51.27999878,58.19466782,28.76933289,27.07333374,3.133333445,427.3666687,3,0,0,0.01709,0,0.01563,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,92.36233521,0,26.65140152,1003.599976,29.20000076,0,304.7924194,0.620000005,475.3909302,74.89971924,0,0
2021-10-28 00:45 +08:00,38.5,51.12333298,58.17966843,28.68700027,45.35333252,3.233333349,423.1666565,5,0,0,0.016602,0,0.01758,77.19948578,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.35305786,0,26.65140152,1003.599976,29.39999962,0,281.6802673,0.549965918,475.8905945,73.00005341,0,0
2021-10-28 00:50 +08:00,51.06666565,52.19333267,58.68733215,28.6293335,68.91333008,3.166666746,417.1333313,5,0,0,0.016601,0,0.01757,77.20108795,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.35305786,0,26.65140152,1003.599976,29.39997482,0,165.0332947,0.140000001,475.4909668,73.69992065,0,0
2021-10-28 00:55 +08:00,93.06666565,52.27000046,59.7456665,28.4470005,99.52999878,2.966666698,421,4,0,0,0.01709,0,0.01563,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.35305786,0,26.65140152,1003.400024,29.39999962,0,311.8970032,0.290015936,475.6906433,73.1999588,0,0
2021-10-28 01:00 +08:00,85.80000305,52.48333359,59.97433472,28.29999924,41.99666595,2.799999952,420.6333313,5,0,0,0.016602,0,0.01758,86.81632996,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.35305786,0,26.65140152,1003.300781,29.39999962,0,222.6825104,0.106287159,476.6577454,71.3008194,0,0
2021-10-28 01:05 +08:00,77.44827271,53.11379242,59.84241486,28.28172493,270.6379395,2.620689631,413.1034546,4,0,0,0.016601,0,0.01758,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.85237885,0,26.65140152,1003.099976,29.39999962,0,232.8172607,0.230000004,476.0904541,72.10006714,0,0
2021-10-28 01:10 +08:00,77.44827271,53.11379242,59.84241486,28.28172493,270.6379395,2.620689631,413.1034546,5,0,0,0.01709,0,0.01562,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.85237885,0,26.65140152,1003.099976,29.29999924,0,353.5915527,0.489966691,475.2909546,72.59999847,0,0
2021-10-28 01:15 +08:00,42.7142868,50.94285583,59.88428497,28.10142899,381.5142822,2.428571463,419,4,0,0,0.016602,0,0.01758,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.85237885,0,26.65140152,1003.099976,29.29999924,0,39.56052399,0.289394021,475.6905518,71.90000153,0,0
2021-10-28 01:20 +08:00,57.46666718,54.78666687,59.8370018,28.1060009,386.2233276,2.333333254,421.3666687,5,0,0,0.017089,0,0.01758,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.85237885,0,26.65140152,1003.099976,29.29999924,0,95.30068207,0.699963987,475.6907043,73.50002289,0,0
2021-10-28 01:25 +08:00,56.83333206,54.8133316,59.73199844,28.12533379,404.7133484,2.200000048,422.3333435,4,0,0,0.016602,0,0.01562,77.20044708,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.32430267,0,26.65140152,1002.900024,29.10000038,0,119.1999969,0.1899762,475.490509,73.8000412,0,0
2021-10-28 01:30 +08:00,58,53.38999939,59.97133255,28.01166725,440.7333374,2.233333349,425.2333374,3,0,0,0.01709,0,0.01758,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.32430267,0,26.65140152,1002.900024,29,0,37.19938278,0.24499622,474.6911011,74.3500061,0,0
2021-10-28 01:35 +08:00,51.16666794,53.18333435,59.85033417,27.99533272,429.9599915,2.066666603,428.2666626,3,0,0,0.016601,0,0.01758,86.8187561,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.32430267,0,26.65140152,1002.799988,29,0,5.333625793,0.170000002,476.0902405,74.1999588,0,0
2021-10-28 01:40 +08:00,47.20000076,52.38999939,59.64766693,28.01733398,464.1433411,2.066666603,425.6333313,2,0,0,0.016602,0,0.01562,95.47126007,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.32430267,0,26.65140152,1002.799988,28.9999752,0,350.1246033,0.129999995,474.8908691,74.00005341,0,0
2021-10-28 01:45 +08:00,46.79999924,51.95333481,59.57833481,27.96866608,468.1499939,2.066666603,419.4666748,3,0,0,0.01709,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.32430267,0,26.65140152,1002.599976,28.89999962,0,125.3070145,0.189999998,475.0908508,73.20000458,0,0
2021-10-28 01:50 +08:00,47.06666565,52.15333176,59.54800034,27.91799927,523.4933472,1.966666698,417.4666748,2,0,0,0.016601,0,0.01758,77.20233917,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.32430267,0,26.75045204,1002.599976,28.89998055,0,154.2695465,0.170027986,473.09198,73.2999649,0,0
2021-10-28 01:55 +08:00,54.23077011,52.23461533,59.58576965,27.85269165,537.857666,2,422.9230652,2,0,0,0.01709,0,0.01562,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,91.32428741,0,26.75045204,1002.400024,28.90000343,0,260.6000061,0.439989001,475.6905823,71.69999695,0,0
2021-10-28 02:00 +08:00,54.23077011,52.23461533,59.58576965,27.85269165,537.857666,2,422.9230652,3,0,0,0.016602,0,0.01758,95.47007751,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.82857513,0,26.75045204,1002.301636,29,0,275.720459,0.261621326,475.9571533,71.49675751,0,0
2021-10-28 02:05 +08:00,62.5,53.22999954,59.57799911,27.85300064,558.789978,2,434.2000122,3,0,0,0.016601,0,0.02539,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.82857513,0,26.75045204,1002.299988,29.10000038,0,69.95122528,0.189999998,474.8907166,70.49994659,0,0
2021-10-28 02:10 +08:00,85.23332977,56.0933342,59.35966492,27.90966606,562.1066895,2.033333302,433.5333252,3,0,0,0.016602,0,0.02539,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.82857513,0,26.75045204,1002.299988,29.10000038,0,195.8213043,0.270020008,475.0908813,70.40005493,0,0
2021-10-28 02:15 +08:00,90.8666687,52.60666656,59.39933395,27.9173336,569.8566895,2,440.1666565,4,0,0,0.01709,0,0.02539,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.82857513,0,26.75045204,1002.299988,29,0,218.3087158,0.190034091,474.6910095,71.09991455,0,0
2021-10-28 02:20 +08:00,92.80000305,52.75999832,59.5636673,27.85300064,567.7999878,1.866666675,440.5,4,0,0,0.016601,0,0.02539,77.20092773,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.82857513,0,26.75045204,1002.299988,28.89999962,0,148.7780609,0.429930061,474.491333,68.99986267,0,0
2021-10-28 02:25 +08:00,100.2333298,54.81666565,59.42166519,27.88466644,561.9066772,2,439.6666565,4,0,0,0.016602,0,0.0254,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.82857513,0,26.75045204,1002.099976,28.89999962,0,47.9992485,0.150015458,475.8904419,68.40000153,0,0
2021-10-28 02:30 +08:00,105.4000015,55.28333282,59.27066803,27.92133331,572.0666504,1.966666698,440.1666565,4,0,0,0.016601,0,0.02539,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.82857513,0,26.75045204,1002.099976,28.89999962,0,29.5961628,0.349999994,475.2894592,70.90003967,0,0
2021-10-28 02:35 +08:00,106.5,54.90000153,59.34600067,27.87899971,588.8466797,2,432.1666565,5,0,0,0.016602,0,0.02539,77.19868469,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.82857513,0,26.75045204,1002.099976,28.79999924,0,52.19959641,0.540022016,474.4904175,72.00005341,0,0
2021-10-28 02:40 +08:00,105.5333328,54.31999969,59.34066772,27.86566734,615.9933472,2,432.2999878,4,0,0,0.016602,0,0.02539,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,90.33348083,0,26.75045204,1002.099976,28.79999924,0,58.69905472,0.400007337,475.6905823,72.5,0,0
2021-10-28 02:45 +08:00,107.9000015,54.27000046,59.33499908,27.8635006,631.6799927,2,428.5,3,0,0,0.017089,0,0.02539,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.83504486,0,26.75045204,1001.900024,28.79999161,0,58.10273743,0.37998417,473.6913757,72.09997559,0,0
2021-10-28 02:50 +08:00,107.9000015,54.27000046,59.33499908,27.8635006,631.6799927,2,428.5,3,0,0,0.016602,0,0.02539,86.81777191,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.83504486,0,26.75045204,1001.900024,28.70000076,0,76.9006958,0.399999499,473.6914063,71.60001373,0,0
2021-10-28 02:55 +08:00,83.92308044,55.33076859,59.06000137,27.93153763,704.2769165,2.076923132,432.4615479,3,0,0,0.016601,0,0.02539,86.81697083,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.83504486,0,26.75045204,1001.900024,28.60000038,0,87.59860992,0.709976017,473.8913879,72.09999847,0,0
2021-10-28 03:00 +08:00,108.8666687,54.72999954,59.34000015,27.84166718,717.5566406,2.066666603,437.0666809,5,0,0,0.016602,0,0.02539,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.83504486,0,26.75045204,1002.099976,28.50082397,0,93.03334045,0.312883854,473.2883301,72.20246887,0,0
2021-10-28 03:05 +08:00,112.4333344,54.06999969,59.46133423,27.81766701,739.9833374,2,438.3666687,5,0.016723,0,0.01709,0,0.01758,86.81925964,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.83504486,0,26.75045204,1002.099976,28.5,0,87.09877777,0.360012829,473.4916687,71.6999588,0,0
2021-10-28 03:10 +08:00,110.2666702,52.86666489,59.46933365,27.83766747,764.6933594,2.099999905,438.9333191,4,0.016724,0,0.016601,0,0.01562,86.81839752,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.83504486,0,26.75045204,1002.099976,28.5,0,30.10029411,0.25,473.291626,70.5,0,0
2021-10-28 03:15 +08:00,111.4333344,53.55666733,59.25733185,27.84133339,802.8233032,2.400000095,444.5,7,0.016846,0,0.01709,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.83504486,0,26.75045204,1001.900024,28.59999466,0,26.6998558,0.200000003,473.6913757,70.49995422,0,0
2021-10-28 03:20 +08:00,109.2333298,53.57333374,59.28866577,27.81866646,849.4133301,2.266666651,445.7999878,4,0.016723,0,0.016602,0,0.01758,95.47342682,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.83504486,0,26.75045204,1001.900024,28.60000038,0,23.79999924,0.059999999,473.6914978,69.8000412,0,0
2021-10-28 03:25 +08:00,110.3333359,53.7733345,59.30533218,27.81466675,878.8833618,2.133333445,441.4333191,4,0.016724,0,0.01709,0,0.01562,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.33947754,0,26.75045204,1001.799988,28.50123405,0,8.5,0.059999999,475.2901917,70,0,0
2021-10-28 03:30 +08:00,108.8333359,52.48666763,59.30133438,27.83733368,876.2800293,2.433333397,439.7666626,5,0.016723,0,0.016601,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,89.33947754,0,26.75045204,1001.799988,28.59998512,0,8.5,0.07,473.8912048,70.90000153,0,0
2021-10-28 03:35 +08:00,107.6500015,52.52000046,59.47399902,27.79800034,831.9899902,2.049999952,441.75,4,0.016724,0,0.01709,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,88.83281708,0,26.75045204,1001.799988,28.4999752,0,266.2000122,0.189999998,473.6911926,70.59994507,0,0
2021-10-28 03:40 +08:00,107.6500015,52.52000046,59.47399902,27.79800034,831.9899902,2.049999952,441.75,4,0.016724,0,0.016602,0,0.01563,95.47227478,100,26,7.809325218,0,0.108445548,25.59700584,17,0,88.83281708,0,26.75045204,1001.833313,28.39999962,0,219.8005066,0.189999998,473.0918274,69.7333374,0,0
2021-10-28 03:45 +08:00,79.625,52.32500076,59.42437363,27.80875015,807.78125,2.25,448.75,7,0.016845,0,0.01709,0,0.01757,95.47342682,100,26,7.809325218,0,0.108445548,25.59700584,17,0,88.83281708,0,26.75045204,1001.799988,28.49997711,0,28.29999924,0.079999998,473.4916687,70.69992828,0,0
2021-10-28 03:50 +08:00,93.96666718,52.99000168,59.42699814,27.80633354,718.5333252,2.033333302,445.7333374,5,0.016724,0,0.016601,0,0.01758,82.00798798,100,26,7.809325218,0,0.108445548,25.59700584,17,0,88.33358002,0,26.75045204,1001.900024,28.39999962,0,28.29999924,0.079999998,473.6913757,70.40000153,0,0
2021-10-28 03:55 +08:00,93.33333588,53.0633316,59.46233368,27.81333351,693.3266602,2,440.3333435,5,0.016724,0,0.01709,0,0.01563,77.199646,100,26,7.809325218,0,0.108445548,25.59700584,17,0,88.33358002,0,26.75045204,1001.799988,28.39999962,0,28.29999924,0.079999998,474.2827148,70.59999847,0,0
2021-10-28 04:00 +08:00,89.23332977,52.24000168,59.45133209,27.82233238,728.7133179,2.033333302,442.4666748,4,0.016723,0,0.016601,0,0.01757,77.19948578,100,26,7.809325218,0,0.108445548,25.59700584,17,0,88.33358002,0,26.84959412,1001.900024,28.39999199,0,95.50183868,0.22999002,473.494812,70.19999695,0,0
2021-10-28 04:05 +08:00,90.6333313,52.04000092,59.53900146,27.79466629,868.0800171,2,440.1000061,5,0,0.016602,0,0,0.01758,86.81681061,100,26,7.809325218,0,0.108445548,25.59700584,17,0,87.83581543,0,26.84959412,1001.900024,28.39999962,0,100.8947601,0.459976047,473.6913757,71.40003204,0,0
2021-10-28 04:10 +08:00,87.23332977,52.11000061,59.44200134,27.83333397,1030.92334,2,437.4333191,6,0,0.016601,0,0,0.01563,77.19900513,100,26,7.809325218,0,0.108445548,25.59700584,17,0,87.83581543,0,26.84959412,1002.099976,28.39999962,0,52.89929962,0.749997675,473.1915894,72.00001526,0,0
2021-10-28 04:15 +08:00,86.56666565,52.04666519,59.51266479,27.80599976,1124.140015,1.966666698,434.7999878,5,0,0.01709,0,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,87.83581543,0,26.84959412,1002.099976,28.40002632,0,42.80285263,1.039869428,472.6921692,72.60005188,0,0
2021-10-28 04:20 +08:00,83.69999695,52.66666794,59.53266525,27.80266762,1129.75,2,437.6333313,8,0,0.016602,0,0,0.01757,77.20142365,100,26,7.809325218,0,0.108445548,25.59700584,17,0,87.83581543,0,26.84959412,1002.099976,28.5,0,60.09405136,0.600000024,474.6908569,73.80003357,0,0
2021-10-28 04:25 +08:00,82,52.35293961,59.44529343,27.84235382,1131.841187,2,437.8235168,7,0,0.016601,0,0,0.01563,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,87.83581543,0,26.84959412,1001.900024,28.5,0,22.20170403,1.029837012,474.0911865,74.69994354,0,0
2021-10-28 04:30 +08:00,82,52.35293961,59.44529343,27.84235382,1131.841187,2,437.8235168,8,0,0.016602,0,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,25.59700584,17,0,87.83581543,0,26.84959412,1001.900024,28.5,0,15.10033321,0.409999996,474.3911743,74.30000305,0,0
2021-10-28 04:35 +08:00,69.94736481,51.63158035,59.47526169,27.86473656,1143.800049,1.894736886,434.2631531,4,0,0.016601,0,0,0.01758,77.19900513,100,26,7.809325218,0,0.108445548,25.59700584,17,0,87.83581543,0,26.84959412,1002.099976,28.5,0,40.30009079,0.969988346,473.4915161,74.30000305,0,0
2021-10-28 04:40 +08:00,81.5,53,59.42200089,27.85033417,1123.783325,1.666666627,436.3666687,4,0,0.016602,0,0,0.01562,77.2006073,100,26,7.809325218,0,0.108445548,25.59700584,17,0,87.83581543,0,26.84959412,1002.099976,28.5,0,38.95262909,0.63497889,473.6247559,76.00003815,0,0
2021-10-28 04:45 +08:00,84.56666565,52.7733345,59.26933289,27.87266731,1130.813354,1.866666675,435.0666809,6,0,0.01709,0,0,0.01758,95.47342682,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.84959412,1002.099976,28.39999962,0,24.19986343,0.400002986,473.6914368,75.5,0,0
2021-10-28 04:50 +08:00,90.56666565,52.41666794,59.21366501,27.84000015,1163.636719,1.833333373,433.7666626,6,0,0.016601,0,0,0.01758,95.47342682,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.84959412,1002.200012,28.30001259,0,23.10145378,0.789968014,472.6921082,74.49994659,0,0
2021-10-28 04:55 +08:00,90.80000305,52.88666534,59.22266769,27.84766579,1159.900024,1.733333349,436.3333435,7,0,0.016602,0,0,0.01562,95.47342682,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.84959412,1002.200012,28.5,0,307.1086731,0.180000007,474.2910461,73.20001984,0,0
2021-10-28 05:00 +08:00,95,53.17666626,59.00400162,27.87199974,1111.763306,1.933333278,437.4333191,5,0,0.016602,0,0,0.01758,95.47129822,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.95055199,1002.150024,28.60000038,0,137.03685,0.185013413,473.0819702,74.15001678,0,0
2021-10-28 05:05 +08:00,98.3666687,54.13666534,58.99033356,27.8686676,1129.949951,1.899999976,435.2999878,6,0,0,0.016602,0,0.01758,95.47169495,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.95055199,1002.200012,28.5,0,8.822628021,0.150000006,473.4915161,74.29998016,0,0
2021-10-28 05:10 +08:00,98.93333435,52.34666824,58.96966553,27.87766647,1055.290039,1.933333278,432.0666809,6,0,0,0.01709,0,0.01562,95.4725647,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.95055199,1002.200012,28.5,0,356.5691223,0.429973036,474.6911926,74,0,0
2021-10-28 05:15 +08:00,101.3571396,52.16428757,59.03928757,27.86428642,1024.207153,1.857142806,429.2857056,5,0,0,0.016601,0,0.01758,86.8194046,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.95055199,1002.200012,28.39999962,0,43.96760559,0.689999998,473.8912048,73.30223846,0,0
2021-10-28 05:20 +08:00,101.3571396,52.16428757,59.03928757,27.86428642,1024.207153,1.857142806,429.2857056,5,0,0,0.016602,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.95055199,1002.200012,28.39999962,0,57.10133743,0.389999986,474.690979,72.59998322,0,0
2021-10-28 05:25 +08:00,85.22727203,52.47272873,59.05409241,27.88090897,994.7908936,1.545454502,429.1363525,4,0,0,0.016602,0,0.01562,86.81925964,100,26,7.809325218,0,0.108445548,25.74595642,17,0,87.83581543,0,26.95055199,1002.200012,28.39999962,0,62.49714661,0.530023277,473.2915955,71.69997406,0,0
