timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-28 05:30 +08:00,101.1999969,52.68333435,59.0316658,27.90766716,1057.436646,1.700000048,428.2333374,4,0,0,0.017089,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.83581543,0,26.95055199,1002.200012,28.5,0,8.704414368,0.230000004,473.291626,70.59999847,0,0
2021-10-28 05:35 +08:00,99.46666718,52.48333359,58.94100189,27.94166756,1075.793335,1.666666627,426.9333191,5,0,0,0.016602,0,0.01758,95.47342682,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.83581543,0,26.95055199,1002.200012,28.5,0,3.107226372,0.080011643,472.6919861,71.39997864,0,0
2021-10-28 05:40 +08:00,97.73332977,52.35666656,59.05833435,27.91666603,1067.77002,1.799999952,425.2000122,4,0,0,0.016602,0,0.01563,95.47342682,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.83581543,0,26.95055199,1002.299988,28.5,0,3.714481592,0.060030315,473.6913452,71.80011749,0,0
2021-10-28 05:45 +08:00,96.06666565,52.52000046,59.07466507,27.9090004,1042.753296,1.833333373,427.8999939,6,0,0,0.016601,0,0.01757,86.8188324,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.83581543,0,27.04994583,1002.299988,28.49999428,0,336.1930237,0.13000533,474.2911072,72.5,0,0
2021-10-28 05:50 +08:00,95,52.55333328,58.94466782,27.94633293,1000.193359,1.700000048,422.3333435,10,0,0,0.01709,0,0.01758,95.47342682,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.83581543,0,27.04994583,1002.299988,28.39999962,0,318.8050537,0.07004761,473.491333,73,0,0
2021-10-28 05:55 +08:00,98.23332977,52.9066658,59.19433212,27.85733414,966.543335,1.833333373,420.1000061,5,0,0,0.016602,0,0.01563,86.81825256,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.83581543,0,27.04994583,1002.299988,28.39999962,0,158.6789246,0.219999999,472.7917786,73.44995117,0,0
2021-10-28 06:00 +08:00,101.3666687,52.08333206,58.84633255,27.90566635,964.7466431,2,419.7999878,4,0,0,0.016601,0,0.01757,86.81873322,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.32141113,0,27.04994583,1002.333252,28.29999924,0,226.7280273,0.096653216,473.8910522,73.13346863,0,0
2021-10-28 06:05 +08:00,103.8181839,52.76363754,58.83727264,27.86181831,967.9000244,1.909090877,421,6,0,0,0.016602,0,0.0254,95.47342682,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.32141113,0,27.04994583,1002.400024,28.29999924,0,30.78947258,0.323126674,473.8910522,73.19767761,0,0
2021-10-28 06:10 +08:00,103.8181839,52.76363754,58.83727264,27.86181831,967.9000244,1.909090877,421,7,0,0,0.016601,0,0.02539,95.47342682,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.32141113,0,27.04994583,1002.400024,28.29999924,0,2.500399828,0.189999998,472.2923279,73.20001221,0,0
2021-10-28 06:15 +08:00,100.1999969,52.29600143,58.40879822,27.8920002,994.4559937,2.079999924,422.2799988,5,0,0,0.01709,0,0.02539,95.47342682,100,26,7.809325218,0,0.108445548,25.8951416,17,0,87.32139587,0,27.04994583,1002.400024,28.29999924,0,26.29999924,0.159999996,472.8917847,73.69999695,0,0
2021-10-28 06:20 +08:00,115.3000031,52.61999893,58.29433441,27.8793335,1001.893311,2.066666603,419.9666748,4,0,0,0.016602,0,0.02539,95.47342682,100,26,7.809325218,0,0.108445548,25.8951416,17,0,86.81717682,0,27.04994583,1002.400024,28.29999924,0,184.7027588,0.430054933,472.2920532,73.50018311,0,0
2021-10-28 06:25 +08:00,115.3000031,52.51666641,58.25366592,27.86166573,1005.323303,2,423.8333435,5,0,0,0.016601,0,0.02539,95.1113739,100,26,7.809325218,0,0.108445548,25.8951416,17,0,86.81717682,0,27.04994583,1002.400024,28.10000038,0,242.7523346,0.355024636,471.2929077,76.40001678,0,0
2021-10-28 06:30 +08:00,115.8333359,52.24000168,58.15933228,27.87433243,1025.90332,2.066666603,422.3999939,5,0,0,0.016602,0,0.02539,77.199646,100,26,7.809325218,0,0.108445548,25.8951416,17,0,86.31684113,0,27.04994583,1002.400024,28.20000076,0,316.0007629,0.189999998,473.0917053,75.69997406,0,0
2021-10-28 06:35 +08:00,118.2333298,52.59999847,57.95866776,27.91399956,1000.340027,2,422.6333313,3,0,0,0.016601,0,0.02539,95.47212982,100,26,7.809325218,0,0.108445548,25.8951416,17,0,86.31684113,0,27.04994583,1002.599976,28.20000076,0,283.7987061,0.330000013,472.2921448,75.19999695,0,0
2021-10-28 06:40 +08:00,118.4000015,52.38000107,58.0616684,27.85766602,1000.789978,2,417.4333191,3,0,0,0.016602,0,0.02539,95.4731369,100,26,7.809325218,0,0.108445548,25.8951416,17,0,86.31684113,0,27.04994583,1002.700012,28.20000076,0,299.1000061,0.159999996,473.6913757,75,0,0
2021-10-28 06:45 +08:00,115.0322571,52.5,57.67064667,27.96483803,1011.138733,2,423.7096863,3,0,0,0.01709,0,0.02539,86.81825256,100,26,7.809325218,0,0.108445548,25.8951416,17,0,86.31684113,0,27.04994583,1002.700012,28.20000076,2,286.0022278,0.320016295,472.5106812,75.30002594,0,0
2021-10-28 06:50 +08:00,114.5862045,52.55172348,57.5531044,27.98586273,1039.630981,2,425.6551819,3,0,0,0.016601,0,0.02539,95.47112274,100,26,7.809325218,0,0.108445548,25.89518166,17,0,86.31684113,0,27.04994583,1002.700012,28.39999962,4.000266552,327.401062,0.559946716,473.0916748,76,0,0
2021-10-28 06:55 +08:00,113.3333359,52.73333359,57.55222321,27.99666595,1091.21106,2,420.1111145,4,0,0,0.016602,0,0.02539,86.8188324,100,26,7.809325218,0,0.108445548,26.04384232,17,0,86.31684113,0,27.04994583,1002.700012,28.39999962,6,323.8945313,0.759978652,472.8918152,76.19999695,0,0
2021-10-28 07:00 +08:00,113.3333359,52.73333359,57.55222321,27.99666595,1091.21106,2,420.1111145,4,0,0,0.016601,0,0.02539,86.81825256,100,26,7.809325218,0,0.108445548,26.04384232,17,0,86.31684113,0,27.14957428,1002.900024,28.39999962,8,346.2337646,0.389999986,474.0909729,75.69999695,0,0
2021-10-28 07:05 +08:00,93.5,52.94643021,57.8989296,28.01714325,995.31427,2.035714388,419.4285583,3,0,0,0.016602,0,0.01758,77.19868469,100,26,7.809325218,0,0.108445548,26.19685555,17,0,86.31684113,0,27.14957428,1002.900024,28.39999962,10,294.1974487,0.639975309,473.0917969,76.09999847,0,0
2021-10-28 07:10 +08:00,111.8666687,52.70999908,58.28533173,27.92733383,934.456665,2,421.7333374,3,0,0,0.01709,0,0.01563,86.81616974,100,26,7.809325218,0,0.108445548,26.34758759,17,0,86.31684113,0,27.14957428,1003.099976,28.39999962,12,95.09562683,0.170021638,473.6914368,76.19999695,0,0
2021-10-28 07:15 +08:00,114.7333298,52.90000153,58.27833176,28.00666618,864.5033569,2.133333445,422.6333313,4,0,0,0.016601,0,0.01757,86.72145081,100,26,7.809325218,0,0.108445548,26.34758759,17,0,86.31684113,0,27.14957428,1002.900024,28.39999962,16.00024986,41.79999924,0.219952494,473.2919617,76.20001984,0,0
2021-10-28 07:20 +08:00,114.8333359,52.79999924,58.28499985,28.02233315,821.2966919,2,425.7000122,5,0,0,0.01709,0,0.01758,77.20012665,100,26,7.809325218,0,0.108445548,26.34758759,17,0,84.75444031,0,27.14957428,1002.900024,28.39999962,18.00015068,331.2000122,0.039999999,473.4916992,76,0,0
2021-10-28 07:25 +08:00,113.7333298,53.45999908,58.41066742,28.01466751,767.4133301,2.033333302,430.4333191,5,0,0,0.016602,0,0.01563,77.19868469,100,26,7.809325218,0,0.108445548,26.34758759,17,0,84.75444031,0,27.25246429,1002.900024,28.39999962,26.00036621,25.65579033,0.369976193,474.6908569,76.30000305,0,0
2021-10-28 07:30 +08:00,111.6666641,52.17333221,58.47800064,27.99233246,734.289978,2.033333302,431.1666565,4,0,0,0.01709,0,0.01757,77.19868469,100,26,7.809325218,0,0.108445548,26.34758759,17,0,84.69207001,0,27.25246429,1002.900024,28.5,36.00016785,96.39978027,0.499970049,475.6903992,76.5,0,0
2021-10-28 07:35 +08:00,110.0333328,52.3433342,58.39066696,28.02833366,733.0300293,2.033333302,433.1666565,4,0,0,0.016601,0,0.01758,88.16385651,100,26,7.809325218,0,0.108445548,26.34758759,17,0,83.15895081,0,27.25246429,1002.966675,28.53334045,46.33381271,302.1572876,0.306665987,475.2907104,76.13331604,0,0
2021-10-28 07:40 +08:00,110.7666702,52.23666763,58.81700134,27.89933395,733.0133057,2,427.7666626,3,0,0,0.016602,0,0.01563,95.47342682,100,26,7.809325218,0,0.108445548,26.19758034,17,0,84.73678589,0,27.25246429,1003.150024,28.60000038,57.50017548,263.1517944,0.280003995,474.8909607,76.1000061,0,0
2021-10-28 07:45 +08:00,112.8000031,52.47999954,58.86199951,27.91799927,734.7800293,2,428,4,0,0,0.01709,0,0.01758,86.81825256,100,26,7.809325218,0,0.108445548,26.19758034,17,0,85.63422394,0,27.25246429,1003.200012,28.70000076,70,54.79999924,0.159999996,475.9405518,76.39997864,0,0
2021-10-28 07:50 +08:00,40.5,46.65000153,59.04499817,27.86000061,728.4500122,2,426,6,0,0,0.016601,0,0.01757,95.47342682,100,26,7.809325218,0,0.108445548,26.19758034,17,0,86.26087189,0,27.25246429,1003.200012,28.70000458,81.00005341,35.90503311,0.319999993,475.8905334,75.5,0,0
2021-10-28 07:55 +08:00,111.5172424,52.38275909,58.90068817,27.93068886,721.4655151,1.896551728,424.5172424,5,0,0,0.01709,0,0.01563,103.4081345,100,26,7.809325218,0,0.108445548,26.0478096,17,0,86.26087189,0,27.25246429,1003.200012,29,114.0017014,296.1992493,0.21999,477.0948181,74.59999847,0,0
2021-10-28 08:00 +08:00,122.4000015,52.63666534,59.10566711,27.86666679,712.4799805,1.933333278,426.2333374,4,0,0,0.016602,0,0.01758,110.7763748,100,26,7.809325218,0,0.108445548,26.0478096,17,0,86.26098633,0,27.14949799,1003.200012,29.20000076,187.005127,72.11306,0.159999996,479.2894897,74.39988708,0,0
2021-10-28 08:05 +08:00,192.6666718,52.37666702,59.01900101,27.8983326,718.4099731,2,421.1666565,5,0,0.016601,0.033691,1.546906829,0.16992,1957.501221,71.26428223,26,65.6800766,58.4278717,34.23582077,18.82009888,17,101.5042267,79.36283112,116.0215683,26.06300735,1003.200012,29.60000038,174.9984131,229.5088654,0.229985029,482.0880432,72.90000153,0,0
2021-10-28 08:10 +08:00,228.8333282,51.76666641,59.06399918,27.90600014,710.1233521,2,426.1333313,6,0,0.01709,0.033203,2.641131631,0.16797,1949.423706,70.82260132,26,54.52787018,49.04004669,35.71183014,16.64021301,17,104.1104736,90.75042725,120.1280746,18.99111366,1003.200012,29.60000038,119.9991379,145.5142212,1.169852853,485.4861145,73.20027924,0,0
2021-10-28 08:15 +08:00,217.8666687,52.62666702,59.07899857,27.92033386,609.289978,1.933333278,423.6000061,6,0,0.016601,0.033691,2.518527134,0.16992,1941.720825,70.82260132,26,52.76560593,46.34959412,35.72961807,17.06488609,17,101.1029358,93.60699463,120.1280746,18.89159203,1003.200012,28.99996758,91.99933624,280.7984009,0.140106604,483.0874329,82.90010071,0,0
2021-10-28 08:20 +08:00,209.2333374,52.24333191,59.08466721,27.92333412,509.8966675,1.933333278,420.9333191,5,0,0.016602,0.033204,2.697332764,0.16992,1939.003296,70.82112122,26,50.30534363,44.45923996,33.84830856,16.82510376,17,94.00948334,94.88765717,122.8795624,19.0385704,1003.400024,28.5,69.99996948,127.7023621,0.57006532,479.4889221,84.00000763,0,0
2021-10-28 08:25 +08:00,203.8000031,52.3133316,59.06900024,27.92300034,643.5599976,1.966666698,422.5666809,5,0,0.016602,0.033691,3.057514082,0.16797,1913.898315,73.4919281,26,53.86080551,47.70067978,33.29090881,16.98476601,17,87.04197693,94.88765717,122.1740646,19.16329193,1003.700012,28.29998398,71.00029755,195.4983521,1.329995513,478.8892517,86.8999939,0,0
2021-10-28 08:30 +08:00,195.0333405,52.56999969,59.12533188,27.90566635,727.4533081,2.066666603,422.3999939,5,0,0.017089,0.033203,2.254031613,0.16992,1879.384521,75.49800873,26,51.56170654,45.90261078,33.32291031,16.9845829,17,92.43108368,94.88765717,118.3515167,18.92136955,1003.799988,27.80001831,140.002594,211.1036377,1.049823999,476.0904846,86.30014038,0,0
2021-10-28 08:35 +08:00,193.5,52.90000153,59.31499863,27.85499954,819.4000244,2,423,4,0,0.016602,0.033692,2.78764577,0.16992,1930.827271,72.13373566,26,53.43716431,47.89721298,34.17598724,16.9845829,17,93.83443451,94.88765717,118.5217133,19.02483749,1003.900085,28,41.99578857,161.7910309,0.950267315,477.2896423,86.79998779,0,0
2021-10-28 08:40 +08:00,116,51.06000137,59.16199875,27.88599968,500.6199951,2,428.7999878,6,0,0.016602,0.033203,2.738109657,0.16797,1938.475708,73.21622467,26,51.27062607,45.67665482,32.9879303,16.83438301,17,87.06819916,94.88765717,120.5207977,18.91904259,1004.25,27.19999123,1.500041604,148.2532806,3.749833345,474.4909973,89.00003815,0,0
2021-10-28 08:45 +08:00,195.7241364,52.53448105,59.13965607,27.89862061,423.4379272,2.034482718,420.241394,5,0,0.016601,0.033691,2.391245777,0.16992,1930.31311,73.68388367,26,52.75639725,46.32079697,32.8881073,16.84509659,17,89.67316437,94.88765717,122.3502502,19.11882973,1004.400024,26.89999962,6.00039959,199.0962982,4.28959465,471.8922119,91.2000351,0,0
2021-10-28 08:50 +08:00,199.1000061,52.50333405,59.29266739,27.85333252,349.1066589,2,424.6333313,5,0,0.01709,0.033203,2.769772709,0.16993,1915.555176,72.60318756,26,52.29723358,46.0770607,32.90921402,17.17257118,17,87.66734314,94.88765717,120.2694473,18.94646263,1004.599976,26.79999924,36.00028229,146.9005585,4.159526825,470.4925232,91.69999695,1,1
2021-10-28 08:55 +08:00,191.5,52.99000168,59.33033371,27.84066582,367.2866516,2.066666603,422.7999878,4,0,0.016602,0.033692,2.670134295,0.16797,1944.56311,72.67871857,26,51.13839722,45.04159927,32.36825562,17.01845169,17,83.23253632,94.88765717,120.2694473,18.84228325,1004.700012,26.60000038,30.00059891,135.8011475,4.789941788,470.8925781,92.30005646,1,1
2021-10-28 09:00 +08:00,184.1333313,54.13666534,59.35333252,27.84600067,592.0666504,2,423.9666748,6,0,0.016601,0.033203,2.922377262,0.16992,1917.604004,74.57862854,26,49.98404312,43.86892319,32.29224777,17.01880646,17,84.55978394,94.88765717,120.2694473,18.84230804,1004.799988,26.5,25.99900055,182.3881683,3.230872393,469.6927795,94.40000153,1,1
2021-10-28 09:05 +08:00,175.2333374,54.01666641,59.32166672,27.87766647,594.3866577,2,425.0666809,4,0,0.085938,0.034179,2.488205202,0.125,1964.338989,73.27046967,26,52.14466858,46.14048767,32.17812729,17.01438904,17,81.75312805,94.88765717,120.7608871,19.04309845,1004.900024,26.39999962,10.99991703,129.3052368,1.660014153,468.6934509,94.30000305,1,3
2021-10-28 09:10 +08:00,168.1000061,54.11666489,59.35066605,27.85933304,572.1500244,2,423.6666565,5,0,0.085937,0.033692,2.684436541,0.12695,1932.280273,68.98581696,26,49.26515198,42.91630554,30.17570114,16.86257935,17,70.85061646,94.88765717,120.7608871,18.78005219,1005.100037,26.29994011,6.999800205,191.9026794,3.300533533,466.8945618,94.30016327,1,5
2021-10-28 09:15 +08:00,164.7333374,54.09999847,59.29866791,27.88199997,665.5200195,2,422.2999878,5,0,0.086426,0.03418,2.037542765,0.125,1959.106323,70.02212524,26,46.88064194,40.84360123,28.75919151,16.86257935,17,65.51095581,94.88765717,120.7608871,18.78005219,1005.299988,25.39997292,6.000266552,167.8103943,3.940101385,465.8948669,98.50010681,1,5
2021-10-28 09:20 +08:00,158.4482727,54.10344696,59.40861893,27.86724091,589.9138184,2,425.758606,4,0,0.085937,0.033691,1.970711466,0.125,1965.539551,73.47908783,26,46.41450882,39.82481384,28.59696198,16.9372406,17,63.21869278,94.88765717,120.7608871,18.78005219,1005.400024,25.24999428,14.49980068,203.7493286,2.14483428,464.1951904,99.89998627,1,5
2021-10-28 09:25 +08:00,158.4482727,54.10344696,59.40861893,27.86724091,589.9138184,2,425.758606,4,0,0.085938,0.03418,2.187812917,0.12695,1934.407349,68.3453064,26,45.47012329,39.82456589,29.09276009,16.86258507,17,65.46212769,94.88765717,118.7430038,18.78005219,1005.599976,24.89997673,19.0007,201.2025452,2.780403376,461.2963867,96.59986115,1,5
2021-10-28 09:30 +08:00,113.125,52.63750076,59.38499832,27.86874962,549.5250244,2,432,4,0,0.085937,0.034179,2.400822127,0.125,1947.402954,72.96776581,26,44.96302032,38.75468063,29.72262001,16.86258507,17,69.67269897,94.88765717,118.7272186,18.78005219,1005.5,24.79999924,32.00099945,211.199295,4.959950447,457.8979797,96.69998932,1,5
2021-10-28 09:35 +08:00,146.2758636,54.20000076,59.43137741,27.85724068,541.7310181,1.965517282,430.9655151,4,0,0.085938,0.033692,2.067212671,0.125,1944.971436,72.8216629,26,44.61437988,38.75468063,29.83206367,16.86258507,17,71.57733917,94.88765717,120.8339691,18.78005219,1005.5,24.79999924,53.00019836,212.5230713,3.179590225,457.2984009,96.90000153,1,4
2021-10-28 09:40 +08:00,145.8000031,54.17333221,59.49466705,27.81999969,513.2633057,2,432.0666809,4,0,0.085937,0.034179,1.786212047,0.12696,1962.331421,72.17185974,26,47.9614296,42.29584122,29.83206367,17.1674633,17,71.12625885,94.88765717,120.8339691,18.88253593,1005.700012,24.79999924,38.99975204,192.208786,2.909788132,457.0984802,96.60001373,1,4
2021-10-28 09:45 +08:00,144.1333313,54.19333267,59.52899933,27.80066681,473.1033325,1.966666698,429,4,0,0.086426,0.033692,2.084414544,0.125,1942.128418,72.17185974,26,48.90216827,43.30368042,29.83206367,17.01488686,17,68.41949463,94.88765717,120.8339691,18.88251877,1005.700073,24.8000164,32.99983215,179.7958679,0.589981675,458.6977234,97.10005188,1,4
2021-10-28 09:50 +08:00,139.5333405,54.2266655,59.50999832,27.80566597,444.0333252,2,422.2666626,4,0,0.085938,0.034179,2.35969569,0.125,1960.32019,72.17185974,26,45.29693222,39.83564758,29.83206367,16.86104584,17,70.92565155,94.88765717,120.8339691,18.6663723,1005.900024,25.00000572,42.00034714,253.5968018,0.659994543,458.4978638,97.59999847,1,4
2021-10-28 09:55 +08:00,137.6666718,54.46333313,59.58300018,27.78800011,423.7133484,1.966666698,420,5,0,0.085937,0.033692,1.955110253,0.12695,1931.133423,72.17185974,26,45.11610413,38.8368988,29.59679031,17.01009369,17,68.74510193,94.88765717,120.8339691,18.76621056,1005.700012,25.10000038,82.00045013,293.6034851,2.119900942,459.497345,97.0999527,1,4
2021-10-28 10:00 +08:00,134.3666687,54.54000092,59.53933334,27.78466606,408.5033264,2,424.8333435,4,0,0.085938,0.03418,2.221896504,0.125,1937.246826,68.60249329,26,44.32862473,38.8368988,29.75956345,17.01009369,17,70.44921112,94.88765717,120.8340683,18.76621056,1005.400024,25.20000076,109.0001526,255.000412,0.800032914,461.2966919,97.10001373,1,6
2021-10-28 10:05 +08:00,132.6999969,54.66999817,59.60200119,27.76000023,394.4066772,2,427.4333191,5,0.016724,0.103515,0.033691,2.202466043,0.125,1919.251709,72.43560028,26,44.79253387,38.83676529,28.60902214,17.01009369,17,61.65227127,94.88765717,120.8489761,18.76621056,1005.400024,25.20000076,98.99906921,121.8053207,0.850026667,461.8963623,97.90000153,1,6
2021-10-28 10:10 +08:00,131.384613,54.05384445,59.57692337,27.79115295,381.7230835,1.961538434,430.0769348,5,0.016601,0.103028,0.033203,1.840126798,0.125,1941.721924,68.62630463,26,43.03001022,36.80149841,28.60902214,17.01009369,17,63.33133698,94.88765717,120.8489761,18.76621056,1005.400024,25.20000076,84.00001526,137.7022552,0.310000002,462.6960449,98.69999695,1,6
2021-10-28 10:15 +08:00,131.384613,54.05384445,59.57692337,27.79115295,381.7230835,1.961538434,430.0769348,5,0.016724,0.103515,0.033692,1.688283428,0.12305,1925.818848,71.81317902,26,45.3684845,40.05847168,28.58424759,17.15902519,17,63.18087387,94.88765717,118.7306366,18.86927605,1005.299988,25.39999962,94.00018311,180.813385,0.39007324,463.2958679,98.8000412,1,6
2021-10-28 10:20 +08:00,97.09091187,53.79999924,59.62545395,27.76091003,353.2000122,2,424.3636475,6,0.016602,0.103028,0.033691,2.046661078,0.125,1933.581055,72.85179138,26,47.39422607,41.10020828,28.96238136,17.15902519,17,62.88033676,94.88765717,118.7923279,18.96938896,1005.299988,25.40000534,88.99993134,83.8163681,0.200062633,463.6957092,98.59999847,1,6
2021-10-28 10:25 +08:00,123.2758636,54.53792953,59.66206741,27.76000023,347.9482727,1.931034446,425.4137878,5,0.016723,0.103515,0.033203,2.075715588,0.125,1941.317261,71.96446991,26,47.70243073,41.10020828,29.29626274,17.00798225,17,65.73761749,94.88765717,118.6277771,18.86273003,1005.200012,25.70000076,90.00023651,173.6933899,0.170016304,464.4952393,98.79998779,1,7
2021-10-28 10:30 +08:00,125.6333313,54.24333191,59.61333466,27.7796669,341.8033447,1.799999952,431.7000122,6,0.016724,0.103516,0.033691,1.936121759,0.125,1955.482788,67.69486237,26,46.89846039,41.10020828,29.61263466,17.00798225,17,69.27108765,94.88765717,118.7032166,18.86273003,1005.200012,25.70000076,113.0017471,293.9127197,0.1500175,465.494873,98.49994659,1,7
2021-10-28 10:35 +08:00,127.6333313,54.14666748,60.71933365,27.7796669,337.3433228,1.933333278,432.4666748,3,0.016602,0.103027,0.033692,1.863627761,0.12304,1940.096558,67.69486237,26,49.3279953,43.55575562,29.84003067,17.16418266,17,70.6750412,94.88765717,120.6920395,18.97273445,1005.099976,25.70000076,144.0001984,139.7005157,0.350001991,466.0946655,97.59999084,1,7
2021-10-28 10:40 +08:00,133.8000031,54.53666687,61.68166733,27.89066696,334.5266724,1.799999952,429,6,0.016723,0.103516,0.033203,1.919060825,0.125,1907.2854,72.45005798,26,49.16722107,43.55556488,30.42286301,17.00983429,17,77.11608124,94.88765717,118.8097687,18.85877609,1005.200012,25.70000076,167.0012817,94.00164795,0.829967022,466.694458,97.5,1,7
2021-10-28 10:45 +08:00,140.3666687,54.18333435,61.12466812,28.10533333,332.2399902,1.533333302,430.8333435,3,0.016602,0.103027,0.033691,1.977515121,0.125,1972.356201,74.5592804,26,45.28429794,39.1313324,30.44994926,16.85393906,17,76.31448364,94.88765717,118.8176422,18.75222206,1005.200012,25.90000153,187.0000153,267.8989258,0.22999835,467.4940491,97.30000305,1,7
2021-10-28 10:50 +08:00,146.6666718,54.21666718,60.86666489,28.20533371,330.6933289,1.233333349,439.6333313,4,0.016723,0.103516,0.033692,2.001706357,0.125,1933.999878,67.92769623,26,49.5174408,43.7418251,31.17090034,17.09359932,17,76.68994141,94.88765717,121.0692749,19.01281357,1005.200012,26.20000076,192.0003052,246.0996857,0.510058403,468.09375,96.6999054,1,7
2021-10-28 10:55 +08:00,150.9333344,54.06999969,60.75,28.2670002,329.3733215,1.766666651,438.1333313,5,0.016602,0.103027,0.033203,1.946276973,0.12305,1937.220703,71.91508484,26,46.67279434,40.75063705,30.47349548,17.00926399,17,73.05678558,94.88765717,119.3233337,18.72180939,1005.099976,26.20000076,203.0006561,221.1765594,0.699909091,469.8930969,94.69986725,1,8
2021-10-28 11:00 +08:00,153.3478241,54.1782608,60.70434952,28.30999947,328.5521851,1.826086998,439.7391357,6,0.016724,0.103516,0.033691,1.880004045,0.125,1929.092529,73.23731232,26,49.67722321,43.89440155,31.63099098,17.15935707,17,78.0688858,94.88765717,119.3234634,18.933918,1005.200012,26.5,216.000473,132.005722,0.450036108,471.6922607,93.19983673,1,8
2021-10-28 11:05 +08:00,153.3478241,54.1782608,60.70434952,28.30999947,328.5521851,1.826086998,439.7391357,4,0,0.121582,0.050782,1.990266608,0.125,2023.275879,71.24027252,26,45.94766235,39.84204102,30.84383583,16.85269928,17,74.89845276,94.88765717,119.5163651,18.69606781,1005.200012,26.70000076,236.0007019,125.6030273,0.890083909,472.0921326,90.69999695,1,8
2021-10-28 11:10 +08:00,125.7142868,53.5357132,60.61785889,28.43428612,328.6285706,2,454.1428528,6,0,0.121582,0.050781,1.703088599,0.12695,1930.723022,73.69837189,26,49.20038986,42.9991188,30.9657135,17.15637589,17,77.91864014,94.88765717,119.5163651,18.93625259,1005.200012,27.00001144,260.0001221,113.4987869,1.169942856,473.4915771,90.40000153,1,11
2021-10-28 11:15 +08:00,149.7241364,54.20344925,60.63689804,28.45586205,328.8827515,1.896551728,457.620697,7,0,0.121582,0.050781,1.831481691,0.125,1938.878418,73.8538208,26,48.387146,42.00171661,31.25824928,17.00343704,17,76.6908493,94.88765717,119.5163651,18.82594109,1005.200012,27.20000076,277.0001221,218.1894226,1.309934735,474.2912292,88.90000153,1,10
2021-10-28 11:20 +08:00,150.6666718,54.01666641,60.68000031,28.47966576,328.8299866,1.966666698,462.8999939,4,0,0.121094,0.050781,2.166915039,0.125,1945.752686,73.42495728,26,47.08480835,40.9348793,31.01353836,17.00343704,17,75.78775024,94.88765717,119.369812,18.82594109,1005.200012,27.30002785,281.0002747,172.491394,1.110056639,474.4913025,86.00011444,1,10
2021-10-28 11:25 +08:00,148.9666595,54.38666534,60.70633316,28.49066734,328.6700134,1.966666698,459.7999878,3,0,0.121582,0.050782,1.729920561,0.12696,1946.994507,73.28031921,26,44.15689087,38.30608749,30.27956581,16.85158157,17,70.87379456,94.88765717,119.576683,18.77156448,1005.200012,27.39999962,284.0001221,129.1987305,2.559952259,475.4900818,82.80000305,1,9
2021-10-28 11:30 +08:00,146.1999969,54.18000031,60.73899841,28.51366615,328.7533264,2,464.0666809,4,0,0.121582,0.050781,1.278698976,0.125,1961.516113,74.22254944,26,43.25559998,37.74348831,30.27956581,17.00227547,17,73.73254395,94.88765717,119.6264725,18.83007813,1005.099976,27.5000267,290,117.5254288,1.259752154,476.4903259,83.10015869,1,10
2021-10-28 11:35 +08:00,142.3999939,54.16999817,60.76633453,28.53100014,328.8433228,1.966666698,468.0333252,4,0,0.121582,0.050293,1.735962326,0.125,1937.249023,73.21981812,26,46.07379913,40.01794052,30.27956581,17.15176392,17,70.90068817,94.88765717,119.6264725,18.93251228,1005.099976,27.60000038,287.9996948,166.6971283,1.249953628,477.6897278,83.60003662,1,7
2021-10-28 11:40 +08:00,140.1333313,54.42333221,60.70833206,28.58099937,329.3266602,2,469.4333191,4,0,0.121582,0.050781,1.707370445,0.12695,1945.780884,74.36473083,26,47.82106781,42.30065536,30.27956581,17.15176392,17,71.57702637,94.88765717,119.6264725,18.93251228,1005.099915,28,426.9975891,242.7925262,0.850000024,476.0909424,82.70001984,1,7
2021-10-28 11:45 +08:00,138.4666595,54.41999817,60.96133423,28.51933289,329.1799927,1.966666698,473.3333435,4,0,0.121582,0.050781,1.993122112,0.125,1930.722046,74.36473083,26,48.46260071,42.30065536,30.41788673,17.00169945,17,71.65258026,94.88765717,119.6264725,18.93251228,1004.799988,28,317.9997253,108.3005447,1.799980164,479.0891724,82.59998322,1,7
2021-10-28 11:50 +08:00,137.4499969,54.15000153,61.0719986,28.51650047,329.0750122,2,477.0499878,3,0,0.121094,0.050782,1.723544769,0.125,1943.34436,74.36473083,26,48.4625473,42.30065536,30.41788673,17.00169945,17,73.356987,94.88765717,119.6264725,18.83139992,1004.799988,27.99998283,200.9989929,140.5037079,1.669923306,479.2889404,82.40008545,1,7
2021-10-28 11:55 +08:00,137.4499969,54.15000153,61.0719986,28.51650047,329.0750122,2,477.0499878,5,0,0.121582,0.050781,1.766372709,0.12695,1929.906738,73.31989288,26,48.47018433,42.30072403,30.41788673,17.15112877,17,71.22666168,94.88765717,119.6264725,18.83139992,1004.599976,27.79999924,153.9992676,165.7030029,1.659967303,477.289856,86.60002136,1,6
2021-10-28 12:00 +08:00,113.9411774,53.70000076,60.99941254,28.60470581,329.3058777,2,481.3529358,3,0,0.121582,0.050781,2.01893779,0.125,1915.139282,74.03964233,26,49.41390228,43.33205414,30.3642292,17.00052643,17,73.50733185,94.88765717,119.6264725,18.85344887,1004.400024,27.5,132.9995728,144.9014893,2.809999943,476.4902344,89.60004425,1,6
2021-10-28 12:05 +08:00,130.2068939,55.7379303,61.09724045,28.58724213,329.1413879,2,480.8965454,3,0.016723,0.087402,0.050781,1.758782803,0.13477,1933.175049,72.91526031,26,49.09304047,43.33205414,30.34783936,17.00052643,17,70.27431488,94.88765717,119.6264725,18.85344887,1004.299988,27.29999924,164.0009003,141.2996979,3.409855127,475.8903503,90.69999695,1,6
2021-10-28 12:10 +08:00,130.4333344,54.30666733,61.20700073,28.576334,328.0366516,2.033333302,480.9666748,4,0.016724,0.087402,0.050782,2.159741445,0.13281,1938.266357,74.15280914,26,49.09304047,43.33205414,30.06108665,17.00052643,17,73.13102722,94.88765717,119.6264725,18.85344887,1004.299988,27.29999924,262.0027466,102.0029526,1.820162535,474.6913452,91.29998016,1,6
2021-10-28 12:15 +08:00,130.4333344,55.36333466,60.74933243,28.7626667,328.6366577,2,484.0333252,3,0.016846,0.087403,0.050781,1.880830039,0.13477,1947.396729,74.15280914,26,49.09292603,43.33180618,30.06108665,17.00052643,17,70.17390442,94.88765717,119.6264725,18.85344887,1004.099976,27.29999924,334.0004578,134.3959808,1.630083323,474.8909302,90.4000473,1,6
2021-10-28 12:20 +08:00,124.4000015,55.20666504,60.36899948,28.91600037,327.3866577,2.066666603,484.5,2,0.016723,0.087402,0.050781,2.238593197,0.13476,1952.661011,73.1264267,26,47.43547821,41.27457047,30.06108665,17.00052643,17,69.74775696,94.88765717,119.6264725,18.85343742,1003.849976,27.5,382.5015869,138.0466309,1.810012817,474.2914124,89.64994812,1,7
2021-10-28 12:25 +08:00,114.6999969,55.07333374,60.27666855,28.96133423,327.2466736,2.133333445,486.8333435,4,0.016724,0.087402,0.050781,1.754426657,0.13281,1950.639404,74.2543335,26,46.96920776,41.27457047,30.06108665,17.00052643,17,71.25150299,94.88765717,119.6264725,18.75424957,1003.799988,27.69999886,417.999939,129.7001953,2.679995775,477.289856,87.49999237,1,7
2021-10-28 12:30 +08:00,105.7333298,54.95000076,59.80333328,29.14599991,327.1633301,2.099999905,488.2333374,4,0.016723,0.087891,0.05127,2.140886644,0.13477,1955.887939,74.2543335,26,46.96920776,41.27457047,30.06108665,17.00052643,17,71.37665558,94.88765717,119.6264725,18.75424957,1003.799988,27.70003128,536.0078125,122.4993286,1.280077815,478.489624,86.50003052,1,7
2021-10-28 12:35 +08:00,102.1333313,55.14333344,59.68366623,29.19766617,327.0299988,2.066666603,479.1333313,2,0.016724,0.087402,0.050781,1.891817241,0.13477,1929.088257,74.2543335,26,48.8146553,43.37247086,30.53070068,17.00054359,17,74.08377075,94.88765717,119.6264725,18.85957718,1003.799988,28.20000076,582.9968262,128.8012695,2.22992897,480.0887146,85.59999847,1,7
2021-10-28 12:40 +08:00,101.2352905,54.94117737,59.89882278,29.14588165,326.9294128,2,486.9411621,4,0.016724,0.087403,0.050781,2.32955556,0.13281,1958.706543,74.2543335,26,51.19150925,44.72612381,30.77773857,16.99743652,17,75.18672943,94.88765717,119.6264725,18.98202515,1003.799988,28.20000076,326.0758057,94.0043335,1.013466001,481.6879883,85.70433044,1,8
2021-10-28 12:45 +08:00,101.2352905,54.94117737,59.89882278,29.14588165,326.9294128,2,486.9411621,3,0.016845,0.087402,0.050782,2.308610946,0.13476,1879.381592,70.77807617,26,47.95204163,41.90179062,30.90327263,17.00680733,17,72.27941132,94.88765717,119.3527069,18.71046638,1003.799988,28.20000076,363.9971008,118.3002625,2.640003443,481.6881104,85.80002594,1,7
2021-10-28 12:50 +08:00,88.59999847,54.34000015,59.62799835,29.26499939,326.5799866,2,481.1000061,3,0.016724,0.087402,0.050781,2.087559533,0.13477,1942.941162,74.17787933,26,50.43971634,44.06441879,30.8490696,17.1577549,17,76.0887146,94.88765717,119.1371155,18.94072723,1003.799988,28.29999924,323.0158691,94.10067749,1.720244884,481.6882324,85.7000885,1,8
2021-10-28 12:55 +08:00,102.896553,51.52069092,59.36137772,29.34275818,45.06896591,2.068965435,489.5172424,3,0.016724,0.087403,0.050781,2.407163413,0.13281,1962.733032,74.19143677,26,50.43971634,44.0644722,30.95678139,17.00807762,17,76.43978882,94.88765717,119.0435104,18.94072723,1003.799988,28.3999939,340.9977112,104.3010788,1.580044866,482.8875122,85.89996338,1,7
2021-10-28 13:00 +08:00,100.3666687,50.09999847,59.66766739,29.23533249,0,2.033333302,487.0666809,3,0.016723,0.087402,0.050781,2.081345224,0.13477,1944.564697,73.35098267,26,50.43971252,45.13058853,31.00102997,17.00807762,17,76.03890228,94.88765717,121.0958557,18.83829117,1003.799988,28.20000076,250.0010986,122.0802231,0.730010986,479.6893921,86.7000351,1,8
2021-10-28 13:05 +08:00,106.7333298,50.08333206,59.47000122,29.25966644,0,2,483.5666809,2,0,0.086914,0.06836,2.270228672,0.13086,1949.787964,73.25871277,26,50.26438904,44.11414337,31.00102997,17.00807762,17,74.45908356,94.88765717,121.0953293,18.83829117,1003.799988,28.39999962,275.0010681,108.5014648,1.900450349,480.8883667,84.40007782,1,7
2021-10-28 13:10 +08:00,101.6333313,49.7266655,59.1969986,29.35033417,0,2,487.1000061,3,0,0.087402,0.068359,2.076227852,0.13086,1926.576172,72.95426941,26,50.41599655,44.11414337,30.75533676,17.00807762,17,73.53295898,94.88765717,119.1167297,18.83829117,1003.799988,28.29996872,276.0004578,124.5003281,3.289881706,481.6878357,85.50003052,1,6
2021-10-28 13:15 +08:00,103.5333328,49.99666595,59.26733398,29.32733345,0,2.033333302,485.0666809,3,0,0.086914,0.068848,2.471342975,0.1289,1944.158569,73.9503479,26,48.79941559,43.04239655,30.75533676,16.85712624,17,77.46733856,94.88765717,119.1873779,18.83829117,1003.649963,27.89999962,293.0001526,121.8009186,2.614842415,479.8887329,87.35005188,1,6
2021-10-28 13:20 +08:00,106.4666672,50.18333435,59.32533264,29.29899979,0,2.033333302,480.5666809,3,0,0.086915,0.068359,1.945380843,0.13086,1955.0802,72.78730774,26,48.32841873,41.97464371,30.82744598,17.00857162,17,76.2390976,94.88765717,119.1873779,18.83829117,1003.599976,28,258.9985046,106.2020187,2.330130816,480.2883301,86.49993134,1,6
2021-10-28 13:25 +08:00,107.2333298,49.78333282,59.5676651,29.27133369,0,2,479.6666565,2,0,0.087402,0.068359,2.239084266,0.13086,1933.58374,72.78730774,26,48.32829666,41.97464371,30.82744598,17.00857162,17,75.83901978,94.88765717,119.1873779,18.83829117,1003.402039,27.79999924,233.8993683,106.4808807,1.605333805,478.2892151,86.80302429,1,6
2021-10-28 13:30 +08:00,106.5714264,49.54285812,59.47999954,29.28357124,0,2,478.5,2,0,0.086914,0.06836,2.012799969,0.13086,1933.375854,72.78730774,26,50.23059464,44.21107864,30.82744598,17.16370201,17,75.18641663,94.88765717,119.1873779,18.94073868,1003.299988,28.10001373,309.0019836,212.2070465,1.339927316,477.8898926,86.09997559,1,6
2021-10-28 13:35 +08:00,106.5714264,49.54285812,59.47999954,29.28357124,0,2,478.5,2,0,0.086914,0.068359,2.525037462,0.12891,1950.636963,72.78730774,26,48.64341736,42.43681717,30.82744598,16.85067558,17,74.22171021,94.88765717,119.1873779,18.78132057,1003.099976,28.29999924,339.9988403,192.5800629,0.590338111,479.9886475,84.40007019,1,6
2021-10-28 13:40 +08:00,95.69565582,49.3217392,59.35695648,29.26478195,0,2.086956501,476.2173767,3,0,0.087402,0.06836,2.117521866,0.13086,1940.094971,73.86434174,26,48.91521835,43.03424454,30.86543465,17.16371536,17,74.32059479,94.88765717,121.1850357,18.79852104,1003.099976,28.29999924,331.5001831,173.7039337,1.364957452,480.7547913,84.09998322,1,6
2021-10-28 13:45 +08:00,102.2413788,49.72068787,59.13758469,29.31344795,0,2.068965435,478.6551819,3,0,0.086914,0.068847,1.93439329,0.13086,1952.656494,73.86434174,26,49.02296448,43.03424454,30.74860382,17.01428795,17,75.71297455,94.88765717,121.1850357,18.83248138,1002.900024,28.00001907,324.9989929,179.2850494,1.679944038,480.6885376,84.70013428,1,6
2021-10-28 13:50 +08:00,103.4333344,49.63666534,59.27833176,29.27400017,0,2.066666603,482.0333252,2,0,0.086914,0.06836,2.224457282,0.13086,1932.763916,73.86434174,26,48.34614182,41.9673996,30.74860382,16.86541176,17,75.26167297,94.88765717,121.1850357,18.83248138,1002.799988,28.10000038,314.0003052,166.8023834,1.150007963,481.2882996,83.90000153,1,7
2021-10-28 13:55 +08:00,99.96666718,49.79333496,59.78633499,29.24133301,0,2.033333302,476.3999939,2,0,0.087403,0.068359,2.366437481,0.1289,1934.806641,74.3480072,26,47.84926987,41.9673996,30.74860954,17.01756477,17,75.51219177,94.88765717,119.0902481,18.83248138,1002.799988,27.90001869,328.0006104,180.394104,1.47993207,480.0888977,85,1,7
2021-10-28 14:00 +08:00,101.3000031,49.92666626,59.80433273,29.22900009,0,2.033333302,471.1000061,3,0,0.086914,0.068359,1.81374619,0.13086,1930.7229,71.71795654,26,48.62368774,43.02374649,31.01213646,17.01756477,17,77.46728516,94.88765717,121.0220871,18.83248138,1002.599976,28.20000076,324.9995728,131.9004669,1.040031552,481.2882385,83.49992371,1,7
2021-10-28 14:05 +08:00,106.1999969,50.16333389,59.88866806,29.21199989,0,2.033333302,473.6000061,3,0.005616,0.091797,0.045411,2.152155398,0.13281,1920.486938,74.85894775,26,48.9325676,43.02374649,30.83871269,17.01756477,17,73.48233032,94.88765717,121.0220871,18.83248138,1002.599976,28.20000076,304.9996643,108.5024796,1.920008302,480.2888489,82.29988861,1,7
2021-10-28 14:10 +08:00,111.5,49.70333481,60.01266479,29.19466591,0,2.099999905,472.6000061,2,0.005493,0.091797,0.044921,1.95478418,0.13477,1935.618896,73.8115387,26,47.23787308,40.64021683,30.34923553,16.86299133,17,73.2315979,94.88765717,121.0220871,18.71055412,1002.400024,28.29999733,296.000061,219.8990784,0.890006602,480.6885986,82.50001526,1,7
2021-10-28 14:15 +08:00,114.8666687,49.75999832,59.98833466,29.18300056,0,2.066666603,471.5666809,3,0.005615,0.091796,0.045411,1.694997624,0.13281,1948.210571,74.2252121,26,47.72679901,41.83657837,30.46718407,17.01519585,17,72.73069,94.88765717,119.166687,18.82958794,1002.299988,28.19998169,303.0003662,179.4045563,1.419987082,481.2880554,83.19999695,1,5
2021-10-28 14:20 +08:00,109.6363602,50.52727127,59.90454483,29.19454575,0,2,469.2727356,3,0.005493,0.091797,0.044921,2.186362283,0.13281,1993.834473,70.77973938,26,49.37498474,43.92448807,31.29087448,17.00464439,17,78.39484406,94.88765717,119.166687,18.84242249,1002.299988,28.40000534,311.0000305,178.2971954,0.470003992,479.8887634,82.49997711,1,5
2021-10-28 14:25 +08:00,109.6363602,50.52727127,59.90454483,29.19454575,0,2,469.2727356,3,0.005615,0.091797,0.045411,1.954752265,0.13477,1943.34668,73.91618347,26,47.73588562,41.87314224,31.29087448,17.00398636,17,78.94057465,94.88765717,119.166687,18.737957,1002.200012,28.49998474,312.9993896,146.4984283,1.34013629,481.4993286,81.80010986,1,5
2021-10-28 14:30 +08:00,93.88461304,49.23461533,59.61000061,29.25,0,2.076923132,474.5769348,2,0.005493,0.091797,0.044921,1.800503336,0.13281,1953.871582,73.91618347,26,48.9857254,42.92459106,31.29088211,17.00612259,17,77.09152222,94.88765717,119.166687,18.83945465,1002.099976,28.3999958,310,166.0993652,1.75000596,481.8879395,82.50001526,1,5
2021-10-28 14:35 +08:00,110.0333328,49.72333145,59.89300156,29.20433426,0,2.099999905,471.7333374,3,0.005616,0.091797,0.045411,2.05107413,0.13281,1964.740234,73.91618347,26,49.39205933,42.81454849,31.26727676,16.84515381,17,77.36712646,94.88765717,119.166687,18.84858513,1002.099976,28.29999924,297.9999084,123.9986191,0.829970002,480.0888367,83.30005646,1,5
2021-10-28 14:40 +08:00,106.2068939,49.74827576,59.67655182,29.24379349,0,2.068965435,471.8965454,2,0.005493,0.091797,0.044922,2.153631882,0.13477,1957.0979,73.91592407,26,48.44340897,42.88895035,30.72258186,17.00156593,17,73.53235626,94.88765717,121.2369843,18.82633781,1002.099976,28.39997482,297.9992371,145.7000732,2.509720087,480.0885925,82.40007782,1,6
2021-10-28 14:45 +08:00,104.1333313,49.66666794,59.9683342,29.19133377,0,2.066666603,469.0333252,3,0.005615,0.091797,0.04541,1.806416035,0.13281,1949.427734,74.197052,26,49.22792816,42.88901901,30.67593956,17.00156593,17,70.825737,94.88765717,121.1628418,18.82633781,1002.099976,28.10245705,298,206.8108978,1.500805616,480.8883667,84.18280792,1,5
2021-10-28 14:50 +08:00,104.7333298,49.71333313,59.72766495,29.20633316,0,2.066666603,465.7666626,2,0.005493,0.091308,0.044922,2.14983654,0.13282,1940.907349,74.04984283,26,50.1625824,44.03388596,30.67593956,16.99989891,17,73.65766907,94.88765717,121.1628418,18.82855606,1001.900024,28.20000076,309,205.0747986,1.689918399,481.4878845,83.90013885,1,4
2021-10-28 14:55 +08:00,100.5999985,49.58333206,59.73500061,29.21933365,0,2.033333302,469.8666687,2,0.005615,0.091797,0.04541,2.175290089,0.13476,1952.659912,73.93055725,26,48.50216293,41.93607712,31.55315399,16.99989891,17,79.77329254,94.88765717,119.1773453,18.72638702,1001.900024,28.3999939,324.000061,141.7020416,2.209950209,480.0887756,82.40001678,1,5
2021-10-28 15:00 +08:00,98.76667023,49.83333206,59.59233475,29.25233269,0,2.066666603,467.5333252,2,0.005494,0.091797,0.044922,2.086950877,0.13281,1946.179688,72.96859741,26,48.50201416,42.98326492,30.70756721,16.99989891,17,73.35679626,94.88765717,121.2541275,18.84128571,1001.799988,28.10001945,319.9992676,106.11866,1.139915705,480.4882507,83.6999054,1,7
2021-10-28 15:05 +08:00,99.90000153,49.44333267,59.6546669,29.23766708,0,2.033333302,468.2666626,2,0.005615,0.091797,0.04541,1.736642032,0.13672,1942.511108,74.3201828,26,47.19736862,40.8594017,30.57812881,17.0033474,17,73.28217316,94.88765717,119.1597824,18.73967171,1001.799988,27.89997482,303.9970093,206.4070892,2.789717436,480.6886292,82.50009918,1,7
2021-10-28 15:10 +08:00,96.25,49.84999847,59.69499969,29.20249939,0,2,463.625,2,0.005493,0.091797,0.044922,1.764527032,0.13477,1945.783936,73.82846069,26,47.19729996,40.8594017,30.80478859,17.0033474,17,73.90890503,94.88765717,119.2398758,18.84288979,1001.900024,27.99998474,261.9980469,201.7960815,1.779999971,479.8887329,83.29994202,1,8
2021-10-28 15:15 +08:00,96.25,49.84999847,59.69499969,29.20249939,0,2,463.625,2,0.005615,0.091797,0.04541,2.09767437,0.13672,1931.948364,73.83670807,26,49.79602051,44.38673019,30.9110527,17.15214348,17,75.86323547,94.88765717,119.2398758,18.95223618,1001.900024,27.89999962,214.9988403,170.9955597,1.21998024,479.0892029,84.29998779,1,10
2021-10-28 15:20 +08:00,91,49.47241211,59.6437912,29.21241379,0,2.034482718,467.4137878,2,0.005493,0.091797,0.044922,1.764046321,0.13672,1930.108887,73.93308258,26,47.17531586,41.78396225,31.13029289,16.84012222,17,74.7851944,94.88765717,119.095787,18.72909164,1001.900024,28.09856606,189.0143433,106.9027634,0.444015384,478.6893005,83.09999847,1,10
2021-10-28 15:25 +08:00,100.2333298,49.63666534,59.70166779,29.19000053,0,2.133333445,467.3999939,2,0.005616,0.091796,0.04541,1.65986226,0.13671,1951.038086,73.95335388,26,49.67142487,43.86006165,31.13029289,17.14932632,17,74.30936432,94.88765717,119.0958023,18.85620689,1001.900024,28,183,224.484726,1.629930735,478.4892883,82.89981842,1,6
2021-10-28 15:30 +08:00,93.96551514,49.4275856,59.69172287,29.18827629,0,2.068965435,467.241394,2,0.005615,0.091797,0.044922,1.829160574,0.13477,1938.879395,72.85716248,26,49.82818604,43.85997391,31.13029289,16.99372864,17,76.3144989,94.88765717,119.2126389,18.85620689,1001.799988,27.90001678,177.9993286,105.3182755,2.679740191,477.0901184,83.5,1,6
2021-10-28 15:35 +08:00,91.23332977,49.44333267,59.69100189,29.20166588,0,2.099999905,467.7333374,2,0.005493,0.091797,0.04541,1.911943277,0.13672,1936.001953,72.85716248,26,48.34249115,42.80261612,31.13029289,16.99372864,17,75.4875946,94.88765717,119.2126389,18.85620689,1001.900024,27.90001869,171.0003967,156.5973663,0.950291812,476.6903687,83.89981842,1,6
2021-10-28 15:40 +08:00,88.19999695,49.52000046,59.68000031,29.18266678,0,2,464.6000061,2,0.005615,0.091797,0.044922,1.780547557,0.13672,1950.369019,72.85716248,26,47.86384583,42.03348923,31.18458176,16.99372864,17,77.80167389,94.88765717,119.2126389,18.85620689,1001.900024,28,178.0002594,140.0896454,1.609840155,477.289856,82.70001984,1,6
2021-10-28 15:45 +08:00,85.5,49.75333405,59.59133148,29.2140007,0,2.066666603,465.9666748,2,0.005493,0.091797,0.04541,1.952768473,0.13476,1970.348633,72.85716248,26,49.73149872,43.74072647,31.78094292,17.09363937,17,82.06244659,94.88765717,119.2126389,18.89253998,1001.900024,28,186.0005035,95.00450134,2.879910231,476.8234558,82.19992065,1,6
2021-10-28 15:50 +08:00,83.19999695,49.64333344,59.64799881,29.20933342,0,2.066666603,465.6000061,2,0.005616,0.091797,0.044922,1.614485671,0.13672,1931.541016,71.66107941,26,46.54383469,40.06755066,31.06055069,16.6882019,17,77.61769104,94.88765717,121.310112,18.68563843,1001.900024,28.19999123,195.0002441,106.6998367,1.750020981,477.889679,81.90002441,1,6
2021-10-28 15:55 +08:00,81.33333588,49.29999924,59.62900162,29.22100067,0,2.033333302,468.3333435,2,0.005493,0.091797,0.04541,1.931212629,0.13672,1941.719727,72.77484131,26,49.88241196,43.63139725,31.02686691,17.15846825,17,77.41731262,94.88765717,119.2707825,18.92929268,1001.900024,28.19997787,207.0002289,116.9000931,1.950093269,477.0903015,82.6999054,1,6
2021-10-28 16:00 +08:00,79.59999847,49.52000046,59.63399887,29.22599983,0,2,467.7999878,2,0.005615,0.091797,0.044922,1.622944719,0.13672,1952.25415,72.77484131,26,50.67522812,44.71178055,31.06264305,17.0093174,17,76.94126129,94.88765717,119.2528992,18.92929268,1001.900024,28.10132027,213,204.6029053,0.856601894,478.4892273,82.80264282,1,7
2021-10-28 16:05 +08:00,33.5,46.54999924,59.59500122,29.21999931,0,2.5,461,2,0.005493,0.091796,0.04541,1.920580513,0.13476,1953.871826,72.84728241,26,49.08546829,42.72457123,31.40340233,17.00927925,17,78.32028961,94.88765717,119.2868042,18.82198143,1001.900024,28.19997597,222,207.699173,2.77993989,478.6894836,80.19999695,1,7
2021-10-28 16:10 +08:00,73.96666718,49.3433342,59.71233368,29.18366623,0,2,466.3666687,2,0.005616,0.091797,0.044922,2.033118053,0.13672,1963.131836,71.34494019,26,47.42245102,41.56531906,31.6571579,17.00787163,17,80.52520752,94.88765717,119.2868042,18.82198143,1001.900024,28.10000038,210.9996033,138.6114044,1.989925385,478.6890564,83.2999649,1,7
2021-10-28 16:15 +08:00,77.16666412,49.20000076,59.63700104,29.2203331,0,2.099999905,468.2000122,2,0.005493,0.091797,0.04541,1.640552649,0.13672,1927.86084,71.34503937,26,49.76181412,43.5972023,31.49370956,17.00788307,17,80.42464447,94.88765717,119.2868042,18.92372894,1001.900024,27.89999962,179.9998322,194.1000366,1.350013971,477.6899109,85.00003815,1,6
2021-10-28 16:20 +08:00,75.19355011,49.38386917,59.68096924,29.21806526,0,2.064516068,464.2257996,2,0.005615,0.091309,0.044922,2.053365617,0.13477,1957.902832,72.57086945,26,50.54912186,44.69975662,31.49370956,17.00677109,17,76.91682434,94.88765717,119.2868042,18.92372894,1002.099976,28.10000038,188.0006561,203.9864349,0.860114694,478.2895508,85.99980164,1,6
2021-10-28 16:25 +08:00,73.40000153,49.56999969,59.77433395,29.19766617,0,2.099999905,455.8333435,2,0.005493,0.091797,0.04541,2.084647183,0.13672,1941.696167,72.57086945,26,50.19685364,43.6247139,31.49370956,17.00677109,17,77.04123688,94.88765717,119.2868042,18.92371178,1002.099976,28.20000076,196.0011902,93.11482239,0.71023643,478.2895813,83.59996796,1,5
2021-10-28 16:30 +08:00,75.23332977,49.36000061,59.75066757,29.2056675,0,2.066666603,458.7000122,2,0.005615,0.091797,0.044922,2.201023179,0.13672,1937.655029,73.0181427,26,47.91987228,41.51523972,31.40004349,17.00559998,17,75.86352539,94.88765717,119.2869034,18.80814362,1002.099976,28.20000076,202.2124786,108.1249542,1.425660729,478.6893311,82.60326385,1,6
2021-10-28 16:35 +08:00,71.80000305,49.29666519,59.70833206,29.23999977,0,2.099999905,457.6666565,2,0.005493,0.091796,0.04541,1.851582806,0.13476,1928.269043,72.9019165,26,49.17019653,43.53604507,31.30304718,17.00559998,17,76.99125671,94.88765717,119.2610779,18.91457176,1002.099976,28.29999924,175.9995728,115.4000168,3.47997427,479.0892029,81.40000153,1,6
2021-10-28 16:40 +08:00,73.6333313,49.2733345,59.70933151,29.25,0,2.066666603,459.3999939,2,0.005616,0.091797,0.044922,1.927097442,0.13672,1948.613403,73.89234924,26,47.85835648,41.38505936,31.30304718,16.85678482,17,76.71588135,94.88765717,119.2610779,18.80343246,1002.099976,28.29999924,163.9996338,198.4953003,1.919727087,479.2888184,81.00007629,1,6
2021-10-28 16:45 +08:00,70.96551514,49.38620758,59.80448151,29.22517204,0,2.034482718,458.241394,2,0.005493,0.091797,0.04541,1.676895338,0.13672,1932.093262,73.89234924,26,47.3586998,41.38505936,31.10207558,17.00574112,17,75.98876953,94.88765717,119.2610779,18.80343246,1002.099976,28.29999924,136.9998016,130.1989136,1.980015874,478.6893311,80.70001984,1,6
2021-10-28 16:50 +08:00,70.96551514,49.38620758,59.80448151,29.22517204,0,2.034482718,458.241394,2,0.005615,0.091797,0.044922,2.222579149,0.13672,1956.687744,73.89234924,26,47.3586998,41.38505936,31.10207558,17.00574112,17,79.79801941,94.88765717,119.2610779,18.80343246,1002.099976,28.29999924,132.9888763,125.919014,2.289999962,477.0899048,81.40222931,1,6
2021-10-28 16:55 +08:00,47.20000076,48.22000122,59.70600128,29.29999924,0,2.200000048,464,2,0.005493,0.091797,0.04541,1.714870529,0.13476,1958.714233,73.89234924,26,47.17913818,41.38505936,30.92130089,17.00574112,17,76.03713989,94.88765717,119.2610779,18.80343246,1002.099976,28.29999924,122.0484009,90.14532471,1.722100496,478.2637329,81.09999847,1,6
2021-10-28 17:00 +08:00,66.40000153,49.31000137,59.65066528,29.31399918,0,2,463.3333435,2,0.005616,0.091797,0.044922,2.10540948,0.13672,1964.338135,69.0018158,26,47.35430908,41.39520645,30.81966209,17.00574112,17,77.59231567,94.88765717,121.3386154,18.80343246,1002.099976,28.29999924,105,125.3982925,1.520110607,476.4902954,81.7000351,1,6
2021-10-28 17:05 +08:00,71.56666565,49.06666565,59.75099945,29.25,0,2.033333302,460.2000122,2,0.016723,0.086914,0.033691,1.811733403,0.13477,1941.538086,74.23287201,26,49.05967331,43.51953125,30.81966209,17.00574112,17,73.30929565,94.88765717,121.3386154,18.90279961,1002.200012,28.29999924,96.04892731,161.2180328,1.179999948,476.8900757,82.30489349,1,6
