timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-28 17:10 +08:00,68.89655304,49.32069016,59.79620743,29.24069023,0,2.172413826,462.3103333,2,0.016724,0.086426,0.033692,2.163150799,0.13476,1946.184204,74.23287201,26,48.58418274,42.38776779,30.81966209,16.84823608,17,72.8559494,94.88765717,121.3386154,18.78874969,1002.200012,28.10000038,110.9998703,172.6431274,2.030154467,476.2904053,83.39998627,1,6
2021-10-28 17:15 +08:00,68.83333588,49.5,59.71466827,29.28966713,0,2.133333445,462,2,0.016723,0.086914,0.033691,1.712716196,0.13477,1927.042725,74.23287201,26,47.42316437,41.13124847,30.69223213,17.00228691,17,70.52780914,94.88765717,119.3555222,18.79628754,1002.099976,28,102.0001526,113,3.169917583,476.4854736,83.90006256,1,6
2021-10-28 17:20 +08:00,67.59999847,49.30333328,59.77199936,29.25933266,0,2,460.9666748,2,0.016846,0.086425,0.033692,2.441363949,0.13476,1946.591187,74.23287201,26,48.6802063,43.1933136,30.54140091,17.00228691,17,73.80809784,94.88765717,119.3555222,18.79759598,1002.200012,28,106.9999695,93.90298462,0.440030307,475.4906921,84.80000305,1,6
2021-10-28 17:25 +08:00,66.3666687,49.22999954,59.75999832,29.28533363,0,2,458.6333313,2,0.016724,0.086915,0.033203,2.214362456,0.13477,1946.99585,74.23287201,26,45.63483047,39.95002365,30.54140091,16.43996239,17,74.05859375,94.88765717,119.3555222,18.75252342,1002.200073,27.89999962,102,207.0984497,2.48980093,476.0904846,84.20006561,1,6
2021-10-28 17:30 +08:00,66.33333588,49.27999878,59.82400131,29.24533272,0,2.033333302,457.7333374,2,0.016723,0.086914,0.033691,1.996815552,0.13477,1937.249023,74.23287201,26,49.36518097,42.89617157,30.54140091,16.94760895,17,73.78275299,94.88765717,119.3555222,18.9109726,1002.299988,28,89.07659912,123.628952,1.439191818,475.290863,84.5,1,6
2021-10-28 17:35 +08:00,64.55172729,49.10689545,59.67276001,29.31413841,0,2.103448391,453.9655151,2,0.016724,0.086425,0.033692,2.102838863,0.13476,1942.834961,74.16438293,26,48.79278183,42.77704239,30.44000816,17.09629822,17,70.83416748,94.88765717,119.3555222,18.80902863,1002.299988,28,78.03246307,158.1133423,2.036492586,475.6938477,84.69512939,1,6
2021-10-28 17:40 +08:00,64.55172729,49.10689545,59.67276001,29.31413841,0,2.103448391,453.9655151,2,0.016724,0.086914,0.033691,1.845020914,0.13672,1940.509644,73.82196808,26,50.18246078,43.86721039,30.43833542,17.09629822,17,74.02043915,94.88765717,119.3555222,18.92123604,1002.299988,27.89999962,69.02490234,138.6306915,1.833485961,474.3044739,85.20082855,1,6
2021-10-28 17:45 +08:00,47.875,48.34999847,59.94250107,29.21999931,0,2,452.125,2,0.016723,0.086915,0.033691,2.468716809,0.13477,1963.835693,73.47955322,26,48.43849182,42.47568512,30.20299149,16.94600296,17,71.22003937,94.88765717,119.3555222,18.79208755,1002.299988,27.79999924,58.69404602,124.9470215,2.618172407,474.4927368,85.19999695,1,6
2021-10-28 17:50 +08:00,63.13333511,49.23333359,59.76900101,29.28566742,0,2.066666603,451.2000122,2,0.016724,0.086425,0.033692,2.00957347,0.13476,1947.879761,73.13713837,26,47.77928162,41.87472916,30.13072395,16.94675636,17,70.6146698,94.88765717,119.3555222,18.74361801,1002.299988,27.79999924,50.03300095,149.4330444,1.207489848,473.4031067,84.90000153,1,6
2021-10-28 17:55 +08:00,63.09999847,49.08000183,59.8496666,29.25099945,0,2.066666603,452.2999878,2,0.016724,0.086914,0.033691,2.208224208,0.13477,1949.860718,72.79472351,26,47.12007523,41.51216507,29.94335747,16.94750977,17,69.63910675,94.88765717,119.3555222,18.81628799,1002.299988,27.79999924,42.01663208,126.4490509,1.748357058,473.3049316,84.90000153,1,5
2021-10-28 18:00 +08:00,63.37931061,49.11034393,59.86862183,29.23758698,0,2.068965435,452.379303,2,0.016845,0.086426,0.033692,1.928801523,0.13476,1958.892334,73.53153229,26,47.26707077,41.51216507,29.5965786,16.94766235,17,68.48953247,94.88765717,121.3410645,18.81628799,1002.299988,27.89834404,35.01654816,126.2723083,1.364373088,473.6881104,84.90000153,1,4
2021-10-28 18:05 +08:00,62,49.20999908,59.81299973,29.28233337,0,2,455.7000122,2,0,0.102051,0.033691,2.078519629,0.09766,1946.806641,73.51232147,26,45.02138901,39.44942474,29.37846756,16.94766235,17,65.84022522,94.88765717,119.3549194,18.81628799,1002.299988,27.79999924,29.0333004,137.5056,2.03349638,475.6639709,83.00666046,1,5
2021-10-28 18:10 +08:00,61.16666794,49.25333405,59.84866714,29.28199959,0,2.033333302,454.7333374,2,0,0.102051,0.033203,2.004629327,0.09765,1954.928223,75.34571075,26,47.87433243,41.89099503,32.36235809,17.25470734,17,86.7987442,94.88765717,117.1514893,18.94337845,1002.299988,27.79999924,24.01659966,170.241394,1.998340011,472.9967346,82.39668274,1,5
2021-10-28 18:15 +08:00,60.23333359,49.20333481,60.00833511,29.22066689,0,2,451.7999878,2,0,0.10205,0.033691,5.642071537,0.09961,1906.518555,73.01306152,26,46.28935623,39.76108551,30.55096436,16.78342819,17,73.88855743,94.88765717,121.9493103,18.7884388,1002.400024,27.79999924,18.03289986,141.6351471,2.122597694,472.6557312,82.59999847,1,5
2021-10-28 18:20 +08:00,60,49.11999893,59.90066528,29.2456665,0,2,447.7999878,2,0,0.101563,0.033692,4.52630824,0.09766,1932.499146,72.34381866,26,45.31583405,39.72737122,30.44334602,16.93243217,17,73.45584106,94.88765717,120.1483231,18.78597069,1002.400024,27.79999924,13.03323269,136.8226624,1.980558634,472.2987061,83.79833984,1,5
2021-10-28 18:25 +08:00,61.5,49.05769348,59.84269333,29.25076866,0,2.038461447,445.384613,2,0,0.102051,0.033691,4.795296403,0.09766,1927.305786,74.06536102,26,49.12175369,43.16740036,31.08952332,17.24511909,17,77.04412842,94.88765717,120.3067322,19.02437019,1002.400024,27.79999924,10.01644993,170.7751465,1.206251144,472.298645,83.20657349,1,5
2021-10-28 18:30 +08:00,61.5,49.05769348,59.84269333,29.25076866,0,2.038461447,445.384613,2,0,0.102051,0.033203,3.811535009,0.09961,1938.855835,72.52445221,26,46.06801605,40.68190765,30.35018349,16.91205597,17,71.88719177,94.88765717,118.8946152,18.78311157,1002.599976,27.79999924,6.016599178,112.65271,2.621574879,472.1087036,82.69999695,1,5
2021-10-28 18:35 +08:00,44.36363602,48.79999924,59.7890892,29.28363609,0,2.090909004,448,2,0,0.10205,0.033692,1.059215818,0.09765,1862.246094,72.92134857,26,7.872126102,0,30.42045021,21.97025871,17,72.68103027,94.88765717,119.9129639,20.88455963,1002.700012,27.79999924,4.016432762,122.5206833,1.569811583,472.0003662,82.69999695,1,5
2021-10-28 18:40 +08:00,60.06666565,49.13333511,59.77899933,29.2796669,0,2,448.7999878,2,0,0.101563,0.033691,0,0.09766,1908.323486,72.56335449,26,7.872126102,0,30.68818092,23.49385834,17,71.04727936,94.88765717,120.460289,24.27453613,1002.700012,27.79999924,3,118.3029175,2.037510157,471.4923706,81.80332184,1,5
2021-10-28 18:45 +08:00,60.36666489,49.29333496,59.70266724,29.3113327,0,2.033333302,444.2999878,2,0,0.102051,0.033692,0,0.09961,95.72535706,100,26,7.720875263,0,0,23.49385834,17,0,94.88765717,0,24.37631607,1002.700012,27.79999924,2,122.6621246,1.265104532,472.8687439,82.39670563,1,5
2021-10-28 18:50 +08:00,59.44827652,49.01724243,59.78792953,29.27620697,0,2.103448391,441.4827576,2,0,0.10205,0.033203,0,0.09765,110.7732468,100,26,7.720875263,0,0,23.19441605,17,0,94.88765717,0,24.09706879,1002.700012,27.79999924,0.00831626,109.5623703,1.442016482,472.0921021,83.49750519,1,4
2021-10-28 18:55 +08:00,56.20000076,49.19333267,59.75733185,29.27866745,0,2.033333302,443.8333435,2,0,0.102051,0.033691,0,0.09766,87.09195709,100,26,7.720875263,0,0,23.04492378,17,0,94.88765717,0,23.93152809,1002.799988,27.79999924,0,143.312912,1.643665433,471.6922607,83.69999695,1,4
2021-10-28 19:00 +08:00,56.96666718,49.21666718,59.81600189,29.24933243,0,2,447.8333435,2,0,0.101563,0.033692,0,0.09961,117.5646973,100,26,7.720875263,0,0,23.04492378,17,0,94.88765717,0,23.93152809,1002.801636,27.79999924,0,116.8706665,1.252182603,470.7226257,83.80332947,1,4
2021-10-28 19:05 +08:00,54.96666718,49.1566658,59.77500153,29.27366638,0,2.166666746,446.3666687,2,0.016602,0.085449,0.033691,0,0.01758,130.1864777,100,26,7.720875263,0,0,23.04492378,17,0,94.88765717,0,23.93152809,1002.799988,27.79999924,0,137.2421875,1.29934001,472.2887268,83.69999695,1,3
2021-10-28 19:10 +08:00,55.53333282,49.06000137,59.86000061,29.23800087,0,2.033333302,444.5333252,2,0.016723,0.085449,0.033691,0,0.01562,127.3506088,100,26,7.720875263,0,0,23.04492378,17,0,94.88765717,0,23.93152809,1002.898376,27.79999924,0,146.1301727,1.250323057,471.8922119,83.5,1,4
2021-10-28 19:15 +08:00,56.52173996,49.14782715,59.95434952,29.21521759,0,2.086956501,442.4347839,2,0.016602,0.084961,0.033692,0,0.01758,110.6516953,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,23.93152809,1002.900024,27.79999924,0,131.9375458,2.591124773,470.9156799,82.00824738,1,3
2021-10-28 19:20 +08:00,56.52173996,49.14782715,59.95434952,29.21521759,0,2.086956501,442.4347839,2,0.016724,0.085449,0.033691,0,0.01758,130.2946014,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.03142738,1003.098877,27.79999924,0,131.8704376,2.753830671,471.495636,80.30438232,1,3
2021-10-28 19:25 +08:00,44.92856979,48.84999847,60.16500092,29.15142822,0,2.214285612,440.5714417,2,0.016601,0.084961,0.033692,0,0.01758,136.3119965,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.03142738,1003.099976,27.89999962,0,106.5002594,1.606969595,472.4985352,79.79901886,1,3
2021-10-28 19:30 +08:00,53.63333511,48.99666595,60.02633286,29.20700073,0,2.066666603,441.0333252,2,0.016724,0.085449,0.033691,0,0.01562,136.3119965,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.200012,27.89999962,0,144.4143066,1.489354849,470.9125366,80,1,3
2021-10-28 19:35 +08:00,52.48387146,48.99032211,59.95451736,29.24161339,0,2.064516068,438.7742004,2,0.016723,0.08545,0.033691,0,0.01758,103.7494888,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.200012,27.89999962,0,176.2098999,0.882637322,472.6721191,79.0032959,1,3
2021-10-28 19:40 +08:00,52.79310226,49.11379242,60.06620789,29.20172501,0,2,439.4137878,2,0.016602,0.084961,0.033692,0,0.01758,124.202446,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.29834,28,0,134.6830444,2.397922277,472.2887268,77.70829773,1,2
2021-10-28 19:45 +08:00,55.90000153,49.00333405,60.07799911,29.2056675,0,2.033333302,443.8333435,2,0.016724,0.085449,0.033691,0,0.01758,130.3963013,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.400024,28,0,126.1464233,1.610164642,472.0822144,76.90000153,1,2
2021-10-28 19:50 +08:00,51.93333435,48.94333267,59.95100021,29.26166725,0,2.166666746,441.0666809,2,0.016601,0.084961,0.033692,0,0.01562,117.6795654,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.400024,28.09834671,0,75.3141861,0.469754547,471.702179,79.18842316,1,2
2021-10-28 19:55 +08:00,50.53333282,49.03333282,59.94200134,29.26733398,0,2.099999905,440.8666687,2,0.016724,0.085449,0.033691,0,0.01758,111.1984558,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.599976,27.89999962,0,133.201767,1.400988698,473.2683411,78.51165771,1,2
2021-10-28 20:00 +08:00,51.73333359,48.99000168,60.07600021,29.20933342,0,2.033333302,436.4333191,2,0.016723,0.084961,0.033691,0,0.01758,130.3963013,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.700012,28.09916878,0,131,1.681829453,472.4686584,79.09085083,1,2
2021-10-28 20:05 +08:00,51.65000153,49.08000183,60.17950058,29.18250084,0,2.299999952,437.1000061,2,0,0.069336,0.033692,0,0.01758,136.1123962,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.700012,28,0,113.3038559,1.514230967,471.6955566,81.29176331,1,2
2021-10-28 20:10 +08:00,51.65000153,49.08000183,60.17950058,29.18250084,0,2.299999952,437.1000061,2,0,0.068847,0.033691,0,0.01562,136.1105804,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.896667,27.89999962,0,104.0236893,1.008316398,471.7155457,81,1,2
2021-10-28 20:15 +08:00,44.64706039,48.73529434,60.26529312,29.16470528,0,2,439.9411621,2,0,0.069336,0.03418,0,0.01758,77.75209808,100,26,7.720875263,0,0,23.19474792,17,0,94.88765717,0,24.13562584,1003.900024,27.80054855,0,100.9835205,0.721538424,472.6820068,79.40549469,1,2
2021-10-28 20:20 +08:00,50.44827652,49.08620834,60.36655045,29.14655113,0,2.034482718,440.1379395,2,0,0.068848,0.033691,0,0.01758,86.64879608,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.2395649,1004.099976,28,0,125.3501053,0.971696854,470.9024353,76.80821991,1,3
2021-10-28 20:25 +08:00,51.41935349,49.19355011,60.43935394,29.12741852,0,2.096774101,440.580658,2,0,0.068848,0.033692,0,0.01562,66.37760925,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.2395649,1004.200012,28,0,128.9842224,1.063141227,472.3903503,76.69669342,1,3
2021-10-28 20:30 +08:00,49.62068939,49.23103333,60.41241455,29.15241432,0,2.137931108,436.1724243,2,0,0.069336,0.033691,0,0.01758,52.66598129,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.34087181,1004.200012,28,0,110.6401062,1.111428261,471.6988525,77.39505768,1,3
2021-10-28 20:35 +08:00,49.16666794,49.3133316,60.33433151,29.18666649,0,2,435.0666809,2,0,0.068847,0.03418,0,0.01758,52.96154022,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.34087181,1004.400024,27.90165901,0,122.1497955,1.211951852,472.4819946,79.09999847,1,3
2021-10-28 20:40 +08:00,50.09999847,49.20666504,60.40366745,29.1566658,0,2.033333302,436.1333313,2,0,0.068848,0.033691,0,0.01562,0.871201158,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.34087181,1004.400024,27.89999962,0,103.7013779,1.542433143,472.2854919,78.5,1,3
2021-10-28 20:45 +08:00,49.56666565,49.29999924,60.39300156,29.18300056,0,2.133333445,430.7333374,2,0,0.069336,0.033692,0,0.01758,52.96154022,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.34087181,1004.400024,27.89999962,0,107.4341354,1.648252487,473.4716797,80.19461823,1,3
2021-10-28 20:50 +08:00,49.93333435,49.54999924,60.33966827,29.20100021,0,2.200000048,431.1666565,2,0,0.068848,0.033691,0,0.01758,76.79878998,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.34087181,1004.599976,27.79999924,0,86.82970428,2.122144699,470.7058716,79.50990295,1,3
2021-10-28 20:55 +08:00,52.41176605,49.28235245,60.43058777,29.18411827,0,2.117647171,425.4705811,2,0,0.068847,0.03418,0,0.01562,52.96154022,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.34087181,1004.601624,27.79999924,0,99.93028259,0.903153956,472.8586121,79.49668121,0,0
2021-10-28 21:00 +08:00,52.41176605,49.28235245,60.43058777,29.18411827,0,2.117647171,425.4705811,2,0,0.069336,0.033691,0,0.01758,66.1957016,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.4408741,1004.698364,27.79999924,0,93.51902771,0.825483382,471.0759277,79.80000305,0,0
2021-10-28 21:05 +08:00,42.70000076,48.96500015,60.38199997,29.24500084,0,2.150000095,435.5,2,0,0,0.016602,0,0.01758,52.96154022,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.4408741,1004.700012,27.79999924,0,96.36813354,1.258186817,472.1019897,79.69999695,0,0
2021-10-28 21:10 +08:00,53.75862122,49.70000076,60.16689682,29.3103447,0,2.103448391,435.8965454,2,0,0,0.016601,0,0.01563,52.96154022,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.4408741,1004.900024,27.79999924,0,92.86633301,1.07365942,470.6560974,79.69999695,0,0
2021-10-28 21:15 +08:00,54.93548203,49.41935349,60.37870789,29.20677376,0,2.258064508,438.8387146,2,0,0,0.016602,0,0.01757,52.96154022,100,26,7.720875263,0,0,23.34415436,17,0,94.88765717,0,24.54112244,1005.099976,27.79999924,0,94.34060669,0.990659952,471.2924194,79.69669342,0,0
2021-10-28 21:20 +08:00,50.55172348,49.57586288,60.53792953,29.22999954,0,2.310344934,430.9655151,2,0,0,0.01709,0,0.01758,53.1807785,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.54278755,1005.198364,27.79999924,0,98.70933533,1.874307156,470.709259,80.39503479,0,0
2021-10-28 21:25 +08:00,53.40000153,49.49666595,60.46233368,29.21466637,0,2.200000048,433.8333435,2,0,0,0.016601,0,0.01563,66.1957016,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.54278755,1005.200012,27.79999924,0,107.2210464,0.88309747,471.4858093,80.39834595,0,0
2021-10-28 21:30 +08:00,50.70000076,49.83000183,60.79666519,29.13533401,0,2.400000095,433.4666748,2,0,0,0.016602,0,0.01758,53.1805687,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.54278755,1005.099976,27.79999924,0,98.15653229,2.096428633,471.4890747,80.30000305,0,0
2021-10-28 21:35 +08:00,52.33333206,49.65999985,60.65499878,29.19000053,0,2.5,426,2,0,0,0.016601,0,0.01757,53.10048294,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.64778709,1005.101624,27.79999924,0,93.84927368,0.942303181,470.4992981,80.69671631,0,0
2021-10-28 21:40 +08:00,49.86666489,49.75999832,60.83800125,29.16466713,0,2.400000095,424.7333374,2,0,0,0.016602,0,0.01563,66.1957016,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.64778709,1005.198364,27.60000038,0,76.9848938,1.342869282,471.4301147,81.29502869,0,0
2021-10-28 21:45 +08:00,51.92856979,49.57857132,60.76285553,29.18071365,0,2.142857075,426.8571472,2,0,0,0.016602,0,0.01758,66.1957016,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.64778709,1005.200012,27.60000038,0,93.79177856,0.784078121,471.4923706,81.69999695,0,0
2021-10-28 21:50 +08:00,51.92856979,49.57857132,60.76285553,29.18071365,0,2.142857075,426.8571472,2,0,0,0.017089,0,0.01757,66.1957016,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.74898148,1005.349182,27.60000038,0,90.75681305,0.701296926,471.0859375,81.69999695,0,0
2021-10-28 21:55 +08:00,43.34782791,49.73478317,60.78652191,29.17000008,0,2.478260756,427.6956482,2,0,0,0.016602,0,0.01563,66.1957016,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.74898148,1005.400024,27.60000038,0,91.76600647,1.042321563,471.8789368,81.80000305,0,0
2021-10-28 22:00 +08:00,49.03448105,49.85861969,60.69310379,29.22138023,0,2.620689631,426.2069092,2,0,0,0.016601,0,0.01758,77.19868469,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.74898148,1005.5,27.60000038,0,95.89834595,1.39589572,471.2692871,82.16390991,0,0
2021-10-28 22:05 +08:00,50,50.19677353,60.70161438,29.22451591,0,2.64516139,427.580658,2,0,0.005371,0.011231,0,0.01758,66.37889862,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.74898148,1005.5,27.60000038,0,95.23745728,1.347502589,470.6795044,82.5,0,0
2021-10-28 22:10 +08:00,51.86206818,50.36206818,60.58172226,29.25586128,0,2.586206913,428.7930908,2,0,0.00586,0.01123,0,0.01562,77.19868469,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.74898148,1005.5,27.60000038,0,78.46005249,0.708019972,469.7062988,82.7983551,0,0
2021-10-28 22:15 +08:00,52.36666489,50.29000092,60.75833511,29.21533394,0,2.700000048,425.5333252,2,0,0.005371,0.011231,0,0.01758,66.1957016,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.7982235,1005.5,27.60000038,0,105.84758,1.563716054,470.7876587,83.19667053,0,0
2021-10-28 22:20 +08:00,52.83333206,50.27999878,60.8136673,29.18400002,0,2.533333302,428.6666565,2,0,0.005859,0.01123,0,0.01758,73.47042847,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.84913063,1005.5,27.60000038,0,96.77359009,1.862977743,471.4890747,83.05206299,0,0
2021-10-28 22:25 +08:00,51.46666718,50.83333206,60.96066666,29.15399933,0,2.833333254,425.3333435,2,0,0.005371,0.011231,0,0.01562,77.19868469,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.84913063,1005.5,27.60000038,0,94.91418457,0.866685331,471.2891541,82.69999695,0,0
2021-10-28 22:30 +08:00,50.79999924,50.2266655,60.68733215,29.23600006,0,2.799999952,428.0666809,2,0,0.005371,0.01123,0,0.01758,86.65872955,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.84913063,1005.5,27.60000038,0,108.4110336,1.238341689,471.4868469,82.7508316,0,0
2021-10-28 22:35 +08:00,50.72727203,50.15454483,60.68454361,29.25272751,0,2.727272749,426.0909119,2,0,0.00586,0.011231,0,0.01758,77.19868469,100,26,7.720875263,0,0,23.4929409,17,0,94.88765717,0,24.84913063,1005.5,27.60000038,0,96.59334564,1.239678502,470.5059204,82.65081787,0,0
2021-10-28 22:40 +08:00,50.72727203,50.15454483,60.68454361,29.25272751,0,2.727272749,426.0909119,2,0,0.005371,0.01123,0,0.01562,71.65174103,100,26,7.720875263,0,0,23.56628227,17,0,94.88765717,0,24.95027161,1005.5,27.60000038,0,101.001564,1.28233099,470.486145,82.30332947,0,0
2021-10-28 22:45 +08:00,42.53845978,50.6038475,60.88115311,29.23423004,2.715384722,2.807692289,428.7307739,2,0,0.005371,0.011231,0,0.01758,86.65953064,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,24.95027161,1005.5,27.60000038,0,100.16008,0.847557425,470.5649109,82.25082397,0,0
2021-10-28 22:50 +08:00,53.09999847,51.05666733,60.8073349,29.23800087,8.890000343,2.900000095,429.6666565,3,0,0.005859,0.01123,0,0.01758,77.19868469,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,24.95027161,1005.5,27.60000038,0,58.56682968,0.863783419,470.1912537,82.19999695,0,0
2021-10-28 22:55 +08:00,48.03333282,50.87333298,61.11100006,29.16766739,19.0233326,2.966666698,428.9666748,2,0,0.005371,0.011231,0,0.01562,77.0165863,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,24.95027161,1005.5,27.60000038,0,97.53475189,1.148179531,472.2556458,82.5,0,0
2021-10-28 23:00 +08:00,48.34482574,51.00689697,61.21792984,29.15241432,31.80344772,2.724138021,426.241394,2,0,0.00586,0.01123,0,0.01758,95.22478485,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,25.05097389,1005.5,27.60000038,0,98.51687622,1.018520236,470.895874,82.5,0,0
2021-10-28 23:05 +08:00,52.63333511,51.21666718,61.36333466,29.08766747,46.4366684,2.966666698,429.6333313,2,0,0.005371,0.011231,0,0.02539,77.35788727,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,25.05097389,1005.5,27.5,0,96.95795441,1.720381379,469.9228516,82.10331726,0,0
2021-10-28 23:10 +08:00,51.59999847,51.03666687,61.57733154,29.04133415,62.58333206,2.866666555,422,3,0,0.005371,0.01123,0,0.02539,77.49676514,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,25.05097389,1005.5,27.5,0,105.5067825,1.039834142,470.2895203,81.59999847,0,0
2021-10-28 23:15 +08:00,57.40000153,50.70333481,61.56800079,29.01166725,80.19000244,3,428.2666626,3,0,0.005859,0.011231,0,0.02539,77.35660553,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,25.05097389,1005.5,27.5,0,104.3246307,1.046224117,470.2950439,81.59999847,0,0
2021-10-28 23:20 +08:00,58.53333282,50.77999878,61.82466507,28.93799973,98.72666931,2.966666698,425.6000061,2,0,0.005371,0.010742,0,0.0254,86.81825256,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,25.05097389,1005.5,27.5,0,99.01719666,1.345167279,469.6914673,81.53244781,0,0
2021-10-28 23:25 +08:00,51.5,50.46250153,61.86125183,28.93874931,110.0875015,2.75,421,3,0,0.00586,0.01123,0,0.02539,86.81825256,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,25.15267372,1005.5,27.5,0,95.37772369,1.382235885,469.3048096,81.80000305,0,0
2021-10-28 23:30 +08:00,51.5,50.46250153,61.86125183,28.93874931,110.0875015,2.75,421,2,0,0.005371,0.011231,0,0.02539,81.01448059,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,25.15267372,1005.5,27.5,0,117.7754745,0.95464319,469.9030151,82,0,0
2021-10-28 23:35 +08:00,47.34482574,50.90345001,61.66103363,28.99655151,152.2137909,2.931034565,424.1034546,2,0,0.005371,0.01123,0,0.02539,84.45294952,100,26,7.720875263,0,0,23.64208984,17,0,94.88765717,0,25.15267372,1005.5,27.5,0,101.9803009,0.755336046,469.9454956,82.40000153,0,0
2021-10-28 23:40 +08:00,52.96666718,50.95333481,61.70233154,28.98066711,170.843338,3.066666603,418.9666748,3,0,0.005859,0.011231,0,0.02539,95.33322906,100,26,7.720875263,0,0,23.74139404,17,0,94.88765717,0,25.15267372,1005.5,27.39999962,0,110.579071,1.738998294,469.227356,82.95545959,0,0
2021-10-28 23:45 +08:00,53.63333511,50.91666794,61.7519989,28.96766663,189.1499939,3.033333302,418.5,3,0,0.005371,0.01123,0,0.02539,91.07447052,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.15267372,1005.5,27.39999962,0,106.9746094,1.43400538,469.29245,83.23272705,0,0
2021-10-28 23:50 +08:00,56.06666565,51.13666534,61.68166733,28.98800087,208.9166718,3,425.1000061,3,0,0.00586,0.011231,0,0.02539,86.81825256,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.18555832,1005.5,27.36710358,0,114.3011627,1.233551741,468.4916992,83.46579742,0,0
2021-10-28 23:55 +08:00,53.41379166,51.08965683,61.73241425,28.98586273,229.5241394,3,426.5172424,3,0,0.005371,0.01123,0,0.02539,86.81825256,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.25226974,1005.5,27.29999924,0,112.8066101,1.020073414,469.4899597,83.59999847,0,0
2021-10-29 00:00 +08:00,47,50.5233345,61.38800049,29.11833382,248.0466614,3,424.2333374,3,0,0.005371,0.01123,0,0.02539,91.21723938,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.25226974,1005.5,27.29999924,0,133.3427124,2.426079512,469.3271484,82.70249939,0,0
2021-10-29 00:05 +08:00,39.09999847,51.09666824,61.76966476,28.88866615,262.1300049,3.099999905,419.8999939,3,0,0.005859,0.011231,0,0.01758,95.3296051,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.25226974,1005.433899,27.36614418,0,93.8297348,1.177808881,469.1605225,81.73542023,0,0
2021-10-29 00:10 +08:00,20.06666756,51.43333435,60.62099838,28.85066605,273.7366638,3,414.3666687,4,0,0.005371,0.01123,0,0.01562,86.81825256,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.25226974,1005.400024,27.39999962,0,111.3102493,1.300132513,469.6931152,81.4524765,0,0
2021-10-29 00:15 +08:00,20,50.15999985,60.51800156,28.75600052,282.3200073,3,413.7999878,3,0,0.005372,0.011231,0,0.01758,86.81825256,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.25226974,1005.349182,27.35083008,0,96.50898743,0.808572471,469.7881165,81.30000305,0,0
2021-10-29 00:20 +08:00,20,47.95000076,60.15999985,28.46500015,314.5499878,3.5,411,2,0,0.005859,0.01123,0,0.01758,86.96192169,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.25226974,1005.398376,27.29999924,0,127.6472855,1.163485885,468.9945374,81.00331879,0,0
2021-10-29 00:25 +08:00,20,51.1866684,60.03533173,28.49799919,327.8366699,3.033333302,411.6666565,3,0,0.005371,0.011231,0,0.01562,77.35692596,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35243034,1005.301636,27.39999962,0,130.3331757,0.945099413,469.699707,80.50328827,0,0
2021-10-29 00:30 +08:00,20.5,50.7733345,59.44499969,28.58300018,351.6099854,3.066666603,411.0666809,3,0,0.005859,0.01123,0,0.01758,77.35756683,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.400024,27.39999962,0,96.63437653,1.531814218,471.2726135,80.50327301,0,0
2021-10-29 00:35 +08:00,27.86666679,50.83000183,59.82466507,28.37233353,375.9700012,3.033333302,414.7000122,3,0,0.005371,0.011231,0,0.01758,71.78860474,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.400024,27.39999962,0,95.92633057,1.845430374,469.6897888,80.09999847,0,0
2021-10-29 00:40 +08:00,42.16666794,51,59.49466705,28.36266708,395.8166809,3.233333349,413.9666748,3,0,0.005372,0.01123,0,0.01563,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.398376,27.39999962,0,102.2618256,1.494521976,469.6997681,79.40000153,0,0
2021-10-29 00:45 +08:00,59.75862122,50.97930908,59.5724144,28.23862076,412.2999878,3.068965435,418.1724243,3,0,0.005859,0.011231,0,0.01757,76.79998779,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.299988,27.39999962,0,87.48822021,1.299177408,468.9000549,78.59999847,0,0
2021-10-29 00:50 +08:00,74.90000153,51.54666519,59.60333252,28.16966629,424.480011,3,416.6000061,2,0,0.005371,0.01123,0,0.01758,66.37706757,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.299988,27.39999962,0,77.70053864,0.71384573,471.2693481,78.59999847,0,0
2021-10-29 00:55 +08:00,90.03333282,51.48666763,59.30033493,28.22366714,489.1233215,3.033333302,422.6333313,2,0,0.005859,0.011231,0,0.01563,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.099976,27.39999962,0,100.438179,0.970000029,470.4761353,78.59999847,0,0
2021-10-29 01:00 +08:00,120.0333328,55.49333191,60.57233429,28.0253334,511.5066528,3.066666603,420.6000061,4,0,0.005371,0.01123,0,0.01758,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.099976,27.39999962,0,96.59011078,1.860769391,470.0962524,78.59999847,0,0
2021-10-29 01:05 +08:00,134.5,55.70000076,60.91999817,27.94000053,516.7999878,3,423.5,2,0,0,0.016602,0,0.01757,65.97579956,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.099976,27.39999962,0,122.4380722,1.248534799,470.4812927,78.59999847,0,0
2021-10-29 01:10 +08:00,95.59999847,54.27999878,60.95399857,27.89800072,542.0599976,3,430.6000061,3,0,0,0.016601,0,0.01563,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1005.099976,27.39999962,0,86.95041656,1.28900826,470.0995789,79.33112335,0,0
2021-10-29 01:15 +08:00,143.0333405,54.55333328,60.87400055,27.87666702,540.2966919,3,428.8999939,2,0,0,0.016602,0,0.01758,53.17946243,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.900024,27.39999962,0,88.64655304,1.363248706,469.8865356,79.9967041,0,0
2021-10-29 01:20 +08:00,151.4117584,53.70000076,60.69529343,27.86764717,527.8235474,3,425.5294189,3,0,0,0.01709,0,0.01757,53.18011856,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.900024,27.39999962,0,95.95045471,1.143558621,470.6959839,80.30000305,0,0
2021-10-29 01:25 +08:00,140.1304321,52.76086807,60.66782761,27.82565308,509.8130493,3,427.6087036,2,0,0,0.016601,0,0.01563,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.85083,27.34916687,0,100.3083191,1.375582218,469.7030945,80.89833832,0,0
2021-10-29 01:30 +08:00,149.6785736,52.99285889,60.37071609,27.90107155,497.9393005,3.071428537,431.8214417,2,0,0,0.016602,0,0.01758,53.18122101,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.799988,27.39834023,0,92.81368256,0.704813838,469.4965515,81,0,0
2021-10-29 01:35 +08:00,176.6999969,52.9766655,60.43466568,27.8156662,485.9933472,3,430.9666748,3,0,0,0.016601,0,0.01758,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.799988,27.30164337,0,98.94509888,0.660000026,469.3162842,81,0,0
2021-10-29 01:40 +08:00,192.3333282,53.04333496,60.41133499,27.80699921,478.8533325,3,438.2666626,3,0,0,0.016602,0,0.01562,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.799988,27.29999924,0,101.1175995,1.325374722,470.4960327,81.5,0,0
2021-10-29 01:45 +08:00,207.4666595,52.90999985,60.35333252,27.78233337,446.3933411,3.033333302,427.2333374,3,0,0,0.016601,0,0.01758,65.97711945,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.603271,27.29999924,0,91.198349,1.192642689,469.6885681,81.7016449,0,0
2021-10-29 01:50 +08:00,215.6000061,52.71666718,60.3769989,27.74033356,421.2799988,3.033333302,430.6333313,3,0,0,0.01709,0,0.01758,65.97602081,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.698364,27.29999924,0,109.4958191,0.978299916,469.5065002,81.69999695,0,0
2021-10-29 01:55 +08:00,221.5517273,52.96551895,59.95103455,27.87517166,390.0896606,3,430.5862122,2,0,0,0.016602,0,0.01562,53.07038879,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.599976,27.29999924,0,94.54112244,1.077731371,470.4598389,81.5,0,0
2021-10-29 02:00 +08:00,227.7742004,52.74516296,60.01387024,27.83193588,471.1838684,3,431.3225708,3,0,0,0.016601,0,0.01758,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.599976,27.29999924,0,96.28036499,1.506842852,470.0863037,82,0,0
2021-10-29 02:05 +08:00,237.0344849,52.97241211,60.02931213,27.78206825,554.9276123,3.068965435,434.7930908,3,0,0,0.016602,0,0.01758,53.17967987,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.401123,27.29999924,0,96.06044006,1.219340682,469.086731,82.49835205,0,0
2021-10-29 02:10 +08:00,240.3333282,52.79999924,60.05166626,27.77499962,625.1833496,3,437.8333435,2,0,0,0.016602,0,0.01562,66.0539093,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.496643,27.29999924,0,88.13954926,0.997169554,469.2932739,83.5,0,0
2021-10-29 02:15 +08:00,68,47.79999924,59.46500015,27.94499969,692.2999878,3,424,3,0,0,0.017089,0,0.01758,52.96154022,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.299988,27.29999924,0,100.2283325,1.324557781,469.6931152,84.34752655,0,0
2021-10-29 02:20 +08:00,213.9655151,53.0241394,59.76861954,27.80827522,731.3655396,3,427.1379395,2,0,0,0.016602,0,0.01758,52.96154022,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.398376,27.29999924,0,88.42861938,1.244979978,469.0867004,84.79833984,0,0
2021-10-29 02:25 +08:00,209.8666687,52.99000168,59.86100006,27.7670002,734.4233398,3,427.6000061,3,0,0,0.016601,0,0.01562,65.9777832,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.299988,27.29999924,0,87.65522766,1.42279923,469.0933228,85,0,0
2021-10-29 02:30 +08:00,198.3333282,53.27000046,59.79199982,27.78066635,686.8599854,2.966666698,424.3333435,3,0,0,0.016602,0,0.01758,66.1957016,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.35326195,1004.299988,27.29999924,0,97.00373077,1.070000052,469.291626,85.5,0,0
2021-10-29 02:35 +08:00,188.9666595,53.10333252,59.68066788,27.78700066,639.0233154,2.966666698,416.2999878,2,0,0,0.01709,0,0.01758,52.96154022,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.45285416,1004.299988,27.20000076,0,89.29450226,1.045054913,469.289978,85.69999695,0,0
2021-10-29 02:40 +08:00,172.1999969,52.88000107,59.50766754,27.81633377,638.2399902,2.933333397,415.5333252,3,0,0,0.016601,0,0.01563,77.02083588,100,26,7.720875263,0,0,23.79146194,17,0,94.88765717,0,25.45285416,1004.299988,27.20000076,0,83.0904007,0.701721847,470.2796936,85.80000305,0,0
2021-10-29 02:45 +08:00,166.3666687,52.95666504,59.45600128,27.80800056,623.7999878,3,416.4333191,2,0,0,0.016602,0,0.01757,66.37761688,100,26,7.720875263,0,0,23.94026375,17,0,94.88765717,0,25.45285416,1004.299988,27.20000076,0,96.06437683,1.00049603,469.9095764,86.19669342,0,0
2021-10-29 02:50 +08:00,164.3999939,53.05666733,59.65066528,27.74766731,586.3666382,2.966666698,412.7999878,2,0,0,0.016602,0,0.01758,66.37706757,100,26,7.720875263,0,0,23.94026375,17,0,94.88765717,0,25.45285416,1004.101624,27.20000076,0,61.20714951,0.500219464,468.7132568,86.5,0,0
2021-10-29 02:55 +08:00,161.8333282,52.97000122,59.72800064,27.72566605,607.8166504,2.833333254,408.8333435,2,0,0,0.017089,0,0.01563,77.01604462,100,26,7.720875263,0,0,23.94026375,17,0,94.88765717,0,25.45285416,1004.200012,27.20000076,0,67.59134674,1.120000005,468.8934937,86.69999695,0,0
2021-10-29 03:00 +08:00,160,53.09999847,59.72999954,27.68000031,615.7999878,3,408,3,0,0,0.016602,0,0.01758,66.1957016,100,26,7.720875263,0,0,24.08652306,17,0,94.88765717,0,25.55246353,1004.099976,27.20000076,0,92.24542236,0.965082526,470.0962524,86.89835358,0,0
2021-10-29 03:05 +08:00,91.75,49.97499847,59.52999878,27.79000092,659.9249878,3,403.25,3,0,0,0.016602,0,0.01757,77.01585388,100,26,7.720875263,0,0,24.08897591,17,0,94.88765717,0,25.55246353,1004.099976,27.20000076,0,98.3344574,0.753158689,469.8930664,87.39667511,0,0
2021-10-29 03:10 +08:00,143.8000031,52.92333221,59.59600067,27.75600052,668.1533203,2.799999952,404.0666809,3,0,0,0.017089,0,0.01563,66.37445068,100,26,7.720875263,0,0,24.08897591,17,0,94.88765717,0,25.55246353,1003.900024,27.20000076,0,86.33468628,0.823063135,468.9149475,87.80000305,0,0
2021-10-29 03:15 +08:00,146.4666595,52.67333221,59.68066788,27.71966743,723.1766968,2.733333349,400.2999878,2,0,0,0.016602,0,0.01758,53.01657104,100,26,7.720875263,0,0,24.08897591,17,0,94.88765717,0,25.55246353,1003.900024,27.20000076,0,88.80222321,0.690776229,469.3473511,88,0,0
2021-10-29 03:20 +08:00,150.0333405,52.90333176,59.69200134,27.69933319,741.7533569,2.966666698,401.6000061,3,0,0,0.016602,0,0.01757,66.1957016,100,26,7.720875263,0,0,24.08897591,17,0,94.88765717,0,25.55246353,1003.799988,27.20000076,0,61.23768234,0.84801805,470.4630127,88.2983551,0,0
2021-10-29 03:25 +08:00,154.9666595,52.63333511,59.7203331,27.71299934,829.9033203,3,400.7000122,2,0,0,0.017089,0,0.01563,66.37871552,100,26,7.720875263,0,0,24.23563957,17,0,94.88765717,0,25.65388489,1003.799988,27.20000076,0,75.63432312,0.479314357,468.7001343,88.30000305,0,0
2021-10-29 03:30 +08:00,151.9333344,52.84666824,59.61233521,27.73866653,898.5300293,2.966666698,400.0333252,3,0,0,0.016602,0,0.01758,66.37391663,100,26,7.720875263,0,0,24.23812103,17,0,94.88765717,0,25.65388489,1003.799988,27.20000076,0,96.2682724,0.473787308,468.7329712,88.30000305,0,0
2021-10-29 03:35 +08:00,150.1333313,52.77000046,59.61466599,27.72566605,883.0633545,2.833333254,400,3,0,0,0.016601,0,0.01758,66.1957016,100,26,7.720875263,0,0,24.23812103,17,0,94.88765717,0,25.65388489,1003.599976,27.20000076,0,65.85693359,0.366680115,469.0899963,88.5,0,0
2021-10-29 03:40 +08:00,147.3999939,52.93999863,59.69433212,27.70599937,813.1966553,2.900000095,401,2,0,0,0.01709,0,0.01562,77.19868469,100,26,7.720875263,0,0,24.23812103,17,0,94.88765717,0,25.65388489,1003.599976,27.20000076,0,50.32421112,0.617367685,467.5334778,88.5,0,0
2021-10-29 03:45 +08:00,144.4482727,52.87241364,59.70275879,27.70482826,716.9620972,2.931034565,403.9310303,2,0,0,0.016602,0,0.01758,66.13117218,100,26,7.720875263,0,0,24.38667679,17,0,94.88765717,0,25.75429535,1003.400024,27.20000076,0,30.20951462,0.477368563,469.6964417,88.19999695,0,0
2021-10-29 03:50 +08:00,144.4482727,52.87241364,59.70275879,27.70482826,716.9620972,2.931034565,403.9310303,3,0,0,0.016601,0,0.01758,66.37890625,100,26,7.720875263,0,0,24.38667679,17,0,94.88765717,0,25.75429535,1003.400024,27.20000076,0,1.426144242,0.304828554,469.2799683,88.2950058,0,0
2021-10-29 03:55 +08:00,106.5714264,51.8571434,59.66714096,27.70000076,712.9571533,3,400.8571472,2,0,0,0.01709,0,0.01562,66.37760925,100,26,7.720875263,0,0,24.38667679,17,0,94.88765717,0,25.75429535,1003.400024,27.20000076,0,37.24763107,0.901314616,467.3204956,87.69999695,0,0
2021-10-29 04:00 +08:00,142.0333405,52.73333359,59.58499908,27.71633339,832.9199829,2.933333397,400.8666687,2,0,0,0.016602,0,0.01758,77.02011871,100,26,7.720875263,0,0,24.38667679,17,0,94.88765717,0,25.75429535,1003.400024,27.20000076,0,76.10565948,0.482804924,468.9066772,87.80000305,0,0
2021-10-29 04:05 +08:00,149.3000031,52.9366684,59.30833435,27.71999931,869.7199707,2.966666698,401.1000061,2,0,0,0.016601,0,0.02539,77.19868469,100,26,7.720875263,0,0,24.53519821,17,0,94.88765717,0,25.85579491,1003.299988,27.20000076,0,351.6844482,0.49000001,468.2869873,88,0,0
2021-10-29 04:10 +08:00,152.3999939,52.79999924,59.01366806,27.77000046,799.1533203,2.933333397,401.1333313,2,0,0,0.016602,0,0.02539,66.37427521,100,26,7.720875263,0,0,24.53519821,17,0,94.88765717,0,25.85579491,1003.299988,27.20000076,0,21.23898888,0.239999995,469.2864685,88,0,0
2021-10-29 04:15 +08:00,153.2666626,52.64333344,59.16799927,27.70999908,790.1966553,2.933333397,400.8666687,3,0,0,0.016602,0,0.02539,66.1957016,100,26,7.720875263,0,0,24.53519821,17,0,94.88765717,0,25.85579491,1003.299988,27.20000076,0,353.4335327,0.104154065,469.8830872,87.69999695,0,0
2021-10-29 04:20 +08:00,153.5666656,52.56000137,59.20166779,27.71166611,790.9500122,2.900000095,400.8999939,2,0,0,0.017089,0,0.02539,77.0207901,100,26,7.720875263,0,0,24.53519821,17,0,94.88765717,0,25.85579491,1003.299988,27.19835663,0,340.1957703,0.340000004,467.9168701,87.5,0,0
2021-10-29 04:25 +08:00,153.9666595,52.88000107,59.05833435,27.77099991,872.789978,2.900000095,403.4333191,2,0,0,0.016602,0,0.02539,66.1957016,100,26,7.720875263,0,0,24.53519821,17,0,94.88765717,0,25.85579491,1003.299988,27.20000076,0,30.60110092,0.219999999,469.2735596,87.19999695,0,0
2021-10-29 04:30 +08:00,152.6333313,52.74333191,58.9936676,27.79833412,938.0866699,2.933333397,400.2333374,2,0,0,0.016602,0,0.02539,53.17805481,100,26,7.720875263,0,0,24.60835648,17,0,94.88765717,0,25.95555687,1003.299988,27.20000076,0,243.6000061,0.109999999,468.9884033,87.49667358,0,0
2021-10-29 04:35 +08:00,152.8076935,52.63846207,58.93730927,27.80692291,923.7692261,2.923076868,402.3076782,2,0,0,0.016601,0,0.02539,66.37724304,100,26,7.720875263,0,0,24.68399048,17,0,94.88765717,0,25.95555687,1003.299988,27.10163689,0,178.8543549,0.268364131,469.2866821,87.80000305,0,0
2021-10-29 04:40 +08:00,152.8076935,52.63846207,58.93730927,27.80692291,923.7692261,2.923076868,402.3076782,2,0,0,0.016602,0,0.0254,53.35767746,100,26,7.720875263,0,0,24.68399048,17,0,94.88765717,0,25.95555687,1003.299988,27.10000038,0,191.6724701,0.239999995,467.5072937,88,0,0
2021-10-29 04:45 +08:00,118.5999985,51.47999954,59.08200073,27.76300049,877.710022,3,400,3,0,0,0.016601,0,0.02539,66.37706757,100,26,7.720875263,0,0,24.68399048,17,0,94.88765717,0,25.95555687,1003.299988,27.19835281,0,201.3340607,0.372307628,469.2734985,88,0,0
2021-10-29 04:50 +08:00,151.1666718,53.09666824,59.16166687,27.76133347,815.039978,2.966666698,400.0666809,3,0,0,0.01709,0,0.02539,66.1957016,100,26,7.720875263,0,0,24.68399048,17,0,94.88765717,0,25.95555687,1003.299988,27.20000076,0,163.341629,0.102465555,468.3100586,88.29836273,0,0
2021-10-29 04:55 +08:00,151.1666718,54.07333374,58.88566589,27.85933304,857.6066895,2.833333254,400,3,0,0,0.016602,0,0.02539,66.1957016,100,26,7.720875263,0,0,24.68399048,17,0,94.88765717,0,26.05464172,1003.299988,27.20000076,0,110.5114822,0.699999988,469.0834045,88.59999847,0,0
2021-10-29 05:00 +08:00,156.1666718,53.30333328,59.00566483,27.81599998,872.3466797,2.933333397,400,4,0,0,0.016601,0,0.02539,66.1957016,100,26,7.720875263,0,0,24.68399048,17,0,94.88765717,0,26.05464172,1003.299988,27.20000076,0,111.4216614,1.434078217,468.8836365,89.49342346,0,0
2021-10-29 05:05 +08:00,159.3666687,53.08000183,58.85766602,27.81833267,923.1433105,2.866666555,401.2999878,3,0,0.016602,0.016602,0,0.01758,66.37761688,100,26,7.720875263,0,0,24.68399048,17,0,94.88765717,0,26.05464172,1003.400024,27.20000076,0,116.6933365,1.71222949,469.2833557,89.19999695,0,0
2021-10-29 05:10 +08:00,160.6999969,52.8133316,58.66833496,27.81466675,944.6099854,2.966666698,401.8333435,3,0,0.016602,0.016601,0,0.01562,66.1957016,100,26,7.720875263,0,0,24.83010101,17,0,94.88765717,0,26.05464172,1003.400024,27.20000076,0,101.0898209,1.547006011,468.5169373,88.50332642,0,0
2021-10-29 05:15 +08:00,161.6000061,52.69333267,58.45966721,27.82766724,897.4066772,2.966666698,402.3333435,2,0,0.017089,0.01709,0,0.01758,66.37706757,100,26,7.720875263,0,0,24.83257294,17,0,94.88765717,0,26.05464172,1003.301636,27.20000076,0,105.3813171,1.1573627,468.896698,88.30000305,0,0
2021-10-29 05:20 +08:00,162.6666718,53.4766655,58.41899872,27.81733322,700.3499756,2.933333397,402.3999939,3,0,0.016602,0.016602,0,0.01758,76.80295563,100,26,7.720875263,0,0,24.83257294,17,0,94.88765717,0,26.05464172,1003.299988,27.20000076,0,128.8451843,1.17651403,470.0863342,88.30000305,0,0
2021-10-29 05:25 +08:00,159.5652161,54.02173996,58.21043396,27.86739159,605.2260742,2.826086998,401.9565125,2,0,0.016602,0.016601,0,0.01562,66.37651825,100,26,7.720875263,0,0,24.83257294,17,0,94.88765717,0,26.15435219,1003.299988,27.20000076,0,105.0276947,1.629999995,469.6833496,88.5,0,0
2021-10-29 05:30 +08:00,159.5652161,54.02173996,58.21043396,27.86739159,605.2260742,2.826086998,401.9565125,2,0,0.016601,0.016602,0,0.01758,66.1957016,100,26,7.720875263,0,0,24.83257294,17,0,94.88765717,0,26.15435219,1003.299988,27.29999924,0,103.2324371,1.340000033,470.4727783,88.89835358,0,0
2021-10-29 05:35 +08:00,131.615387,52.9384613,58.0761528,27.85923004,807.9769287,3,400.6923218,3,0,0.01709,0.01709,0,0.01758,52.96154022,100,26,7.720875263,0,0,24.83257294,17,0,94.88765717,0,26.15435219,1003.299988,27.29999924,0,89.8818512,0.993730187,469.4997559,89.595047,0,0
2021-10-29 05:40 +08:00,162.9333344,53.54999924,58.05599976,27.85300064,830.2366943,3.033333302,402.7000122,2,0,0.016602,0.016601,0,0.01562,66.1957016,100,26,7.720875263,0,0,24.83257294,17,0,94.88765717,0,26.15435219,1003.299988,27.29999924,0,74.15661621,0.977697074,468.8869019,90.29506683,0,0
2021-10-29 05:45 +08:00,166.1666718,53.52999878,57.8769989,27.88366699,849.0733032,3,405.1333313,2,0,0.016601,0.016602,0,0.01758,66.05502319,100,26,7.720875263,0,0,24.83257294,17,0,94.88765717,0,26.15435219,1003.400024,27.29999924,0,73.5462265,1.015527248,469.1944275,90.69999695,0,0
2021-10-29 05:50 +08:00,165.2666626,53.20666504,57.88700104,27.86566734,911.2866821,3.033333302,412.7000122,2,0,0.016602,0.016601,0,0.01758,66.1957016,100,26,7.720875263,0,0,24.83257294,17,0,94.88765717,0,26.15435219,1003.400024,27.10000038,0,70.19577026,0.457209229,467.903595,90.5,0,0
2021-10-29 05:55 +08:00,168.3333282,53.75333405,58.03933334,27.81233406,938.9333496,2.966666698,410.9666748,2,0,0.01709,0.01709,0,0.01562,66.1957016,100,26,7.720875263,0,0,24.98148155,17,0,94.88765717,0,26.15435219,1003.400024,27.10000038,0,79.13893127,0.383802623,468.0970459,90.69999695,0,0
2021-10-29 06:00 +08:00,168.3666687,53.02666855,57.87166595,27.84000015,1036.699951,3,412.8333435,2,0,0.016601,0.016602,0,0.01758,77.19868469,100,26,7.720875263,0,0,24.98148155,17,0,94.88765717,0,26.25454903,1003.599976,27,0,73.85879517,0.606263578,468.09375,91,0,0
2021-10-29 06:05 +08:00,167.5666656,52.59999847,57.81033325,27.8623333,1120.579956,3,409.9333191,3,0,0,0,0,0.01758,71.60596466,100,26,7.720875263,0,0,24.98148155,17,0,94.88765717,0,26.25454903,1003.599976,27,0,83.87130737,0.919502556,467.20578,91.49668121,0,0
2021-10-29 06:10 +08:00,166.9032288,52.56774139,57.64709854,27.90161324,1126.896729,2.935483932,413.580658,2,0,0,0,0,0.01563,77.19868469,100,26,7.720875263,0,0,24.98148155,17,0,94.88765717,0,26.25454903,1003.599976,27,0,98.23299408,0.600000024,468.4936523,91.5,0,0
2021-10-29 06:15 +08:00,164.8999939,52.86000061,57.43249893,27.93250084,1158.265015,3,409.1000061,3,0,0,0,0,0.01757,77.19868469,100,26,7.720875263,0,0,24.98148155,17,0,94.39105225,0,26.25454903,1003.650818,26.94917107,0,102.8282013,0.668672681,466.7993469,91.69999695,0,0
2021-10-29 06:20 +08:00,164.8999939,52.86000061,57.43249893,27.93250084,1158.265015,3,409.1000061,3,0,0,0,0,0.01758,66.37355804,100,26,7.720875263,0,0,24.98148155,17,0,94.39105225,0,26.25454903,1003.599976,27,0,103.4490585,0.805258691,467.8938599,92,0,0
2021-10-29 06:25 +08:00,139.8125,52.40000153,57.46500015,27.92687416,1273.84375,3,408.125,4,0,0,0,0,0.01563,66.1957016,100,26,7.720875263,0,0,25.13001823,17,0,94.39105225,0,26.35368156,1003.700012,27,0,102.9863052,0.870827496,467.8872375,91.5,0,0
2021-10-29 06:30 +08:00,164.0666656,52.6866684,57.26100159,27.96800041,1284.810059,2.966666698,411.6000061,2,0,0,0,0,0.01758,66.1957016,100,26,7.720875263,0,0,25.13001823,17,0,94.39105225,0,26.35368156,1003.700012,27,0,104.4091644,0.751757205,467.0714417,91.59882355,0,0
2021-10-29 06:35 +08:00,167.8999939,53.00666809,57.27299881,27.98999977,1145.453369,3.066666603,407.5666809,3,0,0,0,0,0.01757,77.19868469,100,26,7.720875263,0,0,25.13001823,17,0,94.39105225,0,26.35368156,1003.700012,27,0,93.0519104,0.49000001,467.7038574,91.80000305,0,0
2021-10-29 06:40 +08:00,167.8666687,52.8133316,57.16033173,28.00666618,1136.833374,3.033333302,409.9333191,3,0,0,0,0,0.01563,66.1957016,100,26,7.720875263,0,0,25.13001823,17,0,94.39105225,0,26.35368156,1003.799988,26.89999962,0,95.62458801,0.839016497,467.8807678,92.5,0,0
2021-10-29 06:45 +08:00,166.7333374,52.79999924,56.9980011,28.02199936,1066.136719,3.033333302,406.6000061,3,0,0,0,0,0.01758,77.0178299,100,26,7.720875263,0,0,25.13001823,17,0,94.39105225,0,26.35368156,1003.900024,26.89999962,0,97.97343445,0.600000024,467.0975342,92.5,0,0
2021-10-29 06:50 +08:00,167.6000061,52.86999893,56.93533325,28.05433273,1167.016724,3.099999905,407.1000061,2,0,0,0,0,0.01757,77.01885223,100,26,7.720875263,0,0,25.13001823,17,0,94.39105225,0,26.35368156,1003.900024,26.89999962,3.983499765,84.79800415,0.839999974,468.0837708,92.30330658,0,0
2021-10-29 06:55 +08:00,167.4333344,52.86666489,56.92266846,28.04066658,1224.910034,3.133333445,406.2999878,3,0,0,0,0,0.01563,66.53528595,100,26,7.720875263,0,0,25.13001823,17,0,93.89514923,0,26.35368156,1003.900024,27,8,101.3404083,0.625433922,467.3039551,91.70329285,0,0
