timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-29 07:00 +08:00,170.2333374,54.04333496,57.11366653,28.03700066,1198.329956,3.433333397,412.2000122,3,0,0,0,0,0.01758,77.19868469,100,26,7.720875263,0,0,25.13001823,17,0,93.89514923,0,26.35368156,1004.099976,27.10000038,14.96711826,94.41701508,0.864932299,468.0904541,91.10657501,0,0
2021-10-29 07:05 +08:00,176.4117584,52.71176529,57.07235336,28.06941223,948.9882202,3.411764622,412.7647095,2,0.016724,0,0.016601,0,0.01758,52.96154022,100,26,7.720875263,0,0,25.27889633,17,0,93.39505005,0,26.45506668,1004.099976,27.10000038,21.96706581,97.52305603,1.177694559,468.3067932,90.90000153,0,0
2021-10-29 07:10 +08:00,176.4117584,52.71176529,57.07235336,28.06941223,948.9882202,3.411764622,412.7647095,2,0.016724,0,0.01709,0,0.01562,52.96154022,100,26,7.720875263,0,0,25.50255966,17,0,92.89889526,0,26.45506668,1004.198364,27.20000076,28.98348236,96.61891937,1.21669662,468.3919983,90.20165253,0,0
2021-10-29 07:15 +08:00,147.8947296,52.28421021,56.95473862,28.13526344,928.5421143,3.263157845,415.8421021,4,0.016723,0,0.016602,0,0.01758,52.96154022,100,26,7.720875263,0,0,25.57828712,17,0,91.39632416,0,26.45506668,1004.200012,27.20000076,38.95005035,91.57335663,0.756170571,469.683136,90,0,0
2021-10-29 07:20 +08:00,168.3666687,53.06000137,56.9746666,28.10733414,1019.226685,3.066666603,420.1333313,2,0.016846,0,0.01709,0,0.01758,52.96154022,100,26,7.720875263,0,0,25.57828712,17,0,91.91947174,0,26.55589485,1004.200012,27.20000076,49.98353195,86.19715118,0.928024054,469.7227478,89.69999695,0,0
2021-10-29 07:25 +08:00,166.3000031,52.57666779,57.0656662,28.08033371,840.6033325,3.166666746,421.1666565,3,0.016724,0,0.016601,0,0.01562,65.97623444,100,26,7.720875263,0,0,25.57828712,17,0,90.91493225,0,26.55589485,1004.200012,27.39999962,60.95024872,78.88126373,0.669502497,469.7130127,89.30332184,0,0
2021-10-29 07:30 +08:00,156.0333405,52.67666626,56.90599823,28.12000084,876.4799805,3.099999905,421.4666748,3,0.016723,0,0.01709,0,0.01758,52.96154022,100,26,7.720875263,0,0,25.72742844,17,0,89.89720154,0,26.55589485,1004.396729,27.5,69.96686554,88.71324921,0.540000021,469.4965515,88.80331421,0,0
2021-10-29 07:35 +08:00,147.6999969,52.81666565,56.6843338,28.16633415,1340.57666,3.133333445,415.5,2,0.016724,0,0.016602,0,0.01758,65.97839355,100,26,7.720875263,0,0,25.72742844,17,0,89.37345886,0,26.65532875,1004.5,27.60000038,80.95895386,94.16320801,0.56221652,471.698822,88.50164032,0,0
2021-10-29 07:40 +08:00,146.8333282,52.77000046,56.70466614,28.14699936,1738.829956,3.099999905,410.5666809,4,0.016724,0,0.017089,0,0.01562,66.1957016,100,26,7.720875263,0,0,25.57694054,17,0,90.91526794,0,26.65532875,1004.5,27.70000076,87.98335266,60.18626785,0.926337123,471.9055176,88,0,0
2021-10-29 07:45 +08:00,144.6999969,52.90333176,56.54966736,28.19433403,1390.856689,3.033333302,407.2000122,2,0.016723,0,0.016602,0,0.01758,65.98092651,100,26,7.720875263,0,0,25.42821503,17,0,90.9235611,0,26.65532875,1004.700012,27.70000076,93.96700287,234.9105835,0.256929815,473.4849243,87.69999695,0,0
2021-10-29 07:50 +08:00,147.3000031,52.56000137,56.60499954,28.18899918,1202.906616,3,410.6333313,3,0.016724,0,0.01709,0,0.01758,76.99918365,100,26,7.720875263,0,0,25.42821503,17,0,90.9235611,0,26.65532875,1004.700012,27.89999962,96.99169922,80.754776,0.669336021,473.8813477,87.5,0,0
2021-10-29 07:55 +08:00,148.2142792,54.76428604,56.66999817,28.19857216,968.0856934,3.214285612,410.5714417,2,0.016724,0,0.016601,0,0.01562,99.44095612,100,26,7.720875263,0,0,25.42821503,17,0,91.48396301,0,26.65532875,1004.900024,28,101.983551,96.09575653,0.406744391,475.2578735,87.19999695,0,0
2021-10-29 08:00 +08:00,148.2142792,54.76428604,56.66999817,28.19857216,968.0856934,3.214285612,410.5714417,2,0.016845,0,0.01709,0,0.01758,103.5281525,100,26,7.720875263,0,0,25.27934074,17,0,91.47581482,0,26.54681206,1004.900024,28.10000038,108.9836197,105.9150467,0.908362389,474.4910889,87.30000305,0,0
2021-10-29 08:05 +08:00,128.5454559,52.06363678,57.20999908,28.22954559,665.9909058,3.045454502,406.2272644,2,0,0,0.033203,3.141685844,0.13672,1944.09729,73.38606262,26,65.21678925,56.06625748,31.29246902,18.94848442,17,82.17008972,85.38469696,116.6452484,25.25641632,1005.099976,28.10000038,113.9834976,91.30724335,1.059669971,474.4844971,88,0,0
2021-10-29 08:10 +08:00,144.1333313,52.42333221,57.29100037,28.18799973,694.9899902,3.033333302,403.9666748,2,0,0,0.033692,3.264537221,0.13672,1941.708984,72.18810272,26,49.8531189,43.56663132,31.75337219,16.62944412,17,81.86555481,93.14495087,118.6971817,18.76437759,1005.198425,28.20000076,119.9838638,37.0600853,0.474679232,475.8773804,87.69999695,0,0
2021-10-29 08:15 +08:00,146.4666595,52.75333405,57.27700043,28.1420002,514.2733154,3.033333302,405.0666809,3,0,0,0.033691,2.628124903,0.13672,1948.629517,72.18810272,26,50.57758331,44.64141846,31.95436478,16.9581089,17,81.66281128,94.70257568,118.6971817,19.02744675,1005.200012,28.301651,130.9504547,99.11681366,0.710240304,476.2705994,86.80330658,0,0
2021-10-29 08:20 +08:00,146.7666626,53.48333359,57.32333374,28.11266708,453.0100098,3.033333302,402.2333374,2,0,0,0.033203,4.063618412,0.13672,1938.783691,72.18810272,26,53.27058029,47.3290863,32.09766006,16.96780205,17,84.80879211,94.70257568,120.6983185,19.01832008,1005.359375,28.47967148,144.154007,85.01560211,0.702094436,476.8878479,86.32196808,0,0
2021-10-29 08:25 +08:00,143.9666595,52.49333191,57.23799896,28.11100006,530.2966919,3.066666603,405.5333252,2,0,0,0.033692,2.525828105,0.13476,1937.022095,72.18810272,26,51.02807236,45.22805786,32.31400299,16.96611214,17,83.76286316,94.70257568,120.7094879,18.90877914,1005.400024,28.60000038,158.9508514,70.96050262,0.408192039,478.4563904,85.59999847,0,0
2021-10-29 08:30 +08:00,143.2333374,52.49666595,57.24399948,28.10233307,531.4799805,3.066666603,404.6333313,2,0,0,0.033203,3.430102443,0.13672,1946.07666,72.18810272,26,50.78236008,44.34481812,32.31400299,16.96493912,17,85.6335144,94.70257568,120.7094879,18.99266052,1005.64917,28.70000076,172.9338989,129.1018829,0.529132962,478.4828491,84.45578766,0,0
2021-10-29 08:35 +08:00,143.3000031,52.60333252,57.2480011,28.08733368,807.2366943,3,406.0666809,3,0,0,0.033691,2.883498804,0.13672,1927.648193,72.18810272,26,51.64800644,46.30493164,32.31400299,17.11582947,17,84.33659363,94.70257568,120.7094879,18.94656372,1005.700012,28.89669228,190.9338684,112.9205933,0.342314601,478.9875793,83.00495911,0,0
2021-10-29 08:40 +08:00,140.6666718,53.00333405,57.26399994,28.07900047,1913.863281,3.033333302,401.5,2,0,0,0.033692,2.449474624,0.13672,1939.091064,72.18810272,26,52.33418274,46.52943802,32.09932327,16.96081161,17,83.29753113,94.70257568,120.7094879,18.98793983,1005.900024,28.99837875,205,300.5160828,0.349999994,478.109314,82.39513397,0,0
2021-10-29 08:45 +08:00,140.6363678,52.53636551,57.08181763,28.13545418,2203.136475,3,400.0909119,3,0,0,0.033203,3.01520451,0.13672,1949.353027,72.18810272,26,48.91503906,43.43529892,29.47605705,16.96524429,17,65.98449707,94.70257568,120.7094879,18.75575447,1006,28.99834061,214.9667969,349.4378357,0.879708111,479.5088806,82.09667969,0,0
2021-10-29 08:50 +08:00,140.6363678,52.53636551,57.08181763,28.13545418,2203.136475,3,400.0909119,2,0,0,0.033691,2.228712084,0.13672,1935.888916,72.18810272,26,49.03755569,43.10917664,28.6456852,17.10370827,17,63.08295441,94.70257568,120.7094879,18.89720917,1006,29.10000038,259.6105042,33.29611969,1.763545752,479.5054321,81.40324402,0,0
2021-10-29 08:55 +08:00,127.5599976,52.32799911,57.7947998,28.1284008,4120.908203,3,404.2000122,3,0,0,0.033203,2.689856483,0.13672,1928.931152,72.18810272,26,46.7256546,40.34566879,28.43461037,16.76981926,17,60.53991699,94.70257568,120.7094879,18.65148926,1006,29.20000076,265.0498657,40.47750473,1.039863706,483.2807007,81.50498199,1,1
2021-10-29 09:00 +08:00,138.7333374,52.56999969,57.65966797,28.14500046,2041.543335,3.066666603,401.8333435,3,0,0,0.033692,2.292803585,0.13671,1941.188721,72.30609894,26,47.66153717,41.37173462,28.54134178,16.92551804,17,61.38261795,94.70257568,120.8581161,18.76860046,1006.099976,29.20000076,285.2441711,105.8533783,0.419999987,484.4570923,81,1,3
2021-10-29 09:05 +08:00,136.3666687,52.8433342,57.67766571,28.10400009,1112.376709,3.033333302,400.8333435,4,0,0.068359,0.050293,2.285539757,0.12305,1931.762085,73.26683044,26,50.30825043,44.53049469,28.52051926,17.07517433,17,63.71015549,94.70257568,120.8922424,18.86905861,1006.200012,29.59835815,278.0820923,86.17372894,0.68474555,484.4967346,80.6082077,1,3
2021-10-29 09:10 +08:00,135.1000061,52.74666595,57.73233414,28.07299995,570.166687,3.033333302,402.2666626,3,0,0.068848,0.050781,3.036583702,0.12305,1950.699097,73.26683044,26,47.97987747,42.02878952,28.52051926,16.7680645,17,63.84183121,94.70257568,120.8922424,18.64203453,1006.200012,29.70000076,263.0817871,94.82289124,0.731942952,485.2732544,79.48854828,1,2
2021-10-29 09:15 +08:00,133.9666595,52.86000061,57.56499863,28.09199905,509.8533325,3,401.0333252,2,0,0.068359,0.050293,2.497823434,0.125,1941.335571,73.35217285,26,50.77859116,45.18162155,28.52051926,17.06859207,17,64.82469177,94.70257568,120.8922424,18.86602211,1006.396729,29.70000076,246.0824127,81.92256165,0.343076199,486.6759644,80.18351746,1,2
2021-10-29 09:20 +08:00,131.6999969,53.18000031,57.62133408,28.05366707,553.6933594,3.066666603,404.0666809,3,0,0.06836,0.050781,2.606803329,0.12305,1937.635132,73.35217285,26,49.34675598,43.05796432,28.52051926,16.91814423,17,61.95682907,94.70257568,120.8922424,18.74729347,1006.400024,29.70000076,242.9673767,20.33576012,1.168255925,485.3230286,80.09999847,1,2
2021-10-29 09:25 +08:00,130.2666626,52.89333344,57.59066772,28.04633331,585.0866699,3,403.7333374,1,0,0.068848,0.050293,2.747010453,0.12304,1959.214844,73.35217285,26,47.15126419,41.80778885,28.52051926,16.92402077,17,61.97380829,94.70257568,120.8922424,18.6354866,1006.400024,29.70000076,250.9342651,235.2345428,0.327066153,485.6732483,80.70163727,1,2
2021-10-29 09:30 +08:00,130.9666595,52.88333511,57.71466827,27.98900032,595.8566895,3.033333302,409.9666748,2,0,0.068359,0.050781,2.508609557,0.12305,1942.72998,73.35217285,26,51.08705521,45.53451538,29.01323891,17.08247566,17,66.17432404,94.70257568,118.8889999,18.88409615,1006.301575,29.70000076,272.1292114,13.43635941,1.018223286,485.4864502,81.40000153,1,2
2021-10-29 09:35 +08:00,132.8999939,52.95000076,57.72900009,27.96166611,533.9066772,3,413.5,3,0,0.068359,0.050293,2.567548102,0.12305,1948.457886,73.35217285,26,49.42516708,43.51874924,30.66557693,16.7815609,17,76.13568878,94.70257568,118.8889999,18.72495842,1006.400024,29.5,258.9669189,280.2967834,0.468512028,486.4694519,82.69338226,1,2
2021-10-29 09:40 +08:00,131.6000061,52.56999969,57.58366776,27.99733353,461.9700012,3,408.2333374,3,0,0.068848,0.050293,2.932921806,0.12304,1925.859497,72.40584564,26,52.08021164,46.43318939,30.85037231,17.08443832,17,74.93926239,94.70257568,119.0394974,18.88344955,1006.299988,29.70000076,260.0325623,20.36999702,0.397488028,485.0932312,81.60325623,1,2
2021-10-29 09:45 +08:00,119.1785736,52.2678566,57.52500153,28.01142883,396.4142761,3.107142925,410.1071472,4,0,0.068359,0.050782,2.873200779,0.125,1935.669312,72.37360382,26,51.27472305,44.91443253,30.28973389,16.93231583,17,73.40496063,94.70257568,119.1950607,18.82142448,1006.299988,29.70000076,249,340.6912231,0.850000024,483.6938477,81.69001007,1,2
2021-10-29 09:50 +08:00,130.6551666,52.98965454,57.5724144,27.98655128,350.3034363,3.034482718,407.9655151,2,0,0.06836,0.050292,3.013101896,0.12305,1940.016846,72.37360382,26,49.11014175,42.65221024,29.31236267,16.93231583,17,68.17572784,94.70257568,119.1963882,18.71295357,1006.299988,29.70000076,239.4999542,89.44728088,1.035035372,485.2799377,81.69994354,1,2
2021-10-29 09:55 +08:00,133.2666626,52.90333176,57.69766617,27.98266602,315.25,3.133333445,415.5,3,0,0.068847,0.050782,2.514044473,0.12305,1932.836182,73.48477173,26,49.10176468,42.63373947,29.31236267,16.93231583,17,66.44261932,94.70257568,119.1626129,18.71295357,1006.299988,30,287.0492859,104.5665665,0.182957932,485.4700317,80.19999695,1,2
2021-10-29 10:00 +08:00,131.1333313,52.61666489,57.80699921,27.98600006,277.9533386,3.166666746,408.0333252,2,0,0.06836,0.050293,2.643663072,0.12304,1930.420288,74.8046875,26,51.12727737,45.82502747,29.31236267,17.08293533,17,68.28817749,94.70257568,119.1626129,18.81953239,1006.299988,30.0016346,340.2645264,10.31417942,1.029212952,486.0729065,80.29673767,1,2
2021-10-29 10:05 +08:00,134.0333405,51.50333405,57.92200089,28.00266647,229.8066711,3.033333302,410.7000122,2,0,0.051269,0.033203,2.728861375,0.10743,1944.774536,73.25617218,26,49.48409653,43.62927246,28.6009407,16.77855873,17,62.62155914,94.70257568,119.3687286,18.71275902,1006.299988,30.20000076,386.1921997,96.88963318,0.994780004,486.6726685,79.69999695,1,2
2021-10-29 10:10 +08:00,132.9333344,51.45666504,57.94733429,28.03000069,189.9533386,3.033333302,413.7999878,2,0,0.050781,0.033691,2.634219311,0.10546,1942.513794,73.25617218,26,48.97208786,43.60881805,28.6009407,16.9298687,17,64.23432159,94.70257568,119.3355789,18.71093178,1006.299988,30.70000076,425.2944946,93.12534332,0.251124889,488.4620972,76.80327606,1,2
2021-10-29 10:15 +08:00,133.9666595,50.83666611,58.13433456,27.95299911,172.6033325,3.033333302,418.7999878,3,0,0.05127,0.033203,2.541507363,0.10743,1940.785034,73.25617218,26,50.37501526,44.62145233,28.6009407,16.93265915,17,62.23320007,94.70257568,119.3355789,18.81283951,1006.299988,30.40164757,427.9835205,99.17087555,2.713956118,487.5482788,73.61483002,1,2
2021-10-29 10:20 +08:00,136.1999969,51.75333405,58.31666565,27.91900063,385.4966736,3.033333302,414.8666687,4,0,0.050781,0.033692,2.371448584,0.10742,1925.01123,73.25617218,26,48.69926834,43.07607651,28.6009407,16.93963242,17,64.46121979,94.70257568,119.3355789,18.68588448,1006.299988,30.49838448,543.2564697,64.42510986,1.83549571,488.8752136,73.59999847,1,2
2021-10-29 10:25 +08:00,137.4666595,51.23333359,58.35400009,27.92866707,458.5033264,3,415.7333374,2,0,0.05127,0.033203,2.425309919,0.10547,1943.653198,74.68261719,26,50.57775497,45.33679199,28.6009407,17.17454147,17,63.91194534,94.70257568,119.3355789,18.84025955,1006.150269,30.64975166,488.0798645,101.5164719,2.437071562,488.894928,72.35224915,1,2
2021-10-29 10:30 +08:00,137.0333405,51.03666687,58.39333344,27.94799995,422.0966797,3,417.8999939,3,0,0.050781,0.033691,2.815923189,0.10742,1930.007813,74.68261719,26,50.147995,44.05630112,28.6009407,17.09850121,17,62.34229279,94.70257568,119.3355789,18.77728081,1006.196777,30.60000038,373.1456299,84.86795807,1.137249351,487.901886,73.40647125,1,2
2021-10-29 10:35 +08:00,131.2142792,51.38571548,59.5864296,28.05535698,393.9750061,2.75,417.4642944,2,0,0.05127,0.033203,2.8713342,0.10742,1951.209961,74.68261719,26,53.6186409,47.83969879,28.6009407,17.10291481,17,61.83866501,94.70257568,119.3355789,18.76214409,1006.099976,30.5,335.0982971,104.7980652,1.763598442,487.4983826,74.40327454,1,2
2021-10-29 10:40 +08:00,146.0344849,51.41379166,60.76276016,28.19620705,373.3413696,2.482758522,414.8275757,3,0,0.050781,0.033692,2.855045925,0.10547,1942.762329,74.68261719,26,49.64832306,44.00736237,28.6009407,16.93834496,17,61.53232193,94.70257568,119.3355789,18.51964378,1006.099976,30.70000076,328.0162048,40.78228378,0.180052102,487.6691895,73.30324554,1,2
2021-10-29 10:45 +08:00,159.6000061,50.88000107,60.35133362,28.36899948,354.5566711,2.566666603,419.7000122,3,0,0.051269,0.033203,2.379298569,0.10742,1938.782959,74.68261719,26,47.82761383,41.83761215,28.6009407,16.7921257,17,63.98587036,94.70257568,119.3355789,18.64892578,1006.099976,30.99835396,332.9753113,121.7868347,0.445267975,486.9215393,72.4008255,1,2
2021-10-29 10:50 +08:00,165.6451569,51.25161362,60.03419495,28.51193619,343.3032227,2.838709593,418.8709717,2,0,0.05127,0.033691,2.446764016,0.10742,1961.527344,74.68261719,26,47.84981918,41.91651535,28.6009407,17.0964489,17,63.21398163,94.70257568,119.3355789,18.75277138,1006.099976,31,338.0488892,89.5480423,1.196741223,489.0829773,73.09510803,1,2
2021-10-29 10:55 +08:00,169,50.98666763,59.90233231,28.60499954,336.0499878,3.033333302,421.1000061,3,0,0.050781,0.033203,2.477822669,0.10547,1957.221802,74.68261719,26,49.58998871,44.12625885,28.6009407,17.0964489,17,64.41525269,94.70257568,119.3355789,18.8960247,1006.099976,31.19836235,321.9016724,82.42101288,1.149020314,488.2885437,71.90491486,1,2
2021-10-29 11:00 +08:00,172.8666687,50.58666611,59.88433456,28.66966629,331.7266541,2.866666555,418.4666748,3,0,0.05127,0.033692,2.645017112,0.10742,1932.737061,74.68261719,26,49.43910217,43.05075455,28.6009407,16.94686127,17,64.34702301,94.70257568,119.3355789,18.89435959,1006.099976,30.90135193,299.094696,117.5120544,0.871094584,490.4483032,69.91352844,1,2
2021-10-29 11:05 +08:00,176.0333405,51.25666809,60.04466629,28.68033409,330.5899963,3,420.7666626,2,0,0.033203,0.033691,2.357282433,0.11524,1949.243164,74.68261719,26,45.31606293,39.43859863,28.67303467,16.95139122,17,63.24640656,94.70257568,119.3355789,18.66142464,1005.900024,30.79999924,297.0493469,122.0213852,1.654640198,488.2819824,71.29013062,1,2
2021-10-29 11:10 +08:00,177.1666718,51.00333405,60.06266785,28.71366692,329.6066589,3.033333302,427.4333191,3,0,0.033691,0.033692,2.32302857,0.11328,1943.412354,74.68261719,26,49.33680725,43.11114502,28.67044449,16.96063614,17,64.71298218,94.70257568,119.3355789,19.0362606,1005.900024,30.60000038,304.9675598,115.8135529,3.067353964,487.0760193,71.79189301,1,2
2021-10-29 11:15 +08:00,177.3000031,50.87333298,60.02833176,28.73633385,329.4400024,3.033333302,426.2000122,3,0,0.033692,0.033691,2.32465675,0.11523,1930.107788,74.68261719,26,47.86538696,41.92998123,28.67044449,16.95569038,17,61.50826645,94.70257568,119.3355789,18.90732956,1005.900024,30.69834137,486.7922668,108.8547287,1.587676048,487.6821899,72.40995789,1,2
2021-10-29 11:20 +08:00,176.8666687,50.61999893,59.97100067,28.77799988,329.3099976,3.033333302,423.7000122,2,0,0.033203,0.033692,2.700850609,0.11524,1939.071167,74.68261719,26,46.24228287,39.73768616,28.67044449,16.95569038,17,62.45407867,94.70257568,119.3355789,18.79129982,1005.801147,31.09883308,334.338623,277.6620789,0.812844455,489.0752258,71.19649506,1,2
2021-10-29 11:25 +08:00,175.3103485,50.4275856,59.96724319,28.79896545,329.2207031,3.034482718,426.1724243,3,0,0.033691,0.033691,2.364062345,0.11523,1942.880859,74.68261719,26,46.84674072,40.8134079,28.67044449,17.10271072,17,63.37444687,94.70257568,119.3355789,18.90911293,1005.799988,31.5,594.6885986,100.1846008,2.091201782,490.0778809,68.80498505,1,2
2021-10-29 11:30 +08:00,156.7931061,50.93103409,59.95620728,28.82862091,329.0206909,3.068965435,427.6551819,3,0,0.033203,0.033691,2.940053632,0.11328,1952.952637,74.68261719,26,51.20901871,45.28370667,28.67044449,16.92796898,17,63.64590454,94.70257568,119.3355789,19.02808189,1005.799988,31.40162086,976.4435425,85.66860962,2.582373619,492.8800659,68.09675598,1,2
2021-10-29 11:35 +08:00,170.9310303,50.94827652,59.80896378,28.89689636,329.0137939,3.103448391,429.0344849,1,0,0.033692,0.033692,2.450207119,0.11524,1953.878174,74.68261719,26,48.84545135,42.54285431,28.83073425,17.03461266,17,65.08927155,94.70257568,119.3355789,18.92209816,1005.5,31.70000076,742.1412964,130.7253113,2.612574816,493.7580872,67.7850647,1,2
2021-10-29 11:40 +08:00,170.6999969,50.74666595,59.98899841,28.85400009,329.0866699,3.033333302,430.6000061,2,0,0.033691,0.034179,2.152177429,0.11523,1933.861572,74.68261719,26,48.29828262,42.85412979,29.0680809,17.1145401,17,64.25788116,94.70257568,119.3355789,18.89593887,1005.5,31.50325203,617.7723389,143.1243134,2.414230585,493.1222534,67.69512177,1,2
2021-10-29 11:45 +08:00,167.2333374,51.22000122,59.86933517,28.92233276,328.9933472,3.166666746,431.6666565,3,0,0.033203,0.033692,1.928815413,0.11524,1951.444336,74.68261719,26,49.56321335,43.98988342,29.0680809,17.1145401,17,63.31674957,94.70257568,119.3355789,18.89842415,1005.5,31.3983345,384.8657837,116.4228058,1.332674146,493.6884155,69.59999847,1,2
2021-10-29 11:50 +08:00,163.8333282,50.70333481,59.60300064,29.04800034,329.0533447,3.033333302,431.5666809,3,0,0.033692,0.033691,2.782964818,0.11328,1966.925415,74.68261719,26,51.27066422,44.89934158,29.44158745,16.95973969,17,68.33708191,94.70257568,119.3355789,18.89842415,1005.299988,31.89834785,364.9421997,116.1471634,1.861320853,493.0852661,68.4008255,1,2
2021-10-29 11:55 +08:00,161.6666718,50.91999817,59.65066528,29.06033325,328.936676,3.033333302,435.1333313,2,0,0.033203,0.033692,2.018346209,0.11523,1950.766846,73.55579376,26,50.35135651,44.42386627,29.4398613,17.11030388,17,68.54669952,94.70257568,119.3355789,18.77371788,1005.299988,31.59836388,357.7380371,75.36469269,2.052442551,493.2797852,70.39672852,1,2
2021-10-29 12:00 +08:00,160.9666595,50.43000031,59.89133453,28.99399948,328.980011,3.166666746,437.6666565,3,0,0.033691,0.033691,2.187285978,0.11524,1933.493164,73.53720093,26,51.30120468,45.49472046,29.63478279,17.11030388,17,68.74105072,94.70257568,119.3355789,18.88995934,1005.299988,31.70000076,638.0457153,83.55034637,0.928883076,491.719574,68.81130981,1,2
2021-10-29 12:05 +08:00,157.9666595,50.73666763,59.89966583,29.03233337,329.0100098,3.066666603,439.2333374,3,0,0.033692,0.050781,2.562852842,0.13281,1928.289185,73.53720093,26,49.00185776,43.16794586,29.63800812,16.80364418,17,67.93780518,94.70257568,119.3355789,18.77488327,1005.099976,32.29999924,994.40979,36.78033066,0.739729404,493.8601379,65.90000153,1,2
2021-10-29 12:10 +08:00,157,50.48333359,60.13399887,28.96899986,329.0266724,3.200000048,438.4666748,4,0,0.033691,0.05127,2.362341714,0.13281,1947.6427,73.53720093,26,49.32623291,43.83742905,29.63800812,17.10819626,17,70.11712646,94.70257568,119.3355789,18.87127495,1005.099976,33.59676743,802.6972046,101.0448227,3.415711164,498.5358276,60.71293259,1,2
2021-10-29 12:15 +08:00,154.2666626,50.47000122,60.10466766,29.01233292,328.8933411,3.066666603,440.5666809,2,0,0.033691,0.050781,2.267356491,0.13281,1940.588867,73.53720093,26,47.87241364,41.77223206,29.68597221,16.80008888,17,70.14032745,94.70257568,119.3355789,18.74792099,1005.099976,33.09999847,372.5231934,84.65209198,1.583976984,502.0371704,62.7967453,1,2
2021-10-29 12:20 +08:00,138.25,50.17142868,60.25928497,28.96714211,328.5964355,3.25,445.6785583,3,0,0.033203,0.050781,2.357175908,0.13282,1951.377563,73.53720093,26,50.96203232,44.75489426,29.9000473,16.95191574,17,72.24289703,94.70257568,119.3355789,19.01442528,1004.903259,32.70162201,335.8377075,104.1192398,1.163508296,499.9015198,64.40000153,1,2
2021-10-29 12:25 +08:00,148.6896515,50.69310379,60.11724091,29.04379272,328.6413879,3.034482718,446.4482727,2,0,0.033692,0.050782,2.513745748,0.13281,1971.681885,73.53720093,26,48.97725296,43.44290161,30.24129486,16.95640755,17,71.2907486,94.70257568,119.3355789,18.77775002,1004.900024,32.40329742,640.1704102,113.3758316,1.519230485,497.6812744,65.09011078,1,2
2021-10-29 12:30 +08:00,149.6666718,50.28666687,60.18199921,29.02933311,328.7566528,3.099999905,445.7999878,3,0,0.033691,0.051269,2.525131151,0.13281,1943.452148,73.53720093,26,48.97725296,43.44290161,29.93204498,16.95640755,17,70.51000214,94.70257568,119.3355789,18.77775002,1004.799988,32.59999847,508.2509766,101.9286194,3.716233253,495.7147217,61.42604828,1,2
2021-10-29 12:35 +08:00,147.1666718,50.55333328,60.24000168,29.02933311,328.936676,3.200000048,447.5666809,3,0,0.033692,0.050781,2.40782693,0.13281,1952.129028,74.54875946,26,48.97725296,43.44290161,30.51365852,16.95640755,17,75.16598511,94.70257568,119.3355789,18.77775002,1004.700012,32.39838791,629.9200439,72.14183807,2.391448498,498.0487366,60.20806885,1,2
2021-10-29 12:40 +08:00,145.7419281,51.24838638,60.14870834,29.09354782,328.7354736,3.322580576,449.419342,2,0,0.033691,0.050782,2.327113449,0.13282,1957.112183,74.54875946,26,50.37633133,44.34838486,31.22162819,17.11195755,17,78.65113068,94.70257568,119.3355789,18.90846062,1004.599976,32.59999847,1149.473267,69.95348358,1.654001594,498.844696,59.92285919,1,2
2021-10-29 12:45 +08:00,147.3666687,51.11666489,59.79733276,29.26633263,65.89666748,3.233333349,457.1333313,4,0,0.033692,0.050781,2.556727514,0.13281,1938.132202,74.54875946,26,51.48371506,45.48521042,31.08254623,16.95905113,17,77.7653656,94.70257568,119.3355789,18.91386986,1004.599976,32.60002136,735.0079956,66.19688416,1.699883103,498.651123,60.84999084,1,2
2021-10-29 12:50 +08:00,141.7333374,50.02999878,59.39899826,29.44799995,0,3.166666746,456.2666626,3,0,0.033203,0.051269,2.862387612,0.13281,1909.890747,73.1003418,26,49.54690933,43.29143524,30.17825699,16.95761108,17,69.94595337,94.70257568,121.4687042,18.81307411,1004.400024,33.09837341,516.4956055,98.83046722,1.379512548,497.5707703,60.50081253,1,2
2021-10-29 12:55 +08:00,135.5,50.41666794,59.42499924,29.46299934,0,3.033333302,459.2000122,2,0,0.033691,0.050782,2.741607453,0.13281,1952.827148,73.51328278,26,49.39404297,43.22970581,29.94546127,16.95614433,17,71.35912323,94.70257568,119.4732742,18.81307411,1004.299988,32.59999847,544.8862915,114.7360992,1.258429766,496.6914978,61.69675064,1,2
2021-10-29 13:00 +08:00,130.1612854,50.24838638,59.57128906,29.43354797,0,3.096774101,454.2903137,5,0,0.033691,0.050781,2.177062263,0.13282,1938.322021,73.35492706,26,48.27824783,41.93922424,29.97301292,16.95614433,17,71.57059479,94.70257568,119.2950974,18.81307411,1004.299988,32.40000153,907.9873047,82.99058533,1.717798352,495.272522,61.40000153,1,2
2021-10-29 13:05 +08:00,126.7333298,49.9366684,59.47700119,29.46233368,0,3,454.2333374,4,0,0.01709,0.033691,2.806622769,0.11523,1959.672729,74.44877625,26,49.38516235,44.08118057,29.10639,17.11133194,17,62.14223862,94.70257568,121.3037643,18.91241264,1004.099976,32.09999847,703.5986328,87.46131897,2.809245348,493.8991699,62.79022217,1,2
2021-10-29 13:10 +08:00,113.3214264,49.67499924,59.57143021,29.44571495,0,3,455.6071472,3,0,0.01709,0.033692,2.297181243,0.11524,1932.945435,72.646698,26,49.84596252,44.09753418,28.61735344,17.11133194,17,60.94556427,94.70257568,121.3037643,18.91241264,1003.900024,32.20000076,566.8618774,105.000824,2.152523518,495.2660217,62.009758,1,2
2021-10-29 13:15 +08:00,120.1333313,50.44333267,59.44366837,29.51433372,0,3.133333445,451.8999939,4,0,0.016602,0.033691,2.437693743,0.11718,1941.342041,73.94197845,26,48.20321655,42.06343842,28.61735344,16.96267891,17,61.60400772,94.70257568,121.3037643,18.80883789,1003.799988,32.19838715,844.722168,96.16279602,1.556441069,495.4544067,62.2064476,1,2
2021-10-29 13:20 +08:00,120.6206894,49.99310303,59.25827408,29.58379364,0,3.034482718,449.1379395,4,0,0.01709,0.033203,2.174581305,0.11524,1950.302124,75.08444977,26,47.39241028,41.04306793,28.61735344,16.96267891,17,64.34280396,94.70257568,119.3227921,18.80883789,1003.599976,32.59999847,1027.309326,125.8560486,1.853418589,496.3078918,59.91139603,1,4
2021-10-29 13:25 +08:00,119.6999969,49.86999893,59.60933304,29.47500038,0,3.099999905,450.7666626,5,0,0.017089,0.033692,2.064394136,0.11523,1941.826782,74.87270355,26,48.34490585,42.11420059,28.45176697,17.11139107,17,63.57388306,94.70257568,121.3172836,18.80883789,1003.400024,32.90000153,963.1290894,128.2189331,1.470000029,496.933197,57.82097626,1,4
2021-10-29 13:30 +08:00,117.8666687,50.07666779,59.81033325,29.40500069,0,3.066666603,450.7000122,5,0,0.01709,0.033691,2.687111484,0.11524,1922.001099,72.49908447,26,51.42214966,45.60524368,29.73619843,17.11139107,17,71.85800171,94.70257568,119.3295059,18.93499184,1003.400024,32.8967514,945.5938721,95.2851944,1.993880987,499.0709534,57.73736572,1,5
2021-10-29 13:35 +08:00,118.3666687,50.21333313,59.88366699,29.38066673,0,3.099999905,454.3333435,5,0,0.016602,0.033691,2.294112521,0.11523,1949.219116,72.77761078,26,48.81182861,42.23859406,30.56638908,16.80980873,17,75.48168182,94.70257568,119.3295059,18.72948837,1003.299988,33.30163574,892.8691406,83.42699432,1.565194607,500.4514771,57.19672775,1,4
2021-10-29 13:40 +08:00,116.6666641,50.22000122,59.95233154,29.37466621,0,3,449.8666687,5,0,0.01709,0.033692,2.183670186,0.11523,1933.500732,73.93378448,26,49.13380814,43.24077606,29.96347618,16.95844078,17,72.54469299,94.70257568,121.4639053,18.83920479,1003.299988,33.69353485,318.9752197,104.8415985,3.137812614,501.6441345,57.21293259,1,4
2021-10-29 13:45 +08:00,116.9000015,50.55333328,60.00600052,29.33933258,0,3.066666603,455.5333252,5,0,0.017089,0.033691,2.065418569,0.11719,1945.040771,73.93378448,26,51.29253006,45.50484848,29.39675522,16.95908165,17,69.20648193,94.70257568,119.2833557,18.94425774,1003.299988,32.79999924,241.7567902,123.0560684,1.372356772,500.0639343,61.20487976,1,4
2021-10-29 13:50 +08:00,117.7666702,49.77000046,59.9659996,29.34900093,0,3.099999905,452.7999878,4,0,0.01709,0.033203,2.899116505,0.11524,1950.679199,73.93378448,26,48.71375275,42.17279816,29.39675522,16.95660782,17,66.51477051,94.70257568,119.282402,18.73188972,1003.299988,33.09999847,836.9786377,108.7354431,1.222304702,500.0581665,60.18847656,1,4
2021-10-29 13:55 +08:00,115.9666672,50.23333359,59.96699905,29.36033249,0,3.033333302,452.5,5,0,0.016602,0.033692,2.705685193,0.11523,1942.763184,72.61432648,26,51.82802963,45.57257462,29.65122986,17.10552597,17,68.80712128,94.70257568,119.282402,18.9606781,1003.299988,33.09999847,353.031189,88.02160645,2.321592331,495.7375793,59.60161209,1,3
2021-10-29 14:00 +08:00,111.7857132,49.68928528,60.01535797,29.33785629,0,3.071428537,452.0357056,4,0,0.01709,0.033691,2.226697576,0.11524,1949.817139,75.27667236,26,48.71211624,42.84214783,28.92819405,16.87844467,17,66.33906555,94.70257568,120.3922043,18.71291161,1003.099976,33.09999847,690.2098389,126.2281799,2.40758872,497.7813416,60.4934082,1,3
2021-10-29 14:05 +08:00,110.9333344,49.60666656,60.04633331,29.31733322,0,3.200000048,451.7333374,3,0.008301,0.016601,0.041992,2.041346082,0.12304,1952.529785,75.29611206,26,52.29810715,46.47748947,29.7495842,17.10618591,17,69.99399567,94.70257568,119.3375015,18.92974091,1002.999207,33.20000076,963.2857666,97.97838593,2.222122908,500.843689,59.79346848,1,3
2021-10-29 14:10 +08:00,117.896553,50.03103638,60.12586212,29.31655121,0,3.034482718,449.1034546,4,0.008423,0.01709,0.041993,2.696146517,0.12305,1934.395386,75.29611206,26,53.10734177,47.61358643,30.53206444,17.10359955,17,73.47033691,94.70257568,119.3375015,18.92974091,1002.900818,33.10082245,925.2307129,118.3385086,3.344562054,502.2926331,59.20412064,1,3
2021-10-29 14:15 +08:00,116.1666641,49.90333176,60.15999985,29.32066727,0,3,449.0666809,6,0.008301,0.016602,0.04248,2.960419908,0.12305,1942.939941,75.29611206,26,50.98347855,44.23546219,30.86019707,16.80781174,17,76.65958405,94.70257568,119.3375015,18.80776978,1002.799988,33.39676285,961.2549438,125.6716232,1.803605318,498.907135,59.21457672,1,3
2021-10-29 14:20 +08:00,117.4000015,49.88666534,60.11166763,29.29733276,0,3,452.2999878,4,0.0083,0.01709,0.041992,2.529249348,0.12304,1953.87085,74.13222504,26,48.55701065,41.91241074,30.15473366,16.80533028,17,71.7203064,94.70257568,121.4114456,18.70755959,1002.898376,33.89510345,393.608551,100.1657104,3.988651514,500.1210938,56.13428497,1,3
2021-10-29 14:25 +08:00,117.2333298,49.65999985,60.13933182,29.29566574,0,3.133333445,450.7999878,5,0.008301,0.016601,0.041992,2.07853169,0.12305,1918.206665,74.13222504,26,51.98629761,45.84160614,29.35704613,16.98074532,17,69.30727386,94.70257568,121.4114456,18.94769096,1002.801636,33.59999847,979.1101074,115.937561,0.811002612,503.4525757,58.59999847,1,3
2021-10-29 14:30 +08:00,119.7666702,49.61333466,60.02733231,29.28966713,0,3.033333302,449.9666748,4,0.008423,0.016602,0.041993,2.564325856,0.12305,1978.053101,75.4522934,26,51.13815689,44.67647552,29.49697304,16.83537483,17,69.75926208,94.70257568,119.3996124,18.81691551,1002.599976,34.19836807,940.196106,96.10284424,1.741337776,504.6587524,57.39019394,1,3
2021-10-29 14:35 +08:00,121.0999985,50.03333282,60.14300156,29.2840004,0,3.099999905,448.2999878,3,0.008301,0.01709,0.04248,2.849889292,0.12304,1941.204712,75.4522934,26,50.79754257,45.71444321,30.36680031,17.29308701,17,74.76172638,94.70257568,119.3996124,18.8402977,1002.5,34.69898605,824.5281372,119.1409988,1.986854315,505.474762,55.10557938,1,3
2021-10-29 14:40 +08:00,121.3333359,49.83333206,60.02700043,29.29599953,0,3.033333302,447.3333435,4,0.008301,0.016601,0.041992,2.846006651,0.12305,1949.422607,75.4522934,26,55.06298447,49.27200317,30.36680031,17.14482498,17,74.23374176,94.70257568,119.3996124,18.99799156,1002.601563,33.80322647,677.9512329,80.20191193,0.592588961,508.0444336,57.97579575,1,3
2021-10-29 14:45 +08:00,118.4333344,49.5633316,60.24399948,29.28700066,0,3.033333302,441.9666748,4,0.008422,0.01709,0.041992,2.409212553,0.12305,1962.109131,75.4522934,26,51.00359344,44.4485054,30.36680031,16.6831646,17,75.07951355,94.70257568,119.3996124,18.66321373,1002.599976,33.79999924,701.2996216,101.8610153,1.951931119,505.6447754,58.09999847,1,3
2021-10-29 14:50 +08:00,123.9333344,49.94666672,60.03466797,29.32466698,0,3.033333302,446.3999939,4,0.008301,0.016601,0.041993,2.571707351,0.12304,1947.001587,74.41426849,26,50.69405746,44.57766342,30.36680031,17.13586807,17,73.06695557,94.70257568,119.3996124,18.77732468,1002.400024,33.80323029,706.4790649,117.7593536,1.316164613,501.8860779,59.27415848,1,3
2021-10-29 14:55 +08:00,111.8928604,49.66785812,60.13607025,29.29892921,0,3.071428537,447.3214417,3,0.008301,0.01709,0.04248,3.038351712,0.12305,1901.578979,74.9098053,26,50.56446838,43.64485168,29.58863068,16.6612587,17,70.67752075,94.70257568,119.6433182,18.90769577,1002.400024,32.90328217,627.3415527,122.2818069,3.066405535,503.2366638,62.17375183,1,5
2021-10-29 15:00 +08:00,122.7666702,49.61333466,60.11133194,29.28766632,0,3.033333302,441.3666687,5,0.008301,0.016602,0.041992,2.845241511,0.12305,1908.297363,74.44783783,26,47.01576233,41.16223526,29.77536392,16.53109741,17,69.03352356,94.70257568,119.6473465,18.86061859,1002.299988,32.60323715,659.6478271,116.3028259,4.043072224,499.0774536,62.2178154,1,5
2021-10-29 15:05 +08:00,123.9310379,49.71034622,60.06965637,29.2862072,0,3,440.241394,3,0.008423,0.016601,0.041992,2.219233251,0.125,1966.748657,75.59440613,26,47.36326981,40.82190323,29.77536392,16.71656227,17,72.09936523,94.70257568,119.6473465,18.80689812,1002.198364,33.20000076,570.3319092,131.128418,1.65751338,499.270813,61.00814819,1,5
2021-10-29 15:10 +08:00,122.0666656,50.0233345,60.09133148,29.29133415,0,3.166666746,444.7666626,3,0.0083,0.01709,0.041993,2.846301727,0.12695,1941.316162,74.49726105,26,49.47756195,43.05366516,30.4653492,16.85612297,17,74.14541626,94.70257568,119.6473465,18.9880352,1002.200012,32.69835281,414.3361206,107.6889572,2.762421846,495.9048462,63.39505768,1,5
2021-10-29 15:15 +08:00,121.6333313,49.44666672,60.13966751,29.29333305,0,3.099999905,442,4,0.008301,0.016602,0.04248,2.823272547,0.125,1945.891846,74.49726105,26,49.41041183,44.09272003,30.4653492,17.15075493,17,74.66552734,94.70257568,119.6473465,18.88420105,1002.099976,32.30162048,413.9733582,119.6540833,2.940052271,497.629425,65.19351196,1,5
2021-10-29 15:20 +08:00,121.3000031,49.69666672,60.12733459,29.30233383,0,3.066666603,441.5666809,4,0.008423,0.01709,0.041992,2.678534049,0.125,1942.12854,74.49726105,26,48.91967773,42.9914856,30.4653492,16.99897766,17,73.75411987,94.70257568,119.6473465,18.89444923,1001.900024,32.09999847,452.8370361,121.8946762,4.235986233,493.6960144,65.80977631,1,4
2021-10-29 15:25 +08:00,124.8000031,50.00999832,60.2543335,29.29733276,0,3,435.3333435,4,0.008301,0.016601,0.041993,3.253243606,0.125,1945.369385,75.498909,26,48.23313522,41.98834229,30.4653492,16.99897766,17,75.23428345,94.70257568,119.6473465,18.89267921,1001.900024,32.100811,342.7734375,114.8444977,2.841383934,492.5223083,66.29348755,1,3
2021-10-29 15:30 +08:00,131.7666626,49.58333206,60.4343338,29.28633308,0,3.033333302,437.5,3,0.008301,0.016602,0.041992,3.18733518,0.12695,2022.888428,73.52301788,26,51.25453186,45.37309647,30.4653492,17.15301704,17,75.61328888,94.70257568,119.6473465,19.01055908,1001.900024,31.10487938,221.9512177,121.4885712,5.226177216,489.9139099,73.16747284,1,3
2021-10-29 15:35 +08:00,132.8333282,49.79000092,60.32899857,29.28966713,0,3.133333445,439.2000122,3,0.0083,0.01709,0.04248,2.670752889,0.125,1926.633057,75.59060669,26,49.69828796,43.32619476,30.35968399,16.85030365,17,73.13949585,94.70257568,119.5756607,18.89344025,1001.900024,30.89999962,345.5962219,115.6646042,4.127725124,485.70578,71.71130371,1,3
2021-10-29 15:40 +08:00,136.1000061,49.45666504,60.31033325,29.29700089,0,3,440.7333374,3,0.008423,0.016601,0.041992,2.451204361,0.125,1929.088257,73.41336823,26,47.76037598,42.37442017,30.0750618,17.00012207,17,72.52083588,94.70257568,119.5756607,18.8914814,1001.900024,31.19837761,637.7403564,108.6268234,1.671823502,488.6818237,69.70323944,1,2
2021-10-29 15:45 +08:00,124.6785736,49.55356979,60.13928604,29.32071495,0,3,440.5,3,0.008301,0.01709,0.041993,2.459883107,0.125,1941.8479,75.32953644,26,46.96771622,40.39588547,29.0931015,17.00012207,17,68.73908234,94.70257568,119.5612259,18.89338684,1001.900024,31.20000076,422.6834412,105.4925537,3.004516125,491.7001038,69.49019623,1,3
2021-10-29 15:50 +08:00,132.8666687,49.57666779,60.19533157,29.29700089,0,3.033333302,437,3,0.008301,0.016602,0.041992,2.796107315,0.12696,1962.330322,75.7859726,26,48.54640198,42.66479111,28.84803772,17.14978409,17,64.65280151,94.70257568,119.3257446,18.89338684,1002.099976,31.40162277,336.9188538,145.6520691,3.810399771,491.680542,69.60811615,1,3
2021-10-29 15:55 +08:00,135.9310303,49.45517349,60.19276047,29.29448318,0,3,438,5,0.008301,0.016601,0.041992,2.89309694,0.125,1935.611816,76.07424164,26,49.49204254,43.80827332,29.2159977,16.99380302,17,66.81438446,94.70257568,119.3257446,18.8637104,1002.099976,31.20326996,306.098053,126.5359573,2.147560596,491.4797668,73.27875519,1,3
2021-10-29 16:00 +08:00,132.8000031,49.52000046,60.14433289,29.3093338,0,3.066666603,443,3,0.008422,0.01709,0.04248,2.551688311,0.125,1937.734619,76.5138855,26,51.18590927,45.97085953,30.17093658,17.14586258,17,75.47015381,94.70257568,119.3552856,18.96383286,1002.099976,30.89999962,272.0326233,115.5115433,5.414064884,488.524292,73.51467896,1,3
2021-10-29 16:05 +08:00,134.7666626,49.55333328,60.20366669,29.30566597,0,3,434.4333191,3,0,0.033691,0.033692,1.190379844,0.14258,2003.297485,76.73288727,26,29.69844437,27.72225761,31.57723808,20.86090088,17,78.50859833,94.70257568,108.5749054,19.38407326,1002.099976,30.60161591,242.0323334,136.143219,3.102467299,488.472229,73.80000305,1,3
2021-10-29 16:10 +08:00,137.3999939,49.63000107,60.26766586,29.29066658,0,3.099999905,431.4666748,2,0,0.033204,0.033203,3.36865379,0.14453,1951.445679,72.16956329,26,53.25219345,46.06023026,32.5356636,17.0453434,17,88.09618378,94.70257568,119.2314682,19.98276711,1002.099976,30.60000038,233.0323639,121.2032318,2.775047541,487.1086121,75.29515076,1,3
2021-10-29 16:15 +08:00,138.0666656,49.38000107,60.29533386,29.29400063,0,3.033333302,434.5333252,2,0,0.033691,0.033691,3.231028685,0.14257,1931.540771,71.01306915,26,47.70840073,42.4905777,30.969944,16.79608917,17,78.9265976,94.70257568,121.2404327,18.90739441,1002.099976,30.60000038,251.8534851,91.61534119,1.542697549,486.5054932,75.99185944,1,3
2021-10-29 16:20 +08:00,133.7666626,49.98666763,60.23600006,29.33766747,0,3.033333302,439.2666626,2,0,0.033691,0.033692,2.392492504,0.14258,1951.443481,71.01306915,26,48.69475937,43.00233841,30.69297218,16.96223259,17,76.91477203,94.70257568,121.2404327,18.89137459,1002.099976,30.40161324,188.0484009,92.89538574,2.587748528,486.6890869,75.80000305,1,2
2021-10-29 16:25 +08:00,122.0333328,49.49333191,59.86066818,29.50033379,0,3,444.2000122,3,0,0.033692,0.033691,2.674939292,0.14453,1950.237671,73.23640442,26,50.87628937,45.08095169,30.87921715,16.97919846,17,77.9391098,94.70257568,119.2479172,18.99526787,1002.099976,30.60000038,194.9513092,140.0253448,2.337890148,486.6694946,75.29837799,1,2
2021-10-29 16:30 +08:00,118.6999969,49.83000183,59.41033173,29.6716671,0,3.033333302,449.4333191,3,0,0.033203,0.033692,3.009343536,0.14258,1961.121338,73.23640442,26,50.86871338,45.07165909,31.11929893,16.97796631,17,77.79260254,94.70257568,119.2479172,18.99526787,1002.099976,30.40161514,201.0322876,99.31787109,1.818741679,485.2800598,76.09999847,1,2
2021-10-29 16:35 +08:00,114.7857132,49.63214111,59.1517868,29.73785782,0,3.392857075,447.1428528,3,0,0.033691,0.033691,2.544682096,0.14258,1968.348877,73.23640442,26,49.10380554,42.99435806,30.58185387,16.82759857,17,73.17825317,94.70257568,119.2479172,18.88913536,1002.101624,30.39999962,205.9023285,116.0932693,2.407488108,487.0759888,76.8837204,1,1
2021-10-29 16:40 +08:00,127.1333313,49.5933342,58.98766708,29.78000069,0,3.400000095,441,4,0,0.033692,0.033691,2.281228364,0.14453,1961.927124,72.86727905,26,51.34475327,45.31842804,30.71948433,17.12829781,17,75.76799774,94.70257568,119.2097473,19.01525879,1002.099976,30.29999924,223.9341278,120.1116791,4.171017647,484.7097168,77.5,1,2
2021-10-29 16:45 +08:00,142.8666687,49.80333328,59.17366791,29.7373333,0,3.5,444.7666626,3,0,0.033691,0.033203,2.640242979,0.14258,1934.799927,72.94125366,26,51.99016953,46.31543732,31.36206818,17.12829781,17,79.52387238,94.70257568,119.3469696,19.01525879,1002.099976,30.19838524,244.0161591,128.6395569,2.792790651,482.9166565,77.0064621,1,2
2021-10-29 16:50 +08:00,151.6551666,49.80344772,59.25138092,29.71310425,0,3.379310369,435.620697,3,0,0.033203,0.033692,1.831099209,0.14258,1983.920532,80.46599579,26,12.16588306,10.11601257,31.2649765,19.03666687,17,82.90133667,94.70257568,97.19441986,18.87789536,1002,30.20000076,224,123.5668869,2.380000114,484.6834717,77.09673309,1,2
2021-10-29 16:55 +08:00,159.5666656,49.40000153,59.27999878,29.69733238,0,3.233333349,429.3999939,3,0,0.033692,0.033691,2.682725716,0.14453,2043.445801,72.54414368,26,57.68832779,50.42352295,32.6509285,17.69564438,17,87.25954437,94.70257568,119.0418396,20.21664429,1002,30.20000076,217,109.3648529,2.075622559,487.6368713,76.90000153,1,2
2021-10-29 17:00 +08:00,154.6333313,49.68000031,59.39733505,29.66666603,0,3.433333397,432.0666809,3,0,0.033691,0.033692,2.360561397,0.14258,1939.39502,73.6259079,26,47.66505432,42.01336288,31.82671165,16.84930038,17,82.89820862,94.70257568,119.095047,18.95382118,1002.200012,30.39999962,221.096817,94.8194809,1.584199071,486.811676,76.90000153,1,2
2021-10-29 17:05 +08:00,155.3000031,49.24333191,59.48633194,29.63233376,0,3.233333349,427.8666687,4,0,0.016602,0.050293,2.969964091,0.13281,1929.892334,73.62239838,26,52.09727859,46.97176361,31.51643753,17.20519829,17,78.52329254,94.70257568,119.0551987,18.89899826,1002.200012,30.3016243,175.0487366,110.2882614,3.7860291,485.2903137,77.5,1,3
2021-10-29 17:10 +08:00,161.1333313,49.06666565,59.69366837,29.5656662,0,3.333333254,430.8999939,4,0,0.017089,0.050293,2.446735426,0.13281,1903.161133,74.47348022,26,50.43953705,44.55518723,31.49165344,17.17713547,17,79.93044281,94.70257568,119.3086395,18.85891724,1002.400024,30.20000076,156.048645,120.6957169,3.408975363,483.5358582,78.30000305,1,3
2021-10-29 17:15 +08:00,156.9333344,49.52666855,59.79666519,29.56266594,0,3.266666651,431.2999878,3,0,0.016602,0.050293,3.090377554,0.13281,1932.765015,74.47348022,26,52.18547821,45.72096252,31.78970146,17.03322792,17,82.32798767,94.70257568,119.3128128,18.96761513,1002.400024,30.20000076,139.0246887,104.6547241,2.79547286,483.887146,77.301651,1,3
2021-10-29 17:20 +08:00,155.3333282,49.46333313,59.96733475,29.50666618,0,3.166666746,430.3666687,3,0,0.016602,0.050293,2.432508283,0.13282,1958.247559,73.18061829,26,49.74715424,43.82963181,31.64458656,17.03185463,17,82.19207001,94.70257568,119.3128128,18.87344742,1002.400024,30.10000038,133.9997711,105.4001389,2.265008211,484.0535889,77.89997864,1,3
2021-10-29 17:25 +08:00,147.3999939,49.20000076,60.22966766,29.43666649,0,3.066666603,430.6666565,3,0,0.017089,0.050293,2.573878853,0.13281,1945.779907,72.01782227,26,50.19231415,44.4624939,31.61547279,17.03157806,17,80.91706848,94.70257568,119.3128128,18.95865822,1002.299988,30.20000076,128.0162659,95.00487518,1.221626163,483.5067444,77.59999847,1,3
2021-10-29 17:30 +08:00,139.5,48.77500153,60.32678604,29.41214371,0,3.035714388,429.2142944,3,0,0.016602,0.050781,2.746656253,0.13281,1952.659546,72.01782227,26,50.50770569,44.4624939,31.39983559,17.03157806,17,79.74945831,94.70257568,119.3128128,18.95865822,1002.299988,30,121.0327225,118.0527496,1.876871347,482.4974976,77.19999695,1,3
2021-10-29 17:35 +08:00,140.8999939,49.50666809,60.41799927,29.35866737,0,3,433.1333313,3,0,0.016602,0.050293,2.87774143,0.13086,1938.877686,72.01782227,26,50.97775269,45.46801376,31.20919228,17.03157806,17,79.43039703,94.70257568,119.3128128,18.95865822,1002.299988,30.0987339,111.038002,99.55565643,2.279746532,482.5103455,77.29873657,1,3
2021-10-29 17:40 +08:00,140.9310303,49.45172501,60.5072403,29.35137939,0,3.034482718,430.9655151,3,0,0.017089,0.050293,2.989321758,0.13281,1936.026855,72.01782227,26,48.39706421,42.16136551,30.7523365,16.88144493,17,78.1071701,94.70257568,119.3128128,18.857584,1002.099976,30.10000038,100.0654373,124.2640076,1.960634112,483.447998,77.29673004,1,3
2021-10-29 17:45 +08:00,146.4666595,49.31000137,60.66466522,29.32666588,0,3.033333302,432.9333191,3,0,0.016602,0.050293,2.62451868,0.13282,1935.619263,72.01782227,26,50.86342239,45.23921585,30.48479652,17.18610191,17,72.04012299,94.70257568,121.3550873,18.96725845,1002.099976,30.10000038,88.04853821,105.0317154,1.114238977,483.8612671,76.90323639,1,3
2021-10-29 17:50 +08:00,146.5666656,49.48666763,60.73633194,29.31100082,0,3.033333302,434.2333374,3,0,0.016602,0.050293,3.410162697,0.13281,1938.469116,72.01782227,26,48.58882904,42.8804245,30.04730797,16.88006592,17,71.86466217,94.70257568,119.3593445,18.80930901,1002.198914,30,72.04273224,104.4790573,2.410385609,483.274353,78.1021347,1,4
2021-10-29 17:55 +08:00,140.6999969,49.35333252,60.82366562,29.30733299,0,3.066666603,432.7333374,4,0,0.017089,0.050293,2.931887941,0.13281,1961.125122,71.86452484,26,48.22681046,41.82774734,30.07239532,16.89319229,17,71.93292236,94.70257568,119.1356583,18.80930901,1002.200012,30,59.04903412,131.3529053,1.46228826,482.2943726,77.40490723,1,3
2021-10-29 18:00 +08:00,141.6999969,49.05333328,60.90133286,29.26366615,0,3.066666603,431.9333191,4,0,0.016602,0.050293,2.942784901,0.13281,1955.717896,73.35410309,26,48.22136307,41.82774734,29.76853752,16.89319229,17,70.44540405,94.70257568,119.1356583,18.80930901,1002.39679,30,49.01631165,110.5831833,1.559999943,482.2291565,77.99673462,1,3
2021-10-29 18:05 +08:00,125.5,49.38666534,60.99966812,29.22166634,0,3,428.2666626,3,0,0.068848,0.033691,3.284963596,0.08789,1939.683472,73.37879944,26,47.56758499,41.80528259,30.80378342,17.04761696,17,79.28928375,94.70257568,119.1356583,18.80930901,1002.299988,29.99838448,41.03232574,100.177803,1.516142249,480.7240906,77.39353943,1,2
2021-10-29 18:10 +08:00,119.3666687,50.84666824,61.03633499,29.22533417,0,3,426.7999878,3,0,0.068359,0.033691,2.90665803,0.08985,1950.234009,72.21998596,26,53.77225876,47.81695557,31.97407722,17.20791245,17,84.43493652,94.70257568,119.1356583,19.09619713,1002.400024,29.90163422,36.01634216,120.9215469,1.127294302,481.2653809,76.9950943,1,3
2021-10-29 18:15 +08:00,113.5999985,50.70999908,61.23400116,29.19799995,0,3.033333302,431.5333252,2,0,0.068848,0.033692,4.430298829,0.08789,1937.245972,71.91555023,26,48.55338669,41.89370728,29.45384979,16.74491882,17,68.50925446,94.70257568,123.2039413,18.69469261,1002.400024,29.79999924,31.01618004,99.29577637,1.899127364,479.9081421,76.6064682,1,3
2021-10-29 18:20 +08:00,105.4642868,49.90714264,61.12607193,29.22785759,0,3.035714388,426.5,1,0,0.068359,0.033691,3.836860274,0.08789,1924.182617,71.88497925,26,46.27279663,40.98311234,28.62564468,17.04430962,17,64.88404083,94.70257568,121.154335,18.72023201,1002.599976,29.79999924,26.01615143,162.3477631,0.184738994,478.905426,77.18869019,1,2
