timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-10-29 18:25 +08:00,111.2666702,49.06666565,61.12266541,29.21199989,0,3,427.4333191,3,0,0.068848,0.033692,2.904080605,0.08984,1941.315918,72.45285034,26,48.13391495,41.20418167,28.62564468,16.71801758,17,63.9847908,94.70257568,119.0641174,18.97427368,1002.700012,29.79999924,21.01636696,111.9240723,2.50003171,479.8789978,77.69345093,1,3
2021-10-29 18:30 +08:00,111,49.4066658,61.13433456,29.20366669,0,3.033333302,425.2000122,3,0,0.068847,0.033691,2.904080605,0.08789,1956.69519,73.94199371,26,45.53564835,38.51898575,28.57540703,16.48410797,17,64.35632324,94.70257568,121.0999756,18.82135582,1002.700012,29.60000038,15.01624584,108.5969315,1.584548831,479.4824524,78.20162201,1,2
2021-10-29 18:35 +08:00,120.103447,49.59654999,61.32310486,29.18000031,0,3,424.4827576,3,0,0.06836,0.033203,1.643172596,0.08789,1945.779785,74.35147095,26,7.824413776,0,28.42114067,23.11365128,17,61.03354645,94.70257568,119.2400742,21.44682121,1002.700012,29.59835243,11.01647091,108.7679977,1.391364813,479.085907,78.09505463,1,3
2021-10-29 18:40 +08:00,115.4333344,49.08000183,61.40766525,29.17633247,0,3.099999905,425.8999939,2,0,0.068847,0.033692,0,0.08985,1903.989746,70.66312408,26,7.824413776,0,29.83858109,24.49119568,17,68.76900482,94.70257568,119.2400742,25.21290398,1002.900024,29.60000038,7.999766827,121.3946381,1.010053635,479.0762329,78.09999847,1,3
2021-10-29 18:45 +08:00,114.9000015,49.38000107,61.3516655,29.21766663,0,3.099999905,428.5666809,2,0,0.06836,0.033691,0,0.08789,0,100,26,7.824413776,0,0,24.64327431,17,0,94.70257568,0,25.32357407,1002.799988,29.60000038,3,93.50317383,0.690047383,478.4926453,78.09999847,1,3
2021-10-29 18:50 +08:00,106.8333359,49.02000046,61.41899872,29.20033264,0,3.033333302,422.5,2,0,0.068847,0.033691,0,0.08789,52.96154022,100,26,7.824413776,0,0,24.1890564,17,0,94.70257568,0,25.00115967,1002.900024,29.5,1.999800086,86.1989212,1.340026021,478.0992432,77.90000153,1,3
2021-10-29 18:55 +08:00,105.5,49.17666626,61.53433228,29.17200089,0,3,419.3333435,2,0,0.06836,0.033692,0,0.08984,52.96035385,100,26,7.824413776,0,0,24.03731728,17,0,94.70257568,0,24.85006905,1002.898376,29.39999962,0,78.02529144,1.36224556,477.0233765,78.19999695,1,3
2021-10-29 19:00 +08:00,107.6666641,49.25333405,61.47999954,29.20033264,0,3.033333302,425.4666748,2,0,0.068847,0.033691,0,0.08789,52.96154022,100,26,7.824413776,0,0,24.03731728,17,0,94.70257568,0,24.67301178,1002.900024,29.39999962,0,72.0644455,0.893881023,476.8900757,78.59674835,1,3
2021-10-29 19:05 +08:00,109.8000031,49.40000153,61.53733444,29.19533348,0,3.033333302,431.7666626,3,0.008423,0.077149,0.025391,0,0.02539,66.194664,100,26,7.824413776,0,0,24.03731728,17,0,94.70257568,0,24.67127419,1002.799988,29.29999924,0,117.5008545,1.849951029,475.9199524,79.19999695,1,3
2021-10-29 19:10 +08:00,119.25,48.8392868,61.52035904,29.17428589,0,3.071428537,434.5,2,0.008301,0.077637,0.024902,0,0.0254,66.19741821,100,26,7.824413776,0,0,23.88861847,17,0,94.70257568,0,24.67127419,1002.799988,29.29999924,0,124.5602264,0.932446718,476.6933899,79.99347687,1,3
2021-10-29 19:15 +08:00,98.19999695,49.29000092,61.62900162,29.18000031,0,3.099999905,435.1333313,3,0.008423,0.077148,0.025391,0,0.02539,103.4031143,100,26,7.824413776,0,0,23.88861847,17,0,94.70257568,0,24.67127419,1002.799988,29.10002136,0,104.8002167,2.219850779,476.1164856,80.60006714,1,3
2021-10-29 19:20 +08:00,95.83333588,49.47999954,61.94900131,29.1376667,0,3.099999905,431.2000122,4,0.008301,0.077637,0.02539,0,0.02539,86.81825256,100,26,7.824413776,0,0,23.88861847,17,0,94.70257568,0,24.67127419,1002.799988,29.10000038,0,97.79560852,1.759071589,475.1006775,80.80000305,1,3
2021-10-29 19:25 +08:00,99.41379547,49.01724243,61.89275742,29.14275932,0,3.137931108,434.8620605,2,0.008423,0.077148,0.024903,0,0.02539,99.4409256,100,26,7.824413776,0,0,23.88861847,17,0,94.70257568,0,24.67127419,1002.900024,29.10000038,0,100.4993057,1.839965463,475.5004272,81.20004272,1,3
2021-10-29 19:30 +08:00,98.03333282,49.36000061,61.92466736,29.14500046,0,3.066666603,430.3333435,3,0.008422,0.077149,0.02539,0,0.02539,66.19448853,100,26,7.824413776,0,0,23.88861847,17,0,94.70257568,0,24.67127419,1003.098877,29.10000038,0,95.97267914,1.072185755,476.2806702,81.79782104,1,3
2021-10-29 19:35 +08:00,93.3666687,49.06999969,61.92699814,29.15699959,0,3,428.3999939,3,0.008301,0.077636,0.024903,0,0.02539,66.19680023,100,26,7.824413776,0,0,24.03593636,17,0,94.70257568,0,24.77087784,1003.200012,29.10000038,0,94.69992828,1.259986043,473.7176208,81.70000458,1,3
2021-10-29 19:40 +08:00,92.3666687,49.25999832,61.80599976,29.1886673,0,3.099999905,430.1333313,2,0.008423,0.077149,0.02539,0,0.02539,77.19868469,100,26,7.824413776,0,0,24.03839302,17,0,95.1897583,0,24.77253914,1003.198364,29.00162697,0,99.43740082,2.74081111,475.8775024,82,1,3
2021-10-29 19:45 +08:00,99.73332977,49.49333191,61.81533432,29.18899918,0,3.066666603,430.5333252,3,0.008301,0.077148,0.025391,0,0.02539,66.19638824,100,26,7.824413776,0,0,24.03839302,17,0,95.19781494,0,24.77253914,1003.099976,29,0,96.49977875,2.779961348,474.8941345,81.8999939,1,3
2021-10-29 19:50 +08:00,96.16666412,49.35666656,61.93199921,29.2056675,0,3,429.8999939,2,0.008423,0.077637,0.024902,0,0.02539,77.35606384,100,26,7.824413776,0,0,24.18592644,17,0,95.19781494,0,24.87920189,1003.099976,29,0,91.08323669,0.804928362,475.2940674,81.80000305,1,3
2021-10-29 19:55 +08:00,96.66666412,49.33666611,61.90200043,29.24033356,0,3,429.8666687,2,0.0083,0.077148,0.025391,0,0.02539,77.20044708,100,26,7.824413776,0,0,24.18715286,17,0,95.19781494,0,24.87920189,1003.200012,29,0,92.8995285,2.679708958,475.1070862,82.5,1,3
2021-10-29 20:00 +08:00,90.44827271,49.19655228,61.95275879,29.25137901,0,3,428.3448181,3,0.008423,0.077637,0.025391,0,0.02539,95.47342682,100,26,7.824413776,0,0,24.18715286,17,0,95.19781494,0,24.98091316,1003.200012,29,0,104.490181,1.799468517,475.1907654,82.89345551,1,3
2021-10-29 20:05 +08:00,83.37931061,49.13448334,61.71792984,29.33034515,0,3.068965435,419.1379395,3,0.008423,0.077149,0.024902,0,0.01758,77.20044708,100,26,7.824413776,0,0,24.18715286,17,0,95.19781494,0,24.98091316,1003.200012,29,0,105.2984467,1.159994483,475.495575,83.40000153,1,3
2021-10-29 20:10 +08:00,98.83333588,49.09666824,62.02366638,29.22366714,0,3,424.1666565,3,0.008301,0.077148,0.025391,0,0.01562,95.47355652,100,26,7.824413776,0,0,24.33327484,17,0,95.19781494,0,24.98091316,1003.400024,28.89999962,0,88.25043488,0.82000947,475.2842102,83.80000305,1,3
2021-10-29 20:15 +08:00,98.56666565,49.29000092,61.93766785,29.25699997,0,3.099999905,427.3666687,3,0.008423,0.077637,0.024902,0,0.01758,71.69636536,100,26,7.824413776,0,0,24.33570671,17,0,95.19781494,0,24.98091316,1003.400024,28.89999962,0,65.89341736,0.465003759,475.2940063,84.69999695,1,3
2021-10-29 20:20 +08:00,95.89655304,49.25862122,62.04137802,29.2282753,0,3.068965435,424.7241516,4,0.008301,0.077148,0.025391,0,0.01758,77.19868469,100,26,7.824413776,0,0,24.33570671,17,0,95.19781494,0,25.08076096,1003.599976,28.89999962,0,89.70005798,0.940010071,475.8708496,83.90000153,1,3
2021-10-29 20:25 +08:00,104.8666687,49.95333481,62.14099884,29.20166588,0,3,428.3999939,2,0.008422,0.077149,0.02539,0,0.01563,86.81665039,100,26,7.824413776,0,0,24.33570671,17,0,95.19781494,0,25.18060684,1003.599976,28.89999962,0,101.6986618,1.919978261,475.2842712,83.20001221,1,3
2021-10-29 20:30 +08:00,94.90000153,49.82333374,62.04100037,29.25600052,0,3.033333302,425.5,2,0.008423,0.077636,0.024902,0,0.01757,52.96154022,100,26,7.824413776,0,0,24.33570671,17,0,95.19781494,0,25.18060684,1003.700012,28.90000153,0,76.10042572,2.139985085,475.2907715,83.30000305,1,3
2021-10-29 20:35 +08:00,93.19999695,49.26333237,62.04533386,29.27166748,0,3.033333302,429.8999939,3,0.008301,0.077149,0.025391,0,0.01758,35.03601837,100,26,7.824413776,0,0,24.33570671,17,0,95.19781494,0,25.18060684,1003.900024,28.89999962,0,99.95124817,2.335044384,474.4910889,83.85002136,1,3
2021-10-29 20:40 +08:00,88.03333282,49.54999924,62.01866531,29.29333305,0,3,427.7000122,3,0.008423,0.077636,0.025391,0,0.01563,77.19341278,100,26,7.824413776,0,0,24.33570671,17,0,95.19781494,0,25.18060684,1003.900085,28.89999962,0,109.902298,2.74000001,474.7007141,84,1,2
2021-10-29 20:45 +08:00,88.46666718,49.94666672,62.19133377,29.22833252,0,3,428.2666626,3,0.008301,0.077149,0.024902,0,0.01758,52.96352386,100,26,7.824413776,0,0,24.4842205,17,0,95.19781494,0,25.18060684,1004.099976,28.89999962,0,117.9005966,1.820044637,474.69104,84.00003052,0,0
2021-10-29 20:50 +08:00,85.56666565,49.67666626,62.18700027,29.25266647,0,3.033333302,432.4333191,2,0.008423,0.077148,0.025391,0,0.01757,52.96717834,100,26,7.824413776,0,0,24.4842205,17,0,95.19781494,0,25.18060684,1004.099976,28.79999924,0,89.40333557,2.749916792,475.2941895,84.5,0,0
2021-10-29 20:55 +08:00,76.5,49.125,62.12285614,29.29964256,0,3.035714388,430.25,3,0.0083,0.077637,0.024902,0,0.01563,86.81761169,100,26,7.824413776,0,0,24.4842205,17,0,95.19781494,0,25.18060684,1004.200012,28.79999924,0,106.9995499,2.069969893,475.5905762,84.5,0,0
2021-10-29 21:00 +08:00,85.26667023,49.34999847,62.18299866,29.26499939,0,3.066666603,427.9666748,3,0.008423,0.077148,0.025391,0,0.01758,86.81825256,100,26,7.824413776,0,0,24.4842205,17,0,95.19781494,0,25.28105164,1004.200012,28.79999924,0,93.61346436,1.926611662,474.4943542,84.5,0,0
2021-10-29 21:05 +08:00,85.56666565,49.54999924,62.14333344,29.2923336,0,3.033333302,427.4333191,3,0,0,0.016601,0,0.01757,52.96440506,100,26,7.824413776,0,0,24.63039017,17,0,95.19781494,0,25.28105164,1004.299988,28.79999924,0,104.0015793,0.700227201,473.7269897,84.80007172,0,0
2021-10-29 21:10 +08:00,83.34482574,49.78275681,62.16275787,29.30413818,0,3,426.5172424,2,0,0,0.016602,0,0.01563,66.1957016,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.28105164,1004.400024,28.79999924,0,95.69966888,2.009955406,474.0912476,85.50001526,0,0
2021-10-29 21:15 +08:00,86.19999695,49.54666519,62.12433243,29.32366753,0,3.099999905,426.2000122,4,0,0,0.01709,0,0.01758,52.96440506,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.28105164,1004.400085,28.60002136,0,131.0988617,1.350075722,474.1074219,86.09999847,0,0
2021-10-29 21:20 +08:00,86.76667023,49.80666733,62.13033295,29.31233406,0,3.033333302,428.8666687,2,0,0,0.016601,0,0.01758,66.19597626,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.38254738,1004.700012,28.60000038,0,104.0003052,1.450029969,474.284668,86.29999542,0,0
2021-10-29 21:25 +08:00,85.96666718,49.88000107,62.20333481,29.29966736,0,3,427.1333313,2,0,0,0.016602,0,0.01562,61.78517151,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.38254738,1004.700012,28.60000038,0,120.3987656,1.999842048,474.5909729,86.1999588,0,0
2021-10-29 21:30 +08:00,85.19999695,50.13666534,61.9469986,29.39466667,0,3.033333302,425.6333313,2,0,0,0.016601,0,0.01758,53.07047272,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.38254738,1004.700012,28.60000038,0,104.1995621,1.090053678,473.6913452,86,0,0
2021-10-29 21:35 +08:00,83.40000153,49.86666489,61.89233398,29.42000008,0,3,430.2666626,3,0,0,0.016602,0,0.01758,52.96886826,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.43248749,1004.898376,28.60000038,0,92.59384918,0.989578187,475.0909729,86,0,0
2021-10-29 21:40 +08:00,81.1333313,49.5933342,61.89466476,29.44833374,0,3.033333302,424.9333191,2,0,0,0.016601,0,0.01562,77.19868469,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.48240662,1004.900024,28.60000038,0,100.1961899,1.830000043,473.6913757,85.80000305,0,0
2021-10-29 21:45 +08:00,75.32142639,49.66785812,61.95785904,29.41714287,0,3.107142925,425.9642944,2,0,0,0.01709,0,0.01758,77.19586182,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.48240662,1005.099976,28.60000038,0,104.5012131,2.119814634,472.3213501,86.09999847,0,0
2021-10-29 21:50 +08:00,83.40000153,49.99000168,61.9323349,29.41266632,0,3,425.0333252,3,0,0,0.016602,0,0.01758,66.19741821,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.48240662,1005.099976,28.60000038,0,118.4987564,1.630106449,474.2911072,86.50003815,0,0
2021-10-29 21:55 +08:00,82.23332977,49.7733345,61.99700165,29.39533424,0,3,424.5,3,0,0,0.016601,0,0.01562,53.17523956,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.48240662,1005.200012,28.5,0,110.296875,0.960389972,474.8907776,87.49987793,0,0
2021-10-29 22:00 +08:00,81.90000153,49.72999954,61.97766495,29.41533279,0,3.099999905,424.7333374,3,0,0,0.016602,0,0.01758,77.19868469,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.48240662,1005.200012,28.59837532,0,109.0985489,2.408700466,474.0847473,86.30325317,0,0
2021-10-29 22:05 +08:00,78.79310608,49.85861969,61.94861984,29.4420681,0,2.965517282,422.5172424,4,0,0,0.016602,0,0.01758,77.19813538,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.58748817,1005.200012,28.6000061,0,82.10145569,1.130007029,474.0945129,85.00000763,0,0
2021-10-29 22:10 +08:00,78.80000305,50.59999847,61.91400146,29.44166756,0,3.099999905,422.2333374,2,0,0,0.017089,0,0.01562,77.19868469,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.58748817,1005.400024,28.60000038,0,112.4996567,1.059949994,473.8912659,85.80002594,0,0
2021-10-29 22:15 +08:00,78.76667023,49.91666794,61.90999985,29.42433357,0,3.099999905,421.2666626,3,0,0,0.016602,0,0.01758,77.19868469,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.58748817,1005.400024,28.60000038,0,98.30369568,1.450017452,474.0914001,85.59999847,0,0
2021-10-29 22:20 +08:00,79.83333588,49.79000092,61.92266846,29.40966606,0,3,418.8333435,2,0,0,0.01709,0,0.01758,77.19916534,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.58748817,1005.400024,28.60000038,0,109.800415,1.609992027,474.8908386,85.40000153,0,0
2021-10-29 22:25 +08:00,78.30000305,49.81000137,61.97200012,29.41366577,0,3.033333302,420.6000061,3,0,0,0.016601,0,0.01563,66.19789886,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.58748817,1005.599976,28.60000038,0,94.29113007,0.75,472.3114929,85.40000153,0,0
2021-10-29 22:30 +08:00,76.69999695,50.06000137,62.01599884,29.41166687,0,3.066666603,423.0666809,2,0,0,0.01709,0,0.01757,77.19868469,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.58748817,1005.599976,28.5,0,111.001358,1.170009971,473.0917969,85.59999847,0,0
2021-10-29 22:35 +08:00,74,50.03928757,62.04499817,29.39571381,0,3.107142925,426.3214417,2,0,0,0.016602,0,0.01758,77.19868469,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.58748817,1005.599976,28.5,0,93.30064392,0.680049956,473.1917114,85.59996033,0,0
2021-10-29 22:40 +08:00,73.96666718,49.9066658,62.10033417,29.37866592,0.016666668,3,418.3666687,2,0,0,0.016601,0,0.01563,77.38497162,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.68806458,1005.599976,28.5,0,159.4881744,0.831834853,472.6918335,85.80000305,0,0
2021-10-29 22:45 +08:00,77.33333588,50.49000168,62.11199951,29.37866592,2.063333273,3,419.2999878,3,0,0,0.01709,0,0.01758,77.19868469,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.68806458,1005.599976,28.39999962,0,115.7970428,0.450325131,472.6919556,86.20001984,0,0
2021-10-29 22:50 +08:00,76.73332977,50.41333389,62.16466522,29.36566734,7.853333473,3,419.6333313,2,0,0,0.016602,0,0.01757,86.8158493,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.68806458,1005.700012,28.40002441,0,100.9028778,1.220030069,472.492157,85.69999695,0,0
2021-10-29 22:55 +08:00,75.13793182,50.86206818,62.18931198,29.3865509,17.99655151,3,419.2069092,2,0,0,0.01709,0,0.01563,77.20012665,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.78984642,1005.700012,28.39999962,0,94.2988205,1.28995049,473.2972717,86.09999847,0,0
2021-10-29 23:00 +08:00,75.69999695,50.05666733,62.20966721,29.37199974,33.06000137,3,421.0333252,3,0,0,0.016601,0,0.01758,86.81681061,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.79081154,1005.599976,28.39999962,0,98.23104858,1.350000024,473.875061,86.09999847,0,0
2021-10-29 23:05 +08:00,76.16666412,50.38666534,62.18366623,29.40200043,54.04666519,3.033333302,421.2666626,3,0,0.016602,0,0,0.01757,86.8172226,100,26,7.824413776,0,0,24.63279343,17,0,95.19781494,0,25.79081154,1005.400024,28.39999962,0,98.99900818,2.299967527,472.8918457,86.30000305,0,0
2021-10-29 23:10 +08:00,77.33333588,50.35666656,62.13533401,29.42399979,78.47333527,3.066666603,422.7000122,3,0,0.016602,0,0,0.01563,46.9856987,100,26,7.824413776,0,0,24.63281631,17,0,95.19781494,0,25.79081154,1005.599976,28.39999962,0,105.1993713,1.549973011,473.0916443,86.19999695,0,0
2021-10-29 23:15 +08:00,79.09999847,50.45333481,62.20433426,29.37833405,103.7300034,3.033333302,419.8666687,4,0,0.017089,0,0,0.01758,53.17783737,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.79081154,1005.599976,28.29999924,0,105.700592,0.800024927,472.298584,86.60002136,0,0
2021-10-29 23:20 +08:00,81.6333313,50.26333237,62.35733414,29.31533241,127.7333298,3.033333302,423.6333313,2,0,0.016602,0,0,0.01758,52.96154022,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.79081154,1005.599976,28.29999924,0,89.30513,1.010032415,471.4926758,87.80007172,0,0
2021-10-29 23:25 +08:00,77.8666687,50.39666748,62.17666626,29.40399933,148.956665,3.033333302,419.8666687,3,0,0.016602,0,0,0.01562,66.19438934,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.79081154,1005.599976,28.29999924,0,124.9989395,1.360025048,474.4909058,88.30000305,0,0
2021-10-29 23:30 +08:00,72.14286041,50.90357208,62.34178543,29.34642792,170.6607208,3.035714388,418.7857056,3,0,0.016601,0,0,0.01758,53.09753418,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.79081535,1005.599976,28.20000076,0,122.4995651,1.389984369,472.8917847,88.5,0,0
2021-10-29 23:35 +08:00,77.93333435,50.83000183,62.19433212,29.4109993,190.6733398,3,418.8333435,3,0,0.016602,0,0,0.01758,66.1957016,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.89269638,1005.599976,28.10000038,0,94.40053558,0.969989061,472.8917847,88.70000458,0,0
2021-10-29 23:40 +08:00,80.1333313,50.48666763,62.18500137,29.41399956,210.0399933,3,419.3999939,2,0,0.016601,0,0,0.01562,66.1957016,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.89269638,1005.400024,28.10000038,0,94.29984283,0.7100299,471.0926208,88.80000305,0,0
2021-10-29 23:45 +08:00,77.23332977,50.83333206,62.0996666,29.45199966,226.8399963,3.133333445,415.1666565,3,0,0.01709,0,0,0.01758,66.1957016,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.89269638,1005.400024,28.10000038,0,101.0017242,1.469815016,472.691803,89,0,0
2021-10-29 23:50 +08:00,79.13793182,50.48620605,62.28241348,29.39103508,240.3862,3.068965435,420.4137878,2,0,0.016602,0,0,0.01758,66.1957016,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.89269638,1005.299988,28.10000038,0,109.3986588,1.269924283,472.0923157,89.19999695,0,0
2021-10-29 23:55 +08:00,83.66666412,50.28333282,62.62166595,29.29166603,245.3466644,3.066666603,424.4666748,3,0,0.016601,0,0,0.01562,77.19586182,100,26,7.824413776,0,0,24.78164673,17,0,95.19781494,0,25.89269638,1005.299988,28,0,107.8991165,1.220051289,472.092041,89.50002289,0,0
2021-11-01 00:00 +08:00,39,51.13666534,71.37767029,28.74300003,128.543335,5.599999905,428,3,0,0.016601,0,0,0.01562,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,88.96798706,0,27.44552422,1005.599976,25.70000076,0,32.64448547,1.325021863,461.1031494,99.90000153,0,0
2021-11-01 00:05 +08:00,25.89999962,50.90333176,69.98933411,28.71433258,186.2766724,5.199999809,429.2999878,3,0,0,0.016602,0,0.01758,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,88.96798706,0,27.44552422,1005.599976,25.70000076,0,20.30072212,2.010003328,461.8963318,99.90000153,0,0
2021-11-01 00:10 +08:00,20,51.08666611,67.41833496,28.66366577,201.8466644,4.633333206,433.8333435,3,0,0,0.01709,0,0.01562,86.81681061,100,26,7.824413776,0,0,26.14020538,17,0,88.96798706,0,27.44552422,1005.599976,25.69999313,0,20.39966202,1.799976707,461.6964722,99.90000153,0,0
2021-11-01 00:15 +08:00,20,50.9766655,66.5593338,28.50566673,208.7866669,4.366666794,433.9333191,3,0,0,0.016601,0,0.01758,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,88.96798706,0,27.44552422,1005.599976,25.69999695,0,30.79984283,1.619992971,462.4960632,99.90000153,0,0
2021-11-01 00:20 +08:00,20,51.50333405,65.47733307,28.4406662,228.2599945,4.066666603,429.9333191,2,0,0,0.016602,0,0.01758,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,88.96807861,0,27.44552422,1005.400024,25.60000038,0,40.79434204,1.179972529,462.2959595,99.90000153,0,0
2021-11-01 00:25 +08:00,20,50.25714111,63.89428711,28.60321426,229.8964233,3.892857075,436.5,3,0,0,0.016601,0,0.01562,86.81761169,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1005.366699,25.60000038,0,125.774086,0.606664419,461.4966125,99.90000153,0,0
2021-11-01 00:30 +08:00,20,51.08666611,63.96866608,28.32699966,238.6300049,3.733333349,436.9333191,3,0,0,0.01709,0,0.01758,86.82012939,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1005.299988,25.70000076,0,20.50043297,1.279878736,461.0967102,99.90000153,0,0
2021-11-01 00:35 +08:00,20.13333321,50.9366684,63.1609993,28.39299965,284.2466736,3.366666555,435.5666809,3,0,0,0.016602,0,0.01758,86.81729126,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1005.299988,25.70000076,0,29.03238106,0.450043976,461.4964905,99.90000153,0,0
2021-11-01 00:40 +08:00,20.20000076,50.87666702,62.38166809,28.45599937,350.2433472,3.366666555,437.3999939,3,0,0,0.016601,0,0.01562,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1005.299988,25.70000076,0,353.5827026,0.900001466,460.4970398,99.90000153,0,0
2021-11-01 00:45 +08:00,20.34482765,51.18620682,62.46172333,28.24620628,320.0206909,3.586206913,435.2758484,2,0,0,0.016602,0,0.01758,77.20044708,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1005.299988,25.89999962,0,355.9937744,0.509985328,460.6970215,99.90000153,0,0
2021-11-01 00:50 +08:00,23.76666641,52.49666595,62.07266617,28.27599907,229.0566711,3.333333254,434.0333252,3,0,0,0.01709,0,0.01758,95.47126007,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1005.299988,25.89999962,0,351.3153076,0.700104952,461.6965332,99.90000153,0,0
2021-11-01 00:55 +08:00,66.16666412,53.69333267,64.39833069,27.94933319,258.3433228,3.900000095,438.2999878,2,0,0,0.016601,0,0.01563,77.20012665,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1005.099976,25.89998436,0,26.39757347,0.719949126,462.2961121,99.90000153,0,0
2021-11-01 01:00 +08:00,75.30000305,53.6566658,64.66432953,27.80033302,268.9666748,3.700000048,437.6666565,3,0,0,0.016602,0,0.01757,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1005.099976,25.89999962,0,5.200367928,0.810000002,461.6965332,99.90000153,0,0
2021-11-01 01:05 +08:00,68.19999695,53.93333435,64.36533356,27.78466606,264.0733337,3.466666698,444.0333252,3,0,0,0,0,0.01758,77.199646,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.900024,25.89999962,0,339.1844482,0.229989007,463.6955261,99.90000153,0,0
2021-11-01 01:10 +08:00,59.06666565,53.56666565,64.23400116,27.73133278,240.9266663,3.433333397,444.2999878,3,0,0,0,0,0.01563,77.20092773,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.900024,25.89999962,0,352.8319702,0.88159883,462.8958435,99.90000153,0,0
2021-11-01 01:15 +08:00,38.3571434,53.0178566,64.03749847,27.64607048,350.5678711,3.321428537,442.75,3,0,0,0,0,0.01757,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.799988,25.79999924,0,0.116217479,0.310034662,462.4961243,99.90000153,0,0
2021-11-01 01:20 +08:00,22.03225899,53.12903214,63.75774384,27.63387108,264.5645142,3.161290407,439.387085,3,0,0,0,0,0.01758,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.799988,25.79999924,0,8.901865005,0.130153909,461.0967712,99.90000153,0,0
2021-11-01 01:25 +08:00,20.10000038,52.89666748,63.39366531,27.66799927,148.843338,3,440.4666748,3,0,0,0,0,0.01563,95.47241974,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.700012,25.79999924,0,7.306289673,0.159999996,461.4966736,99.90000153,0,0
2021-11-01 01:30 +08:00,20,52.99333191,63.20033264,27.64366722,124.5699997,2.966666698,442.8999939,3,0,0,0,0,0.01758,77.2006073,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.599976,25.79999924,0,42.0933609,0.140000001,461.8963623,99.90000153,0,0
2021-11-01 01:35 +08:00,20,53.07586288,62.86069107,27.66103363,267.6896667,3,442.6896667,2,0,0,0,0,0.01757,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.599976,25.79999924,0,328.7947998,0.290012985,462.4960632,99.90000153,0,0
2021-11-01 01:40 +08:00,20,52.79666519,62.71500015,27.62633324,378.4733276,2.766666651,444.5333252,2,0,0,0,0,0.01563,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.400024,25.79999924,0,289.7055054,0.250044823,461.8963318,99.90000153,0,0
2021-11-01 01:45 +08:00,20,52.68999863,62.57866669,27.60333252,421.0766602,2.666666746,442.4666748,3,0,0,0,0,0.01758,86.81839752,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.400024,25.79999924,0,35.70477676,0.354978651,462.2961731,99.90000153,0,0
2021-11-01 01:50 +08:00,20,52.85333252,62.47933197,27.56066704,468.8399963,2.5,439.5666809,3,0,0,0,0,0.01758,77.19929504,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.400024,25.6000042,0,294.4997253,0.150009334,462.2962036,99.90000153,0,0
2021-11-01 01:55 +08:00,20,52.81000137,62.22266769,27.60633278,428.0933228,2.066666603,443.9666748,3,0,0,0,0,0.01562,95.4718399,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.25,25.70000076,0,269.0508118,0.437500447,461.0968018,99.90000153,0,0
2021-11-01 02:00 +08:00,20,52.71666718,62.08666611,27.59833336,385.206665,2.066666603,445.6000061,3,0,0,0,0,0.01758,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.200012,25.70000076,0,277.1982422,0.559925377,461.8899231,99.90000153,0,0
2021-11-01 02:05 +08:00,20,52.77857208,62.06892776,27.54035759,331.1214294,2.214285612,439.3214417,3,0,0.016602,0.016602,0,0.01758,86.81681061,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.150024,25.70000076,0,276.7518311,0.635033727,462.6960449,99.90000153,0,0
2021-11-01 02:10 +08:00,20,53.55333328,61.92399979,27.55533409,396.3433228,2.033333302,438.6666565,2,0,0.016601,0.016601,0,0.01562,86.82012939,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.099976,25.70004463,0,274.2056274,0.689987004,462.2962952,99.90000153,0,0
2021-11-01 02:15 +08:00,20,52.86000061,61.84433365,27.56533241,490.2866516,2.033333302,441.5666809,2,0,0.01709,0.01709,0,0.01758,95.47342682,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.099976,25.90001106,0,313.5992432,0.599987209,461.9063416,99.90000153,0,0
2021-11-01 02:20 +08:00,20,52.89666748,61.60599899,27.59600067,584.2133179,2.033333302,437.4333191,3,0,0.016602,0.016601,0,0.01758,95.47112274,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.099976,26,0,322.4862061,0.520146549,462.8959045,99.90000153,0,0
2021-11-01 02:25 +08:00,20,53.27586365,61.49241257,27.60413742,572.7069092,2.034482718,433.5862122,3,0,0.016601,0.016602,0,0.01562,86.81665039,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.099976,25.89999962,0,300.3967896,0.599963367,463.2958374,99.90000153,0,0
2021-11-01 02:30 +08:00,20,52.86999893,61.32300186,27.64566612,713.8266602,2.033333302,436.6666565,2,0,0.016602,0.016602,0,0.01758,86.81839752,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1004.099976,25.89999962,0,308.8987732,0.299998373,462.6960449,99.90000153,0,0
2021-11-01 02:35 +08:00,20,53.21333313,61.33966827,27.59600067,710.1400146,2.066666603,436.8666687,2,0,0.016601,0.016601,0,0.01758,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.900024,25.89999962,0,322.2025146,0.233342826,462.6960449,99.90000153,0,0
2021-11-01 02:40 +08:00,20,52.83000183,61.20999908,27.62166595,648.5733032,2.033333302,440.7333374,2,0,0.016602,0.016602,0,0.01562,86.81785583,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.900024,25.89999962,0,27.70013428,0.239987522,463.495697,99.90000153,0,0
2021-11-01 02:45 +08:00,20,53.56666565,61.18299866,27.60533333,672.1466675,2.066666603,436.2999878,3,0,0.01709,0.01709,0,0.01758,77.19989014,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.900024,25.79999924,0,96.93358612,0.340000004,462.79599,99.90000153,0,0
2021-11-01 02:50 +08:00,23.46666718,53.5633316,61.26566696,27.57766724,770.4733276,2.033333302,441,3,0,0.016601,0.016601,0,0.01758,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.900024,25.79999924,0,69.50886536,0.209999993,462.3962708,99.90000153,0,0
2021-11-01 02:55 +08:00,30.03333282,53.46333313,61.11600113,27.63333321,787.289978,2.099999905,439.8666687,3,0,0.016602,0.016602,0,0.01563,77.19979858,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.849976,25.79999924,0,335.7000122,0.090000004,461.8168335,99.90000153,0,0
2021-11-01 03:00 +08:00,28.25,53.20714188,61.01214218,27.6442852,740.0535889,2.107142925,442.0357056,2,0,0.016601,0.016601,0,0.01757,77.19929504,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.799988,25.60000038,0,106.5989456,0.270000011,461.6964417,99.90000153,0,0
2021-11-01 03:05 +08:00,36.03333282,54.1566658,61.04666519,27.63566589,738.4433594,2.133333445,441.4666748,2,0.016724,0,0.016602,0,0.01758,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.599976,25.60000038,0,24.19934082,0.959902942,462.29599,99.90000153,0,0
2021-11-01 03:10 +08:00,44.86666489,54.24666595,61.10966492,27.63933372,726.3066406,2.233333349,446.7999878,3,0.016601,0,0.016601,0,0.01563,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.700012,25.5,0,27.90013504,0.740008295,461.496521,99.90000153,0,0
2021-11-01 03:15 +08:00,45.59999847,53.44666672,60.94599915,27.68333244,681.6266479,2.233333349,449.1666565,3,0.016724,0,0.01709,0,0.01757,77.20028687,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.599976,25.60000038,0,4.355451107,0.17001833,461.8961487,99.90000153,0,0
2021-11-01 03:20 +08:00,46.96551895,52.86551666,60.78758621,27.73999977,693.6068726,2.068965435,456.379303,4,0.016602,0,0.016602,0,0.01758,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.599976,25.60000038,0,16.89724731,0.060151581,461.8965149,99.90000153,0,0
2021-11-01 03:25 +08:00,47.63333511,52.89666748,60.87333298,27.69966698,659.4400024,2.133333445,466.0333252,3,0.016723,0,0.016601,0,0.01563,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.400024,25.59998512,0,315.9572754,0.300073415,461.496521,99.90000153,0,0
2021-11-01 03:30 +08:00,47.46666718,53.00999832,60.82633209,27.70533371,673.5666504,2.066666603,467.8999939,3,0.016724,0,0.016602,0,0.01758,95.47299194,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.599976,25.5,0,87.30194855,0.189999998,462.4961243,99.90000153,0,0
2021-11-01 03:35 +08:00,49.43333435,53.10333252,60.87733459,27.6863327,718.6400146,2.033333302,459.7999878,2,0.016601,0,0.016601,0,0.01757,103.4049911,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.299988,25.60000038,0,278.8492126,0.409971863,462.4959412,99.90000153,0,0
2021-11-01 03:40 +08:00,54.5,53.06666565,60.74766541,27.72299957,762.7999878,2.033333302,463.2000122,3,0.016724,0,0.016602,0,0.01563,86.82027435,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.200012,25.69997787,0,311.1995239,0.220041975,462.2961426,99.90000153,0,0
2021-11-01 03:45 +08:00,53.46666718,53.18000031,60.70500183,27.73466682,829.9466553,2.033333302,461.2000122,2,0.016602,0,0.01709,0,0.01758,82.00894928,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,25.60000038,0,266.8995361,0.519987166,461.6966553,99.90000153,0,0
2021-11-01 03:50 +08:00,44.75,52.83571243,60.60964203,27.74071503,924.2000122,2.071428537,463.3928528,2,0.016723,0,0.016601,0,0.01758,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1002.900024,25.70000076,0,278.8998413,0.495000601,463.6955872,99.90000153,0,0
2021-11-01 03:55 +08:00,48.03225708,53.79999924,60.61903381,27.71774101,978.3129272,2.032258034,456.2903137,3,0.016602,0,0.016602,0,0.01562,95.47154999,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1002.900085,25.60000038,0,289.0109253,0.070129849,462.4962769,99.90000153,0,0
2021-11-01 04:00 +08:00,49.16666794,52.9766655,60.59233475,27.72599983,904.3433228,2.033333302,455.2000122,3,0.016723,0,0.016602,0,0.01758,86.81793213,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,25.60000038,0,241.9950256,0.25,463.6956482,99.90000153,0,0
2021-11-01 04:05 +08:00,54.29999924,53.23666763,60.61466599,27.71166611,887.1133423,2.133333445,455.2333374,2,0,0,0.016601,0,0.02539,77.20044708,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,25.60000038,0,268.3528137,0.02005676,462.4955139,99.90000153,0,0
2021-11-01 04:10 +08:00,53.3103447,53.46551895,60.55207062,27.71758652,923.3931274,2.103448391,456.1379395,2,0,0,0.01709,0,0.02539,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003,25.70000076,0,256.2969666,0.569954574,463.6955566,99.90000153,0,0
2021-11-01 04:15 +08:00,50.06666565,53.13000107,60.42399979,27.74166679,944.5599976,2.133333445,454.2666626,2,0,0,0.016602,0,0.02539,91.14530182,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003,25.89999962,0,265.0996704,0.500004649,464.4952698,99.29998779,0,0
2021-11-01 04:20 +08:00,51.83333206,53.02000046,60.46699905,27.70999908,852.4899902,2.066666603,446.3999939,2,0,0,0.016601,0,0.02539,77.20028687,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.200012,25.89999962,0.000166575,277.6930542,0.509959996,463.6955261,98.79998779,0,0
2021-11-01 04:25 +08:00,50.40000153,53.21333313,60.4090004,27.73333359,879.8233032,2.033333302,447.2000122,3,0,0,0.016602,0,0.02539,86.8188324,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.299988,25.89999962,0.999933362,202.0895081,0.100000001,462.696106,98.69999695,0,0
2021-11-01 04:30 +08:00,48.59999847,53.69333267,60.19233322,27.79700089,942.1933594,2.099999905,447.7666626,3,0,0,0.01709,0,0.02539,77.29673767,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.200012,25.89999962,0,279.9990845,0.709961534,463.495636,98.80000305,0,0
2021-11-01 04:35 +08:00,50.16666794,53.96333313,60.26100159,27.75133324,875.7033081,2,444.4333191,3,0,0,0.016601,0,0.02539,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,26,0,266.9000244,0.110009924,462.4961548,98.80000305,0,0
2021-11-01 04:40 +08:00,48.25,53.15000153,60.37250137,27.71714211,835.7999878,2.214285612,439.5,3,0,0,0.016602,0,0.02539,95.47270966,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,26,0,280.299408,0.419999987,463.6958008,99.19999695,0,0
2021-11-01 04:45 +08:00,48.33333206,53.41333389,60.20666504,27.76933289,849.5366821,2.266666651,440.2999878,4,0,0,0.016601,0,0.02539,86.81600952,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,26,0,284.493927,0.889999986,463.0962524,99,0,0
2021-11-01 04:50 +08:00,56.46666718,53.43333435,60.25033188,27.73133278,877.6599731,2.366666555,434,3,0,0,0.01709,0,0.02539,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,26,0,335.4973145,0.48000747,463.4957275,98.80000305,0,0
2021-11-01 04:55 +08:00,65.16666412,53.21333313,60.30666733,27.71666718,896.5533447,2.400000095,434.2333374,3,0,0,0.016602,0,0.0254,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,26.00001907,0,357.0966797,0.240080565,463.2958069,98.30000305,0,0
2021-11-01 05:00 +08:00,69.90000153,54.87666702,60.25966644,27.72233391,884.0766602,2.366666555,434.7666626,3,0,0,0.016601,0,0.02539,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.099976,26.10000038,0,214.7005005,0.389999986,464.4953003,98.30000305,0,0
2021-11-01 05:05 +08:00,72.0689621,52.86551666,60.03172302,27.78241348,872.9793091,2.448275805,435.8620605,3,0,0,0,0,0.01757,95.47342682,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1002.900024,25.99998283,0,280.4024048,0.210093275,462.6961365,98.99994659,0,0
2021-11-01 05:10 +08:00,78.93333435,53.0633316,59.86633301,27.81699944,904.7299805,2.299999952,431.9333191,3,0,0,0,0,0.01563,95.47292328,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003,25.79999924,0,312.0005188,1.319970369,463.8956299,96.09993744,0,0
2021-11-01 05:15 +08:00,84.56666565,54.02000046,59.94400024,27.79066658,905.5933228,2.400000095,431.6666565,2,0,0,0,0,0.01758,77.19868469,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.200012,25.89999962,0,261.0049438,1.119962692,462.7626038,93.90000153,0,0
2021-11-01 05:20 +08:00,89.76667023,52.77999878,60.02299881,27.76233292,875.0933228,2.566666603,429.1333313,2,0,0,0,0,0.01758,77.19948578,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.200012,26,0,339.9944763,0.810000002,463.8956299,93.49997711,0,0
2021-11-01 05:25 +08:00,92.90000153,53.66999817,59.96866608,27.79500008,834.9533081,2.333333254,427.3999939,3,0,0,0,0,0.01562,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.200012,26,0,270.9083252,1.189857841,464.2954407,92.69999695,0,0
2021-11-01 05:30 +08:00,97.8666687,53.34000015,59.85766602,27.8306675,748.9699707,2.599999905,426.8333435,3,0,0,0,0,0.01758,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.400024,26,0,274.102417,0.580016613,463.2958679,91.59999847,0,0
2021-11-01 05:35 +08:00,86.7142868,52.76071548,59.7767868,27.84535789,653.9035645,2.428571463,428.2857056,3,0,0,0,0,0.01758,86.82027435,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.400024,26,0,294.7998352,1.02993238,463.2958374,91.5999527,0,0
2021-11-01 05:40 +08:00,97.06666565,52.77999878,59.94599915,27.78366661,552.3599854,2.533333302,439.7999878,2,0,0,0,0,0.01562,86.81825256,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.400024,26,0,269.5011292,0.560051978,463.6959839,91.80000305,0,0
2021-11-01 05:45 +08:00,95,52.63333511,59.82433319,27.82866669,484.7033386,2.599999905,438.1333313,3,0,0,0,0,0.01758,86.81785583,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.400024,26,0.999916852,278.8989563,0.589991629,462.9147644,91.80001831,0,0
2021-11-01 05:50 +08:00,97.83333588,53.5633316,59.92766571,27.81299973,431.8266602,2.566666603,439.8666687,3,0,0,0,0,0.01758,86.81935883,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.400024,25.89999962,0,314.3002319,0.380019993,462.8959961,92.5,0,0
2021-11-01 05:55 +08:00,98.0689621,53.66206741,59.82034302,27.85517311,427.6034546,2.517241478,440.379303,3,0,0,0,0,0.01562,103.4049911,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.599976,25.89999962,0,235.0095062,0.320095211,463.0960083,92.30000305,0,0
2021-11-01 06:00 +08:00,99.43333435,53.68999863,59.89366531,27.85366631,354.7466736,2.799999952,448.7999878,3,0,0,0,0,0.01758,95.46977234,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.599976,25.89999962,0.00019989,264.3007813,0.720037997,464.2951355,92.69999695,0,0
2021-11-01 06:05 +08:00,103.6666641,54.21666718,59.95366669,27.84600067,211.8200073,2.833333254,450,3,0,0,0.016602,0,0.01758,95.47408295,100,26,7.824413776,0,0,26.14020538,17,0,89.46496582,0,27.44552422,1003.799988,25.79999924,8.32E-05,273.8992004,0.610009134,463.0959167,92.80000305,0,0
2021-11-01 06:10 +08:00,102.0333328,53.60333252,60.00699997,27.8093338,145.043335,2.799999952,450.6000061,2,0,0,0.01709,0,0.01562,110.7721405,100,26,7.824413776,0,0,26.14020538,17,0,88.96883392,0,27.44552422,1003.799988,25.79999924,0,256.3002319,1.0699476,463.6957397,93,0,0
2021-11-01 06:15 +08:00,99.23332977,53.82333374,59.84000015,27.85933304,73.54000092,2.833333254,451.0333252,2,0,0,0.016601,0,0.01758,103.123085,100,26,7.824413776,0,0,26.14020538,17,0,88.96883392,0,27.44552422,1003.799988,25.84999847,0,286.5999451,0.979996681,463.395813,93.09999847,0,0
2021-11-01 06:20 +08:00,100.5999985,53.6566658,59.58599854,27.85866737,63.47000122,2.700000048,457.7999878,2,0,0,0.016602,0,0.01758,105.8617554,100,26,7.824413776,0,0,26.14020538,17,0,88.96883392,0,27.44552422,1003.766663,25.79999924,0.333270431,316.0014038,0.950003803,463.6957092,93.86669159,0,0
2021-11-01 06:25 +08:00,89,53.32857132,59.65999985,27.77535629,58.30356979,2.535714388,455.4642944,3,0,0,0.01709,0,0.01563,110.7732468,100,26,7.824413776,0,0,26.14020538,17,0,88.96883392,0,27.34520149,1003.900024,25.79999924,0,305.4981995,1.44990921,463.0959473,94.30002594,0,0
2021-11-01 06:30 +08:00,98.90000153,54.58666611,59.69300079,27.77799988,60.45666504,2.333333254,459.9333191,3,0,0,0.016601,0,0.01757,103.4067078,100,26,7.824413776,0,0,26.14020538,17,0,88.46616364,0,27.34520149,1003.900085,25.79999924,0,339.4920959,0.499996662,463.0957947,94.80000305,0,0
2021-11-01 06:35 +08:00,100,56.25333405,59.71133423,27.77133369,66.66333008,2.233333349,459.9333191,3,0,0,0.016602,0,0.01758,117.6786118,100,26,7.824413776,0,0,26.14020538,17,0,88.46616364,0,27.34520149,1004.099976,25.79999924,0,269.1027527,0.71999073,462.8959351,95.30000305,0,0
2021-11-01 06:40 +08:00,93.09999847,54.9066658,59.76933289,27.75233269,60.5933342,2.099999905,467.1666565,3,0,0,0.01709,0,0.01563,103.407692,100,26,7.824413776,0,0,26.14020538,17,0,88.46616364,0,27.34520149,1004.099976,25.79999924,0,302.8003845,1.139986634,463.8953247,95.80000305,0,0
2021-11-01 06:45 +08:00,89.76667023,54.87666702,59.72133255,27.77799988,61.38333511,2.033333302,459.1666565,2,0,0,0.016601,0,0.01757,95.47367859,100,26,7.824413776,0,0,26.14020348,17,0,88.46616364,0,27.34520149,1004.200012,25.79999924,2.000016451,310.1992188,0.680006802,463.0958862,95.80000305,0,0
2021-11-01 06:50 +08:00,86.58620453,53.64138031,59.99000168,27.68137932,68.34827423,2.068965435,470.3103333,3,0,0,0.016602,0,0.01758,110.7727585,100,26,7.824413776,0,0,25.99106216,17,0,88.46616364,0,27.34520149,1004.099976,25.79999924,4,243.8006592,0.729985356,464.0954285,95.70000458,0,0
2021-11-01 06:55 +08:00,84.30000305,54.06000137,60.04266739,27.67033386,69.67333221,2,465.8666687,3,0,0,0.017089,0,0.01563,110.7696762,100,26,7.824413776,0,0,25.99106216,17,0,88.46616364,0,27.34520149,1004.200012,25.79999924,6.500112534,284.756012,0.740040481,463.6952515,96.00004578,0,0
2021-11-01 07:00 +08:00,83.23332977,54.38333511,60.08633423,27.64333344,66.73999786,2.066666603,468.7333374,3,0,0,0.016602,0,0.01758,103.4068298,100,26,7.824413776,0,0,25.99106216,17,0,88.46616364,0,27.34520149,1004.200012,25.79999924,10.00001621,314.3988342,0.929995358,464.4952698,96.19999695,0,0
2021-11-01 07:05 +08:00,82.56666565,53.41999817,60.16833496,27.61499977,72.48000336,2,468.2333374,3,0,0,0.016602,0,0.01757,95.4748764,100,26,7.824413776,0,0,25.99106216,17,0,88.46616364,0,27.34520149,1004.200012,25.79999924,13.50008297,284.300415,0.480004996,463.6954651,96.25000763,0,0
2021-11-01 07:10 +08:00,80,53.59999847,60.17133331,27.6123333,77.04666901,2,468.5333252,2,0,0,0.017089,0,0.01563,95.47369385,100,26,7.824413776,0,0,25.99106216,17,0,88.21482086,0,27.34520149,1004.400024,25.79999924,18.00004959,282.4995117,0.310002655,463.7955627,96.19999695,0,0
2021-11-01 07:15 +08:00,69,53.2857132,60.31178665,27.59357071,79.65714264,2,465.8928528,3,0,0,0.016602,0,0.01758,95.47342682,100,26,7.824413776,0,0,26.1408577,17,0,86.9614563,0,27.34520149,1004.400024,25.79999924,25.00018311,273.7982483,0.770032942,464.2953491,95.69999695,0,0
2021-11-01 07:20 +08:00,70.59999847,53.65333176,60.43766785,27.55900002,85.22666931,2.033333302,469.8333435,3,0,0,0.016602,0,0.01758,86.82041931,100,26,7.824413776,0,0,26.1408577,17,0,86.9614563,0,27.34520149,1004.400024,25.89999962,32.00025177,252.308197,0.859990001,464.6951599,95.5,0,0
2021-11-01 07:25 +08:00,73.96666718,52.90333176,60.42633438,27.5510006,92.06999969,1.899999976,469.1000061,3,0,0,0.016601,0,0.01562,103.4042206,100,26,7.824413776,0,0,26.1408577,17,0,86.9614563,0,27.34520149,1004.5,25.89999962,39,266.5015869,1.109953523,464.8951416,95.19995117,0,0
2021-11-01 07:30 +08:00,76.43333435,52.76666641,60.41533279,27.56733322,101.0833359,1.766666651,473.6666565,2,0,0,0.01709,0,0.01758,95.47342682,100,26,7.824413776,0,0,26.1408577,17,0,86.45897675,0,27.34520149,1004.500061,26,41,322.1919861,0.829912007,465.0951843,94.69999695,0,0
2021-11-01 07:35 +08:00,78.30000305,53.28666687,60.48099899,27.5510006,113.5599976,1.766666651,476.3666687,3,0,0,0.016602,0,0.01758,95.4777298,100,26,7.824413776,0,0,26.1408577,17,0,85.94605255,0,27.34520149,1004.599976,26.10000038,45.00045013,283.8032532,0.630023956,464.6953125,94.5,0,0
2021-11-01 07:40 +08:00,78.96551514,53.24137878,60.50206757,27.54931068,127.6689682,1.827586174,475.5517273,2,0,0,0.016601,0,0.01562,117.682106,100,26,7.824413776,0,0,26.14082718,17,0,87.4584198,0,27.34520149,1004.700012,26.10000038,55.00019836,300.8052979,0.709973991,464.2956543,94.5,0,0
2021-11-01 07:45 +08:00,78.90000153,53.22000122,60.56233215,27.53466606,147.6100006,1.866666675,475.7333374,3,0,0,0.016602,0,0.01758,147.4319153,100,26,7.824413776,0,0,25.99116707,17,0,87.95367432,0,27.34520149,1004.900024,26.10000038,60.99940109,260.3098755,0.550019979,464.695282,94.30000305,0,0
2021-11-01 07:50 +08:00,78.5,53.36333466,60.67100143,27.50166702,178.9333344,1.633333325,474.3666687,3,0,0,0.01709,0,0.01758,136.3139038,100,26,7.824413776,0,0,25.99116707,17,0,87.95367432,0,27.24582672,1004.900024,26.16666985,56.66688919,302.4015808,0.93666023,466.4944458,93.96665955,0,0
2021-11-01 07:55 +08:00,79.46666718,54.13999939,60.62133408,27.50600052,222.0700073,1.700000048,474.3999939,2,0,0,0.016601,0,0.01562,136.3119049,100,26,7.824413776,0,0,25.99116707,17,0,87.95367432,0,27.24582672,1004.900024,26.20000076,76.0001297,229.1009216,0.959993541,466.4945068,93.69999695,0,0
2021-11-01 08:00 +08:00,79.30000305,53.3433342,60.72499847,27.47299957,271.7166748,1.733333349,471.7000122,2,0,0,0.016602,0,0.01758,141.9809875,100,26,7.824413776,0,0,25.99116707,17,0,87.95367432,0,27.14671516,1005.099976,26.20000076,79,310.0960693,1.349968433,467.4938965,93.80000305,0,0
2021-11-01 08:05 +08:00,77.43333435,52.86000061,60.86633301,27.43000031,320.269989,1.600000024,467.1333313,2,0,0.016602,0.033691,2.018265813,0.15234,1955.085815,73.05375671,26,61.98786926,54.90913391,31.83718872,18.794981,17,85.98851013,80.12334442,115.5099258,25.42627716,1005.200012,26.20000076,91.00099945,299.085968,1.549732447,466.2946167,94,0,0
2021-11-01 08:10 +08:00,69.41379547,52.93103409,60.86758804,27.43862152,336.4310303,1.551724195,465.6551819,2,0,0.01709,0.033691,2.831009542,0.15235,1929.087524,72.00431824,26,47.90399551,42.3034935,31.81134796,16.51528549,17,84.084198,90.68730164,119.5794296,18.67593384,1005.200012,26.20000076,106.0001526,277.0007324,0.950043857,467.2939453,93.59999847,0,0
2021-11-01 08:15 +08:00,77.59999847,53.41666794,60.89966583,27.44033241,325.9299927,1.333333373,461.2666626,1,0,0.016601,0.033692,3.017032187,0.15234,1945.372803,73.30706024,26,50.25805664,45.05082703,32.11601639,17.26915932,17,84.03449249,93.33972168,119.5794296,18.85467148,1005.200012,26.39999962,106.0003967,305.5855103,2.009878159,467.4938049,93.90000153,0,0
