timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-01 08:20 +08:00,77.73332977,53.04333496,60.82633209,27.48433304,336.4200134,1.466666698,471.0666809,2,0,0.016602,0.033203,2.477226608,0.15235,1940.909668,73.30706024,26,51.59341049,46.38355637,32.28261948,17.20394707,17,84.78599548,93.88787079,119.5794296,18.82951164,1005.299988,26.39999962,98.99991608,295.1025696,0.629999995,467.493988,94.20000458,0,0
2021-11-01 08:25 +08:00,80.43333435,53.10666656,60.78966522,27.47066689,370.1400146,1.166666627,467.5666809,2,0,0.016602,0.033691,3.418162913,0.15234,1946.184082,71.95530701,26,49.64665604,43.74585342,32.39452362,16.90140343,17,81.40309143,94.38613892,119.5794296,18.9049511,1005.400024,26.39999962,102.0009308,264.4063721,1.570065379,466.6947632,94.49990845,0,0
2021-11-01 08:30 +08:00,83.93333435,53.28333282,60.90866852,27.43066597,430.1133423,1.333333373,466.8666687,3,0,0.017089,0.033692,2.443678666,0.1543,1932.764282,71.95530701,26,48.83818054,42.58099747,32.39452362,16.90140343,17,80.37502289,94.93178558,119.5794296,18.9049511,1005.5,26.39999962,108.0000534,259.7931824,0.49000001,467.0942383,94.30000305,0,0
2021-11-01 08:35 +08:00,85.82758331,53.00689697,60.93206787,27.43827629,499.3448181,1.275862098,467.1724243,4,0,0.016602,0.033691,2.728562364,0.15234,1938.069336,71.95530701,26,49.45188141,43.59471893,32.39452362,17.05039978,17,84.88677979,94.93178558,119.5794296,18.9049511,1005.400024,26.39999962,124.0018005,281.1052551,1.509748101,468.4935608,94.09999847,0,0
2021-11-01 08:40 +08:00,87.3666687,53.4066658,60.91866684,27.4683342,522.6166382,1.133333325,467.1333313,4,0,0.016601,0.033692,2.714770482,0.15234,1947.804077,71.95530701,26,51.17927551,45.66953659,32.39452362,17.05039978,17,83.75798798,94.93178558,119.5794296,19.0049305,1005.400024,26.39999962,164.9972076,260.9092102,1.659748077,468.493988,93.40000153,0,0
2021-11-01 08:45 +08:00,94.09999847,53.03666687,60.94666672,27.46033287,528.9733276,1.233333349,471.8333435,5,0,0.016602,0.033691,2.50173101,0.15235,1925.403076,71.95530701,26,51.48535919,45.66953659,32.39452362,17.05039978,17,83.45774841,94.93178558,119.5794296,19.00491905,1005.400024,26.60000038,142.0146027,282.633728,0.386719733,469.4931641,93.30073547,0,0
2021-11-01 08:50 +08:00,101.9666672,53.02666855,60.90599823,27.45966721,587.3699951,1.366666675,471.2000122,3,0,0.01709,0.033203,2.507848565,0.15234,1947.809326,71.95530701,26,50.35617828,44.64474487,32.39452362,17.05039978,17,87.84357452,94.93178558,119.5794296,18.90470505,1005.400024,26.70000076,118.9997025,298.4993896,1.170029879,469.0932312,93.19999695,0,0
2021-11-01 08:55 +08:00,114.0333328,53.66333389,61.00799942,27.43366623,653.5566406,1.233333349,478.7666626,3,0,0.016601,0.033692,2.616079368,0.15235,1948.210571,73.67234802,26,50.35617828,44.64474487,32.39452362,17.05039978,17,85.03673553,94.93178558,119.5794296,18.90470505,1005.400024,26.70000076,141.9999542,319.2980652,0.66011256,469.0933228,92.79999542,1,1
2021-11-01 09:00 +08:00,111.4285736,53.01071548,60.86678696,27.49428558,663.9428711,1.392857194,474.3214417,3,0,0.016602,0.033691,2.48119609,0.15234,1953.870239,74.03350067,26,50.35615921,44.64468384,32.39452362,17.05039978,17,84.43514252,94.93178558,119.5794296,18.90470505,1005.599976,26.70000076,121.9991302,270.1008301,0.860069871,470.2928162,92.60001373,1,1
2021-11-01 09:05 +08:00,135.8333282,52.94666672,60.95633316,27.46800041,460.3533325,1.733333349,473.5333252,3,0,0.067871,0.03418,2.454684882,0.125,1949.428711,73.31465149,26,49.53160095,43.62718964,32.0528717,17.05039978,17,82.22870636,94.93178558,121.7081757,18.90470505,1005.599976,26.70000076,94.99874878,327.5677185,0.719827533,469.6929626,93.30000305,1,1
2021-11-01 09:10 +08:00,149.3000031,53.06999969,61.15100098,27.39500046,341.0899963,1.533333302,475.7666626,3,0,0.067871,0.033691,2.949109188,0.12695,1940.099487,72.32278442,26,48.20043564,42.52197266,30.03093719,16.89788055,17,71.10079956,94.93178558,121.9798737,18.90470505,1005.700012,26.7999897,86.00045013,247.6986542,1.160012484,470.4913025,93.80001831,1,1
2021-11-01 09:15 +08:00,154.3666687,53.29333496,60.95800018,27.45100021,244.7700043,1.700000048,474.3999939,4,0,0.067871,0.03418,2.457660153,0.125,1931.950806,71.54403687,26,46.42332458,40.47549438,28.55247307,16.89788055,17,61.25131607,94.93178558,119.8200531,18.79242706,1005.799988,26.5,98.00374603,183.7101288,1.800077438,469.0931702,93.99994659,1,1
2021-11-01 09:20 +08:00,154.6666718,53.48333359,60.85433197,27.48699951,210.7799988,1.266666651,478.0666809,3,0,0.067871,0.033691,2.410002082,0.125,1966.344116,73.18395996,26,45.9242363,39.47245407,28.58136749,16.89788818,17,62.20351028,94.93178558,119.8200531,18.79242706,1006.099976,26.60000038,196.0060425,247.8973846,0.190091938,468.2937012,94.20001984,1,2
2021-11-01 09:25 +08:00,157.3448334,53.56551743,60.990345,27.45517159,196.7724152,1.448275805,482,4,0,0.067871,0.03418,2.066015353,0.12696,1948.611206,73.1543045,26,47.67547607,41.70571136,28.94688034,17.04659653,17,65.91308594,94.93178558,119.8200531,18.90161324,1006.099915,26.70000076,180.9978943,259.901123,1.759846091,469.4934692,95.50004578,1,2
2021-11-01 09:30 +08:00,161.8000031,53.80666733,61.08766556,27.41233253,185.4799957,1.433333278,477.3666687,3,0,0.06836,0.03418,2.110833201,0.125,1937.660156,73.1543045,26,50.55979156,45.17268753,30.31620598,17.19875908,17,72.85569,94.93178558,119.8200531,19.00180435,1006.099976,26.70000076,56.99819946,199.3918915,1.929724097,469.2931213,96.2000351,1,2
2021-11-01 09:35 +08:00,166.6000061,53.76666641,61.07366562,27.41566658,179.6999969,1.533333302,470.5,4,0,0.067871,0.033691,2.773552847,0.125,1936.842285,73.1543045,26,50.88470459,45.17268753,30.58240128,17.0463047,17,75.86308289,94.93178558,119.8200531,18.89518356,1006.200012,26.49999046,37.00139999,273.5002136,0.840157866,469.4931946,96.49994659,1,2
2021-11-01 09:40 +08:00,177.5333405,54.04000092,60.99333191,27.44566727,172.5666656,1.433333278,476.6666565,3,0,0.067871,0.03418,2.767030234,0.12695,1940.501099,72.07858276,26,46.96951675,40.36554718,29.66233826,16.74476051,17,70.54969025,94.93178558,119.8200531,18.66533852,1006.200012,26.29999924,99.00045013,292.8008118,1.040043831,467.6938782,93.99997711,1,2
2021-11-01 09:45 +08:00,181.3000031,53.99000168,61.05899811,27.41633415,163.2200012,1.466666698,476.1666565,4,0,0.067871,0.033691,2.162874664,0.125,1937.252197,74.44889832,26,47.24355698,41.41965103,29.8693409,17.0627079,17,69.62205505,94.93178558,119.8200531,18.79273605,1006.299988,26.29999924,157.0012054,296.9992065,0.070541695,468.4934998,92.69999695,1,2
2021-11-01 09:50 +08:00,170.8620758,53.59654999,61.11000061,27.39586258,154.6551666,1.689655185,480.9310303,3,0,0.067871,0.03418,2.107001026,0.125,1941.314819,73.09849548,26,47.67689514,41.75394821,29.8693409,16.74496841,17,70.07322693,94.93178558,119.8200531,18.82291794,1006.400024,26.29999924,179.0007324,219.7935944,0.769948721,468.8935547,94.10007477,1,2
2021-11-01 09:55 +08:00,187.3666687,53.75999832,61.21099854,27.39066696,147.6266632,1.700000048,481.0333252,4,0,0.067871,0.033691,2.193210957,0.12695,1936.433716,74.23390961,26,48.41033936,42.92778015,29.8693409,17.19614029,17,69.12101746,94.93178558,119.8200531,18.87251663,1006.400024,26.29999924,164.9998474,255.4980774,1.029992938,468.8935242,95.40000153,1,2
2021-11-01 10:00 +08:00,201.3000031,53.84999847,61.15966797,27.40200043,149.7799988,1.566666722,478.3666687,3,0,0.067871,0.03418,2.299918961,0.125,1946.59436,74.2337265,26,49.98717117,44.03143692,29.8693409,17.04734421,17,69.49697113,94.93178558,119.8202972,18.88281822,1006.400024,26.29999924,154.9991913,259.8935852,0.500093162,466.4944458,96.30006409,1,2
2021-11-01 10:05 +08:00,206.1666718,53.9366684,61.22299957,27.39599991,140.456665,1.666666627,484.3666687,5,0.016724,0.050782,0.050781,2.081117664,0.1211,1951.046387,74.87439728,26,47.20415878,41.57156372,28.53139305,16.73975182,17,63.95780182,94.93178558,119.9078751,18.63705063,1006.299988,25.9999733,77.00026703,173.1062469,1.250210524,462.0962219,98,1,2
2021-11-01 10:10 +08:00,209.8000031,54.34000015,61.07466507,27.42966652,130.1733398,1.899999976,489.4333191,3,0.016724,0.050781,0.050781,2.290302815,0.12109,1964.740967,73.53128815,26,46.72856522,40.55429459,28.70602608,16.89122581,17,64.70979309,94.93178558,119.9078751,18.63705826,1006.299988,25.99999428,133,284.5046692,0.689984679,460.8967896,99.30001068,1,3
2021-11-01 10:15 +08:00,214.4666595,53.59000015,61.09933472,27.38899994,127.3366699,1.833333373,487.4666748,5,0.016845,0.050781,0.050782,2.064552157,0.12109,1944.166992,72.60254669,26,48.4340477,42.76855087,28.87338448,17.19311714,17,65.21099854,94.93178558,119.9078751,18.86436081,1006.299927,25.79999924,154.0016022,293.4020386,1.210036039,460.6968384,99.2999649,1,3
2021-11-01 10:20 +08:00,217.8620758,54.32758713,61.07931137,27.40069008,130.7724152,1.965517282,486,4,0.016724,0.050293,0.050781,2.996309263,0.1211,1941.314453,72.66377258,26,49.04830933,42.79345322,28.81799698,17.03947449,17,62.75516129,94.93178558,120.5542831,18.85563087,1006.099976,25.89999962,235.0006714,278.401947,0.110258184,461.4963989,98.59991455,1,4
2021-11-01 10:25 +08:00,222.3333282,53.54333496,61.17466736,27.37133408,115.6633301,1.899999976,486.9666748,3,0.016724,0.050781,0.050781,2.224573634,0.12109,1942.533325,73.84451294,26,46.00013733,39.39260864,28.81799698,16.88784027,17,64.55947113,94.93178558,120.5542831,18.63755608,1006.099976,26.09999466,300.0024719,292.8971252,0.910008013,462.096344,97.59997559,1,4
2021-11-01 10:30 +08:00,226.1999969,53.99333191,61.23766708,27.37299919,87.09999847,1.833333373,483.2666626,5,0.016723,0.050782,0.050781,2.100692306,0.12305,1934.39502,73.91790771,26,49.0371933,43.80237198,28.81799698,17.03857994,17,61.72763062,94.93178558,120.5542831,18.88108253,1006.200012,26.1000061,386.9935303,279.9014587,1.849959135,461.4968872,96.2999649,1,4
2021-11-01 10:35 +08:00,241.1999969,53.81666565,62.31100082,27.39233398,64.28666687,1.733333349,483.5333252,5,0.016724,0.050781,0.050782,2.321937505,0.12109,1948.616211,73.91793823,26,47.89376068,41.69677734,28.81799698,16.88772774,17,62.57949066,94.93178558,120.5542831,18.78205872,1006.200012,26.40001297,274.0003357,234.8970032,0.389995337,465.4949341,95.40003204,1,4
2021-11-01 10:40 +08:00,242.5714264,53.24642944,63.31321335,27.52892876,47.73928452,1.892857194,490.75,4,0.016724,0.050781,0.050781,1.983608639,0.12109,1956.291016,74.44081116,26,45.78049469,39.41942978,28.81799698,16.88772774,17,63.6824646,94.93178558,120.5542831,18.67462158,1006.099976,26.70000076,236.0060577,254.6100769,0.600030363,467.0942383,94.49990845,1,4
2021-11-01 10:45 +08:00,255.8666687,53.89333344,62.91333389,27.67733383,39.04333496,1.866666675,493.2666626,6,0.016845,0.050781,0.050781,1.997326573,0.1211,1963.536255,75.28556824,26,45.26528931,39.41942978,28.81799698,17.03932762,17,64.33402252,94.93178558,120.5542831,18.77530861,1005.900024,26.70000076,274.9994812,259.9950256,0.71994406,468.4936523,93.89997864,1,5
2021-11-01 10:50 +08:00,270.1333313,53.26333237,62.85133362,27.71466637,34.56666565,1.733333349,494.1000061,4,0.016724,0.050293,0.050781,2.038993697,0.12109,1923.353882,69.7348175,26,46.98656082,41.61247635,29.05080032,17.03932762,17,66.21370697,94.93178558,120.5542831,18.88035774,1005.900024,27.1000061,691.9916992,353.2910461,0.459991038,470.2928162,94.09999847,1,5
2021-11-01 10:55 +08:00,273.2000122,53.57333374,62.74866486,27.75799942,30.84666634,1.733333349,504.3999939,5,0.016724,0.050782,0.050782,2.263652089,0.1211,1952.120728,74.24276733,26,49.09347534,43.50370026,29.05080032,17.03932762,17,64.94789124,94.93178558,120.5542831,18.88035774,1005.833313,27.4666729,394.6669312,241.9724274,0.519992471,472.0921021,93.26665497,1,5
2021-11-01 11:00 +08:00,275.0333252,53.93000031,62.82033157,27.77666664,29.60000038,1.933333278,511.6333313,7,0.016723,0.050781,0.050781,2.133879308,0.12109,1945.375244,73.39797211,26,50.60990524,44.98151779,29.05080032,17.02976036,17,66.31350708,94.93178558,120.5542831,18.88033676,1005.900024,27.30001831,342.992218,290.7945862,1.089942098,474.2912292,90.80002594,1,5
2021-11-01 11:05 +08:00,277.5,53.53333282,62.86833191,27.76833344,29.74333382,1.899999976,514.5,10,0,0.067383,0.067871,2.499450161,0.12305,1955.485352,74.05918121,26,46.43914032,40.57194138,29.05080032,16.86466217,17,64.53453827,94.93178558,120.5542831,18.72886467,1005.900024,27.60000038,283.0020142,193.6998138,0.810000002,475.4906921,90.29998016,1,8
2021-11-01 11:10 +08:00,277.4137878,53.45517349,62.81586075,27.81137848,30.2379303,1.896551728,517.1379395,11,0,0.067382,0.067383,2.153072439,0.12304,1919.250244,74.001297,26,48.31633759,42.67604446,29.05080032,17.01410675,17,65.28642273,94.93178558,120.5542831,18.8392601,1005.799988,27.99998474,933.9998779,267.8008118,1.839853287,479.4889832,88.29998779,1,8
2021-11-01 11:15 +08:00,276.9333191,53.33000183,62.81800079,27.8453331,31.48999977,2.033333302,512.333313,5,0,0.067872,0.067871,2.39264522,0.12305,1957.501953,72.38084412,26,48.73948669,42.80788422,29.05080032,16.85907555,17,65.96289825,94.93178558,120.5542831,18.83925629,1005.799988,28.00000381,908.000061,262.70047,1.699967384,481.2883301,87.20001984,1,8
2021-11-01 11:20 +08:00,277.2333374,53.39333344,62.88666534,27.85433388,31.51000023,2,514.2333374,9,0,0.067382,0.067383,2.0642176,0.12305,1930.719971,72.38084412,26,46.50048065,40.36478806,29.05080032,17.01107216,17,65.81261444,94.93178558,120.5542831,18.73090172,1005.700012,28.20000076,877.005249,313.0982971,1.729839802,482.8876343,85.59993744,1,8
2021-11-01 11:25 +08:00,279.6666565,53.96666718,62.9109993,27.88199997,31.44000053,2,516.9000244,6,0,0.067383,0.067871,2.068962784,0.12304,1930.721924,73.53536987,26,47.75516129,41.36330414,29.05080032,17.01107216,17,65.48677826,94.93178558,120.5542831,18.83252907,1005.700012,28.6000042,982.9945068,253.9997101,0.959983647,485.8862915,85.59999084,1,8
2021-11-01 11:30 +08:00,318.3333435,53.6566658,62.91199875,27.93166733,31.45999908,2.066666603,515.0999756,9,0,0.067383,0.067871,2.361946491,0.12305,1935.211304,73.53536987,26,47.75516129,41.36330414,29.05080032,17.01107216,17,63.70734406,94.93178558,120.5542831,18.83252907,1005.599976,28.90000343,938.0003662,123.8959808,0.340003014,485.0867615,81.09998322,1,8
2021-11-01 11:35 +08:00,299.8571472,53.13214111,63.04499817,27.93428612,31.53214264,2.142857075,516.6428833,4,0,0.067383,0.067383,2.233725711,0.12109,1928.270264,73.53536987,26,49.64397049,43.55794525,29.05080032,17.01107216,17,65.21131897,94.93178558,120.5542831,18.83252907,1005.599976,29.39999962,463.9896851,6.707595348,0.410063297,489.4847717,81.89984894,1,8
2021-11-01 11:40 +08:00,322.4333191,53.47999954,63.15966797,27.95400047,31.39999962,2.099999905,523.3666382,8,0,0.067383,0.067871,2.053143931,0.12305,1933.174561,73.53536987,26,50.11817551,44.5908699,29.47352982,17.01107216,17,65.81291199,94.93178558,120.5542831,18.83252907,1005.599976,30.20000076,979.0030518,297.6990967,1.239975572,491.4837952,75.90007019,1,6
2021-11-01 11:45 +08:00,326.1290283,53.47419357,63.36774063,27.9390316,31.6709671,2.161290407,526.5484009,6,0,0.067871,0.067383,2.358132471,0.12305,1887.762573,70.72142029,26,51.19219589,45.67819595,30.68758583,17.01107216,17,78.46889496,94.93178558,118.5611877,18.83252907,1005.400024,29.94996452,876.9727173,276.79953,1.074880481,491.8840027,77.00033569,1,6
2021-11-01 11:50 +08:00,326.4666748,53.58666611,63.59266663,27.93099976,31.45999908,2.033333302,527.5999756,7,0,0.067383,0.067871,2.136580226,0.12305,1942.129517,75.52979279,26,51.990242,45.68514252,31.89987946,17.01107216,17,84.3843689,94.93178558,118.5611877,18.83252907,1005.400024,29.60000038,859.0020752,322.1931763,0.950093269,492.6835022,78.69978333,1,6
2021-11-01 11:55 +08:00,324,53.79000092,63.65100098,27.95499992,31.30333328,2.200000048,526.7999878,4,0,0.067382,0.067382,2.660379924,0.12304,1944.157715,74.08707428,26,48.56431961,41.98626709,31.81371307,16.85042191,17,80.75077057,94.93178558,120.7390594,18.83252907,1005.299988,29.75001717,1149.493286,301.2005615,1.214960575,489.8846741,77.74993896,1,8
2021-11-01 12:00 +08:00,320.7333374,53.17666626,63.83800125,27.94199944,31.3433342,2.166666746,531.1333618,10,0,0.067383,0.067872,2.482296916,0.12305,1938.876709,74.75710297,26,49.84636307,44.2870636,30.99441528,17.15000916,17,75.31168365,94.93178558,120.7390594,18.94043541,1005.299988,30.39998436,625.9901123,42.03181458,0.8501513,492.0836792,75.99971771,1,8
2021-11-01 12:05 +08:00,318.6551819,53.43793106,63.94241333,27.96206856,31.24827576,2.379310369,533.8965454,4,0,0.050781,0.050781,2.564708868,0.13281,1926.633179,74.75710297,26,49.8463707,44.2870636,30.72824478,17.00103951,17,73.65769196,94.93178558,120.7390594,18.94043541,1005.099976,30.69999504,542.0028076,253.0028381,0.850018442,492.4834595,75.29994965,1,8
2021-11-01 12:10 +08:00,318.7333374,53.22333145,63.97299957,27.99433327,31.28333282,2.5,535.1333618,5,0,0.050293,0.050293,2.35342016,0.13477,1945.779175,74.75710297,26,50.94893646,45.32925034,30.6236496,17.00103951,17,74.65994263,94.93178558,120.7390594,18.94043541,1005.099976,31.10001183,747.0003662,244.5031586,0.190159559,491.0840149,73.79994202,1,6
2021-11-01 12:15 +08:00,316.9333191,53.18333435,64.08000183,27.99033356,31.42333412,2.566666603,535.4000244,2,0,0.050782,0.050781,2.602619157,0.13281,1955.081665,74.91708374,26,50.87474823,45.25098801,30.87250328,16.84799385,17,74.55960083,94.93178558,118.7189255,18.82030869,1004.799988,31.0000267,555.0018921,308.6448059,0.350002646,494.4818115,72.89994812,1,6
2021-11-01 12:20 +08:00,314.3333435,53.15999985,64.14966583,28.01233292,31.22333336,2.666666746,546.2666626,6,0,0.050781,0.050293,2.540195887,0.13281,1953.063965,74.91708374,26,48.95794296,43.11927414,30.87250328,17.00138474,17,77.54210663,94.93178558,118.7189255,18.81651878,1004.799988,30.59998512,387.9941711,261.7061462,1.739844203,491.8835754,74.80001831,1,6
2021-11-01 12:25 +08:00,290.3571472,53.03928757,64.32678223,28.00250053,31.45000076,2.678571463,548.6071167,6,0,0.050293,0.050781,2.492162957,0.13477,1926.632813,74.91708374,26,49.44095993,43.62282944,30.77355957,17.00138474,17,75.04007721,94.93178558,119.7421112,18.81651878,1004.799988,30.29999924,293.0001526,274.700592,1.060027242,491.0872803,76.69998169,1,6
2021-11-01 12:30 +08:00,308.1000061,52.95000076,64.39566803,28.00266647,31.57333374,2.833333254,548.0333252,3,0,0.050781,0.050781,2.363724373,0.13281,1939.690918,73.89918518,26,51.95523071,46.42898178,30.67397881,17.15074539,17,76.01350403,94.93178558,120.771904,18.92195702,1004.599976,30.5,365.0055542,236.9048309,0.559992492,486.8862,75.5999527,1,6
2021-11-01 12:35 +08:00,306.5333252,54.5,64.42166901,28.03533363,31.60333252,2.700000048,545.5,4,0,0.050781,0.050293,2.788274219,0.13281,1941.721802,73.89918518,26,50.47012711,44.16064453,30.4566021,16.99576569,17,74.68467712,94.93178558,120.771904,18.81425858,1004.299988,30.50000572,435.9989624,99.90782166,0.87999332,488.8907776,75.99997711,1,6
2021-11-01 12:40 +08:00,313.6000061,53.82666779,64.5573349,28.04733276,31.57666588,3,545.833313,6,0,0.050293,0.050782,2.429860419,0.13477,1929.905762,74.75154114,26,50.27688599,44.10640717,30.45451927,17.14702034,17,75.8378067,94.93178558,120.7714615,18.81428337,1004.400024,30.10000038,352.0013123,284.9561768,0.989831209,488.0855103,77.90013123,1,6
2021-11-01 12:45 +08:00,315.6000061,53.15333176,64.62866974,28.0466671,30.78666687,3.033333302,545.8666382,6,0,0.050782,0.050293,2.477184302,0.13281,1950.641724,74.75154114,26,52.33384705,46.36755753,31.11232567,17.14702034,17,74.83588409,94.93178558,118.716423,18.92880249,1004.299988,30.09998131,379.0042114,263.6017151,1.599961996,487.2857361,75.7000885,1,4
2021-11-01 12:50 +08:00,310.3666687,52.94666672,64.68099976,28.05466652,29.75666618,2.933333397,544.0333252,3,0,0.050781,0.050781,2.291062396,0.13281,1937.250244,75.35350037,26,50.86282349,45.34343719,30.61788559,16.84350586,17,75.46180725,94.93178558,120.8069077,18.82030678,1004.400024,30.00002289,501.9997864,252.6890869,0.419998497,486.6859436,77.0999527,1,4
2021-11-01 12:55 +08:00,307.7930908,52.96896362,64.77827454,28.05034447,29.82069016,2.896551609,550.3793335,4,0,0.050293,0.050293,2.577574272,0.13477,1918.426147,74.7219696,26,51.15730667,45.44648361,30.53116417,17.14994049,17,72.30427551,94.93178558,120.7916031,18.84041214,1004.299988,30.70000076,477.0003357,86.80334473,0.260018975,488.48526,74.19995117,1,5
2021-11-01 13:00 +08:00,306.3666687,53.18999863,64.91233063,28.03700066,29.86333275,3.133333445,544.7333374,4,0,0.050781,0.050781,2.648191317,0.13281,1930.722412,75.38993073,26,51.95939636,46.56835175,30.35205841,16.9990921,17,71.07623291,94.93178558,120.7916031,18.94169807,1004.299988,31.15000725,400.0005798,220.8433533,0.609965026,492.0836182,72.39998627,1,3
2021-11-01 13:05 +08:00,305.7000122,53.17666626,64.8769989,28.06599998,26.55666733,3.066666603,545.7333374,4,0.016724,0.050293,0.050293,2.165841923,0.13086,1953.467163,75.20963287,26,51.95924377,46.56812668,30.06399155,16.9990654,17,68.97080231,94.93178558,120.8836441,18.83445168,1004.299988,30.70000076,435.0018311,221.7909698,1.009976149,489.4848633,71.50003815,1,3
2021-11-01 13:10 +08:00,302.9666748,50.43333435,64.5759964,28.20466614,0,3.099999905,545.833313,3,0.016601,0.050293,0.050781,2.549543583,0.13281,1940.502686,75.20963287,26,49.50690079,43.24687576,29.85463715,17.00139618,17,68.11856079,94.93178558,120.8836441,18.7169075,1004,31,454.9998779,293.8010864,0.820008636,492.4835815,71.99998474,1,3
2021-11-01 13:15 +08:00,275.8214417,49.27857208,64.54357147,28.24142838,0,3.071428537,545.6428833,8,0.016724,0.050293,0.050293,2.849890752,0.13086,1894.85022,71.86405182,26,49.33591461,43.24687576,29.85463715,17.00139618,17,69.77301788,94.93178558,120.8836441,18.82250023,1004,30.70006561,453.9989319,286.6005554,0.779948056,491.4842529,71.5,1,4
2021-11-01 13:20 +08:00,282.5666809,49.79333496,64.06066895,28.41066742,0,3.099999905,550.2999878,4,0.016602,0.050293,0.050293,2.393638613,0.13086,1938.061279,73.602005,26,49.17445374,43.24687576,29.82335281,17.00139618,17,70.57491302,94.93178558,118.7467499,18.82250023,1004,31.10000038,404.9970093,267.3930359,0.589952052,492.0836182,71.09999847,1,5
2021-11-01 13:25 +08:00,285.1666565,50.02000046,63.80466843,28.48500061,0,3.099999905,549.4000244,4,0.016723,0.050293,0.050293,2.464474867,0.13281,1941.721802,74.65512848,26,50.89081192,45.35746002,30.2152195,17.15097237,17,72.30104828,94.93178558,118.7467499,18.93419838,1004,31.20000648,305.9995117,298.1990051,0.080009326,493.0754395,69.40000153,1,9
2021-11-01 13:30 +08:00,282.4333191,49.85333252,63.66833496,28.56100082,0,3.099999905,537.7333374,6,0.016724,0.050781,0.050781,2.633223372,0.13086,1948.614868,75.84107971,26,52.30063629,46.45453644,30.60775185,17.00153732,17,75.1864624,94.93178558,118.8095322,18.93529892,1003.799988,31.70000076,243.9996643,47.41403198,0.389999986,494.0826721,68.09993744,1,6
2021-11-01 13:35 +08:00,282.3999939,49.87666702,63.56633377,28.58733368,0,3.266666651,540.3666382,2,0.016601,0.050293,0.050293,2.382980552,0.13086,1925.802979,75.22239685,26,49.62191772,43.27640915,30.00855446,16.84866905,17,68.87120056,94.93178558,120.8936386,18.71823311,1003.799927,31.5999012,228.9987488,217.1960754,1.409837484,493.08255,68.20062256,1,5
2021-11-01 13:40 +08:00,281,49.79666519,63.66899872,28.5529995,0,3.166666746,540.166687,4,0.016724,0.050293,0.050293,2.004250508,0.13282,1944.966187,75.72795105,26,49.63378906,43.49143219,30.19587517,17.15237427,17,71.12624359,94.93178558,118.8549194,18.82335854,1003.599976,31.09998131,211.9985962,186.4969177,0.790119946,489.6849976,71.90028381,1,6
2021-11-01 13:45 +08:00,280.4333191,49.63999939,63.57433319,28.57900047,0,3.099999905,537.7333374,5,0.016602,0.050293,0.050293,2.425116807,0.13086,1945.780273,75.72795105,26,51.70549011,45.57289124,30.36711502,16.99611282,17,73.60765076,94.93178558,118.8549194,18.93130684,1003.400024,30.79999924,176.9998016,277.4790344,0.210051969,489.6846008,72.00003815,1,6
2021-11-01 13:50 +08:00,278.620697,49.86551666,63.6558609,28.5579319,0,3.068965435,535.1034546,6,0.016723,0.050293,0.050782,2.60962126,0.13085,1939.283081,75.72783661,26,51.22761154,45.57289124,30.36711502,16.99611282,17,72.93087006,94.93178558,119.8709335,18.81368446,1003.5,30.60000038,173.5002441,192.3350525,0.374990851,488.0851135,73.40007019,1,7
2021-11-01 13:55 +08:00,276.9333191,49.86999893,63.66566849,28.54299927,0,3.066666603,532.5999756,4,0.016602,0.050293,0.050293,2.490756334,0.13282,1944.561523,75.29273987,26,51.85616684,45.57289124,30.36711502,16.99611282,17,75.31108093,94.93178558,120.8866043,18.81368446,1003.599976,30.9999752,161.9980011,264.2054749,0.250117481,486.8855286,74.79994965,1,8
2021-11-01 14:00 +08:00,277.1000061,49.86000061,63.63466644,28.54066658,0,3.133333445,534.2999878,4,0.016723,0.050293,0.050293,2.336492651,0.13086,1928.274414,74.26017761,26,51.19236755,45.57289124,30.55493355,16.99611282,17,73.40717316,94.93178558,120.8962097,18.81368446,1003.599976,30.09999275,105.9996643,359.5927124,0.419999987,486.6855469,78.09998322,1,8
2021-11-01 14:05 +08:00,276.2333374,49.69333267,63.74433517,28.51199913,0,2.966666698,536.2666626,4,0,0.068359,0.067871,2.463481307,0.14062,1948.887817,75.2481308,26,52.88986588,46.66621017,30.55493355,16.99611282,17,73.95349121,94.93178558,120.8962097,18.92292595,1003.599976,29.79999924,79.08216858,315.1032104,0.573286712,481.9142151,79.69999695,1,6
2021-11-01 14:10 +08:00,253.3571472,49.56428528,63.69714355,28.53000069,0,3.142857075,534.6428833,5,0,0.067871,0.067871,2.565753433,0.14063,1942.940552,76.03148651,26,52.21583176,46.58755493,30.55493355,16.99611282,17,75.16138458,94.93178558,120.9502182,18.81946373,1003.599976,29.5,50.99996567,265.601593,0.419993758,480.2886963,81.30001068,1,7
2021-11-01 14:15 +08:00,271.7999878,49.63999939,63.72966766,28.53100014,0,3.133333445,528.2333374,3,0,0.06836,0.067871,2.925466466,0.14062,2011.958374,76.15238953,26,49.60433578,43.33547974,30.26259613,16.84564781,17,71.67095947,94.93178558,120.9502182,18.71836853,1003.599976,29.29999924,23.14835167,257.7714233,0.980000019,479.0891724,82.28681946,1,8
2021-11-01 14:20 +08:00,271.9333191,49.5933342,63.652668,28.53800011,0,3.333333254,532.0666504,3,0,0.067871,0.067871,2.600038266,0.14063,1959.108521,77.04071808,26,50.45061111,43.92173386,30.39952087,16.83518028,17,71.4520874,94.93178558,118.9382095,18.86468315,1003.700012,27.89998245,4.000499725,341.0895691,2.909576893,472.0921631,89.900383,1,8
2021-11-01 14:25 +08:00,269.6666565,49.5233345,63.7266655,28.50900078,0,3.200000048,530.666687,3,0,0.068359,0.067871,2.589567315,0.13867,1953.064819,75.68854523,26,49.00219345,42.85988998,30.33141136,16.98503876,17,71.60255432,94.93178558,120.7654648,18.7292614,1003.900024,26.49998665,10,12.00023365,0.50006932,464.4952087,95.30007935,1,8
2021-11-01 14:30 +08:00,266.8333435,49.5,63.79366684,28.50866699,0,3.166666746,529.1333618,3,0,0.067871,0.067871,2.033989087,0.14062,1916.785034,75.21721649,26,47.51513672,40.80052948,30.22178078,16.98503876,17,76.23861694,94.93178558,121.2690582,18.7292614,1004.397766,25.30111885,5.011203766,87.64788818,0.599663913,459.0975037,99.48767853,1,8
2021-11-01 14:35 +08:00,263.7999878,49.70999908,63.92333221,28.48666573,0,3.366666555,522.5333252,4,0,0.06836,0.067871,1.972854786,0.14063,1920.481079,73.94707489,26,48.49583054,42.98270798,30.42844391,17.1370945,17,74.86079407,94.93178558,119.247879,18.83843613,1004.799988,24.89999771,12.00001621,13.40182781,2.149975777,456.4986572,100,1,8
2021-11-01 14:40 +08:00,263.1034546,49.69655228,63.89344788,28.50758553,0,3.482758522,524.7241211,4,0,0.067871,0.067871,2.279170584,0.14062,1960.318848,76.59734344,26,48.95172882,42.98270798,31.29918098,17.1370945,17,80.62550354,94.93178558,119.247879,18.83843613,1004.599976,24.3999939,12.99995041,254.6959839,0.560050845,454.0997925,100,1,8
2021-11-01 14:45 +08:00,261.7000122,49.4366684,63.87033463,28.48900032,0,3.466666698,524.9333496,3,0,0.068359,0.067871,1.903993804,0.14063,1937.495728,76.59734344,26,50.37837219,45.04687119,32.03099442,17.13844109,17,83.46596527,94.93178558,119.247879,18.83843613,1004.601624,24.10329628,9,126.0065613,1.507747054,453.6965942,100,1,8
2021-11-01 14:50 +08:00,260.3999939,49.61666489,63.88399887,28.45533371,0,3.333333254,523.6333618,7,0,0.067871,0.067872,2.266868595,0.14062,1939.996216,76.29530334,26,46.95915604,40.45179749,31.56897354,16.83634567,17,80.57709503,94.93178558,119.37397,18.6319313,1004.301636,24.10000038,11,103.0112534,0.631811559,453.8865967,100,1,7
2021-11-01 14:55 +08:00,258.7666626,49.38000107,63.9766655,28.42900085,0,3.5,520.5999756,7,0,0.06836,0.067871,1.878942556,0.14063,1926.59375,75.95420837,26,50.07130051,44.11875153,30.67414284,17.14090919,17,75.89533234,94.93178558,119.4487152,18.93437958,1004.103271,24.10000038,11,341.1914063,0.24182412,453.7064514,100,1,7
2021-11-01 15:00 +08:00,237.6785736,49.62142944,64.01786041,28.42000008,0,3.285714388,522,7,0,0.068359,0.068359,2.088759407,0.14062,1945.15271,75.9744339,26,45.57907104,40.21606445,30.43501282,16.68384552,17,73.41491699,94.93178558,119.4157333,18.6185379,1004.099976,23.73443031,13.98353386,183.0803833,0.178847387,453.8964844,100,1,6
2021-11-01 15:05 +08:00,253.1000061,49.44666672,64.00733185,28.42133331,0,3.333333254,527.9000244,1,0.008301,0.058594,0.059082,1.771599791,0.13086,1963.805176,71.97888947,26,46.34346771,40.21606445,30.43501282,16.99066925,17,74.71242523,94.93178558,119.4157333,18.736063,1003.800842,23.60000038,16.99167442,110.2711868,0.420832455,453.1067505,100,1,5
2021-11-01 15:10 +08:00,252.1999969,49.34666824,63.99333191,28.43199921,0,3.299999952,527.6333618,7,0.008423,0.059082,0.059082,2.105488306,0.13282,1931.197876,77.2184906,26,45.04097748,39.07809448,30.84841919,16.99066925,17,77.15957642,94.93178558,119.2494583,18.736063,1003.603271,23.70000076,18,119.7872238,1.00999999,452.5004272,100,1,4
2021-11-01 15:15 +08:00,249.3000031,49.21333313,64.20733643,28.38666725,0,3.333333254,524.9000244,3,0.008423,0.059082,0.059082,2.158655809,0.13085,1931.012695,77.36459351,26,47.9117012,42.5453186,31.7809906,17.14188576,17,84.31243134,94.93178558,119.2494583,18.9554863,1003.698364,23.89999962,19.98336601,124.2116394,1.475322723,453.3000488,100,1,6
2021-11-01 15:20 +08:00,248.1875,49.58124924,64.22750092,28.36281204,0,3.3125,524.5625,5,0.008301,0.058594,0.05957,2.20936862,0.13282,1934.368896,74.8996048,26,48.24854279,42.56503296,31.82691765,16.99180412,17,83.11795044,94.93178558,119.1524811,18.85951233,1003.599976,24.09835243,23.98351669,76.58351898,0.977197826,453.4934082,100,1,7
2021-11-01 15:25 +08:00,247,49.46333313,64.18499756,28.3813324,0,3.200000048,522.2000122,4,0.008423,0.059082,0.059082,1.918951226,0.13086,1937.765381,76.14957428,26,48.29758835,42.62849045,31.14387512,16.83810043,17,79.85348511,94.93178558,121.1533966,18.8578701,1003.103271,24.20000076,28.98340034,323.8460999,0.275311947,457.5181885,100,1,7
2021-11-01 15:30 +08:00,245.6000061,49.23666763,64.01899719,28.42099953,0,3.299999952,523.2333374,4,0.0083,0.059082,0.059082,2.16524967,0.13281,1966.911743,76.1867218,26,45.49414063,39.09653091,30.62462997,16.83555603,17,75.57243347,94.93178558,121.1533966,18.64236069,1003.099976,24.20000076,34.98360062,100.877037,0.920000017,459.2844238,100,1,7
2021-11-01 15:35 +08:00,244.3448334,49.20344925,64.20965576,28.36275864,0,3.275861979,522.6206665,3,0.008423,0.058593,0.059082,2.014014438,0.13086,1948.101685,76.1867218,26,44.50598145,39.07969666,30.17504311,16.98674202,17,74.96553802,94.93178558,121.1533966,18.74446678,1003.099976,24.20000076,43.96696854,92.87192535,0.663633704,459.0844421,100,1,5
2021-11-01 15:40 +08:00,242.4666595,49.32333374,64.32566833,28.34300041,0,3.200000048,518.9333496,2,0.008301,0.059082,0.059571,2.024815926,0.13281,1945.110352,75.04799652,26,44.66119766,39.07969666,30.24372482,16.98674202,17,72.80582428,94.93178558,120.9443054,18.74446678,1002.90332,24.20000076,57.93359756,101.9533844,0.514521897,459.0909119,100,1,5
2021-11-01 15:45 +08:00,241.5,49.38000107,64.09100342,28.41066742,0,3.433333397,523.0333252,3,0.008423,0.059082,0.059082,2.062097787,0.13086,1953.213989,76.13204193,26,44.66381836,39.07969666,30.24372482,16.98674202,17,74.59043121,94.93178558,120.9443054,18.74446678,1002.900024,24.20000076,75.96703339,110.2406616,1.247692347,459.0975342,100,1,3
2021-11-01 15:50 +08:00,225.1785736,48.81428528,63.77214432,28.51107216,0,3.357142925,519.1071167,4,0.008423,0.058594,0.059082,1.722189952,0.13281,1941.748779,76.99810028,26,45.75161743,40.11071014,30.83579826,16.98674202,17,77.90546417,94.93178558,118.9053955,18.85444832,1002.801636,24,100.9175797,107.9291153,2.076208353,458.8844604,100,1,5
2021-11-01 15:55 +08:00,235.9333344,49.00333405,64.10600281,28.41766739,0,3.5,520.5999756,3,0.0083,0.059082,0.059082,2.044594293,0.13086,1938.326904,76.75616455,26,44.92663956,39.11164093,30.83579826,16.98674202,17,76.12570953,94.93178558,121.1164703,18.85444832,1002.799988,24.10000038,127.9003983,98.462677,1.06049788,458.1046448,100,1,5
2021-11-01 16:00 +08:00,237.6666718,49.31999969,63.98066711,28.45700073,0,3.799999952,518.9333496,4,0.008423,0.059082,0.05957,2.182517093,0.13281,1951.447998,76.61955261,26,44.12714005,38.00698471,30.70310211,16.98674202,17,77.09867859,94.93178558,119.1234818,18.75237274,1002.700012,24.19834518,155.9172516,121.250824,1.560165405,458.2979126,100,1,4
2021-11-01 16:05 +08:00,235.2333374,49.10666656,64.05433655,28.41300011,0,3.433333397,522.166687,3,0.008301,0.058594,0.059082,2.142086845,0.13086,1933.759277,74.86778259,26,43.65818787,36.98455429,30.70310211,16.98674202,17,74.72271729,94.93178558,119.0899429,18.75237274,1002.599976,24.20000076,167.9835815,106.6292267,1.616059065,457.6916199,100,1,5
2021-11-01 16:10 +08:00,234.1666718,49.26333237,64.20033264,28.37999916,0,3.400000095,513.4333496,3,0.008423,0.059082,0.059082,1.666012426,0.13086,1919.599976,74.65146637,26,43.65818787,36.98455429,30.70310211,16.98674202,17,76.38798523,94.93178558,119.0899429,18.75237274,1002.599976,24.49834251,176.9668732,283.5513611,0.959066749,458.4911804,100,1,5
2021-11-01 16:15 +08:00,234.3000031,49.06999969,64.14066315,28.38533401,0,3.166666746,513.6333618,1,0.008423,0.059082,0.059082,2.129688101,0.13282,1939.636108,75.70919037,26,44.72676086,39.05016327,30.70310211,17.13455391,17,74.34683228,94.93178558,119.0899429,18.85983849,1002.599976,24.69835854,185.9835815,296.7970581,2.498834133,459.1170349,100,1,5
2021-11-01 16:20 +08:00,232.7666626,49.04000092,64.09466553,28.40099907,0,3.400000095,510.2000122,3,0.008301,0.058594,0.059571,2.04653137,0.13086,1934.142822,75.70919037,26,47.51738358,42.0801239,30.46666336,17.13699722,17,73.24473572,94.93178558,121.0546951,18.85983849,1002.599976,24.89668655,192.983429,98.41265106,0.772981882,461.2966309,100,1,6
2021-11-01 16:25 +08:00,231.620697,49.04827499,64.18621063,28.38068962,0,3.379310369,509.758606,3,0.008422,0.059082,0.059082,1.971919372,0.13085,1927.099609,75.06716156,26,46.14791489,39.86321259,29.60803795,16.91351318,17,68.84332275,94.93178558,120.1818848,18.80892372,1002.599976,24.99835968,199.9835968,98.42926788,0.861968517,461.5948792,100,1,6
2021-11-01 16:30 +08:00,231,49.61666489,64.00299835,28.42933273,0,3.466666698,512.7666626,2,0.008301,0.059082,0.059082,1.984437468,0.13282,1943.775879,75.02288818,26,43.64286423,37.65358353,29.47377396,16.9881649,17,69.25611877,94.93178558,119.3195419,18.65403938,1002.599976,25.20000076,204,38.38342667,0.525366127,462.2962036,100,1,6
2021-11-01 16:35 +08:00,228.4333344,48.85666656,64.12999725,28.40233421,0,3.466666698,508.6333313,1,0.008423,0.058594,0.059082,1.996083152,0.13086,1945.394531,75.02288818,26,44.09908676,38.65581131,29.7645607,16.9907093,17,72.12791443,94.93178558,119.3195419,18.77485275,1002.400024,25.49835968,200.0328064,357.3224487,0.306719154,464.488739,100,1,6
2021-11-01 16:40 +08:00,220.1724091,48.86551666,64.30379486,28.38379288,0,3.275861979,511.379303,2,0.008301,0.059082,0.05957,2.080091461,0.13086,1941.476929,75.02288818,26,48.22916412,42.00862503,30.42108727,17.14440346,17,74.1018219,94.93178558,119.3195419,19.01169395,1002.400024,25.5983429,191.0331268,248.8516235,0.670557439,466.8583069,100,1,6
2021-11-01 16:45 +08:00,217.1034546,48.92068863,64.42931366,28.33310318,0,3.344827652,514.3448486,2,0.008423,0.059082,0.059082,2.61391648,0.13281,1951.645386,75.02288818,26,48.23182678,42.00862503,30.42076683,16.99189186,17,73.7168808,94.93178558,119.3195419,18.89427567,1002.400024,25.89901543,177.0459747,301.4213867,0.28131339,467.087677,100,1,6
2021-11-01 16:50 +08:00,225,49.13000107,64.37033081,28.35466576,0,3.233333349,508.8999939,3,0.008422,0.058593,0.059082,2.025293328,0.13086,1940.279663,76.08138275,26,46.37210083,40.82548904,30.42076683,16.83303833,17,72.965271,94.93178558,119.3195419,18.7752552,1002.700012,25.9016571,160.06633,1.694283605,1.123864651,468.4794922,100,1,6
2021-11-01 16:55 +08:00,225.6999969,49.09000015,64.39266968,28.34433365,0,3.233333349,507.7666626,3,0.008301,0.059083,0.059082,2.108677471,0.13086,1951.646484,76.08138275,26,44.92655182,39.5786438,30.19856834,17.11758995,17,73.53320313,94.93178558,119.3195419,18.76778412,1002.698364,26.00164413,148.0328674,57.06478882,0.215422943,468.4969482,100,1,7
2021-11-01 17:00 +08:00,223.3333282,49.13999939,64.40533447,28.34166718,0,3.299999952,507.8333435,3,0.008423,0.059082,0.05957,2.021017003,0.13281,1953.407471,77.32759857,26,48.01580048,41.71073532,30.19485664,17.12253571,17,73.70643616,94.93178558,119.2560883,18.89673233,1002.64917,26.20000076,131.0662994,259.7480164,0.600220859,470.2664795,100,1,7
2021-11-01 17:05 +08:00,221.7333374,48.77000046,64.10099792,28.43266678,0,3.466666698,513.6333618,3,0.016602,0.066894,0.050293,2.384341026,0.12109,1938.579468,77.32759857,26,48.48114777,42.76989365,30.19485664,16.97341156,17,71.97509003,94.93178558,119.2560883,18.89673233,1002.698364,26.10164833,113.0824127,313.9923096,0.049560145,469.0900269,100,1,6
2021-11-01 17:10 +08:00,219.7333374,49.01333237,64.48699951,28.33399963,0,3.200000048,509,5,0.016723,0.067383,0.050782,2.226521928,0.12305,1952.563843,76.39586639,26,49.5732193,43.92961502,30.50977135,16.97341156,17,74.85177612,94.93178558,119.0372314,18.89673233,1002.5,26.20000076,103.0166321,242.2594604,0.365842015,468.2870483,100,1,6
2021-11-01 17:15 +08:00,218.9666595,48.89666748,64.45600128,28.33966637,0,3.266666651,509.5333252,3,0.016602,0.067383,0.050293,2.401831035,0.12305,1942.621582,75.0273056,26,45.35195923,39.15050507,29.71081161,16.81998253,17,67.55519104,94.93178558,121.2482071,18.66488075,1002.5,26.20000076,96.01650238,62.30070496,0.488579899,467.9363403,100,1,6
2021-11-01 17:20 +08:00,218.8620758,49.12758636,64.47206879,28.32413864,0,3.172413826,506.1034546,4,0.016724,0.067383,0.050781,2.025735784,0.12109,1927.606689,75.0273056,26,44.85096359,39.15050507,29.50608635,16.97029114,17,68.90428162,94.93178558,121.2482071,18.76844597,1002.303284,26.20000076,91.01661682,74.70196533,0.925679684,467.6939087,100,1,7
2021-11-01 17:25 +08:00,216.6000061,49,64.37466431,28.35733414,0,3.200000048,505.5,3,0.016601,0.067382,0.050781,2.272966564,0.12305,1952.095825,76.76461792,26,47.39052582,41.67269897,29.50608635,17.27324295,17,70.27364349,94.93178558,121.2482071,18.88209724,1002.299988,26.20000076,87.01647949,9.237910271,0.318653584,466.9057312,100,1,7
2021-11-01 17:30 +08:00,215.6666718,49.15999985,64.54133606,28.33399963,0,3.266666651,506.0333252,3,0.016724,0.067383,0.050293,2.600046012,0.12304,1947.53772,76.76461792,26,45.38713837,39.46853638,29.50608635,16.79737854,17,69.08708191,94.93178558,121.2482071,18.73059082,1002.20166,26.30082703,84.00827789,47.15766907,0.704621196,469.6600342,100,1,7
2021-11-01 17:35 +08:00,197.2142792,48.63214111,64.44035339,28.36214256,0,3.178571463,507.7142944,3,0.016723,0.066895,0.050781,2.075011888,0.1211,1945.454346,76.76461792,26,45.36129379,39.44739914,29.50608635,16.94946671,17,68.48954773,94.93178558,119.1732101,18.75225449,1002.398926,26.29999924,80.01093292,37.51026154,0.489234626,467.1073608,100,1,7
2021-11-01 17:40 +08:00,213.1333313,48.64333344,64.48100281,28.34733391,0,3.299999952,508.7333374,4,0.016602,0.067382,0.050293,2.424087151,0.12305,1948.467285,76.76461792,26,45.6736145,39.44739914,29.24358368,16.94946671,17,67.34403992,94.93178558,119.1732101,18.75225449,1002.400024,26.29999924,79,74.38166046,0.289999992,469.0924988,99.20329285,1,7
2021-11-01 17:45 +08:00,211.3999939,49.08333206,64.57533264,28.33633423,0,3.299999952,510.0666809,4,0.016724,0.067383,0.050782,2.058165824,0.12304,1945.887451,76.76461792,26,44.39168549,38.37437057,29.23317909,16.94946671,17,67.77636719,94.93178558,118.9811478,18.75225449,1002.599976,26.29999924,77,23.40172958,0.776358902,469.853363,98.409935,1,5
2021-11-01 17:50 +08:00,210.9666595,49.03666687,64.39933014,28.37800026,0,3.433333397,505.7000122,2,0.016601,0.067383,0.050293,2.634762784,0.1211,1935.338135,76.43447113,26,44.38397217,38.37437057,29.24512672,16.94946671,17,66.79927826,94.93178558,119.047493,18.75225449,1002.599976,26.29999924,74.01059723,39.36302948,0.924384356,465.54776,98.09999847,1,5
2021-11-01 17:55 +08:00,208.8000031,49.11333466,64.63733673,28.32933426,0,3.333333254,503.1000061,5,0.016724,0.067383,0.050781,1.863675387,0.12304,1958.999023,76.44862366,26,46.3380661,40.82803726,29.24537849,17.2509861,17,66.36212158,94.93178558,119.0486069,18.97114563,1002.599976,26.39833641,69.01663208,204.4364929,0.254490852,466.0965881,97.90000153,1,8
2021-11-01 18:00 +08:00,207.8666687,49,64.54066467,28.35633278,0,3.333333254,506.4666748,3,0.016723,0.067383,0.050781,2.152202225,0.12305,1904.60376,74.91168213,26,47.94197083,42.07072449,29.21713638,16.94979477,17,67.31317139,94.93178558,119.0283432,18.97211266,1002.599976,26.40165329,64,327.9868469,0.119999997,466.9141846,97.80000305,1,7
2021-11-01 18:05 +08:00,206.8999939,48.94333267,64.65233612,28.35366631,0,3.233333349,510.5666809,4,0,0.050293,0.050293,2.540722684,0.07812,1953.88501,77.13870239,26,50.11130142,44.19573212,30.7663002,17.25089455,17,77.3063736,94.93178558,119.0283432,18.94670486,1002.599976,26.5,56.01665115,263.5271606,0.098324791,466.8982239,98.7950058,1,7
2021-11-01 18:10 +08:00,206.5517273,48.85172272,64.54103088,28.3682766,0,3.482758522,508.3448181,3,0,0.050781,0.050781,2.884361701,0.07813,1980.365234,77.90778351,26,49.28217697,43.16866684,31.05098343,16.94249153,17,75.90158844,94.93178558,119.4515152,18.83633041,1002.40332,26.5,50.01646805,260.7209778,0.604071975,467.6678467,99.30000305,1,6
2021-11-01 18:15 +08:00,205.9333344,48.65999985,64.76599884,28.31333351,0,3.366666555,504.7333374,6,0,0.050781,0.050293,4.355532451,0.07812,1937.964355,76.22309113,26,45.2015152,38.73329544,28.05342293,16.78987694,17,60.52053452,94.93178558,121.61203,18.73099327,1002.400024,26.5,43.03319931,328.6520081,0.218340054,467.104187,99.99668121,1,6
2021-11-01 18:20 +08:00,204.7333374,48.69666672,64.6293335,28.33666611,0,3.266666651,501.7000122,4,0,0.050293,0.050781,4.355532451,0.07813,1954.053589,76.21420288,26,42.81687927,36.59823227,27.03282547,16.93468857,17,55.98548889,94.93178558,121.61203,18.72869492,1002.400024,26.5,37,33.28486252,0.357508004,466.9076233,100,1,5
2021-11-01 18:25 +08:00,189.3928528,48.63571548,64.48464203,28.39249992,0,3.392857075,505.8571472,5,0,0.050781,0.050782,4.355532451,0.07812,1939.013062,75.76603699,26,41.01964188,34.5481987,26.24262238,16.93717766,17,51.53504181,94.93178558,119.6278229,18.83022881,1002.400024,26.5,28.03303337,248.8827209,0.249009013,467.6958008,100,1,7
2021-11-01 18:30 +08:00,200.3999939,49.0233345,64.52566528,28.38366699,0,3.5,499.6000061,3,0,0.050782,0.050293,4.603952057,0.07813,1926.769897,76.33298492,26,41.01964188,34.53803635,25.67388153,16.93717766,17,47.25283051,94.93178558,119.6582489,18.9478302,1002.5,26.39999962,21.01650238,15.43765545,1.018118739,468.0772705,100,1,6
2021-11-01 18:35 +08:00,201.3999939,48.72333145,64.50933075,28.37866592,0,3.5,495.7666626,5,0,0.050293,0.050781,1.294554002,0.07812,1951.313232,76.07533264,26,7.730075836,0,25.71853065,22.75977707,17,46.64568329,94.93178558,119.6253815,20.45718575,1002.301636,26.29999924,14.01659966,100.3674698,0.449919373,466.507782,100,1,7
2021-11-01 18:40 +08:00,200.0333405,48.98333359,64.66333008,28.37266731,0,3.666666746,494.2333374,5,0,0.050781,0.050293,0,0.07813,1953.225464,76.05292511,26,7.730075836,0,25.71928406,24.26651573,17,48.30458832,94.93178558,119.6253815,24.78369904,1002.301636,26.29999924,9.01661396,51.38851929,0.880364001,466.5054321,100,1,7
2021-11-01 18:45 +08:00,199.1333313,48.72000122,64.78533173,28.31633377,0,3.433333397,495.6333313,5,0,0.050781,0.050781,0,0.07812,53.36063385,100,26,7.730075836,0,0,24.26813889,17,0,94.93178558,0,25.04039764,1002.299988,26.29999924,5,51.27061844,1.094401479,466.6844482,100,1,5
2021-11-01 18:50 +08:00,198.4333344,48.81666565,64.65366364,28.37133408,0,3.466666698,497,4,0,0.050293,0.050293,0,0.07813,52.6641922,100,26,7.730075836,0,0,23.9677906,17,0,94.93178558,0,24.711092,1002.398376,26.29999924,1.016583204,32.98670197,0.50668335,466.2895813,100,1,5
2021-11-01 18:55 +08:00,196.8666687,49.08333206,64.65032959,28.36599922,0,3.533333302,496.2666626,4,0,0.050781,0.050781,0,0.07812,52.66740036,100,26,7.730075836,0,0,23.81326294,17,0,94.93178558,0,24.48480988,1002.400024,26.29999924,0,103.8612289,0.287047237,465.8979797,100,1,5
2021-11-01 19:00 +08:00,196.3000031,48.85666656,64.64066315,28.35933304,0,3.400000095,499.2333374,4,0,0.050782,0.050782,0,0.07813,66.1957016,100,26,7.730075836,0,0,23.66281891,17,0,94.93178558,0,24.25715256,1002.596985,26.10000038,0,12.27813148,0.239703819,465.888092,100,1,3
2021-11-01 19:05 +08:00,195.0344849,48.97930908,64.56137848,28.41379356,0,3.586206913,496.2758484,2,0,0.050293,0.033691,0,0.02539,65.9777832,100,26,7.730075836,0,0,23.66281891,17,0,94.93178558,0,24.25715256,1002.700012,26.10000038,0,11.52575111,0.819296956,465.0917358,100,1,3
2021-11-01 19:10 +08:00,194.1666718,48.79000092,64.76333618,28.34833336,0,3.5,498.8999939,4,0,0.050781,0.033691,0,0.02539,77.01885986,100,26,7.730075836,0,0,23.66281891,17,0,94.93178558,0,24.25715256,1002.700012,26.10000038,0,22.59926033,0.203156933,465.0917358,100,1,3
2021-11-01 19:15 +08:00,182.8928528,48.57500076,64.84143066,28.32928658,0,3.535714388,494.7142944,4,0,0.050781,0.033692,0,0.02539,66.37706757,100,26,7.730075836,0,0,23.66281891,17,0,94.93178558,0,24.25715256,1002.700012,26.10000038,0.983657241,89.15657043,0.38983655,464.9017334,100,1,3
2021-11-01 19:20 +08:00,189.0333405,49.00999832,64.67666626,28.35366631,0,3.566666603,493.1666565,4,0,0.050781,0.033691,0,0.02539,77.0202713,100,26,7.730075836,0,0,23.66281891,17,0,94.93178558,0,24.25715256,1002.900024,26.20000076,0,332.596283,0.170000002,466.0979614,100,1,3
2021-11-01 19:25 +08:00,191.8333282,48.79666519,64.65499878,28.38733292,0,3.566666603,496.5,1,0,0.050293,0.03418,0,0.02539,76.67823029,100,26,7.730075836,0,0,23.66281891,17,0,94.93178558,0,24.25715256,1002.900024,26.0016613,0,167.6249237,0.159999996,466.1013184,100,1,5
2021-11-01 19:30 +08:00,190.6666718,48.7733345,64.66766357,28.40399933,0,3.700000048,492.2999878,5,0,0.050782,0.033691,0,0.02539,86.96233368,100,26,7.730075836,0,0,23.66281891,17,0,94.93178558,0,24.36131668,1002.900024,26,0,236.3686066,0.062164083,465.2916565,100,1,5
2021-11-01 19:35 +08:00,189.5333405,48.99000168,64.56800079,28.41466713,0,3.5,490.2000122,4,0,0.050781,0.033692,0,0.02539,141.8879089,100,26,7.730075836,0,0,23.81147766,17,0,94.93178558,0,24.46459007,1003.099976,26.10000038,0.016500091,309.7000122,0.100000001,465.4882813,100,1,4
2021-11-01 19:40 +08:00,188.3000031,48.71666718,64.6886673,28.38333321,0,3.766666651,487,2,0,0.050781,0.033691,0,0.02539,130.3963013,100,26,7.730075836,0,0,23.96370316,17,0,94.93178558,0,24.56546974,1003.099976,26,0,330.5351868,0.293612331,464.9049988,100,1,4
2021-11-01 19:45 +08:00,188.8666687,49.00333405,64.52866364,28.44466591,0,3.566666603,485.0333252,3,0,0.050293,0.033692,0,0.0254,130.1864777,100,26,7.730075836,0,0,24.11301231,17,0,94.93178558,0,24.66871071,1003.099976,26,0.983499885,71.51737976,0.237260044,465.6914978,100,1,4
