timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-01 19:50 +08:00,186.0333405,49.02000046,64.92466736,28.33433342,0,3.566666603,485,1,0,0.050781,0.033691,0,0.02539,110.7732468,100,26,7.730075836,0,0,24.25977325,17,0,94.93178558,0,24.77866364,1003.296692,25.89999962,0.983448684,269.7689819,0.486689746,465.4915771,100,1,4
2021-11-01 19:55 +08:00,187.6428528,48.96785736,64.69178772,28.41892815,0,3.714285612,487.9285583,3,0,0.050782,0.03418,0,0.02539,117.4456711,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,24.87827301,1003.400024,25.89999962,0,258.3323975,0.270000011,465.8783264,100,1,4
2021-11-01 20:00 +08:00,184.5333405,48.84000015,64.87799835,28.38266754,0,3.733333349,487.3333435,4,0,0.050781,0.033691,0,0.02539,130.0768738,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,24.97837067,1003.400024,25.99834442,0,279.425354,0.169102147,465.8914185,100,1,4
2021-11-01 20:05 +08:00,184.9333344,49.05333328,64.67099762,28.44866753,0,3.900000095,485.6666565,3,0.016724,0.050781,0.050781,0,0.01758,130.3963013,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,24.97837067,1003.599976,25.89999962,0,47.09410477,0.25,465.6882019,100,1,4
2021-11-01 20:10 +08:00,170.1071472,48.50714111,64.66963959,28.44392776,0,3.535714388,485.2142944,2,0.016724,0.05127,0.050782,0,0.01562,130.3963013,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,24.97837067,1003.601624,25.89999962,0,269.307373,0.612064242,465.1016541,100,1,4
2021-11-01 20:15 +08:00,182.6333313,48.80333328,64.74866486,28.42633247,0,3.633333445,485.2666626,2,0.016723,0.050781,0.050781,0,0.01758,110.6505966,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,24.97837067,1003.801636,25.89999962,0,12.290802,0.308335036,465.4915771,100,1,4
2021-11-01 20:20 +08:00,182.1000061,48.77000046,64.67866516,28.46500015,0,3.433333397,486.7666626,4,0.016724,0.051269,0.050781,0,0.01758,120.941658,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,24.97837067,1003.900024,25.99835396,0,249.5508881,0.702919245,465.6881714,100,1,4
2021-11-01 20:25 +08:00,178.3333282,49.04000092,64.72966766,28.47366714,0,3.833333254,489.2000122,4,0.016724,0.05127,0.050781,0,0.01562,95.60498047,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.0778656,1003.900024,25.89999962,0.016582955,31.2354393,0.219999999,467.4840698,100,1,3
2021-11-01 20:30 +08:00,179.8000031,49.08666611,64.8116684,28.45966721,0,3.566666603,486.5,4,0.016845,0.050781,0.050782,0,0.01758,111.09272,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.0778656,1004.099976,26,0,207.4633179,0.102813818,466.2945557,100,1,3
2021-11-01 20:35 +08:00,178.4333344,49.0233345,65.04133606,28.40866661,0,3.633333445,487.3999939,4,0.016724,0.05127,0.050781,0,0.01758,117.4454269,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.0778656,1004.099976,26.10000038,0,272.573761,0.636883199,465.3081055,100,1,3
2021-11-01 20:40 +08:00,177.8666687,49.22333145,64.92666626,28.4576664,0,3.666666746,482.8999939,2,0.016724,0.050781,0.050781,0,0.01562,117.9840698,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.0778656,1004.099976,26.10000038,0,247.6484985,0.518006206,466.2845764,100,1,1
2021-11-01 20:45 +08:00,174.1999969,49.25,65.0716629,28.45166588,0,3.733333349,482.1666565,1,0.016723,0.051269,0.050781,0,0.01758,103.1335602,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.0778656,1004.200012,26.10000038,0.9835338,243.662262,0.501975954,466.6877441,100,1,1
2021-11-01 20:50 +08:00,175.5517273,49.23103333,65.05275726,28.44620705,0,3.758620739,480.4137878,1,0.016724,0.050782,0.050782,0,0.01758,110.5231934,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.0778656,1004.396729,26.19833946,0,262.8069153,0.544849038,466.3012085,99.40332794,1,1
2021-11-01 20:55 +08:00,176.6333313,49.54666519,65.06733704,28.40733337,0,3.933333397,477.4666748,1,0.016723,0.051269,0.051269,0,0.01562,117.1713943,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.17756844,1004.5,26.20000076,0,268.8150024,0.367530078,467.2907715,98.5032959,1,1
2021-11-01 21:00 +08:00,161.25,49.09999847,65.40285492,28.34857178,0,3.75,476.8571472,1,0.016846,0.05127,0.050781,0,0.01758,103.4067078,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.17756844,1004.5,26.20000076,0,231.1697998,0.112134449,465.7109985,98.20163727,1,1
2021-11-01 21:05 +08:00,173.3000031,49.36999893,65.26866913,28.3876667,0,3.799999952,478.2333374,1,0,0,0.016602,0,0.01758,35.32697678,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.17756844,1004.700012,26.20000076,0,283.5316772,1.166952014,467.6873169,98,0,0
2021-11-01 21:10 +08:00,173.6999969,49.12333298,65.3259964,28.37899971,0,3.5,476.9666748,1,0,0,0.016601,0,0.01563,65.98196411,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.17756844,1004.700012,26.20000076,0.016419688,286.9341736,0.763267934,467.0974731,97.69999695,0,0
2021-11-01 21:15 +08:00,174.1999969,49.23333359,65.35266876,28.35300064,0,3.533333302,476.5,1,0,0,0.016602,0,0.01757,35.54659271,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27654457,1004.601624,26.20000076,0,278.6737671,0.908345044,467.2808228,97.70165253,0,0
2021-11-01 21:20 +08:00,172.8666687,49.31000137,65.29000092,28.39699936,0,3.900000095,473.7999878,1,0,0,0.01709,0,0.01758,52.66818619,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1004.799988,26.30166245,0.983366907,262.2457581,0.800997972,467.1008911,97.69999695,0,0
2021-11-01 21:25 +08:00,168.5333405,49.91666794,65.33899689,28.40366745,0,3.566666603,475.4666748,1,0,0,0.016601,0,0.01563,52.96154022,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1004.800781,26.29999924,0,267.5259705,0.47427699,467.6939087,97.79917908,0,0
2021-11-01 21:30 +08:00,167.7666626,49.34999847,65.15266418,28.46800041,0,3.966666698,478.9333191,1,0,0,0.016602,0,0.01757,52.66964722,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1004.898376,26.29999924,0,286.8309326,0.738344967,467.1008606,98.29834747,0,0
2021-11-01 21:35 +08:00,166.5666656,49.22000122,65.49266815,28.36566734,0,3.833333254,475.2000122,1,0,0,0.016602,0,0.01758,66.1957016,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.099976,26.29999924,0,263.4671326,0.589999974,466.3020935,98.30000305,0,0
2021-11-01 21:40 +08:00,168.5862122,49.75172424,65.52689362,28.33758545,0,3.586206913,474.0344849,1,0,0,0.016601,0,0.01563,65.97985077,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.101624,26.29999924,0,304.1996155,0.255306184,467.2774963,98.30000305,0,0
2021-11-01 21:45 +08:00,163.4333344,49.56999969,65.37666321,28.43366623,0,3.833333254,465.7666626,1,0,0,0.016602,0,0.01758,52.96154022,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.200012,26.29999924,0,7.235514164,0.032629266,464.928009,98.49671173,0,0
2021-11-01 21:50 +08:00,153.0357208,49.43214417,65.55678558,28.3646431,0,3.785714388,470.6785583,1,0,0,0.01709,0,0.01757,52.96154022,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.29834,26.29999924,0,232.7687531,0.170000002,466.4912415,98.79836273,0,0
2021-11-01 21:55 +08:00,160.3999939,49.66999817,65.55200195,28.36700058,0,3.566666603,473.6666565,1,0,0,0.016601,0,0.01563,66.1957016,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.301636,26.10165215,0,71.22431946,0.159999996,466.5010986,99,0,0
2021-11-01 22:00 +08:00,161.4333344,49.9066658,65.82666779,28.30066681,0,3.700000048,476.9666748,3,0,0,0.016602,0,0.01758,52.96154022,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.400024,26,0,96.35224152,0.142296523,465.1114197,99.30000305,0,0
2021-11-01 22:05 +08:00,158.4666595,49.85666656,65.70033264,28.36700058,0,3.599999905,473.7666626,2,0,0.016601,0,0,0.01758,65.98070526,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.59668,25.89999962,0,352.2999878,0.07,466.67453,99.80000305,0,0
2021-11-01 22:10 +08:00,160.2666626,49.87333298,65.73400116,28.34033394,0,3.466666698,475.1000061,2,0,0.016602,0,0,0.01562,53.17762756,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.599976,25.79999924,0,186.623703,0.112324007,464.898468,100,0,0
2021-11-01 22:15 +08:00,159,50.27000046,65.75933075,28.32333374,0,3.700000048,469.8333435,2,0,0.016601,0,0,0.01758,66.1957016,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.700012,25.79999924,0,101.6647034,0.129999995,465.0917358,100,0,0
2021-11-01 22:20 +08:00,155.2333374,50.25999832,65.78600311,28.34133339,0,3.599999905,467.3666687,1,0,0.01709,0,0,0.01758,66.1957016,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.27820969,1005.650818,25.70165443,0,61.09265518,0.129999995,465.4750366,100,0,0
2021-11-01 22:25 +08:00,155.7333374,49.91333389,65.63999939,28.39599991,0,3.633333445,473.8666687,1,0,0.016602,0,0,0.01562,66.1957016,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.38182831,1005.698364,25.60000038,0,92.60892487,0.427006096,464.8868408,100,0,0
2021-11-01 22:30 +08:00,153.1000061,50.40999985,65.68399811,28.39366722,0,3.933333397,467.4666748,1,0,0.016601,0,0,0.01758,77.19868469,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.38182831,1005.700012,25.50164413,0,79.30198669,0.527038872,463.5187378,100,0,0
2021-11-01 22:35 +08:00,150.1724091,49.97930908,65.85723877,28.34310341,0,3.724138021,469.241394,1,0,0.016602,0,0,0.01758,53.17718887,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.38182831,1005.700012,25.55082893,0,100.5795593,0.444751382,465.2817383,100,0,0
2021-11-01 22:40 +08:00,151.3666687,50.50666809,65.79100037,28.35433388,0,3.766666651,466.5666809,1,0,0.016602,0,0,0.01562,66.1957016,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.38182831,1005.700012,25.60000038,0,104.0999985,0.170000002,464.2887878,100,0,0
2021-11-01 22:45 +08:00,142.2142792,50.67856979,65.91857147,28.32357216,3.139285803,3.714285612,472.6785583,1,0,0.016601,0,0,0.01758,76.99938202,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.38182831,1005.700012,25.54917145,0,132.9408875,0.300000012,464.1087341,100,0,0
2021-11-01 22:50 +08:00,151.5666656,50.61666489,66.00233459,28.30233383,15.03999996,3.599999905,467.5333252,1,0,0.01709,0,0,0.01758,66.37496948,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.38182831,1005.700012,25.60000038,0,68.96999359,0.300000012,464.075592,100,0,0
2021-11-01 22:55 +08:00,151.8999939,50.64333344,66.09300232,28.2670002,33.06999969,3.5,465.5333252,1,0,0.016601,0,0,0.01562,66.1957016,100,26,7.730075836,0,0,24.26224327,17,0,94.93178558,0,25.38182831,1005.799988,25.60000038,0,102.8556671,0.181970462,464.2887878,100,0,0
2021-11-01 23:00 +08:00,148.8333282,50.80666733,66.19333649,28.26466751,50.79666519,3.666666746,464.4333191,1,0,0.016602,0,0,0.01758,77.01850891,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.38182831,1005.799988,25.50163841,0,244.5600739,0.188198715,464.5019531,100,0,0
2021-11-01 23:05 +08:00,147.8000031,51.05333328,66.24466705,28.25866699,65.79000092,3.666666746,464.1333313,1,0,0,0.016601,0,0.01758,66.37427521,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.38182831,1005.900024,25.30164909,0,160.5164032,0.189999998,464.4953003,100,0,0
2021-11-01 23:10 +08:00,146.8999939,50.49000168,66.18699646,28.30433273,78.83666992,3.766666651,460.5333252,1,0,0,0.01709,0,0.01563,66.37376404,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.996765,25.39838219,0,270.3695068,0.150647327,463.1057434,100,0,0
2021-11-01 23:15 +08:00,144.7666626,50.40999985,66.09967041,28.33166695,90.12000275,3.466666698,463.8999939,1,0,0,0.016602,0,0.01757,77.19868469,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.900024,25.39999962,0,346.041687,0.376028001,463.8955688,100,0,0
2021-11-01 23:20 +08:00,150.4333344,50.58000183,65.87866974,28.35733414,101.5366669,3.700000048,467.0666809,1,0,0,0.017089,0,0.01758,77.01924133,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.900024,25.5,0,349.1763306,0.153401166,461.9259949,100,0,0
2021-11-01 23:25 +08:00,148.4482727,50.38275909,65.68482971,28.40413857,110.7517242,3.551724195,466.379303,1,0,0,0.016602,0,0.01563,86.48187256,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.799988,25.5983429,0,254.7275238,0.416517556,464.488678,100,0,0
2021-11-01 23:30 +08:00,143.9333344,50.88333511,66.15100098,28.28966713,121.0066681,3.833333254,465.9666748,1,0,0,0.016602,0,0.01757,77.35452271,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.601624,25.69838142,0.983800232,318.816803,0.310000002,463.7055664,100,0,0
2021-11-01 23:35 +08:00,133.8571472,50.9821434,66.13928223,28.33642769,132.8857117,3.571428537,470.1785583,1,0,0,0.017089,0,0.01758,77.19868469,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.700012,25.70000076,0.016583228,250.6369476,0.210165828,465.2902222,100,0,0
2021-11-01 23:40 +08:00,139.7666626,50.83000183,66.30633545,28.32333374,144.5133362,3.733333349,469.5333252,2,0,0,0.016602,0,0.01563,77.19868469,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.601624,25.70000076,0,278.6557007,0.230000004,465.4750977,100,0,0
2021-11-01 23:45 +08:00,141.5,50.9366684,66.27366638,28.30033302,156.3699951,3.599999905,466.7000122,1,0,0,0.01709,0,0.01758,86.65856934,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.599976,25.70000076,0,248.1880798,0.209999993,465.2949829,100,0,0
2021-11-01 23:50 +08:00,140.7666626,50.77999878,66.38933563,28.27766609,168.6966705,3.666666746,467.9666748,1,0,0,0.016601,0,0.01757,77.19868469,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.48353386,1005.599976,25.89834404,0,264.4437256,0.394042522,466.4845886,100,0,0
2021-11-01 23:55 +08:00,137.4333344,51.1566658,66.5446701,28.23833275,180.2599945,3.700000048,465.3333435,1,0,0,0.016602,0,0.01563,66.37637329,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.599976,25.89999962,0,305.5349731,0.175911382,466.0946655,100,0,0
2021-11-02 00:00 +08:00,136.5666656,50.63333511,66.69633484,28.20433426,189.2466736,3.633333445,462.8666687,1,0,0,0.01709,0,0.01758,77.19868469,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.599976,25.89999962,0,191.6228485,0.12365891,466.2779236,100,0,0
2021-11-02 00:05 +08:00,111.9666672,50.75333405,66.20366669,28.13833427,197.3266602,3.466666698,469.2666626,2,0,0,0.016601,0,0.02539,86.81825256,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.398376,25.79999924,0,278.5199585,0.25,465.6848755,100,0,0
2021-11-02 00:10 +08:00,56.59999847,51.05333328,64.52233124,28.14733315,205.8233337,3.233333349,464.7000122,2,0,0,0.016602,0,0.02539,77.27820587,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.099976,25.79999924,0,7.334285736,0.090000004,465.6914673,100,0,0
2021-11-02 00:15 +08:00,37.66666794,50.5233345,63.83100128,28.07566643,216.6999969,3.033333302,452.1000061,1,0,0,0.016601,0,0.02539,77.19868469,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.198364,25.79999924,0,138.1580658,0.170000002,465.6814575,100,0,0
2021-11-02 00:20 +08:00,36.6896553,51.21379471,63.69310379,27.9227581,229.2137909,3.034482718,452.0689697,1,0,0,0.01709,0,0.02539,77.19868469,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.14917,25.7016468,0,30.10000038,0.11098852,466.0749207,100,0,0
2021-11-02 00:25 +08:00,31.8928566,50.65714264,63.40964127,27.84892845,243.1178589,3.142857075,455.25,1,0,0,0.016602,0,0.02539,77.35804749,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.101624,25.60000038,0,299.2137146,0.180000007,464.4953003,100,0,0
2021-11-02 00:30 +08:00,34.33333206,50.63999939,63.05233383,27.79366684,258.8800049,3.033333302,452.1333313,2,0,0,0.016601,0,0.02539,86.66033173,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.099976,25.39999962,0,285.5274658,0.189096987,463.8955688,100,0,0
2021-11-02 00:35 +08:00,36.03333282,50.97000122,62.79700089,27.73866653,273.1266785,3.033333302,445.5333252,2,0,0,0.016602,0,0.02539,86.65937042,100,26,7.730075836,0,0,24.4113884,17,0,94.93178558,0,25.59054756,1005.101624,25.39999962,0,154.9112854,0.25999999,463.9021606,100,0,0
2021-11-02 00:40 +08:00,41.83333206,51.12666702,62.1313324,27.80266762,288.5599976,2.799999952,437.8999939,1,0,0,0.016602,0,0.02539,86.6582489,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.69051552,1004.90332,25.39833641,0,244.6624451,0.161829636,464.2886963,100,0,0
2021-11-02 00:45 +08:00,43.73333359,51.47000122,62.23866653,27.63366699,316.5966797,2.5,439.0333252,1,0,0,0.016601,0,0.02539,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.69051552,1004.849182,25.54917526,0,252.595047,0.344422787,463.8939209,99.8524704,0,0
2021-11-02 00:50 +08:00,49.23333359,53.29000092,62.04533386,27.64599991,367.7533264,2.766666651,439.2999878,1,0,0,0.01709,0,0.02539,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.69051552,1004.799988,25.70000076,0,240.5236969,0.129999995,464.3019409,98.80329895,0,0
2021-11-02 00:55 +08:00,80.40000153,54.74333191,62.92200089,27.60000038,401.0866699,2.933333397,441.7333374,1,0,0,0.016602,0,0.02539,77.19868469,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.69051552,1004.700012,25.70000076,0.016582955,159.428299,0.454859287,464.3086243,98.69999695,0,0
2021-11-02 01:00 +08:00,108.4333344,54.12666702,63.85400009,27.35499954,406.063324,3,449.4666748,1,0,0,0.016601,0,0.02539,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.69051552,1004.599976,25.89999962,0.983435512,118.4679642,0.062815964,465.4882507,99,0,0
2021-11-02 01:05 +08:00,103.4000015,53.11333466,63.56999969,27.34866714,397.5700073,2.966666698,446.7999878,1,0,0,0.016602,0,0.01758,77.19868469,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.69051552,1004.599976,25.89999962,0,277.1589661,0.424268246,465.2982788,99.49671936,0,0
2021-11-02 01:10 +08:00,95.9310379,53.05862045,63.33689499,27.32310295,381.6862183,2.620689631,447.379303,2,0,0,0.016601,0,0.01563,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.69051552,1004.599976,25.89999962,0,213.2598877,0.198170513,465.4848938,99.30000305,0,0
2021-11-02 01:15 +08:00,88.37931061,53.07586288,63.28207016,27.26862144,397.6620789,2.862068892,442.8965454,2,0,0,0.016602,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.40332,25.79999924,0,355.0350952,0.091152661,464.5084534,99.5,0,0
2021-11-02 01:20 +08:00,78.48275757,52.89655304,63.3320694,27.20689583,388.9137878,2.827586174,447.4482727,2,0,0,0.01709,0,0.01757,77.35852051,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.400024,25.79999924,0,123.7792435,0.179170027,464.8951416,99.69999695,0,0
2021-11-02 01:25 +08:00,83.19999695,53.41333389,63.31499863,27.14366722,389.9433289,2.266666651,450.2666626,1,0,0,0.016601,0,0.01563,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.400024,25.60000038,0,207.377243,0.239999995,464.8951416,99.69999695,0,0
2021-11-02 01:30 +08:00,82.76667023,54.08666611,63.15733337,27.15800095,372.0499878,2.400000095,446.9666748,1,0,0,0.016602,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.400024,25.60000038,0,232.321106,0.235248864,465.2818298,99.30331421,0,0
2021-11-02 01:35 +08:00,80.69999695,52.72999954,63.04800034,27.13533401,355.4733276,2.400000095,444.8666687,1,0,0,0.016601,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.400024,25.70000076,0,270.6316833,0.245065019,464.4920044,97.50817108,0,0
2021-11-02 01:40 +08:00,81.43333435,53.17666626,62.87466812,27.14966583,353.8800049,2.433333397,440.6333313,1,0,0,0.016602,0,0.01562,77.29727173,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.400024,25.70000076,0,155.2124329,0.239999995,464.8821411,96.70163727,0,0
2021-11-02 01:45 +08:00,98.53333282,53.8433342,62.69599915,27.17966652,360.2666626,2.299999952,438.8333435,2,0,0,0.016601,0,0.01758,95.47342682,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.398376,25.70000076,0,278.895813,0.288181335,464.8951416,95.90330505,0,0
2021-11-02 01:50 +08:00,97.66666412,52.84000015,62.62866592,27.16633415,377.2266541,2.233333349,442.0666809,2,0,0,0.01709,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.200012,25.70000076,0,251.0482483,0.123948716,464.691864,94.90493774,0,0
2021-11-02 01:55 +08:00,93.33333588,52.74333191,62.54133224,27.14266586,383.1799927,2.133333445,444.1000061,1,0,0,0.016602,0,0.01562,86.81825256,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.101624,25.70000076,0,148.8000031,0.119999997,464.6885071,94.79834747,0,0
2021-11-02 02:00 +08:00,90.40000153,52.81999969,62.41833496,27.15166664,398.3533325,2.133333445,441.7000122,1,0,0,0.016601,0,0.01758,86.6595459,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.099976,25.80164909,0,225.6112671,0.270000011,465.2785034,95.9967041,0,0
2021-11-02 02:05 +08:00,85.79310608,51.45517349,62.35482788,27.13482666,418.4862061,2.137931108,438.1034546,1,0,0,0.016602,0,0.01758,77.19868469,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.099976,25.79999924,0,203.8842621,0.430000007,463.722229,97.39668274,0,0
2021-11-02 02:10 +08:00,75.82142639,50.96071243,62.29821396,27.13357162,428.5714417,2.107142925,436.4285583,1,0,0,0.016602,0,0.01562,86.65827942,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.099976,25.6033268,0,246.8550873,0.272161961,464.1965332,97.70166016,0,0
2021-11-02 02:15 +08:00,82.30000305,51.09999847,62.22433472,27.14533424,439.8599854,2.033333302,439.8999939,1,0,0,0.017089,0,0.01758,77.19868469,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1003.900024,25.70000076,0,211.4983521,0.161977962,464.095459,97.30329895,0,0
2021-11-02 02:20 +08:00,80.26667023,52.04000092,62.0636673,27.19133377,454.7366638,2.033333302,438.5333252,1,0,0,0.016602,0,0.01758,77.35805511,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1003.900024,25.60000038,0,121.4000015,0.167680621,464.2953491,97.19999695,0,0
2021-11-02 02:25 +08:00,76.6333313,52.68333435,62.07699966,27.19400024,465.3966675,2.099999905,443.2999878,1,0,0,0.016602,0,0.01758,95.47342682,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1003.900024,25.60000038,0,255.1484375,0.219999999,463.6858215,97.19999695,0,0
2021-11-02 02:30 +08:00,71.56666565,51.20999908,61.92900085,27.20100021,471.6566772,2.099999905,439.7666626,2,0,0,0.016601,0,0.01562,86.65921783,100,26,7.730075836,0,0,24.55996895,17,0,94.93178558,0,25.79018402,1004.099976,25.5,0,233.7213593,0.140000001,464.0987549,97.30000305,0,0
2021-11-02 02:35 +08:00,70.03333282,50.92666626,61.96699905,27.20066643,476.9666748,2.066666603,438.1333313,1,0,0,0.01709,0,0.01758,86.96221161,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.801636,25.5,0.98350054,250.2332153,0.37280491,463.5007019,97.80000305,0,0
2021-11-02 02:40 +08:00,68.56666565,51.88000107,61.87533188,27.20299911,480.563324,2,435.9333191,1,0,0,0.016601,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.898376,25.5,0.016483013,196.2413025,0.142472446,463.6956787,97.30329895,0,0
2021-11-02 02:45 +08:00,66.76667023,50.99666595,61.81100082,27.20066643,488.1499939,2,437.7666626,1,0,0,0.016602,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.801636,25.5,0,188.4938507,0.189999998,463.1091614,97.5,0,0
2021-11-02 02:50 +08:00,67.26667023,51.4366684,61.7820015,27.22266579,500.8733215,2,439.1000061,1,0,0,0.016602,0,0.01562,86.65859222,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.799988,25.60000038,0,251.4929352,0.585684657,463.9021912,97.80000305,0,0
2021-11-02 02:55 +08:00,65.86206818,51.62413788,61.75654984,27.22965431,508.0448303,2.034482718,439.5172424,1,0,0,0.017089,0,0.01758,95.33090973,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.650818,25.70000076,0,272.0865784,0.620304704,463.3122864,97.40164948,0,0
2021-11-02 03:00 +08:00,58,51.11071396,61.56642914,27.29750061,508.2071533,2.035714388,441.0714417,1,0,0,0.016602,0,0.01758,86.96050262,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.599976,25.70000076,0.508254707,257.6322021,0.602606118,464.5735474,97.19999695,0,0
2021-11-02 03:05 +08:00,61.66666794,51.63999939,61.66633224,27.24966621,509.6300049,2,442.4666748,1,0,0.016602,0.016602,0,0.01758,77.19868469,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.599976,25.70000076,0,147.0638275,0.227520034,465.2949829,97.19999695,0,0
2021-11-02 03:10 +08:00,66.06666565,51.6566658,61.58300018,27.26766586,588.1966553,2,444.7666626,1,0,0.016601,0.016601,0,0.01562,95.33059692,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.599976,25.70000076,0,121.58255,0.033300459,464.7050171,97.5,0,0
2021-11-02 03:15 +08:00,72.03333282,51.74000168,61.4936676,27.31933403,650.4533081,2,446.8999939,2,0,0.01709,0.016602,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.400024,25.60000038,0,317.4062195,0.280000001,464.691803,98.19667816,0,0
2021-11-02 03:20 +08:00,73.5,51.26666641,61.45366669,27.34399986,662.083313,2.066666603,454.1000061,2,0,0.016602,0.01709,0,0.01758,95.47342682,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.400024,25.60000038,0,222.3374634,0.119500592,464.4910278,98.5,0,0
2021-11-02 03:25 +08:00,73.69999695,51.06000137,61.3370018,27.36599922,664.8400269,2.099999905,452.9333191,2,0,0.016601,0.016601,0,0.01562,95.47342682,100,26,7.730075836,0,0,24.41133881,17,0,94.93178558,0,25.79018402,1003.299988,25.5,0,38.48550797,0.267525077,464.095459,98.5,0,0
2021-11-02 03:30 +08:00,73.66666412,51.26666641,61.30833435,27.3706665,693.289978,2.033333302,458.2999878,1,0,0.016602,0.016602,0,0.01758,77.35868835,100,26,7.730075836,0,0,24.26517296,17,0,94.93178558,0,25.79018402,1003.299988,25.39999962,0,353.6540527,0.153659225,464.2953491,98.5,0,0
2021-11-02 03:35 +08:00,77.09999847,51.09999847,61.32766724,27.37100029,754.2466431,2,463.6333313,1,0,0.01709,0.016601,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1003.299988,25.39999962,0,250.2477875,0.040714134,463.5089111,98.30000305,0,0
2021-11-02 03:40 +08:00,80.59999847,52.18999863,61.20133209,27.4173336,779.0100098,2,456.7333374,1,0,0.016601,0.016602,0,0.01562,86.81825256,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1003.101624,25.39999962,0,279.0735474,0.295684069,463.1523132,98.30000305,0,0
2021-11-02 03:45 +08:00,83.17241669,52.44827652,60.94482803,27.42620659,729.9724121,2,466.7241516,1,0,0.016602,0.016601,0,0.01758,86.96048737,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1003.099976,25.39999962,0,304.3562622,0.372136325,463.4891663,98.5,0,0
2021-11-02 03:50 +08:00,87.0357132,52.05356979,60.91714096,27.38999939,788.4857178,2.035714388,466.0714417,1,0,0.016601,0.01709,0,0.01758,95.32933044,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.900024,25.39999962,0,257.5300293,0.430000007,464.0788269,98.10165405,0,0
2021-11-02 03:55 +08:00,92.5,51.54000092,60.6866684,27.4173336,774.7299805,2.066666603,470.3999939,1,0,0.01709,0.016602,0,0.01562,86.81825256,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.801636,25.5,0,302.1715088,0.693413258,463.1090393,97.7049408,0,0
2021-11-02 04:00 +08:00,108.6333313,52.41333389,60.64333344,27.38633347,829.9966431,2.400000095,473,2,0,0.016602,0.016601,0,0.01758,95.33378601,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.899231,25.39999962,0,15.63951111,0.092870243,464.095459,97.19999695,0,0
2021-11-02 04:05 +08:00,116.1333313,52.24000168,60.5636673,27.39599991,890.2733154,2.299999952,473.2999878,2,0,0,0,0,0.01758,102.9738464,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.599976,25.5,0,266.1624756,0.25,464.4994202,96.70494843,0,0
2021-11-02 04:10 +08:00,121.1999969,51.44333267,60.41899872,27.40699959,850.8666382,2.400000095,472.3666687,2,0,0,0,0,0.01563,103.1358566,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.601624,25.5,0,271.6266479,0.644687951,465.4849243,96.09999847,0,0
2021-11-02 04:15 +08:00,124.6999969,50.93333435,60.38100052,27.38699913,892.6599731,2.366666555,467.7666626,2,0,0,0,0,0.01757,86.81825256,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.599976,25.5,0,288.9934998,0.437039047,464.298645,96.30000305,0,0
2021-11-02 04:20 +08:00,127.0666656,51.28666687,60.26100159,27.42200089,894.710022,2.299999952,472,1,0,0,0,0,0.01758,86.95914459,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.400024,25.50165558,0,275.2876587,0.689739048,464.1020203,96.99668884,0,0
2021-11-02 04:25 +08:00,129.3333282,51.06666565,60.05799866,27.45199966,789.3133545,2.466666698,467.6333313,1,0,0,0,0,0.01563,95.47342682,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.400024,25.5,0,276.9703979,0.747703433,464.8885803,97.5,0,0
2021-11-02 04:30 +08:00,131.0666656,51.25666809,60.02600098,27.44599915,635.5999756,2.5,471.3666687,1,0,0,0,0,0.01758,103.1374817,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.400024,25.5,0,265.0379028,0.579174995,464.505188,97.7016449,0,0
2021-11-02 04:35 +08:00,133.290329,51.97419357,59.91967773,27.46129036,685.3709717,2.419354916,475.6774292,1,0,0,0,0,0.01757,86.96192932,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.400024,25.5,0,299.9107056,0.747510016,464.8851929,97.20497894,0,0
2021-11-02 04:40 +08:00,137.7586212,51.94137955,59.89517212,27.44034576,656.503418,2.620689631,472.9310303,1,0,0,0,0,0.01563,103.1372299,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.400024,25.50165176,0,252.4741516,0.635780513,464.4953003,96.40000153,0,0
2021-11-02 04:45 +08:00,125,50.60357285,59.86606979,27.44142914,476.2000122,2.5,474.1428528,1,0,0,0,0,0.01758,95.32946777,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.496643,25.60000038,0,282.2286682,0.214657173,464.2986755,96,0,0
2021-11-02 04:50 +08:00,139.3333282,51.40999985,59.78833389,27.45533371,552.0033569,2.666666746,473.1333313,1,0,0,0,0,0.01757,87.20933533,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.299988,25.60000038,0,290.8029175,0.616971076,464.2953491,95.60331726,0,0
2021-11-02 04:55 +08:00,140.8000031,51.72000122,59.66633224,27.47400093,554.1833496,2.566666603,472.5333252,1,0,0,0,0,0.01563,86.96048737,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.398376,25.60000038,0,275.8847351,0.560000002,465.48172,95.00328827,0,0
2021-11-02 05:00 +08:00,142.6000061,51.99333191,59.7733345,27.46699905,481.8633423,2.5,473.1000061,1,0,0,0,0,0.01758,86.95970154,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.299988,25.60000038,0,282.4634399,1.07836926,465.4882202,94.10332489,0,0
2021-11-02 05:05 +08:00,141.6666718,52.33000183,59.70999908,27.46633339,448.1466675,2.5,472.5666809,1,0,0,0.016602,0,0.02539,103.1335602,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.200012,25.60000038,0,268.9016418,0.684094369,464.1020508,93.99835205,0,0
2021-11-02 05:10 +08:00,140.0333405,52.30666733,59.60633469,27.48433304,311.0499878,2.433333397,480.7999878,1,0,0,0.01709,0,0.02539,95.33378601,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.301636,25.60000038,0,291.0538025,0.358201295,463.7153625,95.29508209,0,0
2021-11-02 05:15 +08:00,140.3666687,51.57333374,59.54633331,27.50366592,269.8533325,2.233333349,480.9333191,1,0,0,0.016601,0,0.02539,86.81825256,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.400024,25.50165176,0,265.3364868,0.725450397,464.6786194,94.7983551,0,0
2021-11-02 05:20 +08:00,137.7333374,52.08000183,59.652668,27.50699997,260.9666748,2.233333349,486.6333313,1,0,0,0.016602,0,0.02539,77.49501038,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.400024,25.5,0,275.5577393,0.894559741,464.3118286,95.30000305,0,0
2021-11-02 05:25 +08:00,134.6000061,51.84666824,59.82066727,27.47933388,290.5066528,2.166666746,486.5666809,1,0,0,0.01709,0,0.02539,95.32989502,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.301636,25.5,0,259.1056213,0.821824133,465.0819092,95.69667816,0,0
2021-11-02 05:30 +08:00,130.620697,51.49655151,59.96207047,27.45999908,307.5172424,2.172413826,487.9310303,1,0,0,0.016601,0,0.02539,95.33366394,100,26,7.730075836,0,0,24.26270103,17,0,94.93178558,0,25.79018402,1002.5,25.49835777,0,287.255249,0.89673084,464.4975891,95.00328064,0,0
2021-11-02 05:35 +08:00,112.6071396,51.92856979,59.96642685,27.47607231,330.9178467,2.107142925,489.0714417,1,0,0,0.016602,0,0.02539,95.3303299,100,26,7.730075836,0,0,24.11629295,17,0,94.93178558,0,25.79018402,1002.699158,25.5,0,297.2759705,0.691074669,465.0851135,95,0,0
2021-11-02 05:40 +08:00,119.1666641,51.24666595,60.11800003,27.45933342,370.456665,2.166666746,488.3999939,1,0,0,0.01709,0,0.02539,89.71912384,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.79018402,1002.698364,25.5,0,279.0535278,1.26041913,465.0884399,94.69999695,0,0
2021-11-02 05:45 +08:00,117.6999969,51.68999863,60.12766647,27.48333359,403.8633423,2.133333445,494.6000061,1,0,0,0.016601,0,0.02539,95.47342682,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.699463,25.5,0,272.7554016,0.869113803,464.6951294,94.79944611,0,0
2021-11-02 05:50 +08:00,115.5999985,52.20000076,60.10300064,27.50466728,423.0599976,2.033333302,492.1666565,1,0,0,0.016602,0,0.02539,86.81825256,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.599976,25.5,0,258.9344788,0.563319743,464.488678,94.69999695,0,0
2021-11-02 05:55 +08:00,116.9000015,52.1866684,60.22766495,27.47299957,427.2266541,2.166666746,486.1000061,1,0,0,0.01709,0,0.02539,80.4045639,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.599976,25.5,0,263.6329651,0.997861385,464.0987549,94.69999695,0,0
2021-11-02 06:00 +08:00,119.9666672,51.50333405,60.3453331,27.44400024,418.4033203,2.099999905,487.5666809,1,0,0,0.016601,0,0.0254,95.47342682,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.601624,25.60000038,0,300.4571533,0.963840067,464.5019531,94.79833984,0,0
2021-11-02 06:05 +08:00,122.1666641,51.79000092,60.36700058,27.44866753,402.0933228,2.066666603,490.7000122,1,0,0,0.016602,0,0.01757,86.96091461,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.698364,25.60000038,0,289.4824219,1.089340687,465.6716919,94.80000305,0,0
2021-11-02 06:10 +08:00,119.1333313,51.26666641,60.47966766,27.42233276,383.813324,2.066666603,485.6666565,1,0,0,0.016601,0,0.01563,86.81825256,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.700012,25.5,0,289.2325134,0.599950075,464.6951294,95,0,0
2021-11-02 06:15 +08:00,120.0666656,51.58000183,60.48199844,27.46800041,375.1533203,2.099999905,489,1,0,0,0.01709,0,0.01758,95.33119202,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.700012,25.5,0,271.0071411,0.74000001,464.6852722,95.19999695,0,0
2021-11-02 06:20 +08:00,120.2333298,51.04000092,60.55266571,27.44199944,329.0233459,2,495.3666687,1,0,0,0.016602,0,0.01757,86.81825256,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.700012,25.5,0,282.3086853,0.70132792,463.9218445,95,0,0
2021-11-02 06:25 +08:00,112.1111145,50.8407402,60.61444473,27.44333267,318.6555481,2.111111164,493.5185242,1,0,0,0.016601,0,0.01758,86.66001129,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1002.996704,25.39999962,0,262.6141663,0.809013009,465.4833679,94.69999695,0,0
2021-11-02 06:30 +08:00,124.1999969,52.13333511,60.527668,27.48433304,242.206665,2.033333302,495.2333374,1,0,0,0.016602,0,0.01563,95.47342682,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1003,25.40165138,0,266.6276245,0.914384186,461.546051,94.20165253,0,0
2021-11-02 06:35 +08:00,158.7666626,51.98333359,60.58833313,27.47933388,191.1266632,2.099999905,504.3333435,1,0,0,0.01709,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1003,25.40166092,0,280.4039307,0.789833844,466.6481934,93.20664215,0,0
2021-11-02 06:40 +08:00,192.5666656,52.04333496,60.59633255,27.49466705,123.253334,2.099999905,508.7999878,2,0,0,0.016601,0,0.01757,86.9611969,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1003,25.49944878,0,300.3574219,0.920330346,464.7116394,92.30110168,0,0
2021-11-02 06:45 +08:00,229.1000061,51.38666534,60.68899918,27.4406662,87.88999939,2,502.2666626,2,0,0,0.016602,0,0.01758,86.6582489,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1003.200012,25.5,2,310.2076721,0.620000005,465.4915466,92.79833984,0,0
2021-11-02 06:50 +08:00,229.7333374,51.70999908,60.61399841,27.47699928,55.39666748,2.133333445,503.7333374,2,0,0,0.016601,0,0.01563,95.47342682,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1003.200012,25.5,4,268.8011475,0.364765882,464.2953491,93.5,0,0
2021-11-02 06:55 +08:00,222.1999969,51.30666733,60.68899918,27.45266724,48.19333267,2.099999905,497.4666748,2,0,0,0.01709,0,0.01758,86.96134949,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1003.349182,25.5,8.983467102,284.0485535,0.501114786,464.7215576,94.39834595,0,0
2021-11-02 07:00 +08:00,212.8000031,51.63999939,60.71666718,27.43566704,51.60333252,2.033333302,495.9333191,2,0,0,0.016602,0,0.01757,95.47342682,100,26,7.730075836,0,0,24.11383247,17,0,94.93178558,0,25.69104767,1003.301636,25.59835052,13.98349762,296.3257446,0.955544353,464.5084839,94.7983551,0,0
2021-11-02 07:05 +08:00,200.3666687,54.11999893,61.04466629,27.39866638,56.69666672,2,487.3999939,2,0,0,0.016601,0,0.01758,86.65840912,100,26,7.730075836,0,0,23.96529007,17,0,94.93178558,0,25.69104767,1003.400024,25.59833908,18.98338318,315.6859436,1.431525707,465.8947144,95,0,0
2021-11-02 07:10 +08:00,191.7666626,51.97000122,61.00333405,27.38533401,62.45999908,2,485.9666748,2,0,0,0.016602,0,0.01563,77.27738953,100,26,7.730075836,0,0,24.11462975,17,0,94.93178558,0,25.58787918,1003.400024,25.60000038,23.96700287,310.4046936,1.460760593,465.4882813,95,0,0
2021-11-02 07:15 +08:00,186.1724091,51.96551895,61.02310181,27.35413742,67.54483032,1.896551728,477.1034546,2,0,0,0.016601,0,0.01757,77.35852814,100,26,7.730075836,0,0,24.26178551,17,0,93.93489075,0,25.58787918,1003.400024,25.5,34.91691589,298.241394,1.77404809,465.8980408,95.29833984,0,0
2021-11-02 07:20 +08:00,161.3571472,52.47499847,60.99214172,27.37107086,72.55000305,2,474.4642944,1,0,0,0.01709,0,0.01758,86.81825256,100,26,7.730075836,0,0,24.26427269,17,0,93.92648315,0,25.79898071,1003.400024,25.60000038,45.96700287,250.7936859,0.24544476,466.111145,95.5,0,0
2021-11-02 07:25 +08:00,172.0333405,52.85666656,61.0909996,27.34033394,85.66666412,1.799999952,471.6333313,1,0,0,0.016602,0,0.01563,86.81825256,100,26,7.730075836,0,0,24.4120636,17,0,92.38031006,0,25.80063629,1003.299988,25.60000038,58.98338318,250.4894257,0.993323267,467.1042175,95.5,0,0
2021-11-02 07:30 +08:00,169.0333405,51.87333298,61.14533234,27.31666756,95.28333282,1.766666651,475.2999878,1,0,0,0.016601,0,0.01758,77.19868469,100,26,7.730075836,0,0,24.56343269,17,0,90.36431122,0,25.80063629,1003.400024,25.60000038,63.96703339,317.8659668,0.639614761,468.126709,95.30329895,0,0
2021-11-02 07:35 +08:00,164.3000031,52.00999832,61.25500107,27.28433418,337.5133362,1.766666651,478.2999878,1,0,0,0.016602,0,0.01757,77.19868469,100,26,7.730075836,0,0,24.56343269,17,0,89.86450195,0,25.91545677,1003.59668,25.70000076,63.96680069,265.6340332,1.003858209,469.4932251,94.80332184,0,0
2021-11-02 07:40 +08:00,158.1999969,52.4366684,61.19366837,27.29766655,391.0499878,1.766666651,470.7666626,1,0,0,0.016602,0,0.01563,95.47342682,100,26,7.730075836,0,0,24.41304016,17,0,92.47386169,0,26.0312748,1003.599976,25.8966732,61,279.5130005,0.92199564,470.279541,94.30332947,0,0
2021-11-02 07:45 +08:00,154.1000061,52.20999908,61.25400162,27.29066658,404.5233459,1.466666698,470.6333313,2,0,0,0.016601,0,0.01758,95.47342682,100,26,7.730075836,0,0,24.26387978,17,0,93.51657867,0,26.0312748,1003.700012,25.89999962,73.90110016,301.3945007,0.737747014,470.6907349,94.0032959,0,0
2021-11-02 07:50 +08:00,150.3000031,52.14333344,61.33333206,27.28466606,433.3066711,1.299999952,470.9666748,3,0,0,0.01709,0,0.01758,95.53807831,100,26,7.730075836,0,0,24.11508179,17,0,94.01454926,0,25.9318943,1003.700012,26,106.9677124,291.1621094,0.943874836,469.1064758,94,0,0
2021-11-02 07:55 +08:00,148.9333344,51.80333328,61.22700119,27.3326664,391.9233398,1.333333373,472.5333252,3,0,0,0.016602,0,0.01562,117.8865738,100,26,7.730075836,0,0,24.11508179,17,0,94.01454926,0,25.83034706,1003.700012,26,123.950798,245.6873474,0.42541638,471.2990417,93.80000305,0,0
2021-11-02 08:00 +08:00,143.5333405,51.6566658,61.347332,27.29100037,408.3166809,1.766666651,474.5,1,0,0,0.016601,0,0.01758,124.3980331,100,26,7.730075836,0,0,24.11508179,17,0,94.01454926,0,25.72563744,1003.799988,26.20000076,136.9671631,18.75668335,0.389343172,473.4718323,93.40000153,0,0
2021-11-02 08:05 +08:00,140.8999939,51.45000076,61.32266617,27.27033424,411.8433228,1.566666722,475,1,0.016724,0.016601,0.016602,2.092123114,0.13281,1965.361572,71.84822083,26,60.96287537,55.08831024,31.20356941,19.46539688,17,80.18177795,88.77137756,116.2194977,24.98504829,1003.898376,26.20000076,156.9008026,252.2540741,0.734218776,474.8677368,92.80330658,0,0
2021-11-02 08:10 +08:00,124,50.91851807,61.38666534,27.24666595,404.2740784,1.407407403,472.8888855,1,0.016601,0.01709,0.016601,2.799351335,0.13281,1928.569092,71.80595398,26,47.1172142,41.28305435,31.72906685,16.58635902,17,79.4081192,94.12120056,120.3582153,18.9776535,1003.900024,26.39916801,180.9417877,270.5263977,0.923992038,474.5077209,92.59999847,0,0
2021-11-02 08:15 +08:00,136.3333282,51.16666794,61.43466568,27.24399948,458.4166565,1.433333278,471.7999878,2,0.016724,0.016602,0.01709,2.253530579,0.13282,1950.055054,71.28434753,26,48.9788475,42.49966812,31.8685112,16.93327332,17,83.73390961,95.17918396,120.3582153,18.96769905,1003.900024,26.54979706,201.4573517,253.3821259,0.529634416,475.7070923,92.55020142,0,0
2021-11-02 08:20 +08:00,137.3000031,51.35333252,61.46866608,27.24300003,458.1300049,1.366666675,471.6333313,1,0.016601,0.017089,0.016602,2.942884857,0.13086,1926.991089,71.99497986,26,47.3266449,41.4343338,32.20750809,16.93065834,17,85.5617218,95.17918396,120.3582153,18.96769905,1003.898376,26.70000076,212.0498047,107.8548126,0.212243676,477.8796997,92.69335938,0,0
2021-11-02 08:25 +08:00,139.0333405,51.89333344,61.1823349,27.32099915,485.019989,1.399999976,475.5666809,1,0.016724,0.016602,0.016601,2.148317536,0.13281,1930.201416,71.23654175,26,49.49562073,43.62367249,32.38432312,17.08061981,17,81.99182892,95.17918396,120.8516464,19.07044983,1003.900024,26.89999962,202.9506073,321.2622986,1.180449605,479.2890625,91.80329895,0,0
2021-11-02 08:30 +08:00,144.6999969,51.8433342,61.4363327,27.22366714,494.9633484,1.566666722,472.5666809,1,0.016602,0.01709,0.016602,2.620138575,0.13281,1927.366089,72.25745392,26,49.81637192,43.62367249,32.34386444,17.08061981,17,82.98338318,95.17918396,120.8516464,19.07044983,1003.900024,26.89999962,225.9337921,300.2035828,1.792482495,478.3060913,90.30828094,0,0
2021-11-02 08:35 +08:00,146.8000031,52.05333328,61.49766541,27.2183342,491.8800049,1.366666675,466.8666687,2,0.016723,0.016601,0.01709,2.965649887,0.13281,1955.226929,72.2743454,26,49.81637192,43.62367249,32.34386444,17.08061981,17,83.60971069,95.17918396,120.8516464,18.96255684,1004.198364,27.00164032,269.7867432,329.8778992,0.967703462,479.3021851,89.80984497,0,0
2021-11-02 08:40 +08:00,149.9666595,51.55666733,61.6186676,27.18400002,476.9500122,1.233333349,476.5,1,0.016602,0.01709,0.016601,3.916846552,0.13282,1950.353638,72.2743454,26,47.98500061,41.16000366,30.26268196,16.77619553,17,72.0668869,95.17918396,120.8516464,18.82160759,1004.200012,27.19833755,272.8336792,256.1174011,0.752515972,478.2895508,89.69667053,0,0
2021-11-02 08:45 +08:00,154.6999969,51.15333176,61.63966751,27.18233299,447.0233459,1.166666627,479.2999878,1,0.016724,0.016602,0.016602,1.971044085,0.13281,1943.653442,72.2743454,26,44.9938736,38.74839401,28.7210598,16.77360725,17,64.17398071,95.17918396,120.8516464,18.72006989,1004.266174,27.46620369,328.8474426,302.2870178,0.930554748,480.3018494,88.83380127,1,2
2021-11-02 08:50 +08:00,156.0666656,50.95666504,61.56399918,27.18133354,442.0766602,1.266666651,470.2666626,1,0.016601,0.01709,0.016601,2.499604553,0.13086,1942.894531,72.2743454,26,44.64616776,38.74839401,28.7210598,17.07317924,17,61.14764023,95.17918396,120.8516464,18.81948662,1004.400024,27.49835396,352.9342041,280.0862732,1.643418908,481.494751,87.60493469,1,3
2021-11-02 08:55 +08:00,158.7333374,51.79333496,61.57533264,27.17533302,424.436676,1.200000048,469.7999878,3,0.016724,0.016601,0.01709,2.291635855,0.13281,1880.818726,73.0068512,26,46.07038498,39.77108002,28.63361931,17.07567215,17,63.16791916,95.17918396,120.8459854,18.81948662,1004.599976,27.70000076,496.403595,281.4013367,1.017680645,484.4438171,86.50828552,1,3
2021-11-02 09:00 +08:00,142.7857208,52.60357285,61.77464294,27.11964226,414.9249878,1.464285731,470.0357056,2,0.016723,0.01709,0.016602,2.231180308,0.13281,1951.076538,71.82936096,26,47.48858261,41.77098846,28.66726112,17.07567215,17,62.77099609,95.17918396,120.8097839,18.81948662,1004.601624,27.70000076,495.0974731,278.2642517,1.72106564,484.6933594,85.89187622,1,2
2021-11-02 09:05 +08:00,151.2413788,52.63103485,61.74551773,27.12620735,410.5241394,1.655172467,469.3448181,2,0,0.067383,0.050293,1.728107703,0.13281,1939.836548,72.71408081,26,47.64289856,41.77098846,28.75916672,17.07567215,17,63.92168045,95.17918396,120.8432617,18.81948662,1004.700012,27.80166054,410.0332336,304.7531738,1.304955125,485.493103,85.50498199,1,2
2021-11-02 09:10 +08:00,155,52.27999878,61.78633499,27.125,408.9733276,1.5,468.6666565,2,0,0.067871,0.050293,2.69073578,0.13282,1970.125732,72.78822327,26,48.29053116,42.76942444,28.51363945,16.92594528,17,62.72354889,95.17918396,120.8438263,18.81948662,1004.700012,27.89836693,186.6815491,280.0237122,1.109346986,483.4839172,86.29020691,1,3
2021-11-02 09:15 +08:00,155.7333374,52.26333237,61.88766479,27.0953331,407.2399902,1.166666627,471.2333374,3,0,0.067871,0.050293,2.667891936,0.13281,1932.63147,72.78822327,26,44.9199791,38.33319092,28.50951195,16.92341805,17,63.02439117,95.17918396,120.8438263,18.7082901,1004.900024,28,304.490448,265.222229,1.519973397,483.0973206,85.10328674,1,2
2021-11-02 09:20 +08:00,153.8999939,51.95000076,61.72299957,27.11733246,406.2099915,1.399999976,475.5,2,0,0.067871,0.050293,2.581371532,0.13086,1950.377319,71.88020325,26,50.54501343,45.15760422,31.68031693,17.40285873,17,81.24092865,95.17918396,118.7004547,19.02817917,1004.898438,28.10000038,404.4857483,295.4724121,1.219515562,482.2812805,84.10646057,1,2
2021-11-02 09:25 +08:00,154.5,52.00666809,61.81466675,27.07733345,401.9833374,1.166666627,471.0333252,5,0,0.067871,0.050293,2.872795532,0.13281,1934.690674,70.90117645,26,48.94496155,43.09505081,32.25414658,16.93570328,17,83.63314819,95.17918396,119.9396973,18.90837669,1004.900024,28.39669609,452.3648682,264.7791443,0.827522516,483.697113,83.603302,1,2
2021-11-02 09:30 +08:00,153.3000031,51.91999817,61.83033371,27.05533409,398.75,1.266666651,469.2666626,6,0,0.067871,0.050293,2.677752434,0.13281,1926.901978,70.86231995,26,47.98112869,42.10242081,31.51288986,16.93570328,17,75.94367981,95.17918396,120.0192261,18.90837669,1004.901672,28.5,550.3365479,295.3182373,1.770805836,485.87323,83.30328369,1,2
