timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-02 09:35 +08:00,153.2666626,51.8133316,61.80633163,27.06800079,391.4766541,1.166666627,470.3999939,2,0,0.067871,0.050292,2.743810624,0.13282,1939.224487,71.68744659,26,47.01144028,41.10769653,29.73172379,16.93570328,17,70.01075745,95.17918396,122.193161,18.79760361,1004.900024,28.89836121,343.0491333,143.3729553,0.230081901,488.8751526,83.70163727,1,2
2021-11-02 09:40 +08:00,152.9666595,52.32666779,61.7076683,27.10966682,382.8566589,1.299999952,471.9333191,3,0,0.067872,0.050782,2.236946466,0.13281,1949.723877,71.6856308,26,46.05313873,40.0004921,29.12356186,16.93570328,17,65.21651459,95.17918396,120.161293,18.79574394,1005.099976,29.20000076,204.0825958,238.0167389,0.727191985,487.868927,79.91073608,1,2
2021-11-02 09:45 +08:00,154.5333405,52.77000046,61.79999924,27.07233238,376.2233276,1.133333325,473.2999878,2,0,0.067871,0.050293,2.466857803,0.13281,1938.362427,72.72446442,26,46.05313873,40.0004921,29.7930584,16.93570328,17,71.96311188,95.17918396,120.161293,18.79574394,1005.099976,28.80332565,245.0498962,255.0070496,0.884989917,487.495575,82.18669128,1,1
2021-11-02 09:50 +08:00,147.4137878,52.3103447,61.86103439,27.03862,373.2138062,1.137930989,472.8620605,1,0,0.067871,0.050293,2.134749507,0.13086,1936.363525,73.09043884,26,49.85949707,44.25334549,30.62733841,17.23416328,17,74.95978546,95.17918396,120.2267456,18.90718842,1005.099976,28.79999924,286.7716675,272.0555725,1.383037567,485.6764526,82.30815887,1,1
2021-11-02 09:55 +08:00,147.75,52.4107132,61.90999985,27.02142906,371.7214355,1.214285731,474.6071472,2,0,0.067871,0.050293,2.574229969,0.13281,1952.457275,73.09043884,26,48.75548172,42.20082855,30.4161396,16.93612099,17,72.14602661,95.17918396,120.2267456,18.80530357,1005.099976,29.04753494,454.916626,235.0939789,0.442288518,483.7003479,82.21479034,1,1
2021-11-02 10:00 +08:00,159.5,52.86666489,61.9090004,27.0296669,371.7133484,1.266666651,471.6333313,2,0,0.067871,0.050293,2.892379501,0.13282,1935.203491,73.09043884,26,45.97459412,39.83565521,29.3414135,16.93255043,17,66.61374664,95.17918396,120.2267456,18.74412155,1004.900024,29.20000076,337.2941895,265.7045898,0.472614884,485.9846191,81.49346161,1,1
2021-11-02 10:05 +08:00,162.1666718,52.24666595,61.88000107,27.03366661,366.7266541,1.533333302,472.6333313,2,0,0.068359,0.033691,2.308809454,0.11328,1925.132446,73.09043884,26,45.97459412,39.83565521,28.63197899,16.93255043,17,64.23269653,95.17918396,120.2267456,18.79585838,1004.900024,29.20000076,440.8847351,308.2350464,1.553368926,485.6962891,81.20658112,1,2
2021-11-02 10:10 +08:00,164.8999939,52.15999985,61.90433502,27.00666618,360.8933411,1.433333278,467.3333435,1,0,0.06836,0.033203,2.320633099,0.11328,1942.101807,73.78053284,26,45.79466248,39.83565521,28.43328094,16.93255043,17,61.25725555,95.17918396,120.2267456,18.79585838,1004.900024,29.596735,492.3919983,12.10749531,0.406530857,486.9124146,80.7081604,1,2
2021-11-02 10:15 +08:00,166.6000061,52.84999847,61.9426651,26.99466705,356.6366577,1.433333278,468.7333374,4,0,0.068359,0.033692,2.295771238,0.11523,1934.658081,73.78053284,26,45.76651001,39.83565521,28.62095451,17.08244324,17,62.07284927,95.17918396,120.2267456,18.79585838,1004.799988,29.69835854,706.9835815,266.1287231,0.50147748,489.8682251,80.2098465,1,1
2021-11-02 10:20 +08:00,167.2666626,52.33666611,61.84400177,27.0316658,352.2799988,1.466666698,468.0666809,3,0,0.067871,0.033203,2.190794618,0.11328,1949.915894,74.33102417,26,48.43332291,43.03196716,28.46281815,17.08494568,17,63.9564209,95.17918396,120.2267456,18.90999985,1004.799988,29.70000076,702.7718506,268.9819031,1.296475649,493.5095215,77.3179245,1,5
2021-11-02 10:25 +08:00,170.8666687,52.38999939,62.02500153,26.9829998,347.7733459,1.566666722,459.7000122,3,0,0.06836,0.033691,2.311655071,0.11329,1947.303467,74.93247986,26,48.43332291,43.03196716,27.92691422,17.08494568,17,61.98204803,95.17918396,120.2962952,18.90999985,1004.801636,29.59835625,712.3286743,186.5257263,0.242160559,491.8936462,79.29342651,1,3
2021-11-02 10:30 +08:00,170.4333344,52.16999817,62.02133179,26.98033333,343.043335,1.533333302,460.6000061,6,0,0.068359,0.033203,2.810722298,0.11328,1958.566772,74.47851563,26,45.14230347,38.42079544,28.02878761,16.77326393,17,59.15692902,95.17918396,120.29245,18.66649818,1004.900024,30.59506989,682.753479,213.4466705,0.956795335,495.2684326,73.93286896,1,4
2021-11-02 10:35 +08:00,174.6333313,52.72333145,63.02099991,26.96299934,338.4899902,1.333333373,456.0666809,7,0,0.068359,0.033692,1.887301441,0.11328,1954.646118,74.74321747,26,46.40542984,40.66431046,28.02914619,17.07476234,17,60.68195343,95.17918396,120.29245,18.88819695,1004.900024,30.39834404,691.0662231,302.8119202,0.408510536,496.0885925,75.41986084,1,5
2021-11-02 10:40 +08:00,193.5666656,52.27666855,63.78699875,27.10099983,332.2900085,1.266666651,465.2333374,4,0,0.06836,0.033203,2.400560682,0.11328,1923.223022,74.4932785,26,47.33110809,41.54304123,28.18642426,16.92141342,17,59.97689438,95.17918396,120.29245,18.85790253,1004.900024,30.70000076,740.8864746,234.7497253,0.74000001,497.0617676,72.90000153,1,5
2021-11-02 10:45 +08:00,213.7407379,52.06296158,63.31629562,27.24962997,329.2592468,1.555555582,469.555542,6,0,0.068359,0.033691,2.199189847,0.11523,1935.72583,73.23474884,26,45.52907944,39.3800354,28.18906021,16.92141342,17,59.42752838,95.17918396,120.29245,18.75352287,1004.900024,30.49834061,826.5352173,300.5996094,1.668546319,496.6817627,71.82157898,1,5
2021-11-02 10:50 +08:00,235.1999969,52.38333511,63.21166611,27.2859993,327.4166565,1.5,468.8666687,4,0,0.067871,0.033203,2.082942605,0.11328,1952.026001,73.23474884,26,44.90174866,39.42311859,28.18906021,17.07531357,17,59.45137024,95.17918396,120.29245,18.85589981,1004.900024,30.49675751,828.3190918,96.87751007,0.622217953,494.4859619,74.00972748,1,6
2021-11-02 10:55 +08:00,240.8000031,52.00666809,63.04600143,27.3409996,327.293335,1.633333325,475.4333191,5,0,0.068359,0.033692,2.201289101,0.11329,1923.077759,73.91503143,26,46.80078506,41.25283813,28.51321793,17.07531357,17,62.59547806,95.17918396,120.29245,18.97093391,1004.900024,30.70000076,849.9668579,314.5545654,1.496019959,495.419281,71.48673248,1,6
2021-11-02 11:00 +08:00,242.7666626,51.81666565,62.9659996,27.36599922,327.6400146,1.799999952,480.7000122,5,0,0.06836,0.033203,2.251852367,0.11328,1936.808105,72.18531036,26,47.59545517,41.60978699,28.57968521,17.07531357,17,61.88321304,95.17918396,120.29245,18.97093391,1004.900024,30.59669685,750.1569214,262.1566467,0.600412905,495.898468,71.32725525,1,7
2021-11-02 11:05 +08:00,244.1999969,51.96333313,62.8496666,27.41333389,329,1.399999976,488.6000061,5,0.016724,0.067871,0.050293,2.429234924,0.11328,1951.588623,72.98377991,26,47.25780487,40.62475204,28.57968521,16.92596817,17,60.58261108,95.17918396,120.29245,18.87153053,1004.900024,30.10000038,630.7543335,282.1097107,1.267696977,495.3089294,74.28853607,1,7
2021-11-02 11:10 +08:00,243.4666595,53.08666611,62.75699997,27.47599983,329.4966736,1.533333302,492.2999878,4,0.016724,0.068359,0.050781,2.041101105,0.11328,1937.727905,72.97464752,26,45.92855453,39.59177017,28.57968521,16.92596817,17,63.74662018,95.17918396,120.29245,18.87153053,1004.900024,30.29999924,322.2098694,16.99302864,0.388574928,492.9131165,73.09348297,1,8
2021-11-02 11:15 +08:00,241.9354858,52.65483856,62.7883873,27.52290344,329.0645142,1.774193525,496.2903137,12,0.016845,0.067871,0.050293,2.403112715,0.11523,1932.392334,74.33039856,26,45.92855453,39.59177017,28.60108566,16.92596817,17,63.85191345,95.17918396,120.29245,18.87153053,1004.900024,30.40161514,869.5628662,311.6680603,0.986597776,479.9904785,73.11130524,1,10
2021-11-02 11:20 +08:00,241.5,52.01333237,63.04999924,27.50099945,326.980011,1.833333373,502.8333435,8,0.016724,0.06836,0.050781,2.325923357,0.11329,1954.685547,74.73722839,26,47.78174591,41.67774582,28.62603378,17.075737,17,63.88643265,95.17918396,120.29245,18.87153053,1004.601624,30.40323639,911.1456299,299.9805908,2.581941605,494.0761719,72.59676361,1,10
2021-11-02 11:25 +08:00,243.8999939,52.46666718,63.19433212,27.5170002,326.9100037,1.899999976,510.1333313,11,0.016724,0.067871,0.050293,2.196593401,0.11328,1936.947266,72.43889618,26,47.56461716,41.18656158,28.62603378,16.92395401,17,62.07594681,95.17918396,120.29245,18.81839752,1004.799988,30.59673882,452.3939514,191.6882019,0.493048877,493.3871765,73.57879639,1,10
2021-11-02 11:30 +08:00,242.1333313,52.44666672,63.48766708,27.48633385,327.063324,1.666666627,510.2666626,7,0.016723,0.068359,0.050781,2.428582618,0.11328,1939.454102,72.43889618,26,45.27957916,39.55562592,28.62603378,16.92395401,17,60.95537186,95.17918396,120.29245,18.76438713,1004.601624,30.69675446,827.4868164,279.210968,0.777951717,495.049469,72,1,10
2021-11-02 11:35 +08:00,222.8214264,52.20714188,63.7142868,27.48785782,327.0249939,1.892857194,513.3214111,7,0.016724,0.067871,0.050293,2.363914796,0.11328,1938.155273,72.43889618,26,45.27957916,39.55562592,28.62603378,16.92395401,17,61.15004349,95.17918396,120.29245,18.76438713,1004.599976,31.39672852,823.1635742,2.816381693,0.330306888,496.4619446,69.30327606,1,9
2021-11-02 11:40 +08:00,235.3448334,52.60344696,63.93206787,27.48896599,326.8103333,1.827586174,511.379303,8,0.016723,0.067871,0.050293,2.130507752,0.11328,1952.283081,72.97962952,26,48.93259048,43.04023743,28.62603378,17.22113991,17,63.63020325,95.17918396,120.29245,18.98255157,1004.599976,30.89674377,968.1443481,30.39408112,0.725300848,495.2624512,72.09674072,1,10
2021-11-02 11:45 +08:00,235.6000061,52.56666565,64.03633118,27.51966667,326.480011,1.966666698,509.4333191,11,0.016846,0.06836,0.050782,2.819274706,0.11523,1913.730347,71.84262848,26,47.52254868,40.97329712,28.62603378,16.92190552,17,62.81791306,95.17918396,120.29245,18.74179077,1004.400024,30.79999924,411.9471741,227.5346985,0.707408249,499.0420227,72.28710938,1,9
2021-11-02 11:50 +08:00,233.65625,52.50624847,64.04562378,27.53312492,326.1156311,2,507.3125,13,0.016724,0.067871,0.050293,2.339044046,0.11329,1932.663696,72.90123749,26,45.69837952,39.92967987,28.62603378,16.92190552,17,63.81863785,95.17918396,120.29245,18.74015808,1004.400024,30.60000038,322.0326233,198.0381317,0.993374228,495.6920166,72.09347534,1,9
2021-11-02 11:55 +08:00,230.9333344,53.25999832,64.0039978,27.57299995,326.0766602,2.066666603,509.5666809,7,0.016723,0.068359,0.050781,2.395694018,0.11328,1971.322632,73.55056,26,51.09343719,44.75149918,30.57455254,17.06237793,17,75.24718475,95.17918396,118.2753601,19.06180382,1004.300781,30.89837074,1012.803223,34.22831345,0.336594582,493.7120361,73.10243988,1,9
2021-11-02 12:00 +08:00,228.8666687,52.73333359,64.05500031,27.59433365,327.0400085,2,516.0333252,9,0.016724,0.067871,0.050293,2.170736311,0.11328,1941.520752,72.48939514,26,47.79466248,41.45315552,30.443367,16.904356,17,72.73155212,95.17918396,120.2700272,18.80835915,1004.398376,31.59836769,964.0448608,298.7428589,0.465224504,495.7150269,68.10326385,1,9
2021-11-02 12:05 +08:00,225.5666656,51.88333511,64.04833221,27.62233353,327.2200012,2.066666603,520.9000244,7,0,0.067383,0.050781,2.555804852,0.13086,1930.929077,72.54253387,26,48.109478,42.54935837,30.24878311,17.05742455,17,72.46183014,95.17918396,120.2700272,18.80835915,1004.299988,31.70000076,1063.177979,193.6112976,0.723074257,497.284729,69,1,10
2021-11-02 12:10 +08:00,225.8666687,53.49666595,64.10800171,27.64433289,327.2466736,2.166666746,520.0999756,9,0,0.067871,0.050293,2.324999743,0.13281,1950.639282,72.83023834,26,50.06554794,43.70462036,30.3870163,16.90453529,17,73.41641998,95.17918396,120.2700272,18.93450928,1004.299988,32,952.8456421,235.8951416,1.335201263,499.7194824,64.90813446,1,10
2021-11-02 12:15 +08:00,225.7333374,54.52000046,64.3710022,27.6079998,327.0100098,2.166666746,526.0333252,7,0,0.067383,0.050781,2.418977606,0.13086,1957.097412,72.8006897,26,48.24609375,41.48450851,30.28450775,16.90205765,17,71.38548279,95.17918396,120.2700272,18.7179718,1004.198364,31.30818748,1121.927368,314.5709229,0.662763536,502.2695923,67.08198547,1,10
2021-11-02 12:20 +08:00,225.7333374,53.24666595,64.8136673,27.5,327.4533386,2,522.4000244,5,0,0.067871,0.050293,2.546418055,0.13086,1939.85083,71.75995636,26,48.75136185,43.52146912,30.28492737,17.19964027,17,70.38939667,95.17918396,120.2700272,18.81929398,1004,32.19674683,1034.048828,273.2592468,0.027968168,500.9091492,65.50813293,1,10
2021-11-02 12:25 +08:00,210.6071472,53.11785889,64.89857483,27.49500084,327.3035583,1.964285731,521.3928833,5,0,0.067383,0.050782,2.633350587,0.13281,1948.191528,69.91976166,26,48.22282028,41.72307205,30.08108711,16.89561844,17,71.90859985,95.17918396,120.2700272,18.80147934,1004,32,381.1732178,197.4787903,0.648267925,503.6624146,66.39670563,1,10
2021-11-02 12:30 +08:00,214.1379242,53.51379395,65.01965332,27.46586227,327.2896423,2,518.5172119,11,0,0.067871,0.050781,2.257591639,0.13086,1942.379761,72.56326294,26,48.5544548,42.79668045,29.64364433,17.05402374,17,67.38671112,95.17918396,120.2700272,18.79918098,1004,31.40654373,404.8364258,244.5227814,1.423271537,502.2467041,67.96728516,1,9
2021-11-02 12:35 +08:00,219.2580719,53.17419434,65.04193878,27.46548462,327.1709595,2.096774101,527.1290283,6,0,0.067383,0.050293,2.880914459,0.13086,1957.940186,73.33214569,26,48.5544548,42.79668045,29.62142944,17.05402374,17,68.09500122,95.17918396,120.2700272,18.79918098,1003.799988,31.70000076,362.8218384,339.0892639,0.585344851,500.2348328,65.90647888,1,8
2021-11-02 12:40 +08:00,218.3000031,53.18000031,65.08633423,27.46733284,327.0899963,2.033333302,520.0666504,7,0,0.067383,0.050781,2.129159368,0.13281,1929.973511,72.38749695,26,47.88895416,41.78617477,29.62142944,17.05402374,17,68.53892517,95.17918396,120.2700272,18.79918098,1003.700806,32.19835281,359.7550049,249.5897217,0.409588039,499.0741272,65.39588165,1,9
2021-11-02 12:45 +08:00,215.5666656,53.33000183,65.01000214,27.51133347,327.2099915,2.099999905,517.2666626,7,0,0.067871,0.050293,2.159183803,0.13086,1937.395142,73.13674164,26,46.93958664,40.69335556,29.52664375,17.05284691,17,67.03388214,95.17918396,120.2700272,18.79918098,1003.599976,32.40327072,237.2920837,284.1020813,0.37193948,496.1273499,64.77873993,1,8
2021-11-02 12:50 +08:00,211.6999969,53.30333328,64.85832977,27.56299973,327.4100037,2.066666603,520.166687,11,0,0.067383,0.050781,2.352524624,0.13086,1966.146118,73.13674164,26,50.59346008,45.06958008,29.73978615,17.20230484,17,70.26554108,95.17918396,120.2700272,18.89935493,1003.403259,31.29999924,142.177475,286.0708618,1.429680467,498.0682678,68.90645599,1,10
2021-11-02 12:55 +08:00,212.1333313,52.96333313,64.59432983,27.66466713,327.0133362,1.899999976,523.2999878,7,0,0.067871,0.050293,2.697134801,0.13281,1947.081543,74.18792725,26,46.49611664,40.45336914,29.08712959,16.89769936,17,66.35329437,95.17918396,120.2700272,18.64494133,1003.301636,30.90162468,100.0649796,36.2767334,0.476660699,492.3000793,68.60162354,1,11
2021-11-02 13:00 +08:00,202.2333374,50.40333176,63.95299911,27.87766647,43.58333206,2.233333349,521.2333374,7,0,0.067383,0.050781,2.507256089,0.13086,1946.394043,74.53107452,26,48.08547974,42.46485138,29.14779282,17.05699348,17,66.59445953,95.17918396,120.2700272,18.77589607,1003.299988,30.50484467,116.8223419,307.1271667,2.102570534,489.7168579,74.05477905,1,14
2021-11-02 13:05 +08:00,193.2666626,49.89333344,64.14233398,27.80633354,0,2.266666651,520.7000122,8,0.016724,0.067382,0.05127,2.21624946,0.11328,1921.558838,73.35231018,26,49.22137833,42.42922974,29.14779282,16.90119553,17,66.39700317,95.17918396,120.2700272,18.88519287,1003.10321,29.29999924,143.9512177,271.6235962,1.32406342,483.8904419,81.70487213,1,12
2021-11-02 13:10 +08:00,187.0666656,49.69333267,63.92933273,27.88966751,0,2.266666651,516.7000122,8,0.016601,0.067871,0.051269,2.473822629,0.11524,1898.148438,71.13009644,26,46.91384888,41.26144028,29.03503227,16.90119553,17,65.10969543,95.17918396,120.2700272,18.66147614,1002.903259,28.79999924,129.0969086,238.839859,1.174051285,480.317688,80.59515381,1,14
2021-11-02 13:15 +08:00,183.3999939,49.98333359,63.70333481,27.94966698,0,2.366666555,515.0333252,6,0.016724,0.067383,0.050782,2.662077588,0.11328,1942.325806,74.01190948,26,46.42803955,40.26139069,29.00413322,16.90119553,17,65.24364471,95.17918396,120.2700272,18.66147614,1002.900024,28.70000076,102.0162659,285.9458618,0.131300956,480.3084717,80.70487213,1,11
2021-11-02 13:20 +08:00,165.8928528,49.12857056,63.38142776,28.03464317,0,2.464285612,513.9285889,7,0.016601,0.067871,0.051269,1.761415704,0.11328,1930.735229,73.51631927,26,45.9406662,40.26139069,28.91256332,16.90119553,17,63.85272217,95.17918396,120.2700272,18.77183342,1002.900024,28.40163803,111.9836197,32.01582336,0.47326532,479.0957336,82.39017487,1,12
2021-11-02 13:25 +08:00,181.2413788,49.92413712,63.22793198,28.09103394,0,2.310344934,516.6551514,9,0.016724,0.067383,0.05127,2.774658947,0.11524,1920.573853,72.25371552,26,49.11745453,42.32993698,28.73451996,16.90561676,17,63.88414001,95.17918396,120.598114,19.02944183,1002.900024,28,118.9837723,239.6439209,0.553170025,478.6860352,80.5918808,1,11
2021-11-02 13:30 +08:00,182.7666626,49.88333511,63.11766815,28.08499908,0,2.599999905,514.7000122,7,0.016724,0.067871,0.051269,2.258541553,0.11328,1952.407715,73.47216034,26,46.86660004,40.95201111,28.73636627,16.89073944,17,62.58311462,95.17918396,120.6373825,18.68849945,1002.799988,28.0991745,134.9174347,274.8878174,1.352569699,478.092804,78.198349,1,14
2021-11-02 13:35 +08:00,181.8666687,50.39333344,63.17266846,28.0656662,0,2.700000048,512.4666748,8,0.016601,0.067383,0.050782,2.083132663,0.11328,1940.921021,72.13208008,26,45.43142319,39.73353577,29.1991272,16.89073944,17,66.14105988,95.17918396,120.3638229,18.68849945,1002.799988,28.00162315,154,235.060379,2.292310238,477.8731689,80.11135864,1,13
2021-11-02 13:40 +08:00,180.9666595,49.45999908,63.00333405,28.11666679,0,2.599999905,514.7666626,7,0.016724,0.067383,0.051269,2.572105153,0.11523,1965.329346,73.85800171,26,49.41292572,43.26893234,30.23880005,17.19198418,17,73.47890472,95.17918396,120.1494904,18.94522667,1002.601624,28.10000038,167.9513092,228.2194672,1.392010927,479.0697021,80.79351044,1,13
2021-11-02 13:45 +08:00,179.1999969,49.36000061,62.66400146,28.23600006,0,2.466666698,512.4666748,5,0.016601,0.067871,0.05127,2.794532407,0.11328,1940.502563,73.8479538,26,49.89475632,44.2796669,30.28429604,17.04341888,17,73.61129761,95.17918396,120.1490326,18.83923912,1002.400024,28.10000038,204.8691101,206.6312866,1.638016582,478.2928772,84.78364563,1,12
2021-11-02 13:50 +08:00,176.1666718,50.00333405,62.73733521,28.21699905,0,2.466666698,514.7999878,7,0.016724,0.067383,0.051269,2.888128163,0.11329,1943.681396,73.13543701,26,47.48892593,40.96213913,30.28429604,16.89454079,17,73.62174225,95.17918396,120.1490326,18.72901917,1002.299988,27.80162621,223.0325165,153.328537,0.888781071,479.085907,84.59999847,1,13
2021-11-02 13:55 +08:00,174.9333344,49.45666504,62.50233459,28.31999969,0,2.333333254,512.166687,2,0.016602,0.067871,0.050781,2.365993271,0.11523,1959.137817,74.217659,26,46.01956177,39.85691071,30.28429604,16.89454079,17,72.71234894,95.17918396,120.1490326,18.72810745,1002.299988,27.89836311,218,179.1177979,1.582781315,479.6656799,79.80982208,1,12
2021-11-02 14:00 +08:00,173.2333374,49.35666656,62.375,28.32166672,0,2.666666746,511.8333435,10,0.016723,0.067383,0.05127,2.350299764,0.11328,1941.289307,74.17253876,26,45.96918106,39.85691071,29.37198067,17.04879379,17,65.88825989,95.17918396,120.1178055,18.84628487,1002.299988,28.09837151,216.9837036,179.7232513,1.784623027,479.3020935,78.29348755,1,13
2021-11-02 14:05 +08:00,170.6999969,49.82333374,62.16166687,28.40966606,0,2.799999952,508.4666748,3,0,0.068359,0.050781,2.325035818,0.13281,1957.488525,74.37314606,26,45.65436554,39.85691071,29.4027462,17.04879379,17,67.36095428,95.17918396,120.083786,18.84628487,1002.099976,28.39676857,216.9838562,203.0118866,0.589999974,479.875824,79.39515686,1,14
2021-11-02 14:10 +08:00,155.6071472,49.2142868,62.15714264,28.38999939,0,2.678571463,511.2142944,8,0,0.068359,0.050781,1.881803361,0.13086,1931.525513,74.0958252,26,45.19556808,38.84553146,29.40325165,17.04879379,17,65.92029572,95.17918396,120.083786,18.84628487,1001.900024,28.29999924,226.0489807,222.5252991,1.054938793,480.6558838,79.59673309,1,16
2021-11-02 14:15 +08:00,166.4827576,49.61724091,62.31724167,28.35310364,0,2.551724195,511.4137878,8,0,0.067872,0.050782,2.162731374,0.13282,1900.258789,74.64978027,26,46.15643311,40.04183197,30.19704819,17.04879379,17,70.50693512,95.17918396,120.083786,18.84628487,1001.801636,28.40161705,174.0809021,190.3304138,1.695146084,480.6755981,79.99676514,1,14
2021-11-02 14:20 +08:00,167.1999969,49.50666809,62.72966766,28.24166679,0,2.733333349,506.8666687,5,0,0.068359,0.050293,2.274584846,0.13281,1945.434204,74.19495392,26,49.49097443,43.51945877,30.33521652,17.04990578,17,73.260849,95.17918396,120.083786,18.94823265,1001.900024,28.5,152.0816345,176.3938599,0.970367014,481.6717224,81.29837036,1,14
2021-11-02 14:25 +08:00,168.4838715,49.69355011,62.35225677,28.36128998,0,2.838709593,508.419342,3,0,0.068359,0.050781,2.832501873,0.13086,1942.536377,74.19495392,26,48.35902786,42.47812271,30.33521652,17.04990578,17,73.29423523,95.17918396,120.083786,18.84582901,1002.099976,28.60000038,161.9353485,283.9612122,0.732284486,481.0883484,82.99514771,1,14
2021-11-02 14:30 +08:00,165.6999969,49.46666718,62.37599945,28.33799934,0,2.533333302,512.5999756,3,0,0.06836,0.050781,2.240865,0.13281,1966.869141,74.44109344,26,50.58867264,44.89824677,30.33521652,17.04162025,17,74.22515106,95.17918396,120.083786,18.95746422,1002.099976,28.29999924,96.46927643,189.8401184,1.339029074,483.2582397,84.89838409,1,13
2021-11-02 14:35 +08:00,166.9666595,49.47333145,62.14233398,28.39566612,0,2.599999905,507.2333374,2,0,0.067871,0.050781,2.613302939,0.13281,1920.071167,73.0730896,26,47.92563248,42.42132568,30.26488304,17.03837585,17,72.46533966,95.17918396,120.012558,18.73442459,1002.198364,28.39837265,53.11395264,201.7560577,0.427651048,481.458374,86.29349518,1,12
2021-11-02 14:40 +08:00,164.3666687,49.52666855,62.30199814,28.38533401,0,2.566666603,507.7333374,3,0,0.068359,0.050782,2.432681367,0.13086,1929.782104,75.06374359,26,49.79441071,43.48000717,29.57595444,17.04086494,17,69.06074524,95.17918396,120.012558,18.93567276,1002.200012,28.40163422,28.09804535,197.6656799,0.778529286,478.9186707,83.8196106,1,10
2021-11-02 14:45 +08:00,163.3666687,49.95333481,62.10699844,28.41666603,0,2.733333349,504.7666626,3,0,0.06836,0.050781,3.002712496,0.13281,1935.210083,74.8729248,26,46.69022369,40.31043243,29.50290108,16.89110947,17,69.35398865,95.17918396,120.012558,18.70167351,1002.5,28.70000076,8.032392502,60.31383896,0.660000026,479.849884,85.89675903,1,10
2021-11-02 14:50 +08:00,163.7666626,49.54333496,62.41033173,28.32366753,0,2.633333445,500.6666565,3,0,0.068359,0.050293,2.430804924,0.13282,1950.639648,74.8729248,26,46.68482971,40.29338455,29.70096016,17.04209328,17,69.43364716,95.17918396,120.012558,18.80218124,1002.5,27.80488205,0.04883663,110.3272095,0.561162591,473.3664856,89.37395477,1,8
2021-11-02 14:55 +08:00,164.0666656,49.28333282,62.67566681,28.23533249,0,2.766666651,505.3333435,2,0,0.067871,0.050781,2.689537839,0.13086,1945.368896,73.32001495,26,46.20495605,40.29338455,29.54210663,16.89268875,17,68.12257385,95.17918396,120.012558,18.80218124,1002.599976,26.40484428,3.983852863,11.54059124,2.424833059,467.7100525,96.3741684,1,8
2021-11-02 15:00 +08:00,154.3571472,49.08214188,62.5639267,28.27285767,0,2.785714388,497.7857056,6,0,0.068359,0.050781,2.410093242,0.13281,1974.295898,73.10184479,26,47.06258392,40.55776978,29.96435928,17.05120659,17,70.95853424,95.17918396,120.012558,18.90856743,1002.5,25.80162811,5,77.90391541,1.269999981,464.4920349,99.59510803,1,8
2021-11-02 15:05 +08:00,160.0967712,49.41290283,62.51258087,28.31677437,0,2.903225899,494.5161438,3,0.016724,0.08545,0.050782,2.207937897,0.12305,1928.680542,74.37017059,26,46.2606926,40.55776978,30.30961037,17.05120659,17,72.07027435,95.17918396,120.012558,18.80360222,1002.200012,25.19838333,8.983832359,16.71897697,0.428939849,462.0672302,99.90000153,1,8
2021-11-02 15:10 +08:00,161.4827576,49.65172577,62.42965698,28.3465519,0,2.827586174,500.7241516,5,0.016724,0.085449,0.050781,2.191851555,0.12304,1933.045044,74.00151062,26,45.76613235,39.55269241,30.5094223,16.8999424,17,74.77161407,95.17918396,120.012558,18.80360222,1002.099976,24.79999924,10,11.07763863,0.746653378,458.9009399,99.90000153,1,8
2021-11-02 15:15 +08:00,159.6333313,49.38333511,62.66466522,28.27766609,0,2.666666746,497.6333313,2,0.016845,0.084961,0.050781,2.414643568,0.12305,1952.05127,75.93939209,26,45.27667618,39.55269241,30.40386772,16.8999424,17,73.82024384,95.17918396,120.012558,18.80360222,1002.099976,24.60000038,12,357.8754578,1.632588863,457.4983215,99.90000153,1,8
2021-11-02 15:20 +08:00,159,49.04666519,62.66433334,28.2626667,0,2.566666603,497.1333313,5,0.016724,0.085449,0.050781,2.125769817,0.12109,1962.168579,74.21113586,26,45.27667618,39.55269241,30.39720917,17.04885101,17,77.1693573,95.17918396,120.012558,18.80360222,1001.903259,24.39999962,11,326.7734985,0.92253834,456.1021118,99.90000153,1,7
2021-11-02 15:25 +08:00,157.2666626,49.31666565,62.76599884,28.25233269,0,2.866666555,492.1000061,2,0.016724,0.085449,0.050782,2.182735743,0.12305,1931.945801,76.55830383,26,44.31612778,38.56147003,30.48916626,17.04885101,17,75.60041046,95.17918396,120.012558,18.80360222,1001.799988,24.39999962,13.9836731,14.41988087,0.362122566,456.2987671,99.90000153,1,7
2021-11-02 15:30 +08:00,155.5333405,49.2266655,62.7140007,28.26300049,0,2.599999905,492.8333435,2,0.016723,0.085449,0.051269,2.243425119,0.12305,1947.587891,76.93602753,26,45.25399017,39.62360764,30.06153488,17.04885101,17,72.28147888,95.17918396,120.012558,18.80360222,1001.601624,24.29999924,18.98365402,20.35686493,0.730490446,455.9021912,99.90000153,1,8
2021-11-02 15:35 +08:00,154.1333313,49.1866684,62.86600113,28.23933411,0,2.933333397,491.7000122,4,0.016724,0.084961,0.050781,2.523169977,0.12304,1947.805786,76.13834381,26,44.46379471,38.49818039,29.73912811,16.90026093,17,68.60171509,95.17918396,120.012558,18.80360222,1001.700012,23.90163231,23,143.6947479,0.205877855,455.3024597,99.90000153,1,7
2021-11-02 15:40 +08:00,151.0666656,49.42666626,62.84833145,28.27733421,0,2.766666651,489.8999939,4,0.016723,0.08545,0.050782,1.762230083,0.12305,1953.122925,74.8744278,26,42.67858887,36.23303604,29.74097061,16.90026093,17,72.72050476,95.17918396,120.012558,18.70058823,1001.700012,23.89999962,27.98381996,309.9355469,2.380907297,453.9046631,99.90000153,1,8
2021-11-02 15:45 +08:00,150.2333374,49.2266655,62.97366714,28.24333382,0,2.766666651,489.6333313,3,0.016846,0.085449,0.050781,2.114773989,0.12305,1926.634277,75.82537079,26,42.19166946,36.23303604,29.74097061,16.90026093,17,69.15923309,95.17918396,120.012558,18.70058823,1001.89679,23.89999962,25.01629448,44.90626526,0.66287291,453.4967346,99.90000153,1,8
2021-11-02 15:50 +08:00,150.8333282,49.12333298,62.85900116,28.24866676,0,2.900000095,488.2999878,2,0.016724,0.085449,0.050781,1.725213419,0.12109,1946.858276,75.51104736,26,44.40602112,38.56913376,29.74097061,17.19968796,17,70.13935089,95.17918396,120.012558,18.81609154,1001.900024,24,30.95150948,264.0914917,1.992360353,453.7063904,99.90000153,1,9
2021-11-02 15:55 +08:00,134.3928528,48.84642792,63.01750183,28.25321388,0,2.892857075,488.1428528,4,0.016723,0.084961,0.050781,2.177371688,0.12305,1926.634155,75.17601013,26,46.30180359,40.7368927,29.74097061,17.05322266,17,70.20270538,95.17918396,120.012558,18.92998695,1001.900024,24.10000038,37.98372269,304.1418762,1.973721623,453.8900146,99.90000153,1,8
2021-11-02 16:00 +08:00,147.5862122,49.21034622,62.78103638,28.30827522,0,2.896551609,489.1034546,5,0.016724,0.085449,0.050782,1.986579318,0.12304,2003.198975,75.17601013,26,47.09248352,40.7368927,29.74097061,17.05079842,17,68.55057526,95.17918396,120.012558,18.83083916,1002.099976,24.10162926,31.04883957,113.730835,0.804582715,454.2996216,99.90000153,1,9
2021-11-02 16:05 +08:00,145.6666718,49.24666595,62.93999863,28.24900055,0,2.900000095,488.6666565,2,0,0.084473,0.033691,2.182517123,0.12305,1957.902222,75.15808868,26,45.1885376,38.49674225,28.69364166,16.90075111,17,64.67192841,95.17918396,120.012558,18.7134819,1002.099976,24.20000076,41.93532944,345.461731,0.777898192,454.289917,99.90000153,1,9
2021-11-02 16:10 +08:00,144.3666687,49.08333206,63.21433258,28.19933319,0,2.933333397,487.5666809,3,0,0.084961,0.033691,1.993514612,0.125,1933.579712,75.46071625,26,42.742836,36.32961273,28.69038391,16.90075493,17,64.74146271,95.17918396,120.012558,18.60377312,1002.099976,24.49836922,25.03262138,328.4066467,0.876687229,454.4995117,99.90000153,1,9
2021-11-02 16:15 +08:00,145.2666626,48.99000168,63.04933167,28.22066689,0,3.066666603,481.9666748,4,0,0.084472,0.033204,1.825947589,0.12305,1962.733398,76.54237366,26,44.60837555,38.48929977,29.75492477,17.0512886,17,72.55672455,95.17918396,120.012558,18.83294487,1002.200012,24.39999962,25.98381996,273.5211792,0.819320977,456.4630737,99.90000153,1,9
2021-11-02 16:20 +08:00,143.5,49.48333359,63.04566574,28.24133301,0,3,479.4333191,2,0,0.084961,0.033691,2.329527637,0.12305,1957.904053,76.54237366,26,47.4651947,41.79790497,29.87154198,17.12672615,17,70.9131546,95.17918396,120.012558,18.93974495,1002.198364,24.60000038,56.86925507,257.9648743,0.096700773,455.2991943,99.90000153,1,8
2021-11-02 16:25 +08:00,142,48.97333145,63.05699921,28.23366737,0,3,481.2999878,3,0,0.084473,0.033691,2.128459524,0.12304,1951.447144,76.47902679,26,46.5357666,40.69038773,29.17469788,16.89900589,17,65.08459473,95.17918396,120.012558,18.83153915,1002.099976,24.5,65.96760559,219.4507751,0.75999999,455.3153687,99.90000153,1,7
2021-11-02 16:30 +08:00,138.9333344,49.04000092,62.95366669,28.28499985,0,3.099999905,480.6666565,5,0,0.084961,0.033692,2.255655942,0.125,1944.158447,77.35102081,26,43.6110878,37.21537399,28.93464279,16.9017601,17,65.29225159,95.17918396,119.7023773,18.61774445,1002.198364,24.59837341,85.98371887,278.4428101,1.072511792,455.5022888,99.90000153,1,10
2021-11-02 16:35 +08:00,137.2333374,49.13333511,63.11199951,28.24266624,0,2.966666698,479.6666565,3,0,0.084473,0.033203,2.128133865,0.12305,1953.463745,76.90358734,26,43.25750732,37.21537399,29.2531414,17.0527153,17,69.09642792,95.17918396,119.6972427,18.72324944,1002.200012,24.59838676,73.09680939,316.7545471,2.669508696,455.1089172,99.90000153,1,9
2021-11-02 16:40 +08:00,138.2333374,49.29000092,63.16766739,28.19566727,0,3,482.3333435,3,0,0.084472,0.033691,1.697848425,0.12305,1936.433228,75.33415985,26,47.02125931,41.55323792,29.36874199,17.20412254,17,68.53347778,95.17918396,119.7555695,18.93617821,1002.200012,24.60000038,110.9020386,242.3036804,0.343551069,455.892395,99.90000153,1,8
2021-11-02 16:45 +08:00,124.2142868,48.72142792,63.17321396,28.24178505,0,3.071428537,479.6071472,6,0,0.084961,0.033692,2.243539216,0.12304,1947.807007,77.02448273,26,47.33839798,41.56964111,30.03709793,17.05550957,17,73.12844849,95.17918396,119.7555695,18.83670807,1002.200012,24.40161514,67.17780304,301.5623779,1.448728681,455.1057129,99.90000153,1,8
2021-11-02 16:50 +08:00,133.3999939,49.00666809,63.10266495,28.29166603,0,3.033333302,480.5666809,2,0,0.084473,0.033691,2.10820277,0.125,1944.968994,74.8454361,26,45.25266266,38.44826889,30.17876816,16.75060081,17,71.28703308,95.17918396,119.7555695,18.72025871,1002.200012,24.20326614,66.9836731,290.6775208,2.856325865,454.2963562,99.90000153,1,8
2021-11-02 16:55 +08:00,132.0689697,49.01034546,63.05413818,28.33482742,0,3.034482718,480.3448181,3,0,0.084961,0.033203,2.630560078,0.12305,1971.148926,74.8454361,26,43.78168106,37.41451263,29.85624123,16.90080643,17,71.28890228,95.17918396,119.7555695,18.73278809,1002.200012,24.29999924,59.01618195,205.269516,0.899708331,454.0997925,99.90000153,1,11
2021-11-02 17:00 +08:00,132.3666687,49.36999893,63.23266602,28.26333427,0,2.933333397,479.3666687,6,0,0.084472,0.033692,2.086557759,0.12305,1955.100952,76.49072266,26,41.17304993,35.06885147,29.65607452,16.89819527,17,70.51339722,95.17918396,119.7555695,18.73278809,1002.200012,24.20163727,55,325.4947205,2.112965345,453.8997803,99.90000153,1,8
2021-11-02 17:05 +08:00,131.8999939,48.99333191,63.12866592,28.30200005,0,3.033333302,485.7666626,5,0.016724,0.103028,0.050781,2.26747102,0.11328,1941.7229,76.13098145,26,43.05438995,37.33428574,28.8870182,16.91721535,17,63.80690002,95.17918396,119.7555695,18.87299728,1002.200012,24.10000038,53,335.5404358,1.936967611,452.7132568,99.90000153,1,8
2021-11-02 17:10 +08:00,130.5333405,49.07333374,63.1570015,28.3156662,0,2.966666698,481.8333435,7,0.016601,0.103027,0.050781,1.782238233,0.11328,1939.898438,75.76773071,26,40.60346222,34.94770813,28.68473244,17.07449913,17,63.92280579,95.17918396,119.7555695,18.61805534,1002.400024,24.10000038,54.98381805,337.5815735,2.010680676,451.9038086,99.90000153,1,8
2021-11-02 17:15 +08:00,129.6000061,48.91999817,63.09366608,28.33399963,0,3,477.7666626,3,0.016724,0.102539,0.050293,1.637209562,0.11523,1932.765259,75.76773071,26,46.991745,41.15388489,28.86447716,17.21152306,17,64.74676514,95.17918396,119.7555695,19.02126312,1002.400024,24.00162888,55,333.061676,2.338002205,452.1070557,99.90000153,1,8
2021-11-02 17:20 +08:00,128.1333313,48.93333435,63.21699905,28.28666687,0,3.033333302,474.8666687,6,0.016601,0.103028,0.050781,1.728735882,0.11328,1935.770996,74.67420197,26,44.55710602,38.24108887,28.97102547,16.71990585,17,67.25596619,95.17918396,119.7555695,18.61659622,1002.599976,24.10000038,54.98373413,240.6718903,0.305529773,451.9168396,99.90000153,1,8
2021-11-02 17:25 +08:00,128.7666626,48.79666519,63.22133255,28.30633354,0,2.966666698,472.7666626,4,0.016724,0.103027,0.050782,1.927234374,0.11329,1949.830444,74.6561203,26,43.06264114,37.19604492,29.34483147,17.04541206,17,66.7059021,95.17918396,119.7555695,18.61804008,1002.599976,24.10163879,58.0163765,298.5100403,1.042958021,453.2934875,99.90000153,1,8
2021-11-02 17:30 +08:00,127.6128998,48.98387146,63.09354782,28.34128952,0,3,475.4838562,6,0.016724,0.103027,0.050781,1.807961224,0.11328,1947.136719,74.6561203,26,40.69470215,33.76305008,28.76680565,16.7444973,17,63.72501755,95.17918396,119.7555695,18.7322979,1002.601624,24.20000076,53.01626205,315.4739685,1.149674773,452.9002075,99.90000153,1,7
2021-11-02 17:35 +08:00,117.6428604,48.31071472,63.33392715,28.23714256,0,2.964285612,471.5,3,0.016601,0.102539,0.050293,2.0166535,0.11328,1939.2771,76.2519989,26,40.80978012,34.80191803,28.52445602,17.04553223,17,62.42984009,95.17918396,119.7555695,18.7180481,1002.599976,24.20000076,47.03223801,322.4067383,0.909516454,452.5068665,99.90000153,1,8
2021-11-02 17:40 +08:00,126.2258072,49.1258049,63.66548538,28.11806488,0,3.032258034,469.5161438,5,0.016724,0.103028,0.050781,1.866081751,0.11328,1951.851807,76.2519989,26,41.82633972,36.39364624,28.18402672,17.04553223,17,60.63689804,95.17918396,119.7555695,18.81868935,1002.599976,24.20000076,39.0163765,302.0047913,1.531801224,452.6003418,99.90000153,1,8
2021-11-02 17:45 +08:00,128.7241364,49.16896439,63.7379303,28.11896515,0,2.896551609,472.0689697,6,0.016601,0.103027,0.050781,1.748078581,0.11523,1965.944824,74.92378235,26,44.27617264,38.05111313,27.92357635,17.04553223,17,59.33193207,95.17918396,119.6334305,18.92165184,1002.700012,24.29999924,28.0161972,316.1230469,2.506070852,453.0962524,99.90000153,1,7
2021-11-02 17:50 +08:00,126.8666687,49.06999969,63.84666824,28.1060009,0,2.733333349,470.7333374,4,0.016724,0.103027,0.050782,1.957549959,0.11329,1952.659668,76.22847748,26,40.11306763,33.528862,27.71150398,16.74241066,17,59.11067581,95.17918396,119.6334305,18.68600273,1002.599976,24.39999962,23.99995041,322.2002563,1.600023985,452.9197998,99.90000153,1,6
2021-11-02 17:55 +08:00,125.2333298,48.87666702,63.90933228,28.07533264,0,2.833333254,470.7333374,4,0.016602,0.102539,0.050293,2.088559608,0.11328,1949.021118,75.29014587,26,39.30462265,33.528862,27.71150398,16.97037888,17,58.51908493,95.17918396,119.6334305,18.73692703,1002.599976,24.39999962,20.01631165,320.0230713,1.93734014,452.9002075,99.90000153,1,6
2021-11-02 18:00 +08:00,124.0967712,48.90000153,63.90742111,28.07032204,0,2.935483932,472,2,0.016723,0.103028,0.050781,1.69479674,0.11328,1947.251587,76.46525574,26,40.10084152,34.24156952,28.06878281,17.04529762,17,60.33200455,95.17918396,119.6334305,18.7878437,1002.599976,24.33333206,18.66664886,313.6997681,1.550003052,452.4337158,99.90000153,1,6
2021-11-02 18:05 +08:00,122.2333298,48.9766655,63.96533203,28.05566597,0,2.900000095,470.3999939,2,0,0.086425,0.033691,1.953449013,0.07031,1961.528809,75.40452576,26,43.38806152,37.66130447,28.28303719,17.19480515,17,61.91078949,95.17918396,119.6334305,18.89019394,1002.599976,24.39999962,17,310.3103638,0.877896547,453.2838745,99.90000153,1,5
2021-11-02 18:10 +08:00,120.5999985,48.99666595,63.99733353,28.01033401,0,2.966666698,471.9666748,1,0,0.086426,0.033692,2.181375376,0.07031,1959.515015,75.54051971,26,41.01906204,35.24891281,28.28303719,16.88917351,17,63.09631348,95.17918396,119.6334305,18.77531815,1002.599976,24.30000305,12.99996662,321.7980652,2.439965487,451.9071045,99.90000153,1,5
2021-11-02 18:15 +08:00,116.8666687,48.66999817,64.04100037,28.05333328,0,2.833333254,472.4666748,4,0,0.086426,0.033691,2.845444658,0.07032,1944.566528,74.63795471,26,39.26704025,33.71250153,26.8301487,17.03660202,17,55.22307587,95.17918396,121.7742996,18.67490387,1002.400024,24.39837837,11,281.0004578,1.234325528,451.5169983,99.90000153,1,4
2021-11-02 18:20 +08:00,115.8000031,48.57333374,64.12366486,28.02099991,0,2.900000095,466.6000061,3,0,0.085938,0.033691,2.098779822,0.07031,1948.21167,75.64730072,26,36.28891373,30.47427559,26.7010231,16.88899612,17,54.70130157,95.17918396,119.7446136,18.67490387,1002.599976,24.39999962,10,331.5075378,0.107821666,452.5069275,99.90000153,1,4
2021-11-02 18:25 +08:00,109.8275833,48.60689545,63.93448257,28.10793114,0,2.827586174,471.620697,1,0,0.086425,0.033692,3.376767842,0.07031,1964.741577,75.64730072,26,38.99563599,33.56507111,26.47714233,17.19328308,17,52.98233414,95.17918396,119.7446136,18.91435051,1002.599976,24.39999962,9,39.8273201,0.928371072,452.8711548,99.90000153,1,4
2021-11-02 18:30 +08:00,107.2068939,48.87931061,64.00379181,28.07689667,0,2.965517282,466.8965454,2,0,0.086426,0.033691,2.332094331,0.07031,1946.775146,75.31151581,26,38.77205276,32.37284088,26.26047516,16.87669563,17,52.11381531,95.17918396,119.7446136,18.81024933,1002.599976,24.4016304,7.016310215,69.1780777,0.549133658,453.309845,99.90000153,1,4
2021-11-02 18:35 +08:00,112.2666702,48.65000153,64.07900238,28.06999969,0,2.766666651,468.5666809,3,0,0.086426,0.033692,1.295396704,0.06836,1968.745239,76.06500244,26,7.714129448,0,25.9846344,21.45710564,17,49.19528961,95.17918396,119.7446136,20.17971992,1002.599976,24.39999962,6,56.02585983,1.863836408,452.9002075,99.90000153,1,5
2021-11-02 18:40 +08:00,110.7931061,48.71034622,63.97241211,28.12034416,0,2.793103456,464.9655151,5,0,0.086426,0.033691,0,0.07031,1935.213379,75.26977539,26,7.714129448,0,25.68429184,22.78615761,17,47.90555191,95.17918396,119.7446136,23.53862572,1002.599976,24.29999924,4,39.1804657,1.395557046,453.1131287,99.90000153,1,5
2021-11-02 18:45 +08:00,107.6333313,48.58666611,63.90999985,28.15500069,0,2.900000095,467.3333435,1,0,0.086425,0.033692,0,0.07032,66.18843079,100,26,7.714129448,0,0.028195281,22.9379425,17,0,95.17918396,0,23.64658737,1002.599976,24.39999962,2,3.07338357,1.435635805,453.870697,99.90000153,1,6
2021-11-02 18:50 +08:00,105.8333359,48.68333435,63.92599869,28.16966629,0,2.900000095,466.8333435,4,0,0.085938,0.033691,0,0.07031,66.19753265,100,26,7.714129448,0,0.028195281,22.78784752,17,0,95.17918396,0,23.43026161,1002.599915,24.39999962,0.999833405,30.10491371,2.270051718,453.1000977,99.90000153,1,6
2021-11-02 18:55 +08:00,106.8000031,48.63333511,63.83300018,28.1673336,0,2.866666555,463.7999878,5,0,0.086426,0.033691,0,0.07031,52.96154022,100,26,7.714129448,0,0.028195281,22.4930172,17,0,95.17918396,0,23.31550407,1002.400024,24.5,0,35.37303543,2.046200514,453.9324646,99.90000153,1,6
2021-11-02 19:00 +08:00,106.6666641,48.63999939,63.97700119,28.11499977,0,2.766666651,468.2000122,2,0,0.086426,0.033692,0,0.07031,35.03082657,100,26,7.714129448,0,0.028195281,22.49058914,17,0,95.17918396,0,23.20158195,1002.400024,24.5,0,195.0783844,1.135013938,453.6998901,99.90000153,1,6
2021-11-02 19:05 +08:00,104.8333359,48.81666565,64.22200012,28.04133415,0,2.900000095,462.1000061,3,0.016724,0.08496,0.033691,0,0.0254,52.95766068,100,26,7.714129448,0,0.028195281,22.49058914,17,0,95.17918396,0,23.20158195,1002.400024,24.39999962,0,4.112075806,0.530056238,453.5032349,99.90000153,1,6
2021-11-02 19:10 +08:00,104.5,48.84000015,64.12533569,28.08133316,0,2.799999952,459.5666809,3,0.016724,0.08545,0.03418,0,0.02539,86.80530548,100,26,7.714129448,0,0.028195281,22.33708191,17,0,95.17918396,0,23.20158195,1002.400024,24.39999962,0,52.81354904,1.169764996,452.7131653,99.90000153,1,5
2021-11-02 19:15 +08:00,101.2666702,48.95000076,64.20933533,28.08699989,0,2.599999905,457.0333252,4,0.016845,0.084961,0.033691,0,0.02539,0,100,26,7.714129448,0,0.028195281,22.33708191,17,0,95.17918396,0,23.20158195,1002.400024,24.39999962,0,13.93159962,1.949326515,454.2931213,99.90000153,1,4
2021-11-02 19:20 +08:00,91.57142639,48.81785583,64.2232132,28.0639286,0,2.821428537,461.9285583,2,0.016724,0.084961,0.03418,0,0.02539,0,100,26,7.714129448,0,0.028195281,22.33708191,17,0,95.17918396,0,23.20158195,1002.700012,24.30002403,0,50.00209808,0.170312494,453.6966553,99.90000153,1,5
2021-11-02 19:25 +08:00,100.6666641,48.62333298,64.48633575,27.97533417,0,2.700000048,466.0666809,3,0.016724,0.08496,0.033691,0,0.02539,0,100,26,7.714129448,0,0.028195281,22.48638916,17,0,95.17918396,0,23.20158195,1002.700012,24.3500061,0,59.54828262,0.500013471,453.8965454,99.90000153,1,4
2021-11-02 19:30 +08:00,98.03448486,48.96207047,64.38965607,28.04517174,0,2.724138021,457.3103333,3,0.016723,0.08545,0.03418,0,0.02539,0,100,26,7.714129448,0,0.028195281,22.6332283,17,0,95.17918396,0,23.30928993,1002.700012,24.39999962,0,50.01068115,0.129999995,454.4930725,99.90000153,1,3
2021-11-02 19:35 +08:00,96.43333435,48.81666565,64.38566589,28.06500053,0,2.866666555,458.1333313,2,0.016724,0.084961,0.033691,0,0.02539,0,100,26,7.714129448,0,0.028195281,22.63563347,17,0,95.17918396,0,23.40981865,1002.700012,24.39999962,0,15.54933929,0.340000004,454.1095276,99.90000153,1,4
2021-11-02 19:40 +08:00,93.03333282,48.8133316,64.4383316,28.09666634,0,2.700000048,452.5333252,1,0.016723,0.084961,0.033692,0,0.02539,0.008757057,100,26,7.714129448,0,0.028195281,22.78442955,17,0,95.17918396,0,23.51343918,1002.799988,24.4999752,0,91.90129852,0.419917494,454.0997925,99.90000153,1,4
2021-11-02 19:45 +08:00,91.56666565,48.79333496,64.27666473,28.15233421,0,2.633333445,454.6666565,1,0.016846,0.084961,0.03418,0,0.02539,35.03082657,100,26,7.714129448,0,0.028195281,22.78442955,17,0,95.17918396,0,23.6171093,1002.900024,24.40001106,0,358.4637451,0.200086191,454.8960876,99.90000153,1,3
2021-11-02 19:50 +08:00,91.93333435,48.89333344,64.1989975,28.19833374,0,2.766666651,456.3333435,4,0.016724,0.085449,0.033691,0,0.02539,66.20252991,100,26,7.714129448,0,0.028195281,22.93443871,17,0,95.17918396,0,23.7211895,1003.099976,24.5,0,49.89097595,0.680000007,454.0997925,99.90000153,1,3
2021-11-02 19:55 +08:00,91.1333313,48.99666595,64.32233429,28.16500092,0,2.633333445,451.1333313,4,0.016723,0.084961,0.03418,0,0.02539,77.19924164,100,26,7.714129448,0,0.028195281,22.93443871,17,0,95.17918396,0,23.72290039,1003.099976,24.5,0,18.79881287,0.434980541,453.7096558,99.90000153,1,2
2021-11-02 20:00 +08:00,90.23332977,48.66999817,64.430336,28.1420002,0,2.733333349,453.7999878,4,0.016724,0.084961,0.033691,0,0.02539,103.1379776,100,26,7.714129448,0,0.028195281,22.93443871,17,0,95.17918396,0,23.8242569,1003.200012,24.5,0,342.1689453,0.345183939,454.4995422,99.90000153,1,1
2021-11-02 20:05 +08:00,90.40000153,48.88666534,64.07733154,28.26866722,0,2.633333445,455.5666809,2,0,0.10205,0.033691,0,0.01758,136.3092651,100,26,7.714129448,0,0.028195281,23.08106422,17,0,95.17918396,0,23.8242569,1003.39679,24.5,0,49.90752411,0.977879524,453.7129211,99.90000153,1,1
2021-11-02 20:10 +08:00,82.0357132,48.38214111,64.19928741,28.25321388,0,2.678571463,456.6428528,2,0,0.102051,0.033692,0,0.01758,136.3068848,100,26,7.714129448,0,0.028195281,23.08349609,17,0,95.17918396,0,23.92794418,1003.400024,24.60000038,0,91.25164795,0.450021982,454.2980042,99.90000153,1,1
2021-11-02 20:15 +08:00,90.09999847,48.64666748,64.09333038,28.2796669,0,2.566666603,461.2666626,1,0,0.102051,0.03418,0,0.01562,95.47342682,100,26,7.714129448,0,0.028195281,23.23203468,17,0,95.17918396,0,24.02775955,1003.700012,24.60000038,0,15.7993269,0.860024989,454.492981,99.90000153,1,1
2021-11-02 20:20 +08:00,90.80000305,48.77999878,63.97600174,28.33533287,0,2.599999905,458.4333191,2,0,0.102051,0.033691,0,0.01758,99.43953705,100,26,7.714129448,0,0.028195281,23.23203468,17,0,95.17918396,0,24.12578583,1003.700012,24.60000038,0,27.99291039,0.50996536,454.5091858,99.90000153,1,1
2021-11-02 20:25 +08:00,88.9310379,48.85172272,64.10827637,28.30965424,0,2.620689631,456.5172424,2,0,0.102051,0.033691,0,0.01758,77.19868469,100,26,7.714129448,0,0.028195281,23.23203468,17,0,95.17918396,0,24.12739372,1003.900024,24.70000076,0,182.5729675,0.349999994,455.0960083,99.90000153,1,1
2021-11-02 20:30 +08:00,87.3666687,48.99666595,64.3113327,28.26499939,0,2.633333445,458.3333435,2,0,0.102539,0.033692,0,0.01758,66.19371796,100,26,7.714129448,0,0.028195281,23.38105202,17,0,95.17918396,0,24.12739372,1003.900024,24.70000076,0,63.98286438,0.469999999,454.7156372,99.90000153,1,1
2021-11-02 20:35 +08:00,85.1333313,48.95000076,64.60933685,28.18899918,0,2.633333445,453.1333313,1,0,0.10205,0.033691,0,0.01562,52.96186829,100,26,7.714129448,0,0.028195281,23.38105202,17,0,95.17918396,0,24.22896767,1004.099976,24.70000076,0,42.43553162,0.763728857,455.4990234,99.90000153,1,1
2021-11-02 20:40 +08:00,82.73332977,49.04999924,64.41166687,28.25933266,0,2.633333445,448.7999878,2,0,0.102051,0.033692,0,0.01758,66.19239044,100,26,7.714129448,0,0.028195281,23.38105202,17,0,95.17918396,0,24.22896767,1004.099976,24.70000076,0,58.79121017,0.854994357,454.9090271,99.90000153,1,1
2021-11-02 20:45 +08:00,84.19999695,49.33666611,64.54833221,28.22266579,0,2.533333302,451.4333191,2,0,0.102051,0.034179,0,0.01758,35.03498077,100,26,7.714129448,0,0.028195281,23.38105202,17,0,95.17918396,0,24.22896767,1004.200012,24.70000076,0,110.1959305,0.36007598,455.0894165,99.90000153,1,1
2021-11-02 20:50 +08:00,81.33333588,49.18999863,64.39167023,28.31500053,0,2.866666555,457.4666748,2,0,0.102051,0.033692,0,0.01758,52.96517181,100,26,7.714129448,0,0.028195281,23.38105202,17,0,95.17918396,0,24.22896767,1004.200012,24.70000076,0,8.625291824,2.339898825,455.8761902,99.90000153,1,1
2021-11-02 20:55 +08:00,80.56666565,49.13333511,64.7603302,28.21566582,0,2.733333349,450.3999939,1,0,0.10205,0.033691,0,0.01562,52.96175766,100,26,7.714129448,0,0.028195281,23.38105202,17,0,95.17918396,0,24.22896767,1004.200012,24.70000076,0,350.2954102,1.759988308,455.2893677,99.90000153,1,1
2021-11-02 21:00 +08:00,75.07142639,49.3392868,64.70143127,28.27178574,0,2.892857075,444.75,1,0,0.102051,0.033691,0,0.01758,86.66136169,100,26,7.714129448,0,0.028195281,23.38105202,17,0,95.17918396,0,24.22896767,1004.200012,24.70000076,0,350.7236938,2.104393721,454.8895569,99.90000153,0,0
2021-11-02 21:05 +08:00,74.73332977,49.55333328,64.74966431,28.25366592,0,2.633333445,449.2000122,2,0,0,0.016602,0,0.01758,77.19868469,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.22896767,1004.398376,24.89999962,0,344.2475891,0.549347401,454.3190308,99.90000153,0,0
2021-11-02 21:10 +08:00,79.46666718,49.59666824,65.09666443,28.14866638,0,2.466666698,450.8333435,2,0,0,0.01709,0,0.01562,52.96274948,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.22896767,1004.400024,24.8999939,0,344.8849182,0.730068326,455.8891296,99.90000153,0,0
