timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-02 21:15 +08:00,77.86206818,49.48275757,64.89448547,28.22689629,0,2.517241478,453.0689697,1,0,0,0.016601,0,0.01758,66.19808197,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.22896767,1004.400024,24.80002022,0,279.8522644,0.449987113,455.1154175,99.90000153,0,0
2021-11-02 21:20 +08:00,77.96666718,49.42333221,64.60666656,28.32966614,0,2.766666651,450.9666748,2,0,0,0.016602,0,0.01758,52.96557617,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.32949638,1004.400024,24.79999924,0,82.69773865,0.640010536,456.8661194,99.90000153,0,0
2021-11-02 21:25 +08:00,77.1333313,49.51333237,64.57266998,28.34166718,0,2.799999952,449.7666626,1,0,0,0.016602,0,0.01562,77.19813538,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.32949638,1004.599976,24.79999924,0,21.04812622,0.161307514,455.9005737,99.90000153,0,0
2021-11-02 21:30 +08:00,75.40000153,49.17333221,64.84366608,28.27466583,0,2.933333397,452.0666809,1,0,0,0.017089,0,0.01758,66.1957016,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.43161774,1004.400024,24.8000164,0,159.4321899,0.500073314,455.6828003,99.90000153,0,0
2021-11-02 21:35 +08:00,76.6333313,49.36333466,65.03566742,28.21166611,0,2.799999952,451.3999939,1,0,0,0.016602,0,0.01758,66.19537354,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.43161774,1004.400024,24.79999924,0,9.456354141,1.04247117,455.1188354,99.90000153,0,0
2021-11-02 21:40 +08:00,73.76667023,49.80666733,65.12000275,28.21466637,0,2.599999905,453.8666687,1,0,0,0.016602,0,0.01563,66.1957016,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.43161774,1004.599976,24.79999924,0,9.501882553,2.489931822,457.4690857,99.90000153,0,0
2021-11-02 21:45 +08:00,73.33333588,50.74000168,64.98933411,28.26966667,0,2.599999905,451.0666809,1,0,0,0.016601,0,0.01757,86.81825256,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.43161774,1004.599976,24.80000496,0,330.2842407,1.119969606,455.9185181,99.90000153,0,0
2021-11-02 21:50 +08:00,74.6333313,49.99666595,65.0019989,28.2670002,0,2.700000048,449.1333313,1,0,0,0.01709,0,0.01758,66.20050812,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.53569412,1004.599976,24.89999962,0,2.503824472,0.600202918,454.9187317,99.90000153,0,0
2021-11-02 21:55 +08:00,65.89286041,49.38214111,65.04714203,28.2767849,0,2.857142925,447.1071472,1,0,0,0.016601,0,0.01563,66.19698334,100,26,7.714129448,0,0.028195281,23.53110123,17,0,95.17918396,0,24.53569412,1004.599976,24.89999962,0,32.50447083,1.119912624,457.098175,99.90000153,0,0
2021-11-02 22:00 +08:00,73.5,49.99333191,64.91633606,28.3136673,0,2.700000048,444.0333252,1,0,0,0.016602,0,0.01758,86.73946381,100,26,7.714129448,0,0.028195281,23.6802063,17,0,95.17918396,0,24.53569412,1004.700012,24.89999962,0,26.15907288,2.486854553,455.5347595,99.90000153,0,0
2021-11-02 22:05 +08:00,71.43333435,49.74666595,65.07800293,28.27199936,0,2.666666746,444.2666626,1,0,0,0.016602,0,0.01757,77.19868469,100,26,7.714129448,0,0.028195281,23.6802063,17,0,95.17918396,0,24.63646698,1004.700012,24.80000114,0,45.60139084,1.279979944,457.6981506,99.90000153,0,0
2021-11-02 22:10 +08:00,70.96551514,49.65517426,64.97758484,28.31724167,0,2.689655066,441.758606,1,0,0,0.017089,0,0.01563,77.20172882,100,26,7.714129448,0,0.028195281,23.6802063,17,0,95.17918396,0,24.63646698,1004.900024,24.89999962,0,33.52393723,1.879731774,455.8794556,99.90000153,0,0
2021-11-02 22:15 +08:00,68.56666565,50.12333298,64.90366364,28.3706665,0,2.666666746,437.2999878,1,0,0,0.016602,0,0.01758,77.19868469,100,26,7.714129448,0,0.028195281,23.6802063,17,0,95.17918396,0,24.63646698,1005.099976,24.89999962,0,359.794342,1.489984751,456.8985596,99.90000153,0,0
2021-11-02 22:20 +08:00,68.83333588,50.36000061,65.06700134,28.3093338,0,2.599999905,437.9666748,2,0,0,0.016602,0,0.01757,95.47140503,100,26,7.714129448,0,0.028195281,23.6802063,17,0,95.17918396,0,24.63646698,1005.099976,24.89999962,0,33.89337921,1.390207529,456.2761536,99.90000153,0,0
2021-11-02 22:25 +08:00,67.40000153,50.00999832,65.40899658,28.22599983,0,2.833333254,440.7333374,2,0,0,0.017089,0,0.01563,66.19698334,100,26,7.714129448,0,0.028195281,23.82982445,17,0,95.17918396,0,24.73731041,1005.200012,24.99998856,0,355.8641968,2.269842625,456.4989014,99.90000153,0,0
2021-11-02 22:30 +08:00,67.96666718,50.63999939,65.50267029,28.22500038,0,2.666666746,442.7999878,2,0,0,0.016602,0,0.01758,77.19703674,100,26,7.714129448,0,0.028195281,23.82982445,17,0,95.17918396,0,24.73731041,1005.299988,24.89999962,0,324.3026123,0.720170796,458.4750671,99.90000153,0,0
2021-11-02 22:35 +08:00,68.43333435,50.40333176,65.30266571,28.2670002,0,2.766666651,448.0666809,2,0,0,0.016602,0,0.01758,77.19929504,100,26,7.714129448,0,0.028195281,23.82982445,17,0,95.17918396,0,24.8456459,1005.299988,24.90000343,0,358.6884155,2.469956398,456.8985596,99.90000153,0,0
2021-11-02 22:40 +08:00,67.03333282,51.15000153,65.18766785,28.32133293,0,2.866666555,441.2333374,1,0,0,0.017089,0,0.01562,86.81825256,100,26,7.714129448,0,0.028195281,23.82982445,17,0,95.17918396,0,24.8456459,1005.299988,24.89999962,0,15.42365646,0.759965003,457.3016663,99.90000153,0,0
2021-11-02 22:45 +08:00,59.07143021,50.22857285,65.19857025,28.34178543,0.871428549,2.678571463,443.5714417,1,0,0,0.016602,0,0.01758,77.19868469,100,26,7.714129448,0,0.028195281,23.82982445,17,0,95.17918396,0,24.8456459,1005.299988,24.90002823,0,18.80028343,1.280141592,455.699646,99.90000153,0,0
2021-11-02 22:50 +08:00,64.6333313,50.66666794,65.54799652,28.24900055,6.74333334,2.666666746,438.9666748,1,0,0,0.016602,0,0.01758,66.19845581,100,26,7.714129448,0,0.028195281,23.82982445,17,0,95.17918396,0,24.8456459,1005.366699,24.89999962,0,22.83196449,2.266605616,457.6885071,99.90000153,0,0
2021-11-02 22:55 +08:00,65.43333435,51.02000046,65.45966339,28.28199959,16.59000015,2.700000048,442.1000061,1,0,0,0.017089,0,0.01562,66.19207001,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,24.84565735,1005.299988,24.90001106,0,27.20187569,1.319941759,457.2984924,99.90000153,0,0
2021-11-02 23:00 +08:00,64.80000305,50.59666824,65.21333313,28.36499977,29.56666756,2.900000095,443.5333252,2,0,0,0.016602,0,0.01758,66.18946838,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,24.94635582,1005.299988,24.89999962,0,342.6687622,1.108261704,457.6690369,99.90000153,0,0
2021-11-02 23:05 +08:00,65.16666412,51.62333298,65.41333008,28.29833412,45.16333389,2.799999952,443.2333374,1,0,0,0,0,0.01758,52.96263885,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,24.94635582,1005.200012,24.99999237,0,1.40055716,0.650177956,456.8985901,99.90000153,0,0
2021-11-02 23:10 +08:00,64.40000153,51.14666748,65.46299744,28.27766609,60.25999832,2.766666651,444.6666565,1,0,0,0,0,0.01562,35.03082657,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,24.94635582,1005.099976,24.89999962,0,30.59786415,1.435012341,457.4983215,99.90000153,0,0
2021-11-02 23:15 +08:00,63.93333435,50.92333221,65.6186676,28.23500061,72.37666321,2.700000048,448.0666809,1,0,0,0,0,0.01758,66.19460297,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,24.94635582,1005.099976,24.89999199,0,49.32088852,0.470045745,455.8990784,99.90000153,0,0
2021-11-02 23:20 +08:00,64.43333435,50.59999847,65.3093338,28.35300064,81.3833313,2.700000048,445.8666687,1,0,0,0,0,0.01758,35.03172302,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,24.94635582,1004.900024,24.89999962,0,222.8366394,0.293018758,457.134491,99.90000153,0,0
2021-11-02 23:25 +08:00,65,51.05333328,65.54833221,28.25233269,94.08999634,2.700000048,442.1000061,1,0,0,0,0,0.01562,66.19261169,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,25.04735374,1004.900024,24.79999924,0,359.0402222,1.62989974,456.6986694,99.90000153,0,0
2021-11-02 23:30 +08:00,65.16666412,51.08000183,65.42366791,28.32533264,103.3466644,2.766666651,441.3999939,1,0,0,0,0,0.01758,52.95974731,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,25.04735374,1004.799988,24.79999924,0,82.31847382,0.130089939,457.5178223,99.90000153,0,0
2021-11-02 23:35 +08:00,60.5,50.52142715,65.47607422,28.29214287,119.625,2.75,444.2142944,1,0,0,0,0,0.01758,52.96154022,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,25.04735374,1004.799988,24.79999924,0,63.52830887,0.360000014,457.498291,99.90000153,0,0
2021-11-02 23:40 +08:00,63.66666794,51.83666611,65.40933228,28.32566643,150.6333313,2.733333349,434.7999878,1,0,0,0,0,0.01563,77.19706726,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,25.14992523,1004.799988,24.79999924,0,114.7158279,0.590046585,457.498291,99.90000153,0,0
2021-11-02 23:45 +08:00,64.1333313,51.66999817,65.45466614,28.33566666,180.4533386,2.633333445,432.9666748,1,0,0,0,0,0.01757,35.03470612,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,25.14992523,1004.799988,24.79999924,0,98.29967499,0.680073559,457.6980896,99.90000153,0,0
2021-11-02 23:50 +08:00,64.59999847,51.40999985,65.8789978,28.19866753,204.7033386,2.799999952,440.4666748,2,0,0,0,0,0.01758,66.1941452,100,26,7.714129448,0,0.028195281,23.97837639,17,0,95.17918396,0,25.14992523,1004.799988,24.79999924,0,37.71599579,0.959991992,456.6986084,99.90000153,0,0
2021-11-02 23:55 +08:00,64.13793182,50.45517349,65.64344788,28.29551697,223.2034454,2.758620739,444.2069092,2,0,0,0,0,0.01563,52.96154022,100,26,7.714129448,0,0.028195281,23.97837639,17,0,94.92437744,0,25.14992523,1004.799988,24.79999924,0,80.25502777,0.130240217,457.2984619,99.90000153,0,0
2021-11-03 00:00 +08:00,63.56666565,51.43333435,66.3666687,28.08966637,239.843338,2.666666746,443.7999878,1,0,0,0,0,0.01758,52.96154022,100,26,7.714129448,0,0.028195281,23.97837639,17,0,94.6696701,0,25.14992523,1004.799988,24.79999924,0,12.82315445,0.449513555,457.6787415,99.90000153,0,0
2021-11-03 00:05 +08:00,49.59999847,50.77666855,66.51766968,27.94099998,259.4833374,2.266666651,439.3666687,1,0,0,0.016601,0,0.02539,52.96263885,100,26,7.714129448,0,0.028195281,23.97837639,17,0,94.6696701,0,25.25003815,1004.5,24.79999924,0,6.626826763,0.909967601,454.699585,99.90000153,0,0
2021-11-03 00:10 +08:00,24.53333282,50.88000107,65.09967041,27.86033249,280.8366699,2.233333349,440.3666687,1,0,0,0.016602,0,0.02539,52.96154022,100,26,7.714129448,0,0.028195281,23.97837639,17,0,94.6696701,0,25.25003815,1004.5,24.79999924,0,9.106367111,0.589996994,456.2988281,99.90000153,0,0
2021-11-03 00:15 +08:00,20.16666603,50.66333389,64.44033051,27.79566574,292.7966614,2.433333397,439.2999878,2,0,0,0.01709,0,0.02539,52.96154022,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.6696701,0,25.25003815,1004.5,24.79999924,0,0.303824514,1.879964352,457.8979797,99.90000153,0,0
2021-11-03 00:20 +08:00,22.29999924,50.96333313,64.17966461,27.62999916,309.7833252,2.200000048,435.8333435,2,0,0,0.016601,0,0.02539,35.03142548,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.6696701,0,25.25003815,1004.5,24.79999924,0,273.7910767,0.040013995,456.2987976,99.90000153,0,0
2021-11-03 00:25 +08:00,37.46666718,51.11999893,63.99766541,27.50900078,323.5333252,2.366666555,432.2999878,2,0,0,0.016602,0,0.02539,52.96154022,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.6696701,0,25.25003815,1004.5,24.79999924,0,26.06056976,1.050093293,456.3988037,99.90000153,0,0
2021-11-03 00:30 +08:00,47.3571434,50.77857208,63.45999908,27.54392815,349.0892944,2.464285612,439.0714417,1,0,0,0.016602,0,0.02734,35.03321457,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.6696701,0,25.35347939,1004.5,24.79999924,0,127.5525055,0.579969704,457.697937,99.90000153,0,0
2021-11-03 00:35 +08:00,63.5,50.81000137,63.35633469,27.45266724,375.4333191,2.333333254,439.5666809,1,0,0,0.016601,0,0.02539,52.96154022,100,26,7.714129448,0,0.028195281,24.12846184,17,0,95.16963959,0,25.35347939,1004.5,24.79999924,0,182.7276001,0.599975884,456.2987671,99.90000153,0,0
2021-11-03 00:40 +08:00,76.16666412,50.86333466,62.9766655,27.44733238,394.7200012,2.566666603,431.7000122,1,0,0,0.016602,0,0.02539,66.19734955,100,26,7.714129448,0,0.028195281,24.12846184,17,0,95.16963959,0,25.35347939,1004.5,24.79999924,0,350.7984009,0.320077896,457.0982361,99.90000153,0,0
2021-11-03 00:45 +08:00,88.24137878,51.45862198,63.05655289,27.30172348,419.5931091,2.068965435,431.1379395,1,0,0,0.01709,0,0.02539,35.03142548,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.67333984,0,25.35347939,1004.5,24.79999924,0,267.6988525,0.839996338,456.6986084,99.90000153,0,0
2021-11-03 00:50 +08:00,97.26667023,51.08333206,63.19599915,27.16600037,438.2166748,2.166666746,433.5333252,1,0,0,0.016601,0,0.02539,52.95676041,100,26,7.714129448,0,0.028195281,24.12846184,17,0,95.17334747,0,25.35347939,1004.299988,24.79999924,0,270.8953552,0.589999974,456.2988586,99.90000153,0,0
2021-11-03 00:55 +08:00,114.1666641,54.24666595,64.29566956,27.01733398,473.980011,2.233333349,433.7333374,1,0,0,0.016602,0,0.0254,52.96154022,100,26,7.714129448,0,0.028195281,24.12846184,17,0,95.17334747,0,25.35347939,1004.299988,24.79999924,0,42.03182983,0.340049446,456.6986084,99.90000153,0,0
2021-11-03 01:00 +08:00,127.6333313,55.76666641,64.73332977,26.94199944,480.6633301,2.166666746,430.1000061,1,0,0,0.016601,0,0.02539,35.03530884,100,26,7.714129448,0,0.028195281,24.12846184,17,0,95.15556335,0,25.35347939,1004.299988,24.79999924,0,325.6971741,0.899999976,456.9082336,99.90000153,0,0
2021-11-03 01:05 +08:00,127.4333344,55.8133316,64.91200256,26.83600044,494.0499878,2.233333349,436.3666687,1,0,0.016602,0.016602,0,0.01757,52.96374512,100,26,7.714129448,0,0.028195281,24.12846184,17,0,95.16347504,0,25.35347939,1004.200012,24.79999924,0,325.1895752,0.050001666,456.8985596,99.90000153,0,0
2021-11-03 01:10 +08:00,121.9000015,54.91999817,65.03099823,26.74500084,498.6000061,2.033333302,438.0333252,1,0,0.01709,0.01709,0,0.01563,65.07940674,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.66194916,0,25.35347939,1004.099976,24.79999924,0,241.3646851,0.269995004,456.3987732,99.90000153,0,0
2021-11-03 01:15 +08:00,112.5,68.59333038,64.97000122,26.68566704,506.9866638,1.966666698,435.7000122,1,0,0.016601,0.016601,0,0.01758,52.96154022,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.66205597,0,25.35350037,1003.900024,24.79999924,0,1.414672852,0.439999998,457.0984192,99.90000153,0,0
2021-11-03 01:20 +08:00,92.10713959,76.26071167,64.75106812,26.72214317,509.1749878,2.035714388,436.7142944,1,0,0.016602,0.01709,0,0.01758,50.61533737,100,26,7.714129448,0,0.028195281,24.12846184,17,0,95.16223145,0,25.45347214,1003.900024,24.79999924,0,103.2399673,0.86751622,456.8985291,99.90000153,0,0
2021-11-03 01:25 +08:00,93.23332977,74.74333191,64.60199738,26.74866676,493.1766663,2.033333302,444.1666565,1,0,0.016601,0.016602,0,0.01562,66.19481659,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.65653229,0,25.45347214,1003.900024,24.79999924,0,341.4780884,1.179948688,457.0984802,99.90000153,0,0
2021-11-03 01:30 +08:00,86.93333435,74.98332977,64.20233154,26.86100006,486.1133423,2.033333302,446.9666748,1,0,0.01709,0.017089,0,0.01758,66.1957016,100,26,7.714129448,0,0.028195281,24.12846184,17,0,95.15437317,0,25.45347214,1003.900024,24.60000038,0,113.5103912,0.750009,456.0989075,99.90000153,0,0
2021-11-03 01:35 +08:00,82.43333435,73.01000214,64.13233185,26.86566734,474.6133423,2.033333302,443.5666809,1,0,0.016602,0.016602,0,0.01758,66.19239044,100,26,7.714129448,0,0.028195281,24.12846184,17,0,94.15110016,0,25.45347214,1003.799988,24.60000038,0,349.9451294,0.740079999,456.8986511,99.90000153,0,0
2021-11-03 01:40 +08:00,81.55172729,66.00344849,64.05620575,26.81793022,460.6724243,1.896551728,446.758606,3,0,0.016601,0.016602,0,0.01562,95.46855927,100,26,7.714129448,0,0.028195281,24.12850189,17,0,94.15110016,0,25.45347214,1003.700012,24.5,0,270.471344,0.320055962,457.0980835,99.90000153,0,0
2021-11-03 01:45 +08:00,79.23332977,62.51333237,63.91433334,26.79533386,466.1033325,1.899999976,448.2666626,3,0,0.016602,0.017089,0,0.01758,66.1957016,100,26,7.714129448,0,0.028195281,24.27770615,17,0,94.15110016,0,25.55691528,1003.700012,24.5,0,289.6713867,0.899955988,456.098999,99.90000153,0,0
2021-11-03 01:50 +08:00,79.33333588,59.54666519,63.72933197,26.77733421,478.3200073,1.700000048,446.1666565,1,0,0.01709,0.016602,0,0.01758,77.19545746,100,26,7.714129448,0,0.028195281,24.27770615,17,0,94.68029022,0,25.55691528,1003.700012,24.59998703,0,292.6825256,0.709953368,456.098877,99.90000153,0,0
2021-11-03 01:55 +08:00,78.83333588,54.26666641,63.75766754,26.71266747,496.5166626,1.633333325,446.2333374,1,0,0.016601,0.01709,0,0.01562,77.19850159,100,26,7.714129448,0,0.028195281,24.27770615,17,0,93.68065643,0,25.55691528,1003.599976,24.60000038,0,55.80120468,0.949989915,457.0984497,99.90000153,0,0
2021-11-03 02:00 +08:00,79.66666412,53.98666763,63.59666824,26.7329998,541.2866821,1.466666698,441.9333191,1,0,0.016602,0.016601,0,0.01758,66.19597626,100,26,7.714129448,0,0.028195281,24.27770615,17,0,93.68065643,0,25.55691528,1003.599976,24.60000038,0,321.0776367,0.615097225,456.0956116,99.90000153,0,0
2021-11-03 02:05 +08:00,75.16129303,53.66128922,63.58612823,26.72709656,575.5354614,1.225806475,437.1290283,1,0,0,0.01709,0,0.01758,66.1957016,100,26,7.714129448,0,0.028195281,24.27770615,17,0,93.68065643,0,25.55691528,1003.599976,24.60000038,0,320.2066345,1.079930067,456.2987976,99.90000153,0,0
2021-11-03 02:10 +08:00,63.8571434,52.67499924,63.33071518,26.79071426,559.0499878,1.178571463,438.4285583,1,0,0,0.016602,0,0.01562,52.96234894,100,26,7.714129448,0,0.028195281,24.27770615,17,0,93.16638947,0,25.55691528,1003.400024,24.70000076,0,320.4483948,0.879976034,456.8985596,99.90000153,0,0
2021-11-03 02:15 +08:00,63.40000153,53.29999924,63.62033463,26.69400024,539.8133545,1.166666627,435.4333191,1,0,0,0.01709,0,0.01758,77.19868469,100,26,7.714129448,0,0.028195281,24.27770615,17,0,92.66836548,0,25.55691528,1003.299988,24.70000076,0,225.623291,0.700081944,456.4986572,99.90000153,0,0
2021-11-03 02:20 +08:00,67.53333282,53.20000076,63.42100143,26.75699997,515.3599854,1.033333302,430.1333313,1,0,0,0.016601,0,0.01758,52.96220016,100,26,7.714129448,0,0.028195281,24.27770615,17,0,92.66836548,0,25.55691528,1003.299988,24.70000076,0,264.2884827,0.110013954,455.2992249,99.90000153,0,0
2021-11-03 02:25 +08:00,65.16666412,53.19666672,63.36999893,26.76099968,502.6933289,1.066666722,435.0333252,1,0,0,0.01709,0,0.01563,66.19438171,100,26,7.714129448,0,0.028195281,24.27770615,17,0,92.66836548,0,25.55691528,1003.299927,24.70000076,0,250.5514374,0.340000004,456.4985657,99.90000153,0,0
2021-11-03 02:30 +08:00,68.13793182,53.22068787,63.4165535,26.73413849,537.2000122,1.034482718,434.9655151,1,0,0,0.016602,0,0.01757,35.03202057,100,26,7.714129448,0,0.028195281,24.27770615,17,0,93.16525269,0,25.55691528,1003.099976,24.70000076,0,68.19780731,0.159999996,456.098877,99.90000153,0,0
2021-11-03 02:35 +08:00,66.03333282,53.59000015,63.24433517,26.76199913,562.8033447,1.033333302,435.7666626,1,0,0,0.017089,0,0.01758,66.19284058,100,26,7.714129448,0,0.028195281,24.27770615,17,0,93.16525269,0,25.55691528,1003.099976,24.69999313,0,13.49955273,0.179995686,454.899353,99.90000153,0,0
2021-11-03 02:40 +08:00,61.90000153,53.42333221,63.34700012,26.72699928,600.5966797,1.066666722,438.1000061,1,0,0,0.016602,0,0.01563,35.03134155,100,26,7.714129448,0,0.028195281,24.27770615,17,0,93.16525269,0,25.55691528,1002.900024,24.60000038,0,331.6991882,0.25,453.5000305,99.90000153,0,0
2021-11-03 02:45 +08:00,59.5,53.87666702,63.32966614,26.71033287,620.3166504,1.066666722,433.2999878,1,0,0,0.01709,0,0.01757,52.96154022,100,26,7.714129448,0,0.028195281,24.12849998,17,0,93.16532898,0,25.55691528,1002.900024,24.60000038,0,354.3657532,1.16985321,454.899353,99.90000153,0,0
2021-11-03 02:50 +08:00,59.70000076,53.17666626,63.21699905,26.75799942,649.5366821,1.033333302,431.0333252,1,0,0,0.016601,0,0.01758,77.19424438,100,26,7.714129448,0,0.028195281,24.12849998,17,0,93.66072083,0,25.55691528,1002.799988,24.5,0,2.42454505,0.13001281,453.300354,99.90000153,0,0
2021-11-03 02:55 +08:00,58.53333282,53.27999878,63.15933228,26.77233315,661.4500122,1,433.5666809,1,0,0,0.01709,0,0.01563,86.81761169,100,26,7.714129448,0,0.028195281,24.12849998,17,0,93.66072083,0,25.55691528,1002.599976,24.5,0,233.8926697,0.400002658,454.8992615,99.90000153,0,0
2021-11-03 03:00 +08:00,58.58620834,52.8344841,63.12103271,26.76758575,669.3551636,1,430.3103333,1,0,0,0.016602,0,0.01758,35.03784943,100,26,7.714129448,0,0.028195281,24.12849998,17,0,93.66072083,0,25.55691528,1002.599976,24.59918213,0,284.0732422,0.293027163,451.9362488,99.90000153,0,0
2021-11-03 03:05 +08:00,51.44827652,54.00689697,62.95448303,26.8272419,678.6517334,1,429.620697,1,0,0,0.016601,0,0.01757,77.19868469,100,26,7.714129448,0,0.028195281,24.27873039,17,0,94.15692139,0,25.55691528,1002.599976,24.60000038,0,330.5556641,0.278258622,454.8993225,99.90000153,0,0
2021-11-03 03:10 +08:00,59.29999924,53.63000107,62.30466843,27.01733398,667.6166382,1,421.3999939,1,0,0,0.016602,0,0.01563,66.19284058,100,26,7.714129448,0,0.028195281,24.35394669,17,0,94.15692139,0,25.55691528,1002.599976,24.60001183,0,30.4324398,0.390006483,454.9993591,99.90000153,0,0
2021-11-03 03:15 +08:00,49.36666489,53.50666809,62.04133224,27.08300018,611.3499756,1.399999976,429.0666809,1,0,0,0.01709,0,0.01758,52.96154022,100,26,7.714129448,0,0.028195281,24.42913437,17,0,94.15692139,0,25.65684319,1002.599976,24.70000076,0,336.7672729,0.869996011,456.2985535,99.90000153,0,0
2021-11-03 03:20 +08:00,43.56666565,53.00666809,61.49700165,27.27300072,611.7666626,1.399999976,433.2000122,1,0,0,0.016601,0,0.01758,77.19868469,100,26,7.714129448,0,0.028195281,24.42913437,17,0,94.15692139,0,25.65684319,1002.400024,24.70000076,0,205.9361877,0.180006668,453.6999512,99.90000153,0,0
2021-11-03 03:25 +08:00,41.6896553,53.10344696,61.42827606,27.27206802,623.1206665,1.344827533,433.241394,1,0,0,0.016602,0,0.01562,56.11896896,100,26,7.714129448,0,0.028195281,24.42913437,17,0,93.1085968,0,25.65684319,1002.299988,24.70000076,0,22.94343185,0.459961563,455.4989014,99.90000153,0,0
2021-11-03 03:30 +08:00,41.66666794,52.93000031,61.41899872,27.24900055,598.2199707,1.5,428.0333252,2,0,0,0.016601,0,0.01758,52.96194077,100,26,7.714129448,0,0.028195281,24.57909966,17,0,93.12038422,0,25.65684319,1002.299988,24.70000076,0,338.9001465,3.049968004,454.6994019,99.90000153,0,0
2021-11-03 03:35 +08:00,44.70000076,53.08000183,60.99166489,27.39533424,670.5266724,1.899999976,427.8333435,1,0,0,0.016602,0,0.01758,77.19868469,100,26,7.714129448,0,0.028195281,24.57909966,17,0,93.12038422,0,25.65684319,1002.099976,24.70000076,0,338.100708,2.939626455,454.6992493,99.90000153,0,0
2021-11-03 03:40 +08:00,50.73333359,53.05333328,61.31533432,27.27400017,687.9933472,1.566666722,428.3999939,1,0,0,0.016602,0,0.01562,103.3974075,100,26,7.714129448,0,0.028195281,24.4302597,17,0,93.61891937,0,25.65684319,1001.900024,24.70000076,0,282.9170532,1.560282469,453.9000854,99.90000153,0,0
2021-11-03 03:45 +08:00,56.43333435,52.53333282,61.34766769,27.25200081,686.3866577,1.633333325,429.7000122,1,0,0,0.017089,0,0.01758,66.19652557,100,26,7.714129448,0,0.028195281,24.4302597,17,0,93.61891937,0,25.65684319,1001.900024,24.70000076,0,328.2935791,1.300007463,454.03302,99.90000153,0,0
2021-11-03 03:50 +08:00,67.33333588,52.87666702,60.72533417,27.48200035,614.7866821,1.799999952,427.0666809,1,0,0,0.016602,0,0.01758,52.96484756,100,26,7.714129448,0,0.028195281,24.28025055,17,0,93.11975098,0,25.65684319,1001.900024,24.70000076,0,300.1947632,0.650164962,452.9012146,99.90000153,0,0
2021-11-03 03:55 +08:00,65.25,53.42142868,60.6235733,27.53000069,653.8535767,2.035714388,427.5357056,1,0,0,0.016602,0,0.01562,66.19393921,100,26,7.714129448,0,0.028195281,24.28025055,17,0,93.6229248,0,25.75607109,1002.099976,24.70000076,0,299.497345,1.190101385,454.099823,99.90000153,0,0
2021-11-03 04:00 +08:00,81.29032135,53.17741776,60.91741943,27.42709732,631.1161499,2.032258034,427.419342,1,0,0,0.016601,0,0.01758,66.1957016,100,26,7.714129448,0,0.028195281,24.1327877,17,0,93.6229248,0,25.75607109,1002.099976,24.70000076,0,260.545929,0.755837679,454.302887,99.90000153,0,0
2021-11-03 04:05 +08:00,86,52.94333267,60.7120018,27.50300026,755.4533081,2,435.3999939,1,0,0,0.016602,0,0.02149,52.96242142,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.12445831,0,25.75607109,1002.099976,24.70000076,0,279.6985474,0.640002012,455.2991638,99.90000153,0,0
2021-11-03 04:10 +08:00,94.03333282,53.11000061,60.56666565,27.52466583,769.4766846,2,435.2666626,1,0,0,0.01709,0,0.02148,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.12445831,0,25.75607109,1002.099976,24.70000076,0,262.6032104,0.539989948,455.2991028,99.90000153,0,0
2021-11-03 04:15 +08:00,103.9655151,53.32069016,60.57862091,27.50206947,708.5620728,2.034482718,431.5172424,2,0,0,0.016601,0,0.02148,52.96286392,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.12451172,0,25.75607109,1002.099976,24.70000076,0,102.0981522,0.150014997,455.0992126,99.90000153,0,0
2021-11-03 04:20 +08:00,110.3000031,52.97999954,60.67233276,27.50533295,719.3699951,2,434.8666687,1,0,0,0.016602,0,0.01954,69.12116241,100,26,7.714129448,0,0.028195281,24.13156891,17,0,95.12980652,0,25.65340233,1002,24.70000076,0,201.0003357,0.359998196,453.8997803,99.90000153,0,0
2021-11-03 04:25 +08:00,117.1666641,52.90000153,60.50899887,27.54333305,676.1466675,2.033333302,432.4666748,1,0,0,0.016601,0,0.02148,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,95.12980652,0,25.65340233,1002,24.70000076,0,238.4083405,0.180023327,456.2987976,99.90000153,0,0
2021-11-03 04:30 +08:00,125.8333359,53.55333328,60.47600174,27.5510006,620.8666382,2,435.2000122,1,0,0,0.01709,0,0.02148,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,95.12980652,0,25.65340233,1002,24.70000076,0,255.3013153,0.330031186,455.2992249,99.90000153,0,0
2021-11-03 04:35 +08:00,132.5666656,53.56000137,60.5043335,27.56333351,569.1333618,2.099999905,434.3999939,1,0,0,0.016602,0,0.02149,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,95.12980652,0,25.65340233,1002,24.70000076,0,272.8027649,0.700006962,455.6989441,99.90000153,0,0
2021-11-03 04:40 +08:00,137.9333344,53.32333374,60.9746666,27.35366631,526.6166382,2,430.1666565,1,0,0,0.016601,0,0.02148,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,95.12980652,0,25.65340233,1002,24.70000076,0,278.8517761,0.934974551,455.4990234,99.90000153,0,0
2021-11-03 04:45 +08:00,127.75,52.67856979,60.68035889,27.4196434,441.6749878,2.107142925,426.4285583,1,0,0,0.016602,0,0.02149,77.19412231,100,26,7.714129448,0,0.028195281,24.13156891,17,0,95.12980652,0,25.65340233,1001.900024,24.70000076,0,263.9057922,0.579939365,456.2987366,99.90000153,0,0
2021-11-03 04:50 +08:00,140.5666656,54.5233345,60.88199997,27.35099983,469.7900085,2,427.9666748,1,0,0,0.01709,0,0.01953,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60398102,0,25.65340233,1001.799988,24.60000038,0,265.3010559,0.470051944,456.4986877,99.90000153,0,0
2021-11-03 04:55 +08:00,150.5333405,53.83000183,60.8136673,27.39566612,474.5033264,2,432.2666626,1,0,0,0.016601,0,0.02148,77.19868469,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.099976,24.69999123,0,302.8959045,0.740041971,457.0983582,99.90000153,0,0
2021-11-03 05:00 +08:00,196.3000031,53.43000031,60.52266693,27.49099922,426.5499878,2,426.7333374,1,0,0,0.016602,0,0.02149,66.19416046,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1001.900024,24.60000038,0,280.3026123,0.640039623,456.2792664,99.90000153,0,0
2021-11-03 05:05 +08:00,222.3000031,53.17333221,60.11800003,27.5126667,440.1833191,2.066666603,426.1666565,1,0,0,0.016601,0,0.02148,52.96154022,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.099976,24.60000038,0,293.2958374,0.340003014,456.898468,99.90000153,0,0
2021-11-03 05:10 +08:00,232.7241364,54.22413635,59.49689484,27.63551712,387.6034546,2.206896544,434.4482727,1,0,0,0.01709,0,0.02149,66.19771576,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.099976,24.60000038,0,266.1105652,1.449833393,455.7979126,99.90000153,0,0
2021-11-03 05:15 +08:00,224.6999969,53.77666855,59.73199844,27.63266754,365.4833374,2.033333302,441.8333435,1,0,0,0.016602,0,0.02148,77.19795227,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.099976,24.60000038,0,293.7976074,0.430000663,456.2005005,99.90000153,0,0
2021-11-03 05:20 +08:00,211.8999939,53.29999924,60.347332,27.48933411,388.8333435,1.966666698,440.2666626,1,0,0,0.016601,0,0.01953,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.099976,24.60000038,0,8.544775009,0.300000012,456.4987183,99.90000153,0,0
2021-11-03 05:25 +08:00,216.6999969,53.05333328,60.23633194,27.58166695,355.6166687,1.799999952,434.5333252,1,0,0,0.01709,0,0.02149,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.099976,24.60000038,0,340.7982788,0.589979529,456.8984985,99.90000153,0,0
2021-11-03 05:30 +08:00,211.2666626,53.37666702,60.70500183,27.43300056,265.4666748,1.866666675,436.8333435,1,0,0,0.016602,0,0.02148,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.200012,24.60000038,0,319.2993774,0.180013999,457.0982971,99.90000153,0,0
2021-11-03 05:35 +08:00,191.3214264,52.85357285,60.38393021,27.51571465,256.2749939,1.892857194,437.25,1,0,0,0.016601,0,0.02148,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.200012,24.60000038,0,232.1852417,0.369974226,455.8988037,99.90000153,0,0
2021-11-03 05:40 +08:00,189.4666595,53.63999939,60.32466507,27.45833397,276.936676,1.933333278,434.5,1,0,0,0.01709,0,0.02149,52.9635582,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.200012,24.60000038,0,311.2494202,0.379971266,455.0991821,99.90000153,0,0
2021-11-03 05:45 +08:00,196.1000061,54.06666565,60.23066711,27.51866722,375.3866577,1.966666698,434.1333313,1,0,0,0.016602,0,0.02148,68.94626617,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.400024,24.5,0,278.3000793,0.370012462,455.4989014,99.90000153,0,0
2021-11-03 05:50 +08:00,187.3333282,53.18000031,60.39933395,27.49200058,544.0599976,1.766666651,439.2666626,1,0,0,0.016601,0,0.01953,77.19868469,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.400024,24.50000763,0,266.2997742,0.889995813,455.4989014,99.90000153,0,0
2021-11-03 05:55 +08:00,178.5,53.38333511,60.5043335,27.49099922,573.1799927,1.833333373,443.2333374,2,0,0,0.01709,0,0.02149,66.19263458,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.10581207,0,25.65340233,1002.400024,24.5,0,301.952179,0.357480377,454.4993286,99.90000153,0,0
2021-11-03 06:00 +08:00,171.2413788,53.72068787,60.73241425,27.41275787,415.1103516,1.931034446,438.1724243,1,0,0,0.016602,0,0.02148,55.16754532,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.299988,24.5,0,258.1491699,0.460005224,455.6793823,99.90000153,0,0
2021-11-03 06:05 +08:00,167.8999939,53.08333206,60.52199936,27.4766674,384.2333374,1.933333278,441.7666626,1,0,0,0.017089,0,0.01758,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.299988,24.5,0,257.5010681,0.490014672,454.4995117,99.90000153,0,0
2021-11-03 06:10 +08:00,175.1000061,53.24666595,60.33233261,27.55566597,302.9400024,1.966666698,448,1,0,0,0.016602,0,0.01563,52.96175766,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.299988,24.55000305,0,278.9013672,0.484992266,454.8993225,99.90000153,0,0
2021-11-03 06:15 +08:00,177.8000031,52.99666595,60.47866821,27.53499985,262.3800049,1.933333278,446.2333374,1,0,0,0.01709,0,0.01757,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.299988,24.59998322,0,281.9038086,0.849951744,454.6994934,99.90000153,0,0
2021-11-03 06:20 +08:00,176.4666595,53.09999847,60.59999847,27.46433258,263.0733337,1.966666698,440.3999939,1,0,0,0.016601,0,0.01758,77.19868469,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.400024,24.59998512,0,257.6020203,0.880017996,455.0992432,99.90000153,0,0
2021-11-03 06:25 +08:00,179.3999939,53.02000046,60.96233368,27.35633278,264.7833252,1.866666675,441.0666809,2,0,0,0.01709,0,0.01563,77.19828033,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.400024,24.5,0,278.1002502,0.82998997,455.0992432,99.90000153,0,0
2021-11-03 06:30 +08:00,162.3571472,52.83214188,61.05250168,27.32857132,283.0428467,1.964285731,441.7857056,2,0,0,0.016602,0,0.01758,52.95915222,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.599976,24.60000038,0,311.0957947,0.689981341,454.4997864,99.90000153,0,0
2021-11-03 06:35 +08:00,170.8999939,53.24333191,60.32233429,27.56166649,215.4433289,2.066666603,439.6333313,3,0,0,0.01709,0,0.01757,77.19703674,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.599976,24.60000038,0,282.8630981,0.050000001,455.4190674,99.90000153,0,0
2021-11-03 06:40 +08:00,172.1666718,53.19666672,60.7266655,27.46066666,192.4600067,2,434.4333191,3,0,0,0.016601,0,0.01563,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.700012,24.60000038,0.333353668,177.4279633,0.203332916,454.099762,99.90000153,0,0
2021-11-03 06:45 +08:00,173.5333405,52.87333298,60.63033295,27.50300026,185.613327,2,441.8333435,2,0,0,0.01709,0,0.01758,66.19504547,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.766663,24.60000038,1.666690707,293.3650513,0.553334534,455.6990662,99.90000153,0,0
2021-11-03 06:50 +08:00,168.3666687,53.28333282,60.74166489,27.45066643,173.5500031,2,441.6333313,1,0,0,0.016602,0,0.01758,66.1957016,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.799988,24.60000038,4.000022411,284.7998657,0.450002551,455.6990051,99.90000153,0,0
2021-11-03 06:55 +08:00,161.8275909,53.46207047,60.69034576,27.46586227,156.2275848,2,444.758606,1,0,0,0.017089,0,0.01562,52.96374512,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.799988,24.60000038,7.000166416,293.8979797,0.130049974,454.0998535,99.90000153,0,0
2021-11-03 07:00 +08:00,163.1333313,53.82666779,60.92666626,27.42033386,140.2899933,2.033333302,446,1,0,0,0.016602,0,0.01758,52.96154022,100,26,7.714129448,0,0.028195281,24.13156891,17,0,94.60217285,0,25.65340233,1002.900024,24.60000038,11.00026608,252.4684143,0.219999999,455.0991821,99.90000153,0,0
2021-11-03 07:05 +08:00,161.6000061,53.40000153,61.14666748,27.34433365,137.6699982,2,452.7999878,1,0.008301,0.008301,0.01709,0,0.07031,35.03162384,100,26,7.714129448,0,0.028195281,24.2820015,17,0,94.09192657,0,25.65340233,1003.099976,24.60000038,17.00013351,225.6050262,1.109924078,455.2992554,99.90000153,0,0
2021-11-03 07:10 +08:00,156.8999939,53.12666702,61.02000046,27.37333298,136.8500061,2,452.0333252,1,0.008423,0.0083,0.016601,0,0.07031,35.03082657,100,26,7.714129448,0,0.028195281,24.43068314,17,0,92.56893921,0,25.65340233,1003.099976,24.70000076,24.00020027,278.6677856,0.476664335,455.6990356,99.90000153,0,0
2021-11-03 07:15 +08:00,156,53.73333359,60.81666565,27.45700073,123.3899994,2.033333302,455.4666748,1,0.0083,0.008301,0.01709,0,0.07032,35.03321457,100,26,7.714129448,0,0.028195281,24.43068314,17,0,92.06819153,0,25.65340233,1003.099976,24.70000076,31.00026703,269.1062317,0.100019991,456.8983765,99.90000153,0,0
2021-11-03 07:20 +08:00,138.8928528,53.58571243,60.87821579,27.46321487,129.7250061,2.178571463,455.0714417,1,0.008301,0.008301,0.016602,0,0.07031,41.00663757,100,26,7.714129448,0,0.028195281,24.43068314,17,0,91.26655579,0,25.65340233,1003.099976,24.70000076,39.50021362,233.0988312,0.525034666,456.2987366,99.90000153,0,0
2021-11-03 07:25 +08:00,146.6333313,53.23666763,60.99833298,27.42033386,157.1799927,2.233333349,457.3333435,1,0.008301,0.008301,0.01709,0,0.07031,66.1957016,100,26,7.714129448,0,0.028195281,24.58044434,17,0,90.50937653,0,25.65340233,1003.099976,24.89999962,49.00014877,279.2815552,0.809943855,455.8990173,99.90000153,0,0
2021-11-03 07:30 +08:00,145.0666656,53.4066658,60.94033432,27.4193325,196.3766632,2,462.3333435,1,0.008423,0.008789,0.016601,0,0.07031,35.03142548,100,26,7.714129448,0,0.028195281,24.58044434,17,0,90.50937653,0,25.65340424,1003.200012,25,57,290.5975342,0.350009322,457.2984009,99.90000153,0,0
2021-11-03 07:35 +08:00,157.0333405,53.85666656,60.59766769,27.39666748,203.3233337,2,461.8999939,1,0.008301,0.008301,0.01709,0,0.06836,57.37337875,100,26,7.714129448,0,0.028195281,24.58044434,17,0,90.50937653,0,25.75746918,1003.200012,25.00002098,62.0006485,329.3843384,0.360023826,456.8986206,99.90000153,0,0
2021-11-03 07:40 +08:00,164.0645142,53.61935425,60.1664505,27.33387184,175.6806488,2,460.3225708,1,0.0083,0.0083,0.016602,0,0.07032,66.1957016,100,26,7.714129448,0,0.028195281,24.43191338,17,0,91.55141449,0,25.86367416,1003.200012,25.20000076,75.00046539,264.9900208,0.2999942,460.2970276,99.90000153,0,0
2021-11-03 07:45 +08:00,159.8620758,53.78965378,60.12827682,27.27034569,139.179306,2.034482718,463.4482727,1,0.008423,0.008301,0.01709,0,0.07031,66.1957016,100,26,7.714129448,0,0.028195281,24.43191338,17,0,92.061203,0,25.86367416,1003.200012,25.20000076,93.00025177,225.8146515,0.420027494,459.0976563,99.90000153,0,0
2021-11-03 07:50 +08:00,152.5333405,53.69666672,60.25233459,27.17766762,120.9833298,2.033333302,464.3999939,2,0.008301,0.008301,0.016601,0,0.07031,66.19753265,100,26,7.714129448,0,0.028195281,24.43191338,17,0,92.4772644,0,25.86367416,1003.43335,25.33334351,105.3338623,210.5795898,0.723368943,461.2634277,99.90000153,0,0
2021-11-03 07:55 +08:00,150.2580719,54.26774216,60.40193558,27.17612839,120.6258087,2.032258034,460.4838562,1,0.008301,0.008301,0.01709,0,0.07031,90.30326843,100,26,7.714129448,0,0.028195281,24.28201485,17,0,93.07286835,0,25.86367416,1003.5,25.45000458,127.5010071,228.2033691,0.289997369,461.2967224,99.90000153,0,0
2021-11-03 08:00 +08:00,144.9333344,53.96666718,60.94733429,27.18533325,128.7033386,2.033333302,461.7000122,2,0.008423,0.008301,0.01709,0,0.07032,95.50475311,99.99958038,26,7.714129448,0,0.028195281,24.28201485,17,0,93.57878876,0,25.75919724,1003.5,25.60000038,154.0001373,310.2486877,0.484992683,464.4951782,99.90000153,0,0
2021-11-03 08:05 +08:00,140.6000061,53.15333176,60.83133316,27.26966667,137.6300049,2.133333445,458.9333191,2,0.0083,0.0083,0.016601,1.815668122,0.07031,1950.234131,71.889534,26,43.25606537,38.39892197,30.42218971,21.64009666,17,80.55064392,93.19125366,103.4364243,23.25203896,1003.599854,25.79986191,159.495163,309.9738464,0.354785889,465.2150879,99.90000153,0,0
2021-11-03 08:10 +08:00,129,53.20000076,60.80821609,27.30678558,138.2178497,2.035714388,456.7142944,2,0.008301,0.008301,0.01709,3.331099915,0.07031,1936.695313,71.889534,26,48.85464478,42.97887039,31.89691925,16.58638954,17,85.21200562,93.66150665,120.0543747,18.87148094,1003.700012,26.02000618,177.0005188,202.437439,0.5219962,465.6948853,99.90000153,0,0
2021-11-03 08:15 +08:00,131.4333344,53.9066658,60.8686676,27.30133247,148.9400024,2.033333302,454.1666565,2,0.008301,0.008301,0.016602,2.503883415,0.07031,1944.963379,71.889534,26,50.79198074,44.62011719,32.11632538,17.04871941,17,85.40154266,94.86759186,120.0543747,18.96991348,1003.900024,26.10000038,199,256.2043152,0.749918401,467.6922607,99.30000305,0,0
2021-11-03 08:20 +08:00,139.3000031,53.11999893,60.56966782,27.29933357,174.0666656,2.033333302,458.5,2,0.008423,0.008301,0.01709,2.740319435,0.07032,1954.532837,71.889534,26,47.81079483,41.88611984,30.36919785,16.87671471,17,72.66350555,95.21463776,121.2032013,18.8962059,1004.099976,26.10001183,217.000351,233.8887024,0.849952281,469.0311584,98.40002441,0,0
2021-11-03 08:25 +08:00,142.5333405,53.80333328,60.6546669,27.30200005,191.4833374,2,458.2999878,2,0.008301,0.0083,0.016601,2.557965118,0.07031,1936.604004,71.889534,26,44.43465805,38.39992905,28.8442955,16.90402794,17,65.01039886,95.21463776,120.0481796,18.79915237,1004.150024,26.20000076,236.9998627,274.046875,0.619987249,469.4935303,98.30000305,0,0
2021-11-03 08:30 +08:00,144.6999969,53.54000092,60.46099854,27.30333328,213.2566681,2.066666603,457.6333313,2,0.0083,0.008789,0.01709,1.823233404,0.07031,1923.355225,71.889534,26,45.66519165,39.43239212,28.8442955,17.05263138,17,64.50922394,95.21463776,120.0481796,18.90102959,1004.200012,26.3000145,244.9995575,312.0985107,0.800035954,472.2919617,97.69997406,0,0
2021-11-03 08:35 +08:00,153.5333405,53.24333191,60.85633469,27.23033333,225.3533325,2.166666746,465.2333374,1,0.008423,0.008301,0.016602,2.26937607,0.06836,1936.026001,71.889534,26,46.93716049,41.50619888,28.8442955,17.05263138,17,63.98299408,95.21463776,120.0481796,18.90102959,1004.200012,26.39999962,271.0004578,312.3990173,0.660012662,472.0921021,96.79998779,0,0
2021-11-03 08:40 +08:00,149.3103485,53.15172577,60.94655228,27.26310349,233.2241364,2.034482718,468.758606,1,0.008301,0.008301,0.017089,2.192435277,0.07031,1941.315796,73.00840759,26,47.26130676,41.50619888,28.8442955,17.05263138,17,65.11087036,95.21463776,120.0481796,18.90102959,1004.200012,26.60000038,363.000061,318.199707,1.340004444,472.0921021,96.40000153,0,0
2021-11-03 08:45 +08:00,153.0666656,53.58333206,60.86999893,27.27799988,238.7866669,2.033333302,468.1000061,1,0.008301,0.008301,0.016602,2.188661501,0.07031,1942.533691,73.00840759,26,46.46269989,40.42729187,28.8442955,16.90370941,17,64.4590683,95.21463776,120.0481796,18.79314804,1004.299988,26.70000076,420.0016785,294.7074585,0.989851773,473.2919312,96.20001221,0,0
2021-11-03 08:50 +08:00,158.6333313,53.67333221,60.76966476,27.2966671,232.7400055,2.166666746,469.1333313,1,0.008301,0.008301,0.01709,2.076021837,0.07032,1935.619507,73.00850677,26,44.12839508,38.29911804,28.67681694,16.90370941,17,63.28157425,95.21463776,120.0481796,18.79314804,1004.299988,26.89999962,467.0002747,294.0976868,0.790076017,478.0894165,94.19992065,1,1
2021-11-03 08:55 +08:00,163.5333405,54.76666641,61.24866486,27.18566704,223.4366608,2.066666603,469.1666565,1,0.008422,0.0083,0.016601,1.835893588,0.07031,1921.302979,71.67230988,26,42.75498581,36.28186798,28.52403259,16.90370941,17,62.57931519,95.21463776,120.0481796,18.79314804,1004.400024,27.10000801,441.0005798,164.6988983,0.270021617,478.4894104,92.09997559,1,3
2021-11-03 09:00 +08:00,162.4333344,54.73333359,61.05433273,27.23566628,218.8899994,2.233333349,477.3333435,1,0.008301,0.008301,0.01709,2.384445664,0.07031,1948.209351,74.43385315,26,42.6207962,37.27771378,28.23547745,17.0526886,17,58.64462662,95.21463776,119.7862015,18.79316902,1004.400024,27.50001907,432.0029297,290.6481323,0.26003477,482.2875977,91.09999847,1,4
2021-11-03 09:05 +08:00,141.6071472,52.89642715,60.87678528,27.29714203,219.8392792,2.178571463,483,5,0,0.067871,0.085449,2.378689514,0.10547,1938.469116,72.56482697,26,46.36156845,40.77436447,27.7748394,17.05015373,17,58.96982193,95.21463776,120.0315323,19.01006317,1004.400024,27.89999962,514.0023193,246.0036316,0.590047359,484.086853,89.59992218,1,4
2021-11-03 09:10 +08:00,153.8999939,53.31999969,61.05266571,27.26799965,218.1466675,2.266666651,468.7333374,1,0,0.067383,0.08545,1.721392021,0.10742,1912.259766,68.99236298,26,43.79249573,37.15113449,27.61315727,16.7428627,17,58.31826019,95.21463776,120.0315323,18.79735947,1004.599976,27.5,575.9981079,288.9072571,2.309708357,483.6870117,89.20013428,1,4
2021-11-03 09:15 +08:00,154.6999969,52.93999863,60.99666595,27.30699921,231.5033264,2.066666603,468.4666748,1,0,0.067871,0.084961,2.436573074,0.10547,1996.200562,68.68369293,26,41.30199051,35.05838013,27.45733643,16.8938961,17,56.91480255,95.21463776,120.0315323,18.77387619,1004.599976,27.60000038,528.0050049,289.6766357,2.10981822,483.0874939,87.60012817,1,3
2021-11-03 09:20 +08:00,161.1333313,53.0233345,60.77666855,27.36000061,221.2599945,2.099999905,465.1333313,2,0,0.067383,0.085449,1.742233381,0.10547,1937.259521,72.39936829,26,41.30199051,35.05838013,27.33721352,17.04603386,17,54.98479462,95.21463776,120.0315323,18.77390671,1004.400024,27.70008087,600.0021362,90.00930023,0.329936057,485.6859131,87.4998703,1,2
2021-11-03 09:25 +08:00,161.3666687,53.13999939,61.25299835,27.18566704,201.1966705,2,464.5333252,2,0,0.067871,0.085449,1.814061171,0.10547,1934.390869,73.0464325,26,41.75472641,36.08470154,27.10656357,17.04603386,17,54.45858002,95.21463776,120.0315323,18.8916893,1004.400024,28.29996872,576.9887695,273.3027649,2.229862213,486.8858032,84.39994049,1,3
2021-11-03 09:30 +08:00,166,52.95172501,61.32034302,27.17965508,194.7068939,2.034482718,462.7241516,3,0,0.067871,0.085449,1.664710734,0.10742,1911.42749,72.74610138,26,40.51178741,34.96899414,27.10656357,17.04603386,17,54.08262634,95.21463776,120.0315323,18.8916893,1004.599976,28,579.0012207,299.6907654,1.309916019,485.8861389,84.69999695,1,2
2021-11-03 09:35 +08:00,167.6666718,53.29999924,61.38299942,27.18533325,184.1933289,2.033333302,458.1000061,3,0,0.067383,0.084961,2.229813317,0.10547,1942.94043,72.45998383,26,41.30617523,34.98189926,27.10656357,17.04603386,17,53.73182678,95.21463776,120.0315323,18.8916893,1004.400024,28.39999962,602.0004883,246.7003632,0.250004292,485.2865295,84,1,2
2021-11-03 09:40 +08:00,167.6999969,53.59000015,61.27433395,27.21500015,174.6399994,2,451.7666626,3,0,0.067871,0.085449,1.663234389,0.10547,1950.235107,72.45998383,26,44.10060501,38.33147812,27.10656357,17.04603386,17,55.3610878,95.21463776,120.0315323,18.99364853,1004.400024,28.40000343,627.000061,36.10547638,0.290006667,486.1858826,82.19999695,1,3
2021-11-03 09:45 +08:00,170.8999939,53.44666672,61.10233307,27.27099991,165.1466675,2.033333302,455.9666748,1,0,0.067383,0.08545,1.941030023,0.10547,1961.119873,72.2771225,26,43.71504974,37.31526566,27.10656357,16.89657021,17,54.40863037,95.21463776,120.0315323,18.89215469,1004.400024,28.70000076,642.9990234,336.48703,0.660163283,488.4848938,81.09988403,1,4
2021-11-03 09:50 +08:00,176.8666687,53.08666611,61.62833405,27.09433365,155.9100037,2.166666746,452.4333191,1,0,0.067871,0.085449,2.04147954,0.10742,1951.851685,72.83183289,26,42.08499527,36.18635178,27.11114502,16.89657021,17,54.95994568,95.21463776,120.0315323,18.89215088,1004.400024,28.90000534,646.0009155,272.5996094,0.340001494,489.284729,80.89996338,1,4
2021-11-03 09:55 +08:00,171.6785736,53.24642944,61.38321304,27.1428566,147.125,2.107142925,450.1071472,3,0,0.067383,0.084961,2.368176967,0.10547,1952.255249,72.83187866,26,40.63840866,34.15808487,27.30870819,17.04738235,17,54.8347168,95.21463776,120.0315323,18.79296494,1004.400024,29.60001945,697.9978027,200.2186432,0.510058582,491.4840088,77.39989471,1,3
2021-11-03 10:00 +08:00,196.0333405,53.22333145,61.6546669,27.07866669,140.3800049,2.033333302,453.4333191,4,0,0.067871,0.085449,1.841368626,0.10547,1946.993774,73.07131958,26,42.07752609,36.32990646,27.04356003,17.04738235,17,53.381073,95.21463776,120.0315323,18.90780258,1004.400024,29.39995384,751.9938354,300.4992065,1.739928842,489.485199,77.6000824,1,4
2021-11-03 10:05 +08:00,198.3333282,53.12333298,61.39500046,27.21166611,132.6533356,2.033333302,453.9666748,3,0.016724,0.050781,0.050781,1.661532638,0.09765,1963.134277,72.5376358,26,43.00796127,37.35800171,27.0609436,17.04738235,17,54.42105103,95.21463776,120.0315323,18.90780258,1004.599976,29.00001144,643.9957886,17.83173943,0.42006287,489.6848145,79.6999588,1,4
2021-11-03 10:10 +08:00,196.5,53.01333237,61.17866516,27.28633308,121.1866684,2,455.1666565,2,0.016724,0.05127,0.050781,1.910297597,0.09571,1938.466675,72.5376358,26,41.85132217,35.31857681,27.0609436,16.89887238,17,53.00520706,95.21463776,120.0315323,18.90780258,1004.700012,29.20000076,402.0076904,250.8087769,0.670060635,488.4851685,78.50013733,1,4
