timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-03 10:15 +08:00,197.8333282,54.21666718,60.77299881,27.39166641,110.2866669,2.099999905,452.0666809,5,0.016845,0.050781,0.050782,1.741119164,0.09765,1947.342529,73.65906525,26,39.96814728,34.27017212,27.0609436,17.04977798,17,53.9323349,95.21463776,120.0315323,18.90780258,1004.700012,29.19998932,627.9727173,294.0982056,0.819968522,488.6849976,78.90000153,1,4
2021-11-03 10:20 +08:00,200,53.11666489,61.08933258,27.31599998,98.04333496,2.099999905,455.2666626,4,0.016724,0.050781,0.050781,1.965591869,0.09571,1952.255981,73.65906525,26,43.92987061,37.44984818,27.0609436,17.19831467,17,54.48369598,95.21463776,120.0315323,19.02606392,1004.700012,29.20001793,438.9952698,226.2887573,0.759980023,484.6868591,79.70000458,1,4
2021-11-03 10:25 +08:00,208.8965454,53.46207047,61.1231041,27.3368969,83.96896362,2.034482718,459.0344849,3,0.016724,0.050781,0.050781,2.167830948,0.09765,1954.27356,73.65906525,26,44.09527969,38.44361877,27.0609436,17.04939842,17,55.2603035,95.21463776,120.0315323,19.02606392,1004.599976,29.40005302,577.9933472,225.6086731,0.600221217,485.8861389,78.20015717,1,4
2021-11-03 10:30 +08:00,214.8000031,53.6866684,61.21966553,27.2859993,69.81666565,2.033333302,453.4333191,4,0.016723,0.05127,0.050781,1.820640311,0.0957,1943.34729,73.65906525,26,44.5496521,38.44361877,27.0609436,17.04939842,17,54.78443146,95.21463776,120.0315323,19.02605629,1004.599976,29.49999046,525.0067749,268.0001221,0.410013765,487.285614,78.50001526,1,4
2021-11-03 10:35 +08:00,220.1000061,53.1566658,62.63933182,27.33966637,56.65000153,2,452.2000122,3,0.016724,0.050781,0.050293,2.208951546,0.09766,1955.082397,73.65906525,26,41.14634323,34.43854523,27.0609436,16.55135918,17,54.93482208,95.21463776,120.0315323,18.76299286,1004.599976,29.30000305,679.9995728,286.9913025,0.72000134,484.8867493,79.19998932,1,3
2021-11-03 10:40 +08:00,227.6999969,53.24666595,64.11000061,27.55166626,44.34999847,2.033333302,447.2333374,4,0.016723,0.050781,0.050782,1.723290744,0.0957,1976.207642,72.15022278,26,43.40612411,37.27217484,27.05882263,17.18571854,17,54.30831146,95.21463776,119.6396179,18.91650009,1004.700012,29.60000038,415.0210876,95.42118835,1.149976015,484.6869202,77.59999847,1,3
2021-11-03 10:45 +08:00,218.25,52.53928757,63.17856979,27.64535713,37.65000153,2.035714388,450.0357056,4,0.016846,0.050782,0.050781,1.769905091,0.09766,1951.853149,72.0801239,26,42.24878311,36.20407867,27.05882263,16.88175583,17,55.26053238,95.21463776,119.6396179,18.87997246,1004.700012,29.89999962,502.0025024,206.2203979,0.539950013,486.086731,76.89984894,1,4
2021-11-03 10:50 +08:00,235.9666595,52.77666855,62.66966629,27.69966698,34.43333435,2,457.2333374,3,0.016724,0.051269,0.050781,2.205636638,0.0957,1942.12854,73.16176605,26,41.92576599,36.45717239,27.05882263,17.1848278,17,53.90725708,95.21463776,119.6396179,18.87113762,1004.599976,30.20000267,848.9997559,230.9993744,0.840000451,487.6855164,75.69998932,1,4
2021-11-03 10:55 +08:00,243.8333282,52.6566658,62.26433182,27.80133247,32.70333481,2.033333302,462.7333374,2,0.016723,0.050781,0.050781,1.958255105,0.09766,1950.638062,73.16176605,26,44.60323334,38.54601288,27.05882263,17.1848278,17,54.55903244,95.21463776,119.6396179,19.00017357,1004.599976,30.60001564,989.9914551,166.3173828,0.590124309,489.2850342,74.29989624,1,4
2021-11-03 11:00 +08:00,245.2666626,52.75,61.54366684,28.02233315,31.76333427,2,464.3666687,2,0.016724,0.050782,0.050782,2.153515586,0.0957,1938.879272,73.16176605,26,43.31219482,37.21445084,27.05882263,16.73185539,17,52.80478287,95.21463776,119.6396179,18.84971809,1004.599976,30.00002289,730.0067749,259.4151611,1.319832206,492.8824768,75.99997711,1,4
2021-11-03 11:05 +08:00,251.2333374,52.68999863,61.34033203,28.07133293,31.91666603,2.099999905,460.6666565,7,0,0.050781,0.050781,1.919709484,0.09766,1941.725098,73.16186523,26,42.83208084,37.07651138,27.05884933,17.03608513,17,55.41095352,95.21463776,119.6396179,18.85459709,1004.599976,30.40002251,735.9903564,344.9980469,1.499911427,491.8838501,74.09991455,1,4
2021-11-03 11:10 +08:00,253.7419281,52.91613007,60.87870789,28.19774246,31.69032288,2.096774101,464.612915,2,0,0.050293,0.050781,1.674755397,0.09961,1958.708008,72.82183838,26,43.31068802,37.07651138,27.28071213,17.03608513,17,54.68438339,95.21463776,119.6396179,18.85459709,1004.599976,30.29999924,505.9945374,301.5024719,0.610006988,488.8848877,74.99997711,1,4
2021-11-03 11:15 +08:00,254.1379242,52.71034622,60.95586395,28.1727581,31.58965492,2.172413826,467.2758484,3,0,0.050781,0.050781,2.078038288,0.09765,1954.678711,70.26867676,26,41.40202332,34.91973114,27.28071213,16.88635826,17,56.28832626,95.21463776,119.6396179,18.7534523,1004.599976,30.29999924,348.9996948,326.2990417,1.74997437,490.0844421,74.50002289,1,3
2021-11-03 11:20 +08:00,255.1000061,52.68999863,61.23099899,28.08600044,31.53000069,2.433333397,465.6666565,1,0,0.050781,0.05127,1.806093125,0.09766,1965.543457,72.29690552,26,42.63503265,36.94765472,26.92669296,17.03972435,17,53.78232193,95.21463776,119.5367432,18.88324928,1004.533325,30.19998169,323.0015869,293.4320679,0.95996803,487.4852295,75.10005188,1,4
2021-11-03 11:25 +08:00,253.2666626,52.63999939,61.09833145,28.11366653,31.62999916,2.299999952,473.5,1,0,0.050293,0.050781,2.237015374,0.09766,1934.923706,71.88864899,26,43.24930191,37.94410706,26.92669296,17.03972435,17,52.62913132,95.21463776,119.5367432,18.88324928,1004.400024,30.1000061,400.0005188,310.8807373,0.879956663,486.0860291,73.50002289,1,4
2021-11-03 11:30 +08:00,249.0666656,52.51333237,60.93266678,28.17133331,31.64333344,2.433333397,474,1,0,0.050782,0.050781,1.778555273,0.09961,1946.186279,71.88864899,26,42.12532425,35.91375351,26.92669296,16.89046288,17,55.58647156,95.21463776,119.5367432,18.88324928,1004.299988,30.40000534,369.9971313,352.4000854,0.940016627,484.8866577,72.40002441,1,4
2021-11-03 11:35 +08:00,238.1379242,52.91379166,60.81413651,28.2524147,31.56551743,2.586206913,472.6551819,1,0,0.050293,0.050782,2.18598156,0.09765,1939.283081,71.88864899,26,40.65337372,34.76665115,26.92669296,16.96517181,17,54.48383713,95.21463776,119.5367432,18.88324928,1004.299988,30.3999958,285.9999695,275.6005249,0.550001681,484.7868958,73.99998474,1,4
2021-11-03 11:40 +08:00,235.6551666,53.14138031,60.84069061,28.24793053,31.72758675,2.344827652,474.8275757,1,0,0.050781,0.050781,1.884948855,0.09766,1949.02124,71.88864899,26,41.43289566,35.80327225,26.92669296,17.03985977,17,54.20803833,95.21463776,119.5367432,18.88324928,1004.299988,29.89999962,300.0003357,325.6999207,1.020005465,483.0874634,74.99999237,1,4
2021-11-03 11:45 +08:00,247.0333405,53.54000092,61.20266724,28.16500092,31.7033329,2.533333302,478.6000061,3,0,0.050781,0.050781,1.755476286,0.09766,1952.65686,73.16621399,26,41.43289566,35.80327225,26.92669296,17.03985977,17,54.58395386,95.21463776,119.5367432,18.88324928,1004.299988,29.90001869,409.9985352,270.1996765,0.910000026,484.4867249,74.39978027,1,4
2021-11-03 11:50 +08:00,248.6666718,53.64333344,60.61833191,28.37533379,31.92333412,2.466666698,483.3666687,2,0,0.050293,0.050781,1.834344446,0.0996,1957.098633,73.16621399,26,41.11830139,34.79362488,27.12880516,17.03985977,17,57.04023743,95.21463776,119.5367432,18.88324928,1004.200012,29.8999958,362.9992065,313.500061,1.689953446,481.4882202,74.19997406,1,4
2021-11-03 11:55 +08:00,249.8333282,53.32666779,61.02399826,28.25766754,32.23666763,2.599999905,485.7666626,3,0,0.050781,0.050782,1.877385828,0.09766,1946.994629,72.02293396,26,41.89234924,35.78656769,27.6795578,17.03985977,17,57.72845078,95.21463776,119.5367432,18.88324928,1004.099976,29.9000206,300.0006409,322.1880493,0.519984841,483.2649841,74.5,1,5
2021-11-03 12:00 +08:00,245.3000031,53.13999939,61.29866791,28.15966606,32.42666626,2.533333302,482.0666809,3,0,0.050782,0.051269,2.531766137,0.09766,1950.640015,72.71979523,26,44.86485291,39.18140793,27.88958549,17.03397369,17,58.97024155,95.21463776,119.5367432,18.9824028,1004.099976,30.10000038,304.999939,287.1957703,0.919963121,482.2878723,74.40000153,1,5
2021-11-03 12:05 +08:00,247.1034546,52.69310379,60.75654984,28.35620689,32.50689697,2.758620739,485.4827576,3,0,0.050293,0.050782,1.739680394,0.10547,1955.885376,71.57781982,26,46.12220764,40.26176071,28.15969276,17.03397369,17,58.56964493,95.21463776,119.5367432,18.98237801,1004.099976,30.50001907,300.0007935,258.763916,0.260035723,483.6873169,73.59999847,1,4
2021-11-03 12:10 +08:00,247.6999969,52.57333374,60.47433472,28.45800018,32.47333145,2.766666651,486.4666748,4,0,0.050781,0.050781,2.204663411,0.10546,1939.283081,72.95210266,26,45.34807205,39.23859787,27.83108902,17.03397369,17,59.09552765,95.21463776,119.5382538,18.86071777,1004.099976,30.70000076,374.0007629,247.8012238,0.53999275,485.6863708,72.59999847,1,4
2021-11-03 12:15 +08:00,249.3333282,52.45999908,60.19300079,28.55500031,32.4366684,2.966666698,483.5333252,4,0,0.050293,0.050781,2.53172269,0.10547,1937.242432,71.82657623,26,40.85741425,34.84618759,27.12254715,16.88199425,17,55.53650665,95.21463776,119.6078415,18.7325325,1004.099915,30.60000038,541.9998169,282.5584412,0.77995497,486.4858093,72.89993286,1,5
2021-11-03 12:20 +08:00,246.3666687,52.5,61.18899918,28.22833252,32.42666626,2.966666698,484.8333435,2,0,0.050781,0.050781,1.681349118,0.10547,1945.781494,72.00392151,26,44.67700195,39.27986526,27.32330704,17.18091011,17,58.14294052,95.21463776,119.4566956,19.00632095,1003.900024,30.79999924,389.9980774,333.4907227,1.6099087,486.8859558,71.70001221,1,5
2021-11-03 12:25 +08:00,247.7666626,52.19333267,60.88700104,28.33766747,32.36666489,2.833333254,489.3999939,2,0,0.050781,0.050782,2.180115297,0.10547,1955.484009,73.03147888,26,44.52174377,38.23550034,27.48622513,17.02998734,17,58.84439468,95.21463776,119.4566956,18.90382957,1003.799988,30.99868584,424.5007324,237.6052399,0.389474452,487.4858398,70,1,5
2021-11-03 12:30 +08:00,225.3928528,51.94285583,60.86999893,28.32749939,32.28214264,2.642857075,490.9642944,1,0,0.050293,0.050781,1.738050264,0.10547,1961.125366,70.31494904,26,43.71989822,37.19476318,27.92606544,17.02998734,17,58.61931229,95.21463776,119.4566956,18.90382957,1003.799988,30.50000191,334.9998474,99.6991272,0.770003796,486.6858521,73.19998932,1,5
2021-11-03 12:35 +08:00,242.0333405,52.42333221,61.3429985,28.18199921,32.39666748,2.866666555,488.3999939,3,0,0.050782,0.050781,2.379070761,0.10547,1940.907959,70.31520081,26,46.64709473,40.5459404,27.92609406,17.18548012,17,61.3009491,95.21463776,119.4566956,19.01722717,1003.599976,30.90001869,273.9987183,20.60512733,0.190031126,485.6866455,71.09986877,1,4
2021-11-03 12:40 +08:00,239.9333344,52.23333359,62.04700089,27.94300079,32.46333313,2.966666698,483.8666687,2,0,0.050781,0.05127,2.520415948,0.10547,1967.144897,71.69508362,26,47.44374466,41.6424408,28.22963905,17.0296936,17,61.82761383,95.21463776,119.4566879,19.01720047,1003.599976,31.09997749,300.0014038,227.902771,0.360041976,487.6852417,68.99983978,1,3
2021-11-03 12:45 +08:00,235.2666626,52.72333145,62.18500137,27.9046669,32.45666504,2.933333397,485.3999939,2,0,0.050293,0.050781,2.313736617,0.10547,1961.124512,71.37953186,26,42.38211823,36.0111084,28.27927017,16.71801567,17,62.52889252,95.21463776,119.4043655,18.67782593,1003.400024,30.59998894,299.9998779,298.401825,0.940081537,486.6858826,69.70001984,1,4
2021-11-03 12:50 +08:00,233.1999969,50.38333511,61.89300156,28.02233315,32.39333344,2.900000095,483.7999878,4,0,0.050781,0.050781,1.724352568,0.10546,1935.072998,69.75636292,26,41.77022934,36.08677292,27.91850281,17.02656174,17,58.44403839,95.21463776,119.3761902,18.77960205,1003.299988,30.63334465,279.6658325,202.4125671,0.580022514,484.0871582,69.73336029,1,5
2021-11-03 12:55 +08:00,236.8000031,50.66333389,61.97133255,28.02766609,22.63333321,2.966666698,486.1666565,6,0,0.050293,0.050781,2.191620642,0.10547,1967.148071,72.65341949,26,43.65573502,38.24567032,27.66914177,17.02656174,17,57.66664505,95.21463776,119.3655243,18.89456367,1003.299988,30.29999924,264.0000916,299.3032837,1.509978056,484.686615,70.3000946,1,4
2021-11-03 13:00 +08:00,235.4482727,50.25862122,62.03758621,28.00413704,0,2.965517282,490.0344849,3,0,0.050781,0.050782,2.451487777,0.10547,1954.283203,72.87934875,26,43.96114731,38.24567032,27.35181427,17.02656174,17,55.66172028,95.21463776,119.314682,18.89456367,1003.099976,30.40001869,205.9983521,230.0836334,0.340000004,482.6879883,70.70005035,1,4
2021-11-03 13:05 +08:00,235.6666718,50.35666656,62.31233215,27.96533394,0,3,488.0333252,3,0,0.067871,0.051757,1.911983761,0.10742,1940.503174,72.54046631,26,39.97646713,33.73271561,27.14698029,16.87765312,17,53.55641937,95.21463776,119.1733475,18.78939056,1003.099976,30.70000076,223.0004425,313.7974548,0.250025421,484.2861633,68.7999649,1,6
2021-11-03 13:10 +08:00,230.4666595,49.99333191,62.16366577,27.98233414,0,3,484.9666748,4,0,0.06836,0.05127,1.94859724,0.10547,2006.045654,72.54055786,26,40.75685883,34.78688049,26.94008064,17.02968216,17,54.85948563,95.21463776,119.1733627,18.90361404,1002.900024,30.29994583,234.9986725,297.3954773,1.330000043,484.0868835,71.90010834,1,5
2021-11-03 13:15 +08:00,228.3333282,50.46333313,62.09566498,28.00833321,0,3,482.4666748,4,0,0.067871,0.051758,2.074499855,0.10742,2011.150879,70.41525269,26,44.68252182,39.23603058,27.04495811,17.18185997,17,55.93758011,95.21463776,119.2985992,19.02149773,1002.799988,30.10000038,230.0004425,326.8901062,0.789980531,482.6877136,73.19989014,1,7
2021-11-03 13:20 +08:00,210.0714264,49.88214111,62.01535797,28.04785728,0,3,481.4642944,3,0,0.068359,0.051758,1.776461543,0.10547,1949.829834,73.79130554,26,40.26388931,34.48575211,27.0544529,16.8718605,17,56.26327133,95.21463776,119.4032593,18.76888275,1002.799988,30.09999466,233.9994507,269.9005127,1.220020771,481.6880493,72.90002441,1,5
2021-11-03 13:25 +08:00,221.5806427,50.0451622,61.87064362,28.10387039,0,2.967741966,478.6774292,2,0,0.067871,0.051269,2.295189117,0.10743,1954.872192,73.63447571,26,44.5537262,38.91990662,27.24432755,17.17277718,17,52.12831879,95.21463776,119.3313446,19.02477837,1002.698853,29.89999962,204.9886169,274.8203125,0.449999988,481.2880554,74.20227051,1,5
2021-11-03 13:30 +08:00,223.1999969,49.77999878,61.72333145,28.17866707,0,3.066666603,479.5666809,4,0,0.06836,0.051758,1.827083246,0.10742,1953.869263,73.40537262,26,43.85538864,37.77085876,27.19001198,17.01680565,17,55.21049881,95.21463776,119.3313446,18.99498558,1002.599976,30.00002098,199.9976196,269.0601807,0.360000014,481.0883789,73.59999847,1,5
2021-11-03 13:35 +08:00,221.6000061,49.91333389,61.75166702,28.17033386,0,3,480.7333374,3,0,0.067871,0.051758,2.461180931,0.10547,1944.158081,72.16517639,26,43.65513992,37.76225281,27.19001198,16.86446953,17,54.25824738,95.21463776,119.3313446,18.86288071,1002.400024,30.29999924,140.9983673,340.7813721,0.100104824,481.6880493,71.80002594,1,5
2021-11-03 13:40 +08:00,218.5,49.94666672,62.07933426,28.07433319,0,3,479.6333313,5,0,0.067871,0.051269,2.031614207,0.10742,1921.715088,72.63034821,26,41.31781006,35.32326889,27.19001198,17.01388168,17,55.46128082,95.21463776,119.3313446,18.82450104,1002.400024,30.29999924,105,268.5982666,0.630012989,481.88797,72.10009003,1,6
2021-11-03 13:45 +08:00,213.5,50.04333496,61.92833328,28.09266663,0,3,476.8999939,2,0,0.068359,0.051758,2.20871502,0.10547,1959.917725,73.06452942,26,44.26221848,38.65541077,27.29491043,17.17025375,17,55.93774796,95.21463776,119.3313446,19.03058434,1002.299988,29.99998665,122.5012054,201.9110107,0.700087845,480.9891052,73.50001526,1,6
2021-11-03 13:50 +08:00,214,50.08620834,61.84931183,28.13379288,0,3,471.8965454,5,0,0.067871,0.051758,1.693574696,0.10742,1891.111206,68.77487183,26,42.63289261,36.44279861,27.4015007,16.85531616,17,56.3130188,95.21463776,119.3312759,18.81197357,1002.299927,29.89997292,202.0050659,271.1295166,0.419952005,480.2888489,74.99997711,1,5
2021-11-03 13:55 +08:00,213.1333313,49.7733345,62.11433411,28.06233406,0,3.033333302,475.7000122,5,0,0.06836,0.051269,1.914015486,0.10547,1925.397827,73.58276367,26,42.45426941,36.47613525,27.34358025,17.00805473,17,57.21562195,95.21463776,119.0841675,18.94709206,1002.099915,29.79999924,243.0001678,259.1978149,1.909718513,478.6893616,74.00003052,1,7
2021-11-03 14:00 +08:00,215,50.0233345,62.17166519,28.05366707,0,3,475.3333435,4,0,0.067871,0.051758,2.091021654,0.10742,1919.664063,72.84612274,26,43.396492,37.63893509,27.36723137,16.85742569,17,56.63913727,95.21463776,121.1349792,18.94762039,1001.900024,29.79999924,221.9985352,305.6011353,1.48981142,482.087677,73.90005493,1,7
2021-11-03 14:05 +08:00,212.8666687,49.88000107,61.80966568,28.11133385,0,2.966666698,474.3999939,3,0,0.050781,0.067871,1.726410785,0.09766,1941.316895,73.2260437,26,42.42250061,36.60593414,27.36911392,16.85742569,17,56.31335449,95.21463776,119.0584564,18.83720398,1001.799988,29.90000916,204.0007019,261.5001526,0.869955003,479.2891541,73.69997406,1,7
2021-11-03 14:10 +08:00,199.2142792,49.64642715,61.82357025,28.12321472,0,3.035714388,472.25,3,0,0.050293,0.067871,2.385739056,0.0996,1937.658936,73.2260437,26,41.1078186,34.5363884,27.36911392,16.85744858,17,56.48887634,95.21463776,119.0584564,18.83720398,1001.599976,29.8000145,247.9995575,302.8016663,1.119970322,480.0887451,73.59999847,1,6
2021-11-03 14:15 +08:00,203.6999969,50.06999969,61.74233246,28.14066696,0,3,472.8999939,3,0,0.050781,0.067871,1.758157322,0.09766,1950.640137,72.07881927,26,42.68673325,36.73012161,27.4411335,17.08558464,17,55.84973145,95.21463776,119.1026917,18.94192123,1001.599976,29.99999428,200.9989471,262.299408,0.609986544,480.2886047,73.59999084,1,6
2021-11-03 14:20 +08:00,210.8999939,49.70000076,61.71233368,28.125,0,2.933333397,471.3333435,2,0,0.050293,0.067872,2.183259876,0.09961,1934.805542,72.07881927,26,42.51323318,36.31270218,27.36072731,16.68836021,17,58.36846542,95.21463776,119.1026917,18.95062828,1001.599976,30.10000038,123.9978027,294.70578,0.489988029,479.2894287,73.6999588,1,6
2021-11-03 14:25 +08:00,207.0666656,49.77666855,61.50866699,28.17766762,0,2.966666698,471.5,1,0,0.050781,0.067871,1.748581423,0.09766,1946.186279,72.07881927,26,42.74895477,36.27598572,27.36072731,16.9956398,17,55.56168365,95.21463776,119.1026917,18.90202332,1001.400024,29.99999809,98.00055695,281.6002502,0.76000607,482.2876282,73.90000916,1,6
2021-11-03 14:30 +08:00,208.1999969,49.6866684,61.51733398,28.20266724,0,3,475.8333435,4,0,0.050782,0.067871,1.795034228,0.09961,1961.124634,72.07881927,26,44.627285,38.38441849,27.56775284,16.9956398,17,56.41367722,95.21463776,119.1026917,19.00742912,1001.299988,29.79999924,128.0001678,307.3989868,2.859951973,480.0886536,73.60002136,1,7
2021-11-03 14:35 +08:00,207.1999969,49.29333496,62.02133179,28.01399994,0,2.966666698,470.0333252,5,0,0.050293,0.067383,2.065604631,0.09765,1949.018799,73.54271698,26,42.32725906,36.28747177,27.43437767,16.84188461,17,56.66418839,95.21463776,121.2165833,18.78777695,1001.299988,29.79999924,135.9989014,268.1072693,1.199950576,479.289032,73.99992371,1,7
2021-11-03 14:40 +08:00,203.2666626,49.45333481,62.0676651,28.01966667,0,3.033333302,472.0666809,4,0,0.050781,0.067871,2.051099815,0.09766,1959.918213,74.0499649,26,44.34702682,38.40768051,27.47414017,17.29694748,17,56.58910751,95.21463776,119.2407913,18.93931389,1001.299988,29.70000076,103.9999695,238.6004028,0.320004791,479.4889526,72.5,1,8
2021-11-03 14:45 +08:00,201.9655151,49.51034546,61.89413834,28.10896492,0,3,472.8620605,5,0,0.050293,0.067871,1.623982749,0.09961,1951.852417,74.35114288,26,45.79478073,39.45421219,27.47414017,17.14040947,17,57.4159317,95.21463776,119.2407913,19.06254959,1001.150024,30,119.0006027,147.4884491,0.400025487,478.6893616,73.10002899,1,8
2021-11-03 14:50 +08:00,196.0666656,49.75,62.30633163,27.98399925,0,2.966666698,468.2333374,4,0,0.050781,0.067871,2.153023675,0.09765,1945.374634,74.35114288,26,45.7947731,39.45421219,27.47414017,16.98915672,17,58.69445038,95.21463776,119.2407913,18.94510841,1001.099976,30.10000038,106.9999008,308.0993958,0.200001821,477.2898865,72.80000305,1,9
2021-11-03 14:55 +08:00,195.4333344,49.85666656,62.14199829,28.06766701,0,3.066666603,470.4666748,4,0,0.050293,0.067871,2.153820751,0.09961,1940.910522,73.43180847,26,44.46039581,38.43970871,27.5774231,16.98915672,17,58.19316101,95.21463776,119.0821609,18.8244133,1000.900024,30.09996796,82.9988327,184.707428,0.729975045,480.4883423,73.30007172,1,8
2021-11-03 15:00 +08:00,194.2333374,49.77666855,61.9659996,28.10966682,0,2.966666698,473.0666809,5,0,0.050781,0.067871,2.237182507,0.09766,1949.425781,72.8963623,26,42.56575012,36.26299667,27.57743073,16.98916245,17,58.41872406,95.21463776,119.0821609,18.8244133,1000.900024,29.79999924,42.14205551,182.4697113,1.114317775,479.6889038,75.39626312,1,8
2021-11-03 15:05 +08:00,178.1785736,49.40357208,61.71892929,28.1771431,0,3.035714388,471.2857056,4,0,0.067383,0.050293,1.941164457,0.10937,1928.356689,73.7636795,26,45.72571182,39.68221283,27.8169117,17.0628643,17,58.34358597,95.21463776,121.0202637,18.93474579,1000.900024,28.59996033,31.00040054,186.3999939,1.310325742,477.7894287,84.70019531,1,8
2021-11-03 15:10 +08:00,193.3000031,49.95666504,61.84999847,28.12899971,0,3,474.0666809,4,0,0.067871,0.050293,2.323067189,0.10938,1941.725098,73.7636795,26,45.3866806,39.68214798,27.54172897,16.98570824,17,56.51399612,95.21463776,121.0202637,18.93474007,1000.900024,27.49996948,47.00018311,183.001709,2.119946241,470.2926636,91.50024414,1,8
2021-11-03 15:15 +08:00,191.7666626,49.56000137,61.61633301,28.20733261,0,2.966666698,477.5333252,4,0,0.067383,0.050781,2.332697078,0.10937,1951.446899,72.74150848,26,44.25355148,38.64437866,27.54172897,16.98570824,17,58.92002106,95.21463776,121.0202637,18.83429909,1000.900024,26.79998589,46.99993515,176.900238,1.499967337,463.495697,98.00004578,1,10
2021-11-03 15:20 +08:00,190.5,49.49666595,61.45899963,28.26233292,0,2.966666698,472.2000122,3,0,0.067383,0.050293,2.036773896,0.11133,1951.851563,73.61630249,26,46.28982162,40.88567352,27.54172897,17.13685799,17,56.76459885,95.21463776,121.0202637,18.93913651,1001.099976,26.29999542,39.99996567,189.4001007,2.479985714,460.4970093,100,1,8
2021-11-03 15:25 +08:00,190.6999969,49.58666611,61.60366821,28.21199989,0,3,470.9666748,5,0,0.067383,0.050293,2.096448542,0.10938,1951.043457,73.76447296,26,46.92073822,40.88567352,27.54172897,16.98789597,17,58.79460907,95.21463776,121.0819931,18.93913651,1001.099976,25.99998474,35.00014877,238.3894806,1.060074806,462.8961182,100,1,8
2021-11-03 15:30 +08:00,188.6333313,49.50333405,61.42599869,28.26966667,0,3,471.6333313,5,0,0.067871,0.050293,2.127551218,0.10937,1953.467041,73.76447296,26,45.11940384,38.74804688,27.54172897,16.98789597,17,59.69635391,95.21463776,121.0819931,18.83776474,1000.900024,25.79999924,43.00049973,186.4133606,1.139963746,444.10849,100,1,8
2021-11-03 15:35 +08:00,187.5172424,49.66206741,61.42551804,28.27861977,0,3,473.5862122,4,0,0.067383,0.050293,2.053961091,0.10938,1930.695801,73.7767868,26,44.92650986,38.85874176,27.59060669,16.98821449,17,58.82698059,95.21463776,121.0079651,18.8423748,1000.889282,25.77857018,46.94642639,293.7821655,0.814640582,463.1056213,100,1,7
2021-11-03 15:40 +08:00,188.5,49.48666763,61.51300049,28.26099968,0,3.066666603,472.5,5,0,0.067382,0.050293,2.0491896,0.10937,1933.376343,73.79730988,26,45.16273117,39.04322052,27.67206573,16.98874283,17,59.0477829,95.21463776,120.8845978,18.8500576,1000.87146,25.74285507,46.85713959,294.5857239,0.755712092,462.7886047,100,1,8
2021-11-03 15:45 +08:00,187.3333282,49.4366684,61.69599915,28.18533325,0,2.966666698,472.5666809,5,0,0.067383,0.050781,2.018574319,0.10938,1936.057007,73.81783295,26,45.39894867,39.22769928,27.75352478,16.98927307,17,59.26858521,95.21463776,120.7612228,18.85774231,1000.853577,25.70713997,46.76785278,295.3893127,0.696783543,462.4715881,100,1,8
2021-11-03 15:50 +08:00,185.2333374,49.40000153,61.78833389,28.15299988,0,3,471.9333191,4,0,0.067871,0.050293,2.039752075,0.10937,1938.737549,73.83835602,26,45.63516617,39.41218185,27.83498192,16.98980331,17,59.48939133,95.21463776,120.6378555,18.86542511,1000.835754,25.67142677,46.67856979,296.1928711,0.637855053,462.1546021,100,1,8
2021-11-03 15:55 +08:00,168.7857208,49.09642792,61.87571335,28.12714195,0,3,470.1071472,5,0,0.067383,0.050293,2.009324693,0.10938,1941.418213,73.85887909,26,45.87138748,39.59666061,27.91644096,16.99033356,17,59.71019363,95.21463776,120.5144882,18.87310791,1000.817871,25.63571167,46.58928299,296.9964294,0.578926563,461.8375854,100,1,7
2021-11-03 16:00 +08:00,182.5,49.61666489,61.98699951,28.1016674,0,3.066666603,472.2666626,4,0,0.067383,0.050293,2.030452418,0.11133,1944.098755,73.87940216,26,46.10760498,39.78113937,27.99790001,16.9908638,17,59.93099594,95.21463776,120.3911133,18.88079071,1000.799988,25.59999847,46.49999619,297.8000183,0.519998074,461.5205688,100,1,7
2021-11-03 16:05 +08:00,182.5,49.53666687,61.6629982,28.22200012,0,3.066666603,465.1666565,3,0,0.067383,0.050293,2.025853414,0.10937,1946.779419,73.89992523,26,46.34382248,39.96561813,28.07935715,16.99139214,17,60.15179825,95.21463776,120.267746,18.88847542,1000.782166,25.56428337,46.4107132,298.6035767,0.461069554,461.2035828,100,1,6
2021-11-03 16:10 +08:00,184.2333374,49.54333496,61.59600067,28.29199982,0,3.200000048,468,5,0,0.067871,0.050293,1.995701713,0.10938,1949.459961,73.92044067,26,46.58004379,40.15009689,28.16081619,16.99192238,17,60.37260437,95.21463776,120.1443787,18.89615822,1000.764282,25.52857018,46.32142639,299.4071655,0.402141035,460.8865662,100,1,6
2021-11-03 16:15 +08:00,186.0666656,49.33000183,62.05333328,28.14633369,0,3.099999905,464.7333374,6,0,0.067383,0.050781,2.016754965,0.10937,1952.140625,73.94096375,26,46.81626129,40.33457947,28.24227524,16.99245262,17,60.59340668,95.21463776,120.0210037,18.90384102,1000.74646,25.49285507,46.23213959,300.2107239,0.343212545,460.5695496,100,1,7
2021-11-03 16:20 +08:00,181.0666656,49.31000137,62.12166595,28.10199928,0,3.066666603,462.8666687,6,0,0.067382,0.050293,1.986783224,0.10938,1954.821167,73.96148682,26,47.05247879,40.51905823,28.32373428,16.99298286,17,60.81420898,95.21463776,119.8976364,18.91152573,1000.728577,25.45714188,46.14285278,301.0142822,0.284284025,460.252533,100,1,7
2021-11-03 16:25 +08:00,178.6333313,49.32666779,62.18266678,28.0996666,0,3.066666603,467.4333191,6,0,0.067383,0.050293,2.007787048,0.10937,1957.501831,73.98200989,26,47.2887001,40.70353699,28.40519142,16.9935112,17,61.03501511,95.21463776,119.7742691,18.91920853,1000.710754,25.42142677,46.05356979,301.8178711,0.225355536,459.9355469,100,1,6
2021-11-03 16:30 +08:00,179.7931061,49.44137955,61.55965424,28.35000038,0,3.137931108,464.3103333,5,0,0.067871,0.050293,2.114839051,0.10938,1927.04126,73.99434662,26,45.9777565,40.09193802,28.4663868,16.88546944,17,63.16700745,95.21463776,119.6815872,18.76430511,1000.700012,25.49999237,48,260.405365,0.310000002,460.8275757,100,1,8
2021-11-03 16:35 +08:00,180.6666718,49.4066658,61.98799896,28.22066689,0,3.233333349,463.3333435,4,0,0.067383,0.050293,2.05211958,0.10937,1938.062012,73.35887146,26,43.21849823,36.89772797,28.18321609,16.84046364,17,60.83744431,95.21463776,119.6911697,18.69762039,1000.599976,25.39999771,49,173.2014465,0.150008768,460.3970947,100,1,8
2021-11-03 16:40 +08:00,181.6333313,49.11000061,62.27299881,28.15133286,0,3.133333445,467.3999939,7,0,0.067383,0.050293,1.444638017,0.11133,1849.761108,71.20188141,26,44.5631752,38.48714828,28.51556396,17.1445713,17,63.50673676,95.21463776,119.6050339,18.83304787,1000.599976,25.29999924,49,300.696991,0.169999674,459.8972473,100,1,8
2021-11-03 16:45 +08:00,169,49.17856979,62.11107254,28.23892784,0,3.392857075,467.6071472,6,0,0.067383,0.050781,1.953524088,0.10937,1657.69873,62.09436798,26,46.02477646,39.62398529,28.07649994,16.99469948,17,60.57407379,95.21463776,119.6050339,18.94014549,1000.599976,25.29999924,48,302.4910889,0.699959993,462.2958374,100,1,9
2021-11-03 16:50 +08:00,179.1999969,49.54999924,62.37466812,28.18700027,0,3.400000095,464.3666687,6,0,0.067871,0.050293,1.928092381,0.10938,1674.762695,65.67308044,26,43.94034958,37.54283905,28.08632469,16.99469948,17,60.85024261,95.21463776,119.6050339,18.72704315,1000.400024,25.40002251,49,270.105011,0.389999986,462.2961426,100,1,9
2021-11-03 16:55 +08:00,181.1333313,50.10666656,61.98666763,28.33399963,0,3.666666746,465.3333435,6,0,0.067383,0.050293,1.436448423,0.10937,1872.23938,70.09926605,26,43.78186798,37.54315948,28.52112389,17.14906311,17,64.2586441,95.21463776,119.6050339,18.72705841,1000.400024,25.60000038,51.00013351,229.1985779,0.11999467,462.096283,100,1,6
2021-11-03 17:00 +08:00,180.1000061,49.87666702,61.95999908,28.36199951,0,3.666666746,465.4333191,4,0,0.067383,0.050293,2.109355146,0.10938,1952.655396,74.47563934,26,47.19084549,41.10723114,28.70008659,16.81996918,17,63.33148956,95.21463776,119.6050339,18.96840477,1000.299988,25.5,54.00021744,308.9928589,0.359993517,462.6960144,100,1,6
2021-11-03 17:05 +08:00,179.3333282,49.11999893,62.00133514,28.375,0,3.633333445,460.7000122,4,0.008301,0.059082,0.041993,2.137759488,0.08789,1937.249756,74.61958313,26,42.73023224,36.14425278,28.5418129,16.818964,17,63.65710831,95.21463776,119.6050339,18.5887146,1000.400024,25.70000076,58,254.1008606,0.580011606,462.0963135,100,1,6
2021-11-03 17:10 +08:00,179.1333313,49.40333176,61.96300125,28.39466667,0,3.666666746,461.0333252,4,0.008423,0.058593,0.041992,1.987113557,0.08984,1936.840942,73.50260925,26,42.24907303,36.14425278,28.32357979,16.97274971,17,60.13104248,95.21463776,119.6050339,18.81278038,1000.400024,25.79999924,62.00021744,264.2998657,1.199902654,465.6486816,100,1,6
2021-11-03 17:15 +08:00,178.6000061,49.00999832,62.23699951,28.31866646,0,3.733333349,462.2666626,5,0.0083,0.059082,0.041992,1.603914438,0.08789,1955.483398,72.28145599,26,44.57968903,39.23199081,27.83658218,17.12351036,17,59.22078705,95.21463776,119.6050339,18.91522789,1000.400024,25.90001106,67.00011444,286.7969971,0.859965086,463.6955872,97.99991608,1,6
2021-11-03 17:20 +08:00,180.0689697,49.21379471,62.46241379,28.2765522,0,3.689655066,464.1034546,4,0.008301,0.059082,0.041992,1.986385113,0.08789,1931.927124,74.66656494,26,44.73720169,38.24076843,27.83658218,16.9738903,17,57.36599731,95.21463776,119.6050339,18.91519737,1000.599976,26.10002518,70,315.989624,0.889999986,463.2960815,94.69992065,1,6
2021-11-03 17:25 +08:00,180.3000031,49.13666534,62.51066589,28.2966671,0,3.666666746,461.3666687,5,0.008301,0.059082,0.041992,1.550699977,0.0879,1945.374512,75.74822998,26,40.39732361,33.97763824,27.83658218,16.82064629,17,59.03203964,95.21463776,119.6050339,18.69064522,1000.599976,26.26000214,68.19992065,272.0398254,1.051986575,461.6890564,92.71995544,1,6
2021-11-03 17:30 +08:00,186.3000031,49.11000061,62.37366486,28.37166595,0,3.700000048,459.1666565,5,0.008423,0.058594,0.041993,1.64507429,0.08984,1930.315552,75.74822998,26,40.23442841,33.97776413,28.08901405,16.97275734,17,60.14845276,95.21463776,119.6050339,18.79048157,1000.700012,26.39999962,65.00023651,335.993042,0.470130593,464.8951111,91.60004425,1,6
2021-11-03 17:35 +08:00,193.8333282,49.08333206,63.08200073,28.16666603,0,3.966666698,459.7999878,4,0.008301,0.059082,0.041992,2.067496836,0.08789,1929.497681,73.86769104,26,43.77641296,37.37846756,28.65600014,17.12547493,17,64.4091568,95.21463776,119.6050339,18.99237061,1000.5,26.45000458,65,306.6987305,0.964973509,465.2950745,92.65003204,1,6
2021-11-03 17:40 +08:00,182.3571472,48.57857132,63.47642899,28.07535744,0,3.785714388,464.4642944,5,0.0083,0.059082,0.041992,1.66707715,0.08789,1941.722412,73.86769104,26,44.55960846,38.51277924,28.65600014,17.12547493,17,63.83246994,95.21463776,119.6050339,18.88658142,1000.400024,26.39999962,59.99981689,255.9025574,0.930028379,465.8947449,94.30006409,1,6
2021-11-03 17:45 +08:00,199.1000061,49.05666733,63.56233215,28.04366684,0,3.766666651,460.9333191,4,0.008423,0.059082,0.041992,1.987951093,0.08984,1933.172363,73.86769104,26,45.04328156,39.51597595,28.65598679,17.12546539,17,61.47652054,95.21463776,119.6050339,18.88658142,1000.400024,26.39999962,54.99993515,315.7950439,0.729990721,465.4950562,95.60001373,1,7
2021-11-03 17:50 +08:00,197.7333374,49.37666702,63.82933426,27.9873333,0,3.933333397,456.1666565,4,0.008301,0.058594,0.041992,1.489067189,0.08789,1878.062134,73.11191559,26,43.48800278,37.86950302,28.34892464,17.24456406,17,62.90524292,95.21463776,119.6802216,19.03369713,1000.429199,26.39583206,51.20811844,287.1111145,0.847083032,466.4861755,96.45418549,1,7
2021-11-03 17:55 +08:00,200,48.97333145,63.88333511,28.00066757,0,3.900000095,460.2333374,4,0.008301,0.059082,0.041992,1.726876684,0.0879,1884.229736,73.14899445,26,39.60028839,33.75383759,28.05390167,17.92208481,17,61.08836365,95.21463776,119.8681641,19.40144348,1000.502075,26.38541603,46.72897339,258.1425171,0.839791358,466.4653625,96.83959961,1,7
2021-11-03 18:00 +08:00,192.0666656,49.09666824,63.52000046,28.11833382,0,3.933333397,462.5666809,4,0.008301,0.059082,0.041993,1.8193858,0.08789,1890.397217,73.18606567,26,35.71257782,29.63816833,27.75887871,18.59960365,17,59.27148056,95.21463776,120.0561142,19.76918793,1000.575012,26.375,42.24982834,229.1739044,0.832499743,466.444519,97.22501373,1,7
2021-11-03 18:05 +08:00,191.8666687,49.87333298,63.49000168,28.15433311,0,3.933333397,461.4333191,4,0.008422,0.059082,0.041992,1.890465555,0.08984,1896.564819,73.22314453,26,31.82486534,25.52250099,27.46385574,19.2771244,17,57.45460129,95.21463776,120.2440567,20.13693237,1000.647949,26.36458206,37.77068329,200.2052917,0.825208068,466.4237061,97.61042786,1,7
2021-11-03 18:10 +08:00,189.6999969,49.46666718,63.64866638,28.12299919,0,3.966666698,458.4333191,2,0.008301,0.058594,0.041992,1.937451392,0.08789,1902.7323,73.26021576,26,27.93715286,21.40683365,27.16883278,19.95464325,17,55.6377182,95.21463776,120.4320068,20.50467682,1000.720825,26.35416603,33.29153824,171.2366791,0.817916453,466.4028625,97.99584961,1,7
2021-11-03 18:15 +08:00,188.0344849,49.20000076,63.90206909,28.06551743,0,3.931034565,457.8620605,7,0.008301,0.059082,0.041992,2.049015813,0.08789,1908.899902,73.29729462,26,24.04944038,17.29116631,26.87380981,20.632164,17,53.82083893,95.21463776,120.6199493,20.87242317,1000.793762,26.34375,28.81239319,142.2680664,0.810624838,466.3820496,98.38126373,1,5
2021-11-03 18:20 +08:00,188.0666656,49.61000061,64.03266907,28.04733276,0,3.966666698,457.2333374,4,0.008423,0.059082,0.041992,2.137796431,0.08984,1915.067383,73.33436584,26,20.16172791,13.17549992,26.57878685,21.30968285,17,52.00395584,95.21463776,120.8078995,21.24016762,1000.866638,26.33333206,24.33324814,113.2994614,0.803333163,466.3612366,98.76667786,1,5
2021-11-03 18:25 +08:00,186.1666718,48.94333267,64.16100311,28.01666641,0,4.033333302,450.9666748,3,0.008301,0.058594,0.041993,2.200626366,0.0879,1921.234863,73.3714447,26,16.27401543,9.059832573,26.28376579,21.9872036,17,50.18707657,95.21463776,120.995842,21.60791206,1000.939575,26.32291603,19.85410309,84.33084869,0.796041548,466.3403931,99.15209198,1,4
2021-11-03 18:30 +08:00,170.3928528,48.65357208,64.02893066,28.07214355,0,4.142857075,459.0357056,1,0.0083,0.059082,0.041992,2.33849791,0.08789,1927.402466,73.40852356,26,12.38630295,4.944164753,25.98874283,22.66472244,17,48.37019348,95.21463776,121.1837921,21.97565842,1001.012512,26.3125,15.37495899,55.36223602,0.788749933,466.3195801,99.5375061,1,4
2021-11-03 18:35 +08:00,182.3999939,49.08000183,64.25733185,28.02233315,0,4.099999905,460.7999878,2,0.008301,0.059082,0.041992,2.452520367,0.08789,1933.569946,73.44559479,26,8.498590469,0.828497648,25.69371986,23.34224319,17,46.55331421,95.21463776,121.3717346,22.34340286,1001.085388,26.30208206,10.89581394,26.39362717,0.781458259,466.2987366,99.92292023,1,3
2021-11-03 18:40 +08:00,182.7333374,49.04333496,64.19833374,28.04933357,0,4,458.2333374,1,0.008423,0.059082,0.041992,0.48455201,0.08984,1950.613037,73.93786621,26,7.71598053,0,25.63433075,23.93784523,17,46.18962479,95.21463776,119.3853531,24.65143204,1001.200012,26.29999924,7.016417503,63.42644882,0.979164481,464.9115601,100,1,4
2021-11-03 18:45 +08:00,181.3333282,48.90333176,64.01200104,28.1060009,0,4.033333302,457.1333313,1,0.008301,0.058593,0.041992,0.48455201,0.08789,86.65921783,100,26,7.71598053,0,0,24.0906105,17,0,95.21463776,0,24.76395798,1001.099976,26.10000038,3.01653266,14.05406284,0.530826628,466.078125,100,1,4
2021-11-03 18:50 +08:00,181.1666718,48.93999863,63.97166824,28.1439991,0,4,461.7666626,2,0.008301,0.059083,0.041993,0.48455201,0.08789,76.80030823,100,26,7.71598053,0,0,23.7886982,17,0,95.21463776,0,24.4251194,1001.299988,26,0,348.1532288,0.187422663,465.4915771,100,1,4
2021-11-03 18:55 +08:00,180.4666595,49.00333405,64.34533691,28.04166603,0,4,456.5666809,1,0.0083,0.059082,0.041992,0.48455201,0.08985,66.1957016,100,26,7.71598053,0,0,23.48849678,17,0,95.21463776,0,24.18573761,1001.200012,26,0.983483374,186.9126282,0.270000011,465.4849548,100,1,4
2021-11-03 19:00 +08:00,179.1666718,48.69333267,64.30033112,28.09766579,0,4.066666603,453,1,0.008423,0.059082,0.041992,0.48455201,0.08789,66.1957016,100,26,7.71598053,0,0,23.48849678,17,0,95.21463776,0,24.08540344,1001.400024,26,0,317.7954407,0.170000002,464.3936768,100,1,4
2021-11-03 19:05 +08:00,177.3448334,48.89310455,64.34103394,28.11655235,0,4,455.0689697,2,0.002686,0.019531,0.023926,0.48455201,0.02539,66.1957016,100,26,7.71598053,0,0,23.48849678,17,0,95.21463776,0,24.08540344,1001.498352,25.89999962,0,109.2677536,0.487352073,464.488678,100,1,4
2021-11-03 19:10 +08:00,176.6333313,48.59999847,64.36499786,28.13333321,0,4,453.6333313,2,0.002563,0.020019,0.024414,0.48455201,0.02539,77.19868469,100,26,7.71598053,0,0,23.48849678,17,0,95.21463776,0,24.08540344,1001.5,25.89999962,0,10.63881969,0.573881984,465.6683044,100,1,4
2021-11-03 19:15 +08:00,176.1666718,48.80333328,64.40466309,28.11599922,0,4.033333302,449.7999878,1,0.002686,0.019532,0.023926,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.5069809,17,0,95.21463776,0,24.09780502,1001.562134,25.89378357,0,59.40993881,0.693894923,463.1083069,100,1,4
2021-11-03 19:20 +08:00,162.9285736,48.70357132,64.52464294,28.13964272,0,4.214285851,450.75,1,0.002563,0.020019,0.023925,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.53796005,17,0,95.21463776,0,24.11858749,1001.666321,25.88336754,0,56.40993118,0.650144875,463.1291504,100,1,4
2021-11-03 19:25 +08:00,171.3999939,48.65000153,64.83100128,28.04500008,0,4.166666508,458,2,0.002686,0.019531,0.024414,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.56893921,17,0,95.21463776,0,24.13936996,1001.770508,25.87295151,0,53.40992737,0.606394768,463.1499634,100,1,4
2021-11-03 19:30 +08:00,175.0666656,48.67666626,64.83599854,28.05766678,0,3.966666698,459.1666565,2,0.002563,0.02002,0.023926,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.59991837,17,0,95.21463776,0,24.16015244,1001.874634,25.86253357,0,50.40992355,0.56264472,463.1708069,100,1,4
2021-11-03 19:35 +08:00,175.1000061,49.00333405,64.70700073,28.11333275,0,4.099999905,453.1666565,3,0.002686,0.019531,0.024414,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.63089752,17,0,95.21463776,0,24.18093491,1001.978821,25.85211754,0,47.40991592,0.518894613,463.1916199,100,1,4
2021-11-03 19:40 +08:00,175.3333282,48.77999878,64.79866791,28.09833336,0,4.233333111,447.3999939,1,0.002685,0.019531,0.023926,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.66187668,17,0,95.21463776,0,24.20171738,1002.083008,25.8416996,0,44.40991211,0.475144565,463.2124634,100,1,4
2021-11-03 19:45 +08:00,175.1000061,48.88333511,65.24233246,28.01399994,0,4.300000191,449.3333435,2,0.002564,0.02002,0.023926,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.69285583,17,0,95.21463776,0,24.22250175,1002.187134,25.83128357,0,41.40990829,0.431394488,463.2332764,100,1,5
2021-11-03 19:50 +08:00,175.1000061,48.73333359,65.6210022,27.94533348,0,4.266666889,450.2666626,2,0.002685,0.019531,0.024414,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.72383499,17,0,95.21463776,0,24.24328423,1002.291321,25.82086754,0,38.40990067,0.38764441,463.2541199,100,1,4
2021-11-03 19:55 +08:00,178.7666626,48.66666794,65.69599915,27.93133354,0,4.433333397,452.8333435,2,0.002564,0.02002,0.023926,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.75481415,17,0,95.21463776,0,24.2640667,1002.395508,25.8104496,0,35.40989685,0.343894333,463.2749329,100,1,3
2021-11-03 20:00 +08:00,180.2068939,48.71379471,65.81517029,27.93000031,0,4.241379261,449.7930908,2,0.002685,0.019531,0.023925,0.48455201,0.02539,52.96154022,100,26,7.71598053,0,0,23.7857933,17,0,95.21463776,0,24.28484917,1002.499634,25.80003357,0,32.40989304,0.300144255,463.2957764,100,1,2
2021-11-03 20:05 +08:00,177.5666656,48.82666779,66.09166718,27.90966606,0,4.5,450.0666809,2,0.002564,0.02002,0.024414,0.48455201,0.01758,52.96154022,100,26,7.71598053,0,0,23.7858963,17,0,95.21463776,0,24.28491783,1002.64917,25.89999962,0,60.41100693,0.453921556,464.1937561,100,1,2
2021-11-03 20:10 +08:00,167.6551666,48.41379166,66.3682785,27.87103462,0,4.448276043,451.379303,2,0.002685,0.019531,0.023926,0.48455201,0.01563,66.37742615,100,26,7.71598053,0,0,23.7858963,17,0,95.21463776,0,24.28491783,1002.599976,25.89999962,0,13.09669685,1.22794354,463.9021606,100,1,2
2021-11-03 20:15 +08:00,174.2068939,48.57586288,65.68551636,28.04793167,0,4.517241478,449.1724243,2,0.002686,0.019531,0.024414,0.48455201,0.01757,86.25566864,100,26,7.71598053,0,0,23.93444252,17,0,95.21463776,0,24.38833618,1002.700012,25.9983387,0,14.60060215,0.503489494,464.6984558,100,1,2
2021-11-03 20:20 +08:00,175.7333374,48.86999893,65.89766693,28.02166748,0,4.5,445.2333374,2,0.002564,0.02002,0.023926,0.48455201,0.01758,77.01570129,100,26,7.71598053,0,0,23.93444252,17,0,95.21463776,0,24.39008331,1002.700012,26.10000038,0.016630307,14.6529417,1.370708823,464.5152588,100,1,2
2021-11-03 20:25 +08:00,174.3000031,48.83000183,66.02333069,28.0189991,0,4.599999905,451.7999878,2,0.002685,0.019531,0.023926,0.48455201,0.01563,77.3572464,100,26,7.71598053,0,0,23.93444252,17,0,95.21463776,0,24.39008331,1002.703308,26.10000038,0,171.0587921,0.154450566,466.078186,100,1,2
2021-11-03 20:30 +08:00,171.1666718,48.69333267,66.21433258,27.97266579,0,4.466666698,450.9666748,2,0.002564,0.020019,0.024414,0.48455201,0.01758,35.73287964,100,26,7.71598053,0,0,23.93444252,17,0,95.21463776,0,24.39008331,1002.900024,26.10000038,0.983496726,24.68581772,1.067622542,465.2916565,100,1,2
2021-11-03 20:35 +08:00,170.0333405,48.88666534,66.64299774,27.86633301,0,4.766666889,450.7999878,1,0.002685,0.019532,0.023926,0.48455201,0.01757,53.18011856,100,26,7.71598053,0,0,23.93444252,17,0,95.21463776,0,24.49206734,1002.900024,26.10000038,0,31.31560135,1.137117267,465.0983276,99.50330353,1,2
2021-11-03 20:40 +08:00,169.7333374,48.82666779,66.60299683,27.90099907,0,4.533333302,446.3333435,1,0.002564,0.020019,0.023925,0.48455201,0.01563,2.234997988,100,26,7.71598053,0,0,23.94071388,17,0,95.21463776,0,24.5050106,1003.133728,26.10000038,0,35.03631973,1.096661687,465.3034058,99.52110291,1,2
2021-11-03 20:45 +08:00,167.8333282,48.68000031,66.52200317,27.9343338,0,4.599999905,448.2000122,1,0.002685,0.019531,0.024415,0.48455201,0.01758,7.869210243,100,26,7.71598053,0,0,23.9565239,17,0,95.21463776,0,24.53763962,1003.218872,26.10000038,0,35.63206863,1.012619019,465.3246765,99.57429504,1,2
2021-11-03 20:50 +08:00,166.5172424,48.80689621,66.99344635,27.84827614,0,4.86206913,444.620697,1,0.002686,0.02002,0.023925,0.48455201,0.01758,13.50342274,100,26,7.71598053,0,0,23.97233391,17,0,95.21463776,0,24.57026863,1003.303955,26.10000038,0,36.22781372,0.92857641,465.3459473,99.62747955,1,2
2021-11-03 20:55 +08:00,163.6999969,48.8133316,67.12433624,27.8516674,0,5.099999905,446.0666809,1,0.002563,0.019531,0.024414,0.48455201,0.01562,19.13763428,100,26,7.71598053,0,0,23.98814583,17,0,95.21463776,0,24.60289574,1003.389099,26.10000038,0,36.82355881,0.844533741,465.367218,99.68067169,0,0
2021-11-03 21:00 +08:00,165.1333313,48.61999893,66.87866974,27.89699936,0,4.833333492,445,1,0.002686,0.019531,0.023926,0.48455201,0.01758,24.77184677,100,26,7.71598053,0,0,24.00395584,17,0,95.21463776,0,24.63552475,1003.474182,26.10000038,0,37.41930389,0.760491133,465.3884888,99.73386383,0,0
2021-11-03 21:05 +08:00,151.25,48.61785889,67.04285431,27.85285759,0,4.928571224,442.8214417,1,0.002563,0.02002,0.023926,0.48455201,0.01758,30.40605927,100,26,7.71598053,0,0,24.01976585,17,0,95.21463776,0,24.66815376,1003.559326,26.10000038,0,38.01504898,0.676448464,465.409729,99.78705597,0,0
2021-11-03 21:10 +08:00,165.3333282,48.8133316,66.86633301,27.92933273,0,5.033333302,441.3666687,1,0.002686,0.019531,0.024414,0.48455201,0.01562,36.04027176,100,26,7.71598053,0,0,24.03557587,17,0,95.21463776,0,24.70078278,1003.644409,26.10000038,0,38.61079407,0.592405856,465.4309998,99.84024811,0,0
2021-11-03 21:15 +08:00,162.8666687,48.88999939,66.98133087,27.9470005,0,5.066666603,446.8333435,1,0.002563,0.02002,0.023926,0.48455201,0.01758,41.67448425,100,26,7.71598053,0,0,24.05138588,17,0,95.21463776,0,24.73341179,1003.729492,26.10000038,0,39.20653915,0.508363187,465.4522705,99.89344025,0,0
2021-11-03 21:20 +08:00,162.8666687,48.97999954,67.05366516,27.90633392,0,5.066666603,448.8666687,1,0.002686,0.019531,0.024414,0.48455201,0.01758,47.30869675,100,26,7.71598053,0,0,24.06719589,17,0,95.21463776,0,24.7660408,1003.814636,26.10000038,0,39.80228424,0.424320549,465.4735413,99.94663239,0,0
2021-11-03 21:25 +08:00,162.1333313,48.97999954,67.25800323,27.8623333,0,5.066666603,445.4333191,1,0.002685,0.020019,0.023926,0.48455201,0.01562,52.94290924,100,26,7.71598053,0,0,24.08300781,17,0,95.21463776,0,24.79866791,1003.899719,26.10000038,0,40.39803314,0.34027791,465.494812,99.99982452,0,0
2021-11-03 21:30 +08:00,163.1999969,49.0233345,67.21466827,27.88533401,0,5.066666603,442.0333252,1,0.002564,0.019532,0.023925,0.48455201,0.01758,52.96154022,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,24.79877663,1003.900024,26.10000038,0,46.26764297,0.018126324,465.0884094,100,0,0
2021-11-03 21:35 +08:00,161.6000061,48.74000168,67.35533142,27.8560009,0,5.066666603,441.2000122,2,0.002685,0.020019,0.024414,0.48455201,0.01758,53.17902374,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,24.79877663,1003.799988,26.10000038,0,324.3495483,0.13279368,465.0884705,100,0,0
2021-11-03 21:40 +08:00,157.0666656,48.85333252,67.64167023,27.85833359,0,5.133333206,442.4666748,1,0.002564,0.019532,0.023926,0.48455201,0.01562,52.96154022,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,24.79877663,1003.799988,26.20000076,0,25.49076462,0.714273095,464.5215759,100,0,0
2021-11-03 21:45 +08:00,157.6551666,49.20344925,67.60172272,27.86034393,0,5.172413826,445.7241516,1,0.002685,0.019531,0.023926,0.48455201,0.01758,52.66994858,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,24.90470695,1003.900024,26.20000076,0,90.88646698,0.573141277,464.5052185,99.80330658,0,0
2021-11-03 21:50 +08:00,155.2666626,49.02666855,67.58266449,27.92700005,0,5.199999809,442.6000061,1,0.002686,0.020019,0.024414,0.48455201,0.01758,53.1803627,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,24.90470695,1004.09668,26.20000076,0,25.97052193,0.754543483,465.4783325,99.5,0,0
2021-11-03 21:55 +08:00,142.75,48.8392868,67.42785645,27.99250031,0,5.178571224,443.3214417,1,0.002563,0.019532,0.023926,0.48455201,0.01563,53.17885208,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,24.90470695,1004.101624,26.39999962,0.01642051,118.085701,0.351477832,465.6947632,99,0,0
2021-11-03 22:00 +08:00,154,49.41333389,67.52433014,27.93833351,0,5.099999905,445.0666809,1,0.002686,0.020019,0.024414,0.48455201,0.01757,53.18120956,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.200012,26.39999962,0,342.6875916,0.28875649,465.2883606,98.70166016,0,0
2021-11-03 22:05 +08:00,159.2333374,48.81666565,67.58799744,27.87733269,0,4.966666698,444.3999939,1,0.002563,0.019531,0.023926,0.48455201,0.01758,66.1957016,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.200012,26.5,0,86.49610901,0.569999993,465.9242859,98.25082397,0,0
