timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-03 22:10 +08:00,159.5,49.13000107,67.32033539,27.95400047,0,5.133333206,444.7000122,1,0.002686,0.02002,0.023926,0.48455201,0.01563,66.1957016,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.299988,26.5,0,155.8526306,0.173658967,464.7150879,98.19999695,0,0
2021-11-03 22:15 +08:00,154.8333282,49.44333267,67.60266876,27.89800072,0,5.166666508,445.3333435,1,0.002563,0.019531,0.024414,0.48455201,0.01757,66.1957016,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.301636,26.5,0,16.40250015,0.803907394,465.8947144,98.19999695,0,0
2021-11-03 22:20 +08:00,154.1999969,49.92666626,67.61199951,27.89666748,0,5.133333206,441.7666626,1,0.002686,0.019531,0.023925,0.48455201,0.01758,66.1957016,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.299988,26.5,0,92.80711365,0.4421345,465.8815918,98.29836273,0,0
2021-11-03 22:25 +08:00,149.5333405,49.76333237,67.7990036,27.90366745,0,5.066666603,443.9666748,1,0.002685,0.02002,0.023926,0.48455201,0.01563,66.1957016,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.299988,26.5,0,80.171875,0.103963919,466.0946655,98.30000305,0,0
2021-11-03 22:30 +08:00,150.8000031,49.5233345,67.69633484,27.90800095,0,4.933333397,440.4666748,1,0.002564,0.019531,0.024414,0.48455201,0.01758,66.37358856,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.299988,26.5,0,33.77179337,0.485890836,465.9078674,98.19999695,0,0
2021-11-03 22:35 +08:00,150.2758636,49.59999847,67.76999664,27.88862038,0,5.103448391,436.5517273,1,0.002686,0.02002,0.023926,0.48455201,0.01757,66.1957016,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.299988,26.5,0,20.15862656,0.562718034,466.4978027,98,0,0
2021-11-03 22:40 +08:00,150.3000031,49.85666656,67.77200317,27.88566589,0,5.133333206,439.0333252,1,0.002563,0.019531,0.024414,0.48455201,0.01563,86.65997314,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.00465775,1004.200012,26.5,0,358.6274414,0.286380202,465.4981689,98,0,0
2021-11-03 22:45 +08:00,142.6071472,49.48571396,67.77285767,27.86035728,0.760714293,5.214285851,440,1,0.002686,0.020019,0.023926,0.48455201,0.01758,66.37779999,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.10572815,1004.301636,26.5,0,52.772892,0.506855428,466.0946655,98,0,0
2021-11-03 22:50 +08:00,146.2666626,49.97000122,67.90766907,27.84000015,8.133333206,5.133333206,440.0333252,1,0.002563,0.019532,0.023926,0.48455201,0.01758,66.1957016,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.10572815,1004.299988,26.5,0,61.65558624,0.460000008,464.708374,98,0,0
2021-11-03 22:55 +08:00,150.1000061,49.7733345,68.01966858,27.80699921,20.43666649,4.900000095,441.1000061,1,0.002686,0.020019,0.024414,0.48455201,0.01562,66.1957016,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.10572815,1004.299988,26.5,0,31.44094658,0.680000007,466.1077881,98,0,0
2021-11-03 23:00 +08:00,147.6666718,49.50999832,68.02633667,27.826334,35.29333496,4.966666698,438.8333435,1,0.002685,0.019531,0.023925,0.48455201,0.01758,66.37586975,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.20444107,1004.200012,26.5,0,8.036168098,0.339500576,467.4707336,97.80332947,0,0
2021-11-03 23:05 +08:00,149.5,49.90000153,67.57133484,27.9260006,51.22999954,5.066666603,439.6666565,2,0.002564,0.019532,0.024415,0.48455201,0.01758,77.19868469,100,26,7.71598053,0,0,24.08305931,17,0,95.21463776,0,25.20611191,1004.398376,26.5,0,54.45357132,0.530229688,465.9078979,97.69999695,0,0
2021-11-03 23:10 +08:00,146.3000031,49.27999878,67.86533356,27.87266731,66.16666412,5.166666508,434.2000122,2,0.002685,0.020019,0.023925,0.48455201,0.01562,66.1957016,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.20611191,1004.299988,26.5,0,46.76180267,0.937203109,466.0864563,98,0,0
2021-11-03 23:15 +08:00,143.5,49.72999954,67.88800049,27.90066719,81.55000305,5.099999905,435.7999878,1,0.002564,0.019532,0.023926,0.48455201,0.01758,66.28608704,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.20611191,1004.398376,26.49834251,0,20.89307785,0.82387042,465.4915466,98.30000305,0,0
2021-11-03 23:20 +08:00,145.3333282,49.4066658,67.85832977,27.88666725,100.1166687,5.099999905,434.9333191,1,0.002685,0.020019,0.024414,0.48455201,0.01758,77.02012634,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.20611191,1004.299988,26.39999962,0,22.9266758,0.974225461,466.0880737,98.69670105,0,0
2021-11-03 23:25 +08:00,144.9666595,49.32333374,67.85633087,27.88400078,123.5100021,4.966666698,437.9333191,1,0.002564,0.019531,0.023926,0.48455201,0.01562,66.37853241,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1004.299988,26.39999962,0,32.77997971,1.177757025,466.8578186,98.80000305,0,0
2021-11-03 23:30 +08:00,144.5862122,49.80689621,67.98965454,27.84448242,153.813797,5.103448391,434.5517273,1,0.002685,0.02002,0.023926,0.48455201,0.01758,77.01940918,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1004.299988,26.39999962,0,29.76896095,0.554141223,465.8814697,99,0,0
2021-11-03 23:35 +08:00,144.3000031,49.75333405,68.14066315,27.81733322,182.5200043,5.066666603,437.1000061,1,0.002686,0.019531,0.024414,0.48455201,0.01758,77.35664368,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1004.299988,26.39999962,0,39.22446442,0.991461456,466.6746521,99.49671936,0,0
2021-11-03 23:40 +08:00,133.0714264,49.81071472,68.19000244,27.81500053,199.0178528,5.071428776,432.5357056,1,0.002563,0.02002,0.023926,0.48455201,0.01562,53.17884064,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1004.103271,26.39999962,0,30.30524635,1.075074077,465.291626,99.69671631,0,0
2021-11-03 23:45 +08:00,143.8000031,50.05666733,68.375,27.78700066,211.1433258,4.966666698,438.4333191,1,0.002686,0.019531,0.024414,0.48455201,0.01758,66.1957016,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1004.099976,26.39999962,0,59.51486588,1.372822762,464.7050476,99.99669647,0,0
2021-11-03 23:50 +08:00,145.1999969,50.28333282,68.26100159,27.82566643,222.8533325,5.066666603,434.6000061,1,0.002563,0.019531,0.023925,0.48455201,0.01758,66.1957016,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1004.099976,26.39999962,0,58.51393127,0.779765248,465.2982788,100,0,0
2021-11-03 23:55 +08:00,144.0666656,50.42333221,68.33733368,27.82133293,228.4733276,4.933333397,435.2000122,2,0.002686,0.02002,0.023926,0.48455201,0.01563,86.6604538,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1003.900024,26.39999962,0,26.78510857,0.941962063,464.6820068,100,0,0
2021-11-04 00:00 +08:00,145.5333405,50.14333344,68.45400238,27.76499939,237.8466644,5.099999905,434.8999939,2,0.002563,0.019531,0.024414,0.48455201,0.01757,77.35820007,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1003.900024,26.39999962,0,34.69142151,1,464.9050903,100,0,0
2021-11-04 00:05 +08:00,144.0333405,50.13333511,68.53932953,27.76799965,253.4700012,5.133333206,430.1000061,2,0.002686,0.020019,0.023926,0.48455201,0.01758,66.37510681,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.30687141,1003.900024,26.39999962,0,29.82008171,0.720805347,465.1114807,100,0,0
2021-11-04 00:10 +08:00,145.6666718,50.09000015,68.30766296,27.81599998,265.8099976,4.966666698,436.7666626,2,0.002685,0.019532,0.023926,0.48455201,0.01563,77.35868073,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.40633202,1003.900024,26.39999962,0,33.16304016,1.176107407,466.6779175,100,0,0
2021-11-04 00:15 +08:00,143,49.87666702,68.75533295,27.75966644,281.5766602,5,434.3666687,2,0.002564,0.020019,0.024414,0.48455201,0.01757,86.81825256,100,26,7.71598053,0,0,24.23184013,17,0,95.21463776,0,25.40799522,1003.900024,26.39999962,0,29.63078308,0.672147155,464.4985962,100,0,0
2021-11-04 00:20 +08:00,143.8965454,49.72413635,68.72034454,27.77620697,299.2965393,4.965517044,438.1379395,2,0.002685,0.019531,0.023926,0.48455201,0.01758,77.35805511,100,26,7.71598053,0,0,24.37822914,17,0,95.21463776,0,25.40799522,1003.801636,26.39999962,0,96.72412872,0.813870072,465.494873,100,0,0
2021-11-04 00:25 +08:00,144.6000061,49.92666626,68.73066711,27.77466583,319.9400024,5.099999905,438.3999939,2,0.002564,0.02002,0.024414,0.48455201,0.01758,86.96235657,100,26,7.71598053,0,0,24.38069534,17,0,95.21463776,0,25.40799522,1003.799988,26.39999962,0,291.1460571,0.280000001,465.6947632,100,0,0
2021-11-04 00:30 +08:00,132.3928528,49.29999924,68.76642609,27.80535698,344.2535706,5.142857075,437.3928528,2,0.002685,0.019531,0.023925,0.48455201,0.01563,95.32266235,100,26,7.71598053,0,0,24.38069534,17,0,95.21463776,0,25.40799522,1003.700012,26.39999962,0,20.3846302,0.557359993,465.4849854,100,0,0
2021-11-04 00:35 +08:00,144.9666595,49.74666595,68.78433228,27.75833321,362.2633362,5,442.8666687,2,0.002686,0.019531,0.023926,0.48455201,0.01757,77.01585388,100,26,7.71598053,0,0,24.38069534,17,0,95.21463776,0,25.40799522,1003.700012,26.29999924,0,344.3348694,0.219999999,465.3049622,100,0,0
2021-11-04 00:40 +08:00,143.6666718,49.91666794,68.84733582,27.78533363,382.7600098,5.066666603,438.3999939,2,0.002563,0.02002,0.024414,0.48455201,0.01758,86.81825256,100,26,7.71598053,0,0,24.38069534,17,0,95.21463776,0,25.50855255,1003.700012,26.29999924,0,54.17947006,0.237073734,465.684906,100,0,0
2021-11-04 00:45 +08:00,143.6000061,49.88999939,68.70666504,27.83466721,400.2633362,5.066666603,438.3666687,2,0.002686,0.019531,0.023926,0.48455201,0.01758,95.33003998,100,26,7.71598053,0,0,24.38069534,17,0,95.21463776,0,25.50855255,1003.700012,26.39999962,0,331.42453,0.312816262,464.9150085,100,0,0
2021-11-04 00:50 +08:00,142.1000061,49.67333221,68.45066833,27.92766762,411.1633301,4.966666698,441.3333435,1,0.002563,0.02002,0.024414,0.48455201,0.01563,95.47342682,100,26,7.71598053,0,0,24.52954292,17,0,95.21463776,0,25.50855255,1003.601624,26.39999962,0,89.83035278,0.138464317,465.4782715,100,0,0
2021-11-04 00:55 +08:00,142.2333374,50.02999878,68.28233337,27.95499992,442.1000061,4.966666698,438.2666626,1,0.002686,0.019531,0.023926,0.48455201,0.01757,95.47342682,100,26,7.71598053,0,0,24.52954292,17,0,95.21463776,0,25.50855255,1003.599976,26.29999924,0,277.1887512,0.292799294,466.8746033,100,0,0
2021-11-04 01:00 +08:00,141.8666687,49.99666595,68.45766449,27.89466667,474.3933411,5.066666603,432.8666687,2,0.002563,0.02002,0.023926,0.48455201,0.01758,95.33117676,100,26,7.71598053,0,0,24.52954292,17,0,95.21463776,0,25.50855255,1003.599976,26.29999924,0,249.9003448,0.150000006,465.2949829,100,0,0
2021-11-04 01:05 +08:00,139.3999939,50.59666824,68.42299652,27.96500015,495.3833313,5.066666603,434.7000122,2,0.002686,0.019531,0.024414,0.48455201,0.02149,86.96149445,100,26,7.71598053,0,0,24.52954292,17,0,95.21463776,0,25.6115799,1003.400024,26.29999924,0,283.1820374,0.219999999,465.0950317,100,0,0
2021-11-04 01:10 +08:00,138.3999939,50.18333435,68.61499786,27.94266701,499.5766602,5.033333302,439.8666687,2,0.002686,0.019531,0.023926,0.48455201,0.02148,86.81825256,100,26,7.71598053,0,0,24.52954292,17,0,95.21463776,0,25.6115799,1003.40332,26.29999924,0,180.3179169,0.53625232,465.8651123,100,0,0
2021-11-04 01:15 +08:00,137.6896515,49.94482803,68.55137634,27.97551727,505.120697,5.103448391,441.7241516,2,0.002563,0.02002,0.023925,0.48455201,0.01953,77.35804749,100,26,7.71598053,0,0,24.52954292,17,0,95.21463776,0,25.6115799,1003.301636,26.29999924,0,140.8927612,0.529999971,464.8918152,100,0,0
2021-11-04 01:20 +08:00,128.6071472,50.52857208,68.7453537,27.9642849,496.1499939,5.071428776,439.7142944,1,0.002686,0.019531,0.024414,0.48455201,0.02149,86.96051788,100,26,7.71598053,0,0,24.52954292,17,0,95.21463776,0,25.6115799,1003.299988,26.29999924,0,188.9517517,0.980000019,461.6899719,100,0,0
2021-11-04 01:25 +08:00,134.7666626,51.1566658,68.9426651,27.91966629,484.2600098,5.133333206,435.8333435,1,0.002563,0.020019,0.023926,0.48455201,0.02148,95.47342682,100,26,7.71598053,0,0,24.52954292,17,0,95.21463776,0,25.6115799,1003.299988,26.10000038,0,208.3688354,0.959999979,461.1066284,100,0,0
2021-11-04 01:30 +08:00,136.5333405,55.46666718,69.16600037,27.89533424,485.8800049,5.233333111,438.1333313,1,0.002686,0.019532,0.024414,0.48455201,0.02148,86.96218109,100,26,7.71598053,0,0,24.67828751,17,0,95.21463776,0,25.71318054,1003.103271,26.10000038,0,139.6964569,0.460000008,462.4728699,100,0,0
2021-11-04 01:35 +08:00,137.3666687,52.27999878,69.30033112,27.85766602,487.3800049,5.166666508,433.3999939,1,0.002563,0.020019,0.023926,0.48455201,0.02149,95.47342682,100,26,7.71598053,0,0,24.67828751,17,0,95.21463776,0,25.71489906,1003.099976,26,0,102.7296982,0.519999981,460.9066772,100,0,0
2021-11-04 01:40 +08:00,138.3000031,50.83000183,69.23799896,27.88366699,471.9766541,5.366666794,441.2000122,1,0.002686,0.019531,0.023926,0.48455201,0.02148,86.81825256,100,26,7.71598053,0,0,24.67828751,17,0,95.21463776,0,25.71489906,1003.099976,26,0,115.1496811,0.920000017,461.2835693,100,0,0
2021-11-04 01:45 +08:00,137.9666595,51.5933342,68.74333191,28.05233383,460.6133423,5.300000191,438.2000122,1,0.002685,0.02002,0.024414,0.48455201,0.01953,86.96221161,100,26,7.71598053,0,0,24.67828751,17,0,95.21463776,0,25.71489906,1003.101624,25.89999962,0,115.7763062,1.279999971,462.8660583,100,0,0
2021-11-04 01:50 +08:00,136.2666626,51.36666489,68.92533112,28.01600075,459.4066772,5.199999809,436.0333252,1,0.002564,0.019531,0.023926,0.48455201,0.02149,103.2749023,100,26,7.71598053,0,0,24.67828751,17,0,95.21463776,0,25.71489906,1003.101624,25.89999962,0,68.23995209,0.341827542,460.8702087,100,0,0
2021-11-04 01:55 +08:00,135.5333405,50.15999985,68.80699921,28.10933304,462.9433289,5.566666603,435.2666626,1,0.002685,0.019531,0.023925,0.48455201,0.02148,86.81825256,100,26,7.71598053,0,0,24.67828751,17,0,95.21463776,0,25.71489906,1003.198364,25.79999924,0,144.1254578,0.400000006,460.3070068,100,0,0
2021-11-04 02:00 +08:00,134.8999939,49.79999924,69.04533386,28.07766724,491.3766785,5.433333397,436.1000061,1,0.002564,0.02002,0.024415,0.48455201,0.02149,86.96234894,100,26,7.71598053,0,0,24.67828751,17,0,95.21463776,0,25.71489906,1003.101624,25.79999924,0,147.9247589,1.094506025,460.7235718,100,0,0
2021-11-04 02:05 +08:00,112.6206894,49.67241287,67.92965698,28.05896568,538.7861938,4.931034565,434.241394,1,0.002685,0.019531,0.023925,0.48455201,0.02148,86.81825256,100,26,7.71598053,0,0,24.82519531,17,0,95.21463776,0,25.71489906,1003.200012,25.8491745,0,203.8818512,2.409275055,461.6734314,100,0,0
2021-11-04 02:10 +08:00,70.87096405,50.76451492,67.30644989,27.75838661,586.4580688,4.580645084,429.6774292,1,0.002564,0.02002,0.024414,0.48455201,0.02149,87.43209076,100,26,7.71598053,0,0,24.82765961,17,0,95.21463776,0,25.71489906,1003.200012,25.50260544,0.008686236,197.5382233,3.930000067,460.316803,100,0,0
2021-11-04 02:15 +08:00,38.7142868,52.07500076,66.26393127,27.70607185,632.5393066,4.321428776,432.4642944,1,0.002685,0.019531,0.023926,0.48455201,0.01953,86.81825256,100,26,7.71598053,0,0,24.82765961,17,0,94.18559265,0,25.71489906,1003.001648,25.49917221,0,109.2076263,0.256562173,459.8906555,100,0,0
2021-11-04 02:20 +08:00,33.16666794,52.25333405,65.67533112,27.6293335,667.7533569,4.066666603,428.5,1,0.002686,0.02002,0.023926,0.48455201,0.02148,86.9602356,100,26,7.71598053,0,0,24.82765961,17,0,94.18559265,0,25.81579399,1003,25.29999924,0,179.9680176,1.460807323,458.8913574,100,0,0
2021-11-04 02:25 +08:00,29.33333397,51.11000061,64.92866516,27.5806675,692.2433472,3.933333397,424.2666626,1,0.002563,0.019531,0.024414,0.48455201,0.02149,103.4067078,100,26,7.71598053,0,0,24.82765961,17,0,95.17205048,0,25.81579399,1002.799988,25.29999924,0,154.1249237,0.62537533,458.2979126,100,0,0
2021-11-04 02:30 +08:00,27.53333282,50.4366684,64.39399719,27.52666664,710.5599976,4,420.8666687,1,0.002686,0.020019,0.023926,0.48455201,0.02148,95.47342682,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.81579399,1002.603271,25.29999924,0,151.6200562,0.195741296,457.7080078,100,0,0
2021-11-04 02:35 +08:00,29.56666756,50.6566658,64.02100372,27.49466705,730.5566406,3.833333254,423.1666565,1,0.002563,0.019532,0.024414,0.48455201,0.02149,95.47342682,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.599976,25.10000038,0,143.4138184,0.310000002,457.9110718,100,0,0
2021-11-04 02:40 +08:00,31.13333321,50.32333374,63.89666748,27.39133263,740.8066406,3.700000048,420.5333252,1,0.002686,0.019531,0.023926,0.48455201,0.02148,103.3407974,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.599976,25.10000038,0,185.8950043,0.677839816,459.0742798,100,0,0
2021-11-04 02:45 +08:00,37.03333282,50.20666504,63.83366776,27.30400085,752.2700195,3.466666698,414.7000122,1,0.002563,0.020019,0.023925,0.48455201,0.01953,103.276207,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.400024,25.10000038,0,190.335083,0.129999995,458.6911621,100,0,0
2021-11-04 02:50 +08:00,44.36666489,50.28333282,63.10400009,27.39900017,774.9199829,3.400000095,419.0333252,1,0.002686,0.019532,0.024414,0.48455201,0.02149,95.47342682,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.400024,25.10000038,0,88.90393829,0.189999998,453.3858032,100,0,0
2021-11-04 02:55 +08:00,62.70000076,51.49333191,62.38299942,27.53233337,791.3499756,3.233333349,413.8999939,1,0.002685,0.020019,0.023926,0.48455201,0.02148,103.2748871,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.299988,25.20000076,0,201.8826294,0.37348941,457.7114563,100,0,0
2021-11-04 03:00 +08:00,89.10344696,50.23448181,62.03172302,27.59965515,802.4414063,3.068965435,414.1379395,1,0.002564,0.019531,0.023926,0.48455201,0.02148,110.650856,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.400024,25.20000076,0,287.1464233,0.409999996,458.2945862,100,0,0
2021-11-04 03:05 +08:00,84.5,49.55714417,62.09928513,27.51749992,833.0107422,3,411.7857056,1,0.002685,0.02002,0.024414,0.48455201,0.01758,95.60192108,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.598328,25.20000076,0,358.6234436,0.259917647,459.4907837,100,0,0
2021-11-04 03:10 +08:00,106.7333298,50.47000122,62.19866562,27.46066666,848.2199707,3,410.1333313,1,0.002564,0.019531,0.023926,0.48455201,0.01563,110.5187759,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.599976,25.39999962,0,341.3995972,0.23199591,458.8876648,100,0,0
2021-11-04 03:15 +08:00,105.7333298,50.34666824,62.31866837,27.34199905,864.9500122,3.066666603,413.5,1,0.002685,0.019531,0.024414,0.48455201,0.01758,95.60432434,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.599976,25.39999962,0,315.0070801,0.222474933,459.2942505,100,0,0
2021-11-04 03:20 +08:00,102.7666702,50.45000076,62.44733429,27.24733353,900.8033447,3,415.6333313,1,0.002686,0.02002,0.023926,0.48455201,0.01757,103.4067078,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.400024,25.5,0,274.0108032,0.547676027,459.6973877,100,0,0
2021-11-04 03:25 +08:00,101.5666656,49.99333191,62.52500153,27.17966652,921.2566528,3,412.3333435,1,0.002563,0.019531,0.023925,0.48455201,0.01563,86.96062469,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.599976,25.5,0,261.8045959,0.550000012,458.897644,100,0,0
2021-11-04 03:30 +08:00,105.0666656,50.65999985,62.14266586,27.25699997,895.8900146,3,412.0333252,1,0.002686,0.02002,0.024415,0.48455201,0.01758,87.08989716,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.400024,25.59833527,0,289.0447083,0.616836846,459.1275024,100,0,0
2021-11-04 03:35 +08:00,108.2580643,50.27419281,61.92193604,27.28451538,848.5193481,3,417.612915,1,0.002563,0.019531,0.023925,0.48455201,0.01757,95.33061981,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.299988,25.60000038,0,274.9944153,1.182245255,460.8804626,100,0,0
2021-11-04 03:40 +08:00,111.5,50.28333282,61.84500122,27.28433418,814.9400024,3,414.3999939,1,0.002686,0.02002,0.023926,0.48455201,0.01563,66.37889099,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.299988,25.60000038,0,320.837616,1.03065908,459.7206726,100,0,0
2021-11-04 03:45 +08:00,114.1666641,50.38999939,61.65766525,27.31666756,793.5133057,3,408.5333252,1,0.002564,0.019531,0.024414,0.48455201,0.01758,86.25963593,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.398376,25.60000038,0,248.3289795,0.262144923,460.1433411,100,0,0
2021-11-04 03:50 +08:00,120.896553,49.87931061,61.70793152,27.29344749,824.2138062,3,405.7241516,1,0.002685,0.020019,0.023926,0.48455201,0.01758,66.37781525,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.200012,25.60000038,0,261.8725586,1.105531216,461.4700623,100,0,0
2021-11-04 03:55 +08:00,114,49.83571243,61.8289299,27.2142849,866.5321655,3,405.5714417,1,0.002686,0.019532,0.024414,0.48455201,0.01562,86.65808868,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.099976,25.60000038,0,280.8648376,0.544661999,459.5040283,100,0,0
2021-11-04 04:00 +08:00,123.6666641,50.36000061,61.52466583,27.30400085,899.0900269,2.866666555,404.6666565,1,0.002563,0.019531,0.023926,0.48455201,0.01758,86.66135406,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.099976,25.5008297,0,300.6380005,2.214578152,460.2805481,100,0,0
2021-11-04 04:05 +08:00,131.1333313,50.22000122,61.5676651,27.28800011,900.5933228,2.966666698,402.9333191,1,0.002686,0.020019,0.023926,0.48455201,0.01758,95.00066376,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.099976,25.39999962,0,234.1547394,0.850342453,459.8906555,100,0,0
2021-11-04 04:10 +08:00,135.0666656,50.00666809,61.54066849,27.26366615,847.8733521,2.966666698,402,1,0.002563,0.019532,0.024414,0.48455201,0.01562,77.01904297,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.09668,25.29999924,0,257.7539368,0.549918711,459.4973755,100,0,0
2021-11-04 04:15 +08:00,139.5,50.49333191,61.55266571,27.24266624,758.416687,2.966666698,402.6333313,1,0.002686,0.020019,0.023925,0.48455201,0.01758,86.48457336,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.099976,25.29999924,0,13.13698101,0.237731487,459.6776428,100,0,0
2021-11-04 04:20 +08:00,142.1999969,50.70000076,61.77566528,27.17000008,719.3699951,3,400.9333191,1,0.002563,0.019531,0.024414,0.48455201,0.01758,86.66149902,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.91801834,1002.099976,25.10000038,0,283.3596191,0.845964015,458.2879639,100,0,0
2021-11-04 04:25 +08:00,147.0666656,50.38000107,61.57333374,27.23666573,746.0466919,3,400,1,0.002686,0.02002,0.023926,0.48455201,0.01562,66.3765564,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,26.02348709,1002.099976,25,0,270.5576477,0.200190946,457.4949951,100,0,0
2021-11-04 04:30 +08:00,156.5,50.13999939,61.24966812,27.33333397,771.9433594,3,400.4333191,1,0.002685,0.019531,0.023926,0.48455201,0.01758,66.1957016,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,26.02348709,1002.099976,25,0,276.2992554,2.037018776,458.6845398,100,0,0
2021-11-04 04:35 +08:00,168.3000031,50.3133316,61.25133514,27.31500053,765.25,3.066666603,400.4666748,1,0.002564,0.02002,0.024414,0.48455201,0.01758,53.52467346,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,26.02348709,1002.09668,25.09833717,0,47.53532028,0.42128998,458.1046753,100,0,0
2021-11-04 04:40 +08:00,171.8666687,50.48333359,61.36466599,27.26566696,835.0633545,3,400.8333435,1,0.002685,0.019531,0.023926,0.48455201,0.01562,77.19868469,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,26.02348709,1002.099976,25.10000038,0,268.3027649,0.595879197,458.4978027,100,0,0
2021-11-04 04:45 +08:00,162.6071472,49.88214111,61.18392944,27.3139286,785.2214355,3,405.0714417,1,0.002564,0.019531,0.023926,0.48455201,0.01758,77.19868469,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,26.02348709,1001.90332,25.10165977,0,282.3552246,1.796886325,458.2746887,100,0,0
2021-11-04 04:50 +08:00,160.0344849,50.28275681,61.3851738,27.26896477,822.0137939,3,401.4482727,1,0.002685,0.02002,0.024414,0.48455201,0.01758,65.97756958,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.92116928,1001.900024,25.20000076,0,271.8215637,1.363187551,460.2575684,100,0,0
2021-11-04 04:55 +08:00,171.9666595,50.4766655,61.35233307,27.29800034,899.0599976,3,402.1333313,1,0.002564,0.019531,0.023926,0.48455201,0.01563,77.35574341,100,26,7.71598053,0,0,24.82765961,17,0,95.18029022,0,25.92116928,1001.900024,25.20000076,0,214.8387146,0.897635758,458.897644,100,0,0
2021-11-04 05:00 +08:00,165.3666687,50.24000168,60.9426651,27.4173336,914.9500122,3.099999905,403.7333374,1,0.002685,0.020019,0.024414,0.48455201,0.01757,77.01888275,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.898376,25.20000076,0,309.4809265,0.986709177,461.0601501,100,0,0
2021-11-04 05:05 +08:00,166,50.1866684,60.84400177,27.48333359,953.5300293,3.299999952,401.4666748,1,0.002686,0.019532,0.023925,0.48455201,0.02539,53.50988388,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.801636,25.20000076,0,278.2901001,0.565642655,459.2926025,100,0,0
2021-11-04 05:10 +08:00,167.6666718,50.44666672,60.64166641,27.53866577,931.9533081,3.266666651,401.0666809,1,0.002563,0.020019,0.023926,0.48455201,0.0254,66.52841949,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.900024,25.20000076,0,277.2799683,0.744587123,458.9271545,100,0,0
2021-11-04 05:15 +08:00,171.7666626,50.49666595,61.29266739,27.3113327,1051.76001,3.099999905,400.7999878,1,0.002686,0.019532,0.024414,0.48455201,0.02539,77.02011871,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.703308,25.20000076,0,245.8269196,0.346104831,459.0942383,100,0,0
2021-11-04 05:20 +08:00,172.0666656,50.54333496,61.49766541,27.23866653,1076.313354,3.400000095,401.5333252,1,0.002563,0.020019,0.023926,0.48455201,0.02539,86.66149139,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.700012,25.20000076,0,310.410675,0.641162574,459.1141052,100,0,0
2021-11-04 05:25 +08:00,169.3999939,50.50999832,61.25533295,27.33866692,1111.77002,3.466666698,403.7333374,1,0.002686,0.019531,0.023926,0.48455201,0.02539,53.35952759,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.700012,25.20000076,0,256.1591187,0.712380648,459.2975464,100,0,0
2021-11-04 05:30 +08:00,161.2333374,50.40000153,61.12433243,27.37666702,934.3266602,3.700000048,406,1,0.002563,0.019532,0.024414,0.48455201,0.02539,77.02063751,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.700012,25.20000076,0,251.5879059,1.129999995,459.2942505,100,0,0
2021-11-04 05:35 +08:00,153.0344849,50.58620834,61.20551682,27.32448196,828.1448364,3.758620739,401.7930908,1,0.002686,0.020019,0.023926,0.48455201,0.02539,66.6807251,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.601624,25.20000076,0,309.8498535,1.483268142,459.2975464,100,0,0
2021-11-04 05:40 +08:00,127.9642868,50.27500153,61.01964188,27.39500046,845.9214478,3.571428537,408.7142944,1,0.002685,0.019531,0.024414,0.48455201,0.02539,95.47342682,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.599976,25.10000038,0,268.4622192,0.483972251,459.6907349,100,0,0
2021-11-04 05:45 +08:00,136.3333282,50.08666611,61.19966507,27.34733391,950.1533203,3.533333302,409.1000061,1,0.002564,0.02002,0.023925,0.48455201,0.02539,86.81825256,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.599976,25,0,300.8708801,1.017582178,460.4640503,100,0,0
2021-11-04 05:50 +08:00,137.7333374,50.51666641,61.3409996,27.26300049,836.5933228,3.366666555,409.7666626,1,0.002685,0.019531,0.023926,0.48455201,0.02539,77.19868469,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.400024,25,0,277.8709106,1.466366172,458.9959412,100,0,0
2021-11-04 05:55 +08:00,134.0666656,49.97000122,61.27500153,27.30266762,876.4033203,3.566666603,411.3666687,1,0.002564,0.02002,0.024414,0.48455201,0.02539,77.19868469,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.519348,25,0,300.9896851,0.91983521,459.4957275,100,0,0
2021-11-04 06:00 +08:00,127.9333344,50.21666718,61.31666565,27.30466652,1027.556641,3.433333397,408.3666687,1,0.002686,0.019531,0.023926,0.48455201,0.02539,77.19868469,100,26,7.71598053,0,0,24.67911339,17,0,95.18029022,0,25.92116928,1001.599976,25,0,301.2453918,0.543139637,459.0998535,100,0,0
2021-11-04 06:05 +08:00,117.5333328,50.21666718,61.38266754,27.27933311,1074.366699,3.299999952,411.4333191,1,0.002685,0.019531,0.024414,0.48455201,0.01758,77.018013,100,26,7.71598053,0,0,24.52968597,17,0,95.18029022,0,25.92116928,1001.599976,25,0,289.4903259,0.800322413,458.897644,100,0,0
2021-11-04 06:10 +08:00,105.6333313,50.54666519,61.10766602,27.34900093,985.8099976,3.533333302,415.2000122,1,0.002564,0.02002,0.023926,0.48455201,0.01562,77.19868469,100,26,7.71598053,0,0,24.52968597,17,0,95.18029022,0,25.92116928,1001.599976,25,0,217.4253998,0.564036369,459.5007019,100,0,0
2021-11-04 06:15 +08:00,103.1333313,50.2733345,61.19466782,27.28000069,908.4233398,3.366666555,408.8666687,1,0.002685,0.019531,0.023926,0.48455201,0.01758,86.81825256,100,26,7.71598053,0,0,24.52968597,17,0,95.18029022,0,25.820261,1001.599976,25,0,295.6618652,0.609842598,458.3077393,100,0,0
2021-11-04 06:20 +08:00,98.56666565,50.4366684,60.99900055,27.34766579,965.0566406,3.400000095,407.1333313,1,0.002564,0.020019,0.024414,0.48455201,0.01758,53.17525864,100,26,7.71598053,0,0,24.52968597,17,0,95.18029022,0,25.820261,1001.700012,25.09835815,0,293.164917,0.62247771,458.7043152,100,0,0
2021-11-04 06:25 +08:00,99.06666565,50.40999985,60.9386673,27.38066673,957.1766968,3.400000095,411.9333191,1,0.002685,0.019532,0.023926,0.48455201,0.01563,77.0197525,100,26,7.71598053,0,0,24.52968597,17,0,95.18029022,0,25.820261,1001.700012,25.10000038,0,255.6027527,0.896943927,460.0806274,100,0,0
2021-11-04 06:30 +08:00,87.03704071,49.62963104,61.00925827,27.36629677,978.4185181,3.14814806,407.3333435,1,0.002564,0.020019,0.023925,0.48455201,0.01757,65.97940063,100,26,7.71598053,0,0,24.38361931,17,0,95.18029022,0,25.820261,1001.700012,25.10000038,0,294.9881897,0.290664673,459.4907227,100,0,0
2021-11-04 06:35 +08:00,89.16666412,49.97000122,60.84866714,27.4343338,1111.793335,3.266666651,410.2000122,1,0.002685,0.019531,0.024414,0.48455201,0.01758,86.81825256,100,26,7.71598053,0,0,24.3811512,17,0,95.18029022,0,25.820261,1001.900024,25.10000038,0,254.8358765,0.589341342,459.890625,100,0,0
2021-11-04 06:40 +08:00,90.26667023,50.20666504,61.11233521,27.32566643,1233.290039,3.099999905,402.5333252,1,0.002686,0.02002,0.023926,0.48455201,0.01563,77.01921082,100,26,7.71598053,0,0,24.3811512,17,0,95.18029022,0,25.820261,1001.801636,25.10000038,0,274.9685059,0.680000007,458.7209473,100,0,0
2021-11-04 06:45 +08:00,87.3666687,50.13999939,61.22399902,27.29299927,1217.790039,3.033333302,408.8666687,1,0.002563,0.019531,0.024414,0.48455201,0.01758,66.1957016,100,26,7.71598053,0,0,24.3811512,17,0,95.18029022,0,25.71903992,1001.898376,25.10000038,0,251.5144653,0.475428402,459.294281,100,0,0
2021-11-04 06:50 +08:00,82.03333282,50.20333481,61.16899872,27.28899956,1079.553345,3,404.2999878,1,0.002686,0.019532,0.023926,0.48455201,0.01757,66.1957016,100,26,7.71598053,0,0,24.3811512,17,0,95.18029022,0,25.71903992,1001.900024,25.10000038,1.98995316,295.7712708,0.11642997,458.5111084,100,0,0
2021-11-04 06:55 +08:00,77.69999695,50.09666824,61.19499969,27.28666687,1081.123291,3.033333302,402.5,1,0.002563,0.020019,0.023926,0.48455201,0.01563,66.1957016,100,26,7.71598053,0,0,24.3811512,17,0,95.18029022,0,25.71903992,1001.900024,25.10000038,5.983636379,235.758728,0.440572709,459.4874878,100,0,0
2021-11-04 07:00 +08:00,76.23332977,50.18333435,61.33599854,27.24166679,1211.59668,3.066666603,401.8999939,1,0.002686,0.019531,0.024414,0.48455201,0.01758,66.53108978,100,26,7.71598053,0,0,24.3811512,17,0,95.18029022,0,25.71903992,1001.901672,25.10000038,10.99173355,322.9108582,0.53842932,458.3144531,100,0,0
2021-11-04 07:05 +08:00,68.90000153,50.10666656,61.14799881,27.31399918,1340.800049,3.066666603,402.9666748,1,0.002563,0.02002,0.023926,0.48455201,0.01757,77.01849365,100,26,7.71598053,0,0,24.3811512,17,0,95.18029022,0,25.71903992,1002.099976,25.00166512,17.98335075,197.8376617,0.239500508,460.2671509,100,0,0
2021-11-04 07:10 +08:00,63.63333511,50.09999847,61.13600159,27.30800056,1048.83667,3.033333302,401.0666809,1,0.002686,0.019531,0.023925,0.48455201,0.01563,86.66166687,100,26,7.71598053,0,0,24.3811512,17,0,95.18029022,0,25.71903992,1002.099976,25.00162697,25.96744537,237.317688,0.283906609,459.7073059,100,0,0
2021-11-04 07:15 +08:00,55.59999847,50.7266655,61.21033478,27.2796669,1015.650024,3.033333302,401.4666748,1,0.002685,0.02002,0.024414,0.48455201,0.01758,66.1957016,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.71903992,1002.099976,25.10000038,32,253.1018066,0.302791446,460.8967896,100,0,0
2021-11-04 07:20 +08:00,46.88888931,49.51481628,61.01814651,27.33703613,1083.859253,3,401.777771,1,0.002564,0.019531,0.023926,0.48455201,0.01758,52.96154022,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.101624,25.20000076,40.96738052,272.5830688,0.378970832,460.3005371,100,0,0
2021-11-04 07:25 +08:00,45.20000076,50.11333466,61.0573349,27.30166626,1244.390015,3,400.0666809,1,0.002685,0.020019,0.024414,0.48455201,0.01562,53.17523956,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.200012,25.20000076,50.95074844,355.4466248,0.790314198,462.0667725,100,0,0
2021-11-04 07:30 +08:00,51.09999847,50.30333328,61.04533386,27.2859993,1333.530029,3,400,1,0.002564,0.019532,0.023926,0.48455201,0.01758,53.51377106,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.200012,25.20000076,59.96737671,255.3337402,0.468155414,462.0929871,100,0,0
2021-11-04 07:35 +08:00,52.70000076,50.18000031,61.06066513,27.28100014,1474.76001,3.033333302,400,1,0.002685,0.019531,0.023926,0.48455201,0.01758,76.80692291,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.200012,25.39838409,78.90301514,21.90818977,0.543717682,462.8894348,100,0,0
2021-11-04 07:40 +08:00,54.40000153,50.3433342,60.90299988,27.36466599,1816.766724,3,401.1000061,1,0.002564,0.020019,0.024414,0.48455201,0.01562,71.69755554,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.301636,25.69833755,97.88357544,117.4008331,0.464178801,464.1120911,100,0,0
2021-11-04 07:45 +08:00,56.43333435,50.19666672,60.95999908,27.33300018,1928.693359,3.066666603,403.7333374,1,0.002685,0.019532,0.023926,0.48455201,0.01758,66.53005219,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.5,25.80164719,107.9340668,23.63224602,0.662912309,467.0991516,100,0,0
2021-11-04 07:50 +08:00,61.16666794,50.11999893,61.11233521,27.27700043,1779.363281,3,405.8999939,1,0.002686,0.020019,0.024414,0.48455201,0.01758,53.35376358,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.5,25.89999962,137.9352722,230.1999969,0.159999996,469.2867737,100,0,0
2021-11-04 07:55 +08:00,65.73332977,49.75666809,61.18899918,27.24466705,1415.526611,3.033333302,400.4666748,1,0.002563,0.019531,0.023926,0.48455201,0.01562,117.6795654,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.700012,26.09669113,139.0993042,345.6968384,0.419999987,472.0818787,100,0,0
2021-11-04 08:00 +08:00,73.09999847,49.8133316,61.38266754,27.20833397,1136.236694,3,401.2666626,1,0.002686,0.02002,0.023925,0.48455201,0.01758,124.0964661,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.700012,26.3016243,140.1624756,307.9072266,0.27211225,472.89505,99.40975189,0,0
2021-11-04 08:05 +08:00,78.06666565,50.04999924,61.29133224,27.23266602,846.0266724,3,400,1,0.002563,0.019531,0.024414,0.48455201,0.01758,114.1980133,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.896667,26.5,157.9002075,334.3847351,0.733679533,475.0775757,98.5,0,0
2021-11-04 08:10 +08:00,80,50.28333282,61.02899933,27.31599998,874.3133545,3,400,1,0.002686,0.019531,0.023926,0.48455201,0.01562,111.091713,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1002.900024,26.60162354,153.1622925,239.6233978,0.544644415,475.2875061,96.91298676,0,0
2021-11-04 08:15 +08:00,73.51851654,49.51111221,61.10666656,27.27851868,689.5666504,3,400,1,0.002685,0.02002,0.023926,0.48455201,0.01758,95.60308838,100,26,7.71598053,0,0,24.23262978,17,0,95.18029022,0,25.61924553,1003.198364,26.70000076,145.1994019,239.0031891,0.278338313,474.6943665,96.29833984,0,0
2021-11-04 08:20 +08:00,91.23332977,49.84666824,61.15200043,27.27866745,684.6033325,3,401.7999878,1,0.002564,0.019531,0.024414,0.48455201,0.01758,86.95858002,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.200012,26.70000076,166.9711914,329.8140869,0.439999998,474.0978394,96.89711761,0,0
2021-11-04 08:25 +08:00,107.9000015,50.16333389,61.04000092,27.30866623,569.3400269,3,400.4666748,1,0.002686,0.02002,0.023926,0.48455201,0.01563,77.35559082,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.398376,26.60165787,200.9004974,310.1310425,0.997562587,473.0784607,96.90995026,0,0
2021-11-04 08:30 +08:00,124.0666656,49.68999863,61.23066711,27.22733307,404.5766602,2.966666698,400.0333252,1,0.002563,0.019531,0.024414,0.48455201,0.01757,103.2768097,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.400024,26.70000076,220.0004883,279.7667236,0.216665849,472.8818054,96.73332214,0,0
2021-11-04 08:35 +08:00,134.9333344,50.0633316,61.23533249,27.20433426,353.6933289,2.833333254,400.1333313,1,0.002686,0.02002,0.023926,0.48455201,0.01758,103.3416672,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.400024,26.70000076,226.9338684,288.3354187,0.43016535,473.8813782,96.59999847,0,0
2021-11-04 08:40 +08:00,151.8333282,50.01333237,61.15000153,27.22566605,352.2099915,2.633333445,400,1,0.002563,0.019531,0.023925,0.48455201,0.01563,77.62744904,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.59668,26.80163574,243.8691254,321.8717346,1.006421089,473.4782104,95.80982208,0,0
2021-11-04 08:45 +08:00,168.0666656,50.03666687,61.1293335,27.22766685,408.9066772,2.466666698,400,1,0.002686,0.020019,0.024415,0.48455201,0.01758,77.19868469,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.400024,26.79999924,257.3901367,255.9153748,0.431648284,473.8814087,96.301651,0,0
2021-11-04 08:50 +08:00,174.2333374,49.67333221,60.94333267,27.30200005,468.2000122,2.5,400.6666565,1,0.002685,0.019532,0.023925,0.48455201,0.01757,103.1363983,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.599976,27.09837151,254.6903992,210.3444366,0.270000011,473.7963562,96.50325775,0,0
2021-11-04 08:55 +08:00,180.6000061,49.77666855,61.00833511,27.27499962,435.0666809,2.333333254,400.7999878,1,0.002564,0.019531,0.023926,0.48455201,0.01563,86.48517609,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.599976,27.20000076,284.7254333,223.0875092,0.102099627,475.8806458,96.20484161,0,0
2021-11-04 09:00 +08:00,182.3999939,49.70999908,61.13800049,27.22766685,283.4400024,2.099999905,400.5333252,1,0.002685,0.020019,0.024414,0.48455201,0.01758,77.01850891,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.700012,27.3967247,394.7216187,261.5957336,0.292620003,476.0904541,93.40491486,0,0
2021-11-04 09:05 +08:00,164.2592621,49.88148117,60.98851776,27.2677784,198.5,2.185185194,400,1,0.002564,0.019532,0.023926,0.48455201,0.01757,86.81825256,100,26,7.71598053,0,0,24.38126945,17,0,95.18029022,0,25.61924553,1003.799988,27.70000076,421.8701782,298.7564087,0.1835704,479.2692566,92.31460571,0,0
2021-11-04 09:10 +08:00,179.4333344,49.77999878,61.01833344,27.25533295,178.5099945,2.033333302,403.9666748,1,0.002685,0.020019,0.024414,0.48455201,0.01563,86.81825256,100,26,7.71598053,0,0,24.53023911,17,0,95.18029022,0,25.61924553,1003.900024,27.70000076,375.8871765,288.4165344,0.439999998,480.1411133,91.79677582,0,0
2021-11-04 09:15 +08:00,182.1000061,49.87666702,60.86600113,27.32466698,132.9900055,2.133333445,401.8999939,1,0.002564,0.019531,0.023926,0.48455201,0.01758,77.02028656,100,26,7.71598053,0,0,24.53023911,17,0,95.18029022,0,25.71849823,1003.900024,27.89837837,382.951355,121.3400497,0.521997869,483.2543945,91.89189148,0,0
2021-11-04 09:20 +08:00,183.9333344,50.10333252,60.69233322,27.38233376,95.85333252,2.099999905,400.0333252,1,0.002685,0.02002,0.023926,0.48455201,0.01758,95.17415619,100,26,7.71598053,0,0,24.53023911,17,0,95.18029022,0,25.71849823,1003.900024,28.20000076,456.8362427,268.4324341,0.56508714,481.9145813,89.90655518,0,0
2021-11-04 09:25 +08:00,182.4666595,50.25333405,60.71300125,27.3813324,81.3133316,2.066666603,400.8666687,1,0.002686,0.019531,0.024414,0.48455201,0.01562,66.37463379,100,26,7.71598053,0,0,24.53023911,17,0,95.18029022,0,25.71849823,1004.099976,28.20000076,394.0975647,297.2804565,0.483414978,483.3005676,89.30813599,0,0
2021-11-04 09:30 +08:00,184.1666718,49.78666687,60.847332,27.35000038,104.8566666,2.099999905,401.3999939,1,0.002563,0.02002,0.023925,0.48455201,0.01758,95.47342682,100,26,7.71598053,0,0,24.53023911,17,0,95.18029022,0,25.71849823,1004.099976,28.49836349,289.0777283,212.5212708,0.519018352,484.8766785,88.50817871,0,0
2021-11-04 09:35 +08:00,184.2333374,50.00666809,62.56633377,27.26499939,103.793335,2,400.2333374,1,0.002686,0.019531,0.024414,0.48455201,0.01758,77.35592651,100,26,7.71598053,0,0,24.53023911,17,0,95.18029022,0,25.71849823,1004.200012,28.69836426,371.787262,196.656723,0.223190844,485.6567078,88.30163574,0,0
2021-11-04 09:40 +08:00,191.9666595,49.74333191,63.92333221,27.38666725,98.25,2,400,1,0.002563,0.019531,0.023926,0.48455201,0.01562,77.3493042,100,26,7.71598053,0,0,24.53023911,17,0,95.18029022,0,25.71849823,1004.200012,28.89999962,385.2703247,223.0329132,0.556108356,483.7263184,85.82108307,0,0
2021-11-04 09:45 +08:00,200.6666718,50.08333206,63.20266724,27.55200005,110.3700027,2,400.1333313,1,0.002686,0.02002,0.023926,0.48455201,0.01758,66.67325592,100,26,7.71598053,0,0,24.67912102,17,0,95.18029022,0,25.71849823,1004.200012,28.89999962,335.9673767,316.8428955,0.75,484.4901428,85.40000153,0,0
2021-11-04 09:50 +08:00,203.2333374,50.07666779,62.90933228,27.65866661,82.73332977,2,400,1,0.002563,0.019531,0.024414,0.48455201,0.01758,95.47342682,100,26,7.71598053,0,0,24.67912102,17,0,95.18029022,0,25.81879234,1004.299988,28.99835968,311.8194885,307.9873962,0.529999971,484.4868774,86.49015045,0,0
2021-11-04 09:55 +08:00,184.0357208,49.92499924,62.9717865,27.78821373,88.81428528,2,402.0357056,1,0.002686,0.02002,0.023926,0.48455201,0.01562,95.33367157,100,26,7.71598053,0,0,24.67912102,17,0,95.18029022,0,25.81879234,1004.398438,29.19838524,309.2583618,8.545052528,0.180000007,482.9069519,85.30646515,0,0
2021-11-04 10:00 +08:00,194.4482727,49.81379318,62.65413666,27.86413765,93.48275757,2.034482718,405.1724243,1,0.002685,0.019531,0.023926,0.48455201,0.01758,77.355896,100,26,7.71598053,0,0,24.67912102,17,0,95.18029022,0,25.81879234,1004.299988,29.20000076,303.0653687,335.1118774,0.400000006,481.8846741,81.79673767,0,0
2021-11-04 10:05 +08:00,204.4666595,50.07333374,62.125,28.00866699,99.91333008,2.166666746,407.3999939,2,0.002564,0.020019,0.024414,3.002664787,0.11328,1949.399048,71.93679047,26,60.68946457,50.78475189,30.18119621,18.91184235,17,76.70270538,88.91538239,116.5013046,25.32164383,1004.299988,29.49838066,295.0162048,8.983504295,0.114211038,482.9073181,82.20485687,0,0
2021-11-04 10:10 +08:00,209.5333405,50.04333496,61.89266586,28.08633423,104.4733353,2.233333349,409.8666687,1,0.002685,0.019532,0.023925,3.528739394,0.11524,1935.712646,70.88775635,26,46.19372559,40.30784607,30.5559063,16.73336601,17,75.00954437,95.09902191,120.5815506,18.91900444,1004.299988,29.60000038,321.9509583,335.3206482,0.25686419,484.0639954,81.60816956,0,0
2021-11-04 10:15 +08:00,212,50.18333435,61.82733154,28.10499954,97.06999969,2.233333349,408.6000061,1,0.002564,0.020019,0.024415,4.390210633,0.11328,1937.701172,70.63833618,26,46.97794724,41.9431839,30.88548279,16.90872383,17,75.01426697,95.1160965,120.4787827,18.94573593,1004.301636,29.70000076,357.9341431,294.5403748,0.59802407,483.2972412,80.30658722,0,0
2021-11-04 10:20 +08:00,210.9333344,50.07666779,61.75833511,28.11899948,91.98666382,2.266666651,410.2333374,1,0.002685,0.019531,0.023925,3.602237144,0.11328,1934.39563,71.96198273,26,50.12647247,44.09076691,30.93660164,17.06587601,17,75.55091095,95.1160965,120.5674438,19.06287003,1004.299988,29.6032505,456.1299744,254.2931671,0.790487409,486.6594238,80.19187164,0,0
2021-11-04 10:25 +08:00,210.1333313,49.90000153,61.68000031,28.14766693,86.77999878,2.200000048,403.8999939,1,0.002564,0.019532,0.023926,3.78011715,0.11523,1942.973755,71.96198273,26,45.47612762,40.16711807,28.13158226,16.91514206,17,60.92336273,95.1160965,122.5375977,18.79213333,1004.299988,29.40327263,487.9345703,304.8075256,1.24409008,484.2969055,80.30163574,0,0
2021-11-04 10:30 +08:00,209.4333344,49.75333405,61.70066833,28.13566589,53.95000076,2.299999952,404.0666809,1,0.002685,0.020019,0.024414,3.551317682,0.11329,1944.715088,71.96198273,26,42.94095993,36.47649765,27.29294014,16.91130829,17,57.44478607,95.1160965,120.5479431,18.79213333,1004.400024,29.89674377,446.9511719,344.5475464,0.449999988,486.875946,80.61302185,0,0
2021-11-04 10:35 +08:00,207.1999969,49.96666718,61.71933365,28.1439991,38.65333176,2.433333397,403.0333252,1,0.002686,0.019531,0.023926,4.125808875,0.11328,1953.721191,71.96198273,26,42.45372009,36.47649765,27.29294014,16.91130829,17,56.95030594,95.1160965,120.5479431,18.89632225,1004.301086,29.79999924,448,303.3483887,0.690974832,487.8591614,79.59999847,0,0
2021-11-04 10:40 +08:00,201.8333282,50.20666504,61.69599915,28.15200043,26.00333405,2.433333397,406.7333374,1,0.002563,0.02002,0.023926,2.462475653,0.11523,1931.598877,71.96198273,26,43.70928574,37.4862175,27.29294014,17.0603466,17,56.03279877,95.1160965,120.5479431,18.89632225,1004.400024,29.70000076,461.5914307,58.76074219,0.684443653,485.9255676,79.50980377,0,0
2021-11-04 10:45 +08:00,197,49.78965378,61.79620743,28.12620735,13.04482746,2.551724195,407.9655151,1,0.002686,0.019531,0.024414,2.800289816,0.11328,1948.544067,71.96198273,26,45.59392166,39.58099365,27.29294014,17.0603466,17,56.55430222,95.1160965,120.5479431,18.99414063,1004.400024,30.20000076,444.6919556,306.7951355,0.278054476,488.6688538,78.20972443,0,0
2021-11-04 10:50 +08:00,174.1785736,49.68214417,61.84357071,28.12785721,4.03928566,2.25,408.6428528,1,0.002563,0.02002,0.023926,3.143583281,0.11328,1948.614258,71.96198273,26,45.54494858,39.45528412,27.29294014,16.90525818,17,56.73950195,95.1160965,120.5479431,18.8826561,1004.400024,30.80162239,477.7565308,16.40039063,0.503895402,491.6416016,74.4081192,0,0
2021-11-04 10:55 +08:00,187.8999939,49.95666504,61.8983345,28.1186676,0.270000011,2.533333302,410.9666748,1,0.002686,0.019531,0.024414,2.734991886,0.11524,1946.47583,73.08909607,26,42.96049118,37.19872665,27.29294014,16.90688133,17,57.57489777,95.1160965,120.5479431,18.74358559,1004.400024,30.80163193,576.7224121,298.3546448,0.338693827,491.4578247,75.12775421,0,0
2021-11-04 11:00 +08:00,182.6666718,50.2266655,61.9659996,28.1016674,0,2.666666746,409.1333313,1,0.002686,0.019531,0.023925,3.34351166,0.11328,1955.200562,73.10780334,26,43.11254883,37.19872665,27.29294014,17.05763245,17,55.84085846,95.1160965,120.5479431,18.84355736,1004.400024,31.29512024,535.9024658,272.4617004,0.356747866,490.877655,73.39512634,0,0
2021-11-04 11:05 +08:00,178.3666687,49.88333511,61.93566513,28.11433411,0,2.5,406.7000122,1,0.002563,0.02002,0.023926,2.813269257,0.0957,1937.546753,73.10780334,26,43.11254883,37.19872665,27.12291908,17.05763245,17,53.39810181,95.1160965,120.5479431,18.84355736,1004.400024,31.04999161,575.5065918,166.0246429,0.599973738,493.6600952,73.30014038,0,0
