timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-04 11:10 +08:00,174.7333374,50.31999969,61.91166687,28.13833427,0,2.533333302,406.7666626,1,0.002686,0.019531,0.024414,2.150779583,0.09571,1957.4104,73.10780334,26,42.94222641,37.23817444,26.90478134,17.05888748,17,54.59683609,95.1160965,120.5479431,18.9432106,1004.400024,31.20000076,675.7480469,276.9707031,0.532764435,492.4705811,73.99674988,0,0
2021-11-04 11:15 +08:00,168.3000031,50.11999893,61.89866638,28.14033318,0,2.633333445,409.7999878,1,0.002563,0.02002,0.023926,2.941947488,0.0957,1946.962891,73.10780334,26,42.94471741,37.23817444,26.3660183,16.90945435,17,51.14184189,95.1160965,120.5479431,18.94485855,1004.599976,30.79999924,739.149231,322.1545715,1.087873101,492.8733215,73.64253998,0,0
2021-11-04 11:20 +08:00,162.6999969,49.76333237,62.03133392,28.1439991,0,2.5,409.3999939,1,0.002686,0.019531,0.024414,3.048213716,0.0957,1930.260498,73.10780334,26,40.17824936,34.06899261,26.3660183,16.90692711,17,50.87818909,95.1160965,120.5479431,18.84313202,1004.599976,31.39675331,839.302124,256.0834961,0.811398447,495.4789429,72,0,0
2021-11-04 11:25 +08:00,158.7333374,49.75999832,62.18966675,28.10566711,0,2.733333349,415.0333252,1,0.002563,0.020019,0.023926,2.059340168,0.0957,1955.755005,71.85464478,26,42.98418427,37.33945084,26.20836449,17.05608368,17,50.10972595,95.1160965,120.5479431,18.95302582,1004.402405,31.70000076,1067.651001,250.8351746,0.349999994,497.6355896,66.94573975,0,0
2021-11-04 11:30 +08:00,150.5333405,49.99333191,62.38199997,28.10233307,0,2.766666651,407.8666687,1,0.002686,0.019532,0.023926,2.355223384,0.09571,1938.544922,71.85464478,26,40.89017105,34.12636948,26.07362366,16.90300179,17,49.02558136,95.1160965,120.5479431,18.91625023,1004.400024,31.40647888,994.4210815,9.022375107,0.404534966,501.211853,69.47408295,0,0
2021-11-04 11:35 +08:00,146.9333344,49.90999985,62.50299835,28.10966682,0,2.666666746,409.0666809,1,0.002685,0.020019,0.024414,2.250038075,0.09375,1957.599731,71.64283752,26,39.93673706,34.1080513,26.09442711,16.90300179,17,50.36618042,95.1160965,120.5825882,18.81709099,1004.301636,31.99347496,852.0325928,272.5177917,0.711681366,498.3341064,67.61467743,0,0
2021-11-04 11:40 +08:00,132.6428528,50.09999847,62.33892822,28.17678642,0,2.785714388,407.75,1,0.002564,0.019531,0.023926,2.76182707,0.0957,1951.236084,72.55510712,26,39.93673706,34.1080513,26.09477806,17.0529995,17,49.26797867,95.1160965,120.5831757,18.91705132,1004.299988,31.20000076,827.4943237,272.3327942,1.767276049,497.3043213,66.35383606,0,0
2021-11-04 11:45 +08:00,141.8275909,50.19655228,62.24827576,28.17517281,0,2.827586174,412.7930908,1,0.002685,0.019532,0.023925,1.766522959,0.0957,1885.348511,70.51213074,26,38.62726212,31.88484192,26.09499168,16.90399551,17,48.5213623,95.1160965,120.5617676,18.91705132,1004.299988,31.49838448,798.6142578,231.8455963,0.338082045,495.2822876,67.10161591,0,0
2021-11-04 11:50 +08:00,141.6333313,49.91999817,62.31466675,28.16166687,0,2.866666555,412.9666748,1,0.002564,0.020019,0.024414,2.509116745,0.09571,1958.301758,71.1862793,26,40.83631134,35.27898788,26.0949955,17.20578957,17,48.34234238,95.1160965,120.4792938,18.91705132,1004.299988,32.40000153,734.190918,8.43920517,0.486149102,496.4719849,62.82588959,0,0
2021-11-04 11:55 +08:00,137,49.93999863,62.41899872,28.14966583,0,2.666666746,407.3999939,1,0.002685,0.019531,0.023926,2.45432317,0.0957,1954.461548,71.1862793,26,41.79792023,35.29684067,26.0949955,17.05453491,17,50.01990509,95.1160965,120.4792938,19.05015945,1004.299988,31.70000076,821.6581421,264.9641418,0.894395113,496.07547,65.38535309,0,0
2021-11-04 12:00 +08:00,133.3666687,49.68000031,62.43099976,28.15699959,0,2.799999952,410.4666748,1,0.002564,0.02002,0.024414,2.583120923,0.0957,1939.43396,71.1862793,26,41.44960785,35.29684067,26.0949955,17.05453491,17,50.69534302,95.1160965,120.4792938,18.94901657,1004.10321,32.39352798,836.0289917,310.8293152,0.556601405,494.8954468,64.21941376,0,0
2021-11-04 12:05 +08:00,128.9333344,49.68999863,62.23166656,28.22566605,0,2.700000048,407.8333435,1,0.002685,0.019531,0.023926,2.358448983,0.09571,1959.417236,72.25206757,26,41.44960785,35.29684067,26.25248718,17.05453491,17,51.32690048,95.1160965,120.4792938,18.94901657,1004.099976,32.19837189,943.1046753,332.5522156,1.308279634,500.4411011,65.4130249,0,0
2021-11-04 12:10 +08:00,123.5666656,49.74666595,62.25899887,28.23600006,0,2.866666555,413.0666809,1,0.002686,0.02002,0.023926,3.054639574,0.0957,1939.481201,72.25206757,26,42.86457825,36.96183777,26.25248718,16.97953033,17,51.30046844,95.1160965,120.4792938,18.99934769,1003.898376,32.90000153,968.0810547,122.55513,0.680648625,502.5792847,61.69837952,0,0
2021-11-04 12:15 +08:00,121.1333313,49.82666779,62.3136673,28.2246666,0,2.833333254,411.2999878,1,0.002563,0.019531,0.024414,2.325442102,0.0957,1951.460938,72.25206757,26,41.10383224,35.45970535,26.25248718,16.90454102,17,51.83811951,95.1160965,120.4792938,18.9452095,1003.799988,32.59999847,1043.711426,214.6543274,0.378971398,501.5123596,66.08857727,0,0
2021-11-04 12:20 +08:00,118.5999985,49.49000168,62.40800095,28.21633339,0,2.966666698,408.3333435,1,0.002686,0.020019,0.023926,2.395452093,0.09571,1942.249634,72.25206757,26,40.63986588,34.37722778,26.25248718,17.05222893,17,51.44710541,95.1160965,120.4792938,18.9452095,1003.599976,32.59836197,300.7509155,147.775177,0.542866468,499.706665,66.39344788,0,0
2021-11-04 12:25 +08:00,116.7666702,49.75,62.64599991,28.19366646,0,2.833333254,407.9666748,1,0.002563,0.019532,0.023925,2.322588493,0.0957,1926.634644,71.03662109,26,41.28058624,35.47180176,26.25248718,17.05344772,17,52.10388947,95.1160965,120.4792938,19.04434013,1003.400024,32.89673233,971.5453491,26.31455231,0.849703193,502.5118713,64.50653839,0,0
2021-11-04 12:30 +08:00,104.0714264,49.27142715,62.6875,28.20642853,0,2.75,405.5357056,1,0.002686,0.019531,0.024414,2.639187347,0.0957,1935.125488,71.01642609,26,41.28058624,35.47180176,26.25248718,17.05344772,17,51.98537827,95.1160965,120.4792938,19.04434013,1003.400024,32.30407715,1007.440491,224.1608734,2.288857937,502.4371338,62.79347229,0,0
2021-11-04 12:35 +08:00,108.7586212,49.76551819,62.77758789,28.20793152,0,2.965517282,413.5517273,1,0.002563,0.020019,0.023926,2.216781978,0.09375,1959.514038,71.01642609,26,41.28058624,35.47180176,26.25248718,17.05344772,17,52.29883575,95.1160965,120.4792938,19.04434013,1003.299988,32.40000153,1115.934814,316.9772949,1.78452003,500.6995544,63.59674072,0,0
2021-11-04 12:40 +08:00,109.2666702,49.76333237,62.99599838,28.20833397,0,2.900000095,409.0666809,1,0.002686,0.019532,0.024414,2.386886399,0.09571,1945.021484,72.2087326,26,41.10640335,34.45827866,26.44927979,17.05344772,17,52.88531876,95.1160965,120.4792938,18.93812752,1003.299988,32.40322495,1072.225708,289.9824219,1.34499681,500.2769165,62.7935524,0,0
2021-11-04 12:45 +08:00,108.8666687,49.50999832,62.82766724,28.2456665,0,2.900000095,412.2999878,1,0.002685,0.020019,0.023926,2.395191936,0.0957,1945.140137,72.2087326,26,39.18745041,33.39154816,26.24688721,16.90141487,17,50.42784882,95.1160965,120.4792938,18.93812752,1003.20166,32.1983757,1023.5271,280.5631714,0.406570464,502.8564148,65.46588135,0,0
2021-11-04 12:50 +08:00,107.9000015,49.81000137,62.89300156,28.26399994,0,2.766666651,413.7999878,2,0.002564,0.019532,0.023926,2.87519539,0.0957,1955.888306,72.2087326,26,41.09812927,35.77190018,26.03339767,17.05774117,17,50.1954155,95.1160965,120.4792938,19.04102325,1003.099976,32.60163116,1126.591431,165.1683502,1.368395686,501.1191101,64.00326538,0,0
2021-11-04 12:55 +08:00,105.3666687,49.40333176,62.82899857,28.31933403,0,2.966666698,416.2999878,2,0.002685,0.020019,0.024414,2.556876096,0.0957,1980.735474,70.87090302,26,43.53628922,38.1374855,26.03339767,17.05886078,17,50.67835617,95.1160965,120.4792938,19.15893555,1002.900024,32.59675598,1118.837891,227.2007141,1.148754954,502.8499756,66.89837646,0,0
2021-11-04 13:00 +08:00,105.0666656,49.81999969,62.92100143,28.3156662,0,2.733333349,411.6666565,2,0.002564,0.019531,0.023926,2.016080246,0.09571,1941.708862,72.50183105,26,44.15462112,38.1374855,26.02436256,17.05886078,17,49.89090729,95.1160965,119.0028534,19.05730629,1002.898376,32.80486298,1085.756836,279.9108276,1.695297837,505.052124,65.09513092,0,0
2021-11-04 13:05 +08:00,100.9666672,49.70000076,63.20500183,28.29966736,0,2.766666651,412.7000122,1,0.002685,0.02002,0.024414,2.744024531,0.08789,1957.823853,72.50183105,26,43.8289032,38.1374855,26.02436256,17.05886078,17,50.49662018,95.1160965,119.0028534,18.95604897,1002.799988,31.50163269,1090.440796,215.4309998,2.002245665,500.1063232,70.54408264,0,0
2021-11-04 13:10 +08:00,102.7666702,49.64666748,63.66133499,28.22599983,0,2.433333397,417.8666687,1,0.002564,0.019531,0.023926,3.011162103,0.08789,1978.338501,72.50167847,26,42.666008,36.81104279,26.02436256,16.75739288,17,51.2879982,95.1160965,119.0028534,18.95806694,1002.799988,32.20000076,448.0449524,269.6271667,2.27393651,501.8893127,68.72436523,0,0
2021-11-04 13:15 +08:00,106.1333313,49.48333359,63.75,28.19099998,0,2.566666603,410.2666626,1,0.002685,0.019531,0.023925,2.646496734,0.08984,1959.917236,71.50260162,26,43.72988129,37.71429825,26.02436256,17.06108093,17,48.95043182,95.1160965,119.0028534,18.9529953,1002.603271,31.80326843,795.6035156,185.6476898,2.249376535,496.7022095,69.87548828,0,0
2021-11-04 13:20 +08:00,102.6428604,49.2678566,63.79999924,28.19357109,0,2.571428537,410.6071472,1,0.002686,0.02002,0.024414,2.926998984,0.08789,1924.588013,72.46313477,26,44.05588913,37.71429825,26.02436256,17.06108093,17,48.55169678,95.1160965,120.9693909,19.06806755,1002.5,31.60323715,1055.630981,206.5362396,2.879774332,496.9365845,68.80000305,0,0
2021-11-04 13:25 +08:00,105.4333344,49.25999832,63.88600159,28.19633293,0,2.733333349,414.1333313,1,0.002564,0.019531,0.023926,2.971118636,0.08789,1950.230957,71.46854401,26,43.73444366,37.71429825,26.02436256,17.06108093,17,49.51455307,95.1160965,120.9693909,18.96760368,1002.5,31.89837265,1059.490723,189.1683807,2.417860746,499.0448914,71.70813751,0,0
2021-11-04 13:30 +08:00,114.2413788,49.71724319,64.3744812,28.10827637,0,2.275861979,408.9655151,1,0.002685,0.02002,0.023926,2.514385027,0.08789,1953.051025,72.9083786,26,45.70103836,39.19458008,26.02436256,17.05045891,17,50.11117935,95.1160965,120.9693909,19.07800865,1002.299988,31.69836426,1011.50708,201.4294434,0.307197064,493.3588562,73.31308746,0,0
2021-11-04 13:35 +08:00,111.7666702,49.25999832,64.08899689,28.10733414,0,2.366666555,406.3333435,1,0.002564,0.019531,0.024414,3.13617496,0.0879,1931.176758,71.61968231,26,44.38072586,38.05013275,26.02436256,16.89399719,17,49.74792862,95.1160965,120.9693909,18.97014809,1002.301636,31.20162201,934.4331055,200.3113556,2.744267464,495.9082947,76.25946808,0,0
2021-11-04 13:40 +08:00,111.5,49.31999969,64.43000031,28.09900093,0,2.333333254,409.8666687,1,0.002685,0.020019,0.023926,2.811415055,0.08789,1950.235107,71.61968231,26,41.95129395,35.7857933,26.02436256,17.04854584,17,50.32246399,95.1160965,120.9693909,18.84069443,1002.299988,30.49837112,843.6882935,202.3290558,2.106162071,494.4887695,78.09348297,0,0
2021-11-04 13:45 +08:00,110.5666656,49.33333206,64.40499878,28.12633324,0,2.466666698,407.7666626,1,0.002686,0.019532,0.024414,3.041370941,0.08984,1938.060913,71.61968231,26,45.6019783,40.19877243,26.02436256,17.19783401,17,51.45260239,95.1160965,120.9693909,19.09741974,1002,31.29837418,960.8049316,201.0936584,2.436748981,494.6535339,73.52925873,0,0
2021-11-04 13:50 +08:00,109.3000031,49.29666519,64.61799622,28.12966728,0,2.366666555,413.1666565,1,0.002563,0.019531,0.023926,3.097386534,0.08789,1929.496826,73.01126099,26,44.14274597,37.58074951,26.02436256,16.89519691,17,50.11014175,95.1160965,120.9693909,18.94499207,1002.100037,30.69997978,943.0004272,193.8016968,3.270015955,494.5827332,76.10005951,0,0
2021-11-04 13:55 +08:00,107.9666672,49.27999878,64.694664,28.15433311,0,2.333333254,413.2333374,1,0.002686,0.020019,0.023925,2.86963572,0.08789,1942.132324,71.1758194,26,42.02028275,35.88954544,26.02436256,17.04465485,17,50.62225723,95.1160965,120.9693909,18.89191246,1002.099976,31.09837723,937.4706421,202.1314545,2.187341452,492.9254761,76.19837189,0,0
2021-11-04 14:00 +08:00,107.5333328,49.53666687,64.76633453,28.16366577,0,2.400000095,412.7666626,1,0.002563,0.019532,0.024414,3.299693074,0.08789,1935.977295,71.1758194,26,45.94544983,40.31646347,26.52952194,17.19609451,17,52.22305679,95.1160965,118.941391,19.12242126,1001.900024,31.00654984,885.6233521,195.4377747,2.005884647,494.5154114,74.98034668,0,0
2021-11-04 14:05 +08:00,109.0666656,49.24333191,64.78700256,28.17099953,0,2.533333302,414.1333313,1,0.002686,0.020019,0.023926,2.837875273,0.09766,1938.062622,71.17602539,26,46.88690567,41.37004471,26.98648453,17.0438652,17,54.69117355,95.1160965,118.941391,19.02515221,1001.801636,30.60162544,859.7238159,187.8778076,1.788755178,492.9125366,77.39512634,0,0
2021-11-04 14:10 +08:00,108.5999985,49.53666687,64.74466705,28.1843338,0,2.566666603,410.3666687,1,0.002563,0.019531,0.023926,3.435320986,0.09765,1933.035767,72.55183411,26,47.67445755,41.40914536,27.18374252,17.0438652,17,56.85090637,95.1160965,118.941391,18.91875839,1001.799988,30.70326614,833.4408569,155.4698944,1.369390726,495.0791931,76.97224426,0,0
2021-11-04 14:15 +08:00,98.92857361,49.42499924,64.88392639,28.18464279,0,2.642857075,408.7142944,1,0.002686,0.02002,0.024414,2.934938066,0.09766,1937.249634,71.06601715,26,45.35357666,39.30743408,26.98283195,16.89532471,17,53.90981293,95.1160965,120.9010162,18.91701889,1001.60321,30.99514198,695.0161743,192.4712219,2.018176556,493.4959717,74.82753754,0,0
2021-11-04 14:20 +08:00,110,49.43793106,64.82103729,28.20965576,0,2.758620739,410.4137878,1,0.002685,0.019531,0.023926,2.677212036,0.0957,1927.861694,71.06601715,26,42.34249878,36.08716583,26.35329437,16.89532471,17,51.02368164,95.1160965,120.9332809,18.80678177,1001.599976,30.79999924,650.9185791,188.3393097,3.224767447,493.2929382,74.11464691,0,0
2021-11-04 14:25 +08:00,111.8666687,49.37333298,64.81300354,28.23666573,0,2.766666651,410.9666748,1,0.002564,0.02002,0.024414,3.216390056,0.09766,1934.395874,71.06604004,26,42.01285934,36.07830811,26.1437397,17.04571152,17,49.55833817,95.1160965,120.9332809,18.91243553,1001.599976,30.8967247,806.4595337,171.7901764,2.284749269,490.4951782,73.73766327,0,0
2021-11-04 14:30 +08:00,111.0999985,49.59000015,64.89733124,28.20700073,0,2.799999952,410.2999878,1,0.002685,0.019531,0.023926,2.325941598,0.09766,1938.063721,70.67920685,26,42.64637375,37.07875443,26.1475563,17.04571152,17,49.50131989,95.1160965,120.8861237,19.02527237,1001.400024,30.44999313,592.4967651,176.0485687,1.829886794,493.0474243,77.05010223,0,0
2021-11-04 14:35 +08:00,113.8000031,49.35666656,65.15666962,28.18000031,0,2.733333349,411.9333191,1,0.002564,0.019531,0.023926,2.870945056,0.09765,1939.24292,72.14610291,26,44.38968277,38.24282074,26.1475563,17.04571152,17,50.62019348,95.1160965,120.8861237,19.02527237,1001.301636,30.50327492,727.885376,211.0099335,3.50999999,490.1237488,76.45578003,0,0
2021-11-04 14:40 +08:00,116.4333344,49.10666656,65.32733154,28.18300056,0,2.466666698,413.8333435,1,0.002685,0.02002,0.024414,2.932492861,0.09766,1941.722656,71.91744232,26,44.38968277,38.24282074,26.1475563,17.04571152,17,48.81967545,95.1160965,120.8861237,19.02527237,1001.10321,30.20000076,392.4888306,187.2682343,0.810572207,489.3339233,77.39674377,0,0
2021-11-04 14:45 +08:00,117,49.36999893,65.51000214,28.16333389,0,2.900000095,416.2000122,2,0.002564,0.019531,0.023925,3.052384126,0.09765,1933.176514,71.91744232,26,44.9928093,39.32101822,26.1475563,17.04571152,17,50.3663826,95.1160965,120.8861237,19.02527237,1001.099976,30.99838638,645.7579956,231.1062317,1.731283426,489.1043091,75.60645294,0,0
2021-11-04 14:50 +08:00,121.9666672,49.4366684,65.68933105,28.14333344,0,2.766666651,417.3333435,1,0.002685,0.02002,0.024414,3.309649807,0.09571,1949.421875,71.91744232,26,43.06871033,37.15023422,26.35577011,16.89279175,17,53.31686783,95.1160965,120.8861237,18.90444756,1001.099976,30.50001335,588.9838867,221.1977386,0.590243816,491.6805115,76.8997345,0,0
2021-11-04 14:55 +08:00,119.6666641,49.10333252,65.7519989,28.12733269,0,2.733333349,415.7999878,1,0.002686,0.019531,0.023926,2.976820782,0.09765,1936.433838,71.91744232,26,42.07881546,36.15618515,26.75785446,16.89279175,17,54.92332077,95.1160965,120.8861237,18.90444756,1000.90332,30.59836197,453.6878052,191.7043915,2.76674509,490.8792114,73.91638184,0,0
2021-11-04 15:00 +08:00,125.9000015,49.25666809,66.02033234,28.12299919,0,2.833333254,418.1000061,1,0.002563,0.020019,0.023926,2.368051611,0.09766,1936.947266,71.91744232,26,44.27825928,38.47694016,26.94959641,17.18862152,17,54.86133957,95.1160965,120.8861237,19.00879478,1000.900024,30.89673805,552.2772827,177.7203979,0.961579919,492.0673828,73.09999847,0,0
2021-11-04 15:05 +08:00,118.8928604,48.72142792,66.26499939,28.10071373,0,2.785714388,413.4285583,1,0.002686,0.019532,0.024414,3.10514666,0.10547,1933.989502,71.91744232,26,44.91845703,39.46773148,27.18484497,17.04129601,17,55.97743225,95.1160965,120.8861237,19.00879478,1000.799988,30.89838219,692.883606,170.0699615,1.592201948,490.303772,71.1307373,0,0
2021-11-04 15:10 +08:00,130.3666687,49.29999924,66.13700104,28.12566757,0,2.633333445,410.4333191,1,0.002563,0.020019,0.023926,2.700473794,0.10547,1931.131226,71.91744232,26,45.22156143,39.46773148,27.18484497,17.04129601,17,54.26340485,95.1160965,120.8861237,19.00879478,1000.898376,30.89835358,447.7240906,112.1173248,1.262962222,493.053833,71.99341583,0,0
2021-11-04 15:15 +08:00,133.4827576,49.03103638,66.17137909,28.11551666,0,2.758620739,416.4137878,1,0.002686,0.019531,0.023926,3.112692738,0.10351,1939.283569,71.91744232,26,46.74967957,40.55015564,27.18484497,17.04129601,17,54.16549301,95.1160965,120.8861237,19.00879478,1000.799988,30.90162086,440.1783447,163.9134979,1.330966949,494.0535889,73.18054199,0,0
2021-11-04 15:20 +08:00,133.3333282,49.15333176,65.97599792,28.11100006,0,2.633333445,416.1333313,1,0.002563,0.019532,0.024414,3.580741188,0.10547,1944.56189,71.91744232,26,46.89937973,40.55015564,27.18484497,17.04129601,17,55.59914398,95.1160965,120.8861237,19.00879478,1000.599976,30.60000038,420.0010071,122.4988785,2.249882698,491.6838379,73.95005798,0,0
2021-11-04 15:25 +08:00,128.8333282,49.04000092,66.03067017,28.09666634,0,2.766666651,411.2333374,3,0.002686,0.020019,0.023925,3.417320435,0.10547,1951.042847,70.93587494,26,45.59082413,39.5687027,27.18484497,16.89489365,17,54.27558899,95.1160965,120.8861237,18.90759087,1000.599976,29.90002441,558.996521,214.6971283,2.750415087,487.7113037,75.99937439,0,0
2021-11-04 15:30 +08:00,129.2333374,49.12666702,66.1309967,28.09366608,0,2.666666746,404.4666748,1,0.002685,0.019531,0.024415,2.012261234,0.10547,1955.485229,72.664711,26,42.6682663,36.29415131,27.18484497,16.89249039,17,55.28538132,95.1160965,120.8861237,18.80574989,1000.400024,30.1999855,471.0041809,204.4004211,3.680031538,489.4944763,72.60019684,0,0
2021-11-04 15:35 +08:00,131.8333282,49.15000153,66.3303299,28.08933258,0,2.599999905,410.5333252,1,0.002564,0.02002,0.023925,2.866747325,0.10352,1953.063721,71.18360138,26,42.81577682,37.27061844,27.00277328,17.04331017,17,53.98696899,95.1160965,120.8861237,18.91511536,1000.400024,30.19836426,374.0490723,225.9100189,3.641716719,488.6719666,75.69345093,0,0
2021-11-04 15:40 +08:00,132.5333405,49.21666718,66.41999817,28.06966591,0,2.900000095,412.7000122,1,0.002685,0.019531,0.023926,3.329954439,0.10546,1953.868652,71.18360138,26,43.26228714,37.02045441,26.76638222,17.04306412,17,52.68808746,95.1160965,120.8861237,18.91511536,1000.400024,30.5,652.0073242,190.3976288,1.260068297,488.3274536,74.29993439,0,0
2021-11-04 15:45 +08:00,132.8999939,48.90999985,66.51433563,28.04999924,0,2.700000048,414.6666565,1,0.002564,0.02002,0.024414,2.273597095,0.10547,1953.871948,71.18360138,26,45.43539047,39.07551575,26.40341759,17.04306412,17,50.4738121,95.1160965,120.8861237,19.03152084,1000.400024,30.89510155,728.7387695,176.2256927,2.36571455,491.857666,71.40163422,0,0
2021-11-04 15:50 +08:00,131.6999969,49.11999893,66.35333252,28.05699921,0,2.866666555,418.1000061,1,0.002686,0.019531,0.023926,2.851879389,0.10547,1966.346191,71.18360138,26,41.5110817,35.61545944,26.40124512,17.02179718,17,53.10293579,95.1160965,120.8861237,18.79316711,1000.299988,31.10000992,698.9887085,200.2915497,2.489904165,493.2961121,70.40000153,0,0
2021-11-04 15:55 +08:00,120.5714264,48.68928528,66.45107269,28.07607079,0,2.785714388,410.75,1,0.002563,0.019531,0.023926,3.244977819,0.10352,1948.214966,71.18360138,26,41.1723175,34.52681732,26.40124512,16.87639999,17,52.36217499,95.1160965,120.8861237,18.92482758,1000.400024,31.09996223,348.9987488,203.9011841,2.939850092,491.8934631,66.3004303,0,0
2021-11-04 16:00 +08:00,128.6333313,48.81666565,66.48400116,28.04733276,0,2.733333349,413.9666748,1,0.002686,0.02002,0.024414,2.367002062,0.10547,1930.775024,71.18360138,26,40.66225052,34.75810242,26.40124512,17.17757988,17,52.28202438,95.1160965,120.8861237,18.92482758,1000.400024,30.5983696,241.0978699,172.3572083,1.344353318,491.0939026,68.27227783,0,0
2021-11-04 16:05 +08:00,130.3103485,48.81724167,66.19000244,28.0675869,0,2.793103456,415.0344849,1,0.002685,0.019531,0.023926,2.37132479,0.0957,1946.588013,71.18360138,26,43.19089508,37.17634583,26.61142349,17.03106689,17,52.61887741,95.1160965,120.8861237,19.06851959,1000.400024,30.89838409,306.339447,162.7064667,2.062726259,491.274292,68.70807648,0,0
2021-11-04 16:10 +08:00,126.1666641,48.99333191,66.25366974,28.07900047,0,2.833333254,412.0666809,1,0.002564,0.02002,0.024414,3.001044342,0.0957,1945.375854,71.18360138,26,43.05563736,37.51851273,26.82621384,17.02723694,17,54.7407341,95.1160965,120.8861237,18.94890594,1000.400024,30.56684113,226.8748322,204.4281158,2.553080082,488.1275635,69.78276825,0,0
2021-11-04 16:15 +08:00,123.1666641,48.8433342,65.93099976,28.15166664,0,2.733333349,411.5333252,1,0.002685,0.019531,0.023925,2.475881611,0.09571,1932.356689,71.18360138,26,42.09476089,36.41055679,27.0321312,17.02951241,17,55.76538086,95.1160965,120.8861237,18.94890594,1000.400024,30.59958649,183.1157227,167.4880371,1.325496554,486.9217834,69.10372162,0,0
2021-11-04 16:20 +08:00,119.6333313,49.16333389,66.0446701,28.15500069,0,2.900000095,413.8666687,1,0.002564,0.020019,0.023926,2.935226609,0.0957,1964.738647,71.18360138,26,44.12021637,38.61289597,27.44627762,17.0319767,17,58.30356598,95.1160965,120.8861237,18.94890594,1000.400024,30.50645256,122.0967941,24.00534058,0.24983868,485.7250977,71.67095947,0,0
2021-11-04 16:25 +08:00,118.1333313,49.21333313,66.05366516,28.14666748,0,2.666666746,418.8666687,2,0.002685,0.019532,0.024414,2.055629373,0.0957,1938.87793,71.18360138,26,45.23160172,38.6312294,27.44968796,17.0319767,17,56.03974152,95.1160965,120.8861237,19.05038643,1000.400024,30.00162697,148.9024353,256.6044617,0.929755032,487.4726563,75.19512177,0,0
2021-11-04 16:30 +08:00,112.4333344,49.25666809,66.03566742,28.13366699,0,2.633333445,417.6333313,2,0.002686,0.020019,0.023926,3.04761251,0.0957,1946.995972,71.18360138,26,45.54377747,39.69745636,27.67672729,17.0319767,17,59.05272293,95.1160965,120.8861237,18.94726563,1000.400024,30,127.0651169,221.4926758,0.189605176,485.0899353,75.09999847,0,0
2021-11-04 16:35 +08:00,110.1999969,48.93000031,65.89666748,28.16366577,0,2.633333445,413.4666748,2,0.002563,0.019531,0.024414,2.238041202,0.09571,1946.991211,71.18360138,26,44.30640411,38.59822083,27.67672729,17.0319767,17,58.19001007,95.1160965,120.8861237,18.8478775,1000.400024,30,131.0323029,299.9111328,0.615962207,484.6900024,75.20484161,0,0
2021-11-04 16:40 +08:00,108.1999969,49.06666565,66.01233673,28.11966705,0,2.533333302,420.3333435,2,0.002686,0.019532,0.023926,3.591860615,0.09765,1948.618408,71.18360138,26,42.03335953,35.40766907,27.22469711,16.88312912,17,56.62550735,95.1160965,120.8861237,18.84624672,1000.398438,30.39677048,124.0322952,92.39192963,0.666447282,484.573761,73.91130829,0,0
2021-11-04 16:45 +08:00,102.5,48.88999939,66.04599762,28.11800003,0,2.700000048,419.1000061,1,0.002563,0.020019,0.023926,2.867255446,0.09571,1954.275391,71.18360138,26,41.24289322,35.39075089,26.82252693,16.88312912,17,52.40159607,95.1160965,120.8861237,18.84624672,1000.400024,30.39837265,125.9674759,43.32299042,0.187398151,485.6604004,74.30000305,0,0
2021-11-04 16:50 +08:00,89.07142639,48.64642715,66.09464264,28.09571457,0,2.678571463,418.6071472,1,0.002686,0.019531,0.024414,2.480909328,0.0957,1960.719849,70.11753082,26,40.27283478,34.33380127,26.42388153,16.88312912,17,52.45355988,95.1160965,120.8861237,18.84624672,1000.299988,30.39999962,131.0009003,73.73552704,0.789935589,484.1324463,73.4000473,0,0
2021-11-04 16:55 +08:00,97.0689621,48.82758713,66.19792938,28.08103371,0,2.620689631,414.9655151,1,0.002563,0.02002,0.023925,2.534020722,0.0957,1950.234253,70.11753082,26,39.44937515,33.03352356,26.42388153,16.88312912,17,51.53110886,95.1160965,120.8861237,18.95067024,1000.400024,30.10000038,134.9998016,97.69816589,0.859972715,486.6531982,72.60002136,0,0
2021-11-04 17:00 +08:00,94.73332977,48.95333481,66.24900055,28.07500076,0,2.733333349,411.6333313,1,0.002686,0.019531,0.023926,2.29300441,0.09571,1933.173462,70.11753082,26,38.76221848,33.01194,26.42388153,16.88312912,17,51.59649277,95.1160965,120.8861237,18.85112572,1000.400024,29.90162659,112.1139374,231.5409241,0.474883169,483.8904114,72.09999847,0,0
2021-11-04 17:05 +08:00,92.06666565,48.86000061,66.17166901,28.11966705,0,2.433333397,418.0666809,1,0.002685,0.02002,0.024414,2.371139326,0.07031,1943.911987,70.11753082,26,37.79360962,31.97711372,26.42388153,16.88312912,17,50.91821289,95.1160965,120.8861237,18.85112572,1000.599976,29.29999924,68.99949646,0.208149537,0.240179986,483.671051,73,0,0
2021-11-04 17:10 +08:00,90.40000153,48.99333191,66.14600372,28.15733337,0,2.700000048,415.7000122,1,0.002564,0.019531,0.023926,2.212244121,0.06836,1939.283813,70.11753082,26,36.83789444,30.93861198,26.24889374,16.88312912,17,51.28590393,95.1160965,120.8861237,18.85112572,1000.599976,29.10000038,64.03262329,66.12446594,0.790000021,482.6811523,74.09510803,0,0
2021-11-04 17:15 +08:00,86.90000153,48.91333389,66.13366699,28.14533424,0,2.700000048,419.8333435,1,0.002685,0.02002,0.024414,2.432727238,0.07031,1957.496704,70.11753082,26,38.26748276,32.04007721,26.24599266,17.0344944,17,51.66766739,95.1160965,120.8861237,18.9589653,1000.400024,28.79999924,53,133.973465,1.020083904,480.4916992,75.30007172,0,0
2021-11-04 17:20 +08:00,86.26667023,48.72999954,66.32800293,28.13400078,0,2.700000048,414.9666748,1,0.002564,0.019531,0.023926,2.333165899,0.07031,1938.876099,70.11753082,26,38.27280426,32.04007721,26.24599266,17.0344944,17,50.55589294,95.1160965,120.8861237,18.9589653,1000.400024,28.5,41.99930191,104.8018341,0.739998996,477.9124451,76.80002594,0,0
2021-11-04 17:25 +08:00,86.80000305,48.80666733,66.27933502,28.14233398,0,2.833333254,414.4666748,1,0.002685,0.019531,0.023926,2.042892792,0.07032,1967.549316,70.11776733,26,38.59252548,33.08315659,26.24599266,17.0344944,17,51.57024002,95.1160965,120.8861237,18.9589653,1000.5,28.29999924,30.0002327,77.7021637,0.910251856,478.2798462,78.90011597,0,0
2021-11-04 17:30 +08:00,88.43333435,48.86666489,66.51132965,28.09766579,0,2.866666555,414.2333374,1,0.002564,0.02002,0.024414,2.311188989,0.06836,1948.211426,71.14456177,26,41.06996918,35.23775101,26.24599266,17.0344944,17,50.95746613,95.1160965,120.8861237,18.9589653,1000.5,27.89999962,33.98372269,4.184839725,1.014324903,475.9067688,83.08860016,0,0
2021-11-04 17:35 +08:00,88.3666687,48.58000183,66.5083313,28.10733414,0,2.700000048,413.9666748,1,0.002685,0.019531,0.023926,1.069818256,0.07031,1948.617798,71.14456177,26,7.802823067,0,26.45038795,21.9872818,17,51.52021408,95.1160965,120.8861237,20.15244293,1000.299988,27.5,38,64.89520264,1.25,475.4906616,85.80000305,0,0
2021-11-04 17:40 +08:00,80.17857361,48.49285889,66.58678436,28.09607124,0,2.928571463,414.0714417,1,0.002686,0.020019,0.023925,0,0.07031,1938.87561,71.14456177,26,7.802823067,0,26.45038795,23.32595253,17,50.40150833,95.1160965,120.8861237,23.9120636,1000.400024,27.5,37.00004959,119.4974442,0.480003983,473.1374817,86.29999542,0,0
2021-11-04 17:45 +08:00,88.83333588,48.88000107,66.66666412,28.08099937,0,2.766666651,416.2000122,1,0.002563,0.019532,0.024414,0,0.07031,66.19771576,100,26,7.802823067,0,0.02877076,23.47782898,17,0,95.1160965,0,24.15462112,1000.700012,27.5,39,69.71611023,0.05007324,473.0754395,86.90003967,0,0
2021-11-04 17:50 +08:00,89.51724243,48.93103409,66.78827667,28.05999947,0,2.896551609,421.758606,1,0.002686,0.020019,0.023926,0,0.06836,77.19868469,100,26,7.802823067,0,0.02877076,23.32877731,17,0,95.1160965,0,23.92965889,1000.700012,27.49999809,38.99998474,349.0957031,0.690005958,473.0917358,87.40000153,0,0
2021-11-04 17:55 +08:00,88.06666565,48.86333466,66.87166595,28.04966736,0,2.833333254,425.2666626,1,0.002563,0.019531,0.024414,0,0.07031,95.47198486,100,26,7.802823067,0,0.02877076,23.18019676,17,0,95.1160965,0,23.8226738,1000.900024,27.39999962,36,49.19741821,0.689968348,473.0854797,88.30000305,0,0
2021-11-04 18:00 +08:00,87.83333588,48.97333145,66.94433594,28.04533386,0,2.866666555,424.2666626,1,0.002686,0.02002,0.023926,0,0.07032,95.55715179,100,26,7.802823067,0,0.02877076,23.18019676,17,0,95.1160965,0,23.6095829,1000.900024,27.29999924,37.98384857,336.7524109,1.873029113,472.4852905,88.20484161,0,0
2021-11-04 18:05 +08:00,87.93333435,48.65333176,66.95700073,28.04899979,0,2.933333397,421.2666626,1,0.002563,0.019531,0.023926,0,0.01758,86.81954956,100,26,7.802823067,0,0.02877076,23.03108215,17,0,95.1160965,0,23.6095829,1000.900024,27.10000038,36,4.152844429,1.479971528,472.8787231,88.5,0,0
2021-11-04 18:10 +08:00,88,48.88666534,67.07133484,28.03933334,0,2.866666555,419,1,0.002686,0.019531,0.024414,0,0.01562,0.007002199,100,26,7.802823067,0,0.02877076,23.03108215,17,0,95.1160965,0,23.6095829,1000.900024,26.89999962,31.99979973,73.38787079,0.890049934,471.5085754,88.90006256,0,0
2021-11-04 18:15 +08:00,87.96666718,48.99000168,67.05566406,28.05599976,0,2.866666555,422.4333191,1,0.002686,0.02002,0.023926,0,0.01758,35.02674484,100,26,7.802823067,0,0.02877076,22.87905693,17,0,95.1160965,0,23.6095829,1001.099976,26.89999962,26.99988365,359.199585,1.609926105,470.4992371,89.40001678,0,0
2021-11-04 18:20 +08:00,87.96666718,48.82333374,67.05867004,28.06233406,0,2.933333397,418.1333313,1,0.002563,0.019531,0.024414,0,0.01758,52.96154022,100,26,7.802823067,0,0.02877076,22.72982788,17,0,95.1160965,0,23.6095829,1001.200012,26.89999962,21.99979973,90.75324249,0.120291829,470.8924866,89.5,0,0
2021-11-04 18:25 +08:00,86.26667023,48.76666641,67.13766479,28.06466675,0,3,419.0333252,2,0.002686,0.02002,0.023926,0,0.01562,57.37253571,100,26,7.802823067,0,0.02877076,22.72982788,17,0,95.1160965,0,23.6095829,1001.333313,26.83333015,19.33330345,3.066536427,0.880013287,471.0762329,90.03334808,0,0
2021-11-04 18:30 +08:00,82.5357132,48.45357132,67.03821564,28.10107231,0,3,418.7142944,1,0.002563,0.019531,0.023925,0,0.01758,86.81092834,100,26,7.802823067,0,0.02877076,22.72982788,17,0,95.1160965,0,23.6095829,1001.299988,26.80002022,14.99978352,27.01646996,0.759952366,470.5056763,90.50004578,0,0
2021-11-04 18:35 +08:00,87.03333282,48.75999832,67.05599976,28.11266708,0,2.833333254,415.6333313,1,0.002686,0.020019,0.024414,0,0.01758,95.47129822,100,26,7.802823067,0,0.02877076,22.87966728,17,0,95.1160965,0,23.6095829,1001.400024,26.89999962,10.99988365,272.6100769,0.530146718,472.6559143,90.90000153,0,0
2021-11-04 18:40 +08:00,89.27586365,48.71724319,66.98103333,28.17448235,0,3.034482718,417.2758484,2,0.002563,0.019532,0.023926,0,0.01562,66.1957016,100,26,7.802823067,0,0.02877076,22.87966728,17,0,95.1160965,0,23.6095829,1001.599976,26.89999962,7,342.7479248,0.599900067,468.8870239,90.69999695,0,0
2021-11-04 18:45 +08:00,89.96666718,48.67333221,67.05166626,28.14366722,0,2.966666698,422.7666626,2,0.002686,0.019531,0.023926,0,0.01758,52.96154022,100,26,7.802823067,0,0.02877076,22.87966728,17,0,95.1160965,0,23.71601677,1001.400024,27,3.999900103,56.59846878,0.230021998,470.6697693,90.90000153,0,0
2021-11-04 18:50 +08:00,89.46666718,48.97999954,67.16266632,28.13500023,0,2.933333397,421.7666626,2,0.002685,0.02002,0.024414,0,0.01758,66.1987915,100,26,7.802823067,0,0.02877076,22.87969017,17,0,95.1160965,0,23.81551361,1001.599976,27,1.999925137,68.39490509,0.699998498,470.0930786,90.30001831,0,0
2021-11-04 18:55 +08:00,90.83333588,48.87333298,67.34333038,28.08666611,0,3,414.3999939,2,0.002564,0.019531,0.023926,0,0.01562,77.19900513,100,26,7.802823067,0,0.02877076,23.02882957,17,0,95.1160965,0,23.81551361,1001.599976,26.89999962,0,272.0914612,0.529997945,469.6930847,90.80001831,0,0
2021-11-04 19:00 +08:00,91.5,48.5633316,67.46666718,28.07299995,0,2.933333397,416.6666565,1,0.002685,0.020019,0.024414,0,0.01758,35.03433228,100,26,7.802823067,0,0.02877076,23.02882957,17,0,95.1160965,0,23.81551361,1001.700012,26.79999924,0,354.427887,2.132599115,468.7130432,91.89673615,0,0
2021-11-04 19:05 +08:00,94.1333313,48.82666779,67.49633026,28.0826664,0,3,421.9666748,1,0.002564,0.019532,0.023926,0,0.02539,77.19612122,100,26,7.802823067,0,0.02877076,23.17822266,17,0,95.1160965,0,23.92918396,1001.700012,26.79999924,0,290.7747192,0.939843774,469.0836182,92.30004883,0,0
2021-11-04 19:10 +08:00,94.26667023,48.74666595,67.52233124,28.11433411,0,3,424.0666809,1,0.002685,0.020019,0.023925,0,0.02539,95.47342682,100,26,7.802823067,0,0.02877076,23.17822266,17,0,95.1160965,0,24.03098106,1001.700012,26.79999924,0,251.2975769,0.180018455,467.8938599,92.69998932,0,0
2021-11-04 19:15 +08:00,97.69999695,48.9066658,67.71966553,28.04066658,0,3.099999905,419.7666626,1,0.002686,0.019531,0.024414,0,0.02539,110.765419,100,26,7.802823067,0,0.02877076,23.32866096,17,0,95.1160965,0,24.03098106,1001.700012,26.60000038,0,356.3211365,0.52005595,467.9100037,93.00004578,0,0
2021-11-04 19:20 +08:00,99.82758331,48.78275681,67.91654968,28.01137924,0,3.034482718,426.5172424,1,0.002563,0.02002,0.023926,0,0.02539,98.11817932,100,26,7.802823067,0,0.02877076,23.32866096,17,0,95.1160965,0,24.03098106,1001.700012,26.59998131,0,6.661521435,2.579716206,467.0875549,93.69999695,0,0
2021-11-04 19:25 +08:00,91.55172729,48.42068863,67.94758606,28.028965,0,3.068965435,425.0689697,1,0.002686,0.019531,0.023926,0,0.0254,103.4067078,100,26,7.802823067,0,0.02877076,23.32866096,17,0,95.1160965,0,24.03098106,1001.700012,26.5,0,304.3804626,1.439926147,470.0603027,94.20001221,0,0
2021-11-04 19:30 +08:00,100.7666702,48.7266655,67.85500336,28.06533241,0,3.099999905,419.4333191,1,0.002563,0.019531,0.024414,0,0.02539,86.82027435,100,26,7.802823067,0,0.02877076,23.32866096,17,0,95.1160965,0,24.13045883,1001.700012,26.39999962,0,338.9424438,0.59999305,468.0840454,95.19999695,0,0
2021-11-04 19:35 +08:00,103.0344849,48.77241516,67.91758728,28.03551674,0,3.206896544,421.7930908,1,0.002686,0.02002,0.023926,0,0.02539,95.47129822,100,26,7.802823067,0,0.02877076,23.32866096,17,0,95.1160965,0,24.13045883,1001.700012,26.29999924,0,358.3679504,1.049945235,467.9003601,95.69999695,0,0
2021-11-04 19:40 +08:00,103.0999985,48.79333496,68.20200348,27.96133423,0,3.099999905,424.7999878,1,0.002563,0.019531,0.024414,0,0.02539,77.2032547,100,26,7.802823067,0,0.02877076,23.32866096,17,0,95.1160965,0,24.23208237,1001.700073,26.29999924,0,103.687973,1.029847503,466.4946594,95.80000305,0,0
2021-11-04 19:45 +08:00,101.5999985,48.86000061,68.24732971,27.9703331,0,3.033333302,422.3999939,1,0.002686,0.02002,0.023926,0,0.02539,52.96477127,100,26,7.802823067,0,0.02877076,23.32866096,17,0,95.1160965,0,24.23209572,1001.799988,26.29999924,0,101.3051987,1.039901376,467.493927,96,0,0
2021-11-04 19:50 +08:00,104.3333359,48.81666565,68.26799774,27.94866753,0,3.066666603,425.3666687,1,0.002685,0.019531,0.023925,0,0.02539,52.96418381,100,26,7.802823067,0,0.02877076,23.32869148,17,0,95.1160965,0,24.33194923,1001.900024,26.29999924,0,92.284729,0.820321798,467.4938049,95.59999847,0,0
2021-11-04 19:55 +08:00,100.9333344,48.70333481,68.27166748,28.00133324,0,3,425.9666748,1,0.002564,0.020019,0.024415,0,0.02539,50.61222458,100,26,7.802823067,0,0.02877076,23.47785378,17,0,95.1160965,0,24.33194923,1001.900024,26.29999924,0,2.594990492,0.978872895,466.2945862,95.20249939,0,0
2021-11-04 20:00 +08:00,103.5333328,48.88333511,68.28566742,27.96999931,0,3.066666603,421.3999939,1,0.002685,0.019532,0.023925,0,0.02539,52.96352386,100,26,7.802823067,0,0.02877076,23.47785378,17,0,95.1160965,0,24.43329239,1001.900024,26.29999924,0,49.72455978,0.606497824,466.3010559,95.19999695,0,0
2021-11-04 20:05 +08:00,102.7333298,48.71666718,68.22399902,28.00566673,0,3.033333302,422.3333435,1,0.002564,0.020019,0.024414,0,0.01758,66.19975281,100,26,7.802823067,0,0.02877076,23.47785378,17,0,95.1160965,0,24.53532791,1001.900024,26.29999924,0,21.50694084,0.899968565,466.6943665,95.5,0,0
2021-11-04 20:10 +08:00,101,48.78333282,68.36799622,27.99133301,0,3.033333302,417,1,0.002685,0.019531,0.023926,0,0.01562,103.408844,100,26,7.802823067,0,0.02877076,23.47785378,17,0,95.1160965,0,24.64569664,1002.099976,26.10000038,0,30.89815712,0.890212715,466.6943359,95.69999695,0,0
2021-11-04 20:15 +08:00,95.92857361,48.33571243,68.36750031,27.98571396,0,3.142857075,421.2857056,1,0.002564,0.019532,0.023926,0,0.01758,124.2017746,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.64752007,1002.200012,26.10000038,0,41.30015564,2.159934282,465.494873,95.90000153,0,0
2021-11-04 20:20 +08:00,103.4000015,48.75666809,68.45300293,27.98800087,0,3.066666603,423.5666809,1,0.002685,0.020019,0.024414,0,0.01758,130.3930359,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.64752007,1002.200012,26.10000038,0,61.49923325,1.000088334,467.0800476,95.69999695,0,0
2021-11-04 20:25 +08:00,103.4827576,48.93793106,68.35655212,28.04931068,0,3.206896544,420.5517273,1,0.002686,0.019532,0.023926,0,0.01562,110.7712555,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.64752007,1002.299988,26.09999275,0,103.8965683,1.16997087,466.2944946,95.80001831,0,0
2021-11-04 20:30 +08:00,104.9000015,48.86666489,68.00933075,28.14066696,0,3.266666651,422.2333374,1,0.002563,0.020019,0.023926,0,0.01758,130.3963013,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.64752007,1002.299988,26.10000038,0,304.3467102,0.610081971,465.87854,95.90000153,0,0
2021-11-04 20:35 +08:00,105.9666672,48.78333282,67.87200165,28.17499924,0,3.299999952,424.0333252,1,0.002686,0.019531,0.024414,0,0.01758,110.773819,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.64752007,1002.5,26.10000038,0,6.400307655,1.969931006,465.3080139,95.29999542,0,0
2021-11-04 20:40 +08:00,104.9333344,49.07666779,68.36133575,28.05900002,0,3.333333254,428.0333252,1,0.002563,0.02002,0.023925,0,0.01563,110.7709579,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.64752007,1002.696777,26.10000038,0,43.29817963,2.183177471,467.4582825,94.80000305,0,0
2021-11-04 20:45 +08:00,108.1666641,49.04000092,68.3133316,28.05200005,0,3.200000048,429.3666687,1,0.002686,0.019531,0.024414,0,0.01757,103.6699448,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.64752007,1002.700012,26.10000038,0,36.50167084,2.209940434,466.0946655,94.99999237,0,0
2021-11-04 20:50 +08:00,107.6999969,49.1566658,67.97533417,28.15366745,0,3.200000048,425.9666748,1,0.002564,0.019531,0.023926,0,0.01758,124.202446,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1002.900024,26.10000038,0,27.32462502,1.699661613,466.4880981,94.5,0,0
2021-11-04 20:55 +08:00,108.6333313,49.29666519,67.84133148,28.18066597,0,3.133333445,429.1333313,1,0.002685,0.02002,0.023926,0,0.01563,130.3933563,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1002.900024,26.20000076,0,303.0881348,0.399996996,466.0946655,94.89997101,0,0
2021-11-04 21:00 +08:00,106.9000015,49.06000137,67.94599915,28.18366623,0,3.099999905,428.5,1,0.002686,0.019531,0.024414,0,0.01757,124.202446,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1002.900024,26.20000076,0,279.3627625,0.309998006,465.5078125,94.1999588,0,0
2021-11-04 21:05 +08:00,99.35713959,49.1428566,67.85535431,28.21500015,0,3.25,427.3928528,1,0.002563,0.02002,0.023926,0,0.01758,117.6804123,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1003.099976,26.20000076,0,22.81084824,2.02990365,467.6922607,94.19999695,0,0
2021-11-04 21:10 +08:00,108,49.18333435,67.96466827,28.1693325,0,3.266666651,429.5666809,1,0.002686,0.019531,0.023926,0,0.01563,136.3109131,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1003.099976,26.20000076,0,77.49833679,0.110045776,466.0947876,94.30000305,0,0
2021-11-04 21:15 +08:00,108.5999985,49.07666779,68.12866974,28.13933372,0,3.266666651,424.3333435,1,0.002563,0.020019,0.024414,0,0.01758,103.407196,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1003.200012,26.20000076,0,226.7874146,0.410067946,466.8747559,94.19998169,0,0
2021-11-04 21:20 +08:00,109.1379318,49.35861969,68.21172333,28.10793114,0,3.241379261,426.241394,1,0.002686,0.019532,0.023926,0,0.01757,147.4290619,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1003.099976,26.20000076,0,110.5828094,0.360289186,465.594574,94,0,0
2021-11-04 21:25 +08:00,108.0666656,49.57666779,68.15299988,28.13866615,0,3.333333254,426.8999939,1,0.002685,0.020019,0.024414,0,0.01563,103.4067078,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1003.099976,26.20000076,0,47.79574966,0.290103942,466.2945557,93.79998779,0,0
2021-11-04 21:30 +08:00,108.0999985,49.32333374,68.28033447,28.11966705,0,3.533333302,428.8333435,1,0.002564,0.019531,0.023925,0,0.01758,117.6801834,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1003.099976,26.20000076,0,91.60771179,0.729983389,467.2940369,94,0,0
2021-11-04 21:35 +08:00,106.0999985,49.64666748,68.40533447,28.11000061,0,3.599999905,426.2666626,1,0.002685,0.019532,0.023926,0,0.01758,124.2035828,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1003,26.20000076,0,235.4846497,0.310000002,466.6943359,94.20001221,0,0
2021-11-04 21:40 +08:00,106.0333328,49.68333435,68.46900177,28.10199928,0,3.433333397,425.5666809,1,0.002564,0.020019,0.024414,0,0.01562,130.3918762,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.74696541,1003.200012,26.20000076,0,111.6194382,0.430009156,465.9947205,94.29999542,0,0
2021-11-04 21:45 +08:00,105.9333344,49.34999847,68.33866882,28.12633324,0,3.466666698,429.1000061,1,0.002685,0.019531,0.023926,0,0.01758,124.2009277,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.099976,26.20000076,0,322.272644,0.430000007,465.89505,93.79998016,0,0
2021-11-04 21:50 +08:00,104.0999985,49.38000107,68.35900116,28.16200066,0,3.366666555,431,1,0.002564,0.02002,0.024414,0,0.01758,130.3959808,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.200012,26.20000076,0,56.00497437,0.770024478,466.6860962,93.49999237,0,0
2021-11-04 21:55 +08:00,99.17241669,49.58620834,68.25344849,28.20034409,0,3.275861979,435.0344849,1,0.002685,0.019531,0.023926,0,0.01562,136.3092041,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.099976,26.20000076,0,350.1929321,0.596343279,466.2946167,92.80000305,0,0
2021-11-04 22:00 +08:00,102.9000015,49.37333298,68.47299957,28.12333298,0,3.433333397,431.5333252,1,0.002686,0.02002,0.023926,0,0.01758,136.3093719,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.200012,26.39999962,0,2.750599146,0.789898276,466.6943359,92.79998016,0,0
2021-11-04 22:05 +08:00,107.9666672,49.79333496,68.74433136,28.04933357,0,3.766666651,428.1000061,1,0.002563,0.019531,0.024414,0,0.01758,110.7752075,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.299988,26.5,0,205.8920593,0.180000007,467.2940674,92.40000153,0,0
2021-11-04 22:10 +08:00,107.3333359,50.01666641,68.82099915,28.02700043,0,3.466666698,428.1333313,1,0.002686,0.02002,0.023925,0,0.01562,124.1993179,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.299988,26.5,0,5.210027218,0.450004637,466.4945068,92.40002441,0,0
2021-11-04 22:15 +08:00,104.7333298,50.05333328,68.6206665,28.11199951,0,3.366666555,430.0666809,1,0.002563,0.019531,0.023926,0,0.01758,124.2031708,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.299988,26.5,0,71.43256378,0.380034924,467.4938965,93.59999847,0,0
2021-11-04 22:20 +08:00,103.4333344,50.12666702,68.60433197,28.125,0,3.566666603,431.2333374,1,0.002686,0.019531,0.024414,0,0.01758,120.9413605,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.299988,26.39999962,0,45.35707474,0.279976189,466.4945068,94.3000412,0,0
2021-11-04 22:25 +08:00,102.6999969,50.08000183,68.28666687,28.22633362,0,3.433333397,433.0333252,1,0.002563,0.02002,0.023926,0,0.01562,124.2034531,100,26,7.802823067,0,0.02877076,23.62661362,17,0,95.1160965,0,24.84838486,1003.400024,26.40000725,0,339.7993164,0.270003349,467.0940857,94.90001678,0,0
2021-11-04 22:30 +08:00,104.8000031,50.44666672,68.26200104,28.23633385,0,3.633333445,424.5666809,1,0.002686,0.019531,0.024414,0,0.01758,130.3950653,100,26,7.802823067,0,0.02877076,23.77526665,17,0,95.1160965,0,24.84838486,1003.400024,26.39998055,0,134.8922119,0.510031998,465.894928,95.30000305,0,0
2021-11-04 22:35 +08:00,103.8000031,49.94666672,68.6883316,28.10766602,0,3.433333397,428.7333374,1,0.002685,0.020019,0.023926,0,0.01758,117.6795654,100,26,7.802823067,0,0.02877076,23.77526665,17,0,95.1160965,0,24.94828987,1003.299988,26.29999924,0,102.9025726,0.160026982,465.6947632,96.20000458,0,0
2021-11-04 22:40 +08:00,105.6333313,50.24333191,68.80000305,28.07166672,0,3.533333302,431.3666687,1,0.002564,0.019532,0.023926,0,0.01563,110.7742844,100,26,7.802823067,0,0.02877076,23.77526665,17,0,95.1160965,0,24.94828987,1003.299988,26.29999924,0,5.701699734,0.369981289,465.8948975,96.69999695,0,0
2021-11-04 22:45 +08:00,106.6333313,50.38666534,68.76266479,28.08099937,2.74000001,3.5,426.4333191,1,0.002685,0.020019,0.024414,0,0.01757,124.202446,100,26,7.802823067,0,0.02877076,23.77526665,17,0,95.1160965,0,24.94828987,1003.299988,26.29999924,0,311.0898438,0.380005985,465.4948425,96.80000305,0,0
2021-11-04 22:50 +08:00,98.0357132,50.71785736,68.631073,28.13964272,13.66428566,3.714285612,423.1071472,1,0.002564,0.019531,0.023926,0,0.01758,117.6793289,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,24.94828987,1003.299988,26.29999924,0,80.79984283,0.779990733,466.4945068,96.30000305,0,0
2021-11-04 22:55 +08:00,107.3333359,50.6566658,68.85966492,28.06933403,29.66666603,3.733333349,425.7000122,2,0.002685,0.02002,0.023925,0,0.01563,124.1999893,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.200012,26.29999924,0,24.22537041,1.866078377,464.4955139,96.19999695,0,0
2021-11-04 23:00 +08:00,108.7666702,50.69666672,68.77899933,28.09633255,50.21333313,3.599999905,424,1,0.002564,0.019531,0.024414,0,0.01757,103.4122467,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.200012,26.29999924,0,60.69173813,0.340154588,465.6947632,96.10005188,0,0
2021-11-04 23:05 +08:00,106.8275833,50.86551666,69.00344849,28.04620743,71,3.689655066,425.4482727,1,0.002685,0.019531,0.023926,0,0.01758,117.6785278,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.099976,26.29999924,0,349.9509888,0.410101861,466.2944641,96.70001221,0,0
2021-11-04 23:10 +08:00,106.9666672,50.88333511,68.88600159,28.1016674,91.84666443,3.766666651,432.3333435,1,0.002686,0.02002,0.024414,0,0.01563,124.1993179,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.099976,26.10000038,0,4.80552721,0.760065258,465.4946899,97.00004578,0,0
