timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-04 23:15 +08:00,106.9666672,51.00999832,68.8259964,28.11266708,112.5266647,3.766666651,425.5666809,1,0.002564,0.019531,0.023926,0,0.01758,110.7740479,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.099976,26.10000038,0,22.30061722,0.709987164,465.0950623,97.19999695,0,0
2021-11-04 23:20 +08:00,105.9666672,50.10333252,68.930336,28.11433411,132.6199951,3.900000095,427.8999939,1,0.002685,0.02002,0.023926,0,0.01757,124.2031708,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.099976,26.10000038,0,72.2985611,0.389999986,466.4943542,96.59999847,0,0
2021-11-04 23:25 +08:00,107,50.6866684,68.93066406,28.12266731,147.5333405,3.933333397,430.3666687,1,0.002564,0.019531,0.024414,0,0.01563,117.6795654,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.099976,26.10000038,0,43.70508194,0.409997672,464.698761,96.40000153,0,0
2021-11-04 23:30 +08:00,109.1999969,51.16666794,68.79499817,28.16666603,161.5566711,3.733333349,428.3333435,1,0.002685,0.02002,0.023926,0,0.01758,130.3953705,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.099976,26.10000038,0,221.3180237,0.359973103,465.4948425,96.19999695,0,0
2021-11-04 23:35 +08:00,109.4666672,50.91666794,68.82499695,28.15833282,174.3333282,3.799999952,425.7000122,1,0.002564,0.019531,0.024414,0,0.01758,130.3960876,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.04850388,1003.200012,26.1000042,0,30.89951706,0.55000931,465.494873,95.5,0,0
2021-11-04 23:40 +08:00,102.4285736,50.49642944,69.06071472,28.09892845,185.2642822,3.964285612,425.0714417,1,0.002685,0.019531,0.023925,0,0.01562,136.3111877,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.0485096,1003.200012,26.20000076,0,32.89990997,0.300065309,465.8946533,94.79999542,0,0
2021-11-04 23:45 +08:00,112.5,50.91333389,69.04599762,28.08633423,195.8733368,3.833333254,428.8999939,1,0.002686,0.02002,0.023926,0,0.01758,124.202446,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1003.099976,26.20000076,0,259.3619995,0.399989188,464.8953247,94.19999695,0,0
2021-11-04 23:50 +08:00,113.4333344,50.63333511,69.02766418,28.10366631,203.8266602,3.866666555,429.7000122,1,0.002563,0.019531,0.024414,0,0.01758,124.202446,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1003.299988,26.20000076,0,135.2878723,0.070099577,466.6943054,94.19997406,0,0
2021-11-04 23:55 +08:00,112.4137955,50.56896591,69.24310303,28.06620598,214.2344818,3.965517282,435.8620605,1,0.002686,0.020019,0.023926,0,0.01562,124.202446,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1003.200012,26.20000076,0,28.45070076,0.629992902,465.4948425,94,0,0
2021-11-05 00:00 +08:00,111.5,50.85666656,69.30200195,28.06033325,227.7333374,4,434.1666565,2,0.002563,0.019532,0.023926,0,0.01758,117.6795654,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1003.299927,26.20000076,0,26.99995613,0.519960999,464.4953308,93.80000305,0,0
2021-11-05 00:05 +08:00,95.1333313,50.99333191,69.11733246,27.95666695,236.0099945,3.799999952,434.4666748,1,0.002686,0.020019,0.024414,0,0.02539,136.3114014,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1003.099976,26.20000076,0,54.59606171,0.340002,464.8952637,93.59999847,0,0
2021-11-05 00:10 +08:00,68.3666687,50.50666809,67.56666565,27.84166718,239.6699982,3.299999952,432.6666565,1,0.002685,0.019531,0.023926,0,0.02539,136.3108215,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1003.099976,26.20000076,0,33.5939827,0.999962032,466.0943909,93.59999847,0,0
2021-11-05 00:15 +08:00,47.93333435,50.85333252,66.21099854,27.82766724,243.7833405,3.066666603,436.4666748,1,0.002564,0.02002,0.024414,0,0.02539,130.3952484,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1003.200012,26.20000076,0,45.40261078,0.749976695,465.6947937,93.29999542,0,0
2021-11-05 00:20 +08:00,46.83333206,50.87333298,65.70966339,27.68366623,251.0599976,3,437.0666809,1,0.002685,0.019531,0.023926,0,0.02539,130.3939667,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1003.099976,26.20000076,0,32.45819092,0.459924936,465.894928,92.69999695,0,0
2021-11-05 00:25 +08:00,48.96666718,50.27666855,65.03666687,27.6123333,260.6499939,2.933333397,436.9666748,1,0.002564,0.019531,0.023925,0,0.02539,130.3963013,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1002.900024,26.30000496,0,27.59837532,0.360003352,465.0950928,92.80000305,0,0
2021-11-05 00:30 +08:00,48.8571434,50.22142792,64.48678589,27.56214333,260.8821411,3,437.2857056,1,0.002685,0.02002,0.024414,0,0.02735,130.3952484,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1002.900024,26.39999962,0,251.6068726,0.130010813,465.0950928,92.80000305,0,0
2021-11-05 00:35 +08:00,52.23333359,50.40000153,64.15000153,27.49233246,266.043335,2.966666698,438.4333191,1,0.002564,0.019531,0.023926,0,0.02539,124.2009277,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1002.900024,26.39999962,0,17.29878616,1.059846044,464.8953857,92.69999695,0,0
2021-11-05 00:40 +08:00,54.93333435,50.75666809,63.99900055,27.40633392,282.0599976,2.799999952,436.9666748,1,0.002685,0.02002,0.023926,0,0.02539,136.3119049,100,26,7.802823067,0,0.02877076,23.92378807,17,0,95.1160965,0,25.14806938,1002.900024,26.39999962,0,30.59969521,0.899988234,466.4944763,92.19999695,0,0
2021-11-05 00:45 +08:00,57.33333206,50.5,63.90233231,27.30266762,290.436676,2.599999905,432.4666748,1,0.002686,0.019531,0.024414,0,0.02539,141.9785004,100,26,7.802823067,0,0.02877076,24.07252312,17,0,95.1160965,0,25.14806938,1002.900024,26.39999962,0,79.3026886,0.370000005,465.0950317,92.19999695,0,0
2021-11-05 00:50 +08:00,67.0689621,50.86551666,63.76034546,27.23517227,302.4551697,2.482758522,435.9310303,1,0.002563,0.02002,0.023926,0,0.02539,130.3964996,100,26,7.802823067,0,0.02877076,24.07252312,17,0,95.1160965,0,25.14806938,1002.900024,26.39999962,0,70.29956818,0.189998016,465.0950317,92.80000305,0,0
2021-11-05 00:55 +08:00,73.29032135,50.72903061,63.42161179,27.21290398,314.6580505,2.322580576,433.6774292,1,0.002686,0.019531,0.024414,0,0.02539,136.3099823,100,26,7.802823067,0,0.02877076,24.07252312,17,0,95.1160965,0,25.14806938,1002.799988,26.29999924,0,331.145874,0.250019997,464.6951904,93,0,0
2021-11-05 01:00 +08:00,80.6333313,50.33333206,63.23099899,27.1863327,319.8366699,2.333333254,429.8666687,1,0.002563,0.020019,0.023926,0,0.02539,141.9827271,100,26,7.802823067,0,0.02877076,24.07252312,17,0,95.1160965,0,25.14806938,1002.799988,26.29999924,0,214.3044434,0.159999996,465.2950439,92.19997406,0,0
2021-11-05 01:05 +08:00,87.33333588,50.56000137,63.29000092,27.0826664,310.6499939,2.299999952,431.1333313,1,0.002686,0.019532,0.023925,0,0.01758,136.311203,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.14806938,1002.799988,26.29999924,0,192.3751678,0.189994663,464.8951416,91.50002289,0,0
2021-11-05 01:10 +08:00,95.26667023,50.42333221,63.17866516,27.0593338,309.0599976,2,432.4333191,1,0.002563,0.019531,0.024415,0,0.01562,130.3972931,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.24715233,1002.799988,26.29999924,0,333.1585388,0.100000001,465.8944702,91.69999695,0,0
2021-11-05 01:15 +08:00,102.8666687,50.67333221,62.94633484,27.0953331,316.8533325,2,425.5,1,0.002686,0.020019,0.023925,0,0.01758,124.202446,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.24715233,1002.599976,26.2999897,0,118.1006241,0.400000006,465.0950317,91.69998932,0,0
2021-11-05 01:20 +08:00,109.2666702,50.52000046,62.4683342,27.2076664,334.1666565,2.033333302,430.1000061,1,0.002685,0.019532,0.024414,0,0.01758,147.4307556,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.24715233,1002.599976,26.14999199,0,52.65087891,0.389998406,465.0950317,91.75000763,0,0
2021-11-05 01:25 +08:00,93.25,50.02500153,62.2335701,27.24321365,347.375,2.035714388,428.7857056,1,0.002564,0.020019,0.023926,0,0.01562,130.3963928,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.24715233,1002.599976,26.14999771,0,66.50289154,0.230000004,465.0950317,92.00001526,0,0
2021-11-05 01:30 +08:00,108.6999969,50.29333496,62.08000183,27.26466751,361.9066772,2.033333302,426.0666809,1,0.002686,0.019531,0.023926,0,0.01758,141.9814606,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.24715233,1002.400024,26.19998741,0,110.4000015,0.07,464.89505,92.30000305,0,0
2021-11-05 01:35 +08:00,110.4333344,50.64666748,62.30099869,27.15133286,381.3666687,2.233333349,427.5333252,1,0.002563,0.02002,0.024414,0,0.01758,136.312088,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.24715233,1002.299988,26,0,122.199791,0.25,464.095459,91.69999695,0,0
2021-11-05 01:40 +08:00,116.6551743,50.26896667,62.36000061,27.11379242,424.2827454,2.103448391,429.379303,1,0.002686,0.019531,0.023926,0,0.01563,141.9814606,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.24715233,1002.299988,26.10000038,0,112.098175,0.40998134,465.2948914,91.40000153,0,0
2021-11-05 01:45 +08:00,115.0999985,50.52000046,62.06999969,27.16533279,497.0766602,2.233333349,433.6000061,1,0.002563,0.019531,0.023926,0,0.01757,130.3964996,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.34615517,1002.099976,26.10000038,0,183.6943207,0.189999998,464.8951721,91.5,0,0
2021-11-05 01:50 +08:00,115,50.4066658,61.65533447,27.26366615,501.7366638,2.400000095,428.5666809,1,0.002686,0.02002,0.024414,0,0.01758,147.4308014,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.34615517,1002.099976,26.20000076,0,326.0994263,0.110001996,465.494873,91.10003662,0,0
2021-11-05 01:55 +08:00,113.9666672,50.72000122,61.8429985,27.18266678,470.7399902,2.066666603,427.0333252,1,0.002685,0.019531,0.023925,0,0.01563,141.980423,100,26,7.802823067,0,0.02877076,24.22119331,17,0,95.1160965,0,25.34615517,1002.099976,26.20000076,0,346.3888855,0.100010663,464.6951294,91.5,0,0
2021-11-05 02:00 +08:00,106.1333313,50.46333313,61.90966797,27.16799927,401.1433411,2.166666746,428.2666626,1,0.002564,0.02002,0.024414,0,0.01758,130.3988037,100,26,7.802823067,0,0.02877076,24.37033272,17,0,95.1160965,0,25.34615517,1002.200012,26.20000076,0,247.6999969,0.229961053,465.0951233,91.19999695,0,0
2021-11-05 02:05 +08:00,103.8000031,51.15333176,61.88366699,27.15966606,326.2433472,2.366666555,426.3666687,1,0.002685,0.019531,0.023926,0,0.01757,136.3126526,100,26,7.802823067,0,0.02877076,24.37033272,17,0,95.1160965,0,25.34615517,1002.099976,26.20000076,0,333.5932617,0.080016308,465.4947815,91.5,0,0
2021-11-05 02:10 +08:00,107.4333344,50.66666794,61.89266586,27.14800072,284.8266602,2.466666698,425.7666626,1,0.002564,0.020019,0.023926,0,0.01563,136.3142242,100,26,7.802823067,0,0.02877076,24.37033272,17,0,95.1160965,0,25.34615517,1002.099976,26.20000076,0,354.3974304,0.250001997,465.0950623,92.00003815,0,0
2021-11-05 02:15 +08:00,99.82142639,50.37857056,61.79750061,27.14892769,245.7464294,2.357142925,429.6428528,1,0.002685,0.019532,0.024414,0,0.01758,130.3972626,100,26,7.802823067,0,0.02877076,24.37033272,17,0,95.1160965,0,25.4466362,1001.900024,26.20000076,0,223.4903107,0.140000001,466.0946045,92.19999695,0,0
2021-11-05 02:20 +08:00,110.5333328,50.52000046,61.79066849,27.125,259.4166565,2.566666603,425.2000122,1,0.002564,0.020019,0.023926,0,0.01757,136.311203,100,26,7.802823067,0,0.02877076,24.37033272,17,0,95.1160965,0,25.4466362,1001.900024,26.10000038,0,339.7000122,0.140000001,465.8946228,92.30000305,0,0
2021-11-05 02:25 +08:00,112.3333359,50.34666824,61.90933228,27.0593338,324.8066711,2.599999905,427.3666687,1,0.002685,0.019532,0.023926,0,0.01563,141.9812622,100,26,7.802823067,0,0.02877076,24.37033272,17,0,95.1160965,0,25.4466362,1001.900024,26.10000038,0,143.8999481,0.170000002,464.4953003,92.40000153,0,0
2021-11-05 02:30 +08:00,116.2666702,50.15333176,61.53699875,27.19366646,384.9299927,2.633333445,429.9333191,1,0.002686,0.019531,0.024414,0,0.01758,136.3114014,100,26,7.802823067,0,0.02877076,24.37033272,17,0,95.1160965,0,25.4466362,1001.799988,26.10000038,0,66.09654236,0.059999999,465.2907104,92.59999847,0,0
2021-11-05 02:35 +08:00,116.0344849,51,61.92172241,27.04310417,467.4724121,2.724138021,422.9655151,1,0.002563,0.020019,0.023925,0,0.01758,130.4035492,100,26,7.802823067,0,0.02877076,24.51905823,17,0,95.1160965,0,25.4466362,1001.799988,26.10000038,0,249.8538361,0.172311008,464.09552,93,0,0
2021-11-05 02:40 +08:00,118.5999985,50.68000031,62.19400024,26.96566582,466.730011,2.666666746,421.5333252,1,0.002686,0.019532,0.024415,0,0.01562,136.3119965,100,26,7.802823067,0,0.02877076,24.51905823,17,0,95.1160965,0,25.54716492,1001.799927,26.0000248,0,41.0447464,0.379942507,465.0950317,92.69999695,0,0
2021-11-05 02:45 +08:00,118.2666702,50.80666733,61.83866501,27.08966637,513.6866455,2.599999905,420.3999939,1,0.002563,0.020019,0.023925,0,0.01758,141.9814606,100,26,7.802823067,0,0.02877076,24.51905823,17,0,95.1160965,0,25.54716492,1001.700012,26,0,84.90606689,0.299990684,465.2948608,92.69999695,0,0
2021-11-05 02:50 +08:00,116.3666687,50.72999954,61.77600098,27.08699989,548.0233154,2.900000095,421.5,1,0.002686,0.019531,0.023926,0,0.01758,141.9811707,100,26,7.802823067,0,0.02877076,24.51905823,17,0,95.1160965,0,25.54716492,1001.599976,26,0,60.70359039,0.189999998,464.1954346,93.00000763,0,0
2021-11-05 02:55 +08:00,118.9333344,50.33000183,61.87866592,27.04700089,598.7600098,2.933333397,424.8333435,1,0.002685,0.02002,0.024414,0,0.01562,136.3142242,100,26,7.802823067,0,0.02877076,24.51905823,17,0,95.1160965,0,25.54716492,1001.599976,25.90001869,0,10.42394638,0.330000013,464.2953491,93.5,0,0
2021-11-05 03:00 +08:00,121.9000015,50.33666611,61.92100143,27.02400017,617.4966431,2.966666698,425.2999878,1,0.002564,0.019531,0.023926,0,0.01758,136.312088,100,26,7.802823067,0,0.02877076,24.51905823,17,0,95.1160965,0,25.54716492,1001.599976,25.89999962,0,150.5005341,0.070001654,464.4953003,93.5,0,0
2021-11-05 03:05 +08:00,115.1785736,49.97142792,61.83142853,27.05142784,623.8607178,3,430.4642944,1,0.002685,0.02002,0.024414,0,0.01758,141.9806061,100,26,7.802823067,0,0.02877076,24.66817474,17,0,95.1160965,0,25.64808846,1001.599976,25.89999962,0,158.203476,0.080019474,464.2952271,93.70001221,0,0
2021-11-05 03:10 +08:00,121.1999969,50.36333466,61.93466568,27.01633263,650.1400146,2.966666698,424.7999878,1,0.002564,0.019531,0.023926,0,0.01562,141.9801331,100,26,7.802823067,0,0.02877076,24.66817474,17,0,95.1160965,0,25.64808846,1001.599976,25.89999962,0,242.0928955,0.209999993,462.8963623,94,0,0
2021-11-05 03:15 +08:00,127.0333328,50.60333252,61.89766693,27.01099968,708.4766846,3,422.8666687,1,0.002685,0.019531,0.023926,0,0.01758,141.9806976,100,26,7.802823067,0,0.02877076,24.66817474,17,0,95.1160965,0,25.64808846,1001.5,26,0,186.4067688,0.219973341,463.8955078,93.99997711,0,0
2021-11-05 03:20 +08:00,127.9000015,50.47333145,61.83666611,27.01199913,724.0333252,3.033333302,420.8333435,1,0.002564,0.02002,0.024414,0,0.01758,147.430191,100,26,7.802823067,0,0.02877076,24.66817474,17,0,95.1160965,0,25.64808846,1001.5,26.00001717,0,241.1028595,0.230031654,464.6950684,93.49994659,0,0
2021-11-05 03:25 +08:00,129.2413788,50.48965454,61.33310318,27.18068886,767.8862305,3.068965435,422.0689697,1,0.002685,0.019531,0.023925,0,0.01562,136.3123779,100,26,7.802823067,0,0.02877076,24.66817474,17,0,95.1160965,0,25.64808846,1001.5,26.10000038,6.66E-05,274.1977539,0.379990667,463.8955994,92.5,0,0
2021-11-05 03:30 +08:00,132.6999969,50.63666534,61.30366516,27.1906662,737.3633423,3.133333445,420.7000122,1,0.002686,0.020019,0.023926,0,0.01758,130.3963013,100,26,7.802823067,0,0.02877076,24.66817474,17,0,95.1160965,0,25.64808846,1001.299988,26.20000076,0,225.9036865,0.169978008,464.2954712,92.5,0,0
2021-11-05 03:35 +08:00,132.8999939,50.46333313,61.3453331,27.20100021,589.210022,3.266666651,421.1666565,2,0.002563,0.019532,0.024414,0,0.01758,147.4317322,100,26,7.802823067,0,0.02877076,24.66817474,17,0,95.1160965,0,25.64808846,1001.299988,26.10000038,0,145.5099182,0.230000004,464.2952881,92.80000305,0,0
2021-11-05 03:40 +08:00,131.4666595,50.19333267,61.63366699,27.09700012,471.2266541,3.466666698,426.8999939,2,0.002686,0.020019,0.023926,0,0.01563,130.3964996,100,26,7.802823067,0,0.02877076,24.66817474,17,0,94.61881256,0,25.74850845,1001.099976,26.10000038,0,348.4994812,0.080002889,465.0950317,93,0,0
2021-11-05 03:45 +08:00,137.0333405,50.45000076,61.47000122,27.12266731,420.0366516,3.666666746,422.8999939,2,0.002563,0.019531,0.024414,0,0.01757,147.4321136,100,26,7.802823067,0,0.02877076,24.66817474,17,0,94.61881256,0,25.74850845,1001.099976,26.10000038,0,354.7796021,0.449999988,465.0950012,93.30000305,0,0
2021-11-05 03:50 +08:00,145.1999969,50.45999908,61.32966614,27.15366745,387.1700134,3.866666555,423.5333252,2,0.002686,0.02002,0.023926,0,0.01758,130.3966827,100,26,7.802823067,0,0.02877076,24.66817474,17,0,94.61881256,0,25.74850845,1000.900024,26.10000038,0,356.4974976,0.180000007,465.6947021,93.5,0,0
2021-11-05 03:55 +08:00,152,50.45999908,61.67033386,27.05966759,391.2799988,4,426.5333252,2,0.002563,0.019531,0.023926,0,0.01563,136.3109131,100,26,7.802823067,0,0.02877076,24.66817474,17,0,94.61881256,0,25.74850845,1000.900024,26.09998131,0,79.7488327,0.050012819,464.2954102,93.8000412,0,0
2021-11-05 04:00 +08:00,133.4827576,50.08965683,61.37207031,27.15241432,380.7344971,3.931034565,429.620697,2,0.002686,0.019532,0.024414,0,0.01758,136.188446,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.74850845,1000.900024,26,0,256.3838501,0.070006661,464.4953308,94.30000305,0,0
2021-11-05 04:05 +08:00,142.7666626,50.38999939,61.625,27.05699921,399.5100098,3.933333397,428.6666565,2,0.002686,0.020019,0.023926,0,0.02539,147.4318542,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.74850845,1000.900024,25.89999962,0,333,0.119999997,464.6987915,94.5,0,0
2021-11-05 04:10 +08:00,141.2333374,50.45999908,61.64066696,27.05366707,466.2666626,3.833333254,430.7666626,2,0.002563,0.019531,0.023925,0,0.02539,141.9814606,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.74850845,1000.900024,25.89999771,0,75.6991272,0.150002658,464.095459,94.5,0,0
2021-11-05 04:15 +08:00,134.0333405,50.2733345,61.5633316,27.076334,491.7533264,3.633333445,428.2999878,1,0.002686,0.02002,0.024414,0,0.02539,136.3119965,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.74850845,1000.900024,25.79999924,0,31.50166512,0.5,462.6962891,94.19999695,0,0
2021-11-05 04:20 +08:00,129.5172424,50.35172272,61.52482605,27.08103371,483.4620667,3.517241478,431.4827576,1,0.002563,0.019531,0.023926,0,0.02539,147.4316711,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.84832191,1001.099915,25.89997482,0,291.6705322,0.279945016,463.2958374,94.19999695,0,0
2021-11-05 04:25 +08:00,123.0666656,50.95333481,61.51300049,27.11466599,507.7433472,3.333333254,431.6333313,1,0.002686,0.02002,0.024414,0,0.02539,130.3954773,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.84832191,1000.900024,25.79999924,0,176.4799957,0.290026814,463.4956665,94.35001373,0,0
2021-11-05 04:30 +08:00,115.7333298,50.54999924,61.31666565,27.19866753,557.5200195,3.333333254,434.9333191,1,0.002563,0.019531,0.023926,0,0.02734,141.9810333,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.84832191,1000.900024,25.8000145,0.000149788,25.39935493,0.729949117,463.0959778,94.80000305,0,0
2021-11-05 04:35 +08:00,111.0333328,50.51666641,61.46699905,27.14733315,672.3066406,3.133333445,431.4333191,1,0.002686,0.019531,0.023926,0,0.02539,136.3121796,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.84832191,1001,25.89999962,0,233.6922302,0.280004323,464.4952698,94.59999847,0,0
2021-11-05 04:40 +08:00,104.6451645,50.61935425,61.67064667,27.07322502,766.6644897,3.225806475,430.4838562,1,0.002685,0.02002,0.024414,0,0.02539,136.3119965,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.84832191,1001,25.89999962,0,319.7982788,0.25999999,464.0954285,94.59999847,0,0
2021-11-05 04:45 +08:00,94.66666412,50.54666519,61.31999969,27.1843338,674.2733154,3.099999905,433.0333252,1,0.002564,0.019531,0.023926,0,0.02539,147.4320374,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.84832191,1001,25.89999962,0,263.6985779,0.369981706,464.2953186,94.40000153,0,0
2021-11-05 04:50 +08:00,86.89286041,50.24285889,60.7260704,27.37035751,634.7714233,3,428.6428528,1,0.002685,0.020019,0.024414,0,0.02539,130.3970795,100,26,7.802823067,0,0.02877076,24.81734276,17,0,94.61881256,0,25.84832191,1000.900024,26,0,231.513031,0.080037974,463.6956787,94.19999695,0,0
2021-11-05 04:55 +08:00,101.9000015,50.68999863,60.96466827,27.29800034,833.8433228,3,427.2666626,1,0.002564,0.019532,0.023925,0,0.0254,141.9814606,100,26,7.802823067,0,0.02877076,24.93621635,17,0,94.61881256,0,25.84832191,1000.859924,26.05994034,0,297.9020996,0.574157953,464.4952698,93.52048492,0,0
2021-11-05 05:00 +08:00,104.4333344,50.51666641,61.36033249,27.16633415,718.1433105,3,426.9333191,1,0.002685,0.020019,0.023926,0,0.02539,141.9805145,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.61881256,0,25.94772911,1000.799988,26.10001755,0,281.3083191,0.270029992,465.4949951,92.69999695,0,0
2021-11-05 05:05 +08:00,103.0333328,50.08000183,61.59933472,27.09733391,494.3200073,3,426,1,0.002564,0.019531,0.024414,0,0.01757,136.3123779,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.61878204,0,25.94772911,1000.900024,26.20000076,0,262.6017456,0.859982669,464.2954102,92.30000305,0,0
2021-11-05 05:10 +08:00,97.79310608,51.05862045,61.36655045,27.18896484,451.7620544,3,426.1034546,1,0.002685,0.02002,0.023926,0,0.01563,141.982193,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.12185669,0,25.94772911,1000.799988,26.20000076,0,267.0991516,0.439978689,464.4954834,92.19999695,0,0
2021-11-05 05:15 +08:00,91.09999847,50.59666824,61.60133362,27.12100029,530.1633301,3,428.2999878,1,0.002686,0.019531,0.023926,0,0.01758,141.9810791,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.12185669,0,25.94772911,1000.900024,26.20000076,0,276.000824,0.78999567,465.2949524,92.19999695,0,0
2021-11-05 05:20 +08:00,91.8666687,50.80666733,61.56600189,27.13400078,955.2666626,3,428.8666687,1,0.002563,0.019531,0.024414,0,0.01758,136.3132172,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.12185669,0,25.94772911,1000.900024,26.20000076,0,291.8954773,0.59997189,465.8947449,92.19999695,0,0
2021-11-05 05:25 +08:00,103.2333298,49.94666672,61.75233459,27.05466652,1035.52002,3,422.2666626,1,0.002686,0.02002,0.023926,0,0.01562,130.397644,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.12185669,0,25.94772911,1000.900024,26.20000076,0,282.3993835,0.800019205,465.8963928,91.79999542,0,0
2021-11-05 05:30 +08:00,114.0333328,50.23333359,61.65566635,27.07900047,1073.170044,3.133333445,427.1000061,1,0.002563,0.019531,0.024414,0,0.01758,152.687439,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.12185669,0,25.94772911,1001,26.20000076,0,299.5006714,0.450207472,465.4942322,92,0,0
2021-11-05 05:35 +08:00,116.5999985,50.54999924,61.36666489,27.1673336,934.1500244,3,431.2666626,1,0.002686,0.02002,0.023926,0,0.01758,136.3126526,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.12185669,0,25.94772911,1001,26.10000038,0,253.600769,0.560018659,464.5047302,92.20001221,0,0
2021-11-05 05:40 +08:00,125.3214264,50.36071396,60.92678452,27.32035637,946.3642578,3,432.8214417,1,0.002685,0.019531,0.023925,0,0.01562,147.4321747,100,26,7.802823067,0,0.02877076,24.96593094,17,0,94.1218338,0,25.94772911,1001,26.10000038,0,269.0005188,0.709999979,465.0950623,92.5,0,0
2021-11-05 05:45 +08:00,149.1666718,50.66999817,60.68033218,27.44433403,1029.766724,3,436.2666626,1,0.002564,0.02002,0.024414,0,0.01758,136.3131256,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.62155914,0,25.94772911,1001,26.10000038,0,264.8483887,1.060039997,465.0950928,92.5,0,0
2021-11-05 05:50 +08:00,150.0666656,50.40999985,60.96633148,27.30500031,603.6699829,3,432.3999939,1,0.002685,0.019531,0.023926,0,0.01758,157.7707825,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.11875916,0,25.94772911,1001,26.10000038,0,274.7978516,0.759966731,465.5926819,92.19998169,0,0
2021-11-05 05:55 +08:00,148.7666626,51.04666519,61.14766693,27.23066711,843.0233154,2.966666698,433.1666565,1,0.002564,0.020019,0.023926,0,0.01562,136.3173676,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.11875916,0,26.04724503,1001.099976,26.10000038,0,270.9058838,0.670085013,460.6978455,92,0,0
2021-11-05 06:00 +08:00,141.1000061,50.71666718,61.21866608,27.20666695,955.9666748,3,433.7999878,1,0.002685,0.019532,0.024414,0,0.01758,117.6803055,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.11875916,0,26.04724503,1001.200012,26.10000038,0,261.2030029,0.470008999,464.6951599,92.20001221,0,0
2021-11-05 06:05 +08:00,128.620697,50.8103447,61.47896576,27.14103508,895.8379517,3.034482718,428.4827576,1,0.002564,0.019531,0.023926,0,0.01758,142.4743042,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.11875916,0,26.04724503,1001.299988,26.10000038,0,355.5992432,0.849973023,465.2961731,92.50000763,0,0
2021-11-05 06:10 +08:00,116.0333328,50.58000183,61.3813324,27.16833305,701.1166382,3,422.7999878,1,0.002685,0.020019,0.024414,0,0.01562,141.9814606,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.11875916,0,26.04724503,1001.400024,26,0,280.3002014,0.43998,465.0950012,92.79999542,0,0
2021-11-05 06:15 +08:00,113.0645142,50.87741852,61.49225616,27.13774109,701.2677612,3,422.0967712,1,0.002686,0.019532,0.023926,0,0.01758,130.3988037,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.11875916,0,26.04724503,1001.400024,26,0,94.08831024,0.389935076,464.4953003,92.5,0,0
2021-11-05 06:20 +08:00,109.9666672,51.01666641,61.44599915,27.13433266,677.0266724,3.033333302,419.6000061,1,0.002563,0.020019,0.023925,0,0.01758,136.3121796,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.11875916,0,26.04724503,1001.400024,26,0,37.50043488,0.649993658,464.2953491,92.80001068,0,0
2021-11-05 06:25 +08:00,112.8666687,50.80333328,61.39500046,27.15066719,511.3833313,3.033333302,415.4666748,1,0.002686,0.019531,0.024414,0,0.01563,136.3119965,100,26,7.802823067,0,0.02877076,24.96593094,17,0,93.11875916,0,26.04724503,1001.400024,25.89998055,0,21.70082474,0.780034781,463.4958496,94.00003815,0,0
2021-11-05 06:30 +08:00,102.5,50.23571396,61.4657135,27.13821411,479.9321289,3.107142925,422.1428528,1,0.002563,0.02002,0.023926,0,0.01757,136.3119965,100,26,7.802823067,0,0.02877076,24.96593094,17,0,92.62023926,0,26.04724503,1001.599976,25.79999924,0,34.90667725,0.979955018,463.6956482,95.00002289,0,0
2021-11-05 06:35 +08:00,98,50.28333282,61.38666534,27.16666603,414.0366516,3.099999905,416.7666626,1,0.002686,0.019531,0.024414,0,0.01758,124.2038879,100,26,7.802823067,0,0.02877076,24.96593094,17,0,92.62023926,0,26.04724503,1001.599976,25.79999924,0,167.4597473,0.265001208,463.29599,95.65003967,0,0
2021-11-05 06:40 +08:00,109.1666641,50.45999908,61.5316658,27.11466599,417.9233398,3.133333445,416.2000122,1,0.002564,0.019531,0.023926,0,0.01563,130.3968811,100,26,7.802823067,0,0.02877076,24.96593857,17,0,92.62023926,0,26.04724503,1001.599976,25.79999924,0,52.19820786,0.450021416,464.095459,95.80000305,0,0
2021-11-05 06:45 +08:00,105.6999969,50.87333298,61.44666672,27.15399933,365.2399902,3.099999905,417.0333252,1,0.002685,0.02002,0.023926,0,0.01757,130.3963013,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.04724503,1001.599976,25.79999924,2,43.9968605,0.41010195,463.4957275,95.5,0,0
2021-11-05 06:50 +08:00,107.9000015,50.51333237,61.5320015,27.09600067,370.4966736,3.133333445,419.6000061,1,0.002686,0.019531,0.024414,0,0.01758,136.3117981,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.04724503,1001.674988,25.79999924,5.250040531,112.9708633,0.962511182,463.7757568,95.22499847,0,0
2021-11-05 06:55 +08:00,103.4827576,50.36896515,61.48379135,27.13586235,424.7827454,3.172413826,420.758606,1,0.002563,0.02002,0.023926,0,0.01563,136.3119965,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.04724503,1001.799927,25.79999924,10.00016689,31.00086594,0.900001645,463.8955994,95.5,0,0
2021-11-05 07:00 +08:00,97.23332977,50.63666534,61.56933212,27.11199951,386.5299988,3.133333445,422.9333191,1,0.002686,0.019531,0.023926,0,0.01758,136.3119965,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.04724503,1001.700012,25.79999924,15.00003338,42.49954987,0.769997358,463.6956787,95.80000305,0,0
2021-11-05 07:05 +08:00,100.6666641,50.43999863,61.53966522,27.12166595,280.4299927,3.066666603,422,1,0.002563,0.02002,0.024414,0,0.01757,130.3971863,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.04724503,1001.799988,25.79999924,26.00059891,21.2005558,0.79996407,464.6950684,95.69996643,0,0
2021-11-05 07:10 +08:00,109.6333313,50.45000076,61.43399811,27.13966751,242.5399933,3.033333302,420.5,1,0.002686,0.019531,0.023925,0,0.01563,124.202446,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1001.900024,25.89999962,40.00043106,286.3946838,0.350025952,465.0950317,95,0,0
2021-11-05 07:15 +08:00,121.2333298,50.42333221,61.35333252,27.17733383,188.9400024,3.066666603,424.7333374,1,0.002563,0.020019,0.024414,0,0.01758,141.980896,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1001.900024,26,54.00030136,355.0692444,0.300004005,466.694397,94.99997711,0,0
2021-11-05 07:20 +08:00,131.5,50.52999878,61.6483345,27.07699966,155.0633392,3,419.8333435,1,0.002686,0.019532,0.023926,0,0.01758,136.3085785,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1002.099976,26.20000076,73.00036621,233.0612335,0.235007778,469.0932922,94.44997406,0,0
2021-11-05 07:25 +08:00,122.2857132,50.00357056,61.04285812,27.26678658,117.1857147,3.107142925,417.6071472,1,0.002685,0.019531,0.023926,0,0.01562,124.2029648,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1002.099976,26.50000763,86.00016785,347.2793274,0.119999997,471.4923706,93.19998169,0,0
2021-11-05 07:30 +08:00,142.3666687,50.38666534,60.90933228,27.32233238,91.84999847,3.033333302,411.8999939,1,0.002564,0.020019,0.024414,0,0.01758,136.3119965,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1002.100891,26.70000076,94.98190308,226.4302826,0.109999999,473.2919006,92,0,0
2021-11-05 07:35 +08:00,156.9333344,51.29000092,60.8496666,27.37333298,89.3033371,3.066666603,415.8999939,1,0.002685,0.019532,0.023926,0,0.01758,117.6828003,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1002.400024,27.10001373,105.0003967,69.89308167,0.250017315,476.8855286,91.19987488,0,0
2021-11-05 07:40 +08:00,162.3999939,52.06999969,60.90066528,27.32466698,77.51333618,3.033333302,420,1,0.002564,0.020019,0.023926,0,0.01562,167.473465,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1002.400024,27.39999962,116.0001297,224.9057312,0.260021985,478.8891602,88.90000153,0,0
2021-11-05 07:45 +08:00,163.6000061,51.98333359,61.13766479,27.23999977,74.96666718,3.033333302,414.7666626,1,0.002685,0.019531,0.024414,0,0.01758,162.6909485,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1002.400024,27.5,131.0008698,72.11239624,0.150023818,480.4880676,88.19979858,0,0
2021-11-05 07:50 +08:00,169.2068939,52.8551712,61.16138077,27.22310257,66.11034393,3.034482718,416.4137878,1,0.002686,0.02002,0.023925,0,0.01758,130.398468,100,26,7.802823067,0,0.02877076,25.114645,17,0,92.62023926,0,26.14675713,1002.599976,27.70002365,148.0002289,92.99813843,0.28001979,480.2886353,87.09997559,0,0
2021-11-05 07:55 +08:00,169.6333313,52.43333435,61.53866577,27.08233261,69.89333344,3.066666603,414.2666626,1,0.002563,0.019531,0.024415,0,0.01562,176.6418304,100,26,7.802823067,0,0.02877076,25.11464691,17,0,92.62023926,0,26.14675713,1002.599976,28.10000229,160.0000458,32.5047493,0.429995716,481.4881897,85.69998169,0,0
2021-11-05 08:00 +08:00,172.5666656,51.59000015,61.75899887,27.02133369,59.21666718,3.033333302,411.0333252,1,0.002686,0.02002,0.023925,0,0.01758,176.6379242,100,26,7.802823067,0,0.02877076,25.26320648,17,0,92.62023926,0,26.14675713,1002.700012,28.5,179.0001984,63.20018005,0.209999993,483.6875916,82.30006409,0,0
2021-11-05 08:05 +08:00,172.0645142,51.14193726,61.82580566,26.99677467,46.14193726,3.032258034,409.1612854,1,0.002563,0.019531,0.023926,1.985705885,0.125,1957.905396,73.62239075,26,66.19326782,59.73529434,31.77244568,20.12519073,17,84.78636169,85.85431671,116.4948959,25.82127953,1002.700012,28.89999962,198.0005035,42.40122986,0.890019,483.8874817,81.99993896,0,0
2021-11-05 08:10 +08:00,173.6666718,50.72000122,61.86933517,27.0063324,42.4766655,3.033333302,411.2999878,1,0.002686,0.019531,0.024414,3.096678321,0.125,1947.39917,71.01885223,26,49.16604996,43.14871597,32.40503311,16.59490967,17,86.31497955,92.9208374,120.5537186,18.93375778,1002.799988,28.89998055,204.0007324,79.25121307,0.489972532,486.4861755,81.30007935,0,0
2021-11-05 08:15 +08:00,158.5714264,50.73571396,61.78285599,27.03464317,38.1607132,3.035714388,413.8928528,1,0.002563,0.02002,0.023926,2.986834825,0.125,1950.639526,71.01885223,26,50.77249527,44.74676132,32.55118561,16.95648193,17,87.76857758,94.48023987,120.5537186,18.91226006,1002.900024,28.79999924,226.0005035,101.194046,0.470015794,486.8857727,82.79998779,0,0
2021-11-05 08:20 +08:00,171.0333405,50.49000168,61.86433411,26.99866676,40.78333282,3.033333302,419.2000122,1,0.002686,0.019531,0.024414,2.781661724,0.125,1954.679443,71.01885223,26,49.31369781,43.65913773,32.35653305,16.95869446,17,84.66017914,94.98459625,120.5537186,18.91226006,1003.099976,28.80001831,244.0012054,111.286911,0.200123936,486.2862244,82.39992523,0,0
2021-11-05 08:25 +08:00,174.1999969,51.06666565,61.77700043,27.01033401,44.29000092,3,418.6000061,1,0.002685,0.02002,0.023926,2.353720891,0.125,1967.947876,71.01885223,26,45.88417816,40.16041183,29.06270409,16.80484962,17,65.6372757,94.98459625,122.6032181,18.79221725,1003.200012,29.1000061,268.0005188,75.29638672,0.620026231,489.0847778,80.19992065,0,0
2021-11-05 08:30 +08:00,174.3333282,52.13333511,61.9766655,26.94366646,39.41333389,3,408.9333191,1,0.002564,0.019531,0.023926,2.356968433,0.125,1940.911255,71.01885223,26,44.43440247,37.99701309,28.92658615,16.95798111,17,64.63467407,94.98459625,120.5498199,18.79221725,1003.200073,29.5,297.0018311,359.7871094,0.319972515,489.4849243,77.49989319,0,0
2021-11-05 08:35 +08:00,174.7666626,51.53666687,61.99466705,26.94266701,34.08666611,2.966666698,411.3666687,1,0.002685,0.020019,0.024414,2.184574152,0.125,1959.51416,72.10236359,26,44.43440247,37.99701309,28.92658615,16.95798111,17,65.21111298,94.98459625,120.5498199,18.79221725,1003.599976,29.70000076,168.9985962,37.59981918,0.720000029,489.0851135,75.5,0,0
2021-11-05 08:40 +08:00,176.5333405,51,62.0573349,26.91766739,33.93999863,2.933333397,415.3666687,1,0.002564,0.019532,0.023925,1.87944098,0.125,1949.828247,72.10236359,26,45.85627747,40.43409729,28.92658615,17.10881805,17,63.23931503,94.98459625,120.5498199,18.90062141,1003.599976,29.66665077,256.677887,234.4091949,0.530006826,488.8184509,76.96678925,0,0
2021-11-05 08:45 +08:00,178.7666626,50.9066658,62.07099915,26.89733315,32.94333267,3,417.0333252,1,0.002685,0.020019,0.023926,2.317813353,0.125,1953.064453,73.26860046,26,47.28502655,41.13572311,28.92658615,17.10881805,17,64.03307343,94.98459625,120.5498199,18.90062141,1003.599976,29.60001183,314.0024414,350.478363,0.110026792,488.4853516,78.39997864,0,0
2021-11-05 08:50 +08:00,182.4666595,50.85666656,61.96466827,26.92499924,32.45333481,2.933333397,418,1,0.002564,0.019531,0.024414,2.106771777,0.125,1948.615967,73.26860046,26,48.06137466,42.2193718,28.92658615,17.10881805,17,63.90782166,94.98459625,120.5498199,18.90062141,1003.700012,29.89999962,364.0003357,183.3070221,0.240006655,491.883728,78.29992676,0,0
2021-11-05 08:55 +08:00,181.8333282,50.63666534,62.02199936,26.91066742,34.01333237,2.900000095,413.8333435,1,0.002686,0.019532,0.023926,2.358182612,0.125,1955.486084,73.26860046,26,47.42222595,41.69500732,28.92658615,16.95711899,17,65.62325287,94.98459625,120.5498199,18.84647751,1003.799988,30.20004463,379.0012817,119.1118622,0.30999893,493.0858154,74.89984894,0,0
2021-11-05 09:00 +08:00,186.1999969,50.91333389,61.84433365,26.96866608,40.54666519,2.833333254,411.2000122,1,0.002685,0.020019,0.024414,2.237392332,0.125,1938.062012,73.26860046,26,44.05160141,37.92847824,28.74562263,16.95711899,17,64.98544312,94.98459625,120.5498199,18.68674469,1003.900024,30.8999958,385.0001526,6.000126362,0.909994006,497.0814209,72.89995575,0,0
2021-11-05 09:05 +08:00,178.1428528,50.28214264,61.27750015,27.17499924,43.23928452,2.714285612,417.7857056,1,0.002564,0.019531,0.023926,1.876387566,0.10547,1944.160156,73.26860046,26,44.21068192,38.90756989,28.36024094,16.95711899,17,62.32843781,94.98459625,120.5498199,18.80646324,1003.799988,30.70000076,410.0003662,343.7391357,0.560043931,497.081543,74.09992218,0,0
2021-11-05 09:10 +08:00,185,50.68333435,61.1609993,27.21899986,40.53666687,2.599999905,417.6333313,1,0.002685,0.02002,0.023926,2.320044574,0.10742,1942.94104,73.26860046,26,42.47055817,36.46516037,27.7917347,16.96117783,17,57.11541367,94.98459625,120.5498199,18.80646324,1003.799988,31.39999962,401.0025024,78.74891663,0.060037497,497.8812256,72.39972687,0,0
2021-11-05 09:15 +08:00,197.3666687,50.57666779,61.10766602,27.24166679,36.90000153,2.633333445,414.1666565,1,0.002564,0.019531,0.024414,1.862376716,0.10547,1944.5625,72.74025726,26,45.54317856,40.16231155,27.61709404,17.12619019,17,56.06301498,94.98459625,120.5498199,18.91605186,1003.799988,31.10000038,441.0006104,13.30780411,0.319982022,500.4800415,74.5,0,0
2021-11-05 09:20 +08:00,205.3999939,50.55666733,60.92666626,27.27133369,38.99666595,2.700000048,416.8999939,1,0.002685,0.02002,0.023925,2.538336942,0.10742,1954.678711,72.21206665,26,44.10082626,37.97574997,27.44750404,16.97443008,17,57.59455872,94.98459625,120.5498199,18.91605186,1003.700012,31.70000076,479.000885,52.6096344,0.289988995,501.4737244,70.10005188,0,0
2021-11-05 09:25 +08:00,208.2333374,50.84666824,61.01633453,27.24833298,36.74666595,2.299999952,418.0333252,1,0.002564,0.019531,0.023926,2.320082211,0.10547,1945.781128,72.21206665,26,43.93128204,37.9703064,27.66175842,16.97443008,17,58.74446869,94.98459625,120.5498199,18.81319237,1003.599976,31.59992599,504.0022583,308.2918701,0.900007486,498.6812744,69.30050659,0,0
2021-11-05 09:30 +08:00,213.7666626,50.42333221,61.26100159,27.17233276,33.45333481,2.266666651,419.3666687,1,0.002685,0.019531,0.024414,1.863730876,0.10742,1936.027344,72.21206665,26,44.24737549,37.97044373,27.88464928,16.97443008,17,58.94512177,94.98459625,120.5498199,18.91589737,1003.700012,30.30096436,500.0193176,240.4127045,1.007393241,498.0811462,76.2922821,0,0
2021-11-05 09:35 +08:00,212.8620758,50.32758713,61.53586197,27.08586121,29.96896553,2.034482718,423.1379395,1,0.002686,0.02002,0.023926,2.40799026,0.10547,1942.940674,72.21206665,26,45.66732788,40.06731033,27.75310326,17.12393379,17,58.44384766,94.98459625,120.5498199,18.91589737,1003.700012,31.20000648,528.0001831,107.6070023,0.220011666,500.0801392,73.69995117,0,0
2021-11-05 09:40 +08:00,213.8333282,50.60333252,61.66533279,27.0170002,26.05666733,2,426.7666626,1,0.002563,0.019531,0.024414,2.095826564,0.10547,1938.877808,72.21206665,26,46.30945206,40.06731033,27.75310326,17.12393379,17,57.96748734,94.98459625,120.5498199,18.91589737,1003.900024,30.99998283,524.0029907,271.4039001,0.620026648,499.47995,73.49990082,0,0
2021-11-05 09:45 +08:00,216.3333282,50.9366684,62.35400009,26.79599953,22.0933342,2,429,1,0.002686,0.020019,0.023926,2.270077555,0.10742,1953.870605,73.20635223,26,46.30942535,40.06731033,27.75310326,16.97424316,17,56.73980713,94.98459625,120.5498199,18.91589737,1003.900024,30.70001793,554.9996948,259.1893311,0.390019119,496.8815613,73.90001678,0,0
2021-11-05 09:50 +08:00,219.3999939,50.77000046,62.63033295,26.71199989,18.89999962,2,427.2000122,1,0.002563,0.019532,0.023926,1.737741524,0.10547,1949.424194,73.20635223,26,43.79786301,37.93562317,27.9507885,16.82297516,17,60.17324066,94.98459625,120.5498199,18.798666,1003.900024,31.10002136,282.0368042,116.6901932,0.280000001,500.4797363,71.59991455,0,0
2021-11-05 09:55 +08:00,222.4333344,50.75,62.68999863,26.69266701,16.34666634,2,427.3333435,1,0.002686,0.020019,0.024414,2.176518398,0.10742,1947.806274,73.20635223,26,42.81560135,36.89508438,28.15752602,16.97700691,17,61.50152206,94.98459625,120.5498199,18.798666,1003.900024,30.49998856,239.9998779,287.302887,1.389999986,497.881073,74.59996033,0,0
2021-11-05 10:00 +08:00,205.1071472,49.86785889,62.79107285,26.67392921,13.71785736,2.035714388,432.2857056,1,0.002563,0.019532,0.023926,2.119328612,0.10547,1940.097778,73.20635223,26,45.02777863,38.95608521,28.15752602,17.12653923,17,61.07545471,94.98459625,120.5498199,18.89865875,1004.099976,30.49999428,291.0062256,286.9003601,0.2200495,493.0830688,75.10002899,0,0
2021-11-05 10:05 +08:00,226.5666656,50.21333313,62.22633362,26.87800026,11.62333298,1.966666698,433.3666687,1,0.002686,0.020019,0.024414,2.097651456,0.11719,1945.376709,73.20635223,26,46.31439209,40.03182983,28.15752602,16.97760963,17,60.77499008,94.98459625,120.5498199,18.89865875,1004.099915,30.30002403,517.9642334,280.2979431,1.229862571,493.0829468,76.900177,0,0
2021-11-05 10:10 +08:00,231.3999939,50.43000031,61.50466537,27.09300041,10.08333302,2.033333302,435.4333191,1,0.002685,0.019531,0.023925,2.309452058,0.11719,1936.620117,73.20635223,26,47.93764114,42.30131912,28.15752602,17.1287384,17,59.29616547,94.98459625,120.5498199,19.0008297,1004.099976,30.39999962,241.9997559,264.2035217,1.5,489.2848511,77.29998016,0,0
2021-11-05 10:15 +08:00,232.5666656,50.73333359,61.48533249,27.09466743,8.696666718,2,427.4666748,1,0.002564,0.019532,0.023926,2.107800162,0.11718,1928.680786,73.20635223,26,47.93761826,42.30119705,28.15752602,16.9783287,17,60.82502747,94.98459625,120.5498199,18.89545822,1004.099976,30.29995346,201.9990692,275.4984741,1.909645557,488.8849182,76.90016174,0,0
2021-11-05 10:20 +08:00,234.6999969,50.83666611,61.37466812,27.11800003,7.316666603,2.033333302,429.3666687,1,0.002685,0.020019,0.024414,2.146833335,0.11524,1940.909668,73.20635223,26,46.27938461,40.15193939,28.15752602,16.9783287,17,61.67702866,94.98459625,120.5498199,18.78994751,1004.099976,29.79997253,139,289.9993896,1.170015931,485.4861755,78.30007935,0,0
2021-11-05 10:25 +08:00,237.9655151,50.88965607,60.86862183,27.29068947,5.689655304,2,431.5517273,1,0.002564,0.019531,0.023926,2.466671404,0.11719,1955.888916,73.20635223,26,44.49122238,38.10053635,28.15752602,16.9783287,17,60.62221909,94.98459625,120.5498199,18.78994751,1004.099976,29.59999847,159.0004883,301.2002563,1.289996743,483.4784851,79.5,0,0
2021-11-05 10:30 +08:00,237.7333374,50.6566658,60.77033234,27.32866669,3.543333292,2.033333302,431.3999939,1,0.002685,0.02002,0.023926,2.515471064,0.11718,1959.91626,73.20635223,26,44.49122238,38.10053635,28.15752602,16.9783287,17,60.72472,94.98459625,120.5498199,18.78994751,1004.099976,29.54999352,307.0062256,266.3496094,1.715078473,481.8881226,79.69999695,0,0
2021-11-05 10:35 +08:00,237.3871002,50.92580795,61.30677414,27.29483795,1.267741919,2,426.8387146,1,0.002686,0.019531,0.024414,2.309317725,0.11719,1966.342773,73.20635223,26,44.8033371,39.12628555,28.15752602,16.9783287,17,59.62181854,94.98459625,120.5498199,18.78997421,1004.099976,29.70000076,440.0065002,4.503874779,0.330060005,483.0877075,79.79998016,0,0
2021-11-05 10:40 +08:00,239.1333313,50.43333435,62.56433487,27.25033379,0.006666667,2,430.0666809,1,0.002563,0.02002,0.023926,2.393676255,0.11719,1945.780273,73.20635223,26,46.70636749,41.28475571,28.15752602,17.1294651,17,59.17073822,94.98459625,120.5498199,18.8978672,1004.099976,29.80000114,638.9985352,252.8986359,0.909994066,485.6864014,80.19997406,0,0
2021-11-05 10:45 +08:00,252.6000061,50.62666702,61.9640007,27.30566597,0,2,429.9333191,1,0.002686,0.019531,0.024414,2.2897364,0.11719,1915.963989,73.20635223,26,47.95915222,42.33934402,28.15752602,17.1294651,17,60.42416,94.98459625,120.5498199,18.8978672,1003.900024,29.79999924,316.9995117,307.0933533,0.490314454,486.0861816,79.39990234,0,0
2021-11-05 10:50 +08:00,234.5714264,50.53214264,61.70714188,27.37071419,0,2,434.3571472,1,0.002563,0.020019,0.023926,2.314481037,0.11523,1943.3479,73.20635223,26,47.77549362,41.33196259,28.15752602,16.98007202,17,60.4490509,94.98459625,120.5498199,18.8978672,1003.900024,29.89999962,330.0031128,196.1027374,1.709996343,486.2859192,77.90001678,0,0
2021-11-05 10:55 +08:00,252.6000061,50.33000183,61.8516655,27.35899925,0,2,436.0333252,1,0.002686,0.019532,0.023925,2.490277398,0.11719,1951.042969,73.20635223,26,47.77549362,41.33196259,28.15752602,16.98007202,17,62.7044754,94.98459625,120.5498199,18.8978672,1003.799988,30.10000038,774.9968262,154.6029053,0.610071957,488.6850586,78.89992523,0,0
2021-11-05 11:00 +08:00,259.8333435,50.94333267,61.6926651,27.39533424,0,2,438.2333374,1,0.002563,0.019531,0.024414,2.186544952,0.11719,1934.807007,73.20635223,26,48.25807953,42.37703323,28.15752602,16.97535896,17,60.54925537,94.98459625,120.5498199,18.8978672,1003.799988,30.60001755,757.9941406,84.81585693,0.800018311,488.2853699,78.29960632,0,0
2021-11-05 11:05 +08:00,261.5666809,51.09666824,61.54199982,27.4260006,0,2.033333302,434.4333191,1,0.002686,0.020019,0.023926,2.734465943,0.10742,1956.292969,73.20635223,26,48.25807953,42.37703323,28.15752602,16.97535896,17,62.07809067,94.98459625,120.5498199,18.8978672,1003.799988,30.99999428,681.0008545,315.0004883,1.749976754,491.0841064,74.00003052,0,0
2021-11-05 11:10 +08:00,259.2666626,51.0233345,61.52733231,27.45066643,0,2.033333302,434.1000061,1,0.002686,0.019532,0.023926,2.32619674,0.10742,1931.94751,73.20635223,26,48.06974792,42.37703323,28.15752602,16.97535896,17,59.79737091,94.98459625,120.5498199,18.8978672,1003.799988,30.70000076,582.9985962,256.8006287,0.959990501,493.4830933,75.40009308,0,0
2021-11-05 11:15 +08:00,257.3333435,51.03333282,61.59833145,27.44766617,0,2,436.5666809,2,0.002563,0.020019,0.024414,2.197582232,0.10742,1933.362671,73.20635223,26,49.19018555,43.39284515,28.15752602,16.97252274,17,61.92762756,94.98459625,120.5498199,18.8978672,1003.799988,30.89998055,507.0267944,301.2991333,2.269906044,493.6832581,72.90003967,0,0
2021-11-05 11:20 +08:00,260.2758484,50.40345001,61.60276031,27.47034454,0,2,439.4137878,2,0.002686,0.019531,0.023926,2.697854543,0.10742,1939.689575,73.20635223,26,45.20114517,38.85848618,28.38134384,16.8185482,17,63.18053436,94.98459625,120.5498199,18.66540909,1003.799988,30.70000076,876.9978027,207.9103088,0.670164824,494.4829712,74.29983521,0,0
2021-11-05 11:25 +08:00,257.8999939,50.61999893,61.5719986,27.50166702,0,2.033333302,432.5666809,2,0.002563,0.02002,0.024414,2.301338084,0.10742,1936.026733,73.20635223,26,45.20114517,38.85848618,28.38134384,16.93780327,17,61.8375206,94.98459625,120.5498199,18.76060867,1003.799988,31.1000061,718.0092773,249.6010895,0.899992526,497.0415955,70.60003662,0,0
2021-11-05 11:30 +08:00,255.7333374,50.89333344,61.65766525,27.5126667,0,2.066666603,428.9666748,2,0.002686,0.019531,0.023926,2.191850749,0.10938,1956.694702,73.20635223,26,44.51996613,38.85848618,28.30052185,16.96761513,17,60.79992676,94.98459625,120.5498199,18.78440666,1003.799988,31.60002136,751.0008545,181.2977295,1.399870157,497.2816772,70.30013275,0,0
2021-11-05 11:35 +08:00,252.6666718,50.60666656,61.62266541,27.55133247,0,2.099999905,433.7333374,2,0.002563,0.019532,0.023925,2.027860663,0.10742,1924.994263,74.21401215,26,47.99008179,42.4897728,28.08980179,17.11824799,17,60.69958878,94.98459625,120.5498199,19.00726509,1003.799988,31.79999924,921.9993286,215.7036285,0.939985514,499.2803955,70.59997559,0,0
