timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-05 11:40 +08:00,230.9642792,51.06785583,61.65678406,27.58714294,0,2.178571463,427.5357056,1,0.002686,0.020019,0.024414,2.340394793,0.10742,1949.828613,74.21401215,26,48.78184891,42.4897728,28.17276382,16.96718216,17,63.45574188,94.98459625,120.5498199,18.89830017,1003.699951,31.89999962,858.9737549,271.8734131,1.199780107,499.8800354,69.1003952,0,0
2021-11-05 11:45 +08:00,237.8333282,50.79000092,61.58633423,27.65500069,0,2.099999905,425.8333435,1,0.002685,0.019531,0.023926,2.288794515,0.10743,1953.870117,74.21401215,26,47.62637711,41.49786377,28.17276382,16.81592178,17,60.54940796,94.98459625,120.5498199,18.89828682,1003.5,31.39997292,751.9497681,213.9024506,2.06984663,501.2793884,71.50033569,0,0
2021-11-05 11:50 +08:00,238.5,50.71666718,61.94433212,27.66666603,0,2.5,427.7999878,1,0.002564,0.02002,0.024414,2.496699222,0.10742,1939.283691,74.21401215,26,44.50587082,39.01877213,28.17276382,16.96481323,17,62.37888336,94.98459625,120.5498199,18.66535378,1003.5,31.49999619,423.9981384,270.9992065,0.609995365,495.0824585,73.40000916,0,0
2021-11-05 11:55 +08:00,237.3666687,50.64333344,62.08933258,27.63266754,0,2.700000048,427.4333191,1,0.002685,0.019531,0.023926,2.164023366,0.10742,1945.370361,74.21401215,26,46.56916428,41.20221329,28.17276382,17.11558723,17,61.92776108,94.98459625,120.5498199,18.88778496,1003.400024,30.89999962,278.9967651,227.7919312,0.930179656,493.2832642,75.30010986,0,0
2021-11-05 12:00 +08:00,235.5357208,50.24285889,62.08357239,27.66714287,0,2.75,428.8928528,1,0.002564,0.02002,0.023926,2.289657582,0.10742,1944.563477,74.21401215,26,47.99657822,42.34875107,27.96508026,16.96608925,17,59.99778366,94.98459625,120.5498199,18.89513016,1003.299988,30.40000916,214.9981079,205.2966003,2.570057869,490.8840027,76.90000916,0,0
2021-11-05 12:05 +08:00,236.3999939,50.29999924,61.9936676,27.70000076,0,2.900000095,430.2333374,1,0.002685,0.019531,0.024414,3.031688595,0.10547,1952.25708,74.21401215,26,44.48812866,38.00087357,27.96508026,16.81222725,17,59.89754868,94.98459625,120.5498199,18.77434349,1003.299988,30.39999962,218.000412,203.6986389,1.729943514,488.0852051,77.30003357,0,0
2021-11-05 12:10 +08:00,237.7241364,50.28275681,62.15206909,27.70206833,0,2.862068892,433.4827576,1,0.002564,0.020019,0.023926,2.101218098,0.10742,1944.564697,74.21401215,26,49.2831192,42.36270523,28.14749146,16.96656418,17,63.00527191,94.98459625,120.5498199,19.12499046,1003.099976,30.3000145,256.9996948,155.9007874,0.47002846,487.2854614,79.29979706,0,0
2021-11-05 12:15 +08:00,237.8666687,50.52999878,62.21500015,27.70800018,0,2.766666651,429.6666565,1,0.002685,0.019532,0.023925,2.316494471,0.10547,1953.064087,74.21401215,26,45.43275833,39.14038849,28.14749146,16.97161674,17,61.47655869,94.98459625,120.5498199,18.77422333,1002.900024,30.3999939,252.9998932,222.3974762,1.649994016,475.4911499,76.90000153,0,0
2021-11-05 12:20 +08:00,238.3333282,50.39333344,62.32666779,27.73566628,0,2.933333397,426.5666809,1,0.002686,0.019531,0.024415,2.959719456,0.10742,1961.930176,73.20343018,26,45.40059662,39.06341553,27.93849945,16.97161674,17,58.59416962,94.98459625,120.5498199,18.77422333,1003.099976,30.29999924,246.998703,223.0802307,0.749922097,485.4865723,77.19997406,0,0
2021-11-05 12:25 +08:00,231.8666687,50.54000092,61.92133331,27.79299927,0,3.033333302,426.7333374,1,0.002563,0.020019,0.023925,2.373262627,0.10547,1937.654907,72.00863647,26,44.92863083,39.06352997,27.93849945,16.971632,17,60.29853058,94.98459625,120.5498199,18.89359856,1003.099976,30.29999924,221.0003967,106.1025543,1.430028915,485.6864929,79.80007172,0,0
2021-11-05 12:30 +08:00,231.8620758,50.66896439,62.05758667,27.80275917,0,2.931034565,435.0344849,1,0.002686,0.019532,0.024414,2.444885026,0.10742,1945.373169,72.00863647,26,47.59979248,42.30900955,27.93849945,17.12478447,17,58.84501648,94.98459625,120.5498199,18.99627304,1002.799988,30,257.0028076,144.8957977,1.380025029,485.4864197,81.09997559,0,0
2021-11-05 12:35 +08:00,210.8275909,49.88965607,62.05586243,27.7813797,0,2.931034565,433.5172424,1,0.002563,0.020019,0.023926,3.314523318,0.10547,1934.394165,72.00863647,26,48.21638107,42.30926514,27.93852997,17.12478447,17,61.27626419,94.98459625,120.5498199,18.99627304,1002.700012,29.99997902,426.0127563,188.6999359,2.120019436,485.6860962,81.20006561,0,0
2021-11-05 12:40 +08:00,227.0666656,49.95999908,62.01100159,27.81299973,0,2.966666698,431.2666626,1,0.002686,0.019531,0.023926,2.920584487,0.10547,1958.308228,72.00863647,26,49.30516434,43.48497391,28.21281815,17.12478447,17,61.35108948,94.98459625,120.5498199,18.89393234,1002.599976,30.39999962,637.9910889,161.0426483,1.639973164,485.8862,80.50001526,0,0
2021-11-05 12:45 +08:00,229.9333344,50.38000107,62.31633377,27.79833412,0,3,423.3999939,1,0.002563,0.02002,0.024414,2.634796783,0.10742,1929.497192,72.00870514,26,49.30515671,43.48494339,28.21281815,16.97594261,17,62.5793457,94.98459625,120.5498199,18.89393234,1002.599976,30.29999924,470.9980164,145.3986359,2.839961529,487.4856873,79.99992371,0,0
2021-11-05 12:50 +08:00,226.2333374,49.99666595,62.13066483,27.82799911,0,2.933333397,425.5666809,1,0.002686,0.019531,0.023926,2.919566665,0.10547,1952.659668,73.34812927,26,47.14189529,41.09547806,28.21281815,16.8270359,17,61.85248184,94.98459625,120.5498199,18.7676487,1002.400024,30,387.9997864,208.3998871,2.920022011,485.4864807,80.99996948,0,0
2021-11-05 12:55 +08:00,218.4333344,50.40333176,61.97833252,27.80366707,0,2.900000095,429.3999939,2,0.002685,0.02002,0.023926,2.20823207,0.10742,1882.717529,68.67346191,26,46.09376526,40.03073502,28.21281815,16.97555733,17,61.05044937,94.98459625,120.5498199,18.7676487,1002.099976,30.19998169,368.0007324,173.5055847,1.930208683,486.085907,79.7999649,0,0
2021-11-05 13:00 +08:00,220.8999939,49.59666824,62.23333359,27.81766701,0,3,433.8666687,1,0.002564,0.019531,0.024414,2.52842512,0.10547,1771.783203,68.23878479,26,45.38222504,39.02193069,27.99389839,16.97555733,17,59.4965477,94.98459625,120.5498199,18.7676506,1002.200012,29.79999542,371.999939,200.6996613,4.179976463,485.2865295,82.20001984,0,0
2021-11-05 13:05 +08:00,213.0689697,49.93448257,62.25206757,27.78724098,0,3,426.6551819,1,0.002685,0.019531,0.023925,2.672015066,0.125,1958.305664,74.00943756,26,49.7791748,43.65037918,28.38075829,17.27624893,17,61.72771454,94.98459625,120.5498199,19.08854675,1002.200012,29.70000076,376.9987183,207.1838531,1.92009151,483.6872559,82.30005646,0,0
2021-11-05 13:10 +08:00,205.5,49.90333176,62.15833282,27.7753334,0,2.966666698,432.6666565,1,0.002564,0.02002,0.024414,2.640601088,0.12305,1938.062378,72.8829422,26,47.68351364,41.50548935,29.66447258,16.96924591,17,70.22394562,94.98459625,118.5276947,18.83189964,1002.099976,29.90000153,337.9999084,228.7983704,1.989990115,483.287384,82.19999695,0,0
2021-11-05 13:15 +08:00,199.6333313,50.26666641,62.10533524,27.798666,0,3,431.1000061,1,0.002685,0.019531,0.023926,2.726686122,0.125,1933.177856,74.00960541,26,51.14086151,45.12098694,30.61560249,17.10912323,17,73.53259277,94.98459625,118.5276947,19.07255173,1001.700012,29.79999924,293.9995117,186.7998199,2.149893522,485.4862061,82.79998779,0,0
2021-11-05 13:20 +08:00,192.4666595,49.99333191,62.12599945,27.77199936,0,3,432.9333191,1,0.002686,0.02002,0.023926,3.144072318,0.12305,1961.526978,74.00960541,26,49.98637009,44.004776,30.90614128,16.95577621,17,76.18911743,94.98459625,118.3778992,18.94915962,1001.700012,29.79999924,269.0014648,195.6062317,1.629924655,483.2874146,82.10001373,0,0
2021-11-05 13:25 +08:00,171.1428528,49.56071472,62.16785812,27.74749947,0,3,433.8928528,1,0.002563,0.019531,0.024414,2.600193995,0.125,1957.501709,73.00097656,26,47.40025711,41.49139786,29.97175217,16.79792976,17,69.59661865,94.98459625,120.4199295,18.84669876,1001.599915,30.10002136,447.0079956,214.783493,1.429764032,484.2870178,80.59999847,0,0
2021-11-05 13:30 +08:00,183.1000061,49.29666519,62.29866791,27.7056675,0,2.900000095,428.6666565,1,0.002686,0.020019,0.023926,2.518821558,0.12304,1957.499878,73.00097656,26,47.37595749,41.32164383,28.68875313,16.95631599,17,62.15345001,94.98459625,120.4199295,18.84669876,1001.299988,30.70000076,579.9971924,190.4026642,1.679862976,485.0869446,76,0,0
2021-11-05 13:35 +08:00,177.1666718,49.6566658,62.26699829,27.69333267,0,2.966666698,427.7000122,1,0.002563,0.019532,0.024414,2.685630125,0.125,1950.833374,73.00097656,26,46.21015549,39.8458519,28.51533699,16.95631599,17,61.35306931,94.98459625,120.4199295,18.84669876,1001.200012,30.66666603,588.3321533,263.8330688,1.146659613,488.8092957,74.30001068,0,0
2021-11-05 13:40 +08:00,177.0666656,49.66333389,62.22600174,27.72133255,0,3.033333302,429.4666748,1,0.002686,0.020019,0.023926,2.619722168,0.12305,1938.423462,73.00097656,26,45.52806473,39.12672424,28.16431427,16.95631599,17,60.67456818,94.98459625,120.4199295,18.84669876,1001.150208,30.69961357,513.5522461,210.1014252,1.512157083,491.0838928,74.70077515,0,0
2021-11-05 13:45 +08:00,174.5666656,49.5633316,62.35699844,27.72233391,0,3,427.6666565,1,0.002563,0.019531,0.023926,2.172107625,0.125,1950.639038,74.10947418,26,44.57896805,38.09726334,28.16431427,16.95632362,17,61.42650986,94.98459625,120.4199295,18.84669876,1000.900024,30.99999428,783.0087891,190.40065,1.63003087,491.6837158,74.10007477,0,0
2021-11-05 13:50 +08:00,173.3666687,49.59666824,62.49200058,27.70800018,0,3,429.0333252,1,0.002686,0.019532,0.024414,2.386940239,0.12305,1953.466064,74.10947418,26,48.71753693,42.63537979,28.16431427,16.94152832,17,61.72711563,94.98459625,120.4199295,19.09698296,1000.900024,30.89999962,438.9893494,227.1976929,0.850301504,491.6836853,75.89980316,0,0
2021-11-05 13:55 +08:00,171.3103485,49.72413635,62.57655334,27.72517204,0,2.931034565,423.5517273,1,0.002686,0.020019,0.023925,2.588683907,0.125,1942.534668,74.10947418,26,46.14173889,40.31413269,28.17328644,16.94676018,17,61.82745361,94.98459625,120.4199295,18.78479576,1000.799988,30.60000038,374.9998779,202.7999268,2.299966574,491.6836243,76.20001221,0,0
2021-11-05 14:00 +08:00,163.7666626,49.78666687,62.4070015,27.73766708,0,3.033333302,425.9333191,1,0.002563,0.019531,0.023926,2.704020929,0.12304,1956.696045,74.10947418,26,45.17863083,39.20967102,28.17328644,16.94676018,17,59.87486649,94.98459625,120.4199295,18.78479576,1000.599976,30.10000038,466.0019836,197.2997284,3.569896698,490.0823669,76.80001831,0,0
2021-11-05 14:05 +08:00,161.8333282,50.02000046,62.2753334,27.73833275,0,2.933333397,432.1333313,1,0.002686,0.02002,0.024414,2.195273865,0.11914,1923.766724,74.10947418,26,48.96702576,43.611763,28.35946083,17.2541008,17,64.03366089,94.98459625,120.4195023,18.9834137,1000.400024,30.39997864,619.9963379,208.8946228,2.959777117,489.4841919,75.5,0,0
2021-11-05 14:10 +08:00,163.6333313,50.08333206,62.49766541,27.70700073,0,2.933333397,432.2333374,1,0.002563,0.019531,0.023926,2.630528574,0.11914,1953.871338,72.85260773,26,51.04883957,45.06755829,29.79328918,17.54101372,17,70.22390747,94.98459625,120.4231796,18.79914665,1000.400024,30.5,311,161.8003998,1.650013566,484.0870667,76.19998932,0,0
2021-11-05 14:15 +08:00,147.6785736,49.27857208,62.40857315,27.71821404,0,2.892857075,423.5,1,0.002686,0.02002,0.024414,2.653839702,0.11914,1938.878052,72.85260773,26,49.64242172,43.31992722,29.79323578,17.17473793,17,68.41923523,94.98459625,120.4231796,18.95514107,1000.299988,30.20000076,304.0013428,182.0982208,1.899983525,485.6863403,76.89994049,0,0
2021-11-05 14:20 +08:00,161,49.70666504,62.54166794,27.72100067,0,3,426.0666809,3,0.002563,0.019531,0.023926,2.483929098,0.11915,1951.781006,72.85260773,26,47.8575058,41.52132034,29.57481575,17.00976753,17,67.35175323,94.98459625,120.4231796,18.80076408,1000.200012,30.29999924,366.0001221,162.5019531,0.970042646,484.9091492,75.69999695,0,0
2021-11-05 14:25 +08:00,165.0666656,49.50333405,62.6016655,27.74133301,0,3,429.2333374,2,0.002686,0.019531,0.023926,2.739573548,0.11718,1958.298584,72.85260773,26,48.77806091,42.79298782,29.14620209,16.9120369,17,67.5667038,94.98459625,120.4231796,19.02164268,1000.099976,30.30003929,579.9580078,93.51727295,1.589928031,486.4860535,77.10003662,0,0
2021-11-05 14:30 +08:00,165.9333344,49.26333237,62.52000046,27.76966667,0,3,423.4666748,1,0.002685,0.02002,0.024414,2.661633147,0.11914,1941.720947,72.85260773,26,49.34838486,43.29198456,29.14620209,17.23122025,17,67.84273529,94.98459625,120.4231796,18.9167614,1000.099976,30.29997253,272.9981384,220.0920868,3.479785442,486.0865784,79.50010681,0,0
2021-11-05 14:35 +08:00,162,49.45000076,62.37333298,27.79899979,0,3.099999905,429.5666809,2,0.002564,0.019531,0.023925,2.910552794,0.11914,1921.30249,74.52937317,26,49.99689102,44.30780029,29.3128109,17.06299973,17,66.91546631,94.98459625,120.4233704,18.9167614,1000.099976,29.79999352,150.9992065,208.3997345,4.189979553,485.086731,80.10005188,0,0
2021-11-05 14:40 +08:00,165.1333313,49.81000137,62.52666855,27.81200027,0,3,427.3333435,1,0.002685,0.02002,0.023926,2.447275048,0.11914,1958.710083,73.30540466,26,48.90877151,43.1365509,29.30560112,17.24575043,17,69.37169647,94.98459625,120.4233704,18.66633797,1000.200012,29.39999771,108,203.6000366,2.900011778,483.0874634,85.30001068,0,0
2021-11-05 14:45 +08:00,162.1000061,49.90999985,62.49399948,27.79033279,0,3,432.4333191,1,0.002564,0.019531,0.024414,2.503285405,0.11915,1951.854492,72.14852905,26,49.77681732,44.20743942,29.41211891,17.08822632,17,67.89318848,94.98459625,120.4233704,18.96274185,1000.200012,29.20003128,96.99909973,195.100769,2.949946165,482.1877441,82.80010986,0,0
2021-11-05 14:50 +08:00,164.1724091,49.85861969,62.61206818,27.77068901,0,3,426.8275757,1,0.002685,0.020019,0.023926,2.353714932,0.11914,1948.603394,73.62767792,26,47.76029968,42.09508514,29.5901165,16.78256035,17,69.39661407,94.98459625,120.4233704,18.84155083,1000.200012,29.29999924,82.00021362,215.5003967,1.479984879,481.0882874,84.1000061,0,0
2021-11-05 14:55 +08:00,163.3666687,49.88666534,62.62599945,27.77766609,0,3,425.0666809,1,0.002564,0.019532,0.024414,2.320023911,0.11914,1944.969238,72.61092377,26,47.4287796,41.8943634,29.83235931,16.93506813,17,70.59986115,94.98459625,120.4233704,18.85880852,1000.099976,29.5,91,175.201004,1.460057855,480.4884338,83.09999847,0,0
2021-11-05 15:00 +08:00,161.8666687,49.86000061,62.40066528,27.80133247,0,3,421.5666809,1,0.002685,0.020019,0.023926,2.12953571,0.11914,1955.484985,72.61081696,26,50.58338928,45.18581772,29.76311684,17.08412933,17,69.22102356,94.98459625,120.4233704,18.97375298,999.9000244,29.60000992,75.99939728,126.9944229,0.460084945,480.2886658,83.19987488,0,0
2021-11-05 15:05 +08:00,152.7142792,49.11071396,62.44178391,27.84250069,0,3.071428537,427.0357056,1,0.002686,0.019531,0.023926,3.383147329,0.11718,1922.535889,71.52301025,26,47.03430176,40.78471375,28.8722229,17.11664009,17,65.53701782,94.98459625,120.4233704,18.68524361,999.9000244,29.29998207,61.99983597,39.10300064,2.299854279,479.6889343,86.10006714,0,0
2021-11-05 15:10 +08:00,149.1000061,49.76333237,62.23433304,27.83799934,0,3,428.5333252,1,0.002563,0.019532,0.024414,2.33188424,0.11915,1949.022095,73.1955719,26,47.19205475,40.95532227,28.92206955,16.8063736,17,65.14828491,94.98459625,120.4233704,18.86043167,999.7999878,28.39998627,60.99973297,45.99818802,1.680069208,479.0891724,88.80005646,0,0
2021-11-05 15:15 +08:00,155.9666595,49.21666718,62.54100037,27.78499985,0,3,430.0333252,1,0.002686,0.020019,0.023926,2.761067074,0.11914,1935.619019,73.1955719,26,46.45502472,40.71185684,28.57805252,16.96614265,17,62.40396881,94.98459625,120.4233704,18.8065033,999.9000244,28,64,43.00011063,1.640017629,477.4897461,90.69999695,0,0
2021-11-05 15:20 +08:00,148.8999939,49.34999847,62.33966827,27.82766724,0,3,430.6000061,2,0.002563,0.019531,0.024414,2.171926679,0.11914,1947.401001,73.1955719,26,48.6413269,42.77705765,28.72322083,17.11627007,17,65.68721771,94.98459625,120.4233704,18.90927887,999.7999878,27.90001678,54.99966812,2.904047966,0.98004669,476.8902283,91.40000153,0,0
2021-11-05 15:25 +08:00,148.2333374,49.48666763,62.40333176,27.84300041,0,3,429.7999878,2,0.002686,0.02002,0.023925,2.18774429,0.11914,1946.996704,73.1955719,26,47.01705933,40.50836182,28.92852592,16.81563187,17,65.662323,94.98459625,120.4233704,18.78199577,999.7000122,28,35.99986649,85.99861145,1.029976606,476.2902832,91.30001831,0,0
2021-11-05 15:30 +08:00,151.1000061,49.38000107,62.65299988,27.81066704,0,3,424.7000122,1,0.002563,0.019531,0.023926,2.56913245,0.11914,1943.344849,73.1955719,26,46.36729813,40.50836182,28.87552071,16.97136879,17,64.88574219,94.98459625,120.4233704,18.76869011,999.7999878,27.99997902,26.99978447,35.29891586,1.929999948,475.290863,91.49993134,0,0
2021-11-05 15:35 +08:00,144.5,49.60666656,62.47366714,27.85533333,0,3,422.0666809,2,0.002686,0.02002,0.024414,2.190184489,0.11914,1932.765625,73.1955719,26,47.63903046,41.57359314,29.41296577,17.12065125,17,66.86540222,94.98459625,120.4233704,18.87739182,999.7999878,28,30.9997673,108.7932816,0.700031459,474.0910034,92.10005951,0,0
2021-11-05 15:40 +08:00,144.2413788,49.36896515,62.58724213,27.86758614,0,3.034482718,420.7930908,1,0.002685,0.019531,0.023926,1.717527908,0.11914,1780.660645,66.4669342,26,48.41263962,42.28124237,29.34241676,16.91352463,17,66.8401413,94.98459625,120.4233704,18.87565041,999.9000244,27.79999924,27.00026703,4.4904809,0.319989324,468.8266602,95.00026703,0,0
2021-11-05 15:45 +08:00,144.125,49.43125153,62.79249954,27.83187485,0,3.03125,423.5625,1,0.002564,0.020019,0.023926,2.065353576,0.11719,1817.494507,68.31021881,26,46.49799347,40.95761108,29.69866943,16.91352463,17,68.93735504,94.98459625,120.4233704,18.78712273,1000.099976,26.89995766,31.99975014,311.6981506,1.469973326,463.8953552,99.89992523,0,0
2021-11-05 15:50 +08:00,144.6000061,49.20333481,62.83766556,27.87833405,0,3.033333302,430.9666748,2,0.002685,0.019532,0.024414,1.976589124,0.11914,1814.022583,67.81827545,26,44.89648819,39.05693817,29.66401672,16.96842957,17,68.89419556,94.98459625,120.4233704,18.75145531,1000.099976,26.29991341,29.99943352,41.80790329,1.959934831,459.0982666,98.60005188,0,0
2021-11-05 15:55 +08:00,145.8666687,49.24000168,62.88633347,27.87100029,0,3.066666603,427.7333374,2,0.002564,0.019531,0.023926,1.960293315,0.11914,1894.429565,71.2672348,26,43.44581604,36.91820526,29.41565323,16.81211853,17,70.47447205,94.98459625,120.4233704,18.75145531,1000.200012,25.50003052,30.00029945,90.7959137,2.33987999,460.6967163,98.9000473,0,0
2021-11-05 16:00 +08:00,129.8928528,49.00714111,62.71321487,27.88714218,0,3.071428537,425.0357056,2,0.002685,0.02002,0.024414,2.214659696,0.11914,1945.375244,73.39334106,26,43.61751175,37.99634933,29.5501442,17.11569595,17,68.05020142,94.98459625,120.4233704,18.87039185,1000.200012,25.70000076,38.50016403,308.8550415,0.745052516,459.8921204,100,0,0
2021-11-05 16:05 +08:00,143.0645142,48.93548203,62.7635498,27.90612984,0,3.129032373,425.2580566,2,0.002686,0.019531,0.023925,2.055672717,0.11328,1939.284302,73.39334106,26,44.739048,39.05323792,29.31314087,16.96564674,17,67.84284973,94.98459625,120.4233704,18.87039185,1000.200012,25.6000061,35.99995041,327.100708,0.250010461,458.098114,100,0,0
2021-11-05 16:10 +08:00,141,49.75,62.91866684,27.88333321,0,3.099999905,424.6333313,2,0.002563,0.020019,0.023926,1.731524926,0.11523,1957.500977,73.39334106,26,47.25566101,41.40426636,29.50907898,17.11731339,17,67.79262543,94.98459625,120.4233704,18.8704052,1000.400024,25.70000076,32,52.09404373,0.410042644,459.6974792,100,0,0
2021-11-05 16:15 +08:00,142.2666626,49.38333511,63.0019989,27.90999985,0,3.133333445,430.4333191,2,0.002686,0.019532,0.024414,2.468395581,0.11329,1930.319092,73.39334106,26,47.89863968,42.40567017,29.07346153,16.96692657,17,68.52577209,94.98459625,120.4233704,18.8587265,1000.400024,25.80002785,23.99971581,67.87153625,0.649999976,459.5114136,100,0,0
2021-11-05 16:20 +08:00,141.8000031,49.34666824,63.09866714,27.9109993,0,3.133333445,435.9333191,3,0.002564,0.020019,0.023926,2.245952716,0.11523,1939.282349,73.39334106,26,48.82254028,42.42103577,28.99939156,16.96702194,17,66.8151474,94.98459625,120.4233704,18.85756683,1000.599976,25.79999924,23,293.2055054,1.899972081,459.297699,100,0,0
2021-11-05 16:25 +08:00,142.9666595,49.31999969,63.1186676,27.92433357,0,3.133333445,432.9333191,1,0.002685,0.019531,0.023926,2.752846055,0.11328,1922.534546,73.39334106,26,45.94636536,40.10303497,29.29384232,16.96991158,17,69.04546356,94.98459625,120.4233704,18.75515938,1000.599976,25.59997368,23.99973297,269.5041504,0.440351784,461.8959351,100,0,0
2021-11-05 16:30 +08:00,142.1034546,49.54137802,63.31793213,27.89655113,0,3.103448391,437.8620605,1,0.002564,0.019532,0.024414,2.188929779,0.11524,1949.01709,73.39334106,26,44.97080612,39.05758286,29.29384232,16.96991158,17,67.99330139,94.98459625,120.4233704,18.75515938,1000.799988,25.39999962,18.99986649,6.543442249,0.960063934,458.6978149,100,0,0
2021-11-05 16:35 +08:00,145.1666718,49.40000153,63.25333405,27.95999908,0,3.266666651,432.1666565,1,0.002685,0.020019,0.023926,2.184115146,0.11328,1954.27478,72.0890274,26,45.12034988,39.05758286,29.17418861,16.96991158,17,67.06589508,94.98459625,120.4233704,18.85453224,1000.799988,25.39999962,15.99993324,266.2996521,0.500028312,459.2975769,100,0,0
2021-11-05 16:40 +08:00,146.1666718,49.19666672,63.24966812,27.98166656,0,3.233333349,429.0666809,2,0.002686,0.019531,0.024414,2.004288433,0.11523,1930.084351,72.0890274,26,45.58136368,40.09513092,29.17418861,16.96991158,17,67.86786652,94.98459625,120.4233704,18.85453224,1000.599976,25.29999924,12,5.407052994,1.4099406,460.6969299,100,0,0
2021-11-05 16:45 +08:00,148.4333344,49.18000031,63.49266815,27.9406662,0,3.233333349,430.9333191,1,0.002563,0.02002,0.023926,2.076497807,0.11328,1855.734253,69.01636505,26,43.81594086,37.99238968,28.74974442,16.81945229,17,63.60718918,94.98459625,120.4233704,18.75309753,1000.700012,25.29999924,10,328.8370056,0.809896111,458.2982483,100,0,0
2021-11-05 16:50 +08:00,141,48.88214111,63.86928558,27.85035706,0,3.142857075,432.25,1,0.002686,0.019531,0.023925,1.832914216,0.11524,1838.641357,69.37476349,26,42.81726456,36.87636566,28.6762085,16.96992874,17,63.21440887,94.98459625,120.4233704,18.75309753,1000.599976,25.10000038,9,299.6005249,1.380001664,459.8972778,100,0,0
2021-11-05 16:55 +08:00,153.8666687,49.1866684,64.10099792,27.80066681,0,3.133333445,432.8333435,1,0.002563,0.02002,0.024414,1.817553706,0.11328,1775.343506,65.38661957,26,42.49284363,36.87636566,28.81829643,16.96992874,17,63.53145981,94.98459625,120.4233704,18.75309753,1000.700012,25.10000038,9.000183105,313.1065369,0.870270967,458.0982361,100,0,0
2021-11-05 17:00 +08:00,156,49.12333298,64.17333221,27.81500053,0,3.5,427.9666748,2,0.002686,0.019531,0.023926,1.664709294,0.11523,1729.16687,66.12767792,26,42.54367447,36.87636566,28.55027771,16.96992874,17,60.30548096,94.98459625,120.4233704,18.78672791,1000.601563,25.10000038,10.98383331,8.134223938,0.610000014,458.3644409,100,0,0
2021-11-05 17:05 +08:00,155.6999969,49.43999863,64.08666992,27.86100006,0,3.400000095,429.7999878,2,0.002563,0.020019,0.024414,1.406526469,0.10352,1688.342041,64.19799042,26,43.41883087,37.90267944,28.37315178,17.11926842,17,63.10551453,94.98459625,120.4233704,18.85416222,1000.400024,25.20000076,14,272.1079102,1.309878707,459.0974426,100,0,0
2021-11-05 17:10 +08:00,154.9666595,49.00666809,64.25166321,27.82933426,0,3.433333397,433.7333374,1,0.002686,0.019532,0.023926,1.886713628,0.10547,1668.131958,65.20764923,26,44.37014771,38.90806961,28.47890091,17.11926842,17,63.8326149,94.98459625,120.4233704,18.85416222,1000.400024,25.19999504,15,15.91302395,2.319904327,458.6977234,100,0,0
2021-11-05 17:15 +08:00,157.2666626,48.77666855,64.30899811,27.82699966,0,3.466666698,431.8666687,1,0.002685,0.019531,0.023926,1.811101058,0.10547,1546.91748,58.63056183,26,44.99456024,38.90828705,28.67699242,17.11926842,17,63.90787888,94.98459625,120.4233704,18.85416222,1000.400024,25.20000076,13,196.1272278,0.340153903,459.0974121,100,0,0
2021-11-05 17:20 +08:00,154.6333313,49.00999832,64.47433472,27.83300018,0,3.566666603,434.6000061,1,0.002564,0.020019,0.024414,1.98238766,0.10351,1381.532349,55.79840088,26,43.64559555,37.56609726,27.54475403,16.81349564,17,59.49620438,94.98459625,120.4233704,18.7460537,1000.299988,25.10000038,12,355.9915771,0.959948659,459.0974731,100,0,0
2021-11-05 17:25 +08:00,152.4482727,48.74827576,64.41069031,27.88275909,0,3.448275805,434.2758484,1,0.002685,0.019532,0.023926,1.497584143,0.10547,1472.729858,58.65099716,26,40.6866188,35.0783844,27.30024719,16.97423363,17,58.2047081,94.98459625,120.4233704,18.71712494,1000.400024,25.10000038,10.49995041,94.34059906,0.60500747,459.293457,100,0,0
2021-11-05 17:30 +08:00,152.2666626,49.04666519,64.70866394,27.86599922,0,3.433333397,436.8666687,1,0.002564,0.020019,0.023925,1.796535957,0.10352,1619.667847,63.25008392,26,41.45630264,36.11361313,27.5151577,16.97423363,17,59.5465126,94.98459625,120.4233704,18.81733704,1000.400024,25.19999504,9.999950409,52.81326294,2.039952993,459.2974854,100,0,0
2021-11-05 17:35 +08:00,154.8000031,48.97999954,64.63933563,27.8623333,0,3.5,436.7999878,1,0.002685,0.019532,0.024415,2.268311064,0.10546,1735.574951,65.16599274,26,43.03580475,37.1370163,27.5151577,16.97423363,17,57.36650467,94.98459625,120.4233704,18.91886711,1000.299988,25,8,69.89518738,0.907409787,459.3138428,100,0,0
2021-11-05 17:40 +08:00,146.2142792,48.98928452,64.74749756,27.88750076,0,3.464285612,424.4285583,1,0.002564,0.020019,0.023925,1.714251764,0.10352,1560.300781,59.68476868,26,42.25231552,36.01730347,27.28202248,16.97423363,17,54.13292694,94.98459625,120.1424866,18.81575012,1000.301636,25,8,256.3785706,0.368747175,459.6778564,100,0,0
2021-11-05 17:45 +08:00,153.6666718,48.92333221,64.71833038,27.87566757,0,3.666666746,431.9333191,1,0.002685,0.019531,0.024414,1.743175829,0.10547,1578.224731,62.0777092,26,39.46097183,33.82256317,26.7372551,16.97393227,17,53.23866653,94.98459625,120.1378326,18.71193123,1000.398376,25,8,28.03378296,2.427161217,458.1013184,100,0,0
2021-11-05 17:50 +08:00,157.7666626,49.43333435,64.98699951,27.83933258,0,3.766666651,430.5333252,2,0.002686,0.02002,0.023926,1.726026342,0.10547,1653.92334,63.01509857,26,39.46097183,33.82256317,26.7144928,16.97642899,17,54.46971893,94.98459625,120.1378326,18.82335472,1000.400024,25,7,30.31224823,1.472985506,458.2750854,100,0,0
2021-11-05 17:55 +08:00,159.1999969,49.13999939,65.03399658,27.86033249,0,3.733333349,428.7000122,1,0.002563,0.019531,0.023926,1.875789567,0.10351,1583.62561,60.37050247,26,39.46097183,33.82256317,26.52470398,16.97642899,17,53.57579422,94.98459625,120.1378326,18.82335472,1000.599976,25,6.016420364,290.4052124,0.881165922,457.3001404,100,0,0
2021-11-05 18:00 +08:00,160,48.95000076,65.06632996,27.86566734,0,3.700000048,429.2000122,2,0.002686,0.019531,0.024414,1.699845492,0.10547,1404.079224,54.7980957,26,38.48411179,32.73252869,26.22689629,16.97642899,17,50.5286026,94.98459625,120.1378326,18.82335472,1000.599976,24.90166473,6,247.4610291,0.853340864,458.1013489,100,0,0
2021-11-05 18:05 +08:00,160.9333344,48.76666641,65.09266663,27.88733292,0,3.866666555,430.0666809,1,0.002563,0.02002,0.023926,1.633340556,0.07031,1287.895508,51.59476471,26,39.58111954,33.80409622,26.18609619,16.97642899,17,50.51551437,94.98459625,120.1378326,18.92546654,1000.599976,25,5.016499996,327.7526245,0.930430114,458.0881348,100,0,0
2021-11-05 18:10 +08:00,160.5666656,48.91333389,65.1210022,27.89866638,0,3.833333254,430.7999878,1,0.002686,0.019531,0.024414,1.149384214,0.07032,1018.208496,42.73227692,26,38.77258682,32.74251175,25.68502235,16.97642899,17,47.97254181,94.98459625,120.1378326,18.92546654,1000.601624,24.89999962,5,351.8939819,1.202351809,458.8909912,100,0,0
2021-11-05 18:15 +08:00,159.9310303,49.16896439,65.29792786,27.87241364,0,3.896551609,431.1379395,1,0.002563,0.02002,0.023926,2.737737833,0.07031,762.1814575,30.41317558,26,36.14189148,29.60372925,25.68502235,16.82733917,17,42.1480484,94.98459625,145.6205902,18.81420135,1000.599976,24.80164909,5.983500004,16.01698112,0.60089004,457.6981812,100,0,0
2021-11-05 18:20 +08:00,161.8333282,48.88999939,65.38166809,27.87833405,0,4,432.2666626,1,0.002686,0.019531,0.023925,1.592879938,0.07031,503.0368958,18.61521339,26,34.50242615,28.44822693,25.68502235,16.98013687,17,40.56611633,94.98459625,153.8566284,18.81420135,1000.599976,24.79999924,5,69.63006592,0.833340228,458.4811707,100,0,0
2021-11-05 18:25 +08:00,164.1000061,49.03333282,65.58233643,27.83166695,0,4.033333302,429.1333313,1,0.002685,0.020019,0.024414,1.154596396,0.07031,425.536377,16.27777672,26,34.65533447,28.44822693,25.68502235,16.98013687,17,39.91743469,94.98459625,155.9173889,18.91323853,1000.599976,24.79999924,4,136.0568237,0.511649966,457.8996582,100,0,0
2021-11-05 18:30 +08:00,163.0666656,49.13999939,65.51266479,27.88666725,0,3.900000095,430.9333191,1,0.002564,0.019532,0.023926,1.566059025,0.07032,432.8883362,16.27777672,26,33.38040924,27.30440712,25.68502235,16.98013687,17,39.62615204,94.98459625,159.8853912,18.91323853,1000.599976,24.79999924,3,22.49778748,0.473279804,458.3044739,100,0,0
2021-11-05 18:35 +08:00,149.7857208,48.85357285,65.699646,27.83714294,0,4.142857075,430.2857056,1,0.002686,0.020019,0.023926,0.686086694,0.07031,666.9522705,26.65250778,26,7.720571518,0,25.68502235,21.51747513,17,39.31879807,94.98459625,155.8795471,20.01506615,1000.599976,24.79999924,2,266.4109192,0.473242074,457.6981812,100,0,0
2021-11-05 18:40 +08:00,166.1290283,49.02257919,65.92935181,27.78903198,0,4.032258034,433.1290283,1,0.002563,0.019531,0.024414,0,0.07226,915.1051636,36.99295807,26,7.720571518,0,25.68502235,23.34720802,17,39.85836792,94.98459625,149.9073486,23.83038902,1000.400024,24.80164909,0,104.5101013,0.657194853,458.0980225,100,0,0
2021-11-05 18:45 +08:00,166.7333374,49.11333466,66.03299713,27.78333282,0,4,434.3999939,1,0.002686,0.019532,0.023926,0,0.07032,77.35836792,100,26,7.720571518,0,0,23.49932671,17,0,94.98459625,0,24.23253441,1000.599976,24.89999962,0,311.2414551,0.377842069,458.2979126,100,0,0
2021-11-05 18:50 +08:00,168.0333405,49.35666656,65.98733521,27.82466698,0,4,428.6333313,2,0.002685,0.020019,0.024414,0,0.07031,77.19868469,100,26,7.720571518,0,0,23.2006855,17,0,94.98459625,0,24.02694321,1000.599976,24.89999962,0.009865653,254.7229614,0.230000004,457.9212036,100,0,0
2021-11-05 18:55 +08:00,168.7333374,49.13999939,65.84600067,27.90299988,0,4.066666603,430.8666687,2,0.002564,0.019531,0.023926,0,0.07031,117.6795654,100,26,7.720571518,0,0,23.04397011,17,0,94.98459625,0,23.78370285,1000.599976,24.79999924,0,69.06745148,0.233444899,457.8980103,100,0,0
2021-11-05 19:00 +08:00,169.0666656,49.16333389,66.34899902,27.76033401,0,4.066666603,425.4333191,1,0.002685,0.02002,0.023925,0,0.07031,117.6795654,100,26,7.720571518,0,0,23.04397011,17,0,94.98459625,0,23.78370285,1000.698364,24.89834023,0,86.13447571,0.338340133,458.1245728,100,0,0
2021-11-05 19:05 +08:00,171,49.38000107,66.07266998,27.8813324,0,4,430.6000061,1,0.002564,0.019531,0.024415,0,0.01758,147.152771,100,26,7.720571518,0,0,23.04397011,17,0,94.98459625,0,23.78370285,1000.698364,24.89835548,0,55.58433914,0.25999999,458.7076111,100,0,0
2021-11-05 19:10 +08:00,170.9655151,49.22758484,66.40862274,27.78689575,0,3.965517282,430.1724243,1,0.002685,0.02002,0.023925,0,0.01563,110.884819,100,26,7.720571518,0,0,23.19413757,17,0,94.98459625,0,23.78370285,1000.700012,24.79999924,0,89.99076843,0.804018319,457.7114563,100,0,0
2021-11-05 19:15 +08:00,170.3000031,49.11666489,66.73633575,27.70666695,0,4.033333302,430.8999939,1,0.002564,0.019531,0.023926,0,0.01758,35.03082657,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1000.900024,24.79999924,0,36.0104332,0.288186818,457.498291,100,0,0
2021-11-05 19:20 +08:00,170.8000031,49.11333466,66.64366913,27.78033257,0,4,433.8999939,1,0.002685,0.019531,0.024414,0,0.01757,35.03082657,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1001.099976,24.79999924,0,335.9855042,0.82739675,457.6981812,100,0,0
2021-11-05 19:25 +08:00,154.7142792,48.65714264,66.9032135,27.73928642,0,3.928571463,427.9642944,1,0.002686,0.02002,0.023926,0,0.01563,35.03082657,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1001.101624,24.89835548,0,32.64717102,1.029647112,457.8980103,100,0,0
2021-11-05 19:30 +08:00,171.2666626,49.18000031,66.70633698,27.81733322,0,4.166666508,433.3999939,1,0.002563,0.019531,0.024414,0,0.01758,52.66450119,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1001.200012,24.79999924,0,319.2157593,0.416957676,459.2680664,100,0,0
2021-11-05 19:35 +08:00,170.7333374,48.98666763,66.82900238,27.79700089,0,3.966666698,438.8999939,1,0.002686,0.02002,0.023926,0,0.01758,53.17923355,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1001.400024,24.79999924,0,224.1071014,0.370986968,457.2626038,100,0,0
2021-11-05 19:40 +08:00,169.1333313,48.86000061,67.03199768,27.76300049,0,4.033333302,435.0333252,1,0.002563,0.019531,0.023926,0,0.01562,66.68119812,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1001.400024,24.89834213,0,60.33316422,0.366351873,457.9046326,100,0,0
2021-11-05 19:45 +08:00,169.9666595,49.22333145,67.0063324,27.7859993,0,4.099999905,433.5,2,0.002686,0.020019,0.024414,0,0.01758,66.1957016,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1001.59668,24.89835548,0,296.4493408,0.147394806,457.8942261,100,0,0
2021-11-05 19:50 +08:00,170.6666718,49.09000015,66.76166534,27.85199928,0,4.133333206,429.6333313,1,0.002563,0.019532,0.023925,0,0.01758,66.37635803,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1001.700012,24.89999962,0,291.8944092,0.220738783,458.0980225,100,0,0
2021-11-05 19:55 +08:00,169.0666656,49.2733345,66.94766998,27.80866623,0,4.033333302,434.8999939,1,0.002686,0.020019,0.024414,0,0.01562,71.78805542,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.88936043,1001.900024,24.89999962,0,299.9916992,0.443296224,458.694458,100,0,0
2021-11-05 20:00 +08:00,167.7586212,48.84827423,67.45172119,27.69517326,0,4.13793087,431.0689697,2,0.002685,0.019531,0.023926,0,0.01758,66.37673187,100,26,7.720571518,0,0,23.34492493,17,0,94.98459625,0,23.99585342,1002.14917,24.89999962,0,51.63220596,0.553263843,457.9046021,100,0,0
2021-11-05 20:05 +08:00,168.1333313,48.94333267,67.49333191,27.67300034,0,4,435.6000061,1,0.002564,0.019532,0.023926,0,0.01758,53.36266327,100,26,7.720571518,0,0,23.49430656,17,0,94.98459625,0,24.09711838,1002.200012,25.00165558,0,155.6076965,0.244137466,457.9013062,100,0,0
2021-11-05 20:10 +08:00,169.1333313,49.02000046,67.42233276,27.71366692,0,4.066666603,433.5666809,1,0.002685,0.020019,0.024414,0,0.01562,0.576796651,100,26,7.720571518,0,0,23.49430656,17,0,94.98459625,0,24.09711838,1002.599976,25.10000038,0,331.7077942,0.873249173,458.3209534,100,0,0
2021-11-05 20:15 +08:00,156.1785736,48.52142715,67.29214478,27.81464195,0,4.035714149,436.7142944,1,0.002564,0.019531,0.023926,0,0.01758,0,100,26,7.720571518,0,0,23.49430656,17,0,94.98459625,0,24.09711838,1002.599976,25,0,292.8964539,0.278946042,458.1029968,100,0,0
2021-11-05 20:20 +08:00,163.8666687,48.89666748,67.16333008,27.88366699,0,4.133333206,435.3999939,1,0.002685,0.02002,0.023926,0,0.01758,52.66658401,100,26,7.720571518,0,0,23.49430656,17,0,94.98459625,0,24.19627571,1002.599976,25,0,68.94921112,0.900363266,458.1243286,100,0,0
2021-11-05 20:25 +08:00,167.6000061,48.99666595,66.96366882,27.94733238,0,4.099999905,434,1,0.002564,0.019531,0.024414,0,0.01562,43.84773636,100,26,7.720571518,0,0,23.64061928,17,0,94.98459625,0,24.19627571,1002.700012,25,0,65.76489258,0.465301186,458.1013489,100,0,0
2021-11-05 20:30 +08:00,167.1000061,48.84000015,67.71099854,27.69799995,0,4.099999905,431.8666687,1,0.002685,0.02002,0.023926,0,0.01758,53.17972183,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.19627571,1002.700012,24.99835205,0,24.08021736,0.26522404,455.7451782,100,0,0
2021-11-05 20:35 +08:00,164.3333282,49.07333374,67.92900085,27.6906662,0,4.133333206,429.7666626,1,0.002686,0.019531,0.024414,0,0.01758,52.96154022,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.29576302,1002.700012,24.89999962,0,91.20523834,0.8421579,458.4845276,100,0,0
2021-11-05 20:40 +08:00,164.7333374,49.1566658,67.930336,27.7076664,0,4.300000191,434.2666626,1,0.002563,0.02002,0.023925,0,0.01563,66.1957016,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.29576302,1002.900024,24.89999962,0,338.8826599,0.2433227,457.3150024,100,0,0
2021-11-05 20:45 +08:00,164.1000061,49.32333374,67.78533173,27.75033379,0,4.066666603,434.7999878,1,0.002686,0.019531,0.023926,0,0.01757,65.68202209,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.29576302,1002.900024,24.89999962,0,68.87422943,0.223021358,458.0947266,100,0,0
2021-11-05 20:50 +08:00,164.0666656,49.49000168,68.0573349,27.67433357,0,4.166666508,432.7666626,1,0.002563,0.019531,0.024414,0,0.01758,52.96154022,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.39575386,1002.900024,24.89999962,0,31.89064598,0.916985452,458.3045654,100,0,0
2021-11-05 20:55 +08:00,163.3448334,49.11724091,67.89068604,27.72482681,0,4.172413826,437.0689697,1,0.002686,0.02002,0.023926,0,0.01563,76.50293732,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.39575386,1003.09668,24.89999962,0,337.8035889,0.413034648,457.6981812,100,0,0
2021-11-05 21:00 +08:00,161.1666718,49.03333282,67.74299622,27.81933403,0,4.199999809,437.3999939,1,0.002686,0.019531,0.023926,0,0.01757,77.01567841,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.39575386,1003.099976,24.89833641,0,9.846185684,0.623346984,457.8980103,100,0,0
2021-11-05 21:05 +08:00,159.2758636,49.20000076,68.50793457,27.61448288,0,4.344827652,434.758606,1,0.002563,0.020019,0.024414,0,0.01758,66.1957016,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.39575386,1003.099976,24.89999962,0,329.0834961,0.379999995,458.2880249,100,0,0
2021-11-05 21:10 +08:00,149.1724091,49.20000076,68.09516907,27.72517204,0,4.344827652,435.1379395,1,0.002686,0.019532,0.023926,0,0.01563,66.37871552,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.39575386,1003.099976,24.9991684,0,315.6824341,0.470831633,457.8980103,100,0,0
2021-11-05 21:15 +08:00,162.0967712,49.07096863,68.36000061,27.66225815,0,4.161290169,429.7419434,2,0.002563,0.020019,0.024414,0,0.01758,76.79917908,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.50390434,1003.099976,25,0,34.16587067,0.844066024,458.4912109,100,0,0
2021-11-05 21:20 +08:00,161.8999939,49.36666489,68.36599731,27.67066574,0,4.199999809,431.2333374,2,0.002686,0.019531,0.023925,0,0.01757,59.46866989,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.50571632,1003.198364,24.89999962,0,37.36048508,2.027172327,458.2945862,100,0,0
2021-11-05 21:25 +08:00,161.3666687,49.69666672,68.46966553,27.63433266,0,4.300000191,433.1666565,2,0.002563,0.019532,0.023926,0,0.01563,77.3572464,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.61174774,1003.14917,24.94917679,0,193.8384857,0.877859354,458.0980225,100,0,0
2021-11-05 21:30 +08:00,161.4333344,49.52000046,68.45233154,27.66566658,0,4.366666794,433.2666626,2,0.002686,0.020019,0.024414,0,0.01758,66.1957016,100,26,7.720571518,0,0,23.64308357,17,0,94.98459625,0,24.61174774,1003.099976,24.99833679,0,14.75633812,1.600207925,457.7114868,100,0,0
2021-11-05 21:35 +08:00,161.2666626,50.08000183,68.59967041,27.66333389,0,4.233333111,429.5333252,2,0.002685,0.019531,0.023926,0,0.01758,86.65985107,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.61174774,1003.099976,24.89999962,0,36.98789978,1.499835372,458.0815735,100,0,0
2021-11-05 21:40 +08:00,158.4333344,49.36666489,68.73366547,27.63400078,0,4.166666508,433.2666626,1,0.002564,0.02002,0.024414,0,0.01562,77.35852051,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.61174774,1003.099976,24.89999962,0,45.8196373,0.387507588,457.7015076,100,0,0
2021-11-05 21:45 +08:00,162.1034546,50.37241364,68.60344696,27.68000031,0,4.379310131,438.5517273,1,0.002685,0.019531,0.023926,0,0.01758,77.3572464,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.61174774,1002.900024,24.89999962,0,203.6269531,0.665741384,458.4846191,100,0,0
2021-11-05 21:50 +08:00,161.2666626,50.39333344,68.82066345,27.62800026,0,4.266666889,435.5666809,1,0.002564,0.02002,0.023926,0,0.01758,86.65904236,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.61174774,1002.900024,25,0,317.7661438,0.378013909,459.6676025,100,0,0
2021-11-05 21:55 +08:00,161.8333282,49.68000031,68.59200287,27.70633316,0,4.400000095,434.6333313,1,0.002685,0.019531,0.024414,0,0.01562,77.35664368,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.61174774,1002.900024,25,0,324.68396,0.379999995,458.081604,100,0,0
2021-11-05 22:00 +08:00,146.9285736,49.53928757,68.76678467,27.68214226,0,4.321428776,429.5357056,1,0.002564,0.02002,0.023926,0,0.01758,86.48522186,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.72459984,1002.801636,25,0,70.97969818,0.259522468,457.7277222,100,0,0
2021-11-05 22:05 +08:00,162.0333405,49.7733345,68.94000244,27.63100052,0,4.599999905,431.3999939,1,0.002685,0.019531,0.023925,0,0.01758,86.81825256,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.72459984,1002.799988,25,0,29.56030083,1.411744356,458.4961548,100,0,0
2021-11-05 22:10 +08:00,163.2666626,50.11666489,68.84633636,27.6503334,0,4.366666794,431,1,0.002686,0.019531,0.024414,0,0.01562,66.37377167,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.72459984,1002.799988,25,0,35.2316246,1.372797012,457.7047729,100,0,0
2021-11-05 22:15 +08:00,161.6666718,49.61666489,69.02933502,27.65966606,0,4.599999905,430.6333313,1,0.002563,0.02002,0.023926,0,0.01758,77.19868469,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.82452774,1002.599976,24.89999962,0,52.71374893,0.75702101,458.4978027,100,0,0
2021-11-05 22:20 +08:00,161.3999939,49.83000183,68.93566895,27.68700027,0,4.533333302,437.8999939,2,0.002686,0.019531,0.024414,0,0.01758,86.81825256,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.82452774,1002.599976,25,0,39.41954803,1.140586615,458.897644,100,0,0
2021-11-05 22:25 +08:00,162.8999939,50.45000076,69.30000305,27.59833336,0,4.533333302,437.3333435,1,0.002563,0.020019,0.023926,0,0.01562,77.19868469,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.82452774,1002.599976,24.90166092,0,25.32205963,0.863851905,459.4741211,100,0,0
2021-11-05 22:30 +08:00,163.5666656,50.55666733,69.06933594,27.67533302,0,4.866666794,436.7666626,2,0.002686,0.019532,0.023926,0,0.01758,86.48323822,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.82452774,1002.599976,24.89999962,0,12.15705872,1.279579163,458.5209045,100,0,0
2021-11-05 22:35 +08:00,163.3999939,50.83000183,69.4489975,27.60499954,0,4.699999809,438.8333435,2,0.002563,0.020019,0.024414,0,0.01758,35.54920197,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.82452774,1002.599976,25,0,21.37445068,1.042182326,458.8876648,100,0,0
2021-11-05 22:40 +08:00,165.8965454,50.46896362,69.17103577,27.67586136,0.631034493,4.655172348,432.0344849,2,0.002686,0.019531,0.023926,0,0.01563,77.0174942,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.82452774,1002.799988,25,0,37.38408279,0.960878193,458.6977539,100,0,0
2021-11-05 22:45 +08:00,164.6999969,51.14333344,69.50700378,27.5953331,5.04333353,4.833333492,435.8999939,1,0.002685,0.02002,0.023925,0,0.01757,55.57334137,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.84986115,1002.60083,25,0,7.330232143,0.592155755,458.6448975,100,0,0
2021-11-05 22:50 +08:00,154.1071472,49.94285583,69.47250366,27.63857079,13.87857151,4.678571224,435.3214417,1,0.002564,0.019531,0.024414,0,0.01758,53.17588043,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.91372108,1002.601624,24.90164566,0,64.03236389,0.41049397,459.5195618,100,0,0
2021-11-05 22:55 +08:00,167.8666687,50.95000076,69.47633362,27.62133408,26.10000038,4.866666794,435.2999878,2,0.002685,0.019531,0.023926,0,0.01563,35.32786942,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.9267025,1002.599976,25,0,59.10066223,0.245798156,457.1448059,100,0,0
2021-11-05 23:00 +08:00,168.8333282,50.62333298,69.49266815,27.62633324,41.26666641,4.666666508,432.6000061,1,0.002564,0.02002,0.024414,0,0.01757,66.1957016,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.9267025,1002.599976,25,0,8.736631393,0.261364162,459.0843506,100,0,0
2021-11-05 23:05 +08:00,169.3333282,50.47333145,69.4469986,27.65233421,58.01666641,5,435.3999939,1,0.002685,0.019531,0.023926,0,0.0254,103.5268631,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,24.9267025,1002.599976,25.10000038,0,110.5096664,0.484095752,461.6467896,100,0,0
2021-11-05 23:10 +08:00,168.4666595,50.97000122,69.70300293,27.60966682,73.71333313,4.800000191,434.6000061,1,0.002564,0.02002,0.023926,0,0.02539,117.8877792,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,25.04953766,1002.599976,25.10000038,0,12.82721806,0.388668299,459.0908813,100,0,0
2021-11-05 23:15 +08:00,169.6999969,50.68000031,69.55200195,27.64266586,90.98999786,5,438.3333435,2,0.002685,0.019531,0.024414,0,0.02539,117.7871933,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,25.04953766,1002.400024,25.10000038,0,23.00343513,0.913235188,459.890625,100,0,0
2021-11-05 23:20 +08:00,169.4666595,50.15999985,69.77766418,27.60433388,110.496666,5,437.1000061,1,0.002686,0.020019,0.023926,0,0.02539,129.9569244,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,25.04953766,1002.498352,25.10000038,0,251.2941895,0.386907101,459.3041687,100,0,0
2021-11-05 23:25 +08:00,171.6000061,51.16999817,69.71932983,27.62433243,127,5.066666603,431.3333435,3,0.002563,0.019532,0.024414,0,0.02539,110.5222626,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,25.04953766,1002.40332,25.20000076,0,1.912339807,0.765734851,460.4970093,100,0,0
2021-11-05 23:30 +08:00,169.5862122,50.43793106,69.7489624,27.64896584,139.6586151,5.206896782,437.7930908,1,0.002686,0.020019,0.023926,0,0.02539,103.4067078,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,25.04953766,1002.400024,25.10000038,0,65.5,0.170000002,459.5039673,100,0,0
2021-11-05 23:35 +08:00,169.9333344,50.95333481,69.61133575,27.68966675,156.0399933,5.099999905,439.1666565,2,0.002563,0.019532,0.023925,0,0.02539,117.3105698,100,26,7.720571518,0,0,23.79192543,17,0,94.98459625,0,25.04953766,1002.400024,25.20000076,0,77.99458313,0.305845797,459.9092712,100,0,0
2021-11-05 23:40 +08:00,160.4285736,50.44643021,69.8346405,27.66214371,168.2607117,5.285714149,443.3928528,2,0.002686,0.019531,0.024414,0,0.02539,110.381752,100,26,7.720571518,0,0,23.93819237,17,0,94.98459625,0,25.04953766,1002.400024,25.19833946,0,347.6389465,0.358006209,460.2937927,100,0,0
2021-11-05 23:45 +08:00,168.6666718,50.86000061,69.80500031,27.67700005,181.4499969,5.099999905,436.8333435,2,0.002686,0.020019,0.023926,0,0.02539,110.6508408,100,26,7.720571518,0,0,23.94066429,17,0,94.98459625,0,25.04953766,1002.400024,25.10166168,0,341.1484985,0.225649714,460.8735352,100,0,0
2021-11-05 23:50 +08:00,173.3999939,50.70666504,69.99633026,27.6609993,198.2533264,5.133333206,442.7333374,2,0.002563,0.019532,0.023926,0,0.02539,95.60536194,100,26,7.720571518,0,0,23.94066429,17,0,94.98459625,0,25.04953766,1002.400024,25.10000038,0,59.95488358,0.578170598,459.7040405,100,0,0
2021-11-05 23:55 +08:00,176.8999939,50.38333511,69.85199738,27.69233322,205.9799957,5.333333492,447.7999878,1,0.002686,0.020019,0.024414,0,0.02539,103.4067078,100,26,7.720571518,0,0,23.94066429,17,0,94.98459625,0,25.04953766,1002.398376,25.10000038,0,86.00112915,0.419505,459.9038086,100,0,0
2021-11-08 00:00 +08:00,58.73333359,50.8133316,75.13400269,28.51133347,294.8399963,8.899999619,435.5333252,1,0.002686,0.020019,0.024414,0,0.02539,147.2502594,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1002.099976,26.70000076,0,1.167995334,0.771453977,465.5047302,100,0,0
