timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-08 00:05 +08:00,42.06666565,50.65999985,73.65567017,28.47233391,318.5266724,7.800000191,437.8666687,1,0.002685,0.019531,0.023925,0,0.01758,142.0716858,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1002.099976,26.60165596,0,91.93392181,0.692056,466.2945557,100,0,0
2021-11-08 00:10 +08:00,20,50.97333145,70.59366608,28.46066666,343.7566528,6.666666508,438.7666626,1,0.002564,0.02002,0.023926,0,0.01562,152.4192963,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.900024,26.70000076,0,38.43299103,0.237771615,465.5114136,100,0,0
2021-11-08 00:15 +08:00,20,50.78666687,69.10966492,28.33833313,366.0166626,5.800000191,441.5666809,1,0.002685,0.019531,0.024414,0,0.01758,152.4176941,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.900024,26.70000076,0,68.78351593,0.51715219,466.2879028,100,0,0
2021-11-08 00:20 +08:00,20,51.01666641,68.00233459,28.24699974,384.7266541,5.166666508,436.6666565,1,0.002564,0.020019,0.023926,0,0.01758,147.2489929,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.900024,26.70000076,0,98.3376236,0.142482325,466.3078003,100,0,0
2021-11-08 00:25 +08:00,20,51.15172577,67.05482483,28.14862061,381.7448425,4.620689869,439,1,0.002686,0.019532,0.024414,0,0.01562,147.4330292,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.900024,26.60000038,0,56.15890503,0.637752235,466.4978333,100,0,0
2021-11-08 00:30 +08:00,20,50.97999954,66.48233032,28.0063324,365.4733276,4.133333206,434.8333435,1,0.002563,0.020019,0.023926,0,0.01758,141.7904968,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.801636,26.70000076,0,36.72032928,0.482802182,466.284668,100,0,0
2021-11-08 00:35 +08:00,20,50.65861893,65.59861755,28.01034546,352.2448425,3.793103456,436.5862122,1,0.002686,0.019531,0.023926,0,0.01758,147.60466,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.799988,26.60000038,0,352.2481689,0.229793862,467.5172424,100,0,0
2021-11-08 00:40 +08:00,20,50.90000153,65.16758728,27.90069008,369.4620667,3.172413826,437.4137878,1,0.002685,0.02002,0.024414,0,0.01562,152.5171814,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.799988,26.60000038,0,76.64346313,0.204964474,466.4779663,100,0,0
2021-11-08 00:45 +08:00,20,50.93333435,63.90433502,28.0720005,390.8200073,3.033333302,435.6666565,1,0.002564,0.019531,0.023926,0,0.01758,152.6901093,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.799988,26.60000038,0,184.0739746,0.318030059,466.3109741,100,0,0
2021-11-08 00:50 +08:00,41.33333206,53.09999847,65.75733185,27.8220005,423.8466797,3.733333349,430.9333191,1,0.002685,0.019531,0.023925,0,0.01758,147.520462,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.599976,26.60166359,0,109.2630463,0.240166306,467.2641296,100,0,0
2021-11-08 00:55 +08:00,82.8666687,53.86999893,67.5103302,27.49833298,456.7833252,3.933333397,429.2333374,1,0.002564,0.02002,0.024414,0,0.01563,152.6034546,100,26,7.720571518,0,0,26.61761284,17,0,91.91085052,0,27.56044579,1001.599976,26.60000038,0,38.39065552,0.560989022,466.6811523,100,0,0
2021-11-08 01:00 +08:00,83.46666718,54.72999954,67.3219986,27.36533356,480.7233276,3.599999905,432.6000061,1,0.002685,0.019531,0.023926,0,0.01757,136.4052734,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.56044579,1001.400024,26.60000038,0,35.17768478,0.910000026,465.7079163,100,0,0
2021-11-08 01:05 +08:00,79.80000305,55.43000031,66.99466705,27.298666,491.686676,3.366666555,434,1,0.002564,0.02002,0.024414,0,0.02539,152.6030121,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.56044579,1001.398376,26.60000038,0,98.943367,0.541988015,465.1933594,100,0,0
2021-11-08 01:10 +08:00,78.09999847,54.95666504,66.67333221,27.25699997,539.8499756,3.299999952,435.9666748,1,0.002685,0.019531,0.023926,0,0.0254,147.4330292,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.56044579,1001.301636,26.5,0,91.69742584,0.082729027,465.0884094,100,0,0
2021-11-08 01:15 +08:00,75.80000305,55.55666733,66.23566437,27.29633331,610.9466553,3.066666603,441.2999878,1,0.002686,0.020019,0.023926,0,0.02539,141.9814606,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.56044579,1001.103333,26.5,0,45.57443619,0.372994006,464.7084351,100,0,0
2021-11-08 01:20 +08:00,73.31034851,55.01724243,65.98207092,27.28206825,599.7792969,3.068965435,452.1379395,1,0.002563,0.019532,0.024414,0,0.02539,147.3423615,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.46267891,1001.099976,26.40166283,0,64.59645844,0.75,465.105011,100,0,0
2021-11-08 01:25 +08:00,71.19999695,54.5,65.78099823,27.24633408,552.6766968,3,457.8666687,1,0.002686,0.019531,0.023926,0,0.02539,141.8880157,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.46102524,1001.198364,26.39999962,0,67.68736267,0.349505484,465.1082153,100,0,0
2021-11-08 01:30 +08:00,65.67857361,53.625,65.41928864,27.23392868,560.5357056,2.714285612,452,1,0.002563,0.02002,0.024414,0,0.02539,152.6026764,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.46102524,1001.099976,26.39999962,0,36.0943985,0.68783772,464.6951294,100,0,0
2021-11-08 01:35 +08:00,75.59999847,54.43999863,65.17466736,27.22366714,515.3533325,2.700000048,449.4666748,2,0.002686,0.019531,0.023926,0,0.02539,141.8880157,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.46102524,1001.099976,26.29999924,0,51.09726715,0.784780025,464.4821472,100,0,0
2021-11-08 01:40 +08:00,78,53.93000031,64.88899994,27.23699951,450.5299988,2.700000048,447.1666565,1,0.002685,0.020019,0.023925,0,0.02539,141.8874359,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.46102524,1001.099976,26.29999924,0,39.58175659,0.623035014,465.461731,100,0,0
2021-11-08 01:45 +08:00,81.3666687,53.9766655,64.63866425,27.23333359,374.1466675,2.433333397,449.7000122,1,0.002564,0.019532,0.024414,0,0.02539,152.6036987,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.46102524,1000.898376,26.29999924,0,351.0255432,0.474575758,464.4953003,100,0,0
2021-11-08 01:50 +08:00,83.33333588,54.00999832,64.62866974,27.1590004,327.5100098,2.599999905,453.6000061,1,0.002685,0.020019,0.023926,0,0.02539,147.4330292,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.46102524,1000.799988,26.29999924,0,331.4286804,0.476201177,465.0983276,100,0,0
2021-11-08 01:55 +08:00,84.1333313,53.89666748,64.33266449,27.19366646,352.5033264,2.566666603,454.1000061,2,0.002564,0.019531,0.023926,0,0.02539,141.7889557,100,26,7.720571518,0,0,26.46890259,17,0,91.91085052,0,27.46102524,1000.601624,26.29999924,0,330.7999878,0.111993983,464.1078796,100,0,0
2021-11-08 02:00 +08:00,131.4666595,53.96666718,64.1230011,27.20199966,289.4100037,2.299999952,459.1666565,1,0.002685,0.02002,0.024414,0,0.02539,147.520462,100,26,7.720571518,0,0,26.32031631,17,0,91.91085052,0,27.46102524,1000.400024,26.29999924,0,0.557551622,0.204446554,464.488678,100,0,0
2021-11-08 02:05 +08:00,144.6999969,53.90000153,63.92633438,27.19866753,268.6533203,2.333333254,458.4333191,1,0.002564,0.019531,0.023926,0,0.01758,136.4054413,100,26,7.720571518,0,0,26.32031631,17,0,91.91085052,0,27.36253929,1000.400024,26.30164719,0,80.90323639,0.247966781,464.3052368,100,0,0
2021-11-08 02:10 +08:00,136.6551666,53.88275909,63.75931168,27.2041378,278.0862122,2.344827652,461.5862122,2,0.002685,0.019531,0.024414,0,0.01562,130.67659,100,26,7.720571518,0,0,26.32031631,17,0,91.91085052,0,27.36088943,1000.401672,26.39835358,0,335.9805603,0.18855527,465.494873,100,0,0
2021-11-08 02:15 +08:00,128.1999969,53.86333466,63.62799835,27.21299934,266.0366516,2.233333349,457.1333313,3,0.002686,0.02002,0.023926,0,0.01758,152.6031952,100,26,7.720571518,0,0,26.32031631,17,0,91.91085052,0,27.36088943,1000.400024,26.29999924,0,275.6989136,0.595951915,465.2982483,100,0,0
2021-11-08 02:20 +08:00,109.7142868,53.95714188,63.4614296,27.23642921,275.6285706,2.071428537,459.1071472,1,0.002563,0.019531,0.023925,0,0.01758,162.3553009,100,26,7.720571518,0,0,26.32031631,17,0,91.91085052,0,27.36088943,1000.400024,26.29999924,0,230.7970428,0.072463036,466.0749817,98.30328369,0,0
2021-11-08 02:25 +08:00,107.9666672,54.70333481,63.3706665,27.23433304,290.9766541,2.066666603,468.5666809,1,0.002686,0.02002,0.024414,0,0.01563,147.5198517,100,26,7.720571518,0,0,26.32031631,17,0,91.91085052,0,27.36088943,1000.200012,26.39834785,0,329.4855957,0.863228202,465.2949829,96.904953,0,0
2021-11-08 02:30 +08:00,100.6999969,53.81666565,63.36533356,27.2159996,299.6366577,2.099999905,465.3333435,1,0.002563,0.019531,0.023926,0,0.01757,152.5130463,100,26,7.720571518,0,0,26.32031631,17,0,91.36313629,0,27.36088943,1000.200012,26.40165329,0,97.60954285,0.17834653,465.3016052,95.90000153,0,0
2021-11-08 02:35 +08:00,125.5999985,54.29666519,63.28833389,27.2056675,311.2900085,2.033333302,458.6000061,1,0.002686,0.020019,0.023926,0,0.01758,147.4330292,100,26,7.720571518,0,0,26.1714592,17,0,90.86728668,0,27.36088943,1000.101624,26.39999962,0,344.6036377,0.375509143,465.494873,96.09999847,0,0
2021-11-08 02:40 +08:00,180.5666656,55.48666763,63.1823349,27.20400047,348.6400146,2.033333302,459.5,1,0.002563,0.019532,0.024414,0,0.01563,141.8881989,100,26,7.720571518,0,0,26.1714592,17,0,90.86728668,0,27.26020432,1000.099976,26.30164337,0,353.7203369,0.151974067,465.2949829,96.2983551,0,0
2021-11-08 02:45 +08:00,157.6333313,57.37666702,63.06299973,27.21233368,404.7833252,2,452.1666565,1,0.002686,0.020019,0.023926,0,0.01758,147.6044769,100,26,7.720571518,0,0,26.1714592,17,0,90.86728668,0,27.26020432,999.9000244,26.29999924,0,116.9031296,0.1972965,465.3248291,96.00331879,0,0
2021-11-08 02:50 +08:00,146.8666687,55.58000183,62.91633224,27.22200012,406.3866577,2.033333302,458.4666748,1,0.002686,0.019531,0.024414,0,0.01757,152.5149536,100,26,7.720571518,0,0,26.1714592,17,0,90.86728668,0,27.26020432,999.9000244,26.29999924,0,111.332489,0.171330363,465.2684021,95.30665588,0,0
2021-11-08 02:55 +08:00,139.8000031,56.79333496,62.72933197,27.23633385,428.9933472,2.033333302,458.0333252,1,0.002563,0.019532,0.023926,0,0.01563,136.5822296,100,26,7.720571518,0,0,26.1714592,17,0,90.86728668,0,27.26020432,999.7999878,26.29999924,0,285.9751892,0.15544486,465.4849854,93.603302,0,0
2021-11-08 03:00 +08:00,136.0333405,54.33666611,62.74766541,27.22066689,446.1233215,2.033333302,461.6666565,1,0.002686,0.020019,0.023925,0,0.01758,141.9814606,100,26,7.720571518,0,0,26.1714592,17,0,90.86728668,0,27.15984726,999.7999878,26.39999962,0,16.68746948,0.32393676,464.708252,93.29836273,0,0
2021-11-08 03:05 +08:00,128.1034546,56.45172501,62.73448181,27.19620705,415,2.137931108,457.3448181,1,0.002563,0.019532,0.024415,0,0.01757,142.0715027,100,26,7.720571518,0,0,26.02213669,17,0,90.86728668,0,27.15984726,999.7999878,26.39999962,0,42.10136032,0.157102019,465.4882813,93.5,0,0
2021-11-08 03:10 +08:00,115.0357132,55.90714264,62.64607239,27.19678497,408.2714233,2.357142925,465.5714417,1,0.002686,0.020019,0.023925,0,0.01563,147.2502441,100,26,7.720571518,0,0,26.02213669,17,0,90.37174225,0,27.15984726,999.7999878,26.5,0,131.0540924,0.356877089,465.6750488,93.90000153,0,0
2021-11-08 03:15 +08:00,107.9333344,54.06666565,62.61700058,27.17900085,376.6033325,2.266666651,469.3999939,1,0.002563,0.019531,0.024414,0,0.01758,157.6037903,100,26,7.720571518,0,0,26.02213669,17,0,90.37174225,0,27.15984726,999.7999878,26.39999962,0,98.36073303,0.515200615,464.4953003,95,0,0
2021-11-08 03:20 +08:00,108.96875,53.72187424,62.58312607,27.19249916,346.8843689,2.28125,465.21875,1,0.002686,0.02002,0.023926,0,0.01758,152.5133972,100,26,7.720571518,0,0,26.02213669,17,0,90.37174225,0,27.05953789,999.7999878,26.29999924,0,23.24410439,0.28719461,464.6819458,95.7016449,0,0
2021-11-08 03:25 +08:00,102.7666702,53.82333374,62.55833435,27.18166733,323.1333313,2.333333254,466.6000061,1,0.002685,0.019531,0.023926,0,0.01562,147.4330292,100,26,7.720571518,0,0,26.02213669,17,0,90.37174225,0,27.05785561,999.7016602,26.29999924,0,350.4555969,0.079667673,464.8818665,95.99667358,0,0
2021-11-08 03:30 +08:00,99.5,53.91666794,62.45633316,27.19533348,305.6133423,2.333333254,465.3666687,2,0.002564,0.02002,0.024414,0,0.01758,147.2488098,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.6983643,26.29999924,0,28.94202042,0.081987843,465.2916565,96,0,0
2021-11-08 03:35 +08:00,96.46666718,54.24666595,62.36166763,27.22133255,277.1533203,2.366666555,464.5333252,1,0.002685,0.019531,0.023926,0,0.01758,147.2534485,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.6016235,26.29999924,0,281.5393982,0.134104103,464.3051147,96.19999695,0,0
2021-11-08 03:40 +08:00,95.80000305,54,62.38966751,27.21299934,245.293335,2.400000095,471.3999939,1,0.002564,0.019531,0.023926,0,0.01562,147.3449097,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.5999756,26.29999924,0,2.853096247,0.448192149,465.494873,96.19999695,0,0
2021-11-08 03:45 +08:00,94.83333588,54.3433342,62.27466583,27.22733307,217.1499939,2.099999905,465.1666565,1,0.002685,0.02002,0.024414,0,0.01758,142.0265198,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.5999756,26.29999924,0,91.5485611,0.198512048,464.9017639,96.30000305,0,0
2021-11-08 03:50 +08:00,93.16666412,53.75333405,62.20833206,27.22566605,207.8300018,2,466.2000122,1,0.002564,0.019531,0.023925,0,0.01758,141.8887024,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.7000122,26.29999924,0,272.3296814,0.150000006,464.4587097,96.5,0,0
2021-11-08 03:55 +08:00,92.51724243,54.36206818,62.2837944,27.21103477,206.2896576,2.172413826,469.5172424,1,0.002685,0.020019,0.024414,0,0.01562,147.5197754,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.6983643,26.29999924,0,354.7921753,0.589999974,464.4969482,96.30000305,0,0
2021-11-08 04:00 +08:00,91.96666718,53.97000122,62.33466721,27.17433357,186.8200073,2.166666746,465,1,0.002686,0.019532,0.023926,0,0.01758,152.516983,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.7000122,26.29999924,0,330.9006042,0.183122829,465.875,95.70328522,0,0
2021-11-08 04:05 +08:00,78.4642868,53.6071434,62.25178528,27.2067852,173.5500031,2.071428537,458.5,1,0.002563,0.020019,0.023926,0,0.01758,136.496048,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.7000122,26.29999924,0,25.33299828,0.317517549,464.1020813,94.20330811,0,0
2021-11-08 04:10 +08:00,87.83333588,54.09000015,62.17333221,27.22333336,205.7700043,2.066666603,468.2333374,1,0.002686,0.019531,0.024414,0,0.01562,152.6901093,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.7000122,26.29999924,0,190.9629822,0.289505899,465.2903442,93.59999847,0,0
2021-11-08 04:15 +08:00,88.76667023,54.25666809,62.10866547,27.23133278,232.4166718,2.033333302,466.3333435,1,0.002563,0.019532,0.023926,0,0.01758,157.8524017,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.8967285,26.29999924,0,158.9755707,0.131824151,464.7017517,93.79668427,0,0
2021-11-08 04:20 +08:00,87.66666412,53.7266655,62.07099915,27.23800087,239.8766632,2.099999905,467.7000122,3,0.002686,0.020019,0.023926,0,0.01758,136.4919281,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.7999878,26.29999924,0,97.91562653,0.230000004,465.0851746,93.99671173,0,0
2021-11-08 04:25 +08:00,86.46666718,53.83666611,62.01366806,27.2456665,223.2100067,2.099999905,468.8999939,1,0.002685,0.019531,0.024414,0,0.01563,152.3275604,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.7000122,26.39999962,0,254.6163635,0.25999999,465.4717407,94,0,0
2021-11-08 04:30 +08:00,86.46666718,53.93333435,61.98400116,27.25799942,220.1633301,2,465.0666809,1,0.002564,0.02002,0.023926,0,0.01757,147.4330292,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.7999878,26.49833488,0,260.0065613,0.209999993,464.9824829,93.69999695,0,0
2021-11-08 04:35 +08:00,85.83333588,54.04000092,62.03066635,27.21733284,233.9700012,2,468.7666626,1,0.002685,0.019531,0.024414,0,0.01758,142.1579742,100,26,7.720571518,0,0,25.87360001,17,0,90.37174225,0,27.05785561,999.8983765,26.5,0,252.8571472,0.6558792,465.3114624,94,0,0
2021-11-08 04:40 +08:00,86.6333313,54.06999969,62.01499939,27.20166588,244.2899933,2.033333302,467.1000061,1,0.002564,0.02002,0.023925,0,0.01563,130.6725464,100,26,7.720571518,0,0,25.87360001,17,0,90.1989212,0,27.05785561,999.9000244,26.5,0,281.68573,0.359175742,466.0979309,94.4967041,0,0
2021-11-08 04:45 +08:00,87.83333588,53.83000183,61.98533249,27.18833351,225.1333313,2,467.5,1,0.002685,0.019531,0.023926,0,0.01758,147.4330292,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.099976,26.39999962,0,253.294754,0.198340029,465.8847656,94.79833984,0,0
2021-11-08 04:50 +08:00,93.82758331,54.08965683,62.03103638,27.17517281,218.4586182,2.034482718,468.5862122,1,0.002564,0.02002,0.024414,0,0.01757,130.4928741,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.099976,26.39999962,0,104.8485489,0.209999993,465.2999878,95.29833984,0,0
2021-11-08 04:55 +08:00,106.6785736,53.74285889,61.97249985,27.17250061,228.5249939,2,464.1428528,1,0.002685,0.019531,0.023926,0,0.01563,152.6901093,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.099976,26.29999924,0,331.713501,0.248026043,464.7017212,96,0,0
2021-11-08 05:00 +08:00,139,54.09666824,61.92566681,27.18533325,214.2733307,2,468.2333374,1,0.002686,0.019531,0.024414,0,0.01758,152.5154419,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.200012,26.29999924,0,96.85849762,0.2511608,465.1049805,96.69667816,0,0
2021-11-08 05:05 +08:00,148.3666687,54.0233345,62.08533478,27.13633347,522.5133057,2.066666603,459.6666565,1,0.002563,0.02002,0.023926,0,0.01757,147.3434448,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.200012,26.29999924,0.983566821,102.4298248,0.48786369,465.6783447,96.80000305,0,0
2021-11-08 05:10 +08:00,153.3333282,54.04666519,62.03499985,27.15200043,569.2566528,2,459.2333374,1,0.002686,0.019531,0.023926,0,0.01563,157.4210205,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.099976,26.29999924,0,66.32559204,0.195488453,466.8810425,97.19999695,0,0
2021-11-08 05:15 +08:00,166.2333374,53.80333328,61.98033524,27.17099953,568.710022,2,458.1000061,1,0.002563,0.020019,0.024414,0,0.01758,152.4243011,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.301636,26.29999924,0,308.1852112,0.129010007,465.3114624,97.19999695,0,0
2021-11-08 05:20 +08:00,169.2666626,53.8133316,61.84433365,27.20266724,569.8699951,2,463.2999878,1,0.002686,0.019532,0.023925,0,0.01758,136.5802155,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.400024,26.29999924,0,67.3070755,0.270000011,465.5081787,97.29833984,0,0
2021-11-08 05:25 +08:00,175.6666718,54.45000076,61.83966827,27.20666695,569.2199707,2.033333302,462.7333374,1,0.002564,0.020019,0.023926,0,0.01562,152.6047974,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.400024,26.39834976,0,302.7563782,0.209999993,465.701355,97.30000305,0,0
2021-11-08 05:30 +08:00,182.8064575,54.11935425,61.92967606,27.15935516,566.612915,2,464.1290283,1,0.002685,0.019531,0.024414,0,0.01758,157.60495,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.698364,26.30164337,0,252.6852112,0.591479242,466.1045227,97.5,0,0
2021-11-08 05:35 +08:00,189.8999939,54.05666733,61.86133194,27.19666672,563.9233398,2.099999905,461.9666748,1,0.002686,0.02002,0.023926,0,0.01758,147.2489777,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1000.700012,26.39999962,0,283.7792664,0.839999974,465.9013367,97.79834747,0,0
2021-11-08 05:40 +08:00,194.1034546,53.99310303,61.87379456,27.17827606,564.8310547,2,465.5862122,1,0.002563,0.019531,0.024414,0,0.01562,157.8519287,100,26,7.720571518,0,0,25.87360001,17,0,89.84453583,0,27.05785561,1001.099976,26.39835167,0,299.8198242,1.112859368,466.5011292,97.5032959,0,0
2021-11-08 05:45 +08:00,192.8928528,53.32500076,61.76142883,27.20392799,575.2857056,2.321428537,465.5,1,0.002686,0.019531,0.023926,0,0.01758,142.156311,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.198364,26.29999924,0,290.2683716,0.622117817,465.6582642,97.29833984,0,0
2021-11-08 05:50 +08:00,209.6666718,54.41333389,61.75833511,27.2246666,590.5333252,2.166666746,463.1000061,1,0.002563,0.02002,0.023926,0,0.01758,152.9302673,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.398376,26.39999962,0,271.6723328,3.573161364,466.5077209,97.30000305,0,0
2021-11-08 05:55 +08:00,219.1999969,55.14666748,61.76433182,27.23399925,606.3200073,2.566666603,463.4666748,1,0.002686,0.019531,0.024414,0,0.01562,176.3329773,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.400024,26.29999924,0,299.0902405,0.952101827,467.4707336,97.5,0,0
2021-11-08 06:00 +08:00,222.4666595,54.3133316,61.78533173,27.24833298,621.2199707,2.799999952,472.8999939,1,0.002563,0.02002,0.023926,0,0.01758,152.2254791,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.400024,26.29999924,0,296.4685059,2.067563534,466.4028015,97.80000305,0,0
2021-11-08 06:05 +08:00,225.1333313,54.11666489,61.9173317,27.20499992,631.3266602,2.799999952,471.7333374,1,0.002686,0.019531,0.023925,0,0.02539,157.6048126,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.400024,26.29999924,0,264.8539429,1.311021209,466.69104,97.80000305,0,0
2021-11-08 06:10 +08:00,228.1000061,53.89333344,61.91899872,27.1989994,638.7633057,3.033333302,474.3333435,1,0.002685,0.02002,0.024414,0,0.02539,136.6634064,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.299988,26.29999924,0,261.8338318,1.159333944,466.4978333,98.29836273,0,0
2021-11-08 06:15 +08:00,231.1666718,53.99666595,61.97166824,27.20599937,644.0666504,2.966666698,485.7999878,1,0.002564,0.019531,0.023926,0,0.02539,167.2341766,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.299988,26.10324669,0,246.9067383,1.110711217,465.4651794,99.29837799,0,0
2021-11-08 06:20 +08:00,233.5333405,53.70000076,62.05099869,27.16033363,656.8599854,3.066666603,482.6666565,1,0.002685,0.019531,0.024414,0,0.02539,157.4553986,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.400024,26.00163651,0,311.7644043,0.617341459,465.6847839,100,0,0
2021-11-08 06:25 +08:00,239.5,53.76666641,62.03233337,27.17866707,671.6099854,3.033333302,486.0666809,2,0.002564,0.02002,0.023926,0,0.02539,136.4039154,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.400024,26,0,298.5666809,0.951319993,464.8984375,100,0,0
2021-11-08 06:30 +08:00,632.9666748,54.04000092,62.16600037,27.15333366,688.1766968,3.266666651,485.7999878,1,0.002685,0.019531,0.023926,0,0.0254,142.1561432,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26,0,315.5949707,1.429623842,465.1016541,100,0,0
2021-11-08 06:35 +08:00,744.2069092,53.98275757,62.24965668,27.13068962,708.5792847,3.344827652,486.4137878,1,0.002564,0.020019,0.024414,0,0.02539,157.6049805,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26,0,301.7711182,1.358332396,465.0851746,100,0,0
2021-11-08 06:40 +08:00,560.7857056,53.51071548,62.14178467,27.1785717,727.7428589,3.285714388,489.8571472,1,0.002685,0.019532,0.023926,0,0.02539,157.689621,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26,0,185.4727936,0.621485054,465.0785522,100,0,0
2021-11-08 06:45 +08:00,567.4333496,53.86000061,62.04833221,27.19199944,746.3699951,3.299999952,490.7999878,1,0.002686,0.020019,0.024414,0,0.02539,152.6467896,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26,0,314.8711548,0.667945862,464.1054382,100,0,0
2021-11-08 06:50 +08:00,538.5666504,53.74000168,61.95833206,27.22733307,759.4733276,3.233333349,488.0666809,1,0.002563,0.019531,0.023925,0,0.02539,136.3119965,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26,3.98338604,309.8038635,1.886542559,464.3418579,99.80332947,0,0
2021-11-08 06:55 +08:00,511.6000061,53.93000031,61.88499832,27.24466705,768.0466919,3.166666746,492.0333252,3,0.002686,0.02002,0.023926,0,0.02539,152.6049652,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26,6.983803749,326.901886,0.183725148,464.3085022,99.5,0,0
2021-11-08 07:00 +08:00,482.3666687,54.13000107,61.90566635,27.23633385,775.5533447,3.133333445,489.8333435,1,0.002563,0.019531,0.024414,0,0.02539,157.5145264,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26.10000038,10.98368931,322.6781616,0.323375106,464.7050781,99.30000305,0,0
2021-11-08 07:05 +08:00,453.6666565,53.78666687,61.84633255,27.25799942,780.4099731,3.033333302,495.2999878,1,0.002686,0.019531,0.023926,0,0.01758,141.9814606,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26.10000038,16.98355103,242.7169342,0.311315984,464.898407,99.19999695,0,0
2021-11-08 07:10 +08:00,430.0322571,53.99032211,61.87774277,27.26032257,774.1806641,3.258064508,492.4515991,1,0.002685,0.02002,0.023926,0,0.01562,141.8888092,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26.10000038,18.99169159,341.1443176,0.200332329,466.2978821,98.80000305,0,0
2021-11-08 07:15 +08:00,407.6333313,54.23333359,61.94466782,27.22933388,757.7299805,2.966666698,492.3666687,1,0.002564,0.019531,0.024414,0,0.01758,130.5839386,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26.20000076,23.9838028,51.48630905,0.773521423,466.0880737,98.80000305,0,0
2021-11-08 07:20 +08:00,383.2666626,54.12333298,61.91199875,27.22533417,736.6933594,2.766666651,488.9666748,1,0.002685,0.02002,0.023926,0,0.01758,124.3028793,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26.10000038,30.98378563,77.54977417,0.495512903,465.6980591,99.29837799,0,0
2021-11-08 07:25 +08:00,358.3333435,54.15333176,61.76100159,27.28466606,713.3266602,2.900000095,487.9333191,1,0.002564,0.019531,0.024414,0,0.01562,136.2154083,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.5,26.10000038,36,30.12289238,1.339708209,467.8606873,99.5,0,0
2021-11-08 07:30 +08:00,310.1071472,53.70000076,61.49928665,27.36071396,702.1964111,2.928571463,485.5357056,1,0.002685,0.02002,0.023926,0,0.01758,157.6034698,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.299988,26.10000038,36.01658249,5.085905075,0.442487329,465.907959,99.20082855,0,0
2021-11-08 07:35 +08:00,319.0333252,54.59999847,61.48833466,27.3409996,712.0533447,2.799999952,478.0333252,1,0.002564,0.019531,0.023925,0,0.01758,146.7206879,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.400024,26.20000076,40.96763992,16.09812355,0.871100962,466.8877563,98.50323486,0,0
2021-11-08 07:40 +08:00,308.2999878,54.45666504,61.60599899,27.30333328,741.0366821,2.866666555,474.5,1,0.002685,0.020019,0.024414,0,0.01562,201.6015015,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.400024,26.20000076,49.95155334,148.9034729,0.248708054,466.5010681,98.19999695,0,0
2021-11-08 07:45 +08:00,296.5666809,53.79000092,61.73633194,27.2670002,787.1733398,2.666666746,471.8333435,1,0.002686,0.019532,0.023926,0,0.01758,205.5399323,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.599976,26.39999962,67.95040131,183.766037,0.764874816,467.4907532,98.19999695,0,0
2021-11-08 07:50 +08:00,285.1000061,54.00999832,61.7159996,27.27199936,846.2633057,2.666666746,475.1333313,3,0.002564,0.019531,0.023926,0,0.01758,205.4769135,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.700012,26.29999924,95.91732788,168.5851288,0.156039014,468.09375,98.90000153,0,0
2021-11-08 07:55 +08:00,275.3666687,53.75333405,61.67766571,27.28333282,899.9766846,2.733333349,479.3333435,1,0.002685,0.020019,0.024414,0,0.01563,201.3277283,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.898376,26.39999962,214.2630463,234.0240021,0.379999995,469.2899475,98.50327301,0,0
2021-11-08 08:00 +08:00,268.2666626,53.61666489,61.66633224,27.28000069,938.0800171,2.666666746,473.8666687,1,0.002564,0.019532,0.023926,0,0.01757,201.6652985,100,26,7.720571518,0,0,25.87360001,17,0,90.34212494,0,27.05785561,1001.900024,26.69836807,259.9346924,218.1554871,0.105877377,472.4388428,97.50326538,0,0
2021-11-08 08:05 +08:00,263.7000122,53.77999878,61.77433395,27.24900055,952.9633179,2.633333445,470.3666687,2,0.002685,0.020019,0.024414,2.426685901,0.14454,1962.727051,72.0243988,26,67.40048981,61.21159363,31.33137131,19.70392799,17,81.1051712,83.00536346,117.0784683,26.2148304,1001.900024,26.89999962,254.2588959,202.9265289,1.123204112,477.289856,95.01132965,0,0
2021-11-08 08:10 +08:00,278,54.27096939,61.76483917,27.24387169,950.3612671,2.612903118,471.9032288,1,0.002564,0.019531,0.023926,3.777946744,0.14453,1954.791504,71.91687012,26,53.41444397,47.37402344,31.81980705,16.85585403,17,83.37116241,91.07199097,119.2542267,18.89128494,1001.900024,27.09836769,240.2449036,217.4988098,0.568489969,479.0758972,94.29673767,0,0
2021-11-08 08:15 +08:00,311.6333313,53.9066658,61.69100189,27.2796669,951.5166626,2.700000048,468.4333191,1,0.002685,0.02002,0.023925,2.885342227,0.14453,1938.69873,71.91687012,26,53.46173859,47.43255997,32.30830002,17.07371902,17,82.50891113,93.15048981,119.2542267,18.89584923,1001.898376,27.49676323,291.8867493,68.61929321,0.402297229,482.7006226,92.8935318,0,0
2021-11-08 08:20 +08:00,279.0370483,53.37036896,61.59111023,27.30703735,936.4481201,2.740740776,478.7407532,1,0.002686,0.019531,0.024415,2.795064042,0.14258,1941.18335,71.91687012,26,51.47515488,45.33095932,32.30830002,17.0632515,17,82.42136383,93.66594696,119.2542267,19.01068687,1001.900024,27.39999962,299.0901794,269.7918396,1.190573931,484.2670898,90.60409546,0,0
2021-11-08 08:25 +08:00,288.0666809,53.76666641,61.6269989,27.28366661,938.6933594,2.700000048,477.7000122,1,0.002563,0.02002,0.023925,3.008421446,0.14453,1941.428711,73.03562927,26,52.11651993,46.37969589,32.30830002,17.06449127,17,79.76696014,94.69213867,119.2542267,19.01168633,1001.900024,27.39999962,142.867981,257.7056274,0.564585567,483.4506226,88.80327606,0,0
2021-11-08 08:30 +08:00,289.5333252,53.9066658,61.75233459,27.25399971,910.1633301,2.666666746,479.2999878,1,0.002686,0.019531,0.024414,2.964348982,0.14453,1946.512451,73.03562927,26,50.04060745,44.18330383,32.30830002,16.91492844,17,83.46994019,94.69213867,119.2542267,18.90161324,1002.099976,27.60000038,104.2745285,305.2781677,0.870323002,481.0849609,88.5064621,0,0
2021-11-08 08:35 +08:00,285.1000061,53.79999924,61.59633255,27.2796669,850.5966797,2.666666746,468.7999878,1,0.002563,0.019531,0.023926,2.31318379,0.14453,1938.90918,73.03562927,26,50.34294891,44.1659317,32.30830002,17.06758118,17,84.84178925,95.19013214,119.2542267,18.90161324,1002.099976,27.6499939,110.5005264,285.7521362,0.980022132,479.4988708,88.19999695,0,0
2021-11-08 08:40 +08:00,282.5,54.09000015,61.29133224,27.30800056,825.4866943,2.733333349,471.3999939,2,0.002686,0.02002,0.023926,2.571777444,0.14453,1935.869263,73.03562927,26,51.73646164,46.1697731,32.53307724,17.06758118,17,84.70032501,95.19013214,119.2542267,19.00192833,1002.101624,27.5,130.8701477,348.4057312,0.193084031,475.9036865,88.79837799,0,0
2021-11-08 08:45 +08:00,282.1000061,53.82333374,61.2859993,27.3113327,808.2199707,2.533333302,464.7999878,2,0.002563,0.019531,0.024414,2.564228234,0.14453,1943.310425,71.81227875,26,52.70188904,46.27220535,32.53307724,16.92098999,17,86.56864929,95.19013214,119.2542267,19.00192833,1002.200012,27.60000038,141.9181976,320.4785156,1.098384261,475.3140564,88.5,0,0
2021-11-08 08:50 +08:00,289.4333191,54.77666855,61.31266785,27.30666733,813.2033081,2.666666746,463.0666809,2,0.002686,0.020019,0.023926,2.40003273,0.14258,1928.087036,70.80263519,26,49.63706207,43.83700943,31.31212234,16.9157753,17,77.74767303,95.19013214,121.2592621,18.7683773,1002.200012,27.69836426,185.950882,357.9916992,0.409999996,475.8705444,88.90000153,0,0
2021-11-08 08:55 +08:00,295.9333191,55.36000061,61.34033203,27.30433273,808.3300171,2.700000048,461.3333435,2,0.002685,0.019532,0.023926,2.853263243,0.14453,1944.408691,72.74575806,26,47.69776535,41.72925186,29.44942474,16.9182663,17,68.0772934,95.19013214,121.2592621,18.7683773,1002.400024,27.70000076,214.9187775,251.4120941,0.628212988,475.3072815,87.70162201,0,0
2021-11-08 09:00 +08:00,297.2666626,54.04666519,61.31499863,27.32166672,787.1799927,2.666666746,460.3333435,3,0.002564,0.020019,0.024414,2.10893674,0.14453,1936.840088,73.46525574,26,47.14493942,41.20642853,28.76441383,16.95624733,17,64.12845612,95.19013214,121.2592621,18.79343033,1002.400024,27.79973412,240.9654846,307.0407715,0.490451425,477.2931519,87.50132751,1,2
2021-11-08 09:05 +08:00,297.9333191,54.43333435,61.39633179,27.29800034,764.8033447,2.833333254,461.5333252,2,0.002685,0.019532,0.023925,2.234224325,0.125,1931.731079,73.74720001,26,49.25502014,43.80942535,28.76441383,17.072752,17,64.11495209,95.19013214,119.1477737,18.87027359,1002.400024,28.09837341,271.9511719,217.4755554,0.310325563,477.6798401,86.59999847,1,2
2021-11-08 09:10 +08:00,289.0714417,54.31785583,61.48535538,27.28464317,735.2999878,2.75,457.2857056,5,0.002564,0.019531,0.024414,2.214820788,0.125,1947.046143,71.1425705,26,50.36693573,44.83877945,29.85597801,17.072752,17,66.44024658,95.19013214,119.1477737,18.87027359,1002.5,28.59836197,282,16.24698067,0.150000006,479.6642456,84.60655212,1,3
2021-11-08 09:15 +08:00,279.9655151,54.15517426,61.49861908,27.28517151,701.0379028,2.896551609,464.241394,1,0.002685,0.020019,0.023926,2.139568751,0.12696,1944.224243,73.91482544,26,50.36693573,44.83877945,30.61582756,17.072752,17,75.0585556,95.19013214,119.1477737,18.87027359,1002.398376,28.99837875,442.1459351,234.4489594,0.180000007,482.065094,82.40811157,1,2
2021-11-08 09:20 +08:00,289.8333435,54.02666855,61.49100113,27.29000092,679.9400024,2.599999905,463.2000122,1,0.002564,0.019532,0.023926,2.44866564,0.125,1921.255981,73.56282043,26,49.49357605,43.81403351,30.48620987,16.76161003,17,71.49681854,95.19013214,119.1477737,18.87027359,1002.400024,29.20000076,752.9350586,180.6112823,0.552921593,487.2662048,81.09999847,1,3
2021-11-08 09:25 +08:00,277.6666565,54.38666534,61.44800186,27.30133247,677.8966675,2.599999905,466.0666809,1,0.002685,0.020019,0.024414,2.308210906,0.125,1941.655518,73.56282043,26,49.23353195,43.82038116,30.54150009,17.063097,17,72.48390961,95.19013214,121.0831528,18.84208298,1002.400024,29.70000076,352.0327148,235.1210785,0.308998078,489.5011902,79.80163574,1,3
2021-11-08 09:30 +08:00,269.2000122,54.25333405,61.44166565,27.28800011,683.8733521,2.733333349,466.1666565,1,0.002686,0.019531,0.023926,2.720253738,0.125,1964.137207,74.17792511,26,50.51926422,43.94066238,30.54150009,16.90945435,17,73.43616486,95.19013214,119.0909653,18.96295166,1002.698364,29.10486984,364.4482422,205.0324554,1.440162301,488.917511,81.5789032,1,2
2021-11-08 09:35 +08:00,263.3666687,54.02666855,61.43366623,27.28433418,698.7299805,2.866666555,461.3333435,1,0.002563,0.02002,0.023926,2.77393843,0.125,1952.308838,72.85060883,26,49.44529724,43.76926041,30.54150009,17.06907272,17,76.36864471,95.19013214,119.090889,18.83574677,1002.599976,28.99834061,404.5351868,231.170517,0.582489967,490.447876,83.5933609,1,3
2021-11-08 09:40 +08:00,253.7333374,54.25666809,61.40599823,27.29566574,716.4133301,2.799999952,462.1666565,1,0.002686,0.019531,0.024414,2.372434354,0.125,1918.992798,72.97219086,26,50.69271088,44.81091309,30.75701904,17.06907272,17,74.59214783,95.19013214,119.2614822,18.83784103,1002.698364,29.20000076,361.3502197,280.1960144,0.385035872,489.2653198,81.5,1,3
2021-11-08 09:45 +08:00,250.3333282,54.31000137,61.34400177,27.31766701,724.8300171,2.900000095,460.1666565,3,0.002563,0.02002,0.023925,2.104365566,0.12695,1931.244507,74.08605194,26,50.38299179,44.81091309,30.75701904,17.06907272,17,75.26928711,95.19013214,119.2614822,18.83784103,1002.700012,29.5,347.2781372,267.4046936,0.479999989,489.2897644,80.69999695,1,3
2021-11-08 09:50 +08:00,237.1000061,53.75,61.34833145,27.30533409,717.7266846,2.933333397,460.4333191,1,0.002686,0.019531,0.024415,2.330011474,0.125,1937.813354,74.08605194,26,50.38039398,44.81091309,30.6217308,17.06907272,17,73.65622711,95.19013214,119.2614822,18.83784103,1002.698364,29.30324745,353.1786804,199.6202087,0.990884185,489.6614685,80.00325012,1,3
2021-11-08 09:55 +08:00,231.6999969,53.98333359,61.25133514,27.34866714,699.9333496,2.933333397,456.1666565,1,0.002685,0.019531,0.023925,2.601762958,0.125,1940.522827,74.08605194,26,50.06236267,43.77076721,30.61842918,16.92041969,17,71.74859619,95.19013214,119.2614822,18.83784103,1002.700012,29.30163574,520.0040283,182.1227112,1.308363914,488.878418,79.92945099,1,3
2021-11-08 10:00 +08:00,227.6666718,54.26333237,61.17399979,27.3813324,666.9933472,2.833333254,455.7333374,2,0.002564,0.02002,0.023926,1.977272238,0.125,1947.332397,74.08605194,26,50.06236267,43.77076721,30.8023243,16.92041969,17,73.825737,95.19013214,119.2614822,18.83784103,1002.599976,29.10645294,291.7268677,216.6467438,1.448873043,488.5015564,81.17095947,1,3
2021-11-08 10:05 +08:00,203.4814758,53.56296158,61.24222183,27.35666656,620.8370361,2.92592597,457.5185242,2,0.002686,0.019531,0.024414,2.337657262,0.15234,1939.276367,74.08605194,26,50.06236267,43.77076721,30.8023243,16.92041969,17,73.85227966,95.19013214,119.2614822,18.83784103,1002.698364,29.20000076,168.967514,27.29496956,0.330000013,487.298645,82.20324707,1,3
2021-11-08 10:10 +08:00,217.8000031,53.93999863,61.31200027,27.3220005,582.5666504,3,456.5,2,0.002563,0.020019,0.023926,2.3499132,0.15235,1939.690796,74.08605194,26,50.06236267,43.77076721,30.8023243,16.92041969,17,73.84587097,95.19013214,119.2614822,18.83784103,1002.599976,29.5,175.1290741,290.199646,0.595804989,485.8863525,79.69354248,1,3
2021-11-08 10:15 +08:00,215.6000061,54.01666641,61.21166611,27.33499908,548.3900146,2.866666555,456.3333435,2,0.002686,0.019532,0.024414,2.409792575,0.15039,1947.513306,74.08605194,26,50.06236267,43.77076721,30.8023243,17.06889153,17,76.23962402,95.19013214,119.2614822,18.83784103,1002.599976,29.29999924,132.0813904,156.6847839,0.75,484.8638916,83.99511719,1,3
2021-11-08 10:20 +08:00,212.2666626,54.3133316,61.22733307,27.34066582,513.8433228,2.633333445,447.2999878,3,0.002563,0.020019,0.023926,2.145509622,0.15234,1932.355591,74.08605194,26,52.2647171,45.98223495,31.4826088,17.07041931,17,79.76222229,95.19013214,119.2614822,18.95209312,1002.700012,28.79999924,109.032753,199.8127899,1.485087037,482.1009827,86.38853455,1,4
2021-11-08 10:25 +08:00,209.6000061,54.71666718,61.07600021,27.38199997,478.8866577,2.900000095,447.6333313,2,0.002686,0.019531,0.023926,2.280883291,0.15234,1965.616699,74.35192871,26,52.2647171,45.98223495,31.69399071,17.07041931,17,81.67779541,95.19013214,119.2556381,18.85185623,1002.799988,28.39999962,116.983757,140.2460175,0.929097533,480.0854492,86.80000305,1,4
2021-11-08 10:30 +08:00,206.1000061,53.89333344,61.12333298,27.35733414,445.3800049,2.566666603,446.3666687,1,0.002685,0.02002,0.024414,2.679149596,0.15235,1942.123047,73.82086945,26,52.58486938,47.04560852,31.80449295,17.07041931,17,80.66214752,95.19013214,119.2679977,18.85185623,1002.898376,28.39999962,137.9345551,200.5380249,0.768016458,479.475647,86.1098175,1,4
2021-11-08 10:35 +08:00,205.8666687,53.70333481,61.99499893,27.43333244,410.0400085,2.633333445,443.2999878,1,0.002564,0.019531,0.023925,2.366606961,0.15039,1941.571899,73.87197113,26,52.58486938,47.04560852,32.00620651,16.92275429,17,83.65073395,95.19013214,119.2679977,18.85185623,1002.900024,28.59837723,170.9513092,205.7804413,1.181560993,477.1094971,86.89675903,1,4
2021-11-08 10:40 +08:00,209.0645142,53.76774216,63.30967712,27.50774193,380.5258179,2.258064508,440.1290283,1,0.002685,0.019532,0.023926,2.232681533,0.15234,1874.898315,71.58021545,26,52.27476501,45.88717651,32.00620651,17.06688118,17,82.42544556,95.19013214,119.2682648,18.85185623,1002.900024,28.69838142,152.1133881,117.6959991,0.767570198,477.8765869,86.19513702,1,4
2021-11-08 10:45 +08:00,217.6333313,53.81000137,63.16500092,27.59666634,355.2966614,2.433333397,440.0666809,3,0.002564,0.020019,0.024414,2.738492367,0.15235,1920.53064,68.97533417,26,52.7674675,46.90398788,32.21435928,17.06931114,17,79.07176971,95.19013214,121.2556076,18.85185623,1002.899048,28.70000076,165.960144,104.8232651,1.337707996,477.302887,85.2009964,1,5
2021-11-08 10:50 +08:00,225.1333313,53.99666595,63.12799835,27.63933372,338.186676,2.566666603,444.7666626,2,0.002685,0.019531,0.023926,2.092110743,0.15234,1874.419678,71.04701233,26,53.08724976,46.90398788,32.15392685,17.06931114,17,83.35717773,95.19013214,121.2489548,18.85185623,1002.799988,28.70000076,179,117.6610794,0.491297275,477.882019,84.80324554,1,5
2021-11-08 10:55 +08:00,210.5185242,53.36666489,63.00999832,27.70444489,330.5666809,2.592592478,448.222229,3,0.002564,0.02002,0.024414,2.56553874,0.15039,1930.303223,74.08133698,26,50.43043137,44.65590286,32.1964798,16.92028999,17,82.54541016,95.19013214,119.1690369,18.73056984,1002.799988,28.9983654,175.9673157,140.9690094,0.680847287,478.8925476,83.40490723,1,5
2021-11-08 11:00 +08:00,228.1333313,54.34666824,63.16199875,27.73166656,326.3800049,2.833333254,452.6000061,4,0.002685,0.019531,0.023926,2.251087164,0.15234,1943.973511,69.71722412,26,51.14855576,45.7430191,32.28742981,17.07407379,17,81.86017609,95.19013214,119.002594,18.86964989,1002.698364,28.90165138,185.9669647,209.4381561,0.49000001,479.682373,82.99504852,1,5
2021-11-08 11:05 +08:00,233.0666656,53.86999893,63.41600037,27.75266647,325.480011,2.833333254,448.5333252,4,0.002686,0.02002,0.023926,2.250374708,0.14258,1944.955933,74.93545532,26,52.71730423,47.04610062,32.2867775,17.07407379,17,84.99402618,95.19013214,119.0027618,18.99059105,1002.599976,29,193.9836426,129.6907806,1.492637753,479.0760803,83.20654297,1,5
2021-11-08 11:10 +08:00,233.1666718,53.66666794,63.60733414,27.7840004,325.2799988,3,456.1333313,4,0.002563,0.019531,0.024414,2.439170781,0.14453,1905.63501,73.37599182,26,51.23380661,44.93830109,32.32520294,16.92426872,17,84.39105988,95.19013214,120.8514862,18.88230133,1002.599976,29.10000038,203.9837799,133.0503235,0.755298138,480.0755005,83.00324249,1,6
2021-11-08 11:15 +08:00,234.1000061,53.77000046,63.8133316,27.80400085,325.25,3.200000048,458,4,0.002686,0.020019,0.023926,2.421284395,0.14258,2008.568115,71.81018066,26,49.97255707,43.9070015,32.22229767,16.92426872,17,84.31385803,95.19013214,120.9234848,18.77908516,1002.400024,29.10000038,193.0653076,201.507309,0.425061554,480.0854187,82.19999695,1,6
2021-11-08 11:20 +08:00,233.1999969,53.76666641,63.99833298,27.8306675,325.2166748,3.400000095,459.8666687,3,0.002563,0.019532,0.023925,2.183343987,0.14258,1943.346558,75.04614258,26,50.26768875,43.9070015,32.39692688,17.0717926,17,83.83651733,95.19013214,120.9561691,18.88107491,1002.400024,29.39677048,158.1453247,85.52781677,0.468223751,480.9045105,82.09353638,1,6
2021-11-08 11:25 +08:00,234.3333282,53.65999985,64.17133331,27.86066628,325.1066589,3.233333349,459.7333374,1,0.002686,0.019531,0.024414,2.278419701,0.14453,1935.106934,75.58208466,26,53.28348541,47.02059555,32.39692688,17.07307816,17,81.88578796,95.19013214,120.9561691,18.98200607,1002.599976,29.5,126.0650482,61.31540298,0.429919541,480.1211853,81,1,6
2021-11-08 11:30 +08:00,234.6666718,53.36666489,64.27433014,27.89433289,324.5033264,3.266666651,464.0666809,3,0.002563,0.020019,0.023926,2.366559416,0.14258,1928.908325,74.94393158,26,50.20985794,43.84943008,32.17739487,16.92089653,17,83.10842133,95.19013214,120.9561691,18.7720871,1002.400024,29.39999962,107.0647354,98.77249146,0.885178566,480.4819946,83.09514618,1,7
2021-11-08 11:35 +08:00,235.7333374,53.51333237,64.51533508,27.83733368,324.4733276,3.333333254,462.6000061,3,0.002686,0.019532,0.024414,2.20924415,0.14258,1931.671021,73.18523407,26,50.2019577,43.83249664,32.35051727,16.92089653,17,82.5925293,95.19013214,119.1931229,18.87123299,1002.400024,29.29999924,95.01628113,115.2453537,0.629999995,478.7283936,82.80000305,1,7
2021-11-08 11:40 +08:00,235.1333313,54.02999878,64.54033661,27.86266708,324.5133362,3.5,464.6000061,4,0.002685,0.020019,0.023926,2.379951379,0.14453,1958.474854,74.89752197,26,52.28752899,46.09020996,32.20355606,17.22388268,17,83.69252777,95.19013214,118.958786,18.87287331,1002.400024,29.29999924,91.01618195,135.4436798,0.540000021,478.7022705,83.00323486,1,6
2021-11-08 11:45 +08:00,222.2413788,53.21379471,64.78482819,27.82655144,324.5482788,3.413793087,462.4827576,2,0.002564,0.019531,0.023926,2.478591332,0.14258,1956.352173,70.2208252,26,53.47183609,47.33431625,31.77212524,16.92321777,17,81.97170258,95.19013214,121.0948257,18.86101151,1002.400024,29.29999924,85.01631165,113.3032684,0.920000017,480.0952148,83.99673462,1,6
2021-11-08 11:50 +08:00,227.5862122,53.58275986,64.6993103,27.88551712,324.6931152,3.620689631,467.241394,2,0.002685,0.02002,0.024414,2.174590366,0.14258,1949.604858,74.77682495,26,50.36773682,44.10401917,31.09762383,16.92078018,17,74.9699707,95.19013214,121.0948257,18.75384331,1002.599976,29.10000038,84.96767426,90.85054016,0.610000014,478.8666687,85.30000305,1,6
2021-11-08 11:55 +08:00,233.0333405,54.05666733,64.89933014,27.85533333,324.5566711,3.566666603,467.5666809,3,0.002564,0.019531,0.023926,2.225891216,0.14453,1963.853027,74.77682495,26,49.85600281,44.11817551,30.63610268,17.0709362,17,75.07504272,95.19013214,121.0948257,18.75384331,1002.400024,28.79999924,84.03259277,118.297348,1.482933044,477.8896484,86.59022522,1,5
2021-11-08 12:00 +08:00,232.3333282,53.30333328,64.96333313,27.86499977,324.4733276,3.666666746,473.4333191,4,0.002685,0.019531,0.024414,2.532482968,0.14257,1921.256226,75.99713135,26,52.42848206,46.20558167,30.9060688,17.058218,17,73.71781921,95.19013214,119.2241669,18.98720551,1002.299988,28.79999924,80.03248596,95.17492676,0.281695664,476.8900757,87.89187622,1,4
2021-11-08 12:05 +08:00,231,53.56999969,64.92199707,27.91600037,324.3966675,3.566666603,469.1333313,4,0.002564,0.02002,0.023925,2.172614918,0.14258,1941.388916,75.72969818,26,53.32646561,47.2104454,31.83273697,17.058218,17,79.25397491,95.19013214,119.4128189,18.87718582,1002.299988,28.79999924,74.01638031,100.8310089,0.731965244,476.0937195,88.90000153,1,5
2021-11-08 12:10 +08:00,230.9333344,53.54999924,65.03099823,27.92000008,324.3099976,3.466666698,474.7999878,4,0.002685,0.019531,0.023926,2.80620449,0.14258,1923.352905,74.14325714,26,53.96389389,48.21781158,31.76482964,17.058218,17,81.70627594,95.19013214,119.4159622,18.87718582,1002.299988,28.50162697,85.9024353,123.4609756,1.868617058,474.8746033,90.89349365,1,6
2021-11-08 12:15 +08:00,230.8333282,53.31666565,65.21033478,27.88266754,324.5066528,3.766666651,473.3333435,4,0.002686,0.02002,0.024414,2.219969065,0.14063,1873.921631,70.6536026,26,53.18996429,47.1756897,31.96730614,17.058218,17,82.41065216,95.19013214,119.4159622,18.87718582,1002.198425,28.39999962,95.95154572,123.0787354,0.616137385,474.4781799,92.59515381,1,5
2021-11-08 12:20 +08:00,229.7666626,53.40999985,65.22433472,27.92133331,324.5166626,3.700000048,476.7333374,3,0.002563,0.019531,0.023926,2.459202095,0.14257,1938.880493,74.58410645,26,52.70666504,47.1756897,31.88523102,17.058218,17,82.90956116,95.19013214,119.3506012,18.87718582,1002.099976,28.30161858,102,97.61788177,0.819999993,474.0912476,93.50485992,1,5
2021-11-08 12:25 +08:00,229.8000031,53.20333481,65.27133179,27.93166733,324.5799866,3.799999952,481.6000061,2,0.002686,0.02002,0.023926,2.333762061,0.14258,1932.762939,74.58410645,26,52.21855164,46.08995056,31.28157425,16.91051102,17,79.1183548,95.19013214,119.3506012,18.76793289,1002.099976,28.30163002,87.06524658,94.80765533,1.149886727,473.4784851,94.50163269,1,5
