timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-08 12:30 +08:00,231.1000061,53.47999954,65.41166687,27.92566681,324.5666809,3.733333349,485.8333435,3,0.002563,0.019531,0.024414,2.517094447,0.14258,1933.175415,74.58410645,26,51.21303177,44.90899277,31.28157425,17.06300926,17,79.80433655,95.19013214,119.3506012,18.76612091,1002.099976,28.29999924,89.01914215,89.02060699,0.728947103,474.0783081,94.49808502,1,5
2021-11-08 12:35 +08:00,231.7333374,53.17333221,65.43399811,27.95499992,324.4400024,3.766666651,488.6333313,3,0.002686,0.020019,0.023926,2.531662479,0.14063,1958.708374,74.58410645,26,53.89540482,48.39463043,31.28157425,17.05713463,17,78.31386566,95.19013214,119.3506012,18.89427185,1001.903259,28.10162735,94.98371887,106.4188385,1.17511642,473.5012817,94.5,1,5
2021-11-08 12:40 +08:00,212.7037048,52.91110992,65.68518829,27.92629623,324.4555664,3.962962866,493,4,0.002686,0.019532,0.024414,2.205646132,0.14257,1943.346558,74.58410645,26,53.57370377,47.31751251,31.28157425,17.05713463,17,78.30384827,95.19013214,119.3506012,18.79003716,1001.900024,28.10163689,94.01635742,113.067276,0.793108582,473.6914063,95.50327301,1,3
2021-11-08 12:45 +08:00,231,53.11999893,65.76266479,27.93733406,324.480011,3.833333254,495,2,0.002563,0.019531,0.023926,2.382116895,0.14258,1942.127808,75.07183838,26,52.76024246,47.30686569,31.28157425,17.05713463,17,78.40540314,95.19013214,119.3506012,18.78900719,1001.801636,28.10000038,86.01624298,94.59855652,0.21341157,472.717865,96.09999847,1,3
2021-11-08 12:50 +08:00,231.8333282,53.63666534,65.88233185,27.94033241,324.7099915,3.966666698,491.2000122,2,0.002686,0.020019,0.023925,2.37582807,0.14258,1928.388184,76.27337646,26,54.14888763,48.31528091,31.12305069,17.40784454,17,78.66059113,95.19013214,119.3506012,18.84630203,1001.799988,28.20000076,80.01618195,139.4871674,0.189999998,472.5083923,96.59999847,1,3
2021-11-08 12:55 +08:00,234.6666718,50.75,65.60733032,28.06033325,217.886673,4,495.1666565,4,0.002563,0.019532,0.024414,2.372843088,0.14062,1959.112671,76.27337646,26,51.71782303,46.1436348,30.8622303,16.7960186,17,76.89624023,95.19013214,119.3506012,18.72662926,1001.599976,28.19837189,87,351.9197998,0.360000014,474.704071,96.59185028,1,3
2021-11-08 13:00 +08:00,229.8000031,49.45000076,64.89133453,28.35133362,0,4,495.7999878,1,0.002686,0.020019,0.023926,2.089799346,0.14258,1959.906616,76.49707031,26,49.77391434,43.70939255,30.35464478,16.94583511,17,73.8129425,95.19013214,119.3051682,18.61804008,1001.403259,28.20000076,83.98377228,301.9685669,0.617241263,473.5044861,95.7048645,1,1
2021-11-08 13:05 +08:00,222.1666718,49.78666687,64.72733307,28.41833305,0,4.233333111,498.4333191,3,0.002563,0.019531,0.023926,2.434472405,0.13086,1938.872681,76.26413727,26,50.81942368,44.70433807,30.25891495,17.09620094,17,72.61830902,95.19013214,121.3374252,18.84429932,1001.400024,28.10000038,86,126.6341934,0.260776073,473.4981079,96.49510193,1,1
2021-11-08 13:10 +08:00,215.5333405,49.88999939,64.90100098,28.40800095,0,4.400000095,496.6333313,2,0.002686,0.02002,0.024414,1.999843595,0.12891,1951.043701,73.89690399,26,53.08315277,47.07240677,30.08003044,17.09620094,17,69.9889679,95.19013214,119.2158432,18.84522247,1001.400024,28,87.98374176,339.6201477,1.264877439,472.8885193,97.29349518,1,1
2021-11-08 13:15 +08:00,216.3666687,49.73333359,65.15200043,28.38566589,0,4.466666698,498.9333191,2,0.002685,0.019531,0.023926,2.215191158,0.13086,1946.994873,75.71392059,26,51.02363586,45.50833893,29.87155724,16.97525597,17,70.19892883,95.19013214,119.2158432,18.71338272,1001.398376,27.89999962,88.01638031,283.1958008,0.469999999,472.9584351,97.90000153,1,1
2021-11-08 13:20 +08:00,217.6666718,49.97333145,64.93699646,28.43733406,0,4.5,496.2999878,3,0.002564,0.02002,0.024414,2.41829095,0.13086,1951.849487,75.71392059,26,52.19791031,45.80353928,29.7856617,16.9287014,17,68.43091583,95.19013214,119.2158432,18.78289032,1001.299988,27.89998627,87.9998703,20.94268036,0.529954672,471.6694946,99.09997559,1,1
2021-11-08 13:25 +08:00,221.8333282,49.75999832,65.08399963,28.43966675,0,4.466666698,493.8333435,3,0.002685,0.019531,0.023926,2.097940272,0.1289,1964.742065,74.62065125,26,50.38337708,44.66191864,29.7856617,16.92622185,17,70.41621399,95.19013214,119.2158432,18.67726517,1001.099976,27.79999924,86.99998474,40.30091858,1.079992652,473.2719727,99.09999847,1,1
2021-11-08 13:30 +08:00,209.6071472,49.21071243,65.03071594,28.45249939,0,4.321428776,492.1071472,4,0.002564,0.019531,0.023925,2.376371046,0.13086,1946.993652,75.25101471,26,53.35689545,47.63368607,29.93965721,16.92035866,17,71.76806641,95.19013214,121.0728302,18.94086075,1000.900024,27.79999924,85.98381805,22.34630966,0.901262105,471.6663818,99.29838562,1,3
2021-11-08 13:35 +08:00,227.5862122,49.9758606,65.19207001,28.47965431,0,4.517241478,488.620697,3,0.002685,0.02002,0.024414,2.259689275,0.13086,1941.721313,75.46851349,26,52.15004349,46.28351212,29.93965721,17.06905174,17,70.81591797,95.19013214,121.0728302,18.7833786,1000.900024,27.79999924,88,38.16892624,0.16325891,470.1222839,99.90000153,1,3
2021-11-08 13:40 +08:00,225.6000061,49.74000168,64.97566986,28.49933243,0,4.5,495.2333374,6,0.002564,0.019531,0.023926,1.97128875,0.12891,1939.689575,75.46851349,26,53.5570488,47.38748932,29.92007446,17.06905174,17,72.80780792,95.19013214,121.0728302,18.78522301,1000.799988,27.79999924,95.96766663,324.5309448,0.982101798,471.6922607,99.90000153,1,3
2021-11-08 13:45 +08:00,224.9666595,49.75999832,64.5510025,28.52099991,0,4.366666794,488.1000061,3,0.002685,0.02002,0.024414,2.378132783,0.13086,1953.961548,76.51255035,26,50.89228821,44.22411346,29.92007446,16.7684803,17,69.38503265,95.19013214,121.0728302,18.6764946,1000.599976,27.5,102.9674454,344.6287537,0.256836891,469.3323364,99.90000153,1,3
2021-11-08 13:50 +08:00,226.6666718,49.77000046,64.56533051,28.52433395,0,4.533333302,487.7666626,6,0.002686,0.019531,0.023926,1.983256687,0.13086,1952.657593,76.5298233,26,52.70735931,46.70526505,29.93572235,17.24246025,17,68.62593842,95.19013214,119.0695648,18.71247673,1000.599976,27.5,111.9674683,332.9450684,0.219107822,470.8990784,99.90000153,1,3
2021-11-08 13:55 +08:00,228.2666626,49.75666809,64.055336,28.53533363,0,4.233333111,485.4666748,7,0.002563,0.020019,0.023926,1.97287656,0.1289,1921.302246,75.54831696,26,50.78778458,44.42396164,29.93572235,16.91952133,17,70.88117981,95.19013214,119.1034698,18.69690514,1000.301636,27.5,122.9508743,127.5582504,0.407707304,472.4837036,99.90000153,1,4
2021-11-08 14:00 +08:00,220.7333374,49.70666504,63.63933182,28.62233353,0,4.400000095,491.6000061,11,0.002686,0.019532,0.024414,2.271348425,0.13086,1914.438721,75.24575043,26,51.0869751,45.44885254,30.72491074,17.06904221,17,77.19060516,95.19013214,119.2277985,18.69545746,1000.299988,27.4016304,132.9510651,350.0159302,0.50999999,470.1092529,99.90000153,1,7
2021-11-08 14:05 +08:00,218.8064575,49.88709641,64.94387054,28.54387093,0,4.774193764,480.9032288,6,0.002563,0.019531,0.023926,2.247671594,0.16211,1951.846436,75.9265976,26,54.78435516,48.76679611,32.05395889,17.07105255,17,83.87754822,95.19013214,119.2277985,18.92620659,1000.299988,27.5,143.0002747,83.03277588,0.343324542,472.4951782,99.90000153,1,7
2021-11-08 14:10 +08:00,219.2333374,49.69333267,64.17933655,28.54933357,0,4.400000095,483.0333252,4,0.002686,0.020019,0.023926,2.404159939,0.16211,1936.433105,73.56884003,26,52.39273071,46.65482712,32.07516479,16.7643528,17,82.09957886,95.19013214,121.2539673,18.69315529,1000.099976,27.60000038,151.983551,333.8920898,0.11723543,474.4551392,99.90000153,1,7
2021-11-08 14:15 +08:00,220.8000031,49.63000107,64.22933197,28.54299927,0,4.466666698,490.0666809,2,0.002563,0.019532,0.024414,2.382172846,0.16016,1959.114502,75.3526535,26,52.90189743,46.53508377,31.66412544,17.07078552,17,80.61381531,95.19013214,119.2921371,18.84335136,999.9000244,27.70000076,162,340.8791809,0.469958037,473.7043457,99.89996338,1,7
2021-11-08 14:20 +08:00,206.8214264,49.1428566,64.47393036,28.53892899,0,4.75,485.0714417,2,0.002686,0.020019,0.023925,2.038123247,0.16211,1942.128296,75.89513397,26,52.2640686,46.49992371,32.31240082,16.92070961,17,85.38975525,95.19013214,119.2921371,18.84165001,999.9000244,27.89999962,172.9672546,104.2873154,0.646397233,475.2678528,99.5,1,7
2021-11-08 14:25 +08:00,215,49.66206741,63.66758728,28.58586121,0,4.413793087,485.7930908,2,0.002685,0.019531,0.024414,1.857616799,0.16211,1952.321655,75.89513397,26,50.93291855,44.36387253,33.28975677,16.92070961,17,87.71464539,95.19013214,119.2921371,18.84833908,999.7999878,28,184.0001678,314.8024597,0.14003998,474.69104,99.09999847,1,7
2021-11-08 14:30 +08:00,212.1666718,49.79333496,63.777668,28.60400009,0,4.466666698,482.2999878,3,0.002564,0.02002,0.023926,2.035938229,0.16211,1987.880371,76.6330719,26,55.08517075,48.78900146,34.31378555,17.23317337,17,96.04304504,95.19013214,119.2921371,19.09014893,999.7999878,28.10000038,192.9838715,49.1969986,0.546934485,475.9034119,98.80000305,1,8
2021-11-08 14:35 +08:00,207.7666626,49.44666672,64.29966736,28.60333252,0,5.066666603,480.1000061,7,0.002685,0.019531,0.023926,2.12432515,0.16015,1950.232788,75.96385956,26,52.07313156,46.36040878,33.97096252,17.07855034,17,94.88122559,95.19013214,119.3206024,18.77179909,999.5999756,28.10162544,204.967514,115.1249161,0.62561363,475.4841614,97.70812225,1,8
2021-11-08 14:40 +08:00,210.2333374,49.35666656,63.8730011,28.59900093,0,4.533333302,482.0666809,7,0.002564,0.02002,0.024414,2.14286718,0.16211,1949.020752,75.60617065,26,54.27193451,48.54560089,34.59024048,17.08111382,17,96.76856232,95.19013214,120.9899902,19.01699257,999.5999756,28.20000076,215.9837646,127.1218109,0.86503166,477.0608215,96.19999695,1,8
2021-11-08 14:45 +08:00,203.3000031,49.50999832,63.76200104,28.60933304,0,4.300000191,484.7000122,3,0.002685,0.019531,0.023926,2.265293439,0.16211,1939.690552,74.95392609,26,50.40966415,43.89518738,33.634655,16.62244606,17,91.05793762,95.19013214,120.9899902,18.73538399,999.4000244,28.39999962,223.9673157,341.5004578,0.980356991,476.1329346,94.20653534,1,8
2021-11-08 14:50 +08:00,195.5483856,49.45161438,63.67064667,28.63225746,0,4.612903118,486.5484009,6,0.002686,0.019531,0.023926,1.889073246,0.16211,1938.874756,76.14515686,26,50.79779434,45.03990173,33.87267303,16.95043182,17,91.90412903,95.19013214,120.9193192,18.84899521,999.4000244,28.30001068,228,334.8814697,0.969946444,477.5897217,92.4000473,1,8
2021-11-08 14:55 +08:00,192.9666595,49.39333344,63.62400055,28.66166687,0,4.533333302,486.7666626,2,0.002563,0.02002,0.024414,2.103822186,0.16016,1959.51416,76.14515686,26,51.11327362,45.03990173,33.82683563,16.95043182,17,93.08547211,95.19013214,120.9193192,18.95500374,999.2999878,28.39999962,229,62.36579132,0.170151502,475.9066467,91.59992218,1,8
2021-11-08 15:00 +08:00,192,50.02666855,63.68600082,28.66066742,0,4.633333206,483.2000122,6,0.002686,0.019531,0.023925,1.722069422,0.16211,1942.415283,75.69345856,26,49.48203278,42.96565628,33.63964844,16.95043182,17,91.92727661,95.19013214,120.9876022,18.95500374,999.2999878,28.5,226.0325928,243.1366882,0.37309584,477.8961792,89.5065155,1,7
2021-11-08 15:05 +08:00,192.5483856,49.47742081,63.74419403,28.65387154,0,4.580645084,486.8387146,2,0.002563,0.02002,0.024415,1.596982214,0.15234,1894.861328,76.40589905,26,48.98448563,42.96565628,33.78762436,16.95043182,17,92.45881653,95.19013214,120.9576111,18.95500374,999.2999878,28.60002518,218.9992523,334.2170715,0.779999971,478.8827515,88.30005646,1,6
2021-11-08 15:10 +08:00,192.8999939,49.20333481,63.90399933,28.64366722,0,4.766666889,485.5333252,7,0.002686,0.019531,0.023925,1.800447791,0.1543,1941.312988,77.69677734,26,50.70796204,45.31348801,34.12860107,17.2535038,17,94.79452515,95.19013214,118.9523544,18.95500374,999.2000122,28.70000076,206.9998322,23.02338409,0.409988344,479.249939,87.79994965,1,7
2021-11-08 15:15 +08:00,179.3928528,48.7678566,63.97285843,28.63750076,0,4.821428776,488.5,9,0.002564,0.020019,0.023926,1.885869897,0.15234,1886.935303,75.80529785,26,48.49093628,42.37464523,34.43310547,16.78339195,17,95.32715607,95.19013214,121.0393219,18.88975525,999.0999756,28.70000076,194.999527,329.400116,0.500046611,478.4958496,86.69983673,1,7
2021-11-08 15:20 +08:00,197,49.27241516,63.92206955,28.64172363,0,4.689655304,486.8275757,2,0.002685,0.019532,0.024414,1.926969708,0.15234,1948.615723,76.79684448,26,48.06767273,41.70771408,34.2816124,16.61294174,17,92.55387878,95.19013214,119.3000565,18.94815826,999.0999756,28.70000076,184.0130615,105.2442703,0.121958859,479.2923279,85.89608002,1,7
2021-11-08 15:25 +08:00,192,49.31000137,64.10166931,28.6439991,0,4.666666508,482.8999939,5,0.002686,0.020019,0.023926,1.698438008,0.1543,1963.130615,75.54685211,26,49.21295547,44.55508804,33.2461319,17.1850338,17,85.99660492,95.19013214,121.314682,18.9420929,999.0999756,28.79999924,177,173.502121,0.329987198,479.4824829,85.70005035,1,7
2021-11-08 15:30 +08:00,193.3333282,49.15999985,64.28866577,28.61733246,0,4.900000095,477.8999939,6,0.002563,0.019531,0.024414,1.546543105,0.15234,1920.481445,76.07900238,26,51.22863007,44.96293259,32.61846542,17.02860832,17,86.41937256,95.19013214,119.5287399,19.0424633,999.0999756,28.89999962,178.9672546,17.10568428,0.553941011,479.1055298,86.19672394,1,6
2021-11-08 15:35 +08:00,196.2333374,49.16333389,64.43399811,28.58466721,0,4.766666889,477.7666626,7,0.002686,0.019532,0.023926,2.129718573,0.15235,1951.849487,76.51522827,26,49.80905151,43.23295593,32.54529953,16.86765862,17,87.34807587,95.19013214,119.4941559,18.88267517,998.9000244,28.89999962,187.9350891,90.63933563,0.607241035,478.6795959,87.00486755,1,5
2021-11-08 15:40 +08:00,196.4333344,49.22999954,64.67500305,28.55866623,0,4.866666794,478.9666748,7,0.002563,0.020019,0.023926,1.944598952,0.1543,1936.433472,76.83821106,26,50.80276108,44.79179001,31.80689621,17.05126762,17,82.71542358,95.19013214,121.5379028,18.92243004,998.9000244,28.89999962,198.9676971,246.6499329,0.25,480.4594116,87,1,5
2021-11-08 15:45 +08:00,198.8999939,49.3133316,64.70666504,28.55500031,0,4.866666794,478.6666565,6,0.002686,0.019531,0.024414,2.300525019,0.15234,1949.022095,75.73215485,26,48.72669601,42.69935608,31.31876564,16.90162086,17,78.98447418,95.19013214,121.5625916,18.92243004,998.9000244,28.89999962,212.000351,317.9023438,0.889999986,478.2895508,88.40000153,1,6
2021-11-08 15:50 +08:00,197.8666687,49.23333359,64.9283371,28.53366661,0,4.966666698,477.5666809,6,0.002563,0.02002,0.023925,2.01312234,0.15234,1930.33252,77.84076691,26,52.05605316,46.30875397,31.59137154,17.05439377,17,80.11119843,95.19013214,119.5807114,19.04611397,998.7999878,28.89999962,220.0003662,356.7657471,0.559978008,479.4695129,88.40003967,1,6
2021-11-08 15:55 +08:00,199.8666687,49.01666641,64.99966431,28.53833389,0,4.866666794,467.2999878,3,0.002686,0.019531,0.023926,2.155660566,0.1543,1943.346069,77.62844849,26,51.7288475,45.26111603,31.52138138,17.05193901,17,78.98721313,95.19013214,119.5807114,18.94182968,998.7999878,29.09836769,226.9836731,117.1221695,0.469999999,480.2886353,88.30000305,1,6
2021-11-08 16:00 +08:00,201.3666687,49.04000092,65.04066467,28.52400017,0,5.099999905,469.8333435,7,0.002685,0.02002,0.024414,2.389056375,0.15234,1928.244629,77.46802521,26,49.61884689,42.94192505,31.52138138,16.9026413,17,80.02705383,95.19013214,119.5807114,18.83377075,998.7999878,29.20000076,227,258.2716675,0.217888176,480.7112732,87.5,1,6
2021-11-08 16:05 +08:00,187.0357208,48.93928528,65.16249847,28.50607109,0,5.107142925,473.6071472,4,0.002564,0.019531,0.023926,2.370721952,0.14063,1933.988037,77.4671402,26,52.64102173,46.71471786,31.52138138,17.03922653,17,77.81292725,95.19013214,119.5807114,19.06578636,998.6016235,29.39999962,225.0163574,8.446684837,0.203762829,481.2817383,87.00654602,1,6
2021-11-08 16:10 +08:00,201.1034546,49.32413864,65.1317215,28.50413704,0,5.275862217,474.4137878,3,0.002685,0.020019,0.024414,1.984831368,0.14258,1933.987671,77.4671402,26,49.53111649,43.15129471,31.49799538,17.03345299,17,78.4930954,95.19013214,119.5807114,18.78748322,998.6991577,29.29999924,224,176.3109741,0.536025763,482.4859314,86.80086517,1,6
2021-11-08 16:15 +08:00,199.1666718,49.24000168,65.32033539,28.49266624,0,5.099999905,478.8333435,2,0.002564,0.019532,0.023926,2.559688915,0.14062,1934.802002,77.4671402,26,50.63077545,45.23083115,31.49779129,17.03476524,17,80.52438354,95.19013214,119.5807114,18.90552521,998.5999756,29.5,227.0005341,24.70522499,0.570314467,481.48172,85.59986877,1,6
2021-11-08 16:20 +08:00,200.5,49.00333405,65.25366974,28.51099968,0,5.166666508,477.5,6,0.002685,0.019531,0.023926,2.251947336,0.14063,1944.55957,77.4671402,26,52.50555038,46.28887939,31.49670792,17.03473282,17,78.4198761,95.19013214,119.5807114,18.90552521,998.5999756,29.4000206,223.9997864,306.7403564,0.610043287,482.0877686,85.80000305,1,6
2021-11-08 16:25 +08:00,197.9666595,49.07666779,65.30133057,28.50533295,0,5.266666889,476.1000061,4,0.002564,0.020019,0.024414,2.274446464,0.14062,1951.044678,78.81464386,26,49.93473816,44.20409393,31.34008026,16.88393402,17,74.64631653,95.19013214,119.5807114,18.7931118,998.5999756,29.40000916,215.9996948,127.4937668,0.150035992,482.8712769,84.60005951,1,6
2021-11-08 16:30 +08:00,196.1666718,49.04333496,65.42433167,28.49233246,0,5.300000191,473.2000122,4,0.002685,0.019532,0.023925,2.216406158,0.14258,1957.897949,75.95827484,26,50.72178268,44.27326965,30.58045959,17.18276405,17,75.17646027,95.19013214,119.6500549,18.90032578,998.5999756,29.59838676,204.0161285,19.58258438,0.574999213,482.113678,84.01935577,1,6
2021-11-08 16:35 +08:00,193.4666595,49.09666824,65.64066315,28.46500015,0,5.199999809,473.8333435,1,0.002686,0.020019,0.023926,2.274401783,0.14062,1930.313477,77.45425415,26,51.56843948,45.77325439,30.80073357,16.88132286,17,74.19030762,95.19013214,119.6178131,18.90242386,998.5999756,29.60000038,193.0245667,47.94406509,0.688771486,483.0744629,83.10818481,1,6
2021-11-08 16:40 +08:00,193.6000061,49.11333466,65.71866608,28.46699905,0,5.433333397,470.6666565,2,0.002563,0.019532,0.024414,1.933159464,0.14063,1920.482544,77.21736145,26,49.24345016,43.5507431,30.88533211,16.87885094,17,74.81487274,95.19013214,119.6178131,18.68217468,998.5999756,29.6983757,183.0325012,119.7724075,0.336100549,482.6876831,83.79837799,1,6
2021-11-08 16:45 +08:00,191.7666626,48.82666779,65.78600311,28.46733284,0,5.566666603,466.3333435,2,0.002686,0.020019,0.023926,1.766775376,0.14062,1949.830444,77.72792053,26,51.86887741,45.68542099,31.70595741,17.17545891,17,80.44879913,95.19013214,119.6178131,18.89839554,998.5999756,29.63333321,175.6665955,21.60011292,1.730008125,483.464386,83.16666412,1,6
2021-11-08 16:50 +08:00,191.1333313,49.18999863,65.73033142,28.4936676,0,5.633333206,462.2333374,2,0.002563,0.019531,0.024414,2.433038403,0.14258,1937.249634,76.42176819,26,52.83592606,46.70756531,32.00547028,17.17790031,17,79.38829041,95.19013214,119.6178131,19.00355721,998.5999756,29.5,166.0325928,340.182312,0.017821025,482.7975464,83.69999695,1,6
2021-11-08 16:55 +08:00,179.0357208,48.68928528,65.71821594,28.48714256,0,5.964285851,460.75,2,0.002686,0.019532,0.023926,2.08949001,0.14063,1936.027954,77.73490906,26,52.84131622,46.70756531,32.00502777,17.02672577,17,82.64151001,95.19013214,119.4941406,18.90092659,998.5999756,29.60000038,156.0484467,353.5522766,0.384232789,481.9040833,83.59030914,1,6
2021-11-08 17:00 +08:00,188.3333282,48.97999954,66.0063324,28.45899963,0,5.900000095,465.1333313,4,0.002563,0.020019,0.023926,2.438027374,0.14062,1934.587646,77.62400055,26,52.84131622,46.70756531,32.00502014,17.02672577,17,82.62609863,95.19013214,119.4921112,18.90092659,998.5999756,29.5,144.0325623,73.26628876,0.947628438,481.9074707,84.5,1,6
2021-11-08 17:05 +08:00,188.7586212,49.13448334,66.12758636,28.44310379,0,5.724137783,466.5172424,3,0.002686,0.019531,0.024414,2.115325205,0.15039,1947.401245,77.62216187,26,52.03039932,45.70491028,32.00502014,17.02672577,17,81.48249817,95.19013214,119.4921112,18.80133629,998.5999756,29.60002708,131.9994659,281.7386169,0.130149245,482.2781677,84.29998016,1,6
2021-11-08 17:10 +08:00,189.7333374,48.92333221,66.18566895,28.44300079,0,5.800000191,467.1000061,4,0.002685,0.02002,0.023926,2.197238883,0.15235,1940.095581,77.62199402,26,52.17264938,46.72969437,32.00502014,17.02672577,17,81.05862427,95.19013214,119.4921112,18.90895462,998.5999756,29.5,120.9998703,58.30106354,0.29000333,480.4982605,84,1,6
2021-11-08 17:15 +08:00,186.7333374,48.92333221,66.3093338,28.42566681,0,6.099999905,462.3333435,4,0.002564,0.019531,0.024414,2.521176191,0.15039,1958.705933,78.29946136,26,53.10029221,46.7467041,32.33731461,17.02672577,17,83.0515213,95.19013214,119.4921112,18.91076851,998.7000122,29.39997673,114.9995346,55.59043884,1.809640765,480.6516724,84.7000885,1,6
2021-11-08 17:20 +08:00,186.5333405,49.04999924,66.27799988,28.41866684,0,6.199999809,461.4666748,4,0.002685,0.02002,0.023925,2.195082156,0.15039,1963.939209,77.61214447,26,53.57186127,47.76972198,32.09263611,17.02672577,17,83.23210907,95.19013214,119.4921112,18.91076851,998.7000122,29.29999924,110,43.50030518,1.489994526,479.2890625,85.09999847,1,6
2021-11-08 17:25 +08:00,185.8999939,48.95999908,66.32266998,28.41699982,0,6.033333302,465.2333374,1,0.002564,0.019531,0.023926,2.197059852,0.15039,1950.149902,77.61214447,26,53.80783844,47.76972198,32.19041443,17.02672577,17,83.39517975,95.19013214,119.4921112,18.91076851,998.5999756,29.29999924,108,100.2933884,0.500067949,479.5889893,85.1999588,1,4
2021-11-08 17:30 +08:00,183.1333313,49.03666687,66.32900238,28.45366669,0,6.166666508,460.8666687,9,0.002686,0.020019,0.024414,2.514420614,0.15234,1935.211548,77.38261414,26,51.80827332,45.5594368,32.19041443,16.87342262,17,85.20439148,95.19013214,119.4921112,18.78856659,998.7000122,29.29999924,105.0163422,61.35321426,1.53234911,479.6889648,84.80326843,1,4
2021-11-08 17:35 +08:00,182.6999969,48.77666855,66.33966827,28.46233368,0,6.033333302,464.5333252,8,0.002685,0.019532,0.023926,2.048752069,0.15039,1943.348877,77.38261414,26,50.84671783,44.47409821,32.19041443,16.87342262,17,83.98848724,95.19013214,119.4921112,18.78856659,998.7999878,29.10000038,100.9998016,86.18768311,0.889890075,479.0891724,85.10003662,1,4
2021-11-08 17:40 +08:00,182.3000031,49.05666733,66.33666992,28.48833275,0,6.166666508,461.1666565,8,0.002564,0.019531,0.023926,2.495449905,0.15039,1935.212524,77.38261414,26,50.84671783,44.47409821,32.19041443,17.02393723,17,83.27979279,95.19013214,119.4921112,18.78856659,998.8983765,29.20000076,94.03255463,241.5432434,0.180000007,478.7153625,85.19999695,1,4
2021-11-08 17:45 +08:00,174.4482727,48.96207047,66.30137634,28.48689651,0,6.379310131,455.5517273,6,0.002685,0.020019,0.024414,2.6509913,0.15039,1951.445068,77.38261414,26,51.00671768,45.52486801,31.49682426,17.02393723,17,80.97589874,95.19013214,119.4926529,18.88919449,998.9000244,29.20000076,84.99974823,102.1998749,0.580054998,478.6893311,84.00005341,1,3
2021-11-08 17:50 +08:00,177.5555573,48.94814682,66.34666443,28.47814751,0,6.074074268,450.0740662,2,0.002564,0.019532,0.023926,2.740084197,0.15235,1955.890869,77.10655212,26,49.86098862,43.40689468,30.33026505,16.87417603,17,72.50469208,95.19013214,119.4909286,18.78730392,998.9000244,29.20000076,76.99953461,67.40145111,0.509995341,475.2918091,85.09999847,1,3
2021-11-08 17:55 +08:00,181.2758636,48.67241287,66.41413879,28.47482681,0,6.448276043,449.6896667,3,0.002685,0.020019,0.024414,2.129693057,0.15039,1943.753418,77.10655212,26,49.39445114,43.40689468,30.33026505,16.87419319,17,72.30451965,95.19013214,119.4909286,18.78730392,998.9000244,29.20000076,68.99976349,70.39757538,0.680015147,477.8897095,84.89997864,1,4
2021-11-08 18:00 +08:00,181.0666656,48.68333435,66.47399902,28.47066689,0,6.333333492,454.7666626,2,0.002564,0.019531,0.023926,2.165149887,0.15039,1955.891357,78.39437103,26,50.9357872,44.51874924,31.14154625,17.02403069,17,78.31084442,95.19013214,119.4909286,18.89719582,998.9000244,29.20000076,61.01628113,77.16625214,0.280000001,480.0691528,85.30000305,1,3
2021-11-08 18:05 +08:00,180.3333282,48.9366684,66.44999695,28.47833252,0,6.466666698,461.7000122,6,0.002685,0.02002,0.023925,2.312203679,0.07812,1950.639038,76.80570221,26,52.48669052,46.76521301,32.03013229,17.02190018,17,82.63052368,95.19013214,119.4909286,18.89901543,998.9000244,29.10000038,53.99973297,67.50917053,0.410058618,479.2885742,85.60007477,1,3
2021-11-08 18:10 +08:00,179.7666626,48.75,66.53566742,28.47933388,0,6.666666508,465.4333191,3,0.002686,0.019531,0.024414,2.511160542,0.08008,1948.616089,78.03565979,26,52.14645004,45.6907692,31.56001091,17.02190018,17,79.42652893,95.19013214,119.4909286,18.89901543,999.0999756,29,48.9997673,64.80438232,1.419932365,476.9161072,86.59999847,1,3
2021-11-08 18:15 +08:00,177.7666626,48.81666565,66.60133362,28.4810009,0,6.599999905,463.6333313,2,0.002563,0.02002,0.023926,4.990106277,0.07813,1932.992188,76.53373718,26,47.38337326,40.88355637,27.05957413,16.7174511,17,54.6343689,95.19013214,121.8948517,18.66996193,999.2000122,28.89997482,42.99950027,98.59882355,0.920074999,477.0901184,87,1,3
2021-11-08 18:20 +08:00,178.2333374,49.13999939,66.79966736,28.45899963,0,6.599999905,461.7000122,4,0.002686,0.019531,0.023926,3.020197398,0.07812,1960.7229,77.72379303,26,48.85538483,43.38261795,27.02454376,17.18814659,17,55.51135254,95.19013214,119.6139832,18.92508125,999.2000122,28.79999924,36.99998474,78.10033417,1.019993424,475.6906433,87.69999695,1,2
2021-11-08 18:25 +08:00,175.2666626,48.90999985,67.00866699,28.45899963,0,6.699999809,454.8666687,2,0.002563,0.019531,0.024414,4.427869146,0.08008,1936.840698,75.57460785,26,48.02145004,42.31569672,26.96187782,17.03881454,17,54.00767517,95.19013214,119.6139832,18.80978203,999.2000122,28.79999924,30.99984932,54.80154037,0.80995357,475.4906921,88,1,1
2021-11-08 18:30 +08:00,175.8000031,49.0233345,67.02799988,28.47766685,0,6.633333206,455.7000122,2,0.002686,0.02002,0.023926,4.104094767,0.07813,1945.779785,76.10839081,26,45.28688431,39.25217438,26.28614998,16.8890686,17,52.676754,95.19013214,121.4523773,18.70054436,999.2000122,28.60000038,24.99995041,86.00135803,0.340000004,474.3238831,87.30000305,1,1
2021-11-08 18:35 +08:00,176.6666718,48.86333466,66.87599945,28.51566696,0,6.833333492,453.2999878,2,0.002563,0.019531,0.024414,1.34595142,0.07812,1951.447021,76.10839081,26,7.797918797,0,26.08246231,22.78787422,17,49.56145477,95.19013214,119.3659134,20.59404182,999.4000244,28.50001907,18.99959946,100.9001007,0.370031983,475.2583923,87.50007629,1,1
2021-11-08 18:40 +08:00,159.75,48.57500076,67.13178253,28.49535751,0,6.642857075,459.5357056,2,0.002686,0.02002,0.023926,0,0.08008,1933.174072,76.10839081,26,7.797918797,0,26.27891541,24.37292099,17,50.3572998,95.19013214,119.3659134,25.09875107,999.4000244,28.49999237,11.99991703,49.60118866,0.530000806,474.2911987,88.29998779,1,1
2021-11-08 18:45 +08:00,176.8333282,48.97999954,66.89933014,28.51000023,0,6.666666508,462.4666748,2,0.002685,0.019531,0.023925,0,0.07812,136.3108215,100,26,7.797918797,0,0,24.52182007,17,0,95.19013214,0,25.20592308,999.4000244,28.39999962,7,33.90477753,0.319999993,473.4915161,88.09999847,1,1
2021-11-08 18:50 +08:00,176.620697,49.0241394,67.04689789,28.45517159,0,6.793103218,466,3,0.002564,0.020019,0.024414,0,0.07813,124.202652,100,26,7.797918797,0,0,24.1468544,17,0,95.19013214,0,24.8833313,999.5,28.39999962,2.499904156,22.75046921,0.339990407,473.2916565,87.90000153,1,1
2021-11-08 18:55 +08:00,173,48.83333206,67.20833588,28.48233414,0,6.833333492,459.2000122,2,0.002685,0.019532,0.023926,0,0.08008,124.203476,100,26,7.797918797,0,0,24.07238197,17,0,95.19013214,0,24.60489845,999.5999756,28.29999924,0,18.89976692,0.299956709,473.8685913,88.09999847,1,1
2021-11-08 19:00 +08:00,171.0666656,49.13000107,67.20800018,28.51333427,0,6.466666698,463.2000122,1,0.002564,0.019531,0.024414,0,0.07812,52.96597672,100,26,7.797918797,0,0,24.07238197,17,0,95.19013214,0,24.60322189,999.7000122,28.29999924,0,60.80275726,0.243891582,471.3086243,88.09999847,1,1
2021-11-08 19:05 +08:00,169.6333313,48.85666656,67.27999878,28.49166679,0,6.733333111,458.6333313,2,0.002685,0.020019,0.023926,0,0.02539,77.19747925,100,26,7.797918797,0,0,24.07238197,17,0,95.19013214,0,24.60322189,999.7000122,28.2999897,0,51.4994278,0.629994988,471.6922607,88.09999847,1,2
2021-11-08 19:10 +08:00,172.5,49.09000015,67.15799713,28.50566673,0,6.699999809,453.4666748,1,0.002564,0.019532,0.023926,0,0.02539,66.1957016,100,26,7.797918797,0,0,24.07238197,17,0,95.19013214,0,24.70089531,999.9000244,28.10000038,0,82.3976059,0.389999986,471.0925293,88.50002289,1,2
2021-11-08 19:15 +08:00,170.6000061,48.91333389,67.39733124,28.47966576,0,6.833333492,447.6666565,1,0.002685,0.020019,0.024414,0,0.02539,0.001094494,100,26,7.797918797,0,0,24.07238197,17,0,95.19013214,0,24.70250893,999.9000244,28,0,58.70047379,0.379999995,470.8925781,89.19999695,1,2
2021-11-08 19:20 +08:00,169.7419281,48.76774216,67.39903259,28.48387146,0,6.870967865,452.3225708,2,0.002686,0.019531,0.023926,0,0.02539,52.96242142,100,26,7.797918797,0,0,24.07238197,17,0,95.19013214,0,24.80512619,999.9000244,27.89999962,0,58.19908905,0.190025315,469.4932861,89.80001831,1,2
2021-11-08 19:25 +08:00,166.1000061,48.95333481,67.53099823,28.51133347,0,6.933333397,450.7333374,1,0.002563,0.02002,0.023925,0,0.0254,66.1957016,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,24.80512619,1000.099976,27.89999962,0,58.10325623,0.390031964,470.8925476,90.19999695,1,2
2021-11-08 19:30 +08:00,155.5714264,48.70357132,67.48606873,28.52499962,0,6.892857075,448.9642944,1,0.002686,0.019531,0.024415,0,0.02539,66.19940948,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,24.90597725,1000.099976,27.89836884,0,82.95972443,0.427553296,469.9158936,90.5,1,3
2021-11-08 19:35 +08:00,162.9666595,49.05666733,67.5656662,28.52866745,0,6.699999809,450.1333313,1,0.002563,0.02002,0.023925,0,0.02539,117.6764755,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,24.90597725,1000.200012,27.79999924,0,74.38487244,0.429961056,471.0921936,90.80000305,1,3
2021-11-08 19:40 +08:00,160.379303,48.92068863,67.66275787,28.51965523,0,6.655172348,447.1724243,1,0.002686,0.019531,0.024414,0,0.02539,103.407196,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,24.90597725,1000.200012,27.79999924,0,39.19938278,0.909982026,469.2998047,91,1,3
2021-11-08 19:45 +08:00,156.8387146,49.07419205,67.86515808,28.51258087,0,6.709677219,451.9354858,1,0.002563,0.019531,0.023926,0,0.02539,86.82184601,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,25.00515938,1000.5,27.79999924,0,73.88967896,0.550000012,470.8842773,91.19999695,1,3
2021-11-08 19:50 +08:00,146.2666626,48.93333435,68.42866516,28.47100067,0,6.833333492,449.2000122,1,0.002686,0.02002,0.023926,0,0.02539,103.1240997,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,25.00515938,1000.450012,27.79999924,0,49.65050507,0.754987478,469.2934265,91.30000305,1,3
2021-11-08 19:55 +08:00,141.6999969,49.06000137,68.83300018,28.45000076,0,6.833333492,447.5666809,2,0.002686,0.019531,0.024414,0,0.02539,95.47342682,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,25.00515938,1000.400024,27.79999924,0,31.90262413,0.689962864,469.8928223,91.50004578,1,3
2021-11-08 20:00 +08:00,143.8666687,49.25666809,68.87633514,28.46199989,0,6.933333397,448.8999939,2,0.002563,0.02002,0.023926,0,0.02539,86.66134644,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,25.00515938,1000.599976,27.79999924,0,53.8276062,0.523099065,469.8935547,91.80000305,1,3
2021-11-08 20:05 +08:00,137.6666718,48.99000168,69.34200287,28.42133331,0,7.033333302,451.6000061,2,0.002686,0.019531,0.023926,0,0.01758,95.47342682,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,25.00515938,1000.700012,27.79999924,0,41.40245056,0.720007002,469.293335,92.15003967,1,3
2021-11-08 20:10 +08:00,137.3333282,49.0633316,69.69733429,28.40833282,0,7.066666603,450.6666565,2,0.002563,0.020019,0.024414,0,0.01562,103.4067078,100,26,7.797918797,0,0,24.22136879,17,0,95.19013214,0,25.10646248,1000.700012,27.79999924,0,19.70121765,0.510031879,470.2928162,92.70000458,1,3
2021-11-08 20:15 +08:00,137.8000031,49.1566658,69.73366547,28.41366577,0,7.233333111,447.8999939,1,0.002686,0.019532,0.023925,0,0.01758,95.47648621,100,26,7.797918797,0,0,24.36990166,17,0,95.19013214,0,25.10646248,1000.700012,27.79999924,0,74.09658051,0.340079963,470.0929565,92.8000412,1,3
2021-11-08 20:20 +08:00,131.3571472,48.79285812,69.77285767,28.42785645,0,7.035714149,447.1785583,1,0.002685,0.020019,0.024414,0,0.01758,95.47342682,100,26,7.797918797,0,0,24.36990166,17,0,95.19013214,0,25.10646248,1000.900024,27.79999924,0,78.79156494,0.230117187,469.6929932,93.19999695,1,3
2021-11-08 20:25 +08:00,136.6666718,49.0633316,69.70700073,28.48166656,0,7.099999905,449.3999939,1,0.002564,0.019531,0.023926,0,0.01562,103.4077454,100,26,7.797918797,0,0,24.36990166,17,0,95.19013214,0,25.20637512,1000.900024,27.60000038,0,38.6156044,0.579993486,470.092926,93.30001068,1,3
2021-11-08 20:30 +08:00,140.6000061,49.08000183,69.70333099,28.4746666,0,6.933333397,446,1,0.002685,0.019532,0.023926,0,0.01758,110.7718964,100,26,7.797918797,0,0,24.36990166,17,0,95.19013214,0,25.20637512,1001.099976,27.60000038,0,22.40435791,0.850000024,467.2944641,93.69999695,1,3
2021-11-08 20:35 +08:00,141.5862122,49.08620834,69.58724213,28.53482819,0,6.931034565,446.7930908,2,0.002564,0.020019,0.024414,0,0.01758,110.7728806,100,26,7.797918797,0,0,24.36990166,17,0,95.19013214,0,25.20637512,1001.099976,27.70000076,0,64.39845276,0.729983568,469.6931152,93.80000305,1,3
2021-11-08 20:40 +08:00,145.0666656,49.72333145,68.98000336,28.63866615,0,6.933333397,443.7666626,1,0.002685,0.019531,0.023926,0,0.01563,110.7747421,100,26,7.797918797,0,0,24.36991692,17,0,95.19013214,0,25.20638657,1001.200012,27.70000076,0,24.00999832,0.710021615,469.4931946,94.30004883,1,3
2021-11-08 20:45 +08:00,147.2666626,49.13666534,69.26866913,28.51099968,0,6.933333397,449.7333374,2,0.002564,0.02002,0.024414,0,0.01757,124.202446,100,26,7.797918797,0,0,24.51886749,17,0,95.19013214,0,25.3062458,1001.200012,27.70000076,0,41.93531418,0.439990669,469.4932251,94.80000305,1,3
2021-11-08 20:50 +08:00,140.6666718,49.36000061,69.71666718,28.46299934,0,6.933333397,446.3333435,1,0.002685,0.019531,0.023926,0,0.01758,110.7789612,100,26,7.797918797,0,0,24.51886749,17,0,95.19013214,0,25.3062458,1001.400024,27.70000076,0,8.811810493,0.689926744,470.4927979,95.19999695,1,2
2021-11-08 20:55 +08:00,142.0666656,49.25,69.65233612,28.4576664,0,7,444.7000122,1,0.002686,0.02002,0.023926,0,0.01563,86.81745148,100,26,7.797918797,0,0,24.51886749,17,0,95.19013214,0,25.3062458,1001.400024,27.70000076,0,54.0121727,0.22999917,469.8930664,95.59999847,1,1
2021-11-08 21:00 +08:00,144.3999939,49.43999863,69.64566803,28.43833351,0,7.099999905,445.1666565,1,0.002563,0.019531,0.024414,0,0.01757,103.4056473,100,26,7.797918797,0,0,24.51886749,17,0,95.19013214,0,25.3062458,1001.400024,27.60000038,0,33.94227982,0.406178981,469.8865662,95.80000305,0,0
2021-11-08 21:05 +08:00,140.3333282,49.74333191,69.84333038,28.41866684,0,7.033333302,443.2000122,2,0.002686,0.02002,0.023925,0,0.01758,86.81905365,100,26,7.797918797,0,0,24.51886749,17,0,95.19013214,0,25.35623741,1001.700012,27.60000038,0,105.0001373,0.280000001,469.7929993,96.30000305,0,0
2021-11-08 21:10 +08:00,140.9666595,49.08333206,69.90433502,28.38866615,0,7.033333302,447.3333435,1,0.002563,0.019531,0.023926,0,0.01563,95.47422028,100,26,7.797918797,0,0,24.51886749,17,0,95.19013214,0,25.40621567,1001.700012,27.5,0,71.89603424,0.540042996,469.6703186,96.50003052,0,0
2021-11-08 21:15 +08:00,131.6071472,49.03214264,69.8139267,28.41035652,0,6.928571224,444.9642944,1,0.002686,0.019531,0.024414,0,0.01758,95.47527313,100,26,7.797918797,0,0,24.51886749,17,0,95.19013214,0,25.40621567,1001.700012,27.5,0,40.70184326,0.420076936,468.693573,97,0,0
2021-11-08 21:20 +08:00,138.5666656,49.49666595,70.1886673,28.34833336,0,7,441.7000122,1,0.002563,0.02002,0.023926,0,0.01757,95.47444916,100,26,7.797918797,0,0,24.66736794,17,0,95.19013214,0,25.50645828,1001.700012,27.39999962,0,36.80076599,0.870027959,468.4936829,97.50001526,0,0
2021-11-08 21:25 +08:00,137.6000061,49.91333389,70.16466522,28.34766579,0,7,448.7333374,1,0.002686,0.019531,0.024414,0,0.01563,103.4083023,100,26,7.797918797,0,0,24.66736794,17,0,95.19013214,0,25.50645828,1001.700012,27.39997864,0,59.29539108,0.95995456,469.6928101,98.20001984,0,0
2021-11-08 21:30 +08:00,136.0333405,49.3433342,70.22166443,28.35966682,0,6.933333397,445.3999939,1,0.002685,0.020019,0.023926,0,0.01758,103.4061813,100,26,7.797918797,0,0,24.66736794,17,0,95.19013214,0,25.50645828,1001.900024,27.29999924,0,23.50473022,0.519989967,468.6836853,98.5,0,0
2021-11-08 21:35 +08:00,134.6333313,49.70666504,70.23233032,28.35933304,0,7.033333302,442.8333435,2,0.002564,0.019532,0.023926,0,0.01758,103.4067078,100,26,7.797918797,0,0,24.66736794,17,0,95.19013214,0,25.50645828,1001.900024,27.29999924,0,71.30007172,0.549935102,468.0934753,98.80004883,0,0
2021-11-08 21:40 +08:00,132.5,49.20666504,70.40399933,28.34733391,0,7.199999809,450.2999878,1,0.002685,0.020019,0.024414,0,0.01562,103.407196,100,26,7.797918797,0,0,24.66736794,17,0,95.19013214,0,25.60643387,1001.900024,27.29999924,0,31.72179413,0.959969342,468.4903564,99,0,0
2021-11-08 21:45 +08:00,132.8666687,49.77000046,70.41000366,28.34933281,0,7.033333302,451.6333313,2,0.002564,0.019531,0.023925,0,0.01758,110.7732468,100,26,7.797918797,0,0,24.66736794,17,0,95.19013214,0,25.60643387,1001.799988,27.29999924,0,290.0587158,0.280031979,467.6937866,98.69999695,0,0
2021-11-08 21:50 +08:00,130.6666718,50.25,70.59100342,28.31466675,0,7.033333302,444.8666687,2,0.002685,0.019532,0.023926,0,0.01758,117.6771851,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.60643387,1001.900024,27.29999924,0,325.3828735,0.399970025,468.5935974,98.30000305,0,0
2021-11-08 21:55 +08:00,131.2333374,49.7733345,70.53133392,28.34233284,0,7.066666603,444.2000122,2,0.002564,0.020019,0.024414,0,0.01562,110.7728806,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.60643387,1001.900024,27.29999924,0,262.1552429,0.516648889,468.6804199,98.19999695,0,0
2021-11-08 22:00 +08:00,126.6666641,50.06000137,70.66566467,28.34433365,0,7,441.2000122,2,0.002685,0.019531,0.023926,0,0.01758,117.6784134,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1001.900024,27.29999924,0,11.71027756,0.210044965,468.0840149,98.19999695,0,0
2021-11-08 22:05 +08:00,120.8571396,49.78928757,70.737854,28.30428505,0,7.071428776,447.2857056,1,0.002686,0.02002,0.024414,0,0.01758,130.3945007,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1001.900024,27.29999924,0,156.4975128,0.190011322,468.8934021,98,0,0
2021-11-08 22:10 +08:00,127.8666687,50.20000076,70.95266724,28.27000046,0,7.199999809,445.2333374,1,0.002563,0.019531,0.023926,0,0.01562,110.7732468,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1002.099976,27.29999924,0,338.9406738,0.370000005,468.0937195,97.80000305,0,0
2021-11-08 22:15 +08:00,127.4333344,50.21666718,70.96133423,28.27666664,0,7.166666508,444.1000061,1,0.002686,0.02002,0.023926,0,0.01758,117.6788788,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1002.200012,27.29999924,0,335.8009033,1.000006437,468.6933289,98,0,0
2021-11-08 22:20 +08:00,125.6896515,50.13793182,71.0010376,28.278965,0,7.103448391,444.4137878,1,0.002563,0.019531,0.024414,0,0.01758,110.7740479,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1002.200012,27.29999924,0,0.408094764,1.159944057,467.8938904,97.80000305,0,0
2021-11-08 22:25 +08:00,123.9000015,50.18000031,70.9489975,28.30133247,0,7.033333302,445.8999939,1,0.002686,0.020019,0.023926,0,0.01562,130.3960876,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1002.200012,27.29999924,0,36.20093155,1.789976835,467.2940674,97.80000305,0,0
2021-11-08 22:30 +08:00,122.2666702,50.52000046,71.10832977,28.28633308,0,7.166666508,441.7333374,1,0.002563,0.019532,0.024414,0,0.01758,117.6786423,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1002.099976,27.29999924,0,108.9299011,0.400000006,468.2936096,98.30000305,0,0
2021-11-08 22:35 +08:00,122.3000031,50.16999817,71.11733246,28.27733421,0,7.199999809,443.7000122,1,0.002686,0.019531,0.023925,0,0.01758,103.4086685,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1002.099976,27.29999924,0,94.69885254,0.789869428,467.8938599,98.80000305,0,0
2021-11-08 22:40 +08:00,122.2333298,50.58000183,70.99966431,28.31833267,0,7.133333206,442.9666748,2,0.002686,0.02002,0.023926,0,0.01563,117.6806488,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1002.099976,27.10000038,0,118.0976334,0.449960023,468.6932068,99.30000305,0,0
2021-11-08 22:45 +08:00,122.3000031,51.29999924,71.16200256,28.27199936,2.839999914,7,440.5666809,1,0.002563,0.019531,0.024414,0,0.01757,136.3115997,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.70622635,1002.200012,27.10000038,0,150.4991913,0.329990357,467.2940674,99.69999695,0,0
2021-11-08 22:50 +08:00,119.3333359,51.06000137,71.26333618,28.28266716,12.56000042,7.033333302,439.2333374,1,0.002686,0.020019,0.023926,0,0.01758,124.202446,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.8062973,1002.099976,27.10000038,0,68.8017807,0.330000013,468.2936707,100,0,0
2021-11-08 22:55 +08:00,111.1785736,50.59642792,70.97000122,28.36214256,26.54285622,6.964285851,440.6428528,1,0.002563,0.019532,0.023926,0,0.01563,130.3941803,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.8062973,1002.200012,27.09998322,0,75.83188629,0.54995501,466.0946655,100,0,0
2021-11-08 23:00 +08:00,116.6333313,51.11333466,71.22533417,28.3136673,42.85333252,7,443.7999878,1,0.002686,0.020019,0.024414,0,0.01757,124.2014694,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.8062973,1002.200012,27,0,280.7084045,0.649925113,467.285553,100,0,0
2021-11-08 23:05 +08:00,119.4333344,51.20333481,71.42233276,28.27666664,60.07333374,7.199999809,441.3333435,1,0.002685,0.019531,0.023926,0,0.01758,117.6795654,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.8062973,1002.200012,27.00000381,0,293.1924744,0.580016673,466.8943481,100,0,0
2021-11-08 23:10 +08:00,117.4827576,50.87586212,71.55758667,28.24827576,76.02069092,7.034482956,437.3103333,1,0.002564,0.02002,0.024414,0,0.01563,124.2031708,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.8062973,1002.200012,27,0,345.3992004,0.520054162,466.4945679,100,0,0
2021-11-08 23:15 +08:00,116.9000015,51.11999893,71.4489975,28.3010006,95.04666901,7.033333302,444.2333374,3,0.002685,0.019531,0.023925,0,0.01758,117.6795654,100,26,7.797918797,0,0,24.81616783,17,0,95.19013214,0,25.8062973,1002.099976,27,0,11.40561676,1.119986773,468.2837524,100,0,0
2021-11-08 23:20 +08:00,117.4333344,50.66999817,71.61699677,28.26833344,115.4199982,7.033333302,445.6666565,1,0.002564,0.019531,0.023926,0,0.01757,130.3963013,100,26,7.797918797,0,0,24.81618309,17,0,95.19013214,0,25.90615273,1002.099976,27.10000038,0,17.80303764,2.179812193,466.6944275,100,0,0
2021-11-08 23:25 +08:00,117.6333313,51.08666611,71.52733612,28.28100014,129.6533356,7.066666603,446.2666626,2,0.002685,0.02002,0.024414,0,0.01563,130.3947601,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,25.90615273,1002.099976,27,0,31.50927353,1.269790053,466.2947998,100,0,0
2021-11-08 23:30 +08:00,119.0666656,51.0233345,71.33633423,28.31900024,144.6733398,6.933333397,447.1000061,2,0.002564,0.019531,0.023926,0,0.01758,130.3963013,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,25.90615273,1002.099976,27,0,241.1800842,0.160067394,468.0936279,100,0,0
2021-11-08 23:35 +08:00,118.4333344,50.95000076,71.46700287,28.28966713,161.3600006,6.966666698,445.5,1,0.002685,0.02002,0.023926,0,0.01758,117.6801834,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,25.90615273,1002.099976,26.89999962,0,355.3985901,1.099980712,465.2950439,100,0,0
2021-11-08 23:40 +08:00,118.1999969,51.23333359,71.48166656,28.28233337,181.5500031,6.966666698,446.1333313,1,0.002686,0.019531,0.024414,0,0.01562,117.684227,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,25.90615273,1002.099976,26.89999962,0,6.91416502,1.489874721,467.6939087,100,0,0
2021-11-08 23:45 +08:00,115.7419357,51.26451492,71.5835495,28.28967667,200.0580597,6.903225899,446.1612854,2,0.002563,0.020019,0.023926,0,0.01758,130.3995819,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,278.508667,0.559951842,467.4938354,100,0,0
2021-11-08 23:50 +08:00,110.9642868,51.01071548,71.41107178,28.32071495,221.0749969,7,442.6071472,2,0.002686,0.019532,0.024414,0,0.01758,128.3313293,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,88.69384003,0.360163242,465.6948242,100,0,0
2021-11-08 23:55 +08:00,119.9000015,50.54999924,71.40666962,28.32133293,233.6000061,6.733333111,440.4666748,2,0.002563,0.019531,0.023926,0,0.01562,136.3113098,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,34.70929337,0.040074542,466.094635,100,0,0
2021-11-09 00:00 +08:00,118.7333298,51.09000015,71.44000244,28.34233284,241.9400024,6.866666794,446.6000061,2,0.002686,0.020019,0.023925,0,0.01758,124.2078629,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,310.0305786,0.250044316,466.2947083,100,0,0
2021-11-09 00:05 +08:00,98.41379547,50.63793182,70.63069153,28.34862137,265.5379333,6.103448391,435.9655151,2,0.002563,0.019532,0.024414,0,0.02539,117.6779022,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,37.09901428,0.720011652,466.2945557,100,0,0
2021-11-09 00:10 +08:00,66.33333588,50.45333481,68.56666565,28.27599907,274.5166626,5.099999905,443.3999939,2,0.002686,0.020019,0.023926,0,0.02539,130.3946533,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,60.57558441,0.520061255,466.4945984,100,0,0
2021-11-09 00:15 +08:00,54.26666641,50.68333435,67.70899963,28.1079998,271.5599976,4.566666603,445.1333313,2,0.002685,0.019532,0.024414,0,0.02539,141.9806061,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,312.3571472,0.639981985,467.2939148,100,0,0
2021-11-09 00:20 +08:00,52.20000076,50.74333191,66.78033447,28.01399994,267.519989,4.033333302,450.3999939,2,0.002564,0.020019,0.023926,0,0.02539,147.4320374,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,334.4532776,0.839913905,466.4944458,100,0,0
2021-11-09 00:25 +08:00,51.70000076,50.83000183,65.73833466,28.01433372,281.186676,3.900000095,444.8333435,1,0.002685,0.019531,0.023926,0,0.02539,136.3111877,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,303.891571,0.220039636,465.8947754,100,0,0
2021-11-09 00:30 +08:00,50.90000153,51.25666809,65.12433624,27.94733238,306.1233215,3.900000095,439.7000122,1,0.002564,0.02002,0.024414,0,0.02539,136.3097839,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.200012,26.79999924,0,346.9954529,0.72993958,466.6942139,100,0,0
2021-11-09 00:35 +08:00,53.79999924,51.28333282,64.86766815,27.80233383,359.2533264,3.599999905,443.7000122,1,0.002685,0.019531,0.023926,0,0.02539,124.202446,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,314.5830688,0.319995016,465.6946411,100,0,0
2021-11-09 00:40 +08:00,49.6428566,50.9642868,64.37928772,27.74321365,329.4500122,3.178571463,438.25,2,0.002564,0.019531,0.023925,0,0.02539,110.7735748,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.200012,26.79999924,0,177.7176208,1.130179524,466.6943359,100,0,0
2021-11-09 00:45 +08:00,53.53333282,50.43000031,64.08699799,27.6590004,356.5799866,3,439.5,3,0.002685,0.02002,0.024415,0,0.0254,136.3127594,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,4.822240829,1.249958634,466.4944458,100,0,0
