timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-09 00:50 +08:00,53.70000076,52.20333481,63.59033203,27.66433334,394.4533386,2.900000095,434.7666626,1,0.002686,0.019531,0.023925,0,0.02539,136.3131104,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,11.61209297,0.699983001,466.094696,100,0,0
2021-11-09 00:55 +08:00,72.96551514,53.51034546,64.7824173,27.55275917,429.8344727,3,436.5862122,2,0.002564,0.02002,0.024414,0,0.02539,117.6870041,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.200012,26.79999924,0,357.8162842,1.489814997,466.0947266,100,0,0
2021-11-09 01:00 +08:00,103.1333313,53.9066658,65.90733337,27.46933365,392.6099854,3.133333445,441.9666748,2,0.002685,0.019531,0.023926,0,0.02539,136.3119965,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.299988,26.79999924,0,7.405053616,2.039727211,466.6920166,100,0,0
2021-11-09 01:05 +08:00,102.5,53.07333374,65.80899811,27.38899994,435.2333374,3.066666603,444.2999878,2,0.002564,0.020019,0.023926,0,0.01758,147.431488,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.299988,26.79999924,0,14.07518387,1.298420787,467.4940796,100,0,0
2021-11-09 01:10 +08:00,94.43333435,52.50333405,65.5593338,27.32166672,489.3466797,3.066666603,448.7999878,1,0.002685,0.019532,0.024414,0,0.01562,130.3971863,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.89998436,0,244.5700531,0.699958026,466.6946106,100,0,0
2021-11-09 01:15 +08:00,84.16666412,53.08000183,65.00566864,27.3453331,505.8866577,2.900000095,443.5,1,0.002564,0.020019,0.023926,0,0.01758,147.4328461,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,60.20970535,0.169999674,466.2945557,100,0,0
2021-11-09 01:20 +08:00,78.53333282,52.86666489,64.91933441,27.26466751,532.9699707,2.566666603,438.7999878,1,0.002685,0.019531,0.023926,0,0.01758,136.312561,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1002.099976,26.79999924,0,27.90026855,0.500052989,467.4939575,100,0,0
2021-11-09 01:25 +08:00,71.76667023,52.97999954,64.56266785,27.27933311,564.8633423,2.433333397,438.7666626,1,0.002686,0.019532,0.024414,0,0.01562,136.3134155,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1001.900024,26.79999924,0,353.1955261,1.639765024,466.8941956,100,0,0
2021-11-09 01:30 +08:00,60.1071434,52.3571434,63.87928391,27.40464211,603.8250122,2.178571463,435.2857056,1,0.002563,0.020019,0.023925,0,0.01758,136.311203,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1001.799988,26.79999924,0,31.19631004,0.280062646,466.094635,100,0,0
2021-11-09 01:35 +08:00,58.13333511,53.07666779,63.69599915,27.34733391,532.8666382,2.166666746,433.8999939,1,0.002686,0.019531,0.024414,0,0.01758,141.9814606,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1001.700012,26.79999924,0,13.50008106,0.909995377,466.0946655,100,0,0
2021-11-09 01:40 +08:00,59,52.95000076,63.69800186,27.27300072,479.8166809,2.033333302,438.5,1,0.002563,0.02002,0.023926,0,0.01562,124.2019043,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1001.599976,26.60000801,0,77.6938858,0.170036599,465.8945313,100,0,0
2021-11-09 01:45 +08:00,61.5,52.50666809,63.32866669,27.33866692,501.0333252,2,438.1000061,1,0.002686,0.019531,0.023926,0,0.01758,130.3990021,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.00684547,1001.400024,26.60000038,0,18.56401443,0.939904392,466.4945068,100,0,0
2021-11-09 01:50 +08:00,65.37931061,52.75172424,63.06379318,27.36137962,481.6793213,2.034482718,433.6551819,3,0.002685,0.02002,0.024414,0,0.01758,136.3107605,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1001.400024,26.60000038,0,27.30512428,0.809977531,465.6947632,100,0,0
2021-11-09 01:55 +08:00,69.1333313,52.86333466,62.91266632,27.33699989,485.3666687,2,433.9333191,2,0.002564,0.019531,0.023926,0,0.01562,124.2062912,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1001.299988,26.55001068,0,225.4784546,0.439997822,466.2946472,100,0,0
2021-11-09 02:00 +08:00,68.40000153,52.62666702,62.87433243,27.28133392,488.6933289,2,425.7999878,1,0.002685,0.02002,0.024414,0,0.01758,141.9814606,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1001.299988,26.5,0,53.30057907,0.200015947,466.8942566,100,0,0
2021-11-09 02:05 +08:00,67.16666412,52.74000168,62.86766815,27.2563324,506.5799866,2.033333302,424.2999878,1,0.002564,0.019531,0.023926,0,0.01758,136.3114014,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1001.099976,26.49999428,0,148.4958649,0.170006663,465.8947449,100,0,0
2021-11-09 02:10 +08:00,67.09677124,52.99032211,62.61806488,27.2996769,549.6709595,2,436.0322571,1,0.002685,0.019531,0.023925,0,0.01563,147.4282074,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1001.099976,26.39999962,0,84.3794632,0.809966028,466.4941101,100,0,0
2021-11-09 02:15 +08:00,62.23333359,52.79333496,62.24033356,27.39466667,593.0599976,2,428.2666626,1,0.002564,0.02002,0.024415,0,0.01757,147.3365936,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1001.099976,26.39999962,0,111.5877304,0.809995532,466.6941223,100,0,0
2021-11-09 02:20 +08:00,56.79310226,52.46207047,62.08241272,27.38379288,678.8931274,2,431.1379395,2,0.002685,0.019531,0.023925,0,0.01758,157.764801,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1000.900024,26.39999962,0,189.7527313,0.170189232,462.2968445,100,0,0
2021-11-09 02:25 +08:00,54.6896553,52.74137878,62.08379364,27.35586166,767.9138184,1.965517282,436.4827576,2,0.002686,0.020019,0.023926,0,0.01563,130.3971863,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1000.799988,26.39999962,0,348.2521057,1.479964018,465.2927551,100,0,0
2021-11-09 02:30 +08:00,62.73333359,52.84666824,62.06600189,27.33600044,763.3266602,2,434.5666809,1,0.002563,0.019532,0.024414,0,0.01757,136.3107147,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1000.799988,26.39999962,0,342.8029785,1.259945869,465.094696,100,0,0
2021-11-09 02:35 +08:00,63.16666794,52.46666718,62.02566528,27.33233261,723.6400146,2,428.6333313,2,0.002686,0.020019,0.023926,0,0.01758,152.6884766,100,26,7.797918797,0,0,24.96516418,17,0,95.19013214,0,26.10703278,1000.700012,26.39999962,0,273.2795715,0.330016017,465.2949829,100,0,0
2021-11-09 02:40 +08:00,66.37931061,52.73103333,61.91448212,27.33620644,631.6275635,2,429.3103333,2,0.002563,0.019531,0.024414,0,0.01563,117.6844254,100,26,7.797918797,0,0,25.11377335,17,0,95.19013214,0,26.10703278,1000.599976,26.39999962,0,46.21193314,0.629932046,463.0963135,100,0,0
2021-11-09 02:45 +08:00,70.93333435,52.52666855,61.76933289,27.35433388,612.3133545,1.966666698,429.7999878,1,0.002686,0.019532,0.023926,0,0.01758,157.7720947,100,26,7.797918797,0,0,25.11377335,17,0,95.19013214,0,26.10703278,1000.700012,26.39999962,0,327.1764221,0.280111432,465.0949707,100,0,0
2021-11-09 02:50 +08:00,72.59999847,52.63333511,61.64933395,27.36899948,570.5166626,2.033333302,430.7999878,1,0.002563,0.020019,0.023926,0,0.01757,150.0610809,100,26,7.797918797,0,0,25.11377335,17,0,95.19013214,0,26.10703278,1000.599976,26.39999962,0,276.9789734,0.270000011,464.6952209,100,0,0
2021-11-09 02:55 +08:00,72.09999847,52.04999924,61.64666748,27.35300064,542.0300293,2,433.0666809,1,0.002686,0.019531,0.024414,0,0.01563,136.3123627,100,26,7.797918797,0,0,25.11377335,17,0,95.19013214,0,26.10703278,1000.599976,26.3999958,0,320.8965149,0.91998601,464.8951111,100,0,0
2021-11-09 03:00 +08:00,71.73332977,50.75,61.45700073,27.4003334,500.6600037,2,434.1000061,1,0.002685,0.02002,0.023925,0,0.01758,147.4321747,100,26,7.797918797,0,0,25.11377335,17,0,95.19013214,0,26.10703278,1000.5,26.39999962,0,2.711927652,1.379938722,465.2949524,100,0,0
2021-11-09 03:05 +08:00,68.56666565,51.09000015,61.34199905,27.43133354,514.7299805,2,434.6666565,1,0.002564,0.019531,0.023926,0,0.01758,141.9814606,100,26,7.797918797,0,0,25.11377335,17,0,95.19013214,0,26.10703278,1000.5,26.29999924,0,95.296875,0.390148312,465.0952454,100,0,0
2021-11-09 03:10 +08:00,71.59999847,50.91666794,61.48166656,27.38333321,562.7800293,2.066666603,432.4333191,1,0.002686,0.02002,0.024414,0,0.01562,141.9819946,100,26,7.797918797,0,0,25.11377335,17,0,95.19013214,0,26.20681,1000.5,26.29999924,0,4.317659855,0.470036387,464.2953796,100,0,0
2021-11-09 03:15 +08:00,62.57143021,50.45000076,61.38964462,27.40642929,635.7285767,2,434.1785583,1,0.002563,0.019531,0.023926,0,0.01758,152.6911316,100,26,7.797918797,0,0,25.26253128,17,0,95.19013214,0,26.20681,1000.5,26.29999924,0,302.1399536,0.150029987,464.6953735,100,0,0
2021-11-09 03:20 +08:00,76.16666412,50.52999878,61.37033463,27.40166664,608.4000244,2,432.5,1,0.002686,0.02002,0.024414,0,0.01758,152.6899414,100,26,7.797918797,0,0,25.26253128,17,0,95.19013214,0,26.20681,1000.5,26.29999924,0,321.8911133,0.110056311,465.2949524,100,0,0
2021-11-09 03:25 +08:00,82.03333282,51.31999969,61.14133453,27.44033241,514.3099976,2.033333302,437.9333191,1,0.002563,0.019531,0.023926,0,0.01562,147.4321899,100,26,7.797918797,0,0,25.26253128,17,0,95.19013214,0,26.20681,1000.201721,26.3991375,0,28.47253418,0.471638441,466.0945435,100,0,0
2021-11-09 03:30 +08:00,92.33333588,51.04999924,60.97133255,27.44099998,586.4533081,2.033333302,435.4666748,2,0.002686,0.019531,0.023926,0,0.01758,167.4735565,100,26,7.797918797,0,0,25.26253128,17,0,95.19013214,0,26.20681,1000.200012,26.39999962,0,30.3001976,0.560048938,465.2949219,100,0,0
2021-11-09 03:35 +08:00,97.20689392,50.95172501,60.78551865,27.45655251,573.7000122,2,435.2758484,1,0.002685,0.02002,0.024414,0,0.01758,141.9814606,100,26,7.797918797,0,0,25.26253128,17,0,95.19013214,0,26.20681,1000.299988,26.40001106,0,328.7625427,0.679973185,465.6950378,100,0,0
2021-11-09 03:40 +08:00,102.8333359,50.91333389,60.66600037,27.44033241,625.3099976,2.066666603,438.4333191,1,0.002564,0.019531,0.023926,0,0.01562,136.3123474,100,26,7.797918797,0,0,25.26253128,17,0,95.19013214,0,26.20681,1000.299988,26.5,0,266.3015137,0.719996572,466.4944763,100,0,0
2021-11-09 03:45 +08:00,107.0333328,50.80666733,60.52266693,27.45499992,600.583313,2,438.3333435,1,0.002685,0.020019,0.024414,0,0.01758,145.5515289,100,26,7.797918797,0,0,25.26253128,17,0,95.19013214,0,26.25679016,1000.299988,26.5,0,286.6878357,0.719974577,465.1962891,100,0,0
2021-11-09 03:50 +08:00,110.7666702,51.04000092,60.40999985,27.45499992,554.6233521,2.099999905,444.8999939,1,0.002564,0.019532,0.023925,0,0.01758,147.4310455,100,26,7.797918797,0,0,25.26253128,17,0,95.19013214,0,26.30704117,1000.299988,26.5,0,54.79904556,0.280048907,465.0950928,100,0,0
2021-11-09 03:55 +08:00,113.7333298,51.65999985,60.41066742,27.42466736,558.8133545,2.233333349,442.8333435,1,0.002685,0.020019,0.023926,0,0.01562,141.9854126,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.30704117,1000.299988,26.5,0,23.90503693,1.639882445,465.0950928,100,0,0
2021-11-09 04:00 +08:00,116.0333328,51.55666733,60.13066483,27.48366737,682.5966797,2.366666555,438.4333191,1,0.002686,0.019531,0.024414,0,0.01758,130.3985748,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.30704117,1000.400024,26.40000725,0,57.69745636,0.210118905,465.494873,100,0,0
2021-11-09 04:05 +08:00,109.8928604,51.26071548,60.19535828,27.44571495,710.5499878,2.642857075,438,2,0.002563,0.02002,0.023926,0,0.01758,141.9827271,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.30704117,1000.299988,26.5,0,1.280571103,1.220018625,465.4946899,100,0,0
2021-11-09 04:10 +08:00,121.7666702,51.22333145,60.14033508,27.43099976,621.0466919,2.533333302,443.2666626,2,0.002686,0.019531,0.023926,0,0.01563,141.9825439,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.30704117,1000.299988,26.44999313,0,186.8242188,0.74999249,465.4945984,100,0,0
2021-11-09 04:15 +08:00,125.9333344,51.51666641,59.96433258,27.47900009,629.9533081,2.5,446.0333252,2,0.002563,0.019531,0.024414,0,0.01757,136.3130951,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.40740395,1000.299988,26.39999962,0,224.5083466,0.270086616,462.696167,100,0,0
2021-11-09 04:20 +08:00,131.0666656,52.13666534,60.02733231,27.44133377,730.583313,2.799999952,444.6000061,2,0.002686,0.02002,0.023926,0,0.01758,141.9812775,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.40740395,1000.299988,26.39999962,0,29.70974159,0.800009012,463.8956299,100,0,0
2021-11-09 04:25 +08:00,134.7931061,50.89310455,59.94103622,27.44517326,767.4069214,2.758620739,442.8275757,2,0.002563,0.019531,0.024414,0,0.01563,147.4347534,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.40740395,1000.400024,26.39999962,0,359.7962341,0.440023303,464.4951782,100,0,0
2021-11-09 04:30 +08:00,137.4666595,51.54333496,59.74833298,27.49233246,757.3633423,2.933333397,444.4333191,2,0.002686,0.02002,0.023925,0,0.01757,152.6899414,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.40740395,1000.400024,26.39999962,0,339.6994629,1.439979434,461.2967834,100,0,0
2021-11-09 04:35 +08:00,135.0333405,50.84999847,59.64300156,27.52733421,693.4099731,2.900000095,444.1333313,3,0.002685,0.019531,0.023926,0,0.01758,136.3140259,100,26,7.797918797,0,0,25.41127586,17,0,95.19013214,0,26.40740395,1000.599915,26.39999962,0,3.112468958,1.249888301,464.4953613,100,0,0
2021-11-09 04:40 +08:00,136.5,50.68333435,59.61433411,27.50300026,628.2266846,3,445.7666626,2,0.002564,0.02002,0.024414,0,0.01563,147.4330292,100,26,7.797918797,0,0,25.46091461,17,0,95.19013214,0,26.40740395,1000.400024,26.39999962,0,4.475701332,0.410036772,465.0950317,100,0,0
2021-11-09 04:45 +08:00,143.3333282,50.81666565,59.58433151,27.50733376,685.1199951,3,440.2333374,1,0.002685,0.019531,0.023926,0,0.01758,141.9814606,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.40740395,1000.400024,26.39999962,0,93.39347839,0.920058012,465.5948181,100,0,0
2021-11-09 04:50 +08:00,152.4666595,50.97333145,59.42233276,27.52799988,642.3166504,3.033333302,442.8333435,1,0.002564,0.019531,0.023926,0,0.01757,130.3985748,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.400024,26.39999962,0,54.19336319,0.799981356,465.6947632,100,0,0
2021-11-09 04:55 +08:00,145.9642792,51.70357132,59.51714325,27.49500084,547.2178345,3.035714388,451.0714417,1,0.002685,0.02002,0.024414,0,0.01563,136.3121796,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.599976,26.39999771,0,36.39964294,1.659993172,464.2287292,100,0,0
2021-11-09 05:00 +08:00,138.8000031,50.88333511,59.51933289,27.48699951,463.6900024,3.033333302,450.2999878,2,0.002564,0.019531,0.023926,0,0.01758,136.3124695,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.599976,26.29999924,0,34.7073288,0.689973414,464.6951599,100,0,0
2021-11-09 05:05 +08:00,147.2666626,51.17333221,59.49599838,27.48433304,621.5999756,3.266666651,445.1666565,1,0.002685,0.020019,0.024414,0,0.02539,141.9800415,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.599976,26.29999924,0,29.70140076,0.650037467,465.1949463,100,0,0
2021-11-09 05:10 +08:00,154.4333344,50.99000168,59.38433456,27.53100014,735.666687,3.166666746,447.6333313,1,0.002686,0.019532,0.023926,0,0.02539,147.433548,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.599976,26.29999924,0,335.1925049,0.629950047,464.6952209,100,0,0
2021-11-09 05:15 +08:00,152.4666595,50.90000153,59.29066849,27.53833389,524.539978,3.166666746,448.1000061,4,0.002563,0.020019,0.023925,0,0.02539,130.3988037,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.599976,26.29999924,0,249.0714111,0.180000007,465.0949097,100,0,0
2021-11-09 05:20 +08:00,150.9310303,51.11724091,59.27448273,27.54724121,464.6931152,3.172413826,441.5517273,4,0.002686,0.019531,0.024414,0,0.02539,141.9815216,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.599976,26.29999924,0,9.003432274,0.489998013,464.6951294,100,0,0
2021-11-09 05:25 +08:00,147.6666718,50.50333405,59.30500031,27.52266693,449.8333435,3.133333445,449.3999939,1,0.002563,0.02002,0.023926,0,0.02539,152.688324,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.599976,26.29999924,0,358.9837341,1.659813404,463.8956604,100,0,0
2021-11-09 05:30 +08:00,143.8666687,50.85333252,59.31733322,27.51766586,396.9866638,3.133333445,445.5,2,0.002686,0.019531,0.024414,0,0.02539,157.7710266,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.50642395,1000.700012,26.29999924,0,306.0968628,0.629990995,465.0950623,100,0,0
2021-11-09 05:35 +08:00,139.6666718,50.92333221,59.24300003,27.51566696,441.5366516,3.200000048,444,2,0.002563,0.019531,0.023926,0,0.02539,147.4330292,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.60684776,1000.700012,26.29999924,0,279.6967468,0.170000002,464.4953918,100,0,0
2021-11-09 05:40 +08:00,136.0333405,51.08333206,59.30633163,27.51099968,423.9166565,3.200000048,452.0333252,2,0.002686,0.02002,0.023926,0,0.02539,152.684906,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.60684776,1000.599976,26.29999924,0,41.1996994,0.59994173,464.0956421,100,0,0
2021-11-09 05:45 +08:00,135.3333282,51.63666534,59.24666595,27.5189991,394.0366516,3.133333445,456.1000061,2,0.002686,0.019531,0.024414,0,0.02539,152.6884766,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.60684776,1000.700012,26.29999924,0,68.12136841,0.200023994,464.2951965,100,0,0
2021-11-09 05:50 +08:00,115.1785736,51.17142868,59.05857086,27.57428551,398.9642944,3.5,451.1428528,2,0.002563,0.02002,0.023926,0,0.02539,130.3963013,100,26,7.797918797,0,0,25.56017303,17,0,95.19013214,0,26.60684776,1000.599976,26.29999924,0,242.2695465,0.46005863,463.8955688,100,0,0
2021-11-09 05:55 +08:00,124.8666687,52.26666641,59.2436676,27.52466583,409.5333252,3.433333397,448.9333191,2,0.002686,0.019531,0.023925,0,0.02539,141.9814606,100,26,7.797918797,0,0,25.70876122,17,0,95.19013214,0,26.60684776,1000.599976,26.29999924,0,1.702774167,1.029994011,463.9026489,100,0,0
2021-11-09 06:00 +08:00,121.5666656,51.45666504,59.34000015,27.4683342,405.0066528,3.766666651,448.8999939,2,0.002563,0.020019,0.024414,0,0.02539,147.4323883,100,26,7.797918797,0,0,25.70876122,17,0,95.19013214,0,26.60684776,1000.599976,26.29999924,0,241.4118347,0.39001745,463.6957397,100,0,0
2021-11-09 06:05 +08:00,117.2333298,51.74000168,59.27466583,27.51033401,422.6266785,3.766666651,454.6333313,2,0.002686,0.019532,0.023926,0,0.01758,147.4330292,100,26,7.797918797,0,0,25.70876122,17,0,95.19013214,0,26.60684776,1000.599976,26.29999924,0,5.206824303,0.399940014,465.2951355,100,0,0
2021-11-09 06:10 +08:00,109.4827576,51.35172272,59.32862091,27.55655098,364.0517273,3.793103456,452.5862122,2,0.002563,0.020019,0.024414,0,0.01563,136.3125458,100,26,7.797918797,0,0,25.70876122,17,0,95.19013214,0,26.60684776,1000.599976,26.29999924,0,212.3450012,0.219983026,463.8955688,100,0,0
2021-11-09 06:15 +08:00,98.5,51.19666672,59.48766708,27.54333305,344.4233398,3.866666555,450.7333374,1,0.002686,0.019532,0.023926,0,0.01758,141.9835968,100,26,7.797918797,0,0,25.70876122,17,0,95.19013214,0,26.60684776,1000.599976,26.29999924,0,52.2906456,0.500014007,463.6957092,100,0,0
2021-11-09 06:20 +08:00,91.6333313,51.00999832,59.44300079,27.59700012,360.1099854,3.833333254,451.5333252,1,0.002685,0.019531,0.023926,0,0.01757,157.7703705,100,26,7.797918797,0,0,25.70876122,17,0,95.19013214,0,26.60684776,1000.599976,26.29999924,0,324.0953064,0.139998332,465.4947815,100,0,0
2021-11-09 06:25 +08:00,87.43333435,50.75,59.4280014,27.65233421,360.4400024,3.633333445,449.9666748,1,0.002564,0.020019,0.024414,0,0.01563,152.6899719,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1000.799988,26.29999924,0,342.089386,0.60998255,464.2953491,100,0,0
2021-11-09 06:30 +08:00,80.66666412,51.23333359,59.46366501,27.65566635,346.5666809,3.533333302,455.3999939,1,0.002685,0.019532,0.023926,0,0.01758,141.9814606,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1000.733337,26.23332787,0,121.7828979,0.663366675,464.8951111,100,0,0
2021-11-09 06:35 +08:00,73.6333313,51.24000168,59.60366821,27.63599968,349.3766785,3.433333397,454.7666626,1,0.002564,0.020019,0.023926,0,0.01758,147.432663,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1000.799988,26.20000076,0,7.505263805,0.539982677,464.4952087,100,0,0
2021-11-09 06:40 +08:00,61.7857132,50.88928604,59.65464401,27.63500023,369.8857117,3.678571463,460.5,1,0.002685,0.019531,0.024414,0,0.01562,141.9814606,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1000.799988,26.10001945,0.000183099,37.30450439,0.690069556,463.6956787,100,0,0
2021-11-09 06:45 +08:00,68.90000153,50.80333328,59.62466812,27.66833305,216.5599976,3.633333445,453.8999939,1,0.002686,0.02002,0.023925,0,0.01758,144.7073975,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1000.799988,26.19999504,2,54.29844666,0.600069344,465.0933533,100,0,0
2021-11-09 06:50 +08:00,60.70000076,51.29333496,59.6206665,27.7140007,117.0800018,3.366666555,457.6000061,1,0.002563,0.019531,0.024414,0,0.01758,147.4318542,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1000.900024,26.20000076,4.000216484,43.50718689,0.180000007,462.696106,100,0,0
2021-11-09 06:55 +08:00,69.90322876,54.48064423,60.09709549,27.63741875,67.12903595,3.096774101,456.419342,1,0.002686,0.02002,0.023926,0,0.01562,150.0618286,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1000.849854,26.20000076,8.997233391,210.4962463,0.210193649,464.2953491,100,0,0
2021-11-09 07:00 +08:00,79.80000305,57.14666748,60.07633209,27.59733391,50.71666718,3.033333302,457.6333313,2,0.002563,0.019531,0.023926,0,0.01758,136.3127441,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1000.900024,26.20000076,16.00013351,291.9825439,0.479992658,464.4952698,100,0,0
2021-11-09 07:05 +08:00,83,54.77586365,60.05792999,27.59344864,50.00344849,2.931034565,455.2758484,1,0.002686,0.019531,0.024414,0,0.01758,124.2036819,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1001.099976,26.20000076,23.00040054,308.8641052,0.100029983,464.6951294,100,0,0
2021-11-09 07:10 +08:00,90.40000153,55.4766655,59.81933212,27.67466736,48.52999878,2.700000048,456.5,2,0.002563,0.02002,0.023926,0,0.01758,136.3125458,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1001.099976,26.20000076,33,320.6003113,0.189999998,466.092926,100,0,0
2021-11-09 07:15 +08:00,104.0645142,57.27419281,60.34451675,27.58322525,47.8419342,2.677419424,460.0322571,2,0.002686,0.019531,0.024414,0,0.01562,147.4339905,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1001.200012,26.20000076,38.00036621,18.96104622,0.080054931,465.494812,100,0,0
2021-11-09 07:20 +08:00,110.0666656,57.4066658,60.6016655,27.55533409,49.02000046,2.466666698,460.3999939,1,0.002685,0.020019,0.023926,0,0.01758,136.3117981,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1001.400024,26.39999962,53.00006485,278.9996948,0.120010741,466.6943665,100,0,0
2021-11-09 07:25 +08:00,111.6999969,56.05333328,60.77466583,27.55433273,57.38666534,2.299999952,466.1333313,1,0.002564,0.019532,0.023925,0,0.01758,136.3119965,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1001.400024,26.40000725,72,348.1946716,0.389974535,468.0936584,100,0,0
2021-11-09 07:30 +08:00,104.3214264,56.76428604,60.76678467,27.5907135,65.61785889,2.178571463,473.0357056,1,0.002685,0.020019,0.024415,0,0.01758,141.9796906,100,26,7.797918797,0,0,25.70876122,17,0,94.69503784,0,26.60684776,1001.599976,26.60000038,73.00029755,9.305936813,0.220012993,469.6932373,100,0,0
2021-11-09 07:35 +08:00,109.2333298,57.99000168,60.64799881,27.63333321,74.17333221,2.099999905,483.4333191,2,0.002564,0.019531,0.023925,0,0.01562,130.3977814,100,26,7.797918797,0,0,25.70876122,17,0,94.18525696,0,26.60684776,1001.599976,26.70000076,94,25.91902351,0.329945028,471.4924316,100,0,0
2021-11-09 07:40 +08:00,116.2666702,57.31666565,60.88199997,27.5739994,86.33999634,2.133333445,488.3999939,2,0.002685,0.019532,0.023926,0,0.01758,162.6954346,100,26,7.797918797,0,0,25.70876122,17,0,94.18525696,0,26.60684776,1001.599976,27.00002289,110.0007019,150.677887,0.190034971,473.8912048,100,0,0
2021-11-09 07:45 +08:00,114.5666656,56.80333328,60.94900131,27.57366753,96.26000214,2.066666603,494.3333435,3,0.002564,0.020019,0.024414,0,0.01758,162.6954346,100,26,7.797918797,0,0,25.70876122,17,0,94.18525696,0,26.60684776,1001.599976,27.20000076,122.0007019,313.4941406,0.229983702,474.1911621,100,0,0
2021-11-09 07:50 +08:00,112.9333344,57.19666672,60.96300125,27.57433319,100.8633347,2.033333302,491.9666748,1,0.002685,0.019532,0.023926,0,0.01757,164.2438049,100,26,7.797918797,0,0,25.70876122,17,0,94.18525696,0,26.60685921,1001.700012,27.49890518,154.9452667,10.53704262,0.171094537,477.6897278,99.5,0,0
2021-11-09 07:55 +08:00,116.6551743,56.57931137,61.09379196,27.53103447,102.5344849,2.068965435,494.1034546,1,0.002686,0.020019,0.024414,0,0.01563,189.5700684,100,26,7.797918797,0,0,25.70876122,17,0.094913483,94.18525696,0,26.706213,1001.700012,27.69997406,190.0007935,276.7985535,0.899781466,479.2887573,97.69992065,0,0
2021-11-09 08:00 +08:00,122.1666641,57.93000031,61.26733398,27.4829998,99.3033371,2.099999905,490.8333435,1,0.002563,0.019531,0.023926,0,0.01758,181.0522461,100,26,7.797918797,0,0,25.70876122,17,0.094913483,94.18525696,0,26.706213,1001.900024,27.70001793,137.0003357,301.2998657,0.12001247,481.6880188,96.69999695,0,0
2021-11-09 08:05 +08:00,122.7333298,53.93333435,61.17033386,27.53666687,96.3133316,2.366666555,492.8333435,1,0.002686,0.02002,0.023926,2.210194018,0.125,1945.78186,71.85702515,26,68.09741211,60.35070801,31.3605957,19.96844673,17,86.79053497,87.71327209,116.9419556,25.67098427,1001.900024,28,159.0102997,302.7010498,0.779971004,480.6887512,95.59990692,0,0
2021-11-09 08:10 +08:00,122.1290359,51.17741776,61.13548279,27.51548386,91.35483551,2.129032373,494.9354858,1,0.002563,0.019531,0.024414,3.63004453,0.125,1942.127441,71.85702515,26,54.44602585,48.37907028,32.02404404,16.90404129,17,84.91123199,93.48227692,118.9285202,18.9187336,1002.099976,28.10002899,235.9988708,321.6773376,0.600272,482.0877075,94.5,0,0
2021-11-09 08:15 +08:00,121.9000015,51.2733345,61.26366806,27.44533348,356.2166748,2.033333302,493.7000122,2,0.002686,0.02002,0.023925,3.810656452,0.125,1943.349731,71.85702515,26,51.03771973,45.75353241,32.22636032,17.04078293,17,84.56033325,95.04405975,118.9285202,18.94360352,1002.099976,28.40001678,237.9998322,187.3115845,0.629958332,483.486969,94.60001373,0,0
2021-11-09 08:20 +08:00,121.5,51.20333481,61.1823349,27.46433258,376.2600098,2.033333302,492.1333313,1,0.002564,0.019531,0.023926,3.044564626,0.125,1940.911011,71.85702515,26,54.26070023,48.09889603,32.48889542,17.19020462,17,85.38798523,95.04405975,118.9285202,19.16026497,1002.099976,28.50002098,238.9993439,297.6998901,0.129987016,484.486908,93.39995575,0,0
2021-11-09 08:25 +08:00,110.0689621,50.69310379,61.13103485,27.45206833,358.6103516,2.034482718,486.8965454,1,0.002685,0.019531,0.024414,2.962074647,0.125,1929.496582,71.85702515,26,53.44780731,47.05042648,32.6888237,17.04012871,17,86.31511688,95.04405975,118.9285202,19.02397537,1002.200012,28.50000954,229.0009003,300.5984802,0.340074956,488.6846313,91.30006409,0,0
2021-11-09 08:30 +08:00,125.0333328,50.9366684,61.28099823,27.38699913,351.9200134,2.133333445,479.9333191,1,0.002686,0.02002,0.023926,3.044942115,0.125,1943.345947,71.85702515,26,52.95272446,47.05042648,32.6888237,17.04012871,17,84.56082153,95.04405975,118.9285202,19.02397537,1002.200012,28.70000076,268.0015259,226.654068,0.246678948,488.0849609,92.53327942,0,0
2021-11-09 08:35 +08:00,128.6666718,50.75333405,61.23366547,27.39766693,353.3399963,1.966666698,476.7000122,3,0.002563,0.019531,0.024414,3.442634658,0.125,1929.496948,71.85702515,26,54.68973541,49.2281723,32.49698257,17.04012871,17,85.56311035,95.04405975,118.9285202,19.02397537,1002.299988,28.89999199,320.001709,268.5978394,0.349994183,487.8854675,90.40000916,0,0
2021-11-09 08:40 +08:00,132.8999939,51.02000046,61.1883316,27.3983326,359.2133484,2,475.6333313,1,0.002686,0.020019,0.023926,3.072065422,0.125,1939.282227,73.0375061,26,54.03891373,48.16242218,32.28206253,16.8902092,17,85.63742828,95.04405975,121.0227661,18.92030525,1002.400024,28.70000076,336.997406,304.7933044,1.629842043,488.2853699,90.49997711,0,0
2021-11-09 08:45 +08:00,138.2758636,50.87241364,61.278965,27.35551643,361.2138062,2,473.7930908,1,0.002563,0.019532,0.023926,3.049800505,0.12695,1946.187134,73.0375061,26,49.3849411,43.43410873,29.6321907,16.8946476,17,71.05049896,95.04405975,121.0227661,18.67357063,1002.599976,28.5,164.0002441,304.2957458,1.369965076,485.6863708,91.10002899,0,0
2021-11-09 08:50 +08:00,147.0333405,51.99333191,61.43766785,27.30866623,362.5733337,2,475.7999878,2,0.002686,0.020019,0.024414,2.732562081,0.125,1944.566162,73.0375061,26,48.21828461,42.13788223,29.04333878,16.89468002,17,65.76239014,95.04405975,121.0227661,18.78032303,1002.700012,28.60000038,218.0028076,286.5960388,1.21990478,483.0872803,91.69999695,0,0
2021-11-09 08:55 +08:00,154.1666718,53.52999878,61.53466797,27.27099991,364.6133423,2.066666603,475.8999939,2,0.002563,0.019531,0.023925,2.149765063,0.125,1887.758667,71.84664154,26,51.01358032,45.43152237,29.00965118,17.12003708,17,65.28633118,95.04405975,121.0111313,18.88740921,1002.700012,28.60000038,256.4988708,232.299118,0.829988122,480.1886292,92.54999542,1,2
2021-11-09 09:00 +08:00,167.4666595,53.09999847,61.36700058,27.31966591,366.5333252,2.099999905,478.6666565,3,0.002686,0.02002,0.024415,2.716867742,0.125,1953.467041,73.13231659,26,50.43063354,44.42798615,28.97597122,17.04576492,17,66.03800201,95.04405975,120.9994965,18.78148651,1002.700012,28.60000038,211.0190735,277.8019714,1.060014963,480.8883667,92.40000153,1,3
2021-11-09 09:05 +08:00,176.1333313,53.13666534,61.23133469,27.36266708,367.2099915,2,482.7666626,3,0.002685,0.019531,0.023925,2.840143101,0.125,1927.043335,71.24451447,26,51.85971832,46.50936508,28.89526367,17.04576492,17,64.78556061,95.04405975,119.0859451,18.88826561,1002.75,28.70000076,170.0008698,282.1920166,0.584991872,480.6889648,92,1,2
2021-11-09 09:10 +08:00,183.5333405,53.04666519,61.28966522,27.32999992,367.6333313,2.066666603,482.2333374,1,0.002564,0.019531,0.023926,3.270542484,0.125,1960.723755,72.41795349,26,51.85971451,46.50926208,28.88885498,17.04576492,17,65.23621368,95.04405975,119.0859451,18.78632355,1002.900024,28.60000038,247.0047913,298.8989868,1.430016994,479.6889343,91.60003662,1,2
2021-11-09 09:15 +08:00,168.0714264,52.73928452,61.42392731,27.28607178,367.7285767,2,475.1071472,2,0.002685,0.02002,0.024414,2.675543734,0.125,1959.508789,73.43605042,26,49.93164825,43.4327774,28.88884544,16.89639282,17,66.16359711,95.04405975,119.0859451,18.68564606,1002.800049,28.5,223.989502,318.5980225,0.91010499,478.6894836,93.59984589,1,1
2021-11-09 09:20 +08:00,186.9666595,53.16999817,61.47600174,27.27233315,366.8200073,1.966666698,472.7333374,2,0.002564,0.019531,0.023926,2.595133272,0.125,1943.752075,73.08837128,26,49.19598007,43.4327774,28.84733582,16.97174263,17,65.26113892,95.04405975,119.0859451,18.68564606,1003,28.39999962,183.0018311,254.6000519,1.350071549,478.7893066,93.39994812,1,1
2021-11-09 09:25 +08:00,191.2666626,53.89666748,61.43366623,27.26666641,364.9633484,1.933333278,475.5,2,0.002685,0.02002,0.023926,2.620924935,0.125,1936.433105,73.08837128,26,50.70192719,44.5949173,29.11145782,17.04707527,17,64.8354187,95.04405975,119.0859451,18.78837013,1003,28.60000038,379.9920654,254.3670197,1.369790077,479.4887085,92.19995117,1,1
2021-11-09 09:30 +08:00,194.4666595,53.33000183,61.49100113,27.24033356,364.6700134,1.899999976,474.2333374,1,0.002686,0.019531,0.024414,3.167049826,0.125,1955.082642,73.08837128,26,51.44553375,45.5958519,29.11145782,16.8983593,17,65.3989563,95.04405975,119.0859451,18.76428032,1003,28.70000076,610.5178833,286.2531738,0.59005332,480.9886169,90.44989014,1,1
2021-11-09 09:35 +08:00,196.0666656,53.34000015,61.42733383,27.26533318,361.5700073,1.933333278,469.2999878,2,0.002563,0.02002,0.023926,2.453102019,0.125,1959.515015,71.89246368,26,49.6437645,43.50880814,29.11145782,16.8983593,17,65.56204987,95.04405975,119.0859451,18.65325546,1003,29.20001221,326.0316772,32.33560562,0.200086191,482.8876038,87.39988708,1,1
2021-11-09 09:40 +08:00,197.4482727,53.70000076,61.38862228,27.27586174,351.7138062,2,466.5862122,2,0.002686,0.019531,0.024414,2.688216582,0.125,1936.434326,71.89246368,26,49.6437645,43.50880814,29.11145782,16.89836502,17,66.46432495,95.04405975,119.0859451,18.65325546,1003.200012,29.30000305,676.9883423,285.2981262,0.779987335,484.6867676,87.00003815,1,1
2021-11-09 09:45 +08:00,198.1999969,53.73333359,61.44633484,27.24766731,355.3766785,1.933333278,469.6000061,2,0.002563,0.019531,0.023925,2.82322283,0.125,1919.253784,71.8928299,26,49.6439209,43.50898361,29.11152077,17.04756355,17,67.6677475,95.04405975,119.0859451,18.75798798,1003.099976,29.90001678,562.0036621,254.8023529,0.879938364,488.6851196,84.40007019,1,1
2021-11-09 09:50 +08:00,196.8000031,54.0233345,61.46333313,27.22699928,358.6733398,1.933333278,467.8666687,2,0.002686,0.02002,0.023926,3.14412063,0.125,1963.131592,74.09998322,26,53.31896591,47.985466,30.35804749,17.04598045,17,72.5798111,95.04405975,119.0862503,18.86233139,1003.099976,29.99998474,653.99646,218.709198,1.21990943,492.4831848,84.10001373,1,1
2021-11-09 09:55 +08:00,202.2257996,53.54193497,61.5429039,27.19870949,356.7806396,2,470.5484009,1,0.002563,0.019531,0.024414,3.094667488,0.125,1950.234619,72.11631012,26,52.15423584,45.73997879,29.47066689,16.89408302,17,67.06585693,95.04405975,121.123642,18.75716209,1003,30,402.000885,314.5997314,0.759995878,490.2843933,84.49999237,1,1
2021-11-09 10:00 +08:00,202.3333282,53.51333237,61.60100174,27.18133354,354.4133301,1.966666698,471.0333252,1,0.002686,0.020019,0.023926,2.781560375,0.125,1927.52063,72.9810257,26,49.59106827,43.43852234,28.85458755,16.92235374,17,64.10319519,95.04405975,121.123642,18.65353012,1003,29.94999504,643.7550049,311.1760864,2.41753602,492.443573,83.42498779,1,1
2021-11-09 10:05 +08:00,188.1428528,53.03214264,61.37464142,27.24607086,353.782135,1.928571463,471,2,0.002685,0.019532,0.023926,2.70447847,0.125,1954.777466,73.15525818,26,49.62123108,43.9452095,28.46839523,17.04359627,17,61.86502457,95.04405975,121.123642,18.70633507,1003,29.79999924,528.9974365,313.7963562,0.939923048,491.883667,84.99986267,1,1
2021-11-09 10:10 +08:00,205.0333405,53.90333176,61.5296669,27.19533348,354.0799866,1.799999952,465.9333191,3,0.002564,0.020019,0.024414,2.54524389,0.125,1931.401978,73.4485321,26,51.50857925,45.59170532,28.20869064,17.04359627,17,60.90013885,95.04405975,121.123642,18.75911331,1003.099976,29.79999924,719.9957886,270.2810669,1.269915104,491.4838562,84.59994507,1,2
2021-11-09 10:15 +08:00,209.3000031,53.54333496,61.52233505,27.17333412,354.2866516,1.833333373,462.8999939,3,0.002685,0.019531,0.023926,2.500247018,0.12695,1943.347046,74.03497314,26,51.97239304,46.26132202,28.41363525,17.04359627,17,63.7322731,95.04405975,119.1435165,18.75911331,1003.099976,30.10000038,383.0093079,277.3948669,0.520162284,491.3504333,82.80008698,1,2
2021-11-09 10:20 +08:00,215.8999939,53.53333282,61.47433472,27.19099998,353.8099976,1.933333278,460.8999939,1,0.002564,0.02002,0.024414,2.660691848,0.125,1954.678955,74.03497314,26,51.28775406,45.42678833,28.41363525,16.8943367,17,63.15584564,95.04405975,119.1435165,18.65343857,1003.099976,29.89999962,687.0009155,274.9005737,2.599980116,491.8837891,83.00002289,1,2
2021-11-09 10:25 +08:00,219.6999969,53.36000061,61.53866577,27.16366577,351.1533203,1.833333373,464.3666687,1,0.002685,0.019531,0.023926,2.935195494,0.125,1950.621094,74.03497314,26,50.74141312,44.53686523,28.95804977,17.04623413,17,65.13608551,95.04405975,119.1435165,18.65345573,1002.900024,30.10001755,687.9788208,239.7028961,1.049918294,490.2843323,83.99971771,1,2
2021-11-09 10:30 +08:00,221.5172424,53.5241394,61.61413956,27.14931107,345.1862183,1.758620739,466.7241516,2,0.002564,0.019531,0.023925,2.64926155,0.125,1949.02063,74.03497314,26,54.09632492,47.95735931,29.57258415,17.03837967,17,69.92315674,95.04405975,119.1435165,18.87548828,1002.840027,30.51999283,777.4035645,293.1199341,1.360023975,492.2835999,80.85997772,1,2
2021-11-09 10:35 +08:00,225.8999939,54.21666718,62.38633347,27.21133423,341.2200012,1.633333325,467.2999878,2,0.002686,0.02002,0.024414,2.590443379,0.125,1959.517578,74.03497314,26,53.13019943,47.53045654,29.77720833,17.04986763,17,69.84804535,95.04405975,119.1435165,18.82852364,1002.799988,30.50001907,813.0245972,258.51651,1.000173926,491.0846558,80.99993896,1,2
2021-11-09 10:40 +08:00,232.2333374,53.87666702,63.40166855,27.36000061,337.4866638,1.399999976,464.2666626,2,0.002685,0.019531,0.023926,2.932216936,0.125,1939.147095,72.56256866,26,51.47877884,45.69664001,29.45480347,16.88537216,17,68.14360809,95.04405975,119.1435165,18.68022156,1002.799988,31.20000076,690.9541626,254.7036896,1.519860625,495.4821472,76.40023804,1,2
2021-11-09 10:45 +08:00,239.3666687,53.39666748,63.20800018,27.44400024,333.2133484,1.733333349,464.7999878,2,0.002564,0.02002,0.024414,2.963028441,0.125,1950.161865,72.56256866,26,52.89415359,46.85981369,29.4438076,17.18644142,17,67.32229614,95.04405975,119.1435165,18.82250977,1002.799988,30.89998055,274.3309937,274.6335754,0.623319507,495.2545471,79.33344269,1,2
2021-11-09 10:50 +08:00,244.6666718,53.35666656,62.88833237,27.55533409,331.0866699,1.566666722,460.3999939,1,0.002685,0.019531,0.023926,2.710485104,0.125,1955.889404,72.56256866,26,50.09217072,44.03836823,29.4438076,16.93268013,17,68.77841949,95.04405975,119.1435165,18.58427238,1002.799988,30.70000076,801.9998779,268.6004333,0.520021617,490.5508728,79.99998474,1,2
2021-11-09 10:55 +08:00,236.8620758,53.11379242,62.82793045,27.59137917,328.4241333,1.689655185,461.8620605,1,0.002564,0.02002,0.023926,2.675737718,0.125,1961.715942,72.56256866,26,50.63423538,45.0340538,29.47468376,17.03461075,17,68.54460907,95.04405975,119.1435165,18.79586029,1002.700012,31.1000309,816.00177,107.7329788,0.810085356,490.2846375,78.09989166,1,2
2021-11-09 11:00 +08:00,241.5862122,53.1896553,62.84069061,27.59068871,327.2792969,1.586206913,467.9655151,1,0.002685,0.019531,0.024414,2.796115185,0.125,1944.156616,73.74233246,26,46.92342758,40.60321045,29.47468376,16.51290131,17,68.51956177,95.04405975,119.1435165,18.6829071,1002.599976,31.39998245,516.0335693,330.1961975,0.100150518,493.6830139,77.89988708,1,2
2021-11-09 11:05 +08:00,254.6999969,52.99000168,62.87633514,27.62000084,326.5766602,1.700000048,465.9666748,1,0.002564,0.020019,0.023926,2.556188804,0.125,1929.090454,73.74233246,26,51.88178253,45.91272354,29.25592232,17.50100517,17,66.8907547,95.04405975,121.2096939,18.75628662,1002.700012,31.13332939,815.328125,247.13591,0.783357859,495.6824646,78.80000305,1,2
2021-11-09 11:10 +08:00,257.7666626,53.43333435,62.98799896,27.62299919,326.5299988,1.866666675,470.4333191,2,0.002685,0.019532,0.023925,2.544241027,0.12305,1922.944946,73.53801727,26,51.43268204,45.43339539,29.81519508,17.16955376,17,69.49713135,95.04405975,119.0789871,18.87296677,1002.799988,31.20000076,884.0021362,299.6989441,1.979946136,495.2822266,77.39996338,1,3
2021-11-09 11:15 +08:00,258.5666809,53.5,63.09666824,27.63233376,326.7399902,1.933333278,473.6666565,1,0.002686,0.019531,0.024414,2.557823568,0.125,1944.156982,73.53801727,26,49.71469498,44.08773422,30.04875755,17.07788658,17,69.93588257,95.04405975,119.0789871,18.86422157,1002.700012,31.4000206,557.5812988,132.7739258,1.019984841,494.0830688,73.14944458,1,3
2021-11-09 11:20 +08:00,260.7000122,53.30333328,63.31033325,27.65066719,326.7133484,1.966666698,475.0333252,2,0.002563,0.020019,0.023926,2.761503551,0.125,1967.14856,73.53801727,26,46.74760818,40.47719955,29.89937592,16.98427773,17,71.55220795,95.04405975,119.0789871,18.72417641,1002.649963,31.70000076,595.0169067,140.0559845,0.505002975,494.8825073,70.75003052,1,3
2021-11-09 11:25 +08:00,261.241394,53.21034622,63.52689743,27.67103386,326.5724182,1.862069011,474.9310303,3,0.002686,0.019532,0.024414,2.494333991,0.12305,1945.789795,73.53801727,26,50.04686737,43.68632507,29.89933968,16.97233391,17,70.49949646,95.04405975,121.1306458,18.96961212,1002.599976,32.20004654,951.0002441,240.0677338,0.549944043,493.084137,69.6996994,1,4
2021-11-09 11:30 +08:00,262.1666565,52.92666626,63.73633194,27.67566681,326.8633423,2.066666603,471.0333252,3,0.002563,0.020019,0.023926,2.571486564,0.125,1948.615723,74.22679901,26,46.59511948,40.81628036,29.37312698,17.02864075,17,68.44442749,95.04405975,119.4558792,18.80312538,1002.599976,32.90000534,901.0018311,262.2912903,0.700060487,498.5476685,66.79997253,1,4
2021-11-09 11:35 +08:00,262.3666687,53.20000076,63.83000183,27.71733284,326.7233276,2.099999905,477,4,0.002686,0.019531,0.023926,2.32738008,0.125,1941.512695,73.43740082,26,49.5288887,43.48104477,29.24136543,17.12888527,17,67.49189758,95.04405975,119.4558792,18.95927048,1002.599976,33.40000153,947.9943237,330.7991638,0.449999332,499.2806091,64.99999237,1,4
2021-11-09 11:40 +08:00,261.9333191,53.77666855,63.97900009,27.74033356,326.6433411,2.099999905,482.6333313,3,0.002563,0.02002,0.024414,3.16070759,0.12304,1954.879639,74.50377655,26,48.78542328,42.66220474,29.60866928,16.98001862,17,68.14990997,95.04405975,119.4558792,18.91656685,1002.549988,33.27497864,466.7835693,263.0551758,0.415007681,501.0298462,64.65006256,1,4
2021-11-09 11:45 +08:00,261.2666626,53.49000168,64.20300293,27.73200035,326.5299988,2.299999952,476,2,0.002686,0.019531,0.023926,2.51322568,0.125,1957.099976,74.50377655,26,47.54668045,41.29791641,29.93945122,16.98003578,17,69.12145996,95.04405975,119.4558792,18.84540176,1002.400024,32.79998398,1026.99646,309.6001587,1.370035768,500.2801514,66.3000946,1,4
2021-11-09 11:50 +08:00,240.5,52.96071243,64.38893127,27.73464203,326.4892883,2.285714388,482.2857056,2,0.002685,0.02002,0.023925,2.673761611,0.125,1953.578003,74.50377655,26,49.38026047,43.60329056,29.93945122,17.13158417,17,71.39248657,95.04405975,119.4558792,18.91911316,1002.233337,32.59999847,961.6643066,290.0307007,1.383278728,498.7218323,67.83337402,1,4
2021-11-09 11:55 +08:00,261.2333374,53.34000015,64.66100311,27.71366692,326.6333313,2.299999952,476.9333191,2,0.002564,0.019531,0.024415,2.729811447,0.12305,1951.124512,74.24649811,26,48.62212753,42.76800919,29.80185127,17.01768112,17,69.75701904,95.04405975,119.4578781,18.88392067,1002.200012,33.00003433,970.0032959,96.61563873,0.200092673,499.9305115,68.0997467,1,4
2021-11-09 12:00 +08:00,262,53.18999863,64.84266663,27.70366669,326.0266724,2.333333254,477,1,0.002685,0.019531,0.023925,2.80842106,0.125,1955.082275,73.21751404,26,47.25395203,41.3761673,29.57253838,16.82787132,17,68.01826477,95.04405975,119.4612122,18.74325943,1002.266663,33.03331375,769.7001953,92.15314484,0.526607275,503.6786499,65.36669159,1,5
2021-11-09 12:05 +08:00,262.7999878,53.1866684,64.85633087,27.70233345,326.0666809,2.299999952,471.4333191,2,0.002564,0.02002,0.024414,2.927778972,0.12305,1929.896484,73.19341278,26,50.39751434,44.21238327,29.39234352,16.94763184,17,67.74703979,95.04405975,119.4612122,19.01179504,1002.299988,33.09999084,1054.9823,284.200592,0.309999764,500.6830139,64.70001984,1,5
2021-11-09 12:10 +08:00,258.9333191,53.38666534,64.8303299,27.74900055,326.0033264,2.400000095,470.6666565,2,0.002685,0.019531,0.023926,2.569566749,0.12305,1957.904175,73.19341278,26,48.52075577,43.17298508,29.35608292,16.97385979,17,68.26887512,95.04405975,119.4612122,18.68957329,1002.200012,32.79996109,284.9888,285.4003601,1.519796133,498.8807983,66.60018158,1,5
2021-11-09 12:15 +08:00,259.8275757,54.80689621,65.28482819,27.72931099,326.5655212,2.689655066,477.1034546,6,0.002686,0.02002,0.023926,2.661407106,0.12109,1948.042358,73.19341278,26,50.54652786,44.29686737,29.35608292,17.12511063,17,67.46686554,95.04405975,119.4612122,18.89652824,1002.099976,32.40000153,214.0108337,355.098938,0.500023186,499.8803406,68.39998627,1,5
2021-11-09 12:20 +08:00,260.3333435,52.76666641,65.39133453,27.72100067,326.4133301,2.566666603,483.2000122,1,0.002563,0.019531,0.024414,2.282466153,0.12305,1939.687988,73.35461426,26,49.26638031,43.13694763,29.47650909,16.96507835,17,68.14351654,95.04405975,119.4612122,18.78605843,1001.900024,32.40000153,1027.000366,274.6056213,2.239872694,496.8818054,67.40000153,1,4
2021-11-09 12:25 +08:00,258.7666626,53.09666824,65.55799866,27.72733307,326.4200134,2.833333254,481.4333191,4,0.002686,0.020019,0.023926,2.553442449,0.12304,1978.400269,71.62598419,26,49.26638031,43.13694763,29.70748901,16.96507835,17,69.1963501,95.04405975,119.5975647,18.78605843,1001.866699,32.86668396,777.6421509,132.4425964,0.910018981,499.2806091,66.13323212,1,5
2021-11-09 12:30 +08:00,256.8999939,53.84000015,65.82766724,27.7266674,325.6300049,3.033333302,479.0666809,3,0.002563,0.019532,0.024414,2.713865963,0.12305,1925.075195,74.14891815,26,48.42863464,42.11447525,29.70748711,16.96508026,17,68.24388123,95.04405975,119.5975647,18.78605843,1001.799988,33.20000076,303.7161255,295.5975952,1.218563557,501.679718,64.24285889,1,5
2021-11-09 12:35 +08:00,257.0333252,52.69666672,66.23899841,27.6609993,326.3933411,3.033333302,478.5666809,3,0.002686,0.019531,0.023926,2.390404175,0.12305,1950.232788,74.5911026,26,48.10828781,42.11452103,29.51226807,17.11603355,17,69.57220459,95.04405975,119.5975647,18.78605843,1001.799988,33.20000076,387.2883301,185.0965271,0.861417353,503.6787415,64.45714569,1,5
2021-11-09 12:40 +08:00,236.6071472,52.28928757,66.4953537,27.6428566,324.9964294,2.892857075,480.6785583,1,0.002563,0.020019,0.023925,2.614767895,0.12304,1944.187744,74.5911026,26,49.24924088,43.33594513,29.51146126,16.85491562,17,68.36081696,95.04405975,119.5975647,18.76719856,1001.599976,33.19999313,273.0005493,225.9000244,1.020002604,502.6791077,64.40003204,1,5
2021-11-09 12:45 +08:00,253.8666687,52.78666687,66.66366577,27.64500046,324.686676,2.966666698,484.7333374,5,0.002686,0.019532,0.024414,2.709129715,0.1211,1959.272461,73.96056366,26,49.77163315,44.49368668,29.06832123,17.11066628,17,64.56007385,95.04405975,119.5975647,18.77743149,1001.599976,32.70001984,447.9840698,246.2027588,0.37006408,502.4784851,67.49982452,1,5
2021-11-09 12:50 +08:00,252.8666687,52.60666656,66.32566833,27.76066589,324.6066589,2.900000095,483.2333374,2,0.002685,0.020019,0.023926,2.52205547,0.12304,1955.281738,73.54026794,26,49.53816605,43.5230484,28.82230186,16.80651665,17,65.61210632,95.04405975,119.5975647,18.76235199,1001.340027,32.74999237,272.7999268,280.6602173,1.054999232,498.480835,66.23003387,1,5
2021-11-09 12:55 +08:00,252.3999939,52.57666779,66.1309967,27.82233238,302.9500122,2.900000095,480.5333252,2,0.002564,0.019531,0.023926,2.465148845,0.12305,1941.721924,74.05105591,26,48.21237564,42.32392883,28.64206505,16.95544434,17,64.4842453,95.04405975,119.5975647,18.76235199,1001.23999,32.49999237,270.7999268,287.7603149,1.029998899,496.0818481,67.28004456,1,5
2021-11-09 13:00 +08:00,246.6999969,50.04000092,66.06466675,27.88733292,0,2.966666698,482.7999878,3,0.002686,0.02002,0.024414,2.884450939,0.12305,1952.65979,73.93989563,26,52.00923157,45.7035408,29.1570549,17.09659958,17,66.63981628,95.04405975,119.5975647,18.98877716,1001.099976,32.29999924,268.0012207,299.4997864,0.920000374,495.2822571,68.59999084,1,5
2021-11-09 13:05 +08:00,240.6999969,49.5633316,65.9469986,27.90999985,0,2.966666698,483.6666565,4,0.002563,0.019531,0.023926,2.768741163,0.12304,1932.765869,73.88696289,26,49.39219284,43.58795166,29.59208488,16.94625664,17,68.24394226,95.04405975,119.5975647,18.7762394,1000.97522,32.36240768,452.1023865,267.5473328,0.969926059,492.6834717,67.47666168,1,4
2021-11-09 13:10 +08:00,238.4482727,49.84827423,65.76345062,27.93586159,0,2.965517282,483.4482727,2,0.002686,0.02002,0.024414,2.480446286,0.12305,1943.188232,74.46954346,26,50.32086945,44.66006088,29.60256195,16.94626427,17,70.27398682,95.04405975,119.5975647,18.7762394,1000.800415,32.49960709,437.8268738,226.8180389,1.146090627,495.0823669,66.53438568,1,5
