timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-09 13:15 +08:00,235.3000031,49.99000168,66.01100159,27.9279995,0,3.033333302,483.7666626,2,0.002563,0.019531,0.023926,2.69416693,0.1211,1940.64624,74.08253479,26,51.43513489,45.71321869,29.60256195,17.09116554,17,68.60985565,95.04405975,119.5975647,18.78339958,1000.599976,32.63998795,167.396347,190.3013153,1.263965487,493.76297,66.38007355,1,5
2021-11-09 13:20 +08:00,231.8999939,49.54333496,66.01233673,27.9533329,0,3.099999905,486.9666748,2,0.002686,0.019531,0.023926,2.397677975,0.12304,1913.897949,73.44445801,26,51.04033279,44.93103027,29.60256195,17.08432007,17,69.07242584,95.04405975,119.5975647,18.71291924,1000.599976,32.40000153,95.00016785,176.646637,0.605003715,492.7550964,68.15002441,1,5
2021-11-09 13:25 +08:00,231.3000031,49.72333145,65.95899963,27.97699928,0,3.066666603,482.7999878,4,0.002685,0.02002,0.024414,2.877315504,0.12305,1935.414429,73.44445801,26,51.29733276,45.28676605,29.60256195,16.98506927,17,69.17970276,95.04405975,119.5975647,18.7526207,1000.599976,32.17566299,135.6506653,74.51155853,0.454111338,494.0160522,69.64426422,1,5
2021-11-09 13:30 +08:00,216.1071472,49.57857132,66.00071716,27.97357178,0,3.071428537,485.6428528,1,0.002564,0.019531,0.023925,2.21754263,0.12305,1911.423706,73.44445801,26,51.29733276,45.28676605,29.73845482,17.01177979,17,69.63503265,95.04405975,119.5975647,18.7526207,1000.599976,31.79999924,196.9293213,138.5858765,1.560968518,491.5838623,70.69999695,1,5
2021-11-09 13:35 +08:00,223.8333282,49.69333267,65.90233612,27.99733353,0,3,485.5333252,4,0.002685,0.020019,0.023926,2.442760708,0.12304,1939.282837,73.44445801,26,51.65857697,45.30947495,29.87431526,16.93832016,17,69.79013824,95.04405975,119.5975647,18.85679245,1000.5,31.79999924,202.4999847,190.8504639,0.830019891,490.4940186,70.95000458,1,5
2021-11-09 13:40 +08:00,228.3333282,49.48666763,66.00166321,28.00033379,0,3.033333302,486.7000122,3,0.002564,0.019532,0.024414,3.129588204,0.12305,1945.199707,73.61060333,26,50.55535126,45.30086517,30.44022942,17.0871563,17,73.5828476,95.04405975,119.5975647,18.7329216,1000.400024,31.5,221.0005798,176.5020142,1.690020919,489.2850037,71.99971771,1,4
2021-11-09 13:45 +08:00,227.3666687,49.60666656,66.00299835,28.00866699,0,3,481.6666565,3,0.002685,0.020019,0.023926,2.823401042,0.12109,1948.401367,70.42819214,26,52.73443222,46.81776428,30.32222176,17.01258659,17,74.40962219,95.04405975,119.4668427,18.85765266,1000.299988,31.70000076,176.9980469,315.8060608,0.340011984,488.1853333,68.29998779,1,3
2021-11-09 13:50 +08:00,226.5666656,49.43999863,66.0063324,28.0189991,0,3,480.1000061,3,0.002564,0.019532,0.024414,2.65431946,0.12305,1932.765137,72.62021637,26,52.94022751,46.98249817,30.36625671,16.93803978,17,75.95523071,95.04405975,119.3161774,18.85765266,1000.299988,31.59996223,150.002243,209.9017944,0.760033727,489.0184631,71.70040894,1,3
2021-11-09 13:55 +08:00,225.8000031,49.72333145,65.95133209,28.02733421,0,3,479.5,4,0.002685,0.020019,0.023926,2.685927828,0.12305,1940.876831,73.32785034,26,53.94693375,48.16581345,30.39982224,17.06178856,17,76.99623871,95.04405975,119.5033646,18.85765266,1000.149963,31.04999352,152.4984436,220.8507538,1.944868207,486.3659668,78.10012054,1,4
2021-11-09 14:00 +08:00,223.3103485,49.59654999,65.8682785,28.04724121,0,2.965517282,478.3103333,3,0.002686,0.019531,0.023926,3.480811828,0.12304,1934.803589,73.97492218,26,54.27632523,48.37822723,30.30606842,16.9916687,17,75.4539032,95.04405975,119.5526505,18.85765266,1000.062683,30.53788757,131,197.7472229,2.737202168,485.0865784,80.11056519,1,3
2021-11-09 14:05 +08:00,222.2666626,49.41333389,66.01333618,28.01666641,0,3,473.1666565,3,0.002563,0.019532,0.024414,2.590711229,0.12305,1951.853394,73.38376617,26,53.83639908,47.35046387,30.34751129,16.94114494,17,72.10424805,95.04405975,119.6200638,18.75128555,999.8764038,30.22733307,131,199.9832001,1.973237991,486.2858887,81.66333771,1,4
2021-11-09 14:10 +08:00,221.1333313,49.66333389,66.04166412,28.0189991,0,2.900000095,476.4666748,2,0.002686,0.020019,0.023925,3.335409837,0.12305,1957.653442,74.39806366,26,51.72758865,45.93671036,30.34751129,17.05865669,17,74.10887909,95.04405975,119.6200638,18.75128555,999.7999878,30.1333313,133.3332977,207.999939,2.849961996,484.8866577,81.79998016,1,6
2021-11-09 14:15 +08:00,221.9333344,49.48333359,65.83333588,28.05133247,0,2.933333397,479.5333252,3,0.002563,0.019531,0.024415,3.042637286,0.12109,1921.985596,72.18191528,26,52.78462601,46.74672699,30.26904488,16.99879837,17,73.99853516,95.04405975,119.5514297,18.76439095,999.5999756,30.20000076,133.999527,197.6983948,2.469977617,483.1274109,80.90000153,1,6
2021-11-09 14:20 +08:00,219.1999969,49.31000137,65.91500092,28.03800011,0,2.966666698,478.2666626,1,0.002686,0.02002,0.023925,3.233621761,0.12305,1949.285645,74.39626312,26,52.42258835,46.20048523,30.24943161,17.00689316,17,72.94330597,95.04405975,119.5342712,18.76766777,999.4334717,30.20000076,124.0077744,163.3933716,1.987042546,481.4881897,80.90000153,1,6
2021-11-09 14:25 +08:00,203.3571472,49.19643021,65.94571686,28.00499916,0,3,479.3571472,2,0.002563,0.019531,0.023926,3.257551892,0.12305,1950.89502,74.90618896,26,52.79238129,46.77589417,30.24943161,17.10123444,17,71.15751648,95.04405975,119.5342712,18.76766777,999.4000244,30.20000076,127.9998703,122.7542419,2.145099163,481.9879456,79.94994354,1,6
2021-11-09 14:30 +08:00,217.7333374,49.39333344,66.01833344,28.01133347,0,2.966666698,475.1333313,2,0.002686,0.02002,0.024414,3.235216594,0.12304,1948.688843,75.06112671,26,52.27682114,46.30341721,30.14254951,17.04043007,17,69.99868011,95.04405975,119.4255371,18.79513168,999.5999756,30.10001183,132.0030365,192.4005127,2.860053539,482.6207581,78.39997864,1,5
2021-11-09 14:35 +08:00,214.2666626,49.62333298,65.97766876,28.05333328,0,2.966666698,470.2666626,2,0.002685,0.019531,0.023926,2.765670981,0.12305,1961.280762,74.9540863,26,51.53995514,45.56900787,30.00894928,16.94084549,17,68.99656677,95.04405975,119.2896118,18.82945824,999.2999878,30.20000076,256.0033264,171.6020508,1.870142579,483.2868347,78.69993591,1,6
2021-11-09 14:40 +08:00,212.1333313,49.66999817,66.10399628,28.05800056,0,3.166666746,475.2999878,5,0.002564,0.019531,0.023926,2.943134027,0.12305,1935.621338,74.03653717,26,50.80308914,44.83459854,29.87535095,16.84126091,17,67.9944458,95.04405975,119.1536942,18.8637867,999.25,30.20000076,226.9939423,181.5990906,3.914938927,483.9528809,76.25003052,1,6
2021-11-09 14:45 +08:00,210.8000031,49.6866684,66.21932983,28.0340004,0,3.099999905,470.0666809,2,0.002685,0.02002,0.024414,2.46762541,0.12109,1950.875732,75.04970551,26,47.91698074,42.27108765,29.25203323,16.82121277,17,68.49297333,95.04405975,121.2615051,18.7417984,999.2000122,30.1999836,75.99924469,145.7996979,0.600002408,482.6907349,75.70009613,1,5
2021-11-09 14:50 +08:00,210.1666718,49.61333466,66.13566589,28.07299995,0,3.166666746,469.7000122,2,0.002564,0.019531,0.023926,2.777841148,0.12305,1956.461548,74.82805634,26,48.25211716,42.35427094,28.89063644,16.97664642,17,65.599617,95.04405975,120.2078323,18.86421394,999.7495117,29.30075645,38.03189468,130.8125916,0.719899297,482.8874817,80.59588623,1,5
2021-11-09 14:55 +08:00,207.7241364,49.53792953,66.37965393,28.06206894,0,3.206896544,471.8620605,1,0.002685,0.020019,0.024414,2.709885603,0.12304,1977.148438,76.5321579,26,48.11656189,42.02997971,28.84461212,17.02603149,17,66.52283478,95.04405975,119.6911011,18.92014694,1000.299072,28.4015274,0.064545728,115.8254852,0.839796126,477.6228638,85.49167633,1,5
2021-11-09 15:00 +08:00,205.3666687,49.36333466,66.47066498,28.06533241,0,3.299999952,468.0666809,1,0.002686,0.019532,0.023925,2.276493794,0.12305,1922.319824,76.26037598,26,45.67650223,39.36534119,29.01918793,16.84932518,17,67.7481842,95.04405975,120.593544,18.80890083,1000.039917,26.94095421,1.197957516,187.2295074,1.83710134,470.1815796,94.33483124,1,4
2021-11-09 15:05 +08:00,207.8333282,49.70999908,66.22233582,28.0953331,0,3.166666746,466.4666748,5,0.002563,0.020019,0.023926,2.083091831,0.12305,1948.612183,74.06071472,26,44.37952042,38.0601387,29.36860847,16.96333504,17,67.27120209,95.04405975,119.2141876,18.74594879,1000.166687,25.69996262,4.333455563,127.879158,1.963272214,462.4983215,99.63339996,1,4
2021-11-09 15:10 +08:00,205.2333374,49.36999893,66.25966644,28.1376667,0,3.099999905,467.2999878,2,0.002686,0.019531,0.024414,3.343537855,0.12304,1942.077148,73.25951385,26,40.25750732,34.40373611,26.71668625,16.71938515,17,47.19555283,95.04405975,138.8021698,18.670578,1000.200012,24.89999962,5.999883652,44.40092087,4.449750423,457.4194336,100,1,4
2021-11-09 15:15 +08:00,188.2068939,48.78620529,66.38344574,28.1086216,0,3.241379261,471.758606,2,0.002563,0.02002,0.023926,1.362074715,0.1211,1939.111328,95.07937622,26,39.50527954,33.80231094,28.80937004,17.47067451,17,66.45232391,95.04405975,116.953949,18.88498688,1000.166687,25.13332748,6.333277702,190.4207916,0.593291163,455.8989258,100,1,7
2021-11-09 15:20 +08:00,202.0333405,49.09999847,66.5759964,28.05500031,0,3.033333302,474.4333191,1,0.002686,0.019531,0.023926,2.673346727,0.12304,1895.914307,95.08211517,26,48.68264389,41.67699051,29.63086891,17.12146187,17,70.70005035,95.04405975,118.893013,19.21250343,1000.400024,25,6,287.7068481,0.369968563,459.0975342,100,1,10
2021-11-09 15:25 +08:00,202.4333344,48.9066658,66.53766632,28.0826664,0,3.066666603,473.9666748,2,0.002563,0.019532,0.024414,2.324898712,0.12305,1938.695801,94.21903992,26,47.73540115,41.95388412,29.52845001,17.25079346,17,70.07358551,95.04405975,120.9303665,18.8624115,1000.299988,25.09999466,8,149.5017242,0.49000001,457.0984192,100,1,10
2021-11-09 15:30 +08:00,201.6666718,49.47333145,66.5530014,28.09399986,0,3.366666555,469.0666809,2,0.002686,0.020019,0.023926,1.867946523,0.12305,1953.28833,94.21903992,26,46.80098724,40.76631927,29.52845001,17.10443115,17,72.07873535,95.04405975,120.9303665,18.64961433,1000.099915,25,12.00018311,259.0010681,1.009886503,456.0994568,100,1,10
2021-11-09 15:35 +08:00,202.1000061,49.22333145,66.48133087,28.07033348,0,3.333333254,461.4333191,3,0.002686,0.019531,0.024414,2.356873387,0.12305,1918.654785,93.55595398,26,45.71748734,39.83223724,28.86066246,16.78792763,17,66.38909912,95.04405975,120.9303665,18.79909134,999.5999756,24.79999924,15.00006676,105.9999619,1.049971342,456.2987671,100,1,10
2021-11-09 15:40 +08:00,201.0666656,49.23666763,66.66899872,28.04933357,0,3.333333254,463.9333191,1,0.002563,0.02002,0.023925,2.246195364,0.12304,1942.760254,95.08319092,26,45.37809753,40.07829285,28.8016243,17.26625633,17,66.38892365,95.04405975,120.9303665,18.6978302,999.2999878,24.70000076,21.00009918,119.4993134,0.820061982,456.098877,100,1,10
2021-11-09 15:45 +08:00,198.8275909,49.07931137,66.67551422,28.04000092,0,3.241379261,460.7241516,1,0.002686,0.019531,0.023926,2.237719562,0.1211,1951.670166,95.08319092,26,48.07395172,42.1548233,28.5897522,17.11075783,17,65.66260529,95.04405975,120.9303665,18.86518669,999.0999756,24.70000076,27.00021553,116.5989609,3.680002213,455.6990356,100,1,10
2021-11-09 15:50 +08:00,196.6666718,49.04333496,66.63766479,28.07299995,0,3.233333349,459.2666626,2,0.002563,0.02002,0.024414,2.229912305,0.12304,1951.859009,94.55181885,26,48.68910217,43.248806,29.00262451,17.11072159,17,67.31655884,95.04405975,120.82061,18.7525692,999.2000122,24.70005035,30,101.6989212,1.950000048,455.0991821,100,1,10
2021-11-09 15:55 +08:00,195.1000061,49.24333191,66.73766327,28.06433296,0,3.299999952,460.2666626,1,0.002686,0.019531,0.023926,2.060681961,0.12305,1941.541138,94.02063751,26,48.53522873,42.21805573,29.00262451,16.96218681,17,67.47940826,95.04405975,120.82061,18.7525692,999.4000244,24.99998665,28.99973297,92.69798279,1.649914742,455.2991028,100,1,10
2021-11-09 16:00 +08:00,195.3999939,49.22999954,66.80066681,28.03366661,0,3.333333254,462.5,1,0.002563,0.020019,0.024414,2.346742662,0.12305,1939.103149,95.38564301,26,48.05450058,42.21805573,29.6461792,16.96218681,17,70.47428894,95.04405975,120.8197861,18.7525692,999.6500244,24.95000648,23.49993324,205.7651978,0.479986668,456.098877,100,1,9
2021-11-09 16:05 +08:00,182.3571472,48.65714264,67.02464294,27.97392845,0,3.214285612,460.5,2,0.002686,0.019532,0.023926,2.326136636,0.12304,1916.599609,95.17690277,26,48.05450058,42.21805573,29.58035278,16.96218681,17,68.34455109,95.04405975,118.8667755,18.7525692,999.7000122,25.20000076,20.99984932,187.5883484,0.270000011,457.6980591,100,1,4
2021-11-09 16:10 +08:00,190.6999969,49.0633316,66.78566742,28.048666,0,3.166666746,460.5333252,2,0.002685,0.019531,0.023926,2.565402928,0.1211,1951.672241,95.62073517,26,48.81177902,42.97520447,29.61317444,16.79434776,17,71.40190125,95.04405975,120.7416763,18.8683815,999.5999756,24.89999962,16,162.1047363,0.139998004,456.6986084,100,1,5
2021-11-09 16:15 +08:00,193.3333282,48.74666595,66.79799652,28.05133247,0,3.200000048,456.6000061,1,0.002564,0.020019,0.024414,2.301864578,0.12304,1952.440186,95.25106049,26,46.36425781,40.37190628,29.15373802,16.95048141,17,69.37168121,95.04405975,120.7416916,18.75644112,999.4000244,25.10000038,14.99981689,306.2026367,0.600034833,458.2974854,100,1,4
2021-11-09 16:20 +08:00,192.4333344,49.06000137,66.64966583,28.08033371,0,3.333333254,459.9333191,1,0.002685,0.019532,0.023926,2.692195417,0.12305,1962.55481,93.59115601,26,49.35774612,43.59187698,29.28761673,17.09943581,17,70.0730896,95.04405975,120.8149719,18.87659073,999.4000244,25.20000076,13,327.4016113,0.759965003,457.2984009,100,1,4
2021-11-09 16:25 +08:00,189.8000031,48.84000015,66.76999664,28.06466675,0,3.166666746,462.9666748,1,0.002564,0.020019,0.023925,2.106712846,0.12305,1959.335938,93.59115601,26,46.12018204,40.39067078,29.28761673,16.80172539,17,65.76259613,95.04405975,120.8149719,18.64933395,999.4000244,25.20000076,10,20.5008831,1.09997499,457.0984497,100,1,4
2021-11-09 16:30 +08:00,186.8999939,48.93333435,67.08699799,27.99666595,0,3.299999952,465.1000061,1,0.002685,0.019531,0.024414,2.305595994,0.12304,1949.246094,93.59115601,26,46.73534012,40.47474289,29.28761673,17.10948372,17,66.69023132,95.04405975,120.8149719,18.75456429,999.4000244,25.10000038,8,44.30070496,0.889895141,457.0983887,100,1,4
2021-11-09 16:35 +08:00,186.1333313,48.95666504,67.05200195,28.01633263,0,3.133333445,463,2,0.002564,0.02002,0.023926,2.189815521,0.12305,1939.102173,93.59115601,26,48.753582,42.65756226,29.41304779,17.10948372,17,70.7502594,95.04405975,120.8149719,18.86214447,999.4000244,25,8.999966621,40.29969788,1.869964004,457.0984497,100,1,4
2021-11-09 16:40 +08:00,183.8620758,48.90345001,67.14138031,28.0217247,0,3.275861979,463.5862122,1,0.002685,0.019531,0.024414,2.601673921,0.1211,1939.915039,94.93384552,26,49.06345749,42.65353775,29.65475082,16.95803642,17,70.4495697,95.04405975,120.8149719,18.76094818,999.5999756,25,11.00006676,38.49904633,1.619981408,456.2987671,100,1,4
2021-11-09 16:45 +08:00,184.4666595,48.9366684,66.93000031,28.06800079,0,3.266666651,462.8666687,3,0.002686,0.02002,0.023926,2.117042178,0.12304,1926.452148,94.93384552,26,47.8998909,41.62286377,30.02997208,16.95803642,17,72.65492249,95.04405975,120.8149719,18.76094818,999.5999756,25.10000038,13.00021648,359.7279053,0.770173132,456.2988586,100,1,4
2021-11-09 16:50 +08:00,183.2666626,49.13333511,67.02300262,28.06933403,0,3.233333349,462.3666687,3,0.002563,0.019531,0.023926,2.318348478,0.12305,1942.607544,94.93384552,26,48.35641098,42.60073471,30.22858238,17.10475159,17,73.83734894,95.04405975,120.8149719,18.76094818,999.5999756,25.20000076,14,83.85494995,0.107666224,456.5019226,100,1,3
2021-11-09 16:55 +08:00,180.3333282,48.82666779,67.38999939,28,0,3.233333349,457.4333191,3,0.002686,0.019531,0.024414,2.001478371,0.12305,1941.188721,95.70991516,26,49.61779022,43.64370728,30.20513344,17.10718346,17,72.25771332,95.04405975,120.8149719,18.86824989,999.5999756,25.10000038,15,102.0476761,0.109056428,457.1017456,100,1,4
2021-11-09 17:00 +08:00,166.5,48.875,67.29642487,28.01571465,0,3.071428537,462.1785583,2,0.002563,0.02002,0.023926,2.77294671,0.12304,1932.969971,95.48181152,26,47.5316391,41.48928833,29.99711227,16.95786285,17,72.60163879,95.04405975,120.8149719,18.75505638,999.5999756,25.10000038,15.01643562,75.59897614,0.343477011,457.0885925,100,1,3
2021-11-09 17:05 +08:00,180.8333282,49.13999939,67.24966431,28.03633308,0,3.366666555,456.2333374,3,0.002686,0.019531,0.023925,2.07602495,0.12305,1946.491333,95.48181152,26,46.39765549,40.43212128,29.99711227,16.95786285,17,72.73931122,95.04405975,120.8149719,18.67809296,999.7000122,25,15,57.37695313,1.160722852,456.4986572,100,1,3
2021-11-09 17:10 +08:00,178.96875,48.75,67.3984375,28.00031281,0,3.125,454.6875,2,0.002685,0.02002,0.024415,2.409255608,0.12305,1928.632446,95.48181152,26,45.92489624,40.43212128,29.99711227,16.95786285,17,72.20593262,95.04405975,120.8149719,18.75809479,999.7000122,25,14.98353004,21.97128487,1.25131762,456.9051514,100,1,3
2021-11-09 17:15 +08:00,178.3999939,48.82333374,67.45966339,28.00933266,0,3.233333349,448.2000122,4,0.002564,0.019531,0.023925,1.995119729,0.12304,1950.526855,95.48181152,26,46.8590889,41.42103577,30.24139595,16.95786285,17,74.70461273,95.04405975,120.8149719,18.85879707,999.9000244,25.10000038,15,34.08441925,0.684361696,456.5085144,100,1,3
2021-11-09 17:20 +08:00,177.4666595,48.93000031,67.30799866,28.04366684,0,3.033333302,448.2333374,3,0.002685,0.020019,0.024414,1.902591614,0.12305,1948.483276,95.48181152,26,49.02634811,43.53305054,30.25837135,17.10896301,17,75.17245483,95.04405975,120.8149719,18.86047935,999.9000244,25,15,27.48520279,1.169222474,457.2851257,100,1,3
2021-11-09 17:25 +08:00,173.2333374,49.14333344,67.71533203,27.95533371,0,3.033333302,453.7000122,3,0.002564,0.019532,0.023926,2.310457578,0.12305,1938.928589,95.48181152,26,47.88150787,41.43322372,30.47001457,16.95786285,17,74.46103668,95.04405975,120.8149719,18.7548008,999.9000244,25,13,71.48583221,0.524905682,456.2037354,100,1,3
2021-11-09 17:30 +08:00,172.6551666,48.70344925,67.84689331,27.92655182,0,3.241379261,456,4,0.002685,0.019531,0.023926,2.103988938,0.12304,1947.425415,95.48181152,26,46.57146454,40.41016006,30.14295769,16.95786285,17,75.41464233,95.04405975,120.8149719,18.7548008,999.9000244,25,11.01645184,71.73806763,0.432667732,456.4986572,100,1,3
2021-11-09 17:35 +08:00,172.8333282,48.83000183,67.77266693,27.95533371,0,3.266666651,462.6666565,3,0.002564,0.020019,0.024414,2.06746484,0.12305,1953.234985,95.48181152,26,45.64324188,39.26976013,29.9283123,16.95786285,17,71.39868927,95.04405975,120.8149719,18.7548008,1000.09668,25,12.98341751,28.8380928,1.30237174,457.3705139,100,1,3
2021-11-09 17:40 +08:00,169.9333344,48.70333481,68.08333588,27.91366577,0,3.166666746,458.1000061,2,0.002685,0.019532,0.023926,2.681234681,0.12305,1954.049438,95.48181152,26,46.52722168,40.28352356,29.81159401,16.95786285,17,68.66857147,95.04405975,120.8149719,18.7548008,1000.099976,25,12.98351765,315.7136841,1.107638359,456.885376,100,1,2
2021-11-09 17:45 +08:00,168.9666595,48.88000107,68.07900238,27.91566658,0,3.166666746,452.7999878,6,0.002686,0.020019,0.024414,2.512944805,0.125,1877.720703,92.04638672,26,46.53231049,40.28352356,29.48154449,16.95786285,17,69.89150238,95.04405975,120.8149719,18.7548008,1000.200012,24.90166092,12.01661587,14.28388405,0.980000019,456.6886292,100,1,3
2021-11-09 17:50 +08:00,155.2857208,48.52857208,68.17928314,27.87535667,0,3.25,450.4642944,4,0.002563,0.019531,0.023926,2.293982459,0.12304,1926.033691,92.65966034,26,44.75402832,38.2289772,29.453022,16.95786285,17,66.04904938,95.04405975,120.8149719,18.7548008,1000.200012,24.89999962,15.98335361,258.386322,0.370487511,456.4853516,100,1,2
2021-11-09 17:55 +08:00,168.6333313,48.75333405,68.17966461,27.88400078,0,3.233333349,447.2666626,2,0.002686,0.02002,0.023925,2.082021417,0.12305,1961.61084,92.73318481,26,44.90343094,39.21973801,29.43234444,16.95786285,17,70.01005554,95.04405975,120.8130875,18.7548008,1000.200012,25,16,345.5649109,2.103626966,456.098877,100,1,2
2021-11-09 18:00 +08:00,167.6333313,48.61333466,68.16633606,27.88599968,0,3.233333349,452.7333374,1,0.002564,0.019531,0.024414,2.101877597,0.12305,1954.770386,92.70904541,26,46.96091461,41.23342514,29.4319973,17.10826683,17,68.54872131,95.04405975,120.8130569,18.86015511,1000.200012,24.99836159,14,75.08390808,0.655403435,456.0890503,100,1,2
2021-11-09 18:05 +08:00,167.1666718,49.01333237,68.08000183,27.91066742,0,3.099999905,451.6000061,2,0.002685,0.02002,0.023926,2.189022911,0.08008,1932.77063,93.79831696,26,47.72291946,41.23342514,29.4319973,16.95798492,17,69.73340607,95.04405975,120.8130569,18.75126266,1000.200012,24.90165138,14.01651669,28.86065292,0.684384465,456.0955811,100,1,2
2021-11-09 18:10 +08:00,165,48.99000168,67.99333191,27.92933273,0,3.133333445,447.1333313,2,0.002564,0.019531,0.023926,2.008173975,0.08007,1945.134766,93.79831696,26,46.05046082,40.04871368,29.4319973,16.9554615,17,68.69172668,95.04405975,120.8130569,18.74943352,1000.200012,24.89999962,13,22.3378849,1.883416057,455.2958984,100,1,2
2021-11-09 18:15 +08:00,163.2666626,48.71333313,68.12733459,27.89299965,0,3.233333349,449.9333191,3,0.002685,0.019531,0.024414,3.569711747,0.08008,1931.169434,92.62138367,26,47.01012421,41.05648422,27.41333961,16.94862175,17,57.05609131,95.04405975,122.8178406,18.74943352,1000.299988,24.79999924,12.0165329,81.40229797,0.508101225,455.6990356,100,1,2
2021-11-09 18:20 +08:00,158.6666718,48.83666611,68.19366455,27.923666,0,3.099999905,448.5,2,0.002686,0.02002,0.023926,3.458503863,0.08203,1945.294434,93.88528442,26,41.51160049,35.59080124,27.20022392,16.95566368,17,57.23629761,95.04405975,119.0227356,18.65387344,1000.299988,24.79999924,11,12.20803928,0.385270834,456.2823486,100,1,2
2021-11-09 18:25 +08:00,156.1724091,48.79310226,68.41241455,27.87931061,0,3.034482718,448.758606,1,0.002563,0.019531,0.024414,2.815595188,0.08008,1945.972046,95.45948029,26,41.67956924,35.59080124,27.20022392,16.95566368,17,56.59699249,95.04405975,119.0227356,18.75715637,1000.299988,24.79999924,8.016550064,46.21559525,1.576053143,455.0992432,100,1,2
2021-11-09 18:30 +08:00,155.8999939,48.84000015,68.34066772,27.88999939,0,3.166666746,452.6000061,2,0.002686,0.02002,0.023926,2.824491613,0.08008,1947.613159,95.45948029,26,41.38001633,35.59080124,27.20022392,16.95566368,17,56.61708832,95.04405975,119.0227356,18.75715637,1000.299988,24.79999924,6,55.2489357,0.933778524,456.2987671,100,1,3
2021-11-09 18:35 +08:00,155.5666656,48.84666824,68.28633118,27.91766739,0,3.166666746,446.3333435,1,0.002563,0.019531,0.023925,1.224549232,0.08008,1939.962524,95.41851807,26,7.784100056,0,27.10482597,22.03447914,17,55.22205353,95.04405975,118.9626007,20.68926811,1000.299988,24.79999924,4,22.46194077,0.187948197,455.8791809,100,1,3
2021-11-09 18:40 +08:00,142.75,48.51428604,68.46356964,27.87535667,0,3.071428537,450.2142944,2,0.002686,0.020019,0.024415,0,0.08008,1925.202637,95.17411804,26,7.784100056,0,27.10482597,23.52927399,17,54.58747101,95.04405975,121.0004501,24.24712753,1000.299988,24.79999924,3,84.38748932,0.85408169,455.4924011,100,1,2
2021-11-09 18:45 +08:00,151.8999939,48.68999863,68.28399658,27.93799973,0,3.099999905,454.7000122,1,0.002563,0.019532,0.023925,0,0.08007,121.4508667,100,26,7.784100056,0,0,23.68241501,17,0,95.04405975,0,24.35357666,1000.299988,24.79999924,2,26.37971497,0.950459182,455.6924438,100,1,1
2021-11-09 18:50 +08:00,152.7666626,48.88333511,68.04699707,27.98766708,0,3.066666603,449.7999878,1,0.002686,0.020019,0.023926,0,0.08204,127.7814941,100,26,7.784100056,0,0,23.23590088,17,0,95.04405975,0,24.11882973,1000.299988,24.89999962,0,347.1332397,0.694108784,455.2991943,100,0,0
2021-11-09 18:55 +08:00,150.6333313,49.12333298,68.24333191,27.93233299,0,3.133333445,444.6000061,2,0.002685,0.019531,0.024414,0,0.08007,114.9767761,100,26,7.784100056,0,0,23.23342133,17,0,95.04405975,0,23.891819,1000.300842,24.89999962,0.008274958,31.91380501,0.111903243,454.9158936,100,1,1
2021-11-09 19:00 +08:00,147.9333344,48.93999863,68.37433624,27.93733406,0,3.166666746,443.7999878,3,0.002564,0.019532,0.023926,0,0.08008,127.6823425,100,26,7.784100056,0,0,23.23342133,17,0,95.04405975,0,23.891819,1000.299988,24.89999962,0,33.31187057,1.381418705,455.309082,100,1,1
2021-11-09 19:05 +08:00,143.5333405,48.65999985,68.57099915,27.9343338,0,3.200000048,447.7999878,1,0.002685,0.020019,0.024414,0,0.01758,127.87854,100,26,7.784100056,0,0,23.23342133,17,0,95.04405975,0,23.891819,1000.20166,24.89999962,0,232.2806549,0.586012065,454.3029175,100,1,1
2021-11-09 19:10 +08:00,144,48.84666824,68.39733124,27.99900055,0,3.099999905,453.7999878,2,0.002564,0.019531,0.023926,0,0.01563,121.3466492,100,26,7.784100056,0,0,23.23342133,17,0,95.04405975,0,23.891819,1000.200012,24.89999962,0,190.5170898,0.617687762,455.8824158,100,1,1
2021-11-09 19:15 +08:00,145,48.65861893,68.46344757,27.94827652,0,3.172413826,455.5172424,1,0.002685,0.02002,0.023926,0,0.01757,82.96822357,100,26,7.784100056,0,0,23.23342133,17,0,95.04405975,0,23.891819,1000.200012,24.89999962,0,43.777565,1.390362382,457.0685425,100,1,1
2021-11-09 19:20 +08:00,142.8333282,48.76333237,68.82033539,27.89133263,0,3.366666555,449.3666687,2,0.002564,0.019531,0.024414,0,0.01758,60.43115997,100,26,7.784100056,0,0,23.23342133,17,0,95.04405975,0,23.99518776,1000.396729,24.89999962,0,325.978302,0.780943453,456.6920166,100,1,1
2021-11-09 19:25 +08:00,142.4666595,48.70333481,68.73833466,27.91500092,0,3.133333445,446.8666687,2,0.002685,0.02002,0.023925,0,0.01563,72.51486206,100,26,7.784100056,0,0,23.38253975,17,0,95.04405975,0,23.99518776,1000.400024,24.89999962,0,90.2722168,0.360000014,455.7023621,100,1,1
2021-11-09 19:30 +08:00,134.6896515,48.30344772,68.7741394,27.92689705,0,3.344827652,446.8620605,4,0.002686,0.019531,0.024414,0,0.01757,60.86938095,100,26,7.784100056,0,0,23.38253975,17,0,95.04405975,0,24.10311699,1000.698364,25,0,80.80773926,0.214610845,457.4720459,100,1,1
2021-11-09 19:35 +08:00,139.2068939,48.70344925,68.78069305,27.89517212,0,3.172413826,451.5517273,1,0.002563,0.019531,0.023926,0,0.01758,45.86601639,100,26,7.784100056,0,0,23.52877998,17,0,95.04405975,0,24.20377159,1000.698364,25,0,56.71435165,1.191996694,456.1351929,100,1,1
2021-11-09 19:40 +08:00,141.8333282,48.70333481,69.01899719,27.88699913,0,3.266666651,450.8999939,2,0.002686,0.02002,0.023926,0,0.01563,60.4296608,100,26,7.784100056,0,0,23.53123665,17,0,95.04405975,0,24.30433655,1000.601624,25.10000038,0,53.22510529,0.686011076,459.6443787,100,1,1
2021-11-09 19:45 +08:00,141.5666656,48.95000076,68.98566437,27.87233353,0,3.099999905,448.7666626,1,0.002563,0.019531,0.024414,0,0.01758,72.51486206,100,26,7.784100056,0,0,23.53123665,17,0,95.04405975,0,24.30603027,1000.799988,25.10000038,0,48.05997467,0.680034339,455.1123962,100,1,1
2021-11-09 19:50 +08:00,139.2666626,48.72000122,69.09033203,27.85333252,0,3.333333254,443.5,2,0.002686,0.02002,0.023926,0,0.01757,77.68191528,100,26,7.784100056,0,0,23.6801548,17,0,95.04405975,0,24.40601921,1000.900024,25.10000038,0,344.1268616,1.643218994,456.7084656,100,1,1
2021-11-09 19:55 +08:00,139.6000061,48.62666702,69.02066803,27.87833405,0,3.400000095,446.9666748,2,0.002685,0.019531,0.023926,0,0.01563,46.6257782,100,26,7.784100056,0,0,23.6801548,17,0,95.04405975,0,24.40601921,1001,25.10000038,0,2.31039381,1.914984703,457.6948547,100,1,1
2021-11-09 20:00 +08:00,139,48.75333405,68.77500153,27.97266579,0,3.233333349,446.2333374,1,0.002564,0.020019,0.024414,0,0.01758,60.67501068,100,26,7.784100056,0,0,23.6801548,17,0,95.04405975,0,24.50519943,1001.099976,25.1016407,0,28.72160721,0.117708065,455.921875,100,1,1
2021-11-09 20:05 +08:00,134.2666626,48.77000046,68.86699677,28.01833344,0,3.299999952,444.7000122,2,0.002685,0.019532,0.023926,0,0.02539,114.5441742,100,26,7.784100056,0,0,23.6801548,17,0,95.04405975,0,24.5068531,1001.299988,25.10000038,0,328.5840759,1.233062983,456.9051514,100,1,1
2021-11-09 20:10 +08:00,132.1724091,48.82069016,69.1993103,27.92793083,0,3.172413826,445,1,0.002564,0.020019,0.024414,0,0.02539,107.5615158,100,26,7.784100056,0,0,23.6801548,17,0,95.04405975,0,24.5068531,1001.400024,25.10000038,0,340.1991272,0.875882685,456.2954712,100,1,2
2021-11-09 20:15 +08:00,134.0333405,48.84999847,69.21067047,27.90733337,0,3.333333254,446.7333374,3,0.002685,0.019531,0.023925,0,0.02539,61.56935883,100,26,7.784100056,0,0,23.6801548,17,0,95.04405975,0,24.60625267,1001.599976,25,0,10.32605553,0.340000004,457.0951233,100,1,2
2021-11-09 20:20 +08:00,135.0333405,49.34000015,69.15133667,27.91300011,0,3.299999952,447.2999878,3,0.002564,0.019532,0.023926,0,0.02539,23.74934959,100,26,7.784100056,0,0,23.6801548,17,0,95.04405975,0,24.60792732,1001.698364,25,0,38.29026413,0.850614429,456.5249939,100,1,2
2021-11-09 20:25 +08:00,123.6785736,48.30714417,69.30821228,27.8942852,0,3.25,444.6428528,3,0.002686,0.020019,0.024414,0,0.02539,60.8711586,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.60792732,1001.599976,24.9016571,0,347.9958191,0.216129676,456.3020325,100,1,2
2021-11-09 20:30 +08:00,132.5333405,48.94333267,69.38366699,27.89299965,0,3.299999952,442.3666687,2,0.002685,0.019531,0.023926,0,0.02539,72.3219223,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70559692,1001.698364,24.89999962,0,293.432373,0.514775038,457.088562,100,1,1
2021-11-09 20:35 +08:00,130.4666595,48.90000153,69.67033386,27.86633301,0,3.566666603,441.6333313,1,0.002564,0.02002,0.023926,0,0.02539,72.51486206,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70723152,1001.700012,24.90165901,0,324.9373779,0.747842073,455.6990356,100,1,1
2021-11-09 20:40 +08:00,129.7333374,49.29666519,69.4853363,27.93466759,0,3.366666555,444.4666748,1,0.002685,0.019531,0.024414,0,0.02539,82.51631927,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70723152,1001.700012,25.10000038,0,107.246109,0.189999998,456.3086548,100,1,1
2021-11-09 20:45 +08:00,127.3333359,49.43000031,69.76667023,27.89599991,0,3.200000048,439.1333313,1,0.002564,0.02002,0.023926,0,0.02539,72.41659546,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70723152,1001.700012,25,0,84.61993408,0.289833933,455.7006836,100,1,1
2021-11-09 20:50 +08:00,129.6666718,49.08333206,69.73733521,27.86833382,0,3.400000095,443.2666626,1,0.002685,0.019531,0.024414,0,0.02539,107.4374008,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70723152,1001.700012,24.89999962,0,70.44856262,0.589999974,457.2917786,100,1,1
2021-11-09 20:55 +08:00,127.1999969,49.16999817,69.91899872,27.86000061,0,3.433333397,439.4666748,1,0.002564,0.020019,0.023925,0,0.02539,121.3466492,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70723152,1001.900024,24.89999962,0,30.66839981,0.517080486,456.4970093,100,1,1
2021-11-09 21:00 +08:00,125.3448257,49.28965378,69.98931122,27.8586216,0,3.344827652,438.4827576,1,0.002685,0.019532,0.023926,0,0.02539,107.7870331,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70723152,1001.900024,25,0,17.47503471,0.951683998,458.4811707,100,0,0
2021-11-09 21:05 +08:00,129.6000061,49.36333466,69.94533539,27.8409996,0,3.533333302,445,1,0.002686,0.019531,0.024414,0,0.01758,121.3466492,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70723152,1001.998352,25.10000038,0,333.8102417,0.502441287,457.2851868,100,0,0
2021-11-09 21:10 +08:00,128.3000031,49.68999863,69.8686676,27.86833382,0,3.733333349,442.9666748,1,0.002563,0.020019,0.023926,0,0.01563,133.4036865,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.70723152,1002.003296,25.10000038,0,315.5880127,0.376842856,456.7052002,100,0,0
2021-11-09 21:15 +08:00,116.2142868,48.81785583,70.00571442,27.86178589,0,3.5,443.1071472,1,0.002686,0.019532,0.024414,0,0.01758,127.7796555,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.80817795,1002.200012,25.20000076,0,330.7489319,0.770274997,458.8886414,100,0,0
2021-11-09 21:20 +08:00,126.1666641,49.15000153,69.78067017,27.91699982,0,3.299999952,443.5,1,0.002563,0.020019,0.023926,0,0.01757,127.7809448,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.80817795,1002.200012,25.20000076,0,185.2311249,0.209999993,457.9046631,100,0,0
2021-11-09 21:25 +08:00,126.0666656,49.33333206,69.8793335,27.89066696,0,3.666666746,444.2333374,1,0.002686,0.019532,0.023926,0,0.01563,121.4492645,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.80817795,1002.400024,25.19835472,0,263.8084717,0.389999986,457.6981812,100,0,0
2021-11-09 21:30 +08:00,125.9000015,49.37333298,69.96166992,27.85133362,0,3.566666603,445.2999878,1,0.002563,0.020019,0.024414,0,0.01758,116.0883102,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.80817795,1002.549133,25.20000076,0,330.5352478,1.04917109,458.0980225,100,0,0
2021-11-09 21:35 +08:00,120.6666641,49.65333176,70.07366943,27.89800072,0,3.666666746,445.1333313,1,0.002686,0.019531,0.023926,0,0.01758,121.3466492,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.9082737,1002.599976,25.20000076,0,315.6850891,1.349236369,458.2962646,100,0,0
2021-11-09 21:40 +08:00,118.8666687,49.62333298,70.25333405,27.86433411,0,3.533333302,442.5333252,1,0.002685,0.02002,0.023925,0,0.01562,125.1410675,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.699158,25.39834213,0,332.6219482,0.431243718,458.897644,100,0,0
2021-11-09 21:45 +08:00,120.6333313,49.39333344,70.1823349,27.87599945,0,3.766666651,446.9666748,1,0.002564,0.019531,0.024414,0,0.01758,127.3510284,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.625366,25.39999962,0,339.1616821,0.316773355,459.0975342,100,0,0
2021-11-09 21:50 +08:00,118.0333328,49.75333405,70.38166809,27.86599922,0,3.533333302,443.2666626,1,0.002685,0.019531,0.023926,0,0.01758,110.4763031,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.801636,25.5,0,310.1178894,0.550332963,458.1087036,100,0,0
2021-11-09 21:55 +08:00,117.4827576,49.48620605,70.3624115,27.85689735,0,3.620689631,446.3103333,1,0.002564,0.02002,0.024414,0,0.01562,120.8579407,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.50164986,0,345.7585144,0.389504999,459.9923096,100,0,0
2021-11-09 22:00 +08:00,119.5333328,49.91666794,70.36399841,27.85533333,0,3.566666603,438,1,0.002685,0.019531,0.023926,0,0.01758,133.4049225,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.799988,25.5983448,0,105.6928406,0.156123877,460.2805786,100,0,0
2021-11-09 22:05 +08:00,112.25,49.54285812,70.35428619,27.87464333,0,3.642857075,438.2142944,1,0.002564,0.02002,0.023926,0,0.01758,114.661438,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0,45.52706909,0.282958657,458.9107971,99.69999695,0,0
2021-11-09 22:10 +08:00,110.5,49.76666641,70.52966309,27.86466599,0,3.700000048,434.5666809,1,0.002685,0.019531,0.024414,0,0.01562,107.4371414,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.801636,25.70000076,0,222.6588287,0.480332613,460.3137512,99.40000153,0,0
2021-11-09 22:15 +08:00,114.1666641,49.96333313,70.62566376,27.83633423,0,3.866666555,439.9666748,1,0.002686,0.020019,0.023926,0,0.01758,114.5441742,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0,9.543984413,0.032147121,459.6841736,98.80000305,0,0
2021-11-09 22:20 +08:00,116.4666672,50.3133316,70.59666443,27.83699989,0,3.799999952,437.3333435,1,0.002563,0.019532,0.023925,0,0.01758,121.0012207,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0,140.1148682,0.494621724,460.3102417,98.69999695,0,0
2021-11-09 22:25 +08:00,108.8333359,50.24666595,70.79733276,27.83366585,0,3.833333254,440.3333435,1,0.002686,0.019531,0.024414,0,0.01562,114.8731842,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0,325.5172424,0.995866776,460.6969604,98.69999695,0,0
2021-11-09 22:30 +08:00,112.5,49.9766655,70.56866455,27.86433411,0,3.799999952,437.1000061,1,0.002563,0.020019,0.023926,0,0.01758,121.1240082,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0,18.10406303,0.75197041,459.907074,98.90000153,0,0
2021-11-09 22:35 +08:00,107.3666687,50.34666824,70.86833191,27.83333397,0,3.933333397,438.0666809,1,0.002686,0.019532,0.024414,0,0.01758,127.4705963,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0,63.44218826,0.635536134,461.2767944,98.79834747,0,0
2021-11-09 22:40 +08:00,109.2333298,50.75666809,70.78133392,27.86666679,0,3.799999952,441.8666687,1,0.002686,0.020019,0.023926,0,0.01563,107.6777878,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0,355.7011719,0.127492428,459.9238586,98.70166016,0,0
2021-11-09 22:45 +08:00,105.103447,50.40689468,70.79896545,27.87999916,0,3.931034565,440.8275757,1,0.002563,0.019531,0.023926,0,0.01757,114.8762741,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.950867,25.70000076,0,262.9194946,0.872638583,460.8967896,98.89835358,0,0
2021-11-09 22:50 +08:00,106.2333298,50.90333176,70.82633209,27.88366699,2.173333406,3.799999952,438.2666626,1,0.002686,0.02002,0.024414,0,0.01758,114.661438,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0,260.7090454,0.566527665,461.0867615,99.29504395,0,0
2021-11-09 22:55 +08:00,103.0999985,50.79333496,70.97866821,27.88733292,9.866666794,3.799999952,441.3333435,1,0.002563,0.019531,0.023926,0,0.01563,107.7872772,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1002.900024,25.70000076,0.983350158,285.353363,0.893340051,462.0663452,99.5,0,0
2021-11-09 23:00 +08:00,97.17857361,50.29285812,70.96607208,27.875,20.9107151,3.892857075,441.0357056,1,0.002686,0.02002,0.024414,0,0.01757,121.3466492,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1003,25.70000076,0,276.4867554,0.530828238,460.097168,99.80000305,0,0
2021-11-09 23:05 +08:00,112.5333328,50.62333298,70.70800018,27.87166595,33.66666794,3.733333349,442.3999939,1,0.002563,0.019531,0.023926,0,0.01758,121.5465698,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1003,25.7983551,0,273.1317749,0.954741359,460.3233948,99.69999695,0,0
2021-11-09 23:10 +08:00,110,50.46333313,70.85399628,27.84900093,48.5233345,3.666666746,446.7666626,1,0.002686,0.019531,0.023925,0,0.01563,133.6166077,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1003,25.79999924,0.98340106,281.8091431,1.072530508,459.8739929,99.20166016,0,0
2021-11-09 23:15 +08:00,109.9666672,50.61333466,70.63266754,27.88833427,65.25666809,3.700000048,441.8999939,1,0.002685,0.02002,0.024414,0,0.01758,123.458992,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1003,25.89999962,0,254.1198273,1.211939573,461.3032227,98.50328827,0,0
2021-11-09 23:20 +08:00,105.161293,51.31290436,70.7483902,27.90193558,81.76773834,3.806451559,440.8709717,1,0.002564,0.019531,0.023926,0,0.01757,133.5137634,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,24.90910339,1003,25.89999962,0.01645189,265.5970764,0.447403342,460.9017334,98.30000305,0,0
2021-11-09 23:25 +08:00,103.4000015,50.65333176,70.81900024,27.89766693,100.9133301,3.633333445,442.7666626,1,0.002685,0.02002,0.023926,0,0.01563,121.6422882,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,25.00811386,1003,25.89999962,0,262.0198669,0.477951765,462.0731201,98.49668884,0,0
2021-11-09 23:30 +08:00,103.9000015,51.16666794,70.88200378,27.86566734,124.6699982,3.766666651,442.8333435,1,0.002564,0.019531,0.024414,0,0.01758,127.5788116,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,25.00811386,1003.099976,25.89999962,0,354.5337524,0.627840221,460.1370239,98.99667358,0,0
2021-11-09 23:35 +08:00,103.5,50.99666595,70.82833099,27.88999939,144.3766632,3.633333445,439.8999939,1,0.002685,0.020019,0.023926,0,0.01758,121.641098,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,25.00811386,1003.099976,25.89999962,0,348.3689575,0.581585228,461.8732605,99.30000305,0,0
2021-11-09 23:40 +08:00,102.0344849,51.1655159,70.89138031,27.8768959,162.4862061,3.620689631,437.9310303,1,0.002564,0.019532,0.024414,0,0.01562,127.5796127,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,25.00811386,1003.099976,25.89999962,0,5.141294956,0.419999987,461.0933838,99.7983551,0,0
2021-11-09 23:45 +08:00,102.3000031,51.29999924,70.69933319,27.9533329,182.0766602,3.666666746,443.5,1,0.002685,0.020019,0.023926,0,0.01758,127.6813431,100,26,7.784100056,0,0,23.82873535,17,0,95.04405975,0,25.00811386,1003.099976,25.89999962,0,28.80412102,0.240008965,461.0966797,99.59999084,0,0
2021-11-09 23:50 +08:00,93.82142639,51.06785583,70.86000061,27.9032135,209.2821503,3.75,441.3571472,1,0.002686,0.019531,0.023925,0,0.01758,133.7151031,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10679626,1002.900024,25.8491745,0.491742104,304.3030396,0.702514648,461.103302,99.10164642,0,0
2021-11-09 23:55 +08:00,103.6666641,51.29333496,70.9383316,27.88033295,240.4799957,3.666666746,441.2999878,1,0.002563,0.019532,0.024415,0,0.01562,127.4685364,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.900024,25.89999962,0,165.090332,0.213119894,460.8967896,98.80000305,0,0
2021-11-10 00:00 +08:00,104.1999969,50.51333237,70.98633575,27.89100075,269.4466553,3.733333349,441.8999939,1,0.002686,0.020019,0.023925,0,0.01758,133.614975,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.900024,25.89999962,0,230.3601837,0.888174117,459.5139771,99.19667816,0,0
2021-11-10 00:05 +08:00,87.40000153,50.68000031,70.4896698,27.88466644,296.0599976,3.400000095,445.2999878,1,0.002563,0.019531,0.024414,0,0.01758,107.5615158,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.900024,25.89835548,0,355.0746765,0.333290011,461.2966309,99.49671173,0,0
2021-11-10 00:10 +08:00,55.86666489,51.26666641,68.53932953,27.80999947,323.8066711,3,443.5,1,0.002686,0.02002,0.023926,0,0.01562,127.6823425,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.900024,25.89999962,0,13.91241074,0.519999981,460.7035217,99.79836273,0,0
2021-11-10 00:15 +08:00,38.5,50.49000168,67.39700317,27.75766754,347.1166687,2.433333397,447.0333252,1,0.002563,0.019531,0.023926,0,0.01758,127.5776978,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.801636,25.89999962,0.983483374,83.93362427,0.429909945,461.6965332,100,0,0
2021-11-10 00:20 +08:00,42.76666641,53.11999893,67.98200226,27.56066704,368.2999878,2.700000048,446.6333313,1,0.002686,0.02002,0.024414,0,0.01758,114.771431,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.799988,25.89835358,0.98354727,178.1825104,0.353619576,460.5100098,100,0,0
2021-11-10 00:25 +08:00,65.43333435,53.29666519,68.49833679,27.32099915,382.6166687,2.700000048,443.3333435,1,0.002685,0.019531,0.023926,0,0.01758,114.661438,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.599976,25.89834213,0,121.3398972,0.089939699,461.4882202,100,0,0
2021-11-10 00:30 +08:00,73.13793182,53.50344849,67.98931122,27.26137924,388.6517334,2.689655066,438.0689697,1,0.002564,0.019531,0.023926,0,0.01562,121.6453857,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.599976,25.79999924,0,339.5635681,0.845554352,460.1166992,100,0,0
2021-11-10 00:35 +08:00,76.59999847,53.14333344,67.95033264,27.11100006,379.8599854,2.466666698,436.8999939,1,0.002685,0.02002,0.024414,0,0.01758,114.7168655,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.599976,25.79999924,0.016582955,240.5643768,0.656185925,461.0767822,100,0,0
2021-11-10 00:40 +08:00,74.39286041,52.8571434,67.39428711,27.10107231,356.5142822,2.214285612,440.25,1,0.002564,0.019531,0.023925,0,0.01758,119.6892548,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.400024,25.79999924,0,277.4554443,0.472472727,460.302063,100,0,0
2021-11-10 00:45 +08:00,86.3666687,53.05333328,66.86233521,27.07799911,326.3900146,2.033333302,437.5666809,1,0.002685,0.02002,0.024414,0,0.01758,115.510994,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.10845757,1002.400024,25.79999924,0.016616268,45.19620895,0.524848938,461.2933044,100,0,0
2021-11-10 00:50 +08:00,92.03333282,53.55666733,66.76799774,26.97900009,383.2766724,2.133333445,434.5,1,0.002564,0.019531,0.023926,0,0.01562,139.1910706,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.20904922,1002.299988,25.79999924,0,113.4888916,0.512912273,459.5105591,100,0,0
2021-11-10 00:55 +08:00,91.90000153,55.11000061,66.73733521,26.88500023,412.6499939,2.200000048,446,1,0.002685,0.020019,0.023926,0,0.01758,121.3466492,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.20904922,1002.299988,25.79999924,0,82.42438507,0.436846107,461.0701294,100,0,0
2021-11-10 01:00 +08:00,93.8666687,54.77000046,66.81466675,26.78566742,360.5266724,2.133333445,446.0333252,1,0.002686,0.019532,0.024414,0,0.01758,139.2955017,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.20904922,1002.101624,25.79999924,0,16.63891411,0.054285511,459.7303467,100,0,0
2021-11-10 01:05 +08:00,91.6333313,54.71333313,66.70500183,26.75533295,335.9966736,2.066666603,448.3666687,1,0.002563,0.020019,0.023926,0,0.02539,139.4901276,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.20904922,1001.90332,25.79999924,0,240.4972687,0.287967741,461.2634583,100,0,0
2021-11-10 01:10 +08:00,88.51612854,64.87741852,66.48096466,26.74064445,412.8451538,2.064516068,448.1935425,1,0.002686,0.019531,0.023926,0,0.02539,127.8769684,100,26,7.784100056,0,0,23.9775486,17,0,95.04405975,0,25.20904922,1001.801636,25.89999962,0.983516991,258.6345825,1.311264038,460.9033813,100,0,0
2021-11-10 01:15 +08:00,87.76667023,74.73666382,66.27799988,26.74966621,459.6499939,2.099999905,456.2999878,1,0.002563,0.019532,0.024414,0,0.02539,127.7324142,100,26,7.784100056,0,0,24.12626457,17,0,95.04405975,0,25.20904922,1001.700012,25.89999962,0.016599484,344.6380005,0.040789664,461.4998474,100,0,0
2021-11-10 01:20 +08:00,87.16666412,74.65666962,66.1883316,26.74099922,420.5866699,2.166666746,459.2000122,1,0.002686,0.020019,0.023925,0,0.02539,139.7540436,100,26,7.784100056,0,0,24.12626457,17,0,95.04405975,0,25.20904922,1001.599976,25.93278503,0,276.1228027,0.505734503,460.6969604,100,0,0
2021-11-10 01:25 +08:00,85.82758331,73.62068939,65.97792816,26.74965477,316.5103455,2.137931108,468.5172424,1,0.002686,0.019531,0.024415,0,0.02539,144.3764496,100,26,7.784100056,0,0,24.12626457,17,0,95.04405975,0,25.30751801,1001.376221,26,0,162.536087,0.291823685,459.927063,100,0,0
2021-11-10 01:30 +08:00,84.80000305,75.09999847,65.55166626,26.82933426,315.3266602,2.233333349,468.9333191,1,0.002563,0.02002,0.023925,0,0.02539,128.1409454,100,26,7.784100056,0,0,24.12626457,17,0,95.04405975,0,25.30917931,1001.299988,25.89999962,0,283.2724609,1.435433745,460.097168,100,0,0
2021-11-10 01:35 +08:00,70.92857361,76.00714111,65.3407135,26.87392807,398.7678528,2.142857075,468.1785583,1,0.002686,0.019531,0.023926,0,0.02539,139.7564392,100,26,7.784100056,0,0,24.12626457,17,0,95.04405975,0,25.30917931,1001.200012,25.89999962,0,307.2772217,0.88082999,463.4592285,100,0,0
2021-11-10 01:40 +08:00,75.69999695,63.92666626,64.88666534,26.88466644,297.1233215,2.033333302,466.3999939,1,0.002563,0.02002,0.024414,0,0.02539,133.8102875,100,26,7.784100056,0,0,24.12626457,17,0,95.04405975,0,25.30917931,1001.200012,25.89999962,0,300.0774536,0.663296521,458.9536743,100,0,0
2021-11-10 01:45 +08:00,70.26667023,61.47999954,64.76966858,26.87000084,289.3500061,2,470.2666626,1,0.002686,0.019531,0.023926,0,0.02539,169.467392,100,26,7.784100056,0,0,24.12626457,17,0,95.04405975,0,25.30917931,1001,25.79999924,0,246.5474243,0.784190178,459.8806152,100,0,0
2021-11-10 01:50 +08:00,64.56666565,60.13000107,64.33399963,26.93933296,439.3999939,2,475.6666565,1,0.002563,0.02002,0.024414,0,0.02539,155.1735687,100,26,7.784100056,0,0,24.12626457,17,0,95.04405975,0,25.30917931,1000.603271,25.79999924,0,270.3012085,0.940586329,461.2834167,100,0,0
