timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-10 01:55 +08:00,64.43333435,54.08333206,63.91466522,26.97566605,615.6266479,1.966666698,468.8999939,1,0.002686,0.019531,0.023926,0,0.02539,155.7756958,100,26,7.784100056,0,0,24.27521324,17,0,95.04405975,0,25.30917931,1000.5,25.79999924,0,216.1813965,0.525821567,462.2762451,100,0,0
2021-11-10 02:00 +08:00,66.80000305,54.96666718,63.79133224,26.98033333,593.6133423,2.033333302,468.2666626,1,0.002685,0.019531,0.023926,0,0.0254,174.1606903,100,26,7.784100056,0,0,24.27521324,17,0,95.04405975,0,25.30917931,1000.5,25.79999924,0.016450794,254.1413727,0.757861376,461.1622314,99.80329132,0,0
2021-11-10 02:05 +08:00,69.8666687,53.84666824,63.76666641,26.94000053,623.8933105,1.933333278,459.9666748,1,0.002564,0.02002,0.024414,0,0.01757,155.533905,100,26,7.784100056,0,0,24.27521324,17,0,95.04405975,0,25.30917931,1000.398376,25.89999962,0.016566448,290.3441467,0.74000001,460.7002563,99.09999847,0,0
2021-11-10 02:10 +08:00,73.16666412,53.9366684,64.07499695,26.8220005,648.3966675,1.733333349,459.6666565,1,0.002685,0.019531,0.023925,0,0.01563,160.3582916,100,26,7.784100056,0,0,24.27521324,17,0,95.04405975,0,25.30917931,1000.299988,25.89999962,0.01635739,273.6017151,0.179160133,461.2834167,98.80000305,0,0
2021-11-10 02:15 +08:00,74.65517426,53.56896591,63.88206863,26.84586143,579.3931274,1.620689631,458.1034546,1,0.002564,0.020019,0.023926,0,0.01758,160.357254,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,1000.150818,25.79999924,0.491691858,180.4340668,0.617077053,463.0692444,99.39833832,0,0
2021-11-10 02:20 +08:00,77.96666718,53.48666763,63.5953331,26.93766594,426.1099854,1.366666675,455.5333252,1,0.002685,0.019532,0.024414,0,0.01757,139.3946533,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,1000.099976,25.79999924,0,130.2536316,0.56859678,460.1021118,100,0,0
2021-11-10 02:25 +08:00,69.7142868,52.87142944,63.5460701,26.95392799,382.5249939,1.214285731,456.6785583,1,0.002564,0.020019,0.023926,0,0.01563,133.9035797,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,1000.099976,25.79999924,0,311.2993164,0.692341208,460.8869324,100,0,0
2021-11-10 02:30 +08:00,79.96666718,53.79666519,63.43566513,26.96666718,439.2766724,1.133333325,459.4333191,1,0.002685,0.019531,0.024414,0,0.01758,139.1928406,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,1000.099976,25.70000076,0.983614981,133.1455994,0.447045535,460.2971191,100,0,0
2021-11-10 02:35 +08:00,82.43333435,55.06000137,63.6016655,26.88233376,809.8966675,1.166666627,454.3333435,1,0.002686,0.02002,0.023926,0,0.01758,134.07547,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9033203,25.60000038,0,34.56369019,1.367687702,461.6834717,100,0,0
2021-11-10 02:40 +08:00,89.56666565,54.5933342,63.63866806,26.86000061,937.1166382,1.100000024,462.5666809,1,0.002563,0.019531,0.023926,0,0.01562,139.7532959,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9000244,25.60000038,0,2.605225325,0.855753362,459.9169006,100,0,0
2021-11-10 02:45 +08:00,94.53333282,54.10333252,63.65800095,26.84433365,738.3833618,1.166666627,463.9333191,2,0.002686,0.019531,0.024414,0,0.01758,127.779953,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9000244,25.60000038,0,237.8857269,0.897189319,459.7106018,100,0,0
2021-11-10 02:50 +08:00,97.26667023,52.53666687,63.58166504,26.86199951,753.2566528,1.133333325,468.3333435,2,0.002563,0.02002,0.023926,0,0.01758,150.0997314,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.8983765,25.5,0,330.8093567,0.735517919,459.7989502,100,0,0
2021-11-10 02:55 +08:00,101.2666702,51.90000153,63.56266785,26.85633278,658.5566406,1.066666722,471.3666687,1,0.002686,0.019531,0.023925,0,0.01562,139.3950348,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.7999878,25.5,0,101.2022476,0.903825164,459.6939087,100,0,0
2021-11-10 03:00 +08:00,102.1999969,53.11666489,63.63566589,26.84366608,764.7399902,1.100000024,472.6333313,1,0.002563,0.02002,0.024414,0,0.01758,144.944519,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9000244,25.39999962,0,167.6708527,0.142940536,460.2840271,100,0,0
2021-11-10 03:05 +08:00,101.3333359,51.76666641,63.45633316,26.89066696,792.7199707,1.100000024,478.2333374,1,0.002686,0.019531,0.023926,0,0.01758,134.1579132,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.8508301,25.39999962,0,96.65120697,0.408185005,460.0087891,100,0,0
2021-11-10 03:10 +08:00,102.5862045,52.15172577,63.41586304,26.87413788,746.9620972,1.103448272,478.5172424,1,0.002685,0.020019,0.024414,0,0.01562,145.0353851,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9000244,25.39999962,0,311.1376648,0.544258714,458.4995728,100,0,0
2021-11-10 03:15 +08:00,90.35713959,52.01071548,63.32071304,26.89142799,765.7642822,1.071428537,483.7857056,1,0.002564,0.019532,0.023926,0,0.01758,133.9020691,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9000244,25.39999962,0.0165166,337.460083,0.800000012,459.7039795,100,0,0
2021-11-10 03:20 +08:00,95.19999695,52.25333405,63.32433319,26.88266754,838.8833618,1.033333302,486.5333252,1,0.002685,0.019531,0.023926,0,0.01758,150.5444641,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9000244,25.39999962,0,4.452890396,1.179065466,459.687439,100,0,0
2021-11-10 03:25 +08:00,99.30000305,52.2266655,63.27000046,26.90266609,749.789978,1.033333302,482.2333374,1,0.002564,0.02002,0.024414,0,0.01562,144.9425507,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9000244,25.39999962,0,317.2696228,0.415078789,459.0975342,100,0,0
2021-11-10 03:30 +08:00,101.2666702,52.0933342,63.29433441,26.88199997,701.1900024,1,484.4333191,1,0.002685,0.019531,0.023926,0,0.01758,139.5818939,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,999.9000244,25.39999962,0.983450651,111.1555481,0.233239487,459.4842529,100,0,0
2021-11-10 03:35 +08:00,102.8000031,52.44666672,63.19499969,26.89999962,740.3966675,1.033333302,482.3999939,1,0.002564,0.020019,0.024414,0,0.01758,127.6823425,100,26,7.784100056,0,0,24.12607193,17,0,95.04405975,0,25.30917931,1000.099976,25.29999924,0,334.2821045,0.882507443,458.7010803,100,0,0
2021-11-10 03:40 +08:00,107.4666672,52.79333496,63.07099915,26.91766739,811.7166748,1.033333302,481.1000061,1,0.002685,0.019532,0.023925,0,0.01563,139.7548523,100,26,7.784100056,0,0,24.27469826,17,0,95.04405975,0,25.30917931,1000,25.29999924,0,38.937603,0.581089914,459.2909546,100,0,0
2021-11-10 03:45 +08:00,109.5161285,53.10645294,62.97516251,26.92580605,810.2645264,1.032258034,485.580658,1,0.002686,0.020019,0.023926,0,0.01757,144.7467499,100,26,7.784100056,0,0,24.27469826,17,0,95.04405975,0,25.30917931,1000.099976,25.29999924,0,186.2246399,0.348336667,459.6940613,100,0,0
2021-11-10 03:50 +08:00,111.6666641,52.09000015,62.79833221,26.9386673,806.3599854,1,487.4666748,1,0.002564,0.019531,0.024414,0,0.01758,149.8959045,100,26,7.784100056,0,0,24.27469826,17,0,95.04405975,0,25.30917931,1000.200012,25.29999924,0,325.9708557,0.914207935,459.1041565,100,0,0
2021-11-10 03:55 +08:00,110.9000015,52.45333481,62.53699875,26.96199989,769.4099731,1.033333302,481.9333191,1,0.002685,0.02002,0.023926,0,0.01563,160.1865692,100,26,7.784100056,0,0,24.27469826,17,0,95.04405975,0,25.41090393,1000.200012,25.29999924,0,239.0410004,0.49606806,460.2971191,100,0,0
2021-11-10 04:00 +08:00,116.5517273,52.41724014,62.37792969,26.98344803,813.2827759,1,485.0689697,1,0.002564,0.019531,0.023926,0,0.01758,139.668045,100,26,7.784100056,0,0,24.423563,17,0,95.04405975,0,25.41090393,1000.200012,25.30166054,0.01661516,337.588623,0.760030866,460.693634,100,0,0
2021-11-10 04:05 +08:00,115.9655151,52.04827499,62.22999954,27.0120697,840.4896851,1.068965554,490.5172424,1,0.002685,0.019531,0.024414,0,0.01757,121.3466492,100,26,7.784100056,0,0,24.423563,17,0,95.04405975,0,25.41090393,1000.200012,25.29999924,0,5.013513088,0.67794168,459.6962891,100,0,0
2021-11-10 04:10 +08:00,117.4137955,53.04137802,62.01241302,27.0410347,802.1655273,1.034482718,499.4137878,1,0.002686,0.02002,0.023926,0,0.01563,145.0353851,100,26,7.784100056,0,0,24.423563,17,0,95.04405975,0,25.41090393,1000.396729,25.39999962,0.983596861,331.834137,0.431804359,459.703949,100,0,0
2021-11-10 04:15 +08:00,156.8666687,52.04999924,61.83300018,27.05966759,696.0133057,1.100000024,496.0666809,1,0.002563,0.019531,0.024414,0,0.01758,127.9692383,100,26,7.784100056,0,0,24.423563,17,0,95.04405975,0,25.41090393,1000.400024,25.39999962,0.983467162,277.9067383,0.439999998,459.513916,100,0,0
2021-11-10 04:20 +08:00,181.5333405,52.18333435,61.75833511,27.04266739,608.2566528,1.100000024,492.4333191,1,0.002686,0.02002,0.023926,0,0.01757,139.3284302,100,26,7.784100056,0,0,24.423563,17,0,95.04405975,0,25.51024437,1000.400024,25.39999962,0.495868564,252.1057281,0.400661021,460.1102905,100,0,0
2021-11-10 04:25 +08:00,176.9677429,52.4096756,61.57580566,27.07838631,532.6870728,1,483.0322571,1,0.002563,0.019531,0.023925,0,0.01758,139.5802155,100,26,7.784100056,0,0,24.423563,17,0,95.04405975,0,25.51024437,1000.400024,25.39999962,0,148.8506165,0.25,460.8934937,100,0,0
2021-11-10 04:30 +08:00,171.1666718,52.92666626,61.40299988,27.12999916,579.2999878,1,483.3999939,1,0.002686,0.020019,0.024414,0,0.01563,139.3948212,100,26,7.784100056,0,0,24.423563,17,0,95.04405975,0,25.51024437,1000.400024,25.5,0,263.9732666,0.575874507,461.2867432,100,0,0
2021-11-10 04:35 +08:00,168.0333405,52.36000061,61.48266602,27.0739994,559.8733521,1.100000024,477.2333374,1,0.002563,0.019532,0.023926,0,0.01758,133.8094025,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.51024437,1000.599976,25.5,0,279.141571,0.655517995,460.2904663,100,0,0
2021-11-10 04:40 +08:00,163.1666718,52.96666718,61.56900024,27.01833344,598.6033325,1.200000048,477.5333252,1,0.002686,0.020019,0.023926,0,0.01757,145.0353851,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.51024437,1000.599976,25.60000038,0,276.444458,0.899339318,460.0905762,100,0,0
2021-11-10 04:45 +08:00,158.5,53.03333282,61.57566833,27.01133347,619.289978,1.433333278,476.3666687,1,0.002685,0.019531,0.024414,0,0.01758,144.7512054,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.51024437,1000.700012,25.70000076,0,276.331543,1.47701335,460.5169678,100,0,0
2021-11-10 04:50 +08:00,148.3333282,52.68000031,61.30633163,27.08466721,528.3566895,1.333333373,475.8999939,1,0.002564,0.019532,0.023926,0,0.01563,144.7529144,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.60983849,1000.698364,25.70000076,0,259.9499207,0.340756923,460.7068787,100,0,0
2021-11-10 04:55 +08:00,143.3103485,53.25862122,61.38620758,27.03862,423.9172363,1.310344815,476.1724243,1,0.002685,0.020019,0.024414,0,0.01758,133.7151031,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.60983849,1000.700012,25.70000076,0.508212388,295.4827881,0.662946939,460.3168335,100,0,0
2021-11-10 05:00 +08:00,126.1071396,51.82857132,61.36535645,27.02035713,400.3071289,1.214285731,477.6071472,1,0.002564,0.019532,0.023926,0,0.01757,139.3968658,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.60983849,1000.900024,25.70000076,0.016418321,309.1235657,0.510671914,460.8934937,100,0,0
2021-11-10 05:05 +08:00,146.3000031,56.58333206,61.41500092,27.14333344,421.2266541,1.533333302,494.7999878,2,0.002685,0.020019,0.023925,0,0.01758,115.0648041,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.60983849,1001.09668,25.70000076,0.016516875,280.3983459,0.309414625,462.0765076,100,0,0
2021-11-10 05:10 +08:00,155.2666626,55.70999908,61.35400009,27.18966675,391.436676,2.033333302,522.7333374,2,0.002564,0.019531,0.024414,0,0.01563,145.121994,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.60983849,1000.900024,25.70000076,0,261.6845093,0.763996363,460.8967896,100,0,0
2021-11-10 05:15 +08:00,144.6000061,52.76666641,61.45600128,27.13500023,335.9200134,1.666666627,509.8333435,2,0.002685,0.02002,0.023926,0,0.01757,133.8093109,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.60983849,1000.900024,25.70000076,0.983416498,286.353241,0.690663338,460.9067383,100,0,0
2021-11-10 05:20 +08:00,137.8000031,52.16333389,61.42633438,27.13233376,301.0066528,1.733333349,500.7666626,2,0.002686,0.019531,0.024414,0,0.01758,139.2977448,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.60983849,1000.900024,25.70000076,0,279.0260925,1.172214627,461.0867615,100,0,0
2021-11-10 05:25 +08:00,132.1333313,52.38333511,61.52099991,27.10933304,287.2900085,1.633333325,497.8666687,2,0.002563,0.019531,0.023926,0,0.01563,127.7211151,100,26,7.784100056,0,0,24.57207298,17,0,95.04405975,0,25.7096386,1001.099976,25.70000076,0,271.6433716,0.383721322,460.8974609,100,0,0
2021-11-10 05:30 +08:00,128.3333282,52.92333221,61.4640007,27.14133263,281.3533325,1.399999976,498.7333374,2,0.002686,0.02002,0.023926,0,0.01758,133.809021,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.70996666,1001.099976,25.70000076,0,286.0167542,0.270496011,461.8930664,100,0,0
2021-11-10 05:35 +08:00,122.5,53.12333298,61.38833237,27.1693325,315.543335,1.333333373,497.2999878,2,0.002563,0.019531,0.024414,0,0.01757,160.2363892,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.70996666,1001.200012,25.70000076,0,275.6530762,0.540000021,460.7069397,100,0,0
2021-11-10 05:40 +08:00,119.5666656,52.91333389,61.67066574,27.08533287,351.769989,1.366666675,498.3333435,2,0.002686,0.02002,0.023926,0,0.01563,150.2879181,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.70996666,1001.200012,25.70000076,0,312.723175,0.491253376,460.1137085,100,0,0
2021-11-10 05:45 +08:00,119.9310379,53.09654999,61.89068985,27.04689598,365.5137939,1.275862098,497.758606,2,0.002563,0.019531,0.023926,0,0.01758,139.4428101,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.70996666,1001.400024,25.70000076,0.983612537,323.7904663,0.861635089,460.9033508,100,0,0
2021-11-10 05:50 +08:00,106.1428604,52.47499847,61.93071365,27.03392792,382.282135,1.178571463,496.8928528,2,0.002686,0.020019,0.024414,0,0.01758,127.873024,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.70996666,1001.400024,25.70000076,0,281.0774536,0.893119335,461.0933838,100,0,0
2021-11-10 05:55 +08:00,112.1999969,53.12333298,61.875,27.04899979,425.8200073,1.366666675,495.2333374,2,0.002685,0.019532,0.023925,0,0.01562,144.8513031,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.81005478,1001.400024,25.70000076,0,302.9463501,0.374463886,460.4970093,100,0,0
2021-11-10 06:00 +08:00,109.5,53.02000046,61.83466721,27.05233383,419.293335,1.166666627,494.6666565,2,0.002564,0.020019,0.024414,0,0.01758,139.6678772,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.81005478,1001.400024,25.70000076,0,299.4849854,1.078047633,459.7139893,100,0,0
2021-11-10 06:05 +08:00,102.9333344,52.57333374,61.65533447,27.06866646,331.0666809,1.200000048,484.7333374,2,0.002686,0.019531,0.023926,0,0.02539,133.8086395,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.81005478,1001.400024,25.60164642,0,285.4884644,1.124072194,459.7105408,100,0,0
2021-11-10 06:10 +08:00,104.4333344,52.50333405,61.61000061,27.04100037,285.8066711,1.100000024,487.1333313,1,0.002563,0.019532,0.023926,0,0.02539,139.3956451,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.81005478,1001.400024,25.60000038,0,292.6413574,0.501642406,460.7069397,100,0,0
2021-11-10 06:15 +08:00,103.4666672,54.44333267,61.47166824,27.07666588,268.0599976,1.233333349,486.7000122,1,0.002686,0.020019,0.024414,0,0.02539,133.7151031,100,26,7.784100056,0,0,24.72102356,17,0,95.04405975,0,25.81005478,1001.599976,25.60000038,0.016483285,291.6543884,1.202088118,460.7134399,100,0,0
2021-11-10 06:20 +08:00,107.6333313,52.52999878,61.43033218,27.05800056,238.9466705,1.299999952,476.2000122,1,0.002685,0.019531,0.023926,0,0.02539,150.1980438,100,26,7.784100056,0,0,24.87009811,17,0,95.04405975,0,25.81005478,1001.799988,25.60000038,0.983350992,312.0235291,0.661831439,460.8834839,100,0,0
2021-11-10 06:25 +08:00,109.4666672,52.83000183,61.54166794,26.97333336,280.0866699,1.366666675,479.6666565,1,0.002564,0.02002,0.023926,0,0.02539,133.8937988,100,26,7.784100056,0,0,24.87009811,17,0,95.04405975,0,25.81005478,1001.70166,25.70000076,0,262.3447571,1.599837542,461.0834656,100,0,0
2021-11-10 06:30 +08:00,111.5333328,51.94333267,61.5233345,26.96933365,307.0166626,1.233333349,479.2999878,1,0.002685,0.019531,0.024414,0,0.02539,145.0353851,100,26,7.784100056,0,0,24.87009811,17,0,95.04405975,0,25.81005478,1001.898376,25.70000076,0,306.4198303,0.873525858,460.1170654,100,0,0
2021-11-10 06:35 +08:00,114.103447,52.93103409,61.47689819,26.95275879,412.5,1.103448272,476.620697,1,0.002564,0.02002,0.023925,0,0.02539,155.2743225,100,26,7.784100056,0,0,24.87009811,17,0,95.04405975,0,25.90950012,1001.898376,25.70000076,0,311.2208862,0.810657978,462.4731445,100,0,0
2021-11-10 06:40 +08:00,107.9285736,51.7857132,61.50857162,26.92821503,447.2392883,1.25,481.1071472,1,0.002685,0.019531,0.024415,0,0.02539,139.1933136,100,26,7.784100056,0,0,24.87009811,17,0,95.04405975,0,25.90950012,1001.900024,25.70000076,0,311.1575928,0.967006266,462.2795715,100,0,0
2021-11-10 06:45 +08:00,108.3000031,52.89666748,61.53266525,26.91833305,387.7833252,1.033333302,481.9333191,1,0.002564,0.02002,0.023925,0,0.02539,139.3742523,100,26,7.784100056,0,0,24.87009811,17,0,95.04405975,0,25.90950012,1001.900024,25.70000076,0,269.7672424,1.310824871,461.6866455,100,0,0
2021-11-10 06:50 +08:00,114.1999969,52.83333206,61.44766617,26.93300056,316.1933289,1.033333302,478.5,1,0.002685,0.019531,0.023926,0,0.02539,139.4901276,100,26,7.784100056,0,0,24.87009811,17,0,94.54636383,0,25.90950012,1001.900024,25.70000076,2,311.87677,0.487245739,461.4866333,100,0,0
2021-11-10 06:55 +08:00,133.5333405,52.92666626,61.38533401,26.93566704,238.6966705,1.100000024,472.5666809,1,0.002686,0.019531,0.024414,0,0.0254,155.178009,100,26,7.784100056,0,0,24.87009811,17,0,94.54636383,0,25.90950012,1001.900024,25.70000076,4.983688831,269.2914734,1.378908396,459.7172852,100,0,0
2021-11-10 07:00 +08:00,148.3333282,52.20666504,61.35333252,26.93466759,221.5599976,1.166666627,483.2333374,3,0.002563,0.02002,0.023926,0,0.02539,133.8990021,100,26,7.784100056,0,0,24.87009811,17,0,94.03075409,0,25.90950012,1001.999207,25.70000076,8.991782188,242.8778534,0.668849468,461.3032227,100,0,0
2021-11-10 07:05 +08:00,144.9666595,53.13999939,61.35499954,26.92766762,315.9100037,1.233333349,481.5333252,3,0.002686,0.019531,0.024414,0,0.01757,114.770813,100,26,7.784100056,0,0,24.87009811,17,0,94.03075409,0,25.90950012,1002.099976,25.70000076,14.96673393,284.3200073,0.433991939,461.0966797,100,0,0
2021-11-10 07:10 +08:00,141.8666687,52.16666794,61.35333252,26.93666649,379.6099854,1.100000024,474.4666748,3,0.002563,0.020019,0.023926,0,0.01563,150.1051025,100,26,7.784100056,0,0,24.87009811,17,0,94.03075409,0,26.00777054,1002.09668,25.70000076,20.98345184,296.7877197,0.400000006,461.7048035,100,0,0
2021-11-10 07:15 +08:00,140.8000031,53.11333466,61.34799957,26.94033241,431.8833313,1.066666722,477.0333252,3,0.002686,0.019532,0.023926,0,0.01758,142.2631226,100,26,7.784100056,0,0,25.01878166,17,0,94.03075409,0,26.0085907,1002.099976,25.70000076,29.32430077,274.1348572,0.709999979,460.5019226,100,0,0
2021-11-10 07:20 +08:00,142.0333405,52.69666672,61.25533295,26.98800087,392.6666565,1.100000024,473.6666565,1,0.002563,0.020019,0.024414,0,0.01758,127.7811279,100,26,7.784100056,0,0,25.01878166,17,0,94.03075409,0,26.0085907,1002.199036,25.70000076,38.98006821,298.4289246,0.636910558,462.489502,100,0,0
2021-11-10 07:25 +08:00,169.2333374,52.42333221,61.40100098,26.97566605,244.7866669,1.100000024,469.3333435,1,0.002686,0.019531,0.023925,0,0.01562,133.9860382,100,26,7.784100056,0,0,25.01878166,17,0,94.03075409,0,26.0085907,1002.101624,25.80165291,48.9669342,279.9032898,0.349999994,462.2763672,100,0,0
2021-11-10 07:30 +08:00,174.0344849,52.30689621,61.47448349,26.96931076,154.9413757,1.068965554,474.5862122,2,0.002685,0.02002,0.023926,0,0.01758,133.6165924,100,26,7.784100056,0,0,25.01878166,17,0,94.03075409,0,26.0085907,1002.20166,25.89999962,58.96680069,312.0223389,0.429170012,461.9030151,100,0,0
2021-11-10 07:35 +08:00,148.8571472,51.81785583,61.65535736,26.95214272,139.8142853,1.035714269,476.9285583,1,0.002564,0.019531,0.024414,0,0.01758,127.7801514,100,26,7.784100056,0,0,25.01878166,17,0,94.03075409,0,26.0085907,1002.200012,25.89999962,68.96703339,279.9681396,0.680000007,461.3065186,100,0,0
2021-11-10 07:40 +08:00,157.3333282,52.06666565,61.4090004,27.06399918,148.3566742,1.033333302,482.8666687,1,0.002685,0.019531,0.023926,0,0.01562,155.533905,100,26,7.784100056,0,0,25.01878166,17,0,94.03075409,0,26.10926628,1002.400024,26,80.95155334,270.6561279,0.55903101,462.8894348,100,0,0
2021-11-10 07:45 +08:00,156.3999939,53.95333481,61.58766556,27.02799988,151.6933289,1,480.1000061,1,0.002564,0.02002,0.024414,0,0.01758,145.0353851,100,26,7.784100056,0,0,25.01878166,17,0,94.03075409,0,26.10926628,1002.59668,26.09834671,81.9669342,284.2323914,0.527024031,463.8757324,100,0,0
2021-11-10 07:50 +08:00,157.8666687,52.04999924,61.84366608,26.96299934,141.8166656,1.100000024,485.4333191,1,0.002685,0.019531,0.023926,0,0.01758,165.0352783,100,26,7.784100056,0,0,25.01878166,17,0,94.03075409,0,26.10926628,1002.599976,26.10000038,92.91835785,310.5995483,0.683631897,462.9125977,100,0,0
2021-11-10 07:55 +08:00,154.5,52.38000107,61.82600021,26.9873333,115.3566666,1.033333302,483.3333435,1,0.002564,0.02002,0.023926,0,0.01562,174.9264221,100,26,7.784100056,0,0,25.16740036,17,0,94.03075409,0,26.10926628,1002.698364,26.19838333,109.9514618,247.4219666,1.246570349,464.6655273,100,0,0
2021-11-10 08:00 +08:00,151.0333405,52.54333496,61.95700073,26.96733284,104.0899963,1.100000024,488.9333191,1,0.002685,0.019531,0.024414,0,0.01758,178.9927521,100,26,7.784100056,0,0,25.16740036,17,0.220230103,94.03075409,0,26.10926628,1002.796692,26.20000076,126.9173279,305.2252197,2.416932583,464.2887268,100,0,0
2021-11-10 08:05 +08:00,144.6000061,52.35333252,61.4323349,27.17833328,111.2233353,1.133333325,485.8666687,1,0.002686,0.02002,0.023925,2.406513339,0.125,1961.110962,73.39849854,26,66.49936676,59.42228699,31.25731277,20.12618828,17,84.13957977,87.66091156,113.3151474,25.86033058,1002.799988,26.20000076,135,257.2300415,0.49000001,464.6951294,100,0,0
2021-11-10 08:10 +08:00,134.9333344,51.75333405,61.13966751,27.27000046,104.3766632,1.100000024,478.5333252,1,0.002563,0.019531,0.023926,3.075381713,0.12695,1950.604614,71.2547226,26,49.4628334,43.68751526,31.93064499,16.65525818,17,85.18700409,93.48072815,119.7414398,19.00242233,1002.799988,26.20000076,139.9834137,284.1512756,1.182768226,464.8951416,100,0,0
2021-11-10 08:15 +08:00,126.0666656,52.00999832,60.95466614,27.33933258,103.7799988,1.200000048,480.1333313,1,0.002686,0.019531,0.024414,2.75833188,0.125,1953.255981,71.2547226,26,50.93471909,45.07787704,32.11891174,16.97457314,17,84.31687927,94.5191803,119.7414398,18.97161293,1002.799988,26.20000076,146.9838409,267.2817993,0.978038788,465.9012756,100,0,0
2021-11-10 08:20 +08:00,124.1379318,52.23103333,60.98138046,27.35000038,84.12068939,1.344827533,476.2758484,1,0.002563,0.02002,0.023926,2.766702956,0.125,1935.588135,71.2547226,26,49.91971588,44.04658508,32.45752335,16.97457314,17,86.44307709,95.01823425,119.7414398,18.97356033,1002.900024,26.39999962,151.9836426,258.8746033,0.78329283,467.2775879,100,0,0
2021-11-10 08:25 +08:00,109.25,52.04642868,60.89821243,27.41250038,71.47856903,1.607142806,478.6071472,1,0.002686,0.019531,0.024414,2.497605744,0.125,1957.463745,71.2547226,26,47.43096161,41.39810944,30.41391563,16.82010078,17,72.92053223,95.01823425,121.7442551,18.85992432,1002.900024,26.49836731,155.9836731,268.7249146,1.193101168,467.8711853,100,0,0
2021-11-10 08:30 +08:00,115.0666656,52.54666519,60.98833466,27.35533333,63.85333252,1.733333349,484.1666565,1,0.002563,0.020019,0.023926,2.162483295,0.12696,1943.969849,71.2547226,26,45.93354797,40.15668488,29.00848007,16.96920586,17,65.76878357,95.01823425,121.7442551,18.8580513,1002.900024,26.60000038,156,296.3057556,0.926564515,468.4869995,100,0,0
2021-11-10 08:35 +08:00,114.4333344,52.02000046,60.9343338,27.38333321,62.90000153,1.533333302,488.3333435,1,0.002686,0.019532,0.023926,2.750045701,0.125,1929.450684,71.2547226,26,47.39490128,41.31591034,29.00848007,17.11879349,17,64.41680908,95.01823425,119.7153625,18.8580513,1003.096741,26.70000076,152.0324554,275.6607666,0.328052551,468.8869934,99.59999847,0,0
2021-11-10 08:40 +08:00,116.7666702,52.13000107,61.00600052,27.36933327,151.1600037,1.700000048,482.8999939,1,0.002686,0.020019,0.024414,2.421295376,0.125,1963.156616,73.90110779,26,49.26753235,43.41602325,28.82738495,16.96304512,17,66.07762909,95.01823425,119.7153625,18.97643089,1003.09668,26.70000076,153,292.0703735,0.313998163,468.2903442,99.19999695,0,0
2021-11-10 08:45 +08:00,114.5714264,52.5892868,61.08535767,27.34714317,368.1464233,1.535714269,486.6785583,1,0.002563,0.019531,0.023926,2.093706295,0.125,1934.900513,72.26668549,26,45.99908066,39.87531281,28.7395649,16.95865059,17,64.16022491,95.01823425,119.7153625,18.73795319,1003.200012,26.70000076,157.9836884,291.8114014,1.479460478,469.47995,98.5,0,0
2021-11-10 08:50 +08:00,111.7666702,52.36333466,60.95100021,27.42966652,359.1933289,1.399999976,478.3333435,1,0.002686,0.02002,0.024414,2.395990492,0.12695,1935.712646,72.26668549,26,45.99908066,39.87531281,28.53481293,16.96113205,17,64.22261047,95.01823425,119.7153625,18.73795319,1003.101624,26.70000076,165.8703003,282.9163513,2.49308753,467.7367554,98.70323944,0,0
2021-11-10 08:55 +08:00,109.5999985,52.38000107,61.02433395,27.4260006,355.2866516,1.5,482.7000122,1,0.002563,0.019531,0.023925,2.272574674,0.125,1929.983154,73.45922852,26,47.2525177,40.89731979,28.692276,16.96113205,17,63.07141113,95.01823425,119.7153625,18.84850693,1003.200012,26.70000076,174,259.5835571,1.213598251,468.2986145,98.30000305,1,2
2021-11-10 09:00 +08:00,108.4666672,53.0233345,61.32466507,27.31033325,351.4133301,1.5,479.7666626,5,0.002686,0.019531,0.023926,2.077335706,0.125,1941.226196,74.57361603,26,47.55578995,41.98986816,28.5882473,16.96113205,17,64.47270203,95.01823425,119.2948456,18.84850693,1003.298706,26.70000076,156.0776672,243.8983307,1.204885602,468.6934814,97.69999695,1,2
2021-11-10 09:05 +08:00,108.7666702,52.75333405,60.91899872,27.45100021,342.2133484,1.666666627,481.2000122,2,0.002685,0.02002,0.024414,2.482054796,0.11328,1930.958618,73.13601685,26,45.92136765,39.89501953,28.5882473,16.96113205,17,64.49261475,95.01823425,119.2948456,18.74602699,1003.400024,26.79999924,147.9509735,263.6254883,2.894176245,467.9104614,96.81144714,1,3
2021-11-10 09:10 +08:00,117.0333328,52.61000061,61.07433319,27.39166641,358.4100037,1.566666722,478.1000061,2,0.002564,0.019531,0.023926,1.912479878,0.11524,1917.592773,72.78655243,26,44.80856705,38.87376785,28.56142616,16.96113205,17,64.12440491,95.01823425,119.3046646,18.74602699,1003.400024,26.79999924,174.8686981,276.2018738,2.175814867,465.7272949,97.39836121,1,4
2021-11-10 09:15 +08:00,106.8888855,52.02592468,61.12926102,27.36185265,364.9555664,1.555555582,482.2962952,1,0.002685,0.02002,0.023926,2.682065683,0.11328,1899.650879,73.30393219,26,44.80856705,38.87376785,28.65433121,16.96113205,17,64.48217773,95.01823425,119.4692841,18.74602699,1003.400024,26.89999962,215.8385315,314.113739,1.548201561,468.4936523,95.71130371,1,4
2021-11-10 09:20 +08:00,111.6999969,53.15333176,61.53533173,27.2140007,357.9833374,1.633333325,483,1,0.002564,0.019531,0.024414,2.129458547,0.11328,1960.623169,73.72134399,26,46.55849075,41.04366684,30.01330185,17.26086998,17,70.07978058,95.01823425,119.4692841,18.87147522,1003.398376,26.90163422,196.3432007,37.36781311,1.271930218,469.083374,95.10163116,1,4
2021-11-10 09:25 +08:00,120.0333328,53.77000046,61.98533249,27.07433319,362.0366516,1.399999976,483.3333435,3,0.002685,0.02002,0.023926,2.191726906,0.11523,1947.860474,74.84913635,26,49.29056931,43.37559509,30.37041092,16.95649147,17,73.40895844,95.01823425,119.4692841,18.99673843,1003.400024,26.89999962,173.0323944,306.6741028,2.974529982,470.2669373,95.20323944,1,4
2021-11-10 09:30 +08:00,121.9000015,54.2266655,61.97766495,27.06266594,382.1733398,1.333333373,478.8333435,1,0.002564,0.019531,0.024414,2.255357919,0.11328,1965.958496,73.50894928,26,45.71358871,39.90403748,29.80285645,16.8006115,17,65.98873138,95.01823425,121.5090561,18.65662766,1003.398376,26.79999924,111.2941818,275.8532104,2.215780973,468.4936523,95.79837036,1,3
2021-11-10 09:35 +08:00,122.5666656,54.38999939,61.94533157,27.08499908,381,1.233333349,479.2999878,3,0.002685,0.020019,0.023926,2.780415276,0.11329,1977.506104,71.98556519,26,44.16644669,38.81454086,28.56319046,16.95349693,17,62.60621262,95.01823425,121.7482605,18.65662766,1003.301636,26.79999924,128.1133728,310.8822327,3.382748604,465.9335632,96.09999847,1,4
2021-11-10 09:40 +08:00,123.4666672,54.61666489,61.8813324,27.11033249,371.6066589,1.366666675,485.7333374,1,0.002686,0.019532,0.023925,1.863612364,0.11523,1945.320801,74.49131775,26,44.13670731,37.73356628,27.95986938,16.80088615,17,60.69670486,95.01823425,119.7821121,18.7656517,1003.299988,26.79999924,213.2285767,270.4004211,1.492489576,467.2973938,96.30326843,1,4
2021-11-10 09:45 +08:00,121,54.38000107,61.9766655,27.06333351,361.3333435,1.399999976,483.9666748,1,0.002563,0.019531,0.024414,2.239936152,0.11328,1948.797607,72.2868042,26,44.12353516,37.71543121,28.23543167,17.10090446,17,63.63036728,95.01823425,119.7821121,18.76394272,1003.400024,26.79999924,88.42068481,267.4825439,1.132620692,468.2771912,96.70161438,1,4
2021-11-10 09:50 +08:00,122.2333298,54.1566658,62.02266693,27.05599976,351.8433228,1.433333278,477.3333435,2,0.002686,0.020019,0.023926,2.203184132,0.11328,1919.352051,76.78398895,26,47.84583664,42.02756882,28.44926071,17.10341835,17,62.63368988,95.01823425,119.7821121,18.97812653,1003.599976,26.50162888,99.7392807,287.1499023,2.597941637,467.2940674,96.70814514,1,4
2021-11-10 09:55 +08:00,121.3666687,54.46666718,62.02799988,27.07166672,356.0133362,1.766666651,470.3666687,3,0.002563,0.019532,0.023926,2.339378301,0.11524,1926.766113,72.69372559,26,46.22992325,39.9056282,28.63883018,16.95069313,17,65.60721588,95.01823425,120.0287552,18.76133728,1003.599976,26.29999924,184.757782,295.5823669,3.319977045,466.1077881,97.10161591,1,3
2021-11-10 10:00 +08:00,120.4000015,53.99000168,61.97299957,27.06999969,348.5299988,1.633333325,474.3999939,8,0.002686,0.020019,0.024414,1.714617321,0.11328,1921.493896,72.79207611,26,43.36074829,37.71104431,28.12672997,16.94678688,17,61.39272308,95.01823425,120.0287552,18.65281105,1003.602417,26.29999924,237.7566986,234.9749298,2.668150902,465.5146484,97.99756622,1,5
2021-11-10 10:05 +08:00,120.9310379,53.69655228,61.90000153,27.09758568,346.7000122,1.448275805,474.8965454,3,0.002563,0.019531,0.023926,2.10895009,0.12304,1935.149536,74.5450592,26,42.3966217,36.53688812,27.91669464,16.94678688,17,59.5943985,95.01823425,119.9322891,18.7597599,1003.799988,26.29999924,252.0489807,255.8543396,2.462815762,466.6843872,97.80326843,1,5
2021-11-10 10:10 +08:00,102.8571396,53.42856979,61.83964157,27.13357162,345.3892822,1.5,471.8928528,4,0.002686,0.02002,0.024414,1.986715779,0.12305,1946.272095,75.96463776,26,43.60957718,37.58676529,28.16548347,17.09642601,17,60.11661148,95.01823425,119.9322891,18.86082077,1003.801636,26.39999962,247.7884064,299.4154663,2.419186115,467.4907532,96.81139374,1,7
2021-11-10 10:15 +08:00,115.5333328,53.81666565,61.8116684,27.11966705,343.269989,1.399999976,468.6333313,3,0.002685,0.019531,0.023926,2.175158396,0.12305,1943.589844,72.97241211,26,44.85280609,38.65276718,27.97959328,16.9460907,17,60.32077026,95.01823425,119.9390945,18.96279526,1003.799988,26.49918747,234.1868744,278.2723083,3.837162733,468.8672791,96.20324707,1,7
2021-11-10 10:20 +08:00,115.0333328,53.90999985,61.83866501,27.11333275,340.436676,1.666666627,471.1333313,6,0.002564,0.02002,0.023925,2.107577801,0.12305,2020.12207,73.84400177,26,42.85538864,36.42446136,28.07811737,17.09213448,17,61.17840576,95.01823425,120.7052612,18.72011375,1003.601624,26.5,324.2008057,294.8642273,1.468909144,468.09375,94.01467896,1,7
2021-11-10 10:25 +08:00,116.0999985,54.23666763,61.60833359,27.173666,336.186676,1.533333302,466.2999878,1,0.002685,0.019531,0.024414,2.021020935,0.12304,1920.306396,75.10350037,26,47.78175735,41.87325287,29.89377594,17.24786186,17,73.35432434,95.01823425,118.177948,18.97087479,1003.700012,26.69838333,163.8575439,32.40392685,0.617375851,468.8773193,93.69999695,1,7
2021-11-10 10:30 +08:00,118.1999969,54.40000153,61.55866623,27.16366577,333.7600098,1.600000024,466.3666687,7,0.002564,0.019531,0.023926,2.555974268,0.125,1943.235474,73.51524353,26,49.51102448,43.99483871,31.33512878,17.09270668,17,79.08657074,95.01823425,119.8879623,18.97087479,1003.898376,26.70000076,181.8034973,299.8630066,0.602914333,468.8803406,93.79836273,1,8
2021-11-10 10:35 +08:00,119.3333359,54.83666611,62.64799881,27.09199905,332.3166809,1.433333278,464.2000122,6,0.002685,0.02002,0.024414,2.389304883,0.12305,1932.760986,74.15139771,26,47.86492157,41.31916046,31.83516312,16.64136314,17,82.04471588,95.01823425,119.8836594,18.87100029,1003.898376,26.70000076,213.3826752,270.7014465,1.287924409,461.0104675,93.99674988,1,8
2021-11-10 10:40 +08:00,125.6999969,53.71333313,63.61133194,27.16266632,331.2333374,1.299999952,467.5333252,8,0.002564,0.019531,0.023926,1.934783571,0.12305,1961.420288,73.28115845,26,47.1223259,41.20152664,31.1334343,16.93581772,17,78.34506226,95.01823425,119.8833923,18.84181213,1003.801636,26.89999962,393.2062378,311.1788025,0.704330266,469.8831787,93.50485992,1,9
2021-11-10 10:45 +08:00,132.8000031,53.73666763,63.25099945,27.28499985,330.3833313,1.366666675,469.2999878,3,0.002685,0.020019,0.023926,2.227766961,0.12304,1966.035889,73.81034088,26,47.1223259,41.20152664,30.26338387,16.93581772,17,74.1309967,95.01823425,119.8833923,18.84356689,1003.799988,27.19836998,636.3538818,283.0419006,1.41642487,472.6755066,92.69347382,1,9
2021-11-10 10:50 +08:00,138.0333405,54.00333405,63.05233383,27.34300041,329.4333191,1.299999952,468.7000122,8,0.002686,0.019532,0.024414,2.511097005,0.12305,1909.490845,74.49451447,26,45.85725784,40.03714371,29.55063438,16.93581772,17,68.08427429,95.01823425,119.8833923,18.84356689,1003.700012,27.20000076,310.2290039,280.8362122,3.234624147,473.328186,91.49672699,1,10
2021-11-10 10:55 +08:00,150.1999969,53.83666611,63.03633499,27.39166641,328.9200134,1.700000048,475.3666687,6,0.002563,0.020019,0.023926,2.324765413,0.12305,1953.894043,74.50618744,26,45.37086868,39.0369339,29.121418,16.93581772,17,65.47072601,95.01823425,119.8833923,18.74298668,1003.700012,27.5,342.4163208,342.4438782,0.56308049,475.0496826,91.40324402,1,10
2021-11-10 11:00 +08:00,135.7037048,51.81851959,62.74148178,27.49073982,328.8555603,1.555555582,483.555542,5,0.002686,0.019532,0.023925,2.007003595,0.12304,1943.133057,74.50618744,26,45.37086868,39.0369339,29.58738899,16.93581772,17,70.93074799,95.01823425,117.8815231,18.74298668,1003.599976,27.60000038,527.000061,283.8718872,0.44595021,473.920929,90.00661469,1,11
2021-11-10 11:05 +08:00,154.4333344,51.88999939,62.86633301,27.4746666,329.2366638,1.533333302,480.7000122,3,0.002563,0.019531,0.024415,2.223385996,0.13282,1934.569458,74.80864716,26,46.75425339,40.96655655,30.20612144,16.74661255,17,72.79452515,95.01823425,120.0906143,18.96319389,1003.599976,27.59837723,524.5093384,315.4222412,0.641123235,475.1135864,89.19350433,1,11
2021-11-10 11:10 +08:00,158.8666687,51.96333313,63.02166748,27.43499947,329.3033447,1.466666698,484.4666748,7,0.002686,0.020019,0.023925,2.141602295,0.13281,1927.109741,74.80864716,26,46.29182816,40.14030838,30.11049843,16.97879982,17,73.98348236,95.01823425,120.0906143,18.78583145,1003.599976,27.79838371,363.985199,283.7061768,1.774495244,476.3903198,86.73552704,1,11
2021-11-10 11:15 +08:00,159,51.41999817,62.84433365,27.5233326,329.3500061,1.600000024,484.6666565,4,0.002564,0.019532,0.024414,2.361323671,0.13281,1970.679565,74.30810547,26,44.4509964,38.41847229,30.0984993,16.90424538,17,72.79511261,95.01823425,120.0906143,18.78583145,1003.400024,27.79999924,358.178894,277.2723999,1.818618655,476.1002197,85.89349365,1,9
2021-11-10 11:20 +08:00,159.5,51.58666611,62.67366791,27.59933281,329.3833313,1.633333325,488.2000122,5,0.002685,0.020019,0.023926,2.264162554,0.13281,1931.26123,73.24564362,26,44.4509964,38.41847229,30.22037506,17.05389404,17,72.62632751,95.01823425,120.0906143,18.78583145,1003.400024,27.79999924,455.9614868,271.9743652,2.035274029,475.4873352,86.1967392,1,10
2021-11-10 11:25 +08:00,160.9333344,51.69666672,62.81033325,27.58233261,329.2333374,1.566666722,489.6333313,4,0.002686,0.019531,0.023926,2.262734366,0.13282,1938.690918,75.71754456,26,46.1726532,40.49855423,31.00616646,17.05389404,17,75.91738892,95.01823425,120.0325699,18.89404869,1003.400024,27.89999962,364.9515381,285.4663391,1.379515409,475.7132263,85.08707428,1,11
2021-11-10 11:30 +08:00,161.7333374,52.32666779,62.88466644,27.60666656,329.1833191,1.533333302,494.2333374,7,0.002563,0.02002,0.024414,2.027980934,0.13476,1945.707886,75.41228485,26,48.12994766,42.69910812,31.00764084,17.05389404,17,76.8372345,95.01823425,120.0656815,18.89582443,1003.299988,27.99837494,371,315.7553711,0.839999974,474.8974304,85.6934967,1,11
2021-11-10 11:35 +08:00,159.5333405,52.74666595,62.99300003,27.63266754,329.2866516,1.700000048,500.5,4,0.002686,0.019531,0.023926,2.647298536,0.13281,1946.816406,74.65737152,26,49.12125015,42.70124054,31.00764084,17.05389404,17,77.37047577,95.01823425,120.0656815,18.89582443,1002.90332,28.20000076,346.0655212,320.3945618,1.862313271,476.3034973,84.90327454,1,11
2021-11-10 11:40 +08:00,160.8333282,51.57333374,63.2246666,27.60266685,329.2200012,1.933333278,502.5666809,5,0.002563,0.02002,0.023926,2.003581173,0.13282,1944.548706,75.63894653,26,44.96120071,39.06105804,30.17490959,16.58692169,17,73.25485229,95.01823425,119.9091797,18.78637123,1002.799988,28.10000038,333.9837341,306.0576172,1.265930533,477.0769958,82.90000153,1,10
2021-11-10 11:45 +08:00,160.3000031,51.89666748,63.14466476,27.66600037,329.1666565,2.233333349,506.7333374,6,0.002686,0.019531,0.024414,2.261160206,0.13281,1961.346924,75.81356812,26,44.22268677,37.9788475,30.09325218,16.90162086,17,73.53845215,95.01823425,119.9070053,18.77044296,1002.60321,28.20000076,351.9192505,253.7580261,1.395141006,477.2668762,80.80484772,1,13
2021-11-10 11:50 +08:00,147.2592621,51.06666565,63.25703812,27.65259171,328.9888916,1.888888836,508.8888855,9,0.002685,0.019531,0.023925,2.145910898,0.13281,1953.425415,74.70504761,26,44.22268677,37.9788475,29.65310097,16.90162086,17,67.00933075,95.01823425,120.248497,18.77044296,1002.403259,28.30161667,374.9353333,257.5997925,1.270161629,477.6808777,80.01616669,1,13
2021-11-10 11:55 +08:00,158.2666626,51.46666718,63.41366577,27.66066742,328.4066772,1.866666675,502.2999878,9,0.002564,0.02002,0.024414,1.625461848,0.13281,1963.808716,73.59017944,26,42.55477142,36.84064484,28.92146301,16.90162086,17,65.50097656,95.01823425,120.248497,18.77044296,1002.299988,28.29999924,364.0651855,240.2210693,1.385908484,476.6998901,79.08370209,1,13
2021-11-10 12:00 +08:00,158.8333282,52.11666489,63.40366745,27.70400047,327.480011,1.733333349,505.4333191,7,0.002685,0.019531,0.023926,1.653341897,0.13282,1937.331421,75.007164,26,41.08477783,34.72344971,28.97189713,16.90162086,17,65.2217865,95.01823425,120.248497,18.77044296,1002.299988,28.20000076,358.9834595,283.86026,1.661393046,476.8917236,78.10496521,1,13
2021-11-10 12:05 +08:00,158.1666718,51.40999985,63.5890007,27.6843338,326.4633484,1.899999976,506.2999878,8,0.002564,0.020019,0.023926,2.322187288,0.12304,1959.733765,76.17183685,26,42.81178665,36.85018539,29.11193657,17.05067635,17,65.73787689,95.01823425,120.248497,18.87308693,1002.198425,28.39999962,365.0161438,279.146637,0.653707266,477.0964661,78.80000305,1,13
2021-11-10 12:10 +08:00,157.7666626,51.43000031,63.67399979,27.68033409,326.4299927,2,503.6000061,12,0.002685,0.019532,0.024414,2.09795199,0.12305,1965.365112,75.02726746,26,45.64169693,40.06385803,29.85599518,17.05412102,17,70.33283997,95.01823425,120.248497,18.97523689,1002.099976,28.5,361.1307373,296.8777466,1.135167956,478.0732117,78.68365479,1,12
2021-11-10 12:15 +08:00,156.4333344,51.33333206,63.78633499,27.66966629,326.2533264,1.933333278,500,8,0.002564,0.020019,0.023926,2.346680847,0.12109,1924.812256,75.98347473,26,44.95511627,39.06683731,29.91934967,17.05165291,17,69.40869141,95.01823425,120.248497,18.8672924,1001.903259,28.5,341.1295776,206.2888489,1.103239417,477.8961182,78.50324249,1,10
2021-11-10 12:20 +08:00,156.1000061,51.34000015,63.7923317,27.66566658,326.1133423,1.966666698,498.1333313,8,0.002685,0.019531,0.024414,1.837441682,0.12305,1938.702393,75.73699951,26,43.15538406,36.94664383,29.98195839,16.90221977,17,71.20424652,95.01823425,120.248497,18.76719093,1001.900024,28.69838715,309.0484009,173.3630524,0.240325898,478.2572937,78,1,10
2021-11-10 12:25 +08:00,162.2666626,50.94333267,63.86933517,27.61899948,325.9466553,1.966666698,495.6000061,6,0.002686,0.02002,0.023926,1.957648133,0.12305,1933.806885,75.73699951,26,42.67216873,36.94664383,29.98195839,16.90221977,17,70.52061462,95.01823425,120.248497,18.76719093,1001.70166,28.70000076,310.0487366,273.7301331,1.684891462,477.9058838,77.41299438,1,10
2021-11-10 12:30 +08:00,163.5666656,52.66333389,63.82866669,27.64133263,325.3833313,2.033333302,503.6000061,6,0.002563,0.019531,0.023926,2.195698114,0.12304,2006.671021,75.27622986,26,44.08181,38.01725388,29.91456413,17.05375862,17,70.19477844,95.01823425,120.28228,18.87842369,1001.700012,28.80163193,254.1632843,181.6616516,1.639633775,478.4893799,79.58693695,1,5
2021-11-10 12:35 +08:00,166.7333374,51.86999893,63.64166641,27.67333412,325.1933289,2.033333302,507.0666809,4,0.002686,0.019532,0.024414,1.660789398,0.1211,1927.273315,76.36767578,26,46.73646164,41.15787125,29.90026855,17.05375862,17,70.35014343,95.01823425,120.6144485,18.98122215,1001.700012,28.69918442,197.07341,88.77004242,0.388613313,478.2636719,81.30163574,1,2
2021-11-10 12:40 +08:00,160.9285736,51.22857285,63.61214447,27.68142891,325.3464355,2,504.3928528,6,0.002563,0.020019,0.023925,2.198497017,0.12305,1940.215698,76.91508484,26,47.22999191,41.1747551,30.06503296,17.05375862,17,70.67094421,95.01823425,119.0019989,18.98122215,1001.700012,28.50163841,190.0982513,278.5275269,1.358187795,477.6799316,82.28034973,1,7
2021-11-10 12:45 +08:00,163.0344849,51.14827728,63.56655121,27.67965508,325.2827454,1.862069011,503.1379395,6,0.002686,0.019531,0.023926,2.045090466,0.12304,1954.89978,76.07405853,26,47.5443573,41.1747551,29.87128258,17.05375862,17,71.45292664,95.01823425,119.2556305,18.87047195,1001.700012,28.5,181,197.9576721,0.772883356,476.6933899,82.40000153,1,7
2021-11-10 12:50 +08:00,170.3000031,51.56999969,63.53233337,27.70100021,325.0533447,2.099999905,505.6000061,8,0.002563,0.02002,0.024414,2.123386264,0.12305,1946.408447,76.93836975,26,47.85786057,42.2265892,29.80238914,17.05375862,17,72.445961,95.01823425,119.3370972,18.87047195,1001.698364,28.5,244.7729797,279.5708618,1.528271556,475.6906128,81.02108002,1,7
2021-11-10 12:55 +08:00,172.8333282,51.72999954,63.52700043,27.71066666,325.5599976,2.133333445,510.8666687,6,0.002686,0.019531,0.023926,1.98271945,0.12109,1934.619141,76.16277313,26,47.5235672,41.222229,30.59457588,17.05375862,17,75.90996552,95.01823425,119.3370972,18.87047195,1001.700012,28.60000038,211.0816345,287.3745422,1.341999292,475.5135193,79.60652924,1,6
2021-11-10 13:00 +08:00,173.3000031,51.86999893,63.56866837,27.68533325,325.5599976,2.099999905,510.5,6,0.002685,0.02002,0.024414,2.230947869,0.12305,1935.517212,77.48006439,26,46.53158188,40.17886734,30.46922112,17.05375862,17,75.39260864,95.01823425,119.2888031,18.87047195,1001.700012,28.70000076,209.9512177,176.8650208,2.311625004,475.8872375,79.90487671,1,8
2021-11-10 13:05 +08:00,174.6666718,52.07666779,63.65166855,27.68799973,325.1566772,2.066666603,513.666687,9,0.002564,0.019531,0.023926,2.213658373,0.11719,1964.564087,76.22842407,26,44.36322021,38.07698441,29.19741821,16.90484428,17,65.55162048,95.01823425,121.4159241,18.76779556,1001.599976,28.70000076,154.0327148,307.0739441,0.553846598,475.9068604,79.78855133,1,8
2021-11-10 13:10 +08:00,173.0967712,53.27419281,63.85354996,27.6732254,325.2967834,2.096774101,514.6774292,6,0.002685,0.019531,0.023926,2.159636466,0.11523,2048.48584,73.37785339,26,41.79679489,35.84211731,28.52170563,17.05369377,17,60.05677032,95.01823425,119.2463455,18.76608849,1001.599976,28.70000076,159.0325928,214.7423553,1.160488725,476.0709229,81.79185486,1,11
2021-11-10 13:15 +08:00,174.1999969,50.95666504,63.84933472,27.74500084,54.35666656,2.166666746,519.2333374,8,0.002564,0.02002,0.024414,1.595267755,0.11719,1853.852051,74.64635468,26,45.78015137,40.20978546,28.94800568,17.06334877,17,65.35665131,95.01823425,119.2339401,18.97579002,1001.599976,28.5,151,313.3760986,1.171735287,474.3235168,80.00485229,1,7
2021-11-10 13:20 +08:00,168.3333282,49.37666702,63.53266525,27.84666634,0,2.066666603,512.7999878,4,0.002685,0.019531,0.023925,1.78761005,0.11719,1915.201416,77.87518311,26,43.71907043,37.42747879,29.77811813,16.90763474,17,70.78305817,95.01823425,119.2367706,18.85951424,1001.549988,28.34999275,119.4994354,270.3526001,2.015068054,474.2901917,79.7000351,1,7
2021-11-10 13:25 +08:00,163.6000061,49.66666794,63.77000046,27.83600044,0,2.166666746,514.333313,5,0.002564,0.020019,0.023926,1.658205908,0.11523,1986.139404,77.26726532,26,43.47620773,36.91323853,29.89061737,16.90763474,17,69.30599213,95.01823425,119.2396317,18.85951424,1001.696716,28.10000038,96.06550598,351.7174683,0.295220464,471.7086182,81.89181519,1,8
2021-11-10 13:30 +08:00,158.6999969,49.85666656,63.76933289,27.87833405,0,2.200000048,515.333313,2,0.002686,0.019532,0.024414,2.065368326,0.11719,1959.72998,77.83553314,26,42.67905426,36.91323853,29.54621696,16.90763474,17,68.87128448,95.01823425,119.2742081,18.85951424,1001.801636,27.79999924,94,191.3536835,2.647317886,470.3123474,83.89186859,1,8
2021-11-10 13:35 +08:00,139.8518524,49.38148117,64.00629425,27.90259171,0,2.333333254,513.111084,6,0.002685,0.020019,0.023926,1.70646687,0.11719,1901.189697,76.9074173,26,41.69306564,35.75633621,28.28476334,16.90763474,17,62.54825592,95.01823425,119.4453506,18.85951424,1001.849976,27.79999924,112.0009918,199.2974854,1.32008791,470.515625,84.99993134,1,10
2021-11-10 13:40 +08:00,153.1000061,49.77999878,64.20866394,27.86266708,0,2.233333349,507.9333191,4,0.002564,0.019531,0.024414,2.269046035,0.11523,1927.005737,76.48314667,26,41.18416977,34.66347122,28.24357605,16.90763474,17,61.90390396,95.01823425,119.4124756,18.85951424,1001.900024,27.79999924,137.9674377,275.0245056,1.763141632,470.1027222,85.09999847,1,10
2021-11-10 13:45 +08:00,145.3000031,49.60333252,64.49033356,27.89266586,0,2.166666746,511.5666809,7,0.002685,0.02002,0.023926,1.623143611,0.11719,1914.974609,75.20075226,26,42.92291641,36.89001846,28.22579193,17.05954742,17,62.50867081,95.01823425,119.4124756,18.96870804,1001.698425,27.60000038,153.9192505,113.6242676,0.28570807,468.8934937,84.09677124,1,10
2021-11-10 13:50 +08:00,139.3333282,49.70999908,64.78700256,27.93133354,0,2.266666651,504.1000061,7,0.002564,0.019531,0.023926,2.01729117,0.11719,1962.956299,77.83852386,26,45.10974884,39.13098145,28.22336006,17.05954742,17,61.87393951,95.01823425,119.4124756,18.97050095,1001.799988,27.60000038,135.1143951,247.5675354,1.592778206,469.6702576,83.80817413,1,9
2021-11-10 13:55 +08:00,134.8000031,49.54666519,64.96266937,27.91666603,0,2.166666746,497.4333191,6,0.002685,0.019531,0.024414,1.706871501,0.11523,1919.88623,76.81188965,26,41.28684235,35.504673,28.28030777,16.90339279,17,61.40547943,95.01823425,119.6059189,18.7352314,1001.799988,27.60000038,117.9838028,246.1920929,0.65036577,469.2864075,83.31295776,1,9
