timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-10 14:00 +08:00,141.3666687,49.99333191,64.83666992,27.89033318,0,2.033333302,499.6000061,4,0.002564,0.02002,0.023926,1.654354961,0.11719,1933.365601,77.53868866,26,40.92879868,34.48970413,28.63508797,17.05517387,17,64.99281311,95.01823425,119.6059189,18.7352314,1001.799988,27.60000038,141.9838562,312.2357178,0.974496067,469.8930664,84.09999847,1,8
2021-11-10 14:05 +08:00,141.8333282,49.77666855,64.97100067,27.89766693,0,2.166666746,502.6000061,2,0.002685,0.019531,0.024414,2.193171303,0.12304,1935.032471,77.7565155,26,45.85816574,40.11569214,29.66970253,17.05664635,17,70.42055511,95.01823425,119.6059189,19.08973694,1001.599976,27.70000076,115.0325241,193.7771149,2.171216011,469.8995667,83.90487671,1,8
2021-11-10 14:10 +08:00,134.7333374,49.81000137,65.31400299,27.93300056,0,2.099999905,498.2999878,7,0.002686,0.02002,0.023925,1.969946096,0.125,1943.977051,75.8176651,26,46.12752533,40.44960022,29.73367691,17.05412865,17,69.9318161,95.01823425,119.6059189,18.96027756,1001.599976,27.70000076,100.0201263,264.14328,0.127345651,470.2261963,85.29497528,1,7
2021-11-10 14:15 +08:00,133.8666687,49.86666489,65.33999634,27.94300079,0,2.099999905,498.7999878,8,0.002563,0.019531,0.023926,1.943221841,0.12305,1966.544678,79.00144958,26,47.44714737,41.62024307,29.92274094,17.05412865,17,70.02106476,95.01823425,119.6059189,18.96027756,1001.599976,27.70000076,97.01626587,228.6853027,2.005366564,470.5924683,87.49186707,1,6
2021-11-10 14:20 +08:00,136.2666626,49.93999863,65.29933167,27.93566704,0,2.166666746,499.8666687,5,0.002686,0.02002,0.024414,2.165246282,0.125,1936.660767,77.85961151,26,47.77132797,42.12587357,29.85058022,17.05412865,17,71.91648102,95.01823425,119.4645996,18.96027756,1001.400024,27.70000076,98.98384857,222.4387512,0.758102775,470.4732666,86.99677277,1,6
2021-11-10 14:25 +08:00,126.1071396,49.13571548,65.26107025,27.96607208,0,2.071428537,498.6785583,8,0.002563,0.019531,0.023926,2.069510117,0.12305,1945.60022,77.85966492,26,45.78300476,39.97615051,29.60346603,16.90512466,17,67.5628891,95.01823425,119.4645996,18.84811592,1001.5,27.70000076,95.99906921,182.2047424,0.780154884,470.0831909,87.5,1,6
2021-11-10 14:30 +08:00,136.6896515,49.62068939,65.50448608,27.89172363,0,2.344827652,493.5862122,3,0.002686,0.020019,0.023926,2.016667207,0.125,1923.991699,77.76502991,26,45.54026031,40.0952301,29.60346603,17.05476379,17,68.92961121,95.01823425,119.4645996,18.84979248,1001.299988,27.70000076,136.9017334,266.2457275,1.183592796,470.2862854,89.09508514,1,6
2021-11-10 14:35 +08:00,137.1666718,49.58666611,65.60199738,27.90733337,0,2.033333302,496.5333252,5,0.002685,0.019532,0.024414,2.17417138,0.12304,1957.724976,78.79589081,26,47.61219406,41.42931747,29.06597137,17.04783058,17,67.55878448,95.01823425,119.4645996,18.95643997,1001.299988,27.60000038,137.0016022,213.8922882,1.409862757,466.297821,91.40000153,1,6
2021-11-10 14:40 +08:00,135.5,49.19333267,65.69999695,27.92700005,0,2.833333254,494.2333374,1,0.002564,0.019531,0.023926,2.705852847,0.12305,1924.586792,79.18773651,26,44.98703003,39.29184723,29.06597137,16.89655876,17,64.037323,95.01823425,119.4645996,18.74790955,1001,27.5,168.951355,241.2118225,0.766270399,463.8858337,90.90000153,1,6
2021-11-10 14:45 +08:00,136.6999969,49.74666595,65.72533417,27.91133308,0,2.266666651,491.4333191,7,0.002685,0.020019,0.024414,1.427708415,0.125,1941.947021,79.26165009,26,49.15787125,43.16601944,30.70701218,17.34727859,17,76.54802704,95.01823425,119.4645996,19.00498009,1001,27.39999962,197.1469421,270.1387634,0.91232872,464.1183167,90.7081604,1,5
2021-11-10 14:50 +08:00,135.0666656,49.62666702,65.93900299,27.86933327,0,2.200000048,492.1000061,1,0.002564,0.019532,0.023925,2.400706958,0.12305,1960.141479,79.03043365,26,49.02547836,43.16036606,31.72517395,17.03623199,17,78.02396393,95.01823425,119.5716858,18.90200424,1001,27.30162811,157.9837036,241.3057556,2.125825167,462.9024963,90.01629639,1,7
2021-11-10 14:55 +08:00,136.6999969,49.79999924,65.9343338,27.87599945,0,2.099999905,489,6,0.002685,0.020019,0.023926,2.269818759,0.125,1948.024292,80.09020996,26,46.79929733,41.07894897,31.3144455,16.88769341,17,82.49099731,95.01823425,119.7011185,18.90200424,1000.799988,27.39999962,129.2588806,321.8453369,1.199384451,462.4929199,89.1064682,1,9
2021-11-10 15:00 +08:00,135.1000061,49.79333496,66.03633118,27.87000084,0,2,488.7333374,3,0.002564,0.019531,0.024414,1.798482202,0.12305,1977.621216,79.78553009,26,45.95436096,39.93558121,30.57050323,16.88769341,17,73.05076599,95.01823425,119.9700928,18.79947281,1000.799988,27.29999924,90.11450958,218.6331482,0.995746732,461.5128784,86.40000153,1,6
2021-11-10 15:05 +08:00,133.1666718,49.47999954,66.32666779,27.84233284,0,2.033333302,486.5333252,4,0.002685,0.02002,0.023926,1.88412371,0.14257,1936.660034,79.03850555,26,44.92881775,39.17325592,30.48735237,16.96491814,17,70.28669739,95.01823425,119.8724136,18.85177803,1000.719971,27.3599968,104.4009323,234.4582672,1.856012225,461.6964417,87.18002319,1,6
2021-11-10 15:10 +08:00,133.6333313,49.53333282,66.36100006,27.82133293,0,2.333333254,485.7333374,5,0.002686,0.019531,0.023926,1.846388392,0.14453,1902.970459,78.10005188,26,46.72722626,40.95340729,30.40830231,17.04212761,17,70.47470093,95.01823425,119.8724136,18.90407372,1000.732666,27.29999924,156.4925232,205.2019043,1.389864564,461.4465332,87.66634369,1,6
2021-11-10 15:15 +08:00,124.2857132,48.87857056,66.3407135,27.84714317,0,2.214285612,483.4642944,3,0.002563,0.02002,0.024414,2.161036306,0.14258,1956.530518,78.28255463,26,47.31101227,41.74104309,30.35185814,17.04212761,17,74.10392761,95.01823425,119.8724136,18.90407372,1000.700012,27.29999924,173.1626282,194.2237244,0.96504122,463.0666199,88.59999847,1,8
2021-11-10 15:20 +08:00,127.103447,49.58965683,66.43585968,27.86896515,0,2.034482718,486.4827576,3,0.002686,0.019531,0.023926,1.918045894,0.14258,1939.509277,80.51860809,26,48.41451263,42.8340683,30.77873039,17.04212761,17,74.14820862,95.01823425,119.8724136,18.90407372,1000.700012,27.29999924,157.0001678,311.0007629,1.339910269,463.8955688,90.00003815,1,6
2021-11-10 15:25 +08:00,128.6666718,49.37666702,66.66166687,27.82566643,0,2,490.9666748,5,0.002563,0.019531,0.024414,2.154427677,0.14453,1954.094727,79.48880768,26,49.35700989,43.81595993,30.76986504,17.04212761,17,75.90853882,95.01823425,119.8724136,18.90407372,1000.700012,27.29999924,169.9990692,196.0780334,1.359867096,463.8988342,90.69999695,1,6
2021-11-10 15:30 +08:00,126.5999985,49.34999847,66.66533661,27.86733246,0,2.066666603,480.6666565,6,0.002686,0.02002,0.023926,2.499695349,0.14258,1958.128662,81.07926941,26,46.58479309,40.48838806,30.6770649,16.8903904,17,76.32875824,95.01823425,119.5645828,18.78239059,1000.700012,27.29999924,118.983757,277.2886047,3.241714239,464.2953491,89.6032486,1,7
2021-11-10 15:35 +08:00,124.9000015,49.35333252,66.87400055,27.81500053,0,2,479.3666687,7,0.002563,0.019531,0.023925,2.072611452,0.14258,1939.508911,79.91110229,26,46.11072159,40.48838806,31.12502289,17.04521561,17,79.06250763,95.01823425,119.5645828,18.78239059,1000.700012,27.29999924,34.99998474,192.0013733,1.670002937,464.5083923,90.30000305,1,8
2021-11-10 15:40 +08:00,123.8666687,49.45333481,66.8259964,27.85199928,0,2.066666603,482.0333252,3,0.002686,0.02002,0.024414,2.269517134,0.14453,1957.724487,79.30042267,26,49.77771378,43.87136078,31.96779633,16.90156746,17,81.07236481,95.01823425,119.6248093,19.03333855,1000.700012,27.29999924,34.91877365,199.8092041,2.70684123,463.7249146,91.49512482,1,8
2021-11-10 15:45 +08:00,121.1333313,49.30333328,67.0103302,27.86499977,0,2.099999905,477.4666748,5,0.002686,0.019531,0.023926,1.936707449,0.14258,1935.029663,79.30042267,26,47.98282242,41.50468826,31.47833443,17.20640182,17,82.81060791,95.01823425,119.6248093,18.78429031,1000.700012,27.10000229,29.99991798,239.3991241,2.179992199,463.0958862,93.00000763,1,9
2021-11-10 15:50 +08:00,119.8666687,49.10333252,67.0716629,27.88833427,0,2.066666603,473.2666626,4,0.002563,0.020019,0.024414,2.08275985,0.14258,1929.724121,79.27275848,26,46.99246597,40.5659256,31.28110695,16.74720383,17,79.19894409,95.01823425,119.5419693,18.89998245,1000.900024,27.19838333,34.04854202,181.5355988,1.955016136,460.7131348,91.31295013,1,9
2021-11-10 15:55 +08:00,118.3666687,49.12333298,67.16066742,27.88599968,0,2.066666603,471.9333191,4,0.002686,0.019532,0.023926,2.126439662,0.14453,1943.168701,79.27275848,26,47.27091217,41.57244492,31.06245804,16.90698242,17,76.84136963,95.01823425,119.5419693,18.8757534,1000.900024,27.10000038,26.99979973,205.9003448,1.280146837,460.9000549,92.40000153,1,8
2021-11-10 16:00 +08:00,118.4666672,49.40999985,67.10966492,27.89699936,0,2,472.8999939,6,0.002563,0.019531,0.023926,1.973089926,0.14258,1960.307617,78.66762543,26,45.47655106,39.35783768,30.92100334,16.90698242,17,78.22802734,95.01823425,119.5419693,18.76968956,1000.996765,27.00162697,27.96744728,194.0378418,3.14909482,460.2971191,94.18697357,1,8
2021-11-10 16:05 +08:00,114.6451645,49.43870926,67.50967407,27.84645081,0,2.096774101,471.9032288,5,0.002686,0.020019,0.024414,2.242900966,0.12304,1952.477051,79.52132416,26,49.55586243,43.73632431,31.2395916,17.21732903,17,77.8842392,95.01823425,119.5419693,19.04085732,1000.900024,26.89999962,21.06467056,190.7619171,2.111203194,459.690918,96.39030457,1,8
2021-11-10 16:10 +08:00,104.6428604,48.99285889,67.54142761,27.83714294,0,2.071428537,465.5714417,3,0.002563,0.019532,0.023926,2.609613395,0.1211,1964.558716,77.49503326,26,49.36934662,43.75313187,31.12553978,16.91697884,17,78.36766815,95.01823425,121.7939987,18.93618774,1000.900024,26.79999924,21.96747589,182.6236115,3.013495207,458.9041443,97.59512329,1,8
2021-11-10 16:15 +08:00,115.3103485,49.22413635,67.42241669,27.90206909,0,2.068965435,471.620697,6,0.002686,0.020019,0.023925,2.031422531,0.12304,1935.845093,78.62877655,26,45.96279144,40.38048553,30.46090317,16.9145031,17,70.6926651,95.01823425,119.6693039,18.83331299,1000.898987,26.60000038,15.09263515,213.306015,2.893293858,458.8943787,97.79897308,1,9
2021-11-10 16:20 +08:00,115.5,49.06999969,67.52966309,27.86366653,0,2.133333445,470.4333191,6,0.002685,0.019531,0.024415,2.693467237,0.12305,1948.436401,80.37751007,26,45.95206451,40.38048553,29.5412674,16.9145031,17,71.60045624,95.01823425,119.6693039,18.83331299,1001,26.60000038,27.00099945,212.2967224,1.440081,458.8878784,98.50003815,1,9
2021-11-10 16:25 +08:00,114.6999969,49.31000137,67.78533173,27.84300041,0,2.033333302,466.8999939,6,0.002564,0.02002,0.023925,2.389860081,0.12109,1944.782715,78.5114975,26,47.21071625,41.46736908,29.79785156,17.06366158,17,71.79522705,95.01823425,119.6693039,18.83331299,1001,26.4999752,22.00037575,172.3041382,3.000104904,458.4784241,99.60005188,1,9
2021-11-10 16:30 +08:00,111.5666656,49.10666656,68.17933655,27.75866699,0,2.166666746,464.4666748,5,0.002685,0.019531,0.024414,2.992588666,0.12305,1939.914917,79.68598175,26,48.59460449,42.62678909,29.79785156,16.91425705,17,69.64744568,95.01823425,119.6693039,18.94296646,1001,26.29997253,13.99986649,213.100174,3.560024023,457.1082153,100,1,9
2021-11-10 16:35 +08:00,113.3333359,49.19333267,68.16366577,27.75200081,0,2.066666603,464.7333374,4,0.002564,0.02002,0.023926,2.374969529,0.12305,1961.908813,79.68598175,26,46.46401978,40.38817596,30.03443718,16.91178703,17,71.2483139,95.01823425,119.6693039,18.69934654,1001,25.89999962,12.99996662,212.6998596,5.579881668,461.496521,100,1,9
2021-11-10 16:40 +08:00,109.9000015,49.00666809,68.17900085,27.79833412,0,2.133333445,470.1000061,3,0.002685,0.019531,0.023926,2.079770368,0.12109,1925.633667,79.37796783,26,46.46401978,40.38817596,30.21804237,16.91178703,17,70.97767639,95.01823425,119.6693039,18.80574417,1001,25.79999924,10,217.538208,2.66178894,460.9065552,100,1,8
2021-11-10 16:45 +08:00,110.5,49.04666519,68.30633545,27.75399971,0,2.066666603,461.7333374,5,0.002686,0.019531,0.024414,2.789221839,0.12305,1937.881104,79.63680267,26,46.46401978,40.38817596,29.87171745,16.91178703,17,72.29602814,95.01823425,119.6693039,18.80574417,1000.900024,25.79999924,11.00003338,191.1998444,1.620000005,460.3069153,100,1,9
2021-11-10 16:50 +08:00,108.3333359,49.15999985,68.53299713,27.72566605,0,2.200000048,464.1666565,7,0.002563,0.02002,0.023926,2.016647867,0.12304,1954.904175,80.53869629,26,47.88412476,42.40127182,30.47616196,17.06126404,17,77.17311096,95.01823425,119.6693039,18.80574417,1000.900024,25.79999924,11.04883289,215.480896,2.405442476,460.9000549,100,1,9
2021-11-10 16:55 +08:00,106.5333328,48.95000076,68.71166992,27.70466614,0,2.066666603,459.8666687,3,0.002686,0.019531,0.023926,2.498525947,0.1211,1935.847046,80.36117554,26,49.95185471,44.49662018,31.02474403,17.06126404,17,78.91751099,95.01823425,119.6693039,18.92184639,1000.900024,25.79999924,8.999625206,53.61341095,0.140036255,461.5320435,100,1,9
2021-11-10 17:00 +08:00,95.07142639,48.90357208,69.05249786,27.64392853,0,2.107142925,461.0357056,6,0.002563,0.02002,0.024414,2.54602654,0.12305,1983.463867,79.3379364,26,49.4643364,43.38526535,30.95116043,16.90960503,17,75.70896912,95.01823425,119.6693039,18.81093597,1000.900024,25.79999924,9.983625412,209.2080841,1.548678637,462.0805054,100,1,9
2021-11-10 17:05 +08:00,104.9310379,49.09310532,69.11138153,27.64793015,0,2.034482718,462.8275757,6,0.002686,0.019531,0.023925,2.401215261,0.125,1964.162231,80.35189819,26,47.17498779,41.2605896,30.82887077,16.90960503,17,78.09404755,95.01823425,119.4070053,18.70864105,1001.099976,25.60000038,12.99950027,186.5020752,3.409715176,461.6964417,100,1,8
2021-11-10 17:10 +08:00,102.5,48.92333221,69.35066986,27.63199997,0,2,462.3666687,5,0.002563,0.020019,0.024414,2.13429258,0.125,1939.512329,79.88315582,26,46.21031952,40.26343918,30.0513134,16.90960503,17,72.59319305,95.01823425,121.4829788,18.80911636,1001.099976,25.69837952,4.016215324,197.5583801,3.690000057,459.7038574,100,1,6
2021-11-10 17:15 +08:00,102.4000015,48.99666595,69.47033691,27.58466721,0,2.166666746,467.1666565,4,0.002686,0.019532,0.023926,2.747774329,0.125,1961.587524,78.58002472,26,44.87564468,39.20910645,28.88354683,16.90960503,17,65.51182556,95.01823425,119.4962311,18.81077194,1001.119995,25.61000061,9.100007057,171.5102539,3.63900733,460.0305176,100,1,6
2021-11-10 17:20 +08:00,99.40000153,48.97333145,69.59166718,27.60300064,0,2,462.5,5,0.002685,0.020019,0.023926,1.986875678,0.125,1901.245605,76.44326019,26,44.70642853,38.70634079,28.74750519,16.98521423,17,65.2361908,95.01823425,119.3404312,18.81077194,1001.219971,25.66000175,9.600010872,188.5603638,4.134010792,460.3969727,100,1,6
2021-11-10 17:25 +08:00,95.81481171,48.98147964,69.72555542,27.62259293,0,2.111111164,456.444458,6,0.002564,0.019531,0.024414,1.951690991,0.125,1963.3573,80.32368469,26,45.63366699,39.21102524,28.73213768,17.06080818,17,64.28387451,95.01823425,119.1378784,18.81077194,1001.299988,25.70000076,10.00006008,205.3999023,3.160015583,460.896759,100,1,6
2021-11-10 17:30 +08:00,94,49.13000107,69.92333221,27.6016674,0,2,460.6666565,6,0.002685,0.019532,0.023926,2.127783105,0.125,1937.862671,79.20935059,26,45.63366699,39.21102524,28.73213768,17.06080818,17,65.30134583,95.01823425,119.1378784,18.81077194,1001.299988,25.70000076,12.99013233,200.8151398,3.937434673,459.4173889,100,1,6
2021-11-10 17:35 +08:00,93.93333435,48.85333252,69.96733093,27.60700035,0,2.099999905,456.3333435,3,0.002564,0.020019,0.024414,2.148780873,0.125,1790.629883,75.05776978,26,45.63368225,40.22350693,29.25878334,17.06080818,17,68.34422302,95.01823425,119.1378784,18.81077194,1001.400024,25.70000076,17.00001717,203.8998871,4.359980106,459.2975464,100,1,6
2021-11-10 17:40 +08:00,92.23332977,48.95000076,70.05400085,27.59900093,0,2.033333302,457.9333191,6,0.002685,0.019531,0.023926,2.349101349,0.125,1786.922363,74.75349426,26,48.7022171,42.99853134,29.49762154,16.93247604,17,70.20886993,95.01823425,119.2144165,18.90247154,1001.400024,25.80001259,19.50006676,183.2039948,1.61006391,459.8572388,100,1,5
2021-11-10 17:45 +08:00,90.1333313,48.78333282,70.12000275,27.62366676,0,2.033333302,460.9333191,5,0.002564,0.02002,0.023925,2.299490541,0.125,1864.419312,76.3169632,26,45.46795654,39.03951263,29.4977417,16.75149536,17,70.47480011,95.01823425,119.233551,18.68526268,1001.599976,25.89997482,14.00024986,147.9149933,1.190387487,460.2970581,100,1,5
2021-11-10 17:50 +08:00,83.39286041,48.89642715,70.03071594,27.65107155,0,2.035714388,460.75,4,0.002685,0.019531,0.024415,2.026931567,0.125,1781.799927,73.49620819,26,45.6191864,40.07357407,29.30586243,16.90545654,17,68.62760925,95.01823425,121.1211929,18.78907585,1001.599976,25.79999924,12,234.2986298,1.570076346,460.1036987,100,1,5
2021-11-10 17:55 +08:00,88.23332977,48.88666534,70.3136673,27.60433388,0,2,456.0333252,2,0.002686,0.02002,0.023925,2.722556031,0.125,1717.320679,71.62696838,26,47.41624451,41.43396378,29.30586243,17.20998001,17,70.96100616,95.01823425,120.9746017,18.78907585,1001.619568,25.79999924,9,208.5953217,2.650038481,459.6957092,100,1,4
2021-11-10 18:00 +08:00,86.37931061,48.96207047,70.65103149,27.59310341,0,2.103448391,452.3103333,5,0.002563,0.019531,0.023926,2.111244747,0.125,1536.817627,68.20520782,26,46.59486008,40.25556564,28.34635925,16.754879,17,62.56867981,95.01823425,121.0015106,18.81622124,1001.669861,25.79999924,9.01634407,198.7758942,2.973032951,459.5137024,100,1,4
2021-11-10 18:05 +08:00,90.06666565,48.97333145,70.34166718,27.64699936,0,2.133333445,452.5333252,3,0.002686,0.019531,0.024414,2.130541187,0.07226,1520.467896,67.41418457,26,45.11901474,38.92879105,28.10175705,17.05595016,17,61.70270157,95.01823425,121.0015106,18.71446228,1001.700012,25.79999924,8,211.4986877,1.200233221,459.6981201,100,1,4
2021-11-10 18:10 +08:00,89.43333435,49.11000061,70.20966339,27.68033409,0,2,457.5,4,0.002563,0.02002,0.023926,2.403691603,0.07031,1513.707886,67.41418457,26,46.38843918,40.91018677,28.10175705,17.05595016,17,62.55427551,95.01823425,121.0015106,18.82688713,1001.799988,25.79999924,7,163.6044312,0.910319865,459.4974365,100,1,4
2021-11-10 18:15 +08:00,83.6333313,48.9766655,70.60133362,27.65200043,0,2.099999905,456.2333374,2,0.002686,0.019531,0.024414,3.75295207,0.07227,1519.944214,65.93453979,26,46.01299667,39.74045181,26.35921478,16.74420738,17,52.80476761,95.01823425,120.9719315,18.82686424,1001.799988,25.60000038,6,145.9037476,2.52013588,460.2969971,100,1,4
2021-11-10 18:20 +08:00,85.80000305,48.89333344,70.59899902,27.65533257,0,2.066666603,450.3333435,4,0.002563,0.020019,0.023926,3.034109472,0.07031,1528.22644,67.15827942,26,42.87105179,36.94210815,26.82497025,17.1390667,17,55.82481384,95.01823425,120.9719315,18.71191025,1001.799988,25.70000076,5,197.0041199,2.060201883,459.3974609,100,1,4
2021-11-10 18:25 +08:00,86.19999695,49.12333298,70.59533691,27.62833405,0,2.033333302,448.3999939,4,0.002686,0.019532,0.023926,2.519193613,0.07227,1525.127563,66.02415466,26,45.67877579,40.2672081,27.83092499,17.06319237,17,60.12313461,95.01823425,118.972229,19.00279427,1001.799988,25.69999886,4,138.9997559,1.43000412,459.2975464,100,1,4
2021-11-10 18:30 +08:00,84.03333282,48.93999863,70.53266907,27.67700005,0,2.099999905,449.5666809,2,0.002686,0.020019,0.024414,2.519193613,0.07031,1729.683594,72.49495697,26,41.29681778,34.35554886,26.10710526,16.59981537,17,52.24490738,95.01823425,121.0513992,18.76430893,1001.799988,25.60000038,2.999833345,221.1979523,1.680101514,458.5081787,100,1,3
2021-11-10 18:35 +08:00,81.96666718,48.90000153,70.6396637,27.66500092,0,2.166666746,442.2999878,4,0.002563,0.019532,0.023925,0.992437575,0.07227,1688.596069,72.74656677,26,7.79246521,0,26.3978672,22.18481064,17,52.30382156,95.01823425,119.0383835,20.23750114,1001.900024,25.60000038,2,169.5949097,2.229747772,459.0977478,100,1,3
2021-11-10 18:40 +08:00,79.82758331,48.78275681,70.67551422,27.68793106,0,2,442.1034546,3,0.002686,0.020019,0.023926,0,0.07031,1683.456665,73.2670517,26,7.79246521,0,27.74861145,23.87347221,17,61.17590714,95.01823425,119.0383835,24.41934204,1002,25.60000038,2,150.2026062,1.210019469,459.497467,100,1,3
2021-11-10 18:45 +08:00,75.55172729,48.4275856,70.37345123,27.76724052,0,2.068965435,443.379303,4,0.002563,0.019531,0.024414,0,0.07226,60.67816544,100,26,7.79246521,0,0,24.0234642,17,0,95.01823425,0,24.69680977,1002,25.60000038,0,164.0047455,0.570098579,459.4976807,100,1,3
2021-11-10 18:50 +08:00,81.72413635,48.71034622,70.51896667,27.76103401,0,2.034482718,443.9655151,3,0.002686,0.019532,0.023926,0,0.07032,60.67279434,100,26,7.79246521,0,0,23.72307777,17,0,95.01823425,0,24.463974,1002,25.60000038,0.999850214,215.0874481,0.879974544,459.8971252,100,1,3
2021-11-10 18:55 +08:00,79.09999847,48.97000122,70.79199982,27.70199966,0,2.099999905,437.4333191,4,0.002563,0.020019,0.024414,0,0.07226,60.67180634,100,26,7.79246521,0,0,23.5736618,17,0,95.01823425,0,23.98778152,1002.000061,25.60000038,0,151.9958191,0.780064881,459.497345,100,1,3
2021-11-10 19:00 +08:00,80.43333435,48.77666855,70.625,27.75,0,2.033333302,431.6000061,4,0.002686,0.019531,0.023926,0,0.07031,45.86867905,100,26,7.79246521,0,0,23.42503929,17,0,95.01823425,0,23.88140106,1002.200012,25.60000038,0,156.2052765,2.379902124,459.2976379,100,1,3
2021-11-10 19:05 +08:00,80,49.00333405,70.77066803,27.70199966,0,2.066666603,441.3333435,3,0.002685,0.02002,0.023926,0,0.02539,82.68113708,100,26,7.79246521,0,0,23.27653313,17,0,95.01823425,0,23.66616821,1002.400024,25.60000038,0,192.4000854,1.639955044,460.896698,100,1,3
2021-11-10 19:10 +08:00,77.03333282,48.68000031,70.90333557,27.67499924,0,2.099999905,442.8666687,4,0.002564,0.019531,0.024414,0,0.0254,91.72338867,100,26,7.79246521,0,0,23.12485886,17,0,95.01823425,0,23.66616821,1002.599915,25.60000038,0,220.0914001,0.550119042,459.6975708,100,1,3
2021-11-10 19:15 +08:00,75.83333588,48.76666641,70.98600006,27.70466614,0,2.099999905,445.6000061,3,0.002685,0.02002,0.023926,0,0.02539,0.004199006,100,26,7.79246521,0,0,23.12485886,17,0,95.01823425,0,23.77254868,1002.599976,25.60000038,0,197.5027313,1.619906664,459.9639893,100,1,3
2021-11-10 19:20 +08:00,76.56666565,48.93333435,71.03932953,27.70299911,0,2.200000048,447.1000061,4,0.002564,0.019531,0.024414,0,0.02539,60.67599487,100,26,7.79246521,0,0,23.12485886,17,0,95.01823425,0,23.77254868,1002.599976,25.60000038,0,170.7977295,0.720084846,458.8977356,100,1,3
2021-11-10 19:25 +08:00,75.76667023,49.0633316,70.90533447,27.7246666,0,2.166666746,444.3999939,3,0.002685,0.020019,0.023925,0,0.02539,45.8699646,100,26,7.79246521,0,0,23.27405548,17,0,95.01823425,0,23.87306213,1002.700012,25.60000038,0,162.999527,0.834979355,459.4970703,100,1,3
2021-11-10 19:30 +08:00,75.5,48.81666565,70.98633575,27.71966743,0,2.033333302,443.9666748,3,0.002686,0.019532,0.023926,0,0.02539,127.6814957,100,26,7.79246521,0,0,23.27405548,17,0,95.01823425,0,23.87306786,1002.700012,25.60000038,0,196.8851471,0.909900069,458.2980042,100,1,4
2021-11-10 19:35 +08:00,67.85713959,48.31071472,71.01107025,27.74607086,0,2.357142925,432.0357056,5,0.002563,0.019531,0.024414,0,0.02539,133.7119293,100,26,7.79246521,0,0,23.27405548,17,0,95.01823425,0,23.97213554,1002.799988,25.60000038,0,212.4946899,0.27011162,459.3027039,100,1,4
2021-11-10 19:40 +08:00,77.16666412,48.75333405,70.6883316,27.80633354,0,2.066666603,437.3666687,5,0.002686,0.020019,0.023926,0,0.02539,121.3461914,100,26,7.79246521,0,0,23.57229233,17,0,95.01823425,0,24.19329643,1002.799988,25.60000038,0,171.8001556,0.779987335,459.6973572,100,1,2
2021-11-10 19:45 +08:00,75.89655304,48.90345001,70.79275513,27.80448341,0,2.103448391,438.4827576,3,0.002563,0.019532,0.023926,0,0.02539,99.95941925,100,26,7.79246521,0,0,23.72096062,17,0,95.01823425,0,24.29591942,1002.799988,25.50001144,0,208.7898407,1.689903378,459.4973145,100,1,2
2021-11-10 19:50 +08:00,73.19999695,48.88333511,70.84166718,27.81900024,0,2.066666603,434.8666687,2,0.002686,0.020019,0.024414,0,0.02539,91.7251358,100,26,7.79246521,0,0,23.72096062,17,0,95.01823425,0,24.39572525,1002.799988,25.60000038,0,181.8047791,0.589999974,459.0979614,100,1,2
2021-11-10 19:55 +08:00,72.6333313,48.76333237,70.64299774,27.86633301,0,2.133333445,437.8333435,4,0.002563,0.019531,0.023926,0,0.02539,107.5610733,100,26,7.79246521,0,0,23.72096062,17,0,95.01823425,0,24.39572525,1002.900024,25.60000038,0,211.0978546,1.409937024,459.6973572,100,1,1
2021-11-10 20:00 +08:00,71.6333313,48.96333313,70.7436676,27.83499908,0,2.099999905,442.9666748,3,0.002686,0.02002,0.024414,0,0.02539,121.3481293,100,26,7.79246521,0,0,23.72096062,17,0,95.01823425,0,24.50203323,1002.900024,25.60000038,0,152.600174,0.200000003,458.4980774,100,1,1
2021-11-10 20:05 +08:00,70.59999847,48.76333237,70.76000214,27.85199928,0,2.200000048,438.7666626,2,0.002685,0.019531,0.023925,0,0.01758,114.6579361,100,26,7.79246521,0,0,23.87036705,17,0,95.01823425,0,24.50203323,1003.099976,25.60000038,0,176.4047394,0.909950137,460.4970093,100,1,1
2021-11-10 20:10 +08:00,70.73332977,48.88666534,70.8303299,27.83600044,0,2.033333302,439,2,0.002564,0.02002,0.023926,0,0.01562,82.68309784,100,26,7.79246521,0,0,23.87036705,17,0,95.01823425,0,24.60161018,1003.099976,25.60000038,0,260.8895264,0.729891837,459.6976013,100,1,1
2021-11-10 20:15 +08:00,70.59999847,48.92666626,70.91333008,27.80166626,0,2.099999905,435.1000061,2,0.002685,0.019531,0.024414,0,0.01758,127.681694,100,26,7.79246521,0,0,23.87036705,17,0,95.01823425,0,24.60161018,1003.200012,25.69999504,0,263.5986938,0.540001988,460.2970581,100,1,1
2021-11-10 20:20 +08:00,67.87096405,48.71290207,70.84870911,27.88290405,0,2.225806475,438.6451721,2,0.002564,0.019531,0.023926,0,0.01758,91.73097229,100,26,7.79246521,0,0,23.87039948,17,0,95.01823425,0,24.70671844,1003.200073,25.60000038,0,336.9838562,0.459950238,459.2977295,100,1,2
2021-11-10 20:25 +08:00,60.57143021,48.59642792,70.9985733,27.8317852,0,2.178571463,433.5,2,0.002685,0.02002,0.023926,0,0.01563,107.5615158,100,26,7.79246521,0,0,24.01935768,17,0,95.01823425,0,24.70671844,1003.299988,25.60000038,0,245.6008453,1.049986243,460.0971375,100,1,2
2021-11-10 20:30 +08:00,69.56666565,49.15000153,71.18333435,27.76000023,0,2.166666746,434.5,4,0.002564,0.019531,0.024414,0,0.01757,114.661438,100,26,7.79246521,0,0,24.01935768,17,0,95.01823425,0,24.80738831,1003.5,25.60000038,0,134.2195587,0.23001866,459.4978333,100,1,4
2021-11-10 20:35 +08:00,65,49.01034546,71.60241699,27.74310303,0,2.034482718,434.2069092,5,0.002685,0.02002,0.023926,0,0.01758,99.95903778,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,24.80738831,1003.700012,25.60000038,0,267.8978271,0.339986682,460.8967896,100,1,4
2021-11-10 20:40 +08:00,65.3666687,49.1566658,71.85166931,27.66399956,0,2.200000048,432.0666809,4,0.002686,0.019531,0.024414,0,0.01563,107.5615158,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,24.90677071,1003.799988,25.70000076,0,308.2823181,0.449945897,460.4968872,100,1,4
2021-11-10 20:45 +08:00,68.06666565,49.00333405,71.63200378,27.70999908,0,2.133333445,431.2000122,5,0.002563,0.020019,0.023926,0,0.01758,114.6603775,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,24.90677071,1003.900024,25.70000076,0,285.0976563,0.130014971,461.0966797,100,1,4
2021-11-10 20:50 +08:00,64.66666412,49.13333511,71.37633514,27.83499908,0,2.133333445,432.3999939,5,0.002686,0.019532,0.023925,0,0.01757,107.5619736,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,24.90677071,1003.900024,25.70000076,0,332.1976929,0.079999998,461.8964233,100,1,4
2021-11-10 20:55 +08:00,64.16666412,49.37666702,71.61933136,27.74966621,0,2.200000048,433.7666626,4,0.002564,0.019531,0.024414,0,0.01563,121.3457565,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,25.00822639,1003.900024,25.69998741,0,299.9942932,0.660022676,461.8960571,100,1,3
2021-11-10 21:00 +08:00,64.40000153,49.13000107,71.59266663,27.76966667,0,2.099999905,437.7000122,3,0.002685,0.020019,0.023926,0,0.01758,114.6631088,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,25.00822639,1003.900024,25.69997597,0,268.1525879,0.180052504,460.2970581,100,1,3
2021-11-10 21:05 +08:00,62.20000076,49.8133316,71.95066833,27.69533348,0,2.066666603,440.7000122,3,0.002564,0.019532,0.024414,0,0.01757,72.52625275,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,25.00822639,1004,25.60002327,0,192.7300568,0.130081609,460.6972351,100,1,3
2021-11-10 21:10 +08:00,60.56666565,49.41666794,71.75766754,27.78533363,0,2.133333445,435.8333435,3,0.002685,0.020019,0.023926,0,0.01563,114.6629562,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,25.00822639,1004,25.70000076,0,258.6040039,1.139921904,461.4965515,100,1,3
2021-11-10 21:15 +08:00,55.57143021,49.0357132,71.95357513,27.75214195,0,2.357142925,433.3571472,3,0.002686,0.019531,0.023926,0,0.01758,114.6661987,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,25.00822639,1004,25.70000076,0,88.22464752,0.170035005,461.8963623,100,0,0
2021-11-10 21:20 +08:00,56.83333206,49.57666779,71.52366638,27.89533424,0,2.133333445,438.2000122,3,0.002563,0.02002,0.024414,0,0.01758,127.6831436,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,25.00822639,1004,25.70000076,0,270.0915833,0.40007329,461.8963318,100,0,0
2021-11-10 21:25 +08:00,61.56666565,49.77000046,71.84866333,27.79966736,0,2.333333254,432.7666626,1,0.002686,0.019531,0.023926,0,0.01562,127.6822357,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,25.0082283,1004.099976,25.70000076,0,57.30495834,0.39000693,461.2966309,100,0,0
2021-11-10 21:30 +08:00,61.17241287,50.03103638,71.32517242,27.97275925,0,2.103448391,435.379303,1,0.002563,0.02002,0.023925,0,0.01758,139.4892578,100,26,7.79246521,0,0,24.16788292,17,0,95.01823425,0,25.10879326,1004.200012,25.5,0,263.003479,1.509883165,462.0964355,100,0,0
2021-11-10 21:35 +08:00,59.96666718,50.15000153,71.58666992,27.91233253,0,2.200000048,435.6666565,1,0.002686,0.019531,0.024414,0,0.01758,127.6832047,100,26,7.79246521,0,0,24.16789055,17,0,95.01823425,0,25.10879326,1004.5,25.20000076,0,281.2980042,0.610022962,461.0965576,100,0,0
2021-11-10 21:40 +08:00,60.09999847,49.6866684,71.8769989,27.82966614,0,2.233333349,434.5666809,1,0.002563,0.019531,0.023926,0,0.01562,145.0331268,100,26,7.79246521,0,0,24.31653214,17,0,95.01823425,0,25.10879326,1004.5,25.09998131,0,231.5031586,0.510215878,460.0970764,100,0,0
2021-11-10 21:45 +08:00,60.33333206,49.96333313,71.84866333,27.86066628,0,2.133333445,437.7666626,1,0.002686,0.02002,0.024414,0,0.01758,145.0359039,100,26,7.79246521,0,0,24.31653214,17,0,95.01823425,0,25.10879326,1004.5,24.79999924,0,299.8993225,0.950006008,459.0975647,100,0,0
2021-11-10 21:50 +08:00,61.16666794,50.01333237,71.87533569,27.83966637,0,2.400000095,433.8999939,1,0.002685,0.019531,0.023926,0,0.01758,187.7046356,100,26,7.79246521,0,0,24.16659546,17,0,95.01823425,0,25.10879326,1004.5,24.69998169,0,311.9958496,1.169885993,459.4972229,100,0,0
2021-11-10 21:55 +08:00,61.40000153,50.05333328,71.99533081,27.81933403,0,2.133333445,429.5,1,0.002564,0.02002,0.023926,0,0.01562,131.7041016,100,26,7.79246521,0,0,24.04742432,17,0,95.01823425,0,25.0672245,1004.600037,24.44999695,0,276.7997131,3.499875069,458.6178284,100,0,0
2021-11-10 22:00 +08:00,61.53333282,50.38000107,71.79499817,27.88433266,0,2.200000048,430.7000122,1,0.002685,0.019531,0.024414,0,0.01758,128.3525848,100,26,7.79246521,0,0,23.8984642,17,0,95.01823425,0,25.01526642,1004.633301,24.33332825,0,273.2001343,0.953330517,458.5178833,100,0,0
2021-11-10 22:05 +08:00,64.5,50.27999878,71.51866913,27.94433403,0,2.299999952,436,1,0.002564,0.020019,0.023926,0,0.01758,127.6855164,100,26,7.79246521,0,0,23.71906471,17,0,95.01823425,0,24.89586449,1004.599976,24.29999924,0,249.2085876,1.070175886,458.6977539,100,0,0
2021-11-10 22:10 +08:00,59.7857132,49.77857208,71.28035736,27.99892807,0,2.142857075,437,1,0.002685,0.019532,0.023926,0,0.01562,165.3667755,100,26,7.79246521,0,0,23.57014084,17,0,95.01823425,0,24.79094696,1004.599976,24.29999924,0,319.6999512,1.049992919,458.098053,100,0,0
2021-11-10 22:15 +08:00,57.43333435,50.58333206,72.03666687,27.89966583,0,2.366666555,428.4666748,1,0.002686,0.020019,0.024414,0,0.01758,165.3662872,100,26,7.79246521,0,0,23.57014084,17,0,95.01823425,0,24.75773621,1004.599976,24.10000038,0,295.197937,2.56000495,458.6311035,100,0,0
2021-11-10 22:20 +08:00,58,50.58965683,72.14655304,27.87206841,0,2.034482718,425.2758484,1,0.002563,0.019531,0.023925,0,0.01758,165.363266,100,26,7.79246521,0,0,23.42152405,17,0,95.01823425,0,24.69132423,1004.599976,24.10000038,0,295.1983337,2.499886751,458.0983887,100,0,0
2021-11-10 22:25 +08:00,64.23332977,50.49000168,71.64466858,27.95633316,0,2.133333445,434,1,0.002686,0.019532,0.024414,0,0.01563,150.3790588,100,26,7.79246521,0,0,23.42152405,17,0,95.01823425,0,24.69132423,1004.599976,24,0,291.8035889,2.359990835,457.6982422,100,0,0
2021-11-10 22:30 +08:00,55.46666718,51.03333282,72.31099701,27.86933327,0,2.233333349,438.0333252,1,0.002563,0.020019,0.023926,0,0.01757,150.3775635,100,26,7.79246521,0,0,23.42152405,17,0,95.01823425,0,24.69132423,1004.599976,24,0,297.3962708,2.849906683,458.2979431,100,0,0
2021-11-10 22:35 +08:00,56.20000076,51.02999878,72.32966614,27.83733368,0,2.166666746,434.7000122,1,0.002686,0.019531,0.023926,0,0.01758,150.3772583,100,26,7.79246521,0,0,23.42152405,17,0,95.01823425,0,24.5900383,1004.650024,24,0,283.4002991,2.219818115,458.897583,100,0,0
2021-11-10 22:40 +08:00,60.09999847,50.90999985,71.930336,27.93666649,0,2.266666651,432.9666748,1,0.002563,0.02002,0.024414,0,0.01563,174.6447144,100,26,7.79246521,0,0,23.42152405,17,0,95.01823425,0,24.5900383,1004.700012,24,0,172.9069977,0.720000029,458.0979919,100,0,0
2021-11-10 22:45 +08:00,57.09999847,50.75333405,71.7990036,28.01966667,0,2.233333349,433.6000061,1,0.002686,0.019531,0.023926,0,0.01758,155.5338135,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.700012,24.10000038,0,73.70181274,0.060020003,458.6977234,100,0,0
2021-11-10 22:50 +08:00,54.46666718,51.36333466,71.90833282,27.97966576,0,2.166666746,435.3999939,1,0.002685,0.02002,0.024414,0,0.01757,165.3638763,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.700012,24.10000038,0,268.4017334,0.550019979,456.0992737,100,0,0
2021-11-10 22:55 +08:00,52.20000076,51.6866684,72.28033447,27.9003334,2.380000114,2.566666603,428.6666565,1,0.002564,0.019531,0.023926,0,0.01563,155.5312347,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.599976,24.20000076,0,268.5888367,1.541116118,457.8979797,100,0,0
2021-11-10 23:00 +08:00,53.5357132,51.18214417,72.05606842,27.92499924,9.46071434,2.321428537,435.75,2,0.002685,0.019531,0.023925,0,0.01758,179.1053162,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.599976,24.20000076,0,85.70967865,0.570006669,458.0980225,100,0,0
2021-11-10 23:05 +08:00,58.33333206,50.89333344,71.77100372,28.03866577,18.52666664,2.166666746,435.5666809,2,0.002564,0.02002,0.024415,0,0.02539,183.4455872,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.299988,24.40002632,0,261.7536316,1.779557586,458.6978455,100,0,0
2021-11-10 23:10 +08:00,59.79999924,50.94666672,71.9260025,27.96733284,29.53333282,2.366666555,436.2333374,2,0.002686,0.019531,0.023925,0,0.02539,155.5358429,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.299988,24.5,0,296.1991272,2.159862757,459.2975159,100,0,0
2021-11-10 23:15 +08:00,57.96551895,50.98275757,72.18585968,27.90206909,33.60344696,2.482758522,435.8275757,2,0.002563,0.02002,0.023926,0,0.02539,160.5228119,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.299988,24.50000572,0,296.3964844,2.359920979,458.6978455,100,0,0
2021-11-10 23:20 +08:00,55.96666718,51.46666718,72.26333618,27.88933372,44.73333359,2.633333445,438.0333252,1,0.002686,0.019531,0.024414,0,0.02539,187.707077,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.099976,24.60000038,0,228.5951996,0.300060719,458.4978333,100,0,0
2021-11-10 23:25 +08:00,52.90322495,51.4096756,71.74032593,28.11483955,55.52580643,2.290322542,433.8387146,2,0.002685,0.020019,0.023926,0,0.02539,179.1016846,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1004.099976,24.70000076,0,217.1000061,1.360033274,458.6976929,100,0,0
2021-11-10 23:30 +08:00,49.59999847,51.31999969,71.46466827,28.22800064,71.00666809,2.433333397,437.5,2,0.002564,0.019532,0.024414,0,0.02539,207.6601868,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1003.900024,24.89999962,0,259.9980469,0.260015428,460.2970276,100,0,0
2021-11-10 23:35 +08:00,51.09999847,51.52666855,71.4896698,28.19666672,94.53333282,2.400000095,440.2000122,1,0.002685,0.020019,0.023926,0,0.02539,155.5352936,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1003.900024,25,0,174.6025391,0.919976115,460.8869324,100,0,0
2021-11-10 23:40 +08:00,52.16666794,51.84000015,72.07733154,27.98200035,118.1600037,2.733333349,435.8333435,1,0.002564,0.019531,0.023926,0,0.02539,165.3682098,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1003.799988,24.89999962,0,83.63626099,0.770389736,459.0974426,100,0,0
2021-11-10 23:45 +08:00,56.33333206,50.98333359,72.11799622,27.94300079,134.3000031,2.700000048,431.3333435,1,0.002685,0.019532,0.024414,0,0.02539,172.4733734,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1003.799988,24.89999962,0,181.501709,1.139998674,458.3045044,100,0,0
2021-11-10 23:50 +08:00,51.32143021,50.62142944,72.11106873,27.99964333,148.1392822,2.642857075,435.25,1,0.002564,0.020019,0.023925,0,0.02539,187.7052155,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1003.700012,24.89999962,0,30.33401299,0.360309839,457.2984924,100,0,0
2021-11-10 23:55 +08:00,57.09999847,50.93999863,72.37733459,27.89566612,166.293335,3.033333302,435.7666626,1,0.002685,0.019531,0.023926,0,0.02539,179.1040344,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1003.649963,24.89999962,0,198.0987701,1.439890862,456.8985596,100,0,0
2021-11-11 00:00 +08:00,56.93333435,51.25333405,72.54533386,27.91233253,180.5399933,3.033333302,433.4666748,1,0.002686,0.02002,0.024414,0,0.02539,174.6396484,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1003.599976,24.89999962,0,304.4955139,1.899874091,457.4981384,100,0,0
2021-11-11 00:05 +08:00,45.03448105,51.5241394,71.25621033,27.93586159,183.9689636,2.275861979,435.3448181,1,0.002563,0.019531,0.023926,0,0.01758,121.3480988,100,26,7.79246521,0,0,23.27296448,17,0,95.01823425,0,24.5900383,1003.5,24.79999924,0,260.7996216,3.239967585,457.0984497,100,0,0
2021-11-11 00:10 +08:00,27.20000076,50.84999847,69.34066772,27.78133392,183.0033264,2,432.6666565,1,0.002686,0.02002,0.024414,0,0.01563,174.6371918,100,26,7.79246521,0,0,23.42159081,17,0,95.01823425,0,24.5900383,1003.299988,24.79999924,0,285.9798584,1.16991806,457.498291,100,0,0
2021-11-11 00:15 +08:00,20.36666679,51.20333481,68.61499786,27.62199974,201.3966675,2.033333302,433.7333374,1,0.002563,0.019531,0.023926,0,0.01758,170.0684967,100,26,7.79246521,0,0,23.42159081,17,0,95.01823425,0,24.5900631,1003.299988,24.79999924,0,221.5251465,1.129872561,456.8985596,100,0,0
2021-11-11 00:20 +08:00,20.06666756,50.99666595,67.71766663,27.53966713,217.0599976,1.833333373,430.0333252,1,0.002686,0.020019,0.023926,0,0.01757,139.4942017,100,26,7.79246521,0,0,23.42159081,17,0,95.01823425,0,24.68950462,1003.299988,24.79999924,0,255.6999664,1.929955363,456.898468,100,0,0
2021-11-11 00:25 +08:00,20,51.24333191,67.10666656,27.40366745,227.3999939,1.733333349,431.4333191,1,0.002563,0.019532,0.024414,0,0.01563,165.3662109,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.68950462,1003.099976,24.79999924,0,263.6998596,0.910000026,457.2984009,100,0,0
2021-11-11 00:30 +08:00,20,51.16875076,66.35312653,27.36781311,250.8374939,1.625,424.875,1,0.002686,0.019531,0.023925,0,0.01758,155.5309601,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.68950462,1003.099976,24.79999924,0,226.0029907,2.819655657,457.0982971,100,0,0
2021-11-11 00:35 +08:00,20.20000076,51.76333237,66.07633209,27.2436676,282.043335,1.266666651,422.5666809,1,0.002685,0.02002,0.024415,0,0.01757,195.9320374,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.68950462,1002.900024,24.79999924,0,286.7999878,1.520007968,456.8985596,100,0,0
2021-11-11 00:40 +08:00,21.26666641,50.91666794,65.92766571,27.11833382,289.5799866,1.100000024,423.8333435,1,0.002564,0.019531,0.023925,0,0.01563,150.3757629,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.68950462,1002.900024,24.79999924,0,210.9071655,0.360293597,456.898468,100,0,0
2021-11-11 00:45 +08:00,23.2857151,50.3571434,65.03749847,27.22678566,308.5892944,1.214285731,419.75,1,0.002685,0.020019,0.023926,0,0.01758,139.4903107,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.68950462,1002.799988,24.79999924,0,241.1978455,0.429999173,457.2885132,100,0,0
2021-11-11 00:50 +08:00,31.16666603,51.36666489,64.87533569,27.14166641,340.5366516,1.100000024,418.3666687,1,0.002564,0.019532,0.024414,0,0.01758,170.07164,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002.599976,24.79999924,0,128.4196625,0.649920046,456.8984985,100,0,0
2021-11-11 00:55 +08:00,49.83333206,52.36999893,64.41733551,27.19533348,604.0599976,1.133333325,426,1,0.002685,0.020019,0.023926,0,0.01562,191.8609161,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002.599976,24.79999924,0,162.3257141,1.740054131,456.8985901,100,0,0
2021-11-11 01:00 +08:00,80.62068939,51.37931061,65.02827454,27.08448219,432.7241516,1.241379261,426.3103333,1,0.002686,0.019531,0.023926,0,0.01758,183.4577332,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002.400024,24.89999962,0,234.3949585,0.520110905,457.897583,100,0,0
2021-11-11 01:05 +08:00,103.4000015,50.90000153,66.18766785,26.84866714,430.936676,1.333333373,424.2000122,1,0.002563,0.02002,0.024414,0,0.01758,114.6679764,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002.299988,25,0,117.4179459,1.120000005,458.2973938,100,0,0
2021-11-11 01:10 +08:00,127.8000031,51.24666595,66.35533142,26.8136673,437.3733215,1.166666627,425.5666809,1,0.002686,0.019531,0.023926,0,0.01562,165.3676605,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002.299988,25,0,158.4965515,1.279909372,459.2974548,100,0,0
2021-11-11 01:15 +08:00,140.3000031,50.61999893,65.78099823,26.89599991,440.063324,1.100000024,424.8666687,1,0.002563,0.019531,0.024414,0,0.01758,170.0758514,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002.200012,25.00001717,0,226.7907104,2.159836769,459.2976074,100,0,0
2021-11-11 01:20 +08:00,149.5,51.20333481,65.20666504,26.96366692,450.3166809,1.233333349,425.1666565,1,0.002686,0.02002,0.023925,0,0.01758,121.348587,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002.200012,25.1000061,0,256.8891602,3.039825439,460.896698,100,0,0
2021-11-11 01:25 +08:00,147.2666626,52.63333511,65.22233582,26.88566589,474.5666809,1.200000048,426.9333191,1,0.002563,0.019531,0.023926,0,0.01562,170.0759277,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002.099976,25.20000076,0,270.5004272,2.330067396,460.2971802,100,0,0
2021-11-11 01:30 +08:00,143.3225861,51.66774368,65.25967407,26.84322548,514.7548218,1.161290288,431.580658,1,0.002686,0.02002,0.024414,0,0.01758,107.5655136,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002,25.20000076,0,192.7030945,2.579914093,462.0962219,100,0,0
2021-11-11 01:35 +08:00,126.1071396,51.53928757,65.006073,26.81071472,544.9928589,1.178571463,433.8214417,1,0.002686,0.019531,0.023926,0,0.01758,236.098053,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1002,25.20000076,0,182.6168976,0.680038333,460.6970215,100,0,0
2021-11-11 01:40 +08:00,133.9333344,51.07666779,64.65133667,26.84733391,577.4899902,1.133333325,431.9666748,1,0.002563,0.020019,0.023926,0,0.01562,187.7057495,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.78863716,1001.799988,25.20000076,0,280.8962708,1.760040879,461.6965332,100,0,0
2021-11-11 01:45 +08:00,137.7333374,50.79999924,64.13666534,26.94866753,576.5566406,1.066666722,433,1,0.002686,0.019532,0.024414,0,0.01758,191.8622742,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.88795471,1002,25.20003128,0,237.6925049,2.779652357,462.0965881,100,0,0
2021-11-11 01:50 +08:00,136.6896515,50.79999924,63.72413635,27.0168972,581.1793213,1.068965554,429.4827576,1,0.002563,0.019531,0.023926,0,0.01758,165.36763,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.88795471,1001.900024,25.39999962,0,207.5009918,2.210038662,461.496521,100,0,0
2021-11-11 01:55 +08:00,131.1000061,50.64666748,63.75033188,26.96766663,580.4500122,1.033333302,425.8666687,1,0.002686,0.020019,0.024414,0,0.01563,174.4136353,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.88795471,1001.799988,25.39999962,0,278.3424072,1.408393145,461.8963623,100,0,0
2021-11-11 02:00 +08:00,124.7333298,50.92333221,63.51533508,26.97266579,571.9500122,1.100000024,425.3999939,1,0.002563,0.019532,0.023926,0,0.01757,197.6316376,100,26,7.79246521,0,0,23.57051659,17,0,95.01823425,0,24.88795471,1001.700012,25.39999962,0,178.0474243,1.694972277,462.2962952,100,0,0
2021-11-11 02:05 +08:00,121.9000015,51.04999924,63.11500168,27.01466751,602.8599854,1.133333325,422.6666565,1,0.002686,0.020019,0.023925,0,0.01758,133.7256927,100,26,7.79246521,0,0,23.68198204,17,0,95.01823425,0,24.88795471,1001.601135,25.39999962,0,251.4463806,2.702347755,462.6459961,100,0,0
2021-11-11 02:10 +08:00,117.6333313,51.00333405,62.92066574,27.01433372,585.7333374,1.133333325,428.1000061,1,0.002685,0.019532,0.024414,0,0.01563,133.717041,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.88795471,1001.700012,25.40001106,0,252.9049225,2.160086393,462.0963745,100,0,0
2021-11-11 02:15 +08:00,116.3666687,50.39666748,63.01833344,26.95166588,580.293335,1.033333302,424.2000122,1,0.002564,0.020019,0.023926,0,0.01758,183.4536896,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.88795471,1001.700012,25.39999962,0,217.4022064,3.129612446,462.8958435,100,0,0
2021-11-11 02:20 +08:00,111.0999985,51,63.08233261,26.86199951,555.6900024,1,421.5333252,1,0.002685,0.019531,0.024414,0,0.01757,155.5354919,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.88795471,1001.5,25.5,0,220.2013397,0.980061531,463.2957458,100,0,0
2021-11-11 02:25 +08:00,103.7142868,51.71071243,62.9135704,26.87785721,600.3499756,1.035714269,418.6428528,1,0.002564,0.02002,0.023926,0,0.01563,121.3495789,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.98972321,1001.5,25.5,0,230.7991943,0.280020654,462.6960449,100,0,0
2021-11-11 02:30 +08:00,105.7333298,51.4766655,62.54899979,26.9386673,605.0966797,1.133333325,419.2666626,1,0.002685,0.019531,0.023926,0,0.01758,157.5503082,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.98972321,1001.400024,25.5,0,266.103363,0.350179553,462.0962524,100,0,0
2021-11-11 02:35 +08:00,107.5666656,51.93000031,62.48466492,26.90699959,528.6733398,1.100000024,414.2999878,1,0.002564,0.019531,0.024414,0,0.01757,150.3763123,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.98972321,1001.299988,25.5,0,253.102829,1.030151367,462.096344,100,0,0
2021-11-11 02:40 +08:00,109.9333344,51.33666611,62.3030014,26.92466736,557.7299805,1.166666627,416.3333435,1,0.002685,0.02002,0.023926,0,0.01563,150.3605194,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.98972321,1001.299988,25.5,0,252.9016724,3.359845877,462.7953186,100,0,0
2021-11-11 02:45 +08:00,109.8275833,51.95172501,62.11999893,26.94379234,584.2172241,1.068965554,414.2069092,1,0.002686,0.019531,0.023925,0,0.01758,121.3474731,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.98972321,1001.099976,25.5,0,252.501236,1.210001349,462.6960754,100,0,0
2021-11-11 02:50 +08:00,113.5999985,53.46666718,61.98099899,27.00366592,628.4066772,1.666666627,415.2333374,1,0.002563,0.02002,0.024414,0,0.01758,145.0387421,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.98972321,1001.099976,25.5,0,265.4882202,3.389437437,463.0958862,100,0,0
