timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-11 02:55 +08:00,116.1999969,51.52000046,61.16899872,27.22566605,661.1433105,1.600000024,411.4333191,1,0.002686,0.019531,0.023926,0,0.01562,174.6459656,100,26,7.79246521,0,0,23.71912956,17,0,95.01823425,0,24.98972321,1000.900024,25.50001335,0,292.2983704,0.590143919,462.2961731,100,0,0
2021-11-11 03:00 +08:00,124.2666702,51.28333282,60.99200058,27.24933243,731.6933594,1.633333325,417.9666748,1,0.002563,0.020019,0.024414,0,0.01758,150.3758392,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,24.98972321,1000.900024,25.70000076,0,274.9958191,1.50998044,463.0958862,100,0,0
2021-11-11 03:05 +08:00,127,50.98333359,60.9936676,27.20633316,634.5966797,1.366666675,430.8666687,1,0.002686,0.019532,0.023926,0,0.01758,144.8487854,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,24.98972321,1000.801636,25.60000038,0,262.074707,1.253956079,463.8856812,100,0,0
2021-11-11 03:10 +08:00,126.6999969,50.98666763,60.72633362,27.30233383,628.5166626,1.600000024,423.2999878,1,0.002563,0.020019,0.023926,0,0.01562,154.855423,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,24.98972321,1000.799988,25.70000076,0,276.5498047,1.548964024,463.4957275,100,0,0
2021-11-11 03:15 +08:00,127.2413788,51.53448105,60.76724243,27.2524147,742.6379395,1.862069011,424.5172424,1,0.002686,0.019531,0.024414,0,0.01758,174.0665741,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,24.98972321,1000.799988,25.70000076,0,278.8421326,1.690581203,463.908783,100,0,0
2021-11-11 03:20 +08:00,111.9310379,51.42068863,60.65655136,27.24827576,738.0620728,1.758620739,428.6896667,1,0.002685,0.019532,0.023926,0,0.01758,136.6503296,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,24.98972321,1000.799988,25.70000076,0,256.7036438,0.370988905,462.9039307,100,0,0
2021-11-11 03:25 +08:00,120.5666656,50.8433342,60.94833374,27.15500069,696.2000122,1.666666627,427.4333191,1,0.002564,0.020019,0.023925,0,0.01562,160.2695313,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,24.98972321,1000.599976,25.70000076,0,318.5406799,1.332386971,464.0789185,100,0,0
2021-11-11 03:30 +08:00,118.7741928,50.91613007,61.08258057,27.12000084,749.5612793,1.451612949,432.2580566,1,0.002685,0.019531,0.024415,0,0.01758,164.7486115,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,24.98972321,1000.601624,25.70000076,0,256.0162964,0.98704505,462.7026062,100,0,0
2021-11-11 03:35 +08:00,111.5172424,50.59654999,61.19586182,27.05413818,679.5965576,1.482758641,429.6896667,1,0.002564,0.02002,0.023925,0,0.01758,155.0762177,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,24.98972321,1000.599976,25.79999924,0,245.3695068,0.317254573,464.4690247,100,0,0
2021-11-11 03:40 +08:00,110.9000015,52.00333405,61.18000031,27.05366707,601.9133301,1.833333373,427.9666748,1,0.002685,0.019531,0.024414,0,0.01562,145.2089539,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,25.09115601,1000.599976,25.79999924,0,234.0351715,0.675890565,463.908783,100,0,0
2021-11-11 03:45 +08:00,109,51.55666733,61.17633438,27.04966736,698.6533203,1.933333278,426.3999939,1,0.002686,0.02002,0.023926,0,0.01758,139.3926086,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,25.09115601,1000.698364,25.89999962,0,224.1045227,0.617687702,463.8856506,100,0,0
2021-11-11 03:50 +08:00,108.1333313,51.87333298,61.04433441,27.08866692,557.5233154,1.933333278,429.8999939,1,0.002563,0.019531,0.023926,0,0.01758,139.5822754,100,26,7.79246521,0,0,23.8679657,17,0,95.01823425,0,25.09115601,1000.50177,25.89999962,0,297.8976746,0.798133969,463.4890747,100,0,0
2021-11-11 03:55 +08:00,106.1333313,51.69333267,60.80533218,27.18733406,587.0733032,2,435.4666748,1,0.002686,0.019531,0.024414,0,0.01563,133.6148529,100,26,7.79246521,0,0,24.01411438,17,0,95.01823425,0,25.09115601,1000.5,25.79999924,0,267.0290222,1.210166216,464.4786987,100,0,0
2021-11-11 04:00 +08:00,111.7666702,51.72999954,60.54433441,27.24466705,649.2366943,1.966666698,441.8666687,1,0.002563,0.02002,0.023926,0,0.01757,139.4901276,100,26,7.79246521,0,0,24.0165844,17,0,95.01823425,0,25.09115601,1000.5,25.89999962,0,142.3488007,0.072362259,463.9053345,100,0,0
2021-11-11 04:05 +08:00,3922.533447,51.93333435,60.63399887,27.20400047,746.416687,1.966666698,446.6666565,1,0.002686,0.019531,0.024414,0,0.02539,149.9984741,100,26,7.79246521,0,0,24.0165844,17,0,95.01823425,0,25.09115601,1000.5,25.89999962,0,101.7299881,0.603829443,463.6956787,100,0,0
2021-11-11 04:10 +08:00,952.7142944,51.66428757,60.63321304,27.15357208,830.6142578,2,442.3571472,1,0.002563,0.02002,0.023926,0,0.0254,83.52487183,100,26,7.79246521,0,0,24.0165844,17,0,95.01823425,0,25.19026566,1000.5,25.89999962,0,312.5256348,1.229915023,463.7055969,100,0,0
2021-11-11 04:15 +08:00,397.6000061,51.58000183,60.30899811,27.24099922,899.7566528,2.066666603,443.2999878,1,0.002686,0.019531,0.023925,0,0.02539,139.7540436,100,26,7.79246521,0,0,24.0165844,17,0,95.01823425,0,25.19026566,1000.5,25.89999962,0,272.2142029,1.493090987,463.8889771,100,0,0
2021-11-11 04:20 +08:00,377.6666565,51.27666855,60.34266663,27.23833275,857.9299927,2,439.6000061,1,0.002686,0.020019,0.024414,0,0.02539,114.9774017,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.19026566,1000.303284,26,0,29.21573639,0.561110616,464.6851807,100,0,0
2021-11-11 04:25 +08:00,352.6666565,51.25666809,60.31633377,27.21133423,797.5933228,1.966666698,440.2333374,1,0.002563,0.019532,0.023926,0,0.02539,144.8482361,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.19026566,1000.299988,26.09834671,0,150.4202728,0.272489429,464.3985901,100,0,0
2021-11-11 04:30 +08:00,324.5172424,51.37586212,60.7258606,27.09448242,789.9827881,1.931034446,440.5862122,1,0.002686,0.020019,0.023926,0,0.02539,155.6170197,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.19026566,1000.301636,26.10000038,0,232.2238159,2.293673038,463.7223206,100,0,0
2021-11-11 04:35 +08:00,298.9333191,51.21666718,60.81633377,27.06466675,705.1733398,1.766666651,441.4333191,1,0.002563,0.019531,0.024414,0,0.02539,139.6697388,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.28876877,1000.35083,26.14917564,0,181.4977875,1.65060401,465.6914673,99.60659027,0,0
2021-11-11 04:40 +08:00,281.2999878,50.74666595,60.60900116,27.11266708,906.1033325,1.966666698,436.7999878,1,0.002686,0.019532,0.023926,0,0.02539,150.2875671,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.28958702,1000.400024,26.20000076,0,132.6706848,1.331737041,465.2877502,98.50332642,0,0
2021-11-11 04:45 +08:00,264.1333313,51.52666855,60.4173317,27.16166687,1025.053345,2,437.8999939,1,0.002563,0.020019,0.024414,0,0.02539,186.9149933,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.28958702,1000.203308,26.20000076,0,89.50466919,0.714900613,465.8930664,98.19999695,0,0
2021-11-11 04:50 +08:00,248.1333313,52.04666519,60.08100128,27.25499916,836.7166748,2.033333302,429.9666748,1,0.002686,0.019531,0.023926,0,0.02539,170.2924194,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.28958702,1000.299988,26.20000076,0,228.7075195,0.596810877,464.5116577,98.00331116,0,0
2021-11-11 04:55 +08:00,238.6666718,52.99333191,59.84833145,27.3156662,979.1333618,2.033333302,433.5333252,1,0.002685,0.02002,0.023926,0,0.02539,191.2672272,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.28958702,1000.299988,26.20000076,0,339.4029236,0.403324246,466.0617676,98.49671173,0,0
2021-11-11 05:00 +08:00,209.7857208,52.80714417,59.65142822,27.39357185,976.0285645,2.071428537,434.3571472,1,0.002564,0.019531,0.024414,0,0.02539,145.2093048,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.28958702,1000.299988,26.20000076,0,201.4456329,3.475827694,466.0946655,98.5,0,0
2021-11-11 05:05 +08:00,214.6333313,53.17333221,60.19966507,27.23699951,885.3699951,1.966666698,432.7666626,1,0.002685,0.02002,0.023925,0,0.01758,151.3195801,100,26,7.79246521,0,0,24.16591072,17,0,95.01823425,0,25.28958702,1000.400024,26.39999962,0,227.8805542,0.740133166,465.7601624,98.80000305,0,0
2021-11-11 05:10 +08:00,205.2666626,53.80333328,60.63833237,27.11599922,767.5933228,1.966666698,431.1666565,1,0.002564,0.019531,0.023926,0,0.01562,178.8780212,100,26,7.79246521,0,0,24.31454086,17,0,95.01823425,0,25.3878746,1000.5,26.39999962,0,270.1421814,2.982229233,464.525116,98.90000153,0,0
2021-11-11 05:15 +08:00,194.3333282,53.49333191,60.67266846,27.10700035,744.8766479,1.933333278,431.8999939,1,0.002685,0.02002,0.024414,0,0.01758,155.6161041,100,26,7.79246521,0,0,24.31454086,17,0,95.01823425,0,25.38953018,1000.5,26.39999962,0,161.0414124,1.766003489,466.474762,99.30000305,0,0
2021-11-11 05:20 +08:00,181.3448334,53.78965378,60.73138046,27.10000038,420.134491,1.931034446,427.5862122,2,0.002564,0.019531,0.023926,0,0.01758,107.9899979,100,26,7.79246521,0,0,24.31454086,17,0,95.01823425,0,25.38953018,1000.5,26.39999962,0,267.604187,0.531265378,465.1049805,99.30000305,0,0
2021-11-11 05:25 +08:00,170.5333405,53.65000153,60.77199936,27.09366608,493.0366516,2,432.1333313,1,0.002685,0.019531,0.024414,0,0.01563,154.9687042,100,26,7.79246521,0,0,24.31454086,17,0,95.01823425,0,25.38953018,1000.599976,26.49834633,0,244.0602875,2.219584465,466.0946655,99.5,0,0
2021-11-11 05:30 +08:00,168.1333313,53.68000031,60.58000183,27.1590004,811.6466675,1.899999976,433.7666626,1,0.002686,0.02002,0.023926,0,0.01757,108.0925751,100,26,7.79246521,0,0,24.31454086,17,0,95.01823425,0,25.38953018,1000.599976,26.5,0,249.0093689,1.422661185,466.0880127,99.20166016,0,0
2021-11-11 05:35 +08:00,159.9333344,53.45000076,60.41033173,27.21333313,1135.803345,1.966666698,431.8333435,1,0.002563,0.019531,0.023926,0,0.01758,150.5437775,100,26,7.79246521,0,0,24.46338081,17,0,95.01823425,0,25.48887253,1000.599976,26.40164948,0,256.9307251,1.920695305,465.7079468,99.30000305,0,0
2021-11-11 05:40 +08:00,151.5161285,53.76774216,60.28064346,27.27612877,1087.606445,2,433.580658,1,0.002686,0.020019,0.024414,0,0.01563,133.3984985,100,26,7.79246521,0,0,24.46338081,17,0,95.01823425,0,25.48887253,1000.599976,26.5,0,312.3833618,1.054320216,467.0743103,99.30000305,0,0
2021-11-11 05:45 +08:00,148.5333405,54.10666656,60.4343338,27.21433258,859.7533569,2,435.6666565,1,0.002563,0.019532,0.023925,0,0.01758,165.2046967,100,26,7.79246521,0,0,24.46338081,17,0,95.01823425,0,25.48887253,1000.599976,26.5,0,150.3343353,0.915290534,467.0975342,99.20495605,0,0
2021-11-11 05:50 +08:00,137.3928528,53.28928757,60.62178421,27.15607071,1002.353577,1.964285731,432.3928528,1,0.002686,0.020019,0.024415,0,0.01757,155.533905,100,26,7.79246521,0,0,24.46338081,17,0,95.01823425,0,25.48887253,1000.700012,26.60000038,0,287.6288452,1.578753829,466.1046448,98.40166473,0,0
2021-11-11 05:55 +08:00,135.4666595,54.25,60.46699905,27.23766708,1124.660034,2,428.7999878,1,0.002685,0.019531,0.023925,0,0.01563,144.8484039,100,26,7.79246521,0,0,24.61198044,17,0,95.01823425,0,25.58952332,1000.700012,26.60000038,0,315.9344788,1.044444919,466.504425,98.40000153,0,0
2021-11-11 06:00 +08:00,146.0333405,54.23666763,60.43766785,27.25766754,1269.23999,2.033333302,431.3333435,1,0.002564,0.02002,0.023926,0,0.01758,150.1978912,100,26,7.79246521,0,0,24.61198044,17,0,95.01823425,0,25.58952332,1000.700012,26.60000038,0,271.9741821,1.743719339,466.6876831,99.29501343,0,0
2021-11-11 06:05 +08:00,158.3000031,55.29000092,60.45966721,27.26866722,1182.959961,2,432.3666687,1,0.002685,0.019531,0.024414,0,0.01757,154.9681091,100,26,7.79246521,0,0,24.61198044,17,0,95.01823425,0,25.58952332,1000.900024,26.5,0,282.6228027,0.909172535,466.7041626,99.80000305,0,0
2021-11-11 06:10 +08:00,140.9333344,54.11000061,60.41199875,27.26866722,850.456665,2.033333302,429.6333313,1,0.002564,0.019531,0.023926,0,0.01563,155.6158752,100,26,7.79246521,0,0,24.61198044,17,0,95.01823425,0,25.58952332,1000.900024,26.5,0,220.9810944,2.689441442,465.6816406,100,0,0
2021-11-11 06:15 +08:00,140.4482727,53.37586212,60.26827621,27.31862068,676.6482544,2.034482718,428.6896667,1,0.002685,0.02002,0.023926,0,0.01758,127.2221451,100,26,7.79246521,0,0,24.61198044,17,0,95.01823425,0,25.69079399,1001.09668,26.5,0,263.9017029,3.241780758,467.8839111,100,0,0
2021-11-11 06:20 +08:00,139.4666595,53.39666748,60.37366486,27.25166702,700.1699829,2,425.2333374,1,0.002564,0.019531,0.024414,0,0.01758,128.7381287,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.69079399,1001.099976,26.60000038,0,247.3437958,0.889938474,466.487915,100,0,0
2021-11-11 06:25 +08:00,141.3999939,53.9366684,60.55766678,27.22233391,669.1300049,2.066666603,429.8999939,1,0.002685,0.02002,0.023926,0,0.01562,121.8265915,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.69079399,1001.099976,26.60000038,0,275.2389832,0.814629197,466.8844299,100,0,0
2021-11-11 06:30 +08:00,142.8666687,53.37666702,60.38533401,27.26066589,649.3233032,2.033333302,433.5333252,1,0.002686,0.019531,0.024414,0,0.01758,121.8299789,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.78861427,1001.198364,26.5,0,255.1779175,2.079177618,467.0875854,98.70832062,0,0
2021-11-11 06:35 +08:00,144.8387146,53.12903214,60.37870789,27.26935577,927.5709839,2,426.387085,1,0.002564,0.02002,0.023925,0,0.01758,165.0300903,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.79026985,1001.101624,26.69834328,0,269.1472778,2.671426535,466.4679871,96.40829468,0,0
2021-11-11 06:40 +08:00,144.4333344,53.62666702,60.39133453,27.2943325,1214.51001,2,430.1333313,1,0.002685,0.019531,0.023926,0,0.01562,139.5812531,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.79026985,1001.200012,26.70000076,0.983566821,265.1068115,2.430048466,466.2879944,95.40657806,0,0
2021-11-11 06:45 +08:00,123.8571396,52.86071396,60.21178436,27.35964203,1289.603516,2.035714388,427.2142944,1,0.002564,0.019531,0.024414,0,0.01758,121.1242294,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.79026985,1001.349182,26.70000076,0,266.6284485,2.106454849,466.3109436,95.5983429,0,0
2021-11-11 06:50 +08:00,136.1999969,53.66666794,60.40399933,27.28466606,1155.449951,2,429.7000122,1,0.002685,0.02002,0.023926,0,0.01758,150.1965179,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.79026985,1001.400024,26.70000076,2,198.6803284,0.360991001,467.6873169,95.69999695,0,0
2021-11-11 06:55 +08:00,134.7333374,54.3433342,60.51399994,27.25900078,957.5233154,2.166666746,428.3999939,1,0.002564,0.019531,0.023926,0,0.01562,155.1749878,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.79026985,1001.599976,26.70000076,3,244.2260437,1.036051989,467.0975342,96.19670868,0,0
2021-11-11 07:00 +08:00,130.2666626,53.59000015,60.40766525,27.27899933,694.8933105,2.099999905,427.2999878,1,0.002685,0.020019,0.024414,0,0.01758,139.5819855,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.79026985,1001.599976,26.79834557,6.491724968,253.433136,2.486314297,466.8943481,96.301651,0,0
2021-11-11 07:05 +08:00,125.9655151,54.09310532,60.56689835,27.240345,541.1310425,2,430.5862122,1,0.002686,0.019532,0.023926,0,0.01758,113.325592,100,26,7.79246521,0,0,24.7606926,17,0,95.01823425,0,25.79026985,1001.698364,26.89835358,10.96706676,224.5456238,0.467125148,467.104126,96.5,0,0
2021-11-11 07:10 +08:00,120.5666656,53.86999893,60.50699997,27.24699974,390.3366699,2.266666651,438.6000061,1,0.002563,0.020019,0.024414,0,0.01562,127.8550339,100,26,7.79246521,0,0,24.90876007,17,0,95.01823425,0,25.89035416,1001.64917,26.89999962,12.98341656,250.8288422,2.03984189,467.6947327,95.55249023,0,0
2021-11-11 07:15 +08:00,120.7333298,54.19666672,60.35699844,27.28866577,375.0899963,2.099999905,438.2999878,1,0.002686,0.019531,0.023925,0,0.01758,135.6242371,100,26,7.79246521,0,0,24.90937424,17,0,95.01823425,0,25.89035416,1001.700012,26.99835014,16.96700096,261.2339783,3.555580139,468.2738647,94.404953,0,0
2021-11-11 07:20 +08:00,117.4333344,53.95999908,60.28766632,27.31200027,424.1566772,2.133333445,447.9333191,1,0.002563,0.02002,0.023926,0,0.01758,108.0920563,100,26,7.79246521,0,0,24.90937424,17,0,95.01823425,0,25.89035416,1002,26.89999962,18,292.3549805,1.345981956,466.9142761,95.39169312,0,0
2021-11-11 07:25 +08:00,117.4666672,53.60666656,60.38766479,27.2816658,442.5366516,2.200000048,443.5,1,0.002686,0.019531,0.024414,0,0.01563,107.8941727,100,26,7.79246521,0,0,24.90937424,17,0,95.01823425,0,25.89035416,1002,26.89999962,24,272.9728088,1.217850804,467.700531,95.59999847,0,0
2021-11-11 07:30 +08:00,112.1935501,53.52580643,60.38548279,27.30257988,676.8742065,2.161290407,444.1935425,1,0.002563,0.019531,0.023926,0,0.01757,121.1211166,100,26,7.79246521,0,0,24.90937424,17,0,95.01823425,0,25.89035416,1002.200012,26.89999962,27.98336601,292.9990845,1.37417829,468.4703674,95.09999847,0,0
2021-11-11 07:35 +08:00,99.92857361,53.0178566,60.60071564,27.26321411,793.1749878,2,446.6428528,1,0.002686,0.02002,0.024414,0,0.01758,133.1541901,100,26,7.79246521,0,0,24.90937424,17,0,95.01823425,0,25.89035416,1002.299133,26.89999962,35.95845795,292.1769714,1.589282393,467.5072937,95.69833374,0,0
2021-11-11 07:40 +08:00,110.0333328,53.15999985,60.60566711,27.25866699,563.1833496,2.066666603,448.9666748,1,0.002685,0.019531,0.023926,0,0.01563,160.6043243,100,26,7.79246521,0,0,24.90937424,17,0,95.01823425,0,25.99068832,1002.400024,26.89999962,49.98353195,257.8674927,1.19354701,467.1469116,94.90000153,0,0
2021-11-11 07:45 +08:00,115.8333359,53.29333496,60.60499954,27.28266716,563.8966675,2.133333445,446.6000061,1,0.002564,0.02002,0.023926,0,0.01758,155.4501953,100,26,7.79246521,0,0,24.90937424,17,0,95.01823425,0,25.99068832,1002.301636,26.89999962,68.91749573,260.8019409,1.208580136,468.6934814,94.404953,0,0
2021-11-11 07:50 +08:00,121.8000031,53.42333221,60.5063324,27.30866623,649.9633179,2,451.0333252,1,0.002685,0.019531,0.024414,0,0.01757,155.3621521,100,26,7.79246521,0,0,24.90937424,17,0,95.01823425,0,25.99068832,1002.400024,27,84,347.6264954,0.285634845,468.8934937,93.5,0,0
2021-11-11 07:55 +08:00,123.6896515,53.56551743,60.93344879,27.17379379,584.2758789,2.034482718,452.241394,1,0.002564,0.020019,0.023926,0,0.01563,160.6804962,100,26,7.79246521,0,0,24.90937424,17,0.395679474,95.01823425,0,25.99068832,1002.400024,27,92.01646423,249.3144989,0.704775214,469.2965698,93.69999695,0,0
2021-11-11 08:00 +08:00,122.3333359,53.25,60.84766769,27.22066689,538.3633423,2.133333445,445.2666626,1,0.002685,0.019532,0.023925,0,0.01758,191.5840302,100,26,7.79246521,0,0,24.90937424,17,0.395679474,95.01823425,0,25.99068832,1002.698364,27,90.04975128,295.9761353,0.476633191,470.4695435,93.00331879,0,0
2021-11-11 08:05 +08:00,119.8333359,53.89333344,60.67433167,27.28066635,447.9433289,2.066666603,448.8666687,1,0.002564,0.020019,0.024414,2.387107755,0.12304,1963.689087,73.69235992,26,64.10843658,55.40414047,31.14660072,19.64117813,17,81.81588745,88.31560516,114.0943375,25.39686584,1002.700012,27.00165176,96,314.2400818,0.917687714,469.4932251,93.00330353,0,0
2021-11-11 08:10 +08:00,118.0333328,52.09000015,60.79633331,27.23533249,353.9200134,2.099999905,454.8999939,1,0.002685,0.019532,0.023926,2.769885338,0.125,1926.079346,70.95558167,26,49.42860031,43.37336731,31.8149395,16.60935593,17,84.40271759,94.50183868,120.3888016,18.9151516,1002.698364,27.10000038,99.96679688,241.6909027,0.946055949,469.2867126,92.5,0,0
2021-11-11 08:15 +08:00,118.1333313,50.88999939,60.70333481,27.22366714,278.6166687,2,456.5666809,1,0.002686,0.019531,0.024414,3.122619414,0.12305,1953.302124,71.33647919,26,49.67496872,43.7599678,32.02155304,16.80154228,17,83.46930695,95.00630951,120.3888016,18.79467773,1002.700012,27.10000038,110,261.9786682,2.514213324,469.6931152,91.40000153,0,0
2021-11-11 08:20 +08:00,112.8000031,51.21333313,60.27133179,27.3516674,258.8999939,2,463.0333252,1,0.002563,0.020019,0.023926,2.491520877,0.12305,1912.973022,73.69082642,26,51.3812294,45.14662933,32.13839722,17.26240158,17,80.29901886,95.00630951,120.3888016,19.05582619,1002.601624,27.20000076,120.9666977,144.8648834,1.321841598,470.486145,90.80332947,0,0
2021-11-11 08:25 +08:00,102.2142868,51.3392868,60.26428604,27.35250092,264.5071411,2.107142925,463.1428528,1,0.002686,0.019532,0.023926,2.796116255,0.125,1942.766968,73.15431976,26,46.68218994,40.39767838,29.9669323,16.79493713,17,69.84300995,95.00630951,122.5056686,18.82005692,1002.700012,27.20000076,143.9175873,203.4411926,1.271592736,470.692688,90.09999847,0,0
2021-11-11 08:30 +08:00,103.3333359,51.74333191,60.12133408,27.36033249,286.4933472,2,463.3999939,1,0.002563,0.020019,0.024414,2.121210683,0.12304,1905.01123,73.48989105,26,44.23926163,38.1223526,28.6002388,16.94368744,17,63.36898041,95.00630951,120.4773331,18.72018051,1002.700012,27.20000076,163.9381561,252.0722504,3.368794203,471.8557129,89.70176697,0,0
2021-11-11 08:35 +08:00,109.2333298,50.69333267,60.04299927,27.33166695,334.0299988,2,459.8666687,1,0.002686,0.019531,0.023926,2.396801944,0.125,1932.502319,71.64998627,26,43.26596069,37.10842896,28.23201561,16.94619751,17,61.6820755,95.00630951,120.4773331,18.82012939,1002.799988,27.20000076,203.9175873,175.1719818,2.183791637,471.2990112,90.19670105,0,0
2021-11-11 08:40 +08:00,111.6999969,51.1566658,59.92399979,27.37299919,481.5899963,2.033333302,462.2000122,2,0.002685,0.02002,0.023925,2.324065561,0.12305,1930.727905,73.10678864,26,43.8944664,38.15927124,28.22911453,17.09730721,17,58.47203827,95.00630951,120.4773331,18.93149376,1002.799988,27.44916916,214,261.3083496,0.508506,472.1352539,89.39833832,0,0
2021-11-11 08:45 +08:00,109.7333298,51.00999832,60.37366486,27.2329998,1134.146606,2,462.3333435,3,0.002564,0.019531,0.024415,1.723398911,0.125,1940.009033,73.10678864,26,44.04192734,38.15927124,28.0028286,16.94802475,17,59.52043152,95.00630951,120.4773331,18.93149376,1002.898376,27.39999962,194.1972504,210.2585449,2.722550154,473.4849548,88.81150818,0,0
2021-11-11 08:50 +08:00,106.6206894,52.77241516,60.34896469,27.23724174,2735.137939,2.034482718,458.6551819,1,0.002685,0.019531,0.023925,2.320068016,0.12305,1964.155762,73.10678864,26,43.73313522,38.15927124,28.04191589,16.94802475,17,61.99340057,95.00630951,120.4773331,18.82881355,1002.900024,27.5,199.9338684,208.4786072,1.123476624,474.8743286,89.09999847,0,0
2021-11-11 08:55 +08:00,107.0333328,55.27666855,60.39400101,27.22299957,1916.906616,2.033333302,462.2333374,2,0.002564,0.02002,0.024414,1.859411049,0.12304,1956.019165,73.10678864,26,44.17913818,38.15927124,28.04191589,16.94802475,17,60.30539322,95.00630951,120.4773331,18.82881355,1003.099976,27.60000038,229.9503479,277.6071472,2.479217052,475.104126,88.80165863,1,1
2021-11-11 09:00 +08:00,106.3333359,56.62666702,60.5320015,27.24300003,2234.306641,2.066666603,463.7333374,3,0.002686,0.019531,0.023926,2.293937627,0.125,1951.985229,74.30368042,26,44.9744339,39.16644669,28.27782059,16.94802475,17,62.47956848,95.00630951,120.4773331,18.82881355,1003.099976,27.70000076,261.6725769,232.0073395,0.793602347,475.493927,89.19507599,1,1
2021-11-11 09:05 +08:00,107.6999969,53.47333145,60.42633438,27.31599998,2245.603271,2.133333445,463.3999939,4,0.002563,0.02002,0.023926,2.230720571,0.10352,1935.971802,73.11130524,26,46.59273911,41.25881958,28.44456863,17.09685516,17,63.06260681,95.00630951,120.4773331,18.82881355,1003.099976,27.89999962,286.0984192,237.5956726,0.50033468,477.4864807,87.90000153,1,1
2021-11-11 09:10 +08:00,103.1999969,53.61999893,60.16066742,27.42099953,390.4433289,2.099999905,463.9666748,2,0.002686,0.019531,0.024414,1.848943893,0.10547,1947.201538,73.11130524,26,47.22714233,41.27548981,28.63542938,17.09685516,17,64.20484161,95.00630951,120.4773331,18.82881355,1003.099976,28,299.3468323,259.9816589,1.882882714,476.8867798,86.20825195,1,1
2021-11-11 09:15 +08:00,106.4000015,53.90333176,60.39533234,27.35266685,274.0333252,2.066666603,462.8999939,1,0.002685,0.020019,0.023926,2.602405222,0.10351,1932.224121,73.11130524,26,46.44278717,40.15487671,28.63542938,16.94698715,17,61.85797119,95.00630951,120.4773331,18.72863007,1003.101624,28,278.9342651,279.7272034,2.068027973,477.8863525,85.59999847,1,1
2021-11-11 09:20 +08:00,91.82142639,53.71785736,60.32464218,27.39714241,242.7714233,2.035714388,468.5,2,0.002564,0.019532,0.024414,2.259982122,0.10352,1945.42395,73.11130524,26,43.74506378,38.06093216,28.45249939,16.94698715,17,63.26897812,95.00630951,120.4773331,18.72695541,1003.099976,28.00082588,266.157074,276.570282,2.286608219,477.8929443,86.00413513,1,1
2021-11-11 09:25 +08:00,106.7666702,54.46333313,60.62900162,27.34000015,393.3966675,2.033333302,467.4666748,1,0.002685,0.020019,0.023926,2.377023161,0.10547,1993.108154,69.6375351,26,42.75329971,37.06799316,28.21540642,16.94698715,17,61.32455444,95.00630951,120.4773331,18.72695541,1002.90332,28,276.0986023,293.5760498,1.767911911,477.6947021,87.19670868,1,2
2021-11-11 09:30 +08:00,108.5666656,54.05333328,60.72366714,27.32233238,496.0033264,2.033333302,464.7999878,1,0.002564,0.019531,0.023925,1.667951477,0.10351,1917.414673,72.08862305,26,42.44643402,36.06394577,27.58461952,16.94698715,17,57.77062225,95.00630951,120.2910538,18.83078194,1002.900024,28.10000038,258.718689,312.4125671,1.009432554,477.6930542,86.80331421,1,2
2021-11-11 09:35 +08:00,109.6333313,54.02999878,60.84500122,27.28666687,463.2799988,2,457.0666809,1,0.002685,0.019532,0.024414,2.611463562,0.10547,1758.556885,66.43415833,26,41.8290863,36.04705048,26.77243042,16.94698715,17,52.98846817,95.00630951,120.2910538,18.83078194,1003.09668,28.10000038,253.2485199,288.6114502,0.822982192,478.67276,86.50496674,1,1
2021-11-11 09:40 +08:00,109.4666672,53.9766655,61.01066589,27.23999977,434.6733398,1.833333373,458.5666809,1,0.002564,0.020019,0.023926,1.697852318,0.10352,1405.442749,56.34356308,26,39.92713547,33.79205704,26.31457901,16.94698715,17,51.70453262,95.00630951,120.2910538,18.83078194,1003.099976,28.19835472,280.2470093,231.0142212,1.784236431,479.0792847,85.51317596,1,1
2021-11-11 09:45 +08:00,111.5,54.55333328,60.97633362,27.25833321,408.8999939,1.933333278,457.3999939,1,0.002685,0.019532,0.023926,1.579618322,0.10547,1228.872192,51.02972031,26,39.9192543,33.79205704,25.85973358,16.94698715,17,48.51671219,95.00630951,120.2910538,18.83078194,1002.900024,28.20000076,353.1322632,113.9946594,0.393802226,477.8951721,85.40000153,1,1
2021-11-11 09:50 +08:00,113.0666656,54.20666504,60.88866806,27.30599976,390.6799927,2,456.2999878,1,0.002686,0.020019,0.024414,1.512695786,0.10351,1245.236694,51.0680809,26,39.9192543,33.79205704,26.00404167,16.94698715,17,49.54779434,95.00630951,120.2910538,18.83078194,1002.900024,28.59918022,380.9344177,270.8467102,1.025820494,481.4683228,84.59835815,1,1
2021-11-11 09:55 +08:00,114.1666641,54.2733345,60.87599945,27.32166672,380.063324,1.833333373,455.2999878,1,0.002563,0.019531,0.023926,1.593630455,0.10352,1426.980713,57.89469528,26,40.3832283,34.78382111,26.14661217,17.09649658,17,52.98338318,95.00630951,120.5979843,18.93262482,1002.900024,28.69833755,506.0186157,209.909256,0.873972237,481.0949097,85.19999695,1,1
2021-11-11 10:00 +08:00,125.8000031,53.59000015,60.64933395,27.37400055,369.2866516,1.933333278,451.7000122,2,0.002686,0.02002,0.024414,1.877063086,0.10547,1689.533325,65.99021912,26,44.57291031,39.05942154,26.59972382,17.09792519,17,54.06796265,95.00630951,118.6736298,19.05477905,1002.799988,28.79999924,385.2703247,324.1549072,1.607230902,481.3114624,82.70331573,1,1
2021-11-11 10:05 +08:00,130.1333313,54.06999969,60.75266647,27.34233284,357.2099915,1.966666698,454.3333435,2,0.002563,0.019531,0.023926,2.184457122,0.10547,1944.209717,72.09486389,26,43.5750618,37.96698761,27.16983795,16.94808388,17,56.07750702,95.00630951,118.7727966,18.93690491,1002.801636,28.79999924,366.5714417,281.7659607,0.785054982,481.7111206,81.30000305,1,1
2021-11-11 10:10 +08:00,127.3928604,53.44285583,60.84928513,27.3125,348.9035645,1.857142806,448.2142944,2,0.002686,0.02002,0.023925,1.752390407,0.10547,1943.026611,72.09486389,26,41.60552216,35.91385651,27.38684464,16.94808388,17,56.8980484,95.00630951,118.7727966,18.83312798,1002.900024,28.89999962,403.9833984,201.2450104,0.876510561,481.7110596,81,1,1
2021-11-11 10:15 +08:00,143.1999969,53.70999908,60.82500076,27.29466629,346.9500122,1.833333373,449.3333435,2,0.002563,0.019531,0.024415,1.98046505,0.10546,1925.526123,73.51275635,26,44.48456955,38.35730743,27.80606651,17.25156021,17,59.15703201,95.00630951,118.7727966,18.96984673,1002.900024,28.89999962,425.7850647,222.7191925,1.122314692,483.8507996,81.69172668,1,1
2021-11-11 10:20 +08:00,153.7666626,53.81666565,61.04866791,27.24166679,342.980011,1.733333349,447.2000122,2,0.002686,0.019531,0.023925,2.404073835,0.10547,1945.892578,73.51275635,26,45.36246109,39.6414032,28.00617027,17.09813499,17,59.92520905,95.00630951,118.7727966,18.85865593,1002.900024,29,358.4828491,261.4148254,1.520519972,484.4605408,80.90332794,1,1
2021-11-11 10:25 +08:00,168.7666626,53.36000061,60.94666672,27.28133392,335.5166626,1.766666651,439.5333252,1,0.002685,0.02002,0.023926,1.817589088,0.10547,1932.300659,73.62036896,26,45.52326965,39.6414032,28.49317741,17.09813499,17,63.35097504,95.00630951,120.6925964,18.85679626,1002.801636,29,534.7138062,292.3854065,3.925638437,484.0770264,79.11328125,1,2
2021-11-11 10:30 +08:00,180.1999969,53.75,60.86533356,27.30133247,332.0599976,1.700000048,445.5333252,1,0.002564,0.019531,0.024414,2.387502411,0.10547,1932.470215,74.43347931,26,46.44591904,40.71846008,28.58021927,17.09813499,17,63.62095642,95.00630951,120.6591263,18.85679626,1002.796692,28.89999962,735.4701538,293.7206726,4.178614616,483.6740417,79.10987091,1,1
2021-11-11 10:35 +08:00,190.2413788,53.87586212,61.83000183,27.31448364,330.0379333,1.413793087,444.1379395,2,0.002685,0.020019,0.023926,2.514499792,0.10547,1950.552002,73.53954315,26,45.83104324,39.65953445,28.74676704,16.94916153,17,63.71834946,95.00630951,120.7364273,18.75261688,1002.601624,29,707.6838379,292.6531372,3.767243624,484.2738342,79.49503326,1,1
2021-11-11 10:40 +08:00,194.3333282,53.67333221,63.03333282,27.41799927,328.456665,1.166666627,441.6333313,1,0.002564,0.019532,0.024414,2.170462213,0.10547,1926.899048,73.07884979,26,45.33401489,39.65953445,28.65987587,16.94916153,17,64.35565186,95.00630951,120.7384186,18.7508812,1002.599976,29.19836044,418.230835,26.17527199,0.694756031,484.8801575,79.59999847,1,1
2021-11-11 10:45 +08:00,200.2333374,53.60666656,62.67766571,27.58166695,328.0033264,1.133333325,450.1333313,2,0.002685,0.020019,0.023926,2.128751479,0.10547,1696.926758,64.36453247,26,45.48786545,39.65953445,28.19827652,16.94916153,17,61.38160706,95.00630951,120.7384186,18.7508812,1002.599976,29.19836998,368.0827942,235.8112946,1.291631103,484.5299683,78.99347687,1,1
2021-11-11 10:50 +08:00,207.6999969,53.55333328,62.45833206,27.67700005,327.1666565,1.299999952,450.8999939,4,0.002564,0.019531,0.023926,1.724518506,0.10547,1427.817749,55.36413956,26,42.37743378,36.22329712,27.81097794,16.79939842,17,58.48126221,95.00630951,120.7384186,18.7508812,1002.40332,29.20000076,549.3118896,291.6313477,1.574760914,485.4733276,78.30328369,1,4
2021-11-11 10:55 +08:00,211.3666687,53.16333389,62.35133362,27.7436676,326.6433411,1.266666651,449.2333374,4,0.002685,0.02002,0.024414,2.071358397,0.10546,1336.783203,53.70666885,26,41.87387466,36.18446732,27.49835396,17.10585403,17,58.42347717,95.00630951,120.7110519,18.85304451,1002.400024,29.5,801.6154175,279.1846313,4.372138023,487.6588745,77.59999847,1,4
2021-11-11 11:00 +08:00,199.7142792,52.92499924,62.29000092,27.81035805,326.5678711,1.571428537,451.0714417,4,0.002686,0.019531,0.023925,1.549862781,0.10547,1416.67334,55.11734009,26,45.12385178,39.36120987,27.49835396,17.10837173,17,59.69418335,95.00630951,120.7110519,18.95436287,1002.400024,29.49835205,399.8570557,50.7181282,0.288241655,487.8756409,79.39505768,1,4
2021-11-11 11:05 +08:00,211.0666656,53.43000031,62.25,27.87633324,327.1633301,1.700000048,449.3666687,6,0.002563,0.019531,0.024414,1.738157215,0.10547,1398.921631,55.06381607,26,45.46561432,39.37923431,27.49835396,17.10837173,17,58.9726944,95.00630951,120.7110519,18.95436287,1002.301636,29.89666939,938.0675659,280.7189026,1.530342937,490.051178,78.30332947,1,4
2021-11-11 11:10 +08:00,217.3666687,53.68333435,62.30199814,27.9193325,326.9966736,1.566666722,454.4333191,4,0.002686,0.02002,0.023926,1.917897336,0.10547,1415.431763,56.11180878,26,46.40900803,40.46388245,27.70461082,17.10837173,17,58.82684708,95.00630951,120.7110519,18.95436287,1002.398376,29.90165138,390.9279785,254.294281,1.150315404,490.1109009,78.98844147,1,3
2021-11-11 11:15 +08:00,218.5,53.68333435,62.32333374,27.97866631,326.8866577,1.600000024,452.5,2,0.002563,0.019531,0.023926,2.262494752,0.10547,1505.639771,58.12312317,26,46.88504791,41.47189713,27.92626572,17.10837173,17,59.00853729,95.00630951,120.609024,18.95436287,1002.301636,29.80164337,534.3810425,281.5079651,1.399801135,486.5122681,78.698349,1,4
2021-11-11 11:20 +08:00,221.1000061,53.63000107,62.57866669,27.94400024,326.9066772,1.600000024,457.6000061,2,0.002686,0.02002,0.024414,2.140402505,0.10547,1592.467407,62.65223694,26,47.17310715,41.48875427,27.92626572,16.9577961,17,61.5121994,95.00630951,120.609024,18.8536644,1002.299988,29.79999924,271.4302979,246.9327087,0.599528909,486.7123108,78.58676147,1,4
2021-11-11 11:25 +08:00,219.379303,53.76896667,62.6351738,28.03482819,326.2276001,1.586206913,466,3,0.002686,0.019531,0.023926,2.060321846,0.10547,1653.063721,65.16357422,26,46.09072876,39.66342926,28.26613426,16.9577961,17,61.5297699,95.00630951,120.7459412,18.85197067,1002.299988,29.90164948,541.4962769,249.9166718,0.983298242,486.5334473,79.84422302,1,4
2021-11-11 11:30 +08:00,217.1666718,53.42666626,62.86166763,28.03433418,324.8900146,1.866666675,463.8333435,3,0.002563,0.02002,0.023926,2.522853041,0.10742,1945.166382,74.60330963,26,48.56396866,42.76338959,28.39728355,17.10768318,17,61.55628586,95.00630951,120.7925873,18.95161057,1002.400024,29.60332298,350.4682922,200.330658,4.052749157,486.4793091,81.08836365,1,4
2021-11-11 11:35 +08:00,219.8666687,53.53666687,63.13999939,28.00266647,324.4533386,1.799999952,461.7999878,4,0.002686,0.019531,0.024414,2.217892455,0.10547,1948.097534,74.04779053,26,45.63682175,39.30559158,28.31931686,16.80671692,17,62.74549866,95.00630951,120.7925873,18.7305851,1002.299988,29.69834328,233.9815369,196.6844177,1.270497441,486.0895081,81.10662842,1,4
2021-11-11 11:40 +08:00,217.8000031,54.71666718,63.50600052,27.98833275,324.5499878,1.966666698,464,6,0.002563,0.019531,0.023926,2.212553212,0.10547,1930.260376,72.60546112,26,45.27674484,39.28691864,27.94685936,16.95583534,17,58.23186493,95.00630951,120.7925873,18.73846436,1002.10321,29.70000076,746.3685303,279.0732727,0.93078661,485.1030884,80.69837952,1,4
2021-11-11 11:45 +08:00,216.1999969,54.24000168,63.89966583,27.96666718,325.0366516,2,464.8999939,3,0.002686,0.02002,0.024414,2.457136133,0.10546,1993.400879,71.31547546,26,42.83651352,36.9756012,27.35645294,16.95583534,17,56.02297974,95.00630951,119.1976395,18.73846436,1002.099976,29.50164986,163.9835052,275.8886719,3.211061716,484.296814,80.60824585,1,4
2021-11-11 11:50 +08:00,214.2758636,54.20344925,64.23827362,27.93586159,325.1793213,2.068965435,468.1379395,3,0.002563,0.019531,0.023925,2.309455258,0.10547,1914.853027,72.19834137,26,44.37424088,38.06420517,27.1672821,17.10557556,17,54.38885117,95.00630951,118.9781876,18.94742393,1002.099976,29.5,323.2915039,21.21297073,0.862331808,484.2836304,81.50358582,1,4
2021-11-11 11:55 +08:00,192.5517273,53.36551666,64.25068665,27.990345,324.9655151,2.068965435,470.8620605,6,0.002686,0.020019,0.023926,1.746238516,0.10547,1893.463135,70.74655151,26,46.262146,40.14300919,27.24428368,17.10807419,17,56.48136902,95.00630951,121.2971191,18.94905281,1001.900024,29.69833946,216.2628632,256.7102356,1.205845952,483.6806335,80.60830688,1,5
2021-11-11 12:00 +08:00,206.9333344,53.83666611,64.51833344,27.99866676,325.019989,2.133333445,473.1666565,5,0.002685,0.019532,0.024414,2.169272624,0.10547,1927.618408,72.86933136,26,46.58729553,40.14300919,27.19178772,16.95901871,17,56.65924072,95.00630951,119.2237625,18.94905281,1001.898376,29.60161972,285.5465088,186.0902863,1.701781631,484.0836792,80.98704529,1,5
2021-11-11 12:05 +08:00,205.7666626,53.35333252,64.65032959,28.02466583,325.2200012,2.099999905,470.2666626,4,0.002564,0.020019,0.023926,2.122770121,0.10547,1958.817017,72.83426666,26,46.26527786,40.14300919,27.34401131,16.95901871,17,57.36034012,95.00630951,119.1213989,18.85157013,1001.799988,29.39999962,214.8523865,229.9096832,1.888108611,482.0944519,81.90000153,1,5
2021-11-11 12:10 +08:00,202.8333282,53.13999939,64.84866333,28.02199936,325.1533203,2.099999905,471.2333374,5,0.002685,0.019531,0.023926,2.365636889,0.10547,1925.162231,73.9052124,26,44.95624161,39.1410675,27.34401131,16.95901871,17,57.14530945,95.00630951,121.1154099,18.84994507,1001.799988,29.60000038,280.6592102,248.6122894,1.509353876,485.0569458,79.61981964,1,3
2021-11-11 12:15 +08:00,198.9666595,53.1866684,65.05133057,28.02700043,325.2333374,2.066666603,467.9333191,3,0.002564,0.02002,0.024414,1.867556049,0.10547,1972.421875,72.24263,26,42.99781799,37.08315277,27.28198242,16.95901871,17,57.52227783,95.00630951,118.8725662,18.84994507,1001.599976,29.69837761,881.0300903,306.1162415,1.487990499,485.066864,79.30973816,1,3
2021-11-11 12:20 +08:00,195.5517273,53.25172424,65.29413605,28.0168972,325.1448364,2.137931108,468.6551819,4,0.002685,0.019531,0.023926,2.194645566,0.10547,1922.51123,72.21947479,26,46.35435104,40.71171188,27.76907539,17.26030731,17,59.62319565,95.00630951,118.8598785,18.96992874,1001.599976,30.19668007,395.0058289,257.0483398,0.960165977,487.8588867,77.59667969,1,3
2021-11-11 12:25 +08:00,193.7666626,52.99333191,65.65200043,27.97233391,325.0533447,2.099999905,470.6333313,4,0.002564,0.019531,0.024414,2.257342717,0.10546,1964.096924,74.32137299,26,48.12642288,41.6832428,27.94412613,16.95265579,17,59.94768524,95.00630951,120.8585434,18.96992874,1001.599976,30.5,321.2276611,155.1033173,1.252682209,487.495575,75.09024048,1,3
2021-11-11 12:30 +08:00,191.8999939,53.91999817,65.58699799,28.02700043,324.6066589,2.233333349,472.5,1,0.002685,0.02002,0.023925,2.142534346,0.10743,1956.939819,73.21955109,26,44.87237167,39.41568756,27.94412613,16.94691086,17,61.22554398,95.00630951,120.8921432,18.73746681,1001.599976,30.35082436,228.9870605,236.8209229,1.176733613,487.9154053,75.69504547,1,3
2021-11-11 12:35 +08:00,191.0645142,53.17741776,65.58774567,28.0158062,324.5870972,2.193548441,472.7419434,3,0.002686,0.019531,0.023926,2.228346414,0.10547,1934.983521,73.21955109,26,45.18690872,39.41568756,27.94412613,16.94940567,17,61.47160721,95.00630951,120.8921432,18.84063911,1001.599976,30.00162697,220.1788788,163.8514099,0.512439251,486.0993958,77.19512177,1,3
2021-11-11 12:40 +08:00,187.6333313,53.40999985,65.47033691,28.07099915,324.5833435,2.133333445,471.0666809,2,0.002563,0.02002,0.024414,2.037726173,0.10546,1929.361328,74.33840179,26,45.18690872,39.41568756,28.1737957,16.94940567,17,61.656353,95.00630951,120.8921432,18.84063911,1001.400024,30.00166321,259.31604,269.9336853,0.777777672,487.0957336,77,1,4
2021-11-11 12:45 +08:00,173.5357208,53.09642792,65.68357086,28.06857109,208.3785706,2.142857075,482.3928528,3,0.002686,0.019531,0.023926,1.767076651,0.10547,1928.498413,74.33840179,26,43.73080063,37.36588669,27.96502686,16.94940567,17,57.80884933,95.00630951,120.8921432,18.84063911,1001.301636,30,678.9367676,281.6715088,0.758627892,486.4631042,75.61624146,1,4
2021-11-11 12:50 +08:00,187.5,49.93000031,64.96266937,28.3156662,0,2.133333445,488.8999939,3,0.002563,0.02002,0.024414,2.442984678,0.10547,1951.094604,71.13518524,26,42.76820374,36.1881752,27.18388367,16.94940567,17,58.64943314,95.00630951,120.8921432,18.84063911,1001.299988,30.20000076,748.0166016,265.2740173,1.877567291,488.2686768,74.31329346,1,4
2021-11-11 12:55 +08:00,181.46875,49.72499847,64.62812805,28.42343712,0,2.03125,484,4,0.002686,0.019531,0.023926,1.685469486,0.10547,1933.217041,72.67160797,26,42.58924484,37.17472839,27.43165588,17.09667015,17,56.70814896,95.00630951,118.8720093,18.84063911,1001.103271,30.39999962,342.9498901,283.4541321,2.737717152,489.101593,73.42784119,1,3
2021-11-11 13:00 +08:00,177.8999939,49.73666763,64.57866669,28.43033409,0,2.133333445,480.9333191,4,0.002563,0.020019,0.023926,2.197833134,0.10547,1902.672729,69.0868988,26,44.96356964,39.26261902,27.31661415,17.09916306,17,58.56365204,95.00630951,118.8398514,18.94740105,1001.200012,30.29999924,597.4780273,251.7626343,0.633461654,488.5016479,74.99505615,1,3
2021-11-11 13:05 +08:00,178.5333405,50.11666489,64.77600098,28.27366638,0,2,477.0666809,2,0.002686,0.019532,0.024414,1.866842311,0.10547,1926.852905,73.43775177,26,45.5835762,39.2792244,27.29349709,16.95125961,17,55.17179871,95.00630951,120.8842316,18.94740105,1001.099976,30.4495945,362.7451172,234.9843292,1.29878509,487.8326721,73.34716034,1,3
2021-11-11 13:10 +08:00,177.4482727,50.09654999,64.94345093,28.21999931,0,2.137931108,470.0344849,1,0.002685,0.019531,0.023926,2.185890608,0.10547,1945.088501,73.43860626,26,44.41797256,38.24052048,27.11297989,16.94877815,17,57.62230682,95.00630951,120.8842316,18.83724976,1001.099976,30.29999924,273.9703064,242.7381897,1.517518282,487.3055725,75.39673615,1,3
2021-11-11 13:15 +08:00,175.6799927,49.7159996,64.92320251,28.24440002,0,2.200000048,470.0400085,2,0.002564,0.020019,0.023925,2.414467043,0.10547,1946.756836,71.90622711,26,42.67318726,36.0984726,27.32170677,16.94877815,17,57.16321945,95.00630951,120.8842316,18.83724976,1001.099976,30.29999924,144.3077393,211.2832031,0.858218372,487.6492615,76.00971985,1,3
2021-11-11 13:20 +08:00,168.8000031,49.83333206,64.9363327,28.31500053,0,2.099999905,479.6000061,1,0.002685,0.019532,0.024414,1.854924227,0.10546,1948.423096,73.16098785,26,43.618927,38.29076004,27.32170677,17.09820938,17,56.56500244,95.00630951,120.8842316,18.94961929,1000.900024,29.89999962,198.9836884,202.9115601,1.256411433,486.0994568,78.59510803,1,3
2021-11-11 13:25 +08:00,171.4666595,49.45000076,64.49766541,28.47933388,0,2.099999905,471.1666565,3,0.002564,0.020019,0.023926,2.160477681,0.10547,1969.718262,73.16098785,26,45.19762039,39.32017517,27.32170677,17.09820938,17,56.18949127,95.00630951,120.8842316,18.95151329,1000.900024,29.79999924,93.21098328,269.8671875,3.456142426,484.2671204,78.5,1,3
2021-11-11 13:30 +08:00,168.3666687,49.43333435,64.51266479,28.51300049,0,2.066666603,474.9666748,3,0.002685,0.019531,0.024414,2.449679406,0.10742,1932.187622,72.3621521,26,45.80735016,40.35108185,27.24898911,17.09820938,17,57.41919708,95.00630951,120.8842316,18.95151329,1000.900024,29.50166321,132.7006226,281.7371826,1.947962761,481.311554,80.59999847,1,3
2021-11-11 13:35 +08:00,151.5,49.23571396,64.91178894,28.39500046,0,2.392857075,476.5357056,4,0.002564,0.02002,0.023926,1.772055621,0.10547,1934.394043,73.36004639,26,45.81248856,39.37425613,27.24898911,16.950634,17,57.38763428,95.00630951,120.8842316,18.95151329,1000.799988,29.4983654,399.0388184,207.2251129,2.142186165,480.8983459,80.69673157,1,3
2021-11-11 13:40 +08:00,162.0333405,49.9366684,65.15333557,28.3093338,0,2.233333349,471.3999939,2,0.002685,0.019531,0.023926,2.149643114,0.10547,1944.703613,74.73979187,26,46.58187866,40.52172852,27.24898911,17.09807205,17,55.9887886,95.00630951,120.8842316,18.95998192,1000.599976,29.69909668,546.0723877,353.230957,0.958459258,482.5006104,80.09999847,1,3
2021-11-11 13:45 +08:00,170.9666595,49.65333176,65.10233307,28.25366592,0,2.200000048,475.6000061,2,0.002686,0.019531,0.024414,1.781155831,0.10547,1949.775757,74.73979187,26,46.09049606,39.44788742,27.24898911,16.94791222,17,55.67573166,95.00630951,120.8842316,18.8610611,1000.400024,30.20000076,541.491333,244.130722,0.874084413,486.4859619,77.91965485,1,3
2021-11-11 13:50 +08:00,172.5666656,49.76333237,65.12000275,28.25099945,0,2.366666555,474.7999878,3,0.002563,0.02002,0.023926,2.464042182,0.10547,1964.088745,74.73979187,26,45.58432388,39.43000793,27.24898911,16.94791222,17,57.46565247,95.00630951,120.8842316,18.8610611,1000.400024,29.99836922,362.5921936,295.2205505,1.687978625,486.8924866,79.19347382,1,2
2021-11-11 13:55 +08:00,170.6999969,49.75999832,65.39633179,28.18933296,0,2.233333349,475.7000122,2,0.002686,0.019531,0.023925,2.216152487,0.10547,1919.860474,73.67105865,26,46.04766464,40.43082047,27.24898911,16.94791222,17,56.48595047,95.00630951,120.7786331,18.8610611,1000.301636,30.10163116,549.081543,248.6974945,1.896738172,487.0791321,78.11304474,1,2
2021-11-11 14:00 +08:00,171.3999939,49.84999847,65.48000336,28.15233421,0,2.099999905,474.7666626,3,0.002564,0.02002,0.024414,2.176482084,0.10547,1962.604248,73.61854553,26,48.25721741,42.45518875,27.53063202,17.0971489,17,59.37844849,95.00630951,120.7786331,18.96754265,1000.299988,30.49838257,575.1269531,214.1875763,2.221916437,490.0618591,76.1064682,1,3
2021-11-11 14:05 +08:00,171.9310303,49.55172348,65.30379486,28.21758652,0,2.068965435,472.7930908,3,0.002685,0.019531,0.023926,2.389407627,0.10547,1985.193359,73.41734314,26,47.43165207,41.40684891,28.05236053,16.94661713,17,63.27373505,95.00630951,120.8940887,18.86302376,1000.299988,30.59676743,569.3857422,125.6099701,0.964202702,488.894928,76.70161438,1,3
2021-11-11 14:10 +08:00,172.1999969,49.83333206,65.27766418,28.22999954,0,2.266666651,472.1000061,2,0.002686,0.02002,0.024414,2.453207796,0.10546,1934.161133,73.70853424,26,49.18139648,43.73211288,28.21059036,17.09702682,17,59.81393051,95.00630951,120.7954559,18.86302376,1000.099976,31.00163651,490.5542908,173.6617279,1.041001439,490.9174194,74.11472321,1,1
2021-11-11 14:15 +08:00,167.8000031,49.57666779,65.27999878,28.26799965,0,2.299999952,470.6666565,3,0.002563,0.019531,0.023926,2.688835121,0.10547,1931.547729,73.70853424,26,48.87811279,42.6040535,28.21059036,16.94553375,17,60.38723755,95.00630951,120.7954559,18.86006927,1000.099976,30.99837112,477.7860107,266.7871704,3.343697071,491.0840454,73.81465149,1,1
2021-11-11 14:20 +08:00,170.5666656,49.41666794,65.35066986,28.20000076,0,2.200000048,467.1666565,3,0.002686,0.020019,0.023926,2.238660613,0.10547,1947.705566,73.70853424,26,45.26346588,39.20869446,28.21059036,16.79517937,17,61.37346268,95.00630951,120.7954559,18.64706802,1000.099976,30.89837074,331.5441589,242.9335022,0.74000001,490.2974548,75.40162659,1,1
2021-11-11 14:25 +08:00,162.75,49.40357208,65.29214478,28.20857048,0,2.357142925,465.75,4,0.002563,0.019532,0.024414,2.553578722,0.10547,2003.350586,73.36476898,26,47.48069382,41.61801529,28.42503548,17.10206604,17,62.93502426,95.00630951,120.7954559,18.86864662,1000.099976,30.79999924,294.1303406,348.7841492,0.474562049,490.2943115,75.59999847,1,2
2021-11-11 14:30 +08:00,162.6000061,49.59000015,65.51799774,28.15800095,0,2.133333445,463.4666748,3,0.002686,0.019531,0.023926,2.185809566,0.10742,1916.564575,72.73771667,26,47.64621735,41.59466171,28.38184547,16.93287277,17,63.84343338,95.00630951,120.4145889,18.85424995,999.9032593,30.3048687,237.2758942,303.8534546,1.621398568,488.518158,74.90973663,1,2
2021-11-11 14:35 +08:00,165.1666718,49.57666779,65.38466644,28.23500061,0,2.133333445,474.7999878,3,0.002563,0.020019,0.024414,2.237271499,0.10547,1958.181274,73.1632309,26,43.72515869,38.10817337,27.85753059,16.93186378,17,59.27426147,95.00630951,120.4145889,18.62929344,1000.099976,29.80324173,282.6757507,71.03398132,0.347833514,482.5107422,82.27406311,1,2
2021-11-11 14:40 +08:00,162.7666626,49.20333481,65.16500092,28.31900024,0,2.233333349,474.6000061,2,0.002686,0.019532,0.023926,2.198759263,0.10547,1945.979248,73.14551544,26,47.36363983,41.51102829,27.6324482,17.09274101,17,59.81502151,95.00630951,120.4145889,18.98267365,1000.101624,29.10325623,425.2512512,220.7576141,3.189724207,479.4856873,85.39511871,1,2
2021-11-11 14:45 +08:00,159.5666656,49.62666702,65.53299713,28.24866676,0,2.200000048,467.6666565,4,0.002685,0.020019,0.023925,2.706338953,0.10547,1955.273071,73.14551544,26,48.79096222,42.7037468,28.06147194,16.93812561,17,60.58626938,95.00630951,120.4145889,18.87138176,1000.099976,28.99836922,525.619751,150.6755676,0.913098752,479.2727661,86.09510803,1,2
