timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-11 14:50 +08:00,157.2333374,49.38666534,65.64800262,28.21866608,0,2.333333254,465.2999878,3,0.002564,0.019531,0.024414,2.37962848,0.10547,1937.454468,73.14551544,26,49.20954132,43.15697861,28.31767273,17.07976532,17,64.91664886,95.00630951,120.4145889,18.89177513,999.9016724,29.39835167,528.2059937,194.659729,1.193707585,483.2840881,82.31648254,1,2
2021-11-11 14:55 +08:00,156.9310303,49.1896553,65.66758728,28.20551682,0,2.172413826,464.3448181,4,0.002685,0.02002,0.023926,2.0867593,0.10547,1914.171875,74.18499756,26,46.12200928,39.78803253,28.66857147,16.92753792,17,65.14487457,95.00630951,120.4145889,18.76832008,999.9000244,29.5,479.4968262,256.2954102,0.664671838,483.7037048,81.1032486,1,4
2021-11-11 15:00 +08:00,154.6999969,49.50999832,65.555336,28.22433281,0,2.333333254,464.4333191,3,0.002564,0.019531,0.023926,2.727111737,0.10547,1944.327026,72.99925232,26,45.50457001,39.77067184,28.97911835,16.92753792,17,66.75072479,95.00630951,120.4145889,18.76832008,999.9000244,29.5,298.3439026,177.9914093,2.337870836,485.2865601,80.18525696,1,2
2021-11-11 15:05 +08:00,153.0666656,49.55666733,65.55833435,28.21966743,0,2.266666651,462.2333374,1,0.002685,0.02002,0.024414,1.961531329,0.11718,1952.745239,73.58086395,26,48.22488785,41.97739792,29.39636612,17.2274704,17,69.23892212,95.00630951,120.4145889,18.88470459,999.8016357,29.39999962,226.2292328,145.8860779,0.886537969,482.9208374,81.98526001,1,2
2021-11-11 15:10 +08:00,151.6999969,49.44666672,65.6146698,28.20366669,0,2.266666651,462.8999939,2,0.002564,0.019531,0.023926,2.336735481,0.11719,1956.900269,73.56185913,26,47.72824097,41.12337494,29.39636612,16.91786003,17,65.65761566,95.00630951,120.4145889,18.74248886,999.9000244,29.40082359,198.0906372,320.4235535,0.512770891,484.0837097,81.79588318,1,4
2021-11-11 15:15 +08:00,152.1333313,49.24666595,65.60466766,28.21466637,0,2.299999952,464.1666565,3,0.002685,0.019531,0.024414,2.602628426,0.11523,1966.478516,73.2963562,26,46.70067596,41.10664368,29.4493618,16.92341232,17,68.74015808,95.00630951,120.4145889,18.74085426,999.9016724,29.30162621,156.0650482,209.186264,1.399676204,482.2779236,82.40000153,1,4
2021-11-11 15:20 +08:00,138.0357208,49.07500076,65.61499786,28.20857048,0,2.107142925,458.8214417,6,0.002686,0.02002,0.023926,2.269091746,0.11719,1949.729492,73.2963562,26,46.70067596,41.10664368,29.08302498,16.92341232,17,67.04324341,95.00630951,120.4145889,18.74085426,999.8016357,29.29999924,167.0490265,170.3670197,1.943075299,482.281311,82.39346313,1,3
2021-11-11 15:25 +08:00,150.6000061,49.09666824,65.61433411,28.18733406,0,2.233333349,462.3333435,5,0.002563,0.019531,0.023925,2.794716097,0.11719,1974.227661,73.38595581,26,46.23336792,40.09737015,29.15102959,16.92341232,17,65.86195374,95.00630951,120.8823395,18.74085426,999.7999878,29.29999924,230.8375397,278.0238037,1.460884809,480.7248535,80.09999847,1,3
2021-11-11 15:30 +08:00,151.1333313,49.32666779,65.71299744,28.17633247,0,2.233333349,464.0333252,4,0.002686,0.020019,0.024415,2.085261613,0.11719,1937.747681,74.32061768,26,45.73712158,40.12356567,29.36620331,17.07235527,17,68.82913971,95.00630951,120.8823395,18.74085426,999.7999878,29.39999962,288.787323,177.9813995,0.116380453,480.4984436,79.50327301,1,4
2021-11-11 15:35 +08:00,152.1333313,49.26333237,65.62966919,28.19566727,0,2.233333349,460.6333313,3,0.002563,0.019532,0.023925,2.070552406,0.11718,1941.686401,73.29581451,26,46.96935654,41.21688843,29.53603554,17.07235527,17,69.2300415,95.00630951,118.9369049,18.8414135,999.7000122,29.50162315,366.3021545,219.1660004,2.500424862,483.0445862,78.6129837,1,4
2021-11-11 15:40 +08:00,152.2666626,49.32333374,65.42733002,28.23966599,0,2.299999952,461.6333313,1,0.002686,0.020019,0.023926,2.148726473,0.11719,1944.848633,74.08943939,26,47.41290665,41.07640076,29.36890793,16.83438683,17,67.69035339,95.00630951,119.9370956,18.83324623,999.7000122,29.69836617,294.277832,172.849823,2.337384939,482.7869568,77.80000305,1,4
2021-11-11 15:45 +08:00,151.9666595,49.15333176,65.18800354,28.28066635,0,2.233333349,455.2333374,1,0.002563,0.019532,0.024414,2.385717518,0.11524,1932.124146,73.67620087,26,47.1151886,41.49636078,28.61820984,17.07334328,17,63.3502121,95.00630951,121.1577454,18.83165359,999.8967285,29.70000076,236.3105316,185.3353577,1.767978549,484.0726318,75.81307983,1,4
2021-11-11 15:50 +08:00,152.1034546,49.3551712,65.36930847,28.21793175,0,2.344827652,465.2069092,2,0.002686,0.020019,0.023926,1.972109624,0.11718,1964.546631,72.53637695,26,45.62906647,39.27178955,27.75975037,16.92378807,17,60.36029434,95.00630951,121.1577454,18.83285713,999.8016357,29.70000076,201.1133728,170.0175171,1.357570529,483.0776978,76.49190521,1,4
2021-11-11 15:55 +08:00,150.1333313,48.98666763,64.99966431,28.30666733,0,2.200000048,459.2333374,4,0.002685,0.019531,0.024414,2.178259001,0.11719,1942.426514,73.89437866,26,43.65379715,37.13885117,27.42463493,16.92378807,17,58.81639862,95.00630951,121.1577454,18.73124695,999.8016357,29.70000076,210.8863983,180.9967041,2.420162439,482.7039185,77.78701782,1,4
2021-11-11 16:00 +08:00,146.3999939,49.15999985,64.74732971,28.40699959,0,2.299999952,457.3333435,2,0.002564,0.019532,0.023926,1.796131275,0.11719,1910.669067,75.21916962,26,43.65379715,37.13885117,27.42463493,16.92378807,17,55.5279808,95.00630951,118.7338181,18.83823013,999.9000244,29.60000038,211.048584,120.8318863,0.42376709,482.6777954,78.09513855,1,5
2021-11-11 16:05 +08:00,145.6333313,49.47000122,64.74666595,28.41066742,0,2.533333302,454.1333313,1,0.002685,0.020019,0.023926,2.027247499,0.10742,1951.771729,73.54325867,26,43.48626328,37.13885117,27.52440071,16.92378807,17,57.56052399,95.00630951,120.862236,18.83823013,999.9000244,29.69836807,201.0489807,206.0199738,2.253345966,482.6743164,78.09999847,1,5
2021-11-11 16:10 +08:00,134.5714264,48.97857285,64.58892822,28.44285774,0,2.75,456.5,2,0.002564,0.019531,0.024414,2.089118066,0.10547,1948.948853,75.27147675,26,44.9061203,39.24911118,27.90855217,17.07722092,17,59.84864044,95.00630951,118.825119,18.94397354,999.9000244,29.40324783,171.0812225,202.6173248,1.761064887,481.1012573,78.79025269,1,5
2021-11-11 16:15 +08:00,142.9666595,49.03666687,64.33766937,28.548666,0,2.566666603,459.2333374,2,0.002685,0.02002,0.023925,1.651654227,0.10742,1949.131226,73.82099152,26,48.36096573,42.02227783,28.23225212,17.08062744,17,60.61119843,95.00630951,120.9346008,18.95239449,999.9000244,29.30163574,147.0981598,235.9822083,1.630654454,481.1177063,80.89672852,1,5
2021-11-11 16:20 +08:00,142.9333344,49.34666824,64.60832977,28.44966698,0,2.566666603,456.3666687,2,0.002564,0.019531,0.024414,2.204311215,0.10742,1944.96582,73.82099152,26,43.8921814,38.37813187,28.23225212,16.77443314,17,62.5498848,95.00630951,120.9696884,18.72520828,999.9000244,29.39838219,127.0485382,200.6491089,1.112328887,480.6755981,80.19999695,1,5
2021-11-11 16:25 +08:00,143.2333374,49.02666855,64.36433411,28.56166649,0,2.400000095,455.8999939,2,0.002686,0.02002,0.023926,2.194565212,0.10743,1957.158691,74.62213898,26,48.05261612,41.74834824,28.34403419,17.23698044,17,63.40485001,95.00630951,120.9730682,18.9394474,999.9000244,29.29999924,122.0162964,145.7695465,0.702933073,479.2956848,80.7967453,1,5
2021-11-11 16:30 +08:00,143.1333313,49.13000107,64.48332977,28.5043335,0,2.366666555,456,3,0.002685,0.019531,0.023926,2.051982683,0.10546,1940.491089,74.63485718,26,46.78245163,40.5998764,28.34216309,16.93802834,17,61.49401474,95.00630951,120.9731216,18.83432961,999.9000244,29.29999924,129.9676361,269.3690186,1.50999999,479.2825928,81.69676208,1,4
2021-11-11 16:35 +08:00,144.0666656,49.12666702,64.84533691,28.38966751,0,2.400000095,458.9333191,2,0.002564,0.019531,0.024414,2.560225313,0.10743,1935.024292,74.47260284,26,46.45544815,40.58098984,28.17586899,16.93802834,17,61.52424622,95.00630951,121.0114899,18.83432961,999.9000244,29.29999924,139.9511108,280.1656494,1.268267632,479.8788757,80.81304169,1,4
2021-11-11 16:40 +08:00,143.8965454,49.32413864,64.37137604,28.5555172,0,2.482758522,459.8965454,2,0.002685,0.02002,0.023926,2.171237555,0.10742,1978.279419,74.48552704,26,42.79010391,36.91075516,28.19374847,16.93541336,17,62.16859818,95.00630951,119.0326157,18.70391273,1000.099976,29.00082397,153.8845367,310.7113342,1.341422319,477.5224609,81.10082245,1,4
2021-11-11 16:45 +08:00,143.9333344,49.15999985,64.31700134,28.56966591,0,2.366666555,458.9333191,3,0.002564,0.019531,0.023926,2.156493561,0.10742,1946.298828,74.75132751,26,47.50912476,41.38399506,28.32421494,17.09938431,17,63.2265892,95.00630951,118.9996948,18.96468353,1000.099976,28.79999924,182.9513092,71.82642365,0.557203114,473.8977966,84.59513092,1,4
2021-11-11 16:50 +08:00,142.9666595,49.0233345,64.6190033,28.43499947,0,2.299999952,462.2000122,3,0.002685,0.020019,0.024414,1.607100718,0.10547,1943.161133,73.54667664,26,47.980896,41.37872314,28.32624245,16.94822693,17,62.98645782,95.00630951,118.9996948,18.85985947,999.9000244,28.55001259,229.5012817,233.2919464,1.859808803,471.6890259,81.99993134,1,5
2021-11-11 16:55 +08:00,142.1000061,49.07333374,64.8646698,28.33866692,0,2.433333397,459.2333374,5,0.002686,0.019532,0.023925,2.037662983,0.10742,1936.85498,74.67896271,26,43.37632751,36.9780426,28.08821297,16.79475784,17,61.15035629,95.00630951,119.0156021,18.62182617,999.9000244,28.50162506,247.2599335,146.3464813,0.510722458,470.6796875,82.60812378,1,4
2021-11-11 17:00 +08:00,134,48.96071243,65.06143188,28.29000092,0,2.642857075,458.0357056,3,0.002563,0.020019,0.024415,2.339657044,0.10742,2025.206909,74.20887756,26,44.77778625,39.04977417,28.63199425,17.09819221,17,62.94638062,95.00630951,119.037323,18.84927368,999.9000244,28.60000038,247.7881622,182.261261,1.361097932,471.8823547,84.20162964,1,3
2021-11-11 17:05 +08:00,136.6000061,48.99666595,64.86599731,28.37700081,0,2.266666651,453.8999939,4,0.002686,0.019531,0.023925,1.971852361,0.11328,1907.689941,71.44705963,26,48.14463043,42.42969513,28.54910088,17.09819221,17,65.03728485,95.00630951,121.3087082,18.95347404,999.9967651,28.60000038,180.0645905,137.7008057,1.707912326,475.670929,85.98062134,1,2
2021-11-11 17:10 +08:00,143.1000061,48.79666519,65.09666443,28.26799965,0,2.466666698,459.3666687,3,0.002563,0.02002,0.023926,1.9825088,0.11328,1955.03479,73.84286499,26,46.66937256,40.38520813,28.53168869,16.94455528,17,62.55265427,95.00630951,119.0914154,18.83685112,1000,28.59836197,135.2947845,134.9282379,0.398843676,473.1408386,85.70163727,1,2
2021-11-11 17:15 +08:00,143.1999969,48.88666534,65.25333405,28.23699951,0,2.633333445,454.9666748,5,0.002686,0.019531,0.024414,2.229308144,0.11133,1963.446167,74.99980164,26,44.74984741,38.20464706,28.22357368,16.94455528,17,61.48701859,95.00630951,121.1590576,18.73407936,1000,28.5,107.9996872,285.4548645,1.51487267,476.9127808,86.50001526,1,2
2021-11-11 17:20 +08:00,144.0333405,49.24333191,65.41066742,28.17399979,0,2.666666746,457.1666565,3,0.002563,0.019532,0.023926,2.0474613,0.11328,1970.415771,73.63788605,26,44.74223328,38.18758392,28.30825996,16.94455528,17,62.70479584,95.00630951,119.1656876,18.73238373,1000,28.5,103.0161819,247.8478699,1.11278224,476.4902344,86.19999695,1,2
2021-11-11 17:25 +08:00,141.8666687,48.94333267,65.46199799,28.18466759,0,2.5,450.3666687,5,0.002686,0.020019,0.023926,1.905403652,0.11329,1906.281738,73.6204834,26,46.30677032,40.4457016,28.60539818,17.09589386,17,63.86829376,95.00630951,119.1656876,18.9471302,1000.098328,28.5,80.14665222,144.6660156,1.735154033,475.7166748,87.39511108,1,1
2021-11-11 17:30 +08:00,141.1666718,48.97000122,65.50033569,28.1886673,0,2.5,447.7666626,1,0.002685,0.019531,0.024414,2.119300855,0.11328,1931.363159,73.42202759,26,49.01801682,42.73055649,28.77682495,17.09589386,17,64.45412445,95.00630951,119.2305832,18.94886398,1000.200012,28.40162659,60.96747589,190.5707092,2.67788434,475.6938782,87.80000305,1,1
2021-11-11 17:35 +08:00,140.2068939,49,65.31414032,28.24862099,0,2.689655066,450.6551819,1,0.002564,0.02002,0.023926,2.448359575,0.11132,1999.920044,70.92303467,26,48.35061264,41.73497009,28.665205,16.94535065,17,64.75259399,95.00630951,119.2087936,18.84906578,1000.200012,28.39999962,51.03404617,312.4684143,0.207590327,476.8671875,88.90000153,1,2
2021-11-11 17:40 +08:00,140.3666687,48.94666672,65.5739975,28.17433357,0,2.599999905,453.8333435,1,0.002685,0.019531,0.024414,2.326888239,0.11329,1960.543091,73.47730255,26,47.39764404,41.71841049,28.665205,16.94535065,17,64.85394287,95.00630951,119.0913162,18.74385452,1000.400024,28.39999962,37.04873657,248.2804718,0.902526796,475.4874268,89.09674835,1,2
2021-11-11 17:45 +08:00,138.3333282,48.76333237,65.65966797,28.16900063,0,2.566666603,449,1,0.002564,0.02002,0.023925,2.353063191,0.11328,1942.352173,72.18517303,26,46.22380066,40.59827042,28.43385315,16.94535065,17,61.92195129,95.00630951,119.0913162,18.74385452,1000.400024,28.30163574,28,225.9918213,0.146544158,475.0745239,89.80000305,1,1
2021-11-11 17:50 +08:00,138.1999969,49.02999878,65.68499756,28.16333389,0,2.700000048,446.1000061,1,0.002685,0.019531,0.023926,1.928438162,0.11328,1927.271118,74.57180786,26,45.74592972,39.59204102,28.38749504,17.09667587,17,63.18986893,95.00630951,119.0913162,18.74385452,1000.400024,28.39838028,24.0161972,135.676712,0.79559058,474.3041382,89.09999847,1,1
2021-11-11 17:55 +08:00,126.1071396,48.51428604,65.67392731,28.17499924,0,2.428571463,451.4285583,2,0.002564,0.020019,0.024414,2.110747535,0.11133,1940.728882,73.00361633,26,49.10827637,43.64967346,28.38749504,17.09916687,17,63.25735474,95.00630951,119.0913162,18.96532822,1000.698364,28.39836693,19.0163269,246.0709991,1.472162843,475.6677551,86.30979919,1,1
2021-11-11 18:00 +08:00,136.1999969,48.88666534,65.9283371,28.12566757,0,2.466666698,452.8666687,2,0.002685,0.019532,0.023926,2.115001896,0.11328,1933.47876,74.50267029,26,44.16746902,37.92720032,28.38749504,16.80055237,17,61.24840164,95.00630951,119.0913162,18.60250473,1000.700012,28.49837303,16.01627922,238.0988464,1.290070057,474.5073547,79.81465149,1,1
2021-11-11 18:05 +08:00,133.0666656,49.90000153,65.89633179,28.16500092,0,2.400000095,451.6333313,2,0.002686,0.019531,0.024414,2.184492239,0.08008,1935.844116,75.57913971,26,42.19046402,35.81301498,28.27354622,16.95135689,17,62.70914459,95.00630951,119.0913162,18.69880104,1000.798401,28.60000038,13.01615143,222.1533051,1.048061848,474.7007141,79.30323029,1,1
2021-11-11 18:10 +08:00,122.4333344,50.1566658,66.79399872,28.13233376,0,2.700000048,450.0333252,3,0.002563,0.020019,0.023926,1.960532494,0.07812,1953.711914,75.41756439,26,44.20581055,37.93769073,28.78394699,17.10357285,17,65.50462341,95.00630951,119.0913162,18.91126442,1000.799988,28.60000038,9,239.3758545,2.432652712,474.4714966,77.7081604,1,1
2021-11-11 18:15 +08:00,117.9666672,49.95666504,67.2053299,28.08699989,0,2.799999952,452.3666687,1,0.002686,0.019532,0.023926,3.597041148,0.08008,1927.678589,72.21060944,26,42.77877426,36.07209015,26.44086456,16.6309948,17,52.60507202,95.00630951,123.1305161,18.79554367,1000.799988,28.60161781,8,291.7562866,0.442427069,475.0908813,77.99676514,1,1
2021-11-11 18:20 +08:00,127.9000015,49.59999847,67.22166443,28.04633331,0,2.833333254,450.1666565,1,0.002563,0.020019,0.024414,2.914388619,0.07812,1933.853027,74.88967896,26,45.15685272,39.45659637,27.95168304,17.47229385,17,61.92389297,95.00630951,119.1235275,19.06170464,1000.799988,28.60000038,6.016246319,275.3508606,1.688375473,476.8413696,79.1934967,1,1
2021-11-11 18:25 +08:00,131.9655151,49.44482803,67.26068878,28.03551674,0,2.896551609,447.8275757,3,0.002686,0.019531,0.023926,2.870971369,0.08008,1934.33606,73.77467346,26,44.6072464,39.17601013,28.70428467,17.11989784,17,64.99505615,95.00630951,119.1235275,18.93662071,1000.801636,28.60000038,4,163.2192688,1.849549532,474.0945435,80.39672852,1,1
2021-11-11 18:30 +08:00,135.2666626,49.07666779,67.22766876,28.02366638,0,2.799999952,445.7333374,1,0.002563,0.02002,0.023925,4.322948296,0.07813,1926.450562,73.69586945,26,44.55097198,38.09298325,27.75624466,16.96419525,17,58.50252151,95.00630951,121.2225037,18.81364059,1000.900024,28.5,2.499916792,264.2504883,1.799913406,474.4813538,82.10001373,1,1
2021-11-11 18:35 +08:00,134.5,49.13999939,67.44233704,27.99933243,0,2.833333254,445.6333313,1,0.002686,0.019531,0.024414,1.103420511,0.08008,1941.360229,73.69586945,26,7.779521942,0,27.43076515,21.9170742,17,55.50964737,95.00630951,119.2417603,20.26587296,1000.900024,28.5,0,236.1744537,2.267742157,475.6644592,82.59509277,1,1
2021-11-11 18:40 +08:00,131.6333313,49.22333145,67.51433563,27.98133278,0,2.833333254,444.4666748,1,0.002686,0.019531,0.023926,0,0.07812,1942.268311,73.69586945,26,7.779521942,0,27.04946327,23.59394264,17,55.77771378,95.00630951,119.2417603,24.16147804,1001.099976,28.5,0,111.9659958,0.586429536,475.0843811,82.90000153,1,1
2021-11-11 18:45 +08:00,124.8214264,48.61071396,67.41000366,27.93678665,0,2.75,447.1785583,1,0.002563,0.02002,0.024414,0,0.08008,99.95853424,100,26,7.779521942,0,0,23.74576759,17,0,95.00630951,0,24.41479301,1001.400024,28.5,0,260.3077698,0.973135471,473.9108887,84.19999695,1,1
2021-11-11 18:50 +08:00,130.2666626,49.14666748,67.70466614,27.92066574,0,2.833333254,447.8999939,1,0.002686,0.019531,0.023926,0,0.07812,82.67944336,100,26,7.779521942,0,0,23.598526,17,0,95.00630951,0,24.20126152,1001.400024,28.5,0,236.9356995,0.287465483,473.684906,84.89675903,1,1
2021-11-11 18:55 +08:00,129.3333282,48.94333267,67.96766663,27.88066673,0,2.400000095,446.9666748,1,0.002563,0.02002,0.023926,0,0.08008,61.31706619,100,26,7.779521942,0,0,23.44737244,17,0,95.00630951,0,23.96764565,1001.599976,28.5,0,261.8078918,0.729479611,475.0810852,85.89346313,1,1
2021-11-11 19:00 +08:00,134.5666656,49.00999832,68.0739975,27.85033417,0,2.599999905,446.6333313,2,0.002686,0.019531,0.024414,0,0.07813,91.72754669,100,26,7.779521942,0,0,23.29840088,17,0,95.00630951,0,23.86401939,1001.700012,28.5,0,200.6303101,0.98406142,473.8977966,87.30000305,1,1
2021-11-11 19:05 +08:00,135.0333405,48.78333282,67.91733551,27.87299919,0,2.433333397,450.6000061,1,0.002685,0.02002,0.023926,0,0.01757,91.72768402,100,26,7.779521942,0,0,23.29840088,17,0,95.00630951,0,23.76078224,1001.700012,28.40163803,0,226.1069641,1.053070545,473.4947815,88.29673004,1,1
2021-11-11 19:10 +08:00,132.0333405,48.88000107,68.03166962,27.87233353,0,2.700000048,452.9666748,1,0.002564,0.019531,0.023925,0,0.01563,107.5617523,100,26,7.779521942,0,0,23.14770508,17,0,95.00630951,0,23.76078224,1001.898376,28.39999962,0,206.168869,3.841359854,474.2715759,87.8057785,1,1
2021-11-11 19:15 +08:00,133.3999939,48.86999893,68.14900208,27.83466721,0,2.633333445,449.7999878,1,0.002685,0.020019,0.024414,0,0.01758,82.68264771,100,26,7.779521942,0,0,23.29428482,17,0,95.00630951,0,23.76078224,1001.898376,28.5,0,192.488266,1.44347012,474.0815125,87.89513397,1,1
2021-11-11 19:20 +08:00,129,48.9758606,68.30034637,27.85344887,0,2.551724195,451.1034546,1,0.002564,0.019532,0.023926,0,0.01758,34.39766312,100,26,7.779521942,0,0,23.29670334,17,0,95.00630951,0,23.76078224,1001.900024,28.40162277,0,215.784668,1.736429572,473.2981262,89.29676056,1,1
2021-11-11 19:25 +08:00,127.4666672,49.04999924,68.36833191,27.8579998,0,2.733333349,446.7999878,1,0.002685,0.019531,0.024414,0,0.01562,22.93293571,100,26,7.779521942,0,0,23.29670334,17,0,95.00630951,0,23.76078224,1002.099976,28.30163193,0,184.64328,1.100039959,472.5050049,89.49673462,1,1
2021-11-11 19:30 +08:00,127.9333344,49.09999847,68.32533264,27.86666679,0,2.766666651,446.2666626,2,0.002564,0.020019,0.023926,0,0.01758,7.643124104,100,26,7.779521942,0,0,23.29670334,17,0,95.00630951,0,23.75930786,1002.200012,28.20031166,0,206.1059113,2.093801022,473.6783447,91.84828949,1,1
2021-11-11 19:35 +08:00,118.25,48.57857132,68.431427,27.85107231,0,2.678571463,441.2142944,2,0.002685,0.019532,0.023926,0,0.01758,38.28062057,100,26,7.779521942,0,0,23.29670334,17,0,95.00630951,0,23.86520958,1002.200012,28.10000038,0,197.6591187,2.277735472,473.4873962,93.39507294,1,1
2021-11-11 19:40 +08:00,125.9333344,48.96666718,68.4366684,27.84000015,0,2.799999952,442.2999878,2,0.002686,0.020019,0.024414,0,0.01562,22.93293571,100,26,7.779521942,0,0,23.29670334,17,0,95.00630951,0,23.86564064,1002.25,28,0,166.3996124,0.884907305,472.8937683,94.09999847,1,2
2021-11-11 19:45 +08:00,134.4193573,48.76451492,68.36677551,27.82354927,0,2.612903118,441.2903137,1,0.002563,0.019531,0.023926,0,0.01758,22.93293571,100,26,7.779521942,0,0,23.29670334,17,0,95.00630951,0,23.9686985,1002.299988,27.90054893,0,192.4380035,1.969620943,472.7917786,93.90110016,1,1
2021-11-11 19:50 +08:00,129.6999969,49.07333374,68.44132996,27.80733299,0,2.666666746,442.8333435,1,0.002686,0.02002,0.024414,0,0.01758,45.86410904,100,26,7.779521942,0,0,23.44673347,17,0,95.00630951,0,24.07284164,1002.400024,27.89999962,0,190.1009674,2.220012426,473.8652039,93.10001373,1,1
2021-11-11 19:55 +08:00,128.9666595,48.86999893,68.3666687,27.84066582,0,2.666666746,436.5,1,0.002563,0.019531,0.023926,0,0.01562,60.67501068,100,26,7.779521942,0,0,23.44673347,17,0,95.00630951,0,24.17269516,1002.596741,28,0,202.0527649,2.903689861,471.8954468,93.10323334,1,1
2021-11-11 20:00 +08:00,130.3999939,48.98333359,68.52033234,27.7733326,0,2.733333349,434.6333313,1,0.002686,0.02002,0.023925,0,0.01758,45.86601639,100,26,7.779521942,0,0,23.44673347,17,0,95.00630951,0,24.17433739,1002.699158,28,0,209.2720184,2.389184475,472.6885986,93.2983551,0,0
2021-11-11 20:05 +08:00,128.8666687,49.09000015,68.55833435,27.78199959,0,2.733333349,438.4333191,2,0.002563,0.019531,0.024414,0,0.02539,45.86823273,100,26,7.779521942,0,0,23.59642601,17,0,95.00630951,0,24.27921867,1002.700012,28,0,189.6369934,1.405776024,472.0953369,93.5,0,0
2021-11-11 20:10 +08:00,124.8620682,48.93103409,68.69724274,27.78827667,0,2.724138021,435.8275757,1,0.002686,0.019531,0.023926,0,0.02539,60.67501068,100,26,7.779521942,0,0,23.74509621,17,0,95.00630951,0,24.3804245,1002.89679,27.90161514,0,198.8321686,2.320934772,474.0621948,93.10646057,0,0
2021-11-11 20:15 +08:00,122.0666656,48.96333313,68.85333252,27.76166725,0,2.799999952,438.6333313,1,0.002685,0.02002,0.023926,0,0.02539,0,100,26,7.779521942,0,0,23.74753571,17,0,95.00630951,0,24.4845562,1002.799988,28.10000038,0,206.895813,1.426581502,474.4552917,92.49674225,0,0
2021-11-11 20:20 +08:00,127.3000031,48.94666672,68.53500366,27.80466652,0,2.633333445,444.8666687,2,0.002564,0.019531,0.024414,0,0.02539,0.001527972,100,26,7.779521942,0,0,23.89657593,17,0,95.00630951,0,24.58825684,1002.799988,28.10000038,1.01632762,152.2106781,0.388450235,471.4973145,92.5,0,0
2021-11-11 20:25 +08:00,126.3666687,48.8133316,68.70999908,27.76766586,0,2.433333397,443.2000122,2,0.002685,0.02002,0.023926,0,0.02539,0.004583915,100,26,7.779521942,0,0,23.89657593,17,0,95.00630951,0,24.58911705,1002.799988,28,0,197.401474,0.53500098,472.2823486,92.99997711,0,0
2021-11-11 20:30 +08:00,107.8000031,48.51333237,69.07566833,27.77133369,0,2.599999905,443.5666809,2,0.002564,0.019531,0.024414,0,0.0254,72.5117569,100,26,7.779521942,0,0,24.04537582,17,0,95.00630951,0,24.69133759,1002.801636,28,0,176.0606995,0.622279048,472.0725708,92.59999847,0,0
2021-11-11 20:35 +08:00,121.5,49.11333466,69.12400055,27.72966576,0,2.666666746,442.7333374,2,0.002685,0.020019,0.023926,0,0.02539,72.51486206,100,26,7.779521942,0,0,24.04537582,17,0,95.00630951,0,24.69133759,1002.900024,28,0,171.9035645,0.300025672,473.0658875,93.30000305,0,0
2021-11-11 20:40 +08:00,123.3000031,49.04999924,68.87767029,27.80400085,0,2.733333349,441.2000122,1,0.002564,0.019532,0.023925,0,0.02539,66.6125412,100,26,7.779521942,0,0,24.19282341,17,0,95.00630951,0,24.69133759,1002.900024,28,0,197.4702148,0.355404377,471.6873169,93.30327606,0,0
2021-11-11 20:45 +08:00,125.9000015,49.28666687,68.75733185,27.77166748,0,2.566666603,439.9666748,2,0.002685,0.020019,0.024414,0,0.02539,72.51486206,100,26,7.779521942,0,0,24.19405174,17,0,95.00630951,0,24.79491425,1002.900024,27.89999962,0,121.2004166,0.420028299,470.1060486,94.20001221,0,0
2021-11-11 20:50 +08:00,122,49,68.85633087,27.78199959,0,2.666666746,446.4333191,3,0.002686,0.019531,0.023926,0,0.02539,60.67737579,100,26,7.779521942,0,0,24.19405174,17,0,95.00630951,0,24.79576874,1002.900024,27.89999962,0,112.6513596,0.334211051,470.0897217,94.80000305,0,0
2021-11-11 20:55 +08:00,120.0333328,49.00333405,68.92666626,27.77000046,0,2.700000048,442,3,0.002563,0.019532,0.023926,0,0.02539,72.60852814,100,26,7.779521942,0,0,24.19405174,17,0,95.00630951,0,24.79576874,1002.900024,27.79999924,0,86.69799042,0.39999336,471.3925476,95.60002136,0,0
2021-11-11 21:00 +08:00,117.3333359,49.09666824,69.14900208,27.7543335,0,2.799999952,444.0333252,1,0.002686,0.020019,0.024414,0,0.02539,72.3225174,100,26,7.779521942,0,0,24.3429985,17,0,95.00630951,0,24.79576874,1003.099976,27.79999924,0,28.75523567,0.133086711,469.6996155,96.09999847,0,0
2021-11-11 21:05 +08:00,118.0322571,49.35483932,69.09322357,27.79387093,0,2.709677458,445.612915,1,0.002563,0.019531,0.023926,0,0.01758,72.51519775,100,26,7.779521942,0,0,24.3429985,17,0,95.00630951,0,24.89509964,1003.099976,27.79999924,0,47.15133667,0.129999995,470.0929565,96.5,0,0
2021-11-11 21:10 +08:00,118.6666641,49.07333374,69.12166595,27.79500008,0,2.733333349,437.1000061,1,0.002686,0.02002,0.024414,0,0.01562,82.68113708,100,26,7.779521942,0,0,24.3429985,17,0,95.00630951,0,24.99851799,1003.099976,27.79999924,0,274.8074951,0.129999995,469.2965088,97,0,0
2021-11-11 21:15 +08:00,117.5999985,48.99666595,69.20233154,27.76600075,0,2.733333349,440.2333374,2,0.002563,0.019531,0.023926,0,0.01758,72.51502991,100,26,7.779521942,0,0,24.3429985,17,0,95.00630951,0,24.99851799,1003.199158,27.60000038,0,147.068512,0.239091814,469.8930664,97.59835052,0,0
2021-11-11 21:20 +08:00,110,49.25714111,68.93964386,27.82464218,0,2.5,433.9285583,2,0.002686,0.02002,0.023926,0,0.01758,82.68113708,100,26,7.779521942,0,0,24.49189758,17,0,95.00630951,0,25.11015892,1003.200012,27.5,0,347.9662781,0.230000004,469.889801,98.29511261,0,0
2021-11-11 21:25 +08:00,119.9333344,49.37333298,69.41933441,27.72266579,0,2.733333349,435.4666748,2,0.002686,0.019531,0.024414,0,0.01562,82.67893982,100,26,7.779521942,0,0,24.49189758,17,0,95.00630951,0,25.11015892,1003.200012,27.5,0,209.5267792,0.283397824,469.6931763,98.69999695,0,0
2021-11-11 21:30 +08:00,119.2333298,49.15000153,69.22366333,27.77099991,0,2.666666746,436.3666687,2,0.002563,0.019531,0.023925,0,0.01758,78.91820526,100,26,7.779521942,0,0,24.49189758,17,0,95.00630951,0,25.11015892,1003.200012,27.5,0,273.896637,0.560076416,469.6931152,98.79998779,0,0
2021-11-11 21:35 +08:00,119.6333313,49.54333496,69.10366821,27.80966759,0,2.733333349,435.6000061,2,0.002686,0.02002,0.024414,0,0.01758,82.68113708,100,26,7.779521942,0,0,24.49189758,17,0,95.00630951,0,25.2184639,1003.200012,27.60000038,0,261.5092773,0.430000007,471.0990601,98.301651,0,0
2021-11-11 21:40 +08:00,117.4333344,49.36666489,69.03600311,27.82333374,0,2.666666746,431.8999939,1,0.002563,0.019531,0.023926,0,0.01562,91.72595215,100,26,7.779521942,0,0,24.64097023,17,0,95.00630951,0,25.31971359,1003.299988,27.50000763,0,220.0986786,0.140014887,470.3091431,98.09999847,0,0
2021-11-11 21:45 +08:00,113.2666702,49.84000015,69.30133057,27.80866623,0,2.700000048,431.3999939,1,0.002686,0.02002,0.023926,0,0.01758,72.5172348,100,26,7.779521942,0,0,24.64097023,17,0,95.00630951,0,25.31971359,1003.400024,27.60000038,0,231.3935394,0.397718102,470.2895813,98.30000305,0,0
2021-11-11 21:50 +08:00,105.4666672,49.63333511,69.52033234,27.82766724,0,2.733333349,434.2999878,1,0.002685,0.019531,0.024414,0,0.01758,72.51486206,100,26,7.779521942,0,0,24.64097023,17,0,95.00630951,0,25.31971359,1003.400024,27.60000038,0,109.5445404,0.240021631,469.6931152,98.30004883,0,0
2021-11-11 21:55 +08:00,114.2413788,49.95862198,69.24448395,27.82172394,0,2.655172348,435.4482727,1,0.002564,0.020019,0.023926,0,0.01563,72.51486206,100,26,7.779521942,0,0,24.64097023,17,0,95.00630951,0,25.41938972,1003.400024,27.60000038,0,138.3520355,0.174995914,469.1030884,98.75000763,0,0
2021-11-11 22:00 +08:00,108.1999969,50.04333496,69.54266357,27.83300018,0,2.833333254,439.3333435,3,0.002685,0.019532,0.023926,0,0.01757,82.68113708,100,26,7.779521942,0,0,24.64097023,17,0,95.00630951,0,25.41938972,1003.401123,27.5005455,0,308.8068848,0.301856041,469.5191345,99.29836273,0,0
2021-11-11 22:05 +08:00,108.6333313,49.84666824,69.58799744,27.80333328,0,2.866666555,437.0333252,2,0.002564,0.020019,0.024414,0,0.01758,72.51486206,100,26,7.779521942,0,0,24.64097023,17,0,95.00630951,0,25.41938972,1003.400024,27.5,0,305.5323486,0.209999993,469.4997864,99.5,0,0
2021-11-11 22:10 +08:00,101,49.06428528,69.49178314,27.83749962,0,2.785714388,432.9642944,2,0.002685,0.019531,0.023925,0,0.01563,60.68018341,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.52420998,1003.698364,27.39999962,0,61.0653801,0.270000011,469.303009,99.99675751,0,0
2021-11-11 22:15 +08:00,108.7333298,49.79999924,69.46932983,27.85099983,0,2.599999905,435.3999939,2,0.002564,0.019532,0.024415,0,0.01758,91.72709656,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.52420998,1003.698364,27.39999962,0,58.75393677,0.670000017,467.9020996,100,0,0
2021-11-11 22:20 +08:00,105.9666672,50.4066658,69.78133392,27.81433296,0,2.400000095,433.0333252,2,0.002685,0.020019,0.023925,0,0.01757,82.68113708,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.52420998,1003.799988,27.29999924,0,25.9072094,0.5,468.8999939,100,0,0
2021-11-11 22:25 +08:00,109.6666641,49.66333389,69.5083313,27.86700058,0,2.533333302,435.9666748,3,0.002686,0.019531,0.023926,0,0.01563,82.68113708,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.62644005,1003.75,27.1999855,0,25.44880867,0.775023222,467.903717,100,0,0
2021-11-11 22:30 +08:00,107.0999985,50.41333389,69.64333344,27.82299995,0,2.633333445,435.5666809,2,0.002563,0.02002,0.024414,0,0.01758,82.68204498,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.62644005,1003.700012,27.10000038,0,44.10069656,1.059961915,468.2969055,100,0,0
2021-11-11 22:35 +08:00,108.6666641,50.47999954,69.59400177,27.82600021,0,2.599999905,430.7000122,2,0.002686,0.019531,0.023926,0,0.01757,22.93789864,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.62646294,1003.700012,27,0,71.99472046,0.770153642,468.693512,100,0,0
2021-11-11 22:40 +08:00,106.8666687,50.26666641,69.55966949,27.8433342,0,2.400000095,435.1666565,2,0.002563,0.02002,0.023926,0,0.01563,82.67684937,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.72866249,1003.700012,26.99998856,0,349.3642883,0.770090818,468.2868958,100,0,0
2021-11-11 22:45 +08:00,110.4000015,50.58666611,69.24199677,27.88933372,0,2.599999905,435.1666565,1,0.002686,0.019531,0.024414,0,0.01758,72.5032959,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.62718201,1003.799988,26.79999924,0,44.49472809,1.570030332,467.8873901,100,0,0
2021-11-11 22:50 +08:00,105.1379318,51.13448334,69.58345032,27.84206963,0,2.724138021,437.4827576,1,0.002563,0.020019,0.023926,0,0.01758,60.67501068,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.73231888,1003.849976,26.79999924,0,36.34938812,1.305018425,467.4940186,100,0,0
2021-11-11 22:55 +08:00,104.0666656,50.64666748,69.2583313,27.98533249,1.850000024,2.333333254,435.9666748,1,0.002686,0.019532,0.024414,0,0.01562,45.86601639,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.73350906,1003.60321,26.60000038,0,95.66143799,0.649999976,467.8776245,100,0,0
2021-11-11 23:00 +08:00,98.03448486,50.35172272,69.30103302,27.93586159,7.872413635,2.517241478,437,1,0.002685,0.019531,0.023925,0,0.01758,46.10563278,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.73350906,1003.600769,26.5,0,29.87843132,0.469755292,466.9072876,100,0,0
2021-11-11 23:05 +08:00,100.5999985,50.50666809,69.66066742,27.85199928,16.34666634,2.599999905,440.8999939,2,0.002564,0.020019,0.023926,0,0.01758,72.5136795,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.73350906,1003.599976,26.39999962,0,65.80765533,0.11001499,467.6841431,100,0,0
2021-11-11 23:10 +08:00,103.2666702,50.76666641,69.79233551,27.8326664,28.31999969,2.866666555,439.2666626,2,0.002685,0.019532,0.024414,0,0.01562,60.67501068,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.73350906,1003.700012,26.29999924,0,321.1524658,0.140106201,466.8943481,100,0,0
2021-11-11 23:15 +08:00,100.0999985,50.70999908,69.92533112,27.826334,40.46333313,2.833333254,440.8999939,1,0.002564,0.020019,0.023926,0,0.01758,45.86700439,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.73350906,1003.599976,26.29999924,0,29.50055885,1.089976668,467.2940674,100,0,0
2021-11-11 23:20 +08:00,101.3666687,50.63000107,69.95233154,27.79933357,60.57333374,2.733333349,442.8999939,1,0.002685,0.019532,0.024414,0,0.01758,66.59572601,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.73350906,1003.700012,26.10000038,0,69.04328156,0.400022358,466.1076965,100,0,0
2021-11-11 23:25 +08:00,96.53333282,50.83666611,70.03500366,27.8220005,75.77999878,2.766666651,437.3333435,1,0.002564,0.020019,0.023926,0,0.01562,70.40888214,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.73350906,1003.619995,26.07999802,0,84.5792923,0.520008802,465.496521,100,0,0
2021-11-11 23:30 +08:00,96.23332977,51.20000076,69.90000153,27.87133408,101.3399963,2.566666603,439.7000122,1,0.002685,0.019531,0.023926,0,0.01758,60.67501068,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.80013657,1003.700012,26,0,23.90328026,1.280043244,466.2945557,100,0,0
2021-11-11 23:35 +08:00,93.83333588,50.74333191,70.09300232,27.83366585,125.3866653,2.866666555,441.0666809,1,0.002686,0.019532,0.024414,0,0.01758,45.8673439,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.700012,26,0,65.30939484,1.919932723,466.0280151,100,0,0
2021-11-11 23:40 +08:00,98.37931061,51.24827576,70.16724396,27.78000069,158.0034485,2.724138021,438.5517273,1,0.002563,0.020019,0.023925,0,0.01562,82.67927551,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.700012,25.89999962,0,5.507626057,0.52000457,465.0950928,100,0,0
2021-11-11 23:45 +08:00,95.26667023,51.49000168,70.3646698,27.78333282,179.3333282,2.799999952,439.5,1,0.002686,0.019531,0.023926,0,0.01758,60.67520905,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.599976,25.89900017,0,7.804951191,1.789999962,466.2651062,100,0,0
2021-11-11 23:50 +08:00,98.73332977,50.70000076,70.48999786,27.75200081,195.5866699,2.833333254,440.1333313,1,0.002564,0.02002,0.024414,0,0.01758,72.51486206,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.599976,25.89999962,0,81.79775238,1.039913416,465.0951538,100,0,0
2021-11-11 23:55 +08:00,94.35713959,50.2321434,70.33106995,27.8021431,214.2821503,2.964285612,442.9285583,1,0.002685,0.019531,0.023926,0,0.01563,60.67501068,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.700012,25.79999924,0,31.44848633,1.05498457,465.6687012,100,0,0
2021-11-12 00:00 +08:00,104.4666672,51.45999908,70.31800079,27.81266594,232.9233398,2.900000095,443.1333313,2,0.002564,0.02002,0.024414,0,0.01757,82.32254791,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.599976,25.79999924,0,339.5111084,0.688739121,464.9081726,100,0,0
2021-11-12 00:05 +08:00,100.161293,50.74838638,69.46709442,27.86128998,252.6516113,2.64516139,445.4515991,2,0.002685,0.019531,0.023926,0,0.01758,82.67893982,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.599976,25.89997864,0,122.2983551,0.269969702,465.4946594,100,0,0
2021-11-12 00:10 +08:00,86.875,51.03437424,68.05687714,27.71343803,261.6124878,2.09375,440.53125,1,0.002686,0.020019,0.023926,0,0.01563,72.51486206,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.599976,25.89999962,0,239.9849548,0.274989516,464.3114929,100,0,0
2021-11-12 00:15 +08:00,61.46666718,51.77000046,66.90799713,27.67133331,277.2666626,2.033333302,442.8999939,1,0.002563,0.019532,0.024414,0,0.01758,60.67501068,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.599976,25.79999924,0,133.8982849,0.219997838,465.8946228,100,0,0
2021-11-12 00:20 +08:00,54.63333511,50.70333481,66.3010025,27.56599998,293.6000061,1.933333278,443.3333435,1,0.002686,0.019531,0.023926,0,0.01757,82.68063354,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.599976,25.79999924,0,108.512413,0.25999999,465.2950134,100,0,0
2021-11-12 00:25 +08:00,46.09999847,50.73333359,65.82233429,27.44466591,304.7033386,1.833333373,444.3333435,1,0.002563,0.020019,0.023925,0,0.01563,72.51672363,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.400024,25.79999924,0,91.4837265,0.986740947,466.0719604,100,0,0
2021-11-12 00:30 +08:00,44.46666718,50.80666733,65.24066925,27.38966751,318.7900085,1.600000024,447.8666687,1,0.002686,0.019532,0.024414,0,0.01758,72.51486206,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.400024,25.79999924,0,312.3010864,0.630014479,464.8951111,100,0,0
2021-11-12 00:35 +08:00,48.10344696,51.23103333,65.25241089,27.2258625,327.8827515,1.551724195,450.1034546,1,0.002685,0.020019,0.023926,0,0.01757,60.67737579,100,26,7.779521942,0,0,24.78992081,17,0,95.00630951,0,25.83382797,1003.400024,25.79999924,0,91.29654694,0.580057979,465.0949707,100,0,0
2021-11-12 00:40 +08:00,59.16666794,50.81666565,65.22299957,27.05500031,330.5233459,1.799999952,453.7000122,1,0.002564,0.019531,0.024414,0,0.01563,60.67501068,100,26,7.779521942,0,0,24.71540642,17,0,95.00630951,0,25.83382797,1003.400024,25.79999924,0,28.80071831,0.840039968,464.09552,100,0,0
2021-11-12 00:45 +08:00,69.67857361,52.45714188,64.37214661,27.22714233,331.3642883,1.5,449.2142944,1,0.002685,0.02002,0.023926,0,0.01758,59.19210434,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.83382797,1003.299988,25.79999924,0,48.59904861,1.389855027,464.2955017,100,0,0
2021-11-12 00:50 +08:00,85.96666718,54.51333237,65.09600067,27.01466751,341.5666809,1.366666675,447.7666626,1,0.002564,0.019531,0.023926,0,0.01758,60.67867661,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.83382797,1003.200012,25.79999924,0,67.60347748,0.399984121,463.2959595,100,0,0
2021-11-12 00:55 +08:00,109.3333359,54.23333359,65.51899719,27.0783329,348.1666565,1.633333325,464.5,1,0.002685,0.02002,0.024414,0,0.01562,82.68096924,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.83382416,1003.233337,25.79999924,0,315.1020508,0.323355854,464.2953186,100,0,0
2021-11-12 01:00 +08:00,124.5999985,55.14333344,66.15166473,26.95266724,356.3999939,1.766666651,464.7000122,1,0.002564,0.019531,0.023926,0,0.01758,72.32363129,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.72454071,1003.299988,25.79999924,0,342.2743225,0.289999992,464.1954651,100,0,0
2021-11-12 01:05 +08:00,124.5999985,54.20666504,65.94799805,26.96500015,361.1666565,1.566666722,467.9666748,1,0.002685,0.019531,0.024414,0,0.02539,82.68113708,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.72454071,1003.099976,25.79999924,0,278.706604,0.457885891,464.6983948,100,0,0
2021-11-12 01:10 +08:00,118.6666641,54.16999817,65.77633667,26.91300011,375.6400146,1.533333302,467.1666565,2,0.002686,0.02002,0.023926,0,0.02539,60.67649078,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.72454071,1002.900024,25.79999924,0,21.00192451,1.140187502,463.3216553,100,0,0
2021-11-12 01:15 +08:00,112.2333298,53.20999908,65.65233612,26.8793335,424.6499939,1.433333278,466.4666748,1,0.002563,0.019531,0.023925,0,0.02539,82.67977905,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.72454071,1002.799988,25.79999924,0,293.5924377,0.080019988,465.0917664,100,0,0
2021-11-12 01:20 +08:00,108.4000015,53.42333221,65.31833649,26.92300034,473.1733398,1.299999952,466.3999939,2,0.002686,0.02002,0.024414,0,0.02539,72.51689148,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.72454071,1002.799988,25.79999924,0,103.2990875,0.824506521,464.3619995,100,0,0
2021-11-12 01:25 +08:00,97.79310608,53.20000076,65.17172241,26.86724091,536.6965332,1.344827533,466.379303,2,0.002563,0.019531,0.023926,0,0.02539,82.6818924,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.72454071,1002.700012,25.79999924,0,88.3971405,0.220016629,464.1954041,100,0,0
2021-11-12 01:30 +08:00,90.3666687,53.18000031,64.92933655,26.86499977,576.0800171,1.166666627,458.3999939,2,0.002686,0.020019,0.023926,0,0.02539,60.67684174,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.82441711,1002.700012,25.79999924,0,20.79961586,0.780068159,464.2953491,100,0,0
2021-11-12 01:35 +08:00,83.85713959,53.40000153,64.76642609,26.84607124,615.7142944,1.142857194,457.8571472,2,0.002563,0.019532,0.024414,0,0.02539,82.6785965,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.82441711,1002.700012,25.79994965,0,31.21959877,1.13984251,464.4953918,100,0,0
2021-11-12 01:40 +08:00,80.96666718,53.34999847,64.46299744,26.87966728,651.2866821,1.233333349,455.4666748,1,0.002686,0.020019,0.023926,0,0.02539,82.68113708,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.82441711,1002.700012,25.50000381,0,107.2987747,0.600004673,462.8960266,100,0,0
2021-11-12 01:45 +08:00,78.66666412,53.85333252,64.27999878,26.87633324,677.6099854,1.100000024,449.7333374,2,0.002685,0.019531,0.024414,0,0.02539,82.68113708,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.82441711,1002.700012,25.60000038,0,245.7073517,0.140000001,463.9954834,100,0,0
2021-11-12 01:50 +08:00,75.8666687,53.56666565,63.89366531,26.93833351,701.1333618,1.233333349,453.6333313,3,0.002564,0.019532,0.023926,0,0.0254,82.68113708,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.82441711,1002.599976,25.6499939,0,250.2513275,0.129999995,463.6999207,100,0,0
2021-11-12 01:55 +08:00,74.8666687,54.45333481,63.82033157,26.91900063,703.7800293,1.733333349,442.5666809,3,0.002685,0.020019,0.023925,0,0.02539,82.68113708,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.82441711,1002.599976,25.60000038,0,270.9710693,0.359974563,463.8954468,100,0,0
2021-11-12 02:00 +08:00,73.69999695,53.38000107,63.59899902,26.93600082,660.2366943,1.433333278,443.2999878,1,0.002564,0.019531,0.024414,0,0.02539,91.57998657,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.82441711,1002.5,25.60000038,0,128.8580933,0.200000003,464.2969971,100,0,0
2021-11-12 02:05 +08:00,74.5,53.39666748,63.59033203,26.91266632,597.7366943,1.200000048,444.4333191,1,0.002686,0.02002,0.023926,0,0.01757,72.51486206,100,26,7.779521942,0,0,24.64090538,17,0,95.00630951,0,25.82441711,1002.599976,25.69997787,0,280.5743408,0.500158548,463.8955688,100,0,0
2021-11-12 02:10 +08:00,75.23332977,53.41666794,63.46966553,26.89299965,557.0599976,1.133333325,439.0666809,1,0.002563,0.019531,0.024414,0,0.01563,114.6703644,100,26,7.779521942,0,0,24.64090538,17,0,93.9991684,0,25.88199615,1003.299927,24.5,0.999750018,199.8978729,4.909279823,459.6971436,100,0,0
2021-11-12 02:15 +08:00,79.89655304,53.75862122,63.47724152,26.86517334,569.2655029,1.344827533,437.9655151,1,0.002686,0.02002,0.023926,0,0.01758,82.68486023,100,26,7.779521942,0,0,24.64090538,17,0,92.47910309,0,25.93954849,1003,23.99997711,0,204.6996918,1.549982429,455.2991333,100,0,0
2021-11-12 02:20 +08:00,79.56666565,53.99666595,63.32833481,26.88666725,572.1066895,1.333333373,435.5,2,0.002685,0.019531,0.023926,0,0.01758,121.3325043,100,26,7.779521942,0,0,24.78997612,17,0,91.94480896,0,25.93954849,1003,23.59997749,0.000233197,165.2065735,1.660440683,452.1009521,100,0,0
2021-11-12 02:25 +08:00,83.06666565,53.63999939,63.57866669,26.78966713,600.9033203,1.299999952,437.0666809,1,0.002564,0.019531,0.024414,0,0.01562,82.68320465,100,26,7.779521942,0,0,24.78997612,17,0,92.19288635,0,25.93954849,1003,23.10000801,0.999916852,218.3975372,2.729962587,451.4008179,100,0,0
2021-11-12 02:30 +08:00,74.14286041,53.22857285,63.43464279,26.82892799,631.1500244,1.178571463,440.9285583,1,0.002685,0.02002,0.023926,0,0.01758,99.9576416,100,26,7.779521942,0,0,24.78997612,17,0,92.94033051,0,25.93954849,1003,23.15001106,0,204.8496552,1.005010962,449.7017212,100,0,0
2021-11-12 02:35 +08:00,87.09677124,53.37741852,63.38064575,26.80451584,646.5516357,1.354838729,442.1612854,1,0.002564,0.019531,0.023925,0,0.01758,99.96248627,100,26,7.779521942,0,0,24.64088058,17,0,92.94033051,0,25.93954849,1003,23.40000343,0,230.0011902,2.269985437,450.3013,100,0,0
2021-11-12 02:40 +08:00,84.43333435,53.39333344,63.34233475,26.79899979,629.793335,1.299999952,441.0666809,1,0.002685,0.02002,0.024415,0,0.01562,114.6608658,100,26,7.779521942,0,0,24.64088058,17,0,93.44535828,0,25.93954849,1002.66687,23.56654739,0,253.3556671,1.11794436,450.7011719,100,0,0
2021-11-12 02:45 +08:00,82.06666565,53.49333191,63.32600021,26.80333328,644.210022,1.433333278,435.4666748,2,0.002564,0.019531,0.023925,0,0.01758,72.5750885,100,26,7.779521942,0,0,24.49208641,17,0,93.44535828,0,25.83719635,1002.599976,23.70000076,0,183.9003601,1.639981985,451.5007629,100,0,0
2021-11-12 02:50 +08:00,82.19999695,53.30333328,63.23199844,26.80999947,667.2966919,1.433333278,437.4666748,1,0.002685,0.020019,0.024414,0,0.01758,101.711937,100,26,7.779521942,0,0,24.49208641,17,0,93.44535828,0,25.83719635,1002.5,23.80000877,0,208.8016052,2.790118217,452.4837952,100,0,0
2021-11-12 02:55 +08:00,80.76667023,53.47999954,63.06399918,26.83300018,744.1766968,1.566666722,436.2333374,1,0.002686,0.019532,0.023926,0,0.01562,101.1635361,100,26,7.779521942,0,0,24.34490395,17,0,93.44535828,0,25.83719635,1002.299988,24.05000496,0,215.0245514,2.780013561,450.9067993,100,0,0
2021-11-12 03:00 +08:00,82.06666565,53.66999817,63.13333511,26.81033325,734.1566772,1.5,440.6333313,1,0.002563,0.020019,0.023926,0,0.01758,60.67770767,100,26,7.779521942,0,0,24.34348488,17,0,93.44535828,0,25.83719635,1002.099976,24.20000076,0,191.5016174,1.789950013,451.5203247,100,0,0
2021-11-12 03:05 +08:00,81.26667023,53.80333328,63.07666779,26.82033348,820.9899902,1.633333325,439.8666687,1,0.002686,0.019531,0.024414,0,0.01953,91.72754669,100,26,7.779521942,0,0,24.34345055,17,0,93.44535828,0,25.83719635,1002.024963,24.20000076,0,134.0197754,0.212466359,451.7007751,100,0,0
2021-11-12 03:10 +08:00,81.75862122,53.44827652,62.90345001,26.86551666,880.8551636,1.551724195,441.241394,1,0.002563,0.019532,0.023926,0,0.01953,82.68228912,100,26,7.779521942,0,0,24.04403496,17,0,93.44535828,0,25.73113823,1002,24.20000076,0,269.2002563,1.729921341,452.3004456,100,0,0
2021-11-12 03:15 +08:00,83.56666565,53.24000168,62.76366806,26.89466667,895.8200073,1.5,435.0666809,2,0.002686,0.020019,0.023926,0,0.01758,91.72754669,100,26,7.779521942,0,0,24.04403496,17,0,93.44535828,0,25.73112869,1002,24.20000076,0,254.3455963,1.025056481,452.5004883,100,0,0
2021-11-12 03:20 +08:00,73.17857361,53.07500076,62.5610733,26.95321465,816.1178589,1.464285731,437.6785583,1,0.002685,0.019531,0.024414,0,0.01953,99.95872498,100,26,7.779521942,0,0,23.89593506,17,0,93.44535828,0,25.62920952,1002,24.20000076,0,185.6916962,1.149956107,453.2989502,100,0,0
2021-11-12 03:25 +08:00,85.59999847,53.65000153,62.45333481,26.95033264,765.3233032,1.666666627,441.3333435,2,0.002564,0.02002,0.023925,0,0.01953,91.72754669,100,26,7.779521942,0,0,23.8951149,17,0,93.98141479,0,25.62920952,1002,24.39999962,0,306.2954712,1.230128169,453.0001221,100,0,0
2021-11-12 03:30 +08:00,89.40000153,53.15333176,62.55833435,26.91766739,789.5166626,1.633333325,439.8333435,2,0.002685,0.019531,0.024414,0,0.01954,113.8215942,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.52786446,1001.900024,24.49999428,0,254.6000366,1.170061469,453.6997375,100,0,0
2021-11-12 03:35 +08:00,87.66666412,53.45333481,62.49333191,26.94333267,754.4899902,1.866666675,435.4333191,2,0.002564,0.02002,0.023926,0,0.01757,99.96012878,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.52786446,1001.900024,24.50002098,0,285.9024658,1.739896178,454.6993713,100,0,0
2021-11-12 03:40 +08:00,88.56666565,53.12333298,62.49399948,26.93000031,719.8099976,1.866666675,438.1000061,1,0.002685,0.019531,0.023926,0,0.01954,107.5602036,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.52786064,1001.799988,24.66666985,0,207.3964539,1.47002244,453.3001099,100,0,0
