timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-12 03:45 +08:00,87.46666718,53.32666779,62.24333191,26.98800087,750.1066895,2,432.4333191,1,0.002564,0.02002,0.024414,0,0.01953,91.72306824,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.42776299,1001.799988,24.70000076,0,262.1240845,1.595883369,454.6993408,100,0,0
2021-11-12 03:50 +08:00,85.23332977,53.48333359,62.07966614,27.03566742,702,2,431.8333435,3,0.002685,0.019531,0.023926,0,0.01953,77.59819031,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.42776299,1001.679993,24.70000076,0,293.5208435,1.661977053,455.6323547,100,0,0
2021-11-12 03:55 +08:00,90.19999695,53.29333496,62.29199982,26.9810009,626.3400269,1.866666675,433.2666626,1,0.002686,0.019531,0.024414,0,0.01758,103.6022644,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.42776299,1001.599976,24.80002213,0,284.947998,2.164645672,455.4990234,100,0,0
2021-11-12 04:00 +08:00,92.58620453,53.59999847,62.35448456,26.95241356,671.744812,1.965517282,435.8620605,1,0.002563,0.02002,0.023926,0,0.01953,82.68218994,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.42776299,1001.466675,24.89999962,0,267.3999634,1.173343301,455.6992188,100,0,0
2021-11-12 04:05 +08:00,94.33333588,53.54333496,62.07766724,27.04000092,749.956665,2,434.4333191,1,0.002686,0.019531,0.023926,0,0.01953,88.10864258,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.42776299,1001.400024,24.89999962,0,284.9973755,0.634984672,456.6985779,100,0,0
2021-11-12 04:10 +08:00,110.2142868,53.28214264,62.11142731,27.02499962,864.0214233,1.964285731,437.8571472,2,0.002563,0.020019,0.024414,0,0.01953,103.7594223,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.42775536,1001.299988,25.02000237,0,310.9602356,1.929953694,458.2977295,100,0,0
2021-11-12 04:15 +08:00,171.8000031,53.74666595,62.16466522,27.00600052,827.166687,1.966666698,434.7000122,1,0.002686,0.019532,0.023925,0,0.01758,91.72754669,100,26,7.779521942,0,0,23.8951149,17,0,94.47809601,0,25.32838249,1001.325012,25.10000038,0,309.0492554,1.032525182,456.818634,100,0,0
2021-11-12 04:20 +08:00,166.3000031,54.1566658,61.96866608,27.05999947,861.1699829,2.066666603,440.1333313,1,0.002563,0.020019,0.023926,0,0.01953,99.9580307,100,26,7.779521942,0,0,23.8951149,17,0,94.64322662,0,25.32838249,1001.299988,25.20000076,0,183.1165771,0.79006958,457.49823,100,0,0
2021-11-12 04:25 +08:00,159.2333374,53.62666702,61.90933228,27.08866692,908.4299927,1.933333278,441.3999939,1,0.002686,0.019531,0.024414,0,0.01953,91.72772217,100,26,7.779521942,0,0,23.8951149,17,0,94.97341156,0,25.32838249,1001.459961,25.25996208,0,275.8409729,0.863984764,457.6981506,100,0,0
2021-11-12 04:30 +08:00,152.1333313,53.72999954,61.95266724,27.05400085,878.4533081,1.833333373,438.5666809,1,0.002686,0.019532,0.023926,0,0.01953,99.64367676,100,26,7.779521942,0,0,23.8951149,17,0,94.97341156,0,25.32838249,1001.559875,25.3598938,0,299.5749817,0.903957903,459.097229,100,0,0
2021-11-12 04:35 +08:00,146.8666687,53.75666809,61.80533218,27.09566689,911.8633423,1.866666675,444.8999939,1,0.002563,0.020019,0.024414,0,0.01758,91.72754669,100,26,7.779521942,0,0,23.8951149,17,0,94.97341156,0,25.32838249,1001.599976,25.45994759,0,303.3450623,1.83120048,458.098053,100,0,0
2021-11-12 04:40 +08:00,146.4333344,53.33000183,61.89199829,27.08366585,874.6300049,1.733333349,447.3333435,2,0.002686,0.019531,0.023926,0,0.01953,91.72754669,100,26,7.779521942,0,0,23.8951149,17,0,94.97341156,0,25.32838249,1001.599976,25.5,0,284.2625427,1.053758144,459.0975342,100,0,0
2021-11-12 04:45 +08:00,146.2666626,53.43000031,61.86366653,27.0720005,769.8433228,1.799999952,441.3333435,1,0.002563,0.02002,0.023926,0,0.01953,82.68487549,100,26,7.779521942,0,0,23.8951149,17,0,94.97341156,0,25.32838249,1001.599976,25.5,0,286.5750732,1.422512054,459.0973511,100,0,0
2021-11-12 04:50 +08:00,143.0333405,54.78333282,61.80266571,27.0909996,695.583313,1.899999976,439.0333252,1,0.002686,0.019531,0.024414,0,0.01953,93.37359619,100,26,7.779521942,0,0,23.8951149,17,0,94.97341156,0,25.32838249,1001.533325,25.5,0,299.0995789,1.846665502,458.8976135,100,0,0
2021-11-12 04:55 +08:00,144.5862122,54.91379166,61.79275894,27.12241364,782.9345093,2.034482718,448.7241516,2,0.002563,0.02002,0.023925,0,0.01758,91.31942749,100,26,7.779521942,0,0,23.8951149,17,0,94.97341156,0,25.32838249,1001.400024,25.48888588,0,289.3444214,1.87334609,458.9642944,100,0,0
2021-11-12 05:00 +08:00,147.379303,54.7379303,62.14586258,27.03724098,970.4034424,2,444.3448181,1,0.002686,0.019531,0.023926,0,0.01953,107.5609665,100,26,7.779521942,0,0,24.04448891,17,0,94.97341156,0,25.32838249,1001.400024,25.43333054,0,288.5666504,2.140009642,458.5977478,100,0,0
2021-11-12 05:05 +08:00,130.4482727,53.18275833,62.08861923,27.03413773,942.6206665,2,447.2069092,1,0.002685,0.020019,0.024414,0,0.01953,99.95853424,100,26,7.779521942,0,0,24.04448891,17,0,94.97341156,0,25.42921066,1001.400024,25.39999962,0,97.54355621,1.423401475,459.0176086,100,0,0
2021-11-12 05:10 +08:00,145.2333374,54.08666611,62.04700089,27.02899933,945.5366821,2.066666603,449.8333435,1,0.002564,0.019532,0.023926,0,0.01954,114.6555786,100,26,7.779521942,0,0,24.04448891,17,0,94.97341156,0,25.42921066,1001.5,25.39999962,0,279.3981628,1.255032539,459.0175781,100,0,0
2021-11-12 05:15 +08:00,146.8000031,53.41999817,61.71433258,27.12166595,976.7999878,2,451.5333252,1,0.002685,0.019531,0.024414,0,0.01757,99.9578476,100,26,7.779521942,0,0,24.04448891,17,0,94.97341156,0,25.42921066,1001.599976,25.47500229,0,309.0011597,1.444996119,458.9976501,100,0,0
2021-11-12 05:20 +08:00,146.0666656,53.92666626,61.50699997,27.15933418,979.3599854,2,445.7666626,2,0.002564,0.02002,0.023926,0,0.01953,94.89469147,100,26,7.779521942,0,0,24.04449844,17,0,94.97341156,0,25.42921066,1001.599976,25.43333054,0,284.3655701,1.049991012,458.2980042,100,0,0
2021-11-12 05:25 +08:00,149.1666718,53.91666794,61.32033157,27.22833252,903.5533447,2.066666603,446.8999939,2,0.002685,0.019531,0.023926,0,0.01954,102.8116226,100,26,7.779521942,0,0,24.19331551,17,0,94.97341156,0,25.42921066,1001.700012,25.49999809,0,314.2990417,0.280023694,459.2574768,100,0,0
2021-11-12 05:30 +08:00,152.0666656,53.79666519,60.88700104,27.37666702,958.3766479,2.233333349,446.9333191,1,0.002564,0.020019,0.024414,0,0.01953,99.95853424,100,26,7.779521942,0,0,24.19331551,17,0,94.97341156,0,25.42921066,1001.599976,25.39999962,0,260.8490601,1.27998364,459.4308472,100,0,0
2021-11-12 05:35 +08:00,202.4516144,53.82580566,60.63354874,27.47677422,1029.458008,2.193548441,446.8709717,1,0.002685,0.019532,0.023926,0,0.01758,91.72754669,100,26,7.779521942,0,0,24.19331551,17,0,94.97341156,0,25.53025436,1001.599976,25.39999962,0,243.2567749,1.014280796,459.6973877,100,0,0
2021-11-12 05:40 +08:00,191.9666595,53.8433342,60.13566589,27.65833282,979.6566772,2.533333302,444.6666565,1,0.002686,0.020019,0.024414,0,0.01953,91.72800446,100,26,7.779521942,0,0,24.19331551,17,0,94.97341156,0,25.53025436,1001.599976,25.39999962,0,247.3675385,1.173352957,459.6973877,100,0,0
2021-11-12 05:45 +08:00,188.5172424,53.85172272,59.9782753,27.73241425,860.6689453,2.931034565,453.758606,1,0.002563,0.019531,0.023925,0,0.01953,94.47109985,100,26,7.779521942,0,0,24.19331551,17,0,94.97341156,0,25.53025436,1001.599976,25.39999962,0,277.9998169,0.85667026,460.097168,100,0,0
2021-11-12 05:50 +08:00,188.4666595,53.95666504,59.69900131,27.83300018,883.7133179,2.966666698,452.9666748,1,0.002686,0.02002,0.023926,0,0.01953,91.72754669,100,26,7.779521942,0,0,24.34197998,17,0,94.97341156,0,25.53025436,1001.700012,25.50000954,0,266.6031494,2.419901133,461.0966797,100,0,0
2021-11-12 05:55 +08:00,169.9285736,53.45000076,59.61785889,27.87214279,1046.625,2.857142925,456.7142944,2,0.002563,0.019531,0.024414,0,0.01758,97.21504211,100,26,7.779521942,0,0,24.34197998,17,0,94.97341156,0,25.53025436,1001.649963,25.60000038,0,218.7496948,2.044999123,459.0975647,100,0,0
2021-11-12 06:00 +08:00,177.8666687,53.73666763,59.88633347,27.77933311,1074.09668,2.866666555,454.8999939,1,0.002686,0.019531,0.023926,0,0.01953,99.96000671,100,26,7.779521942,0,0,24.34197998,17,0,94.97341156,0,25.62964249,1001.700012,25.63333702,0,206.7675781,2.543336868,460.2971191,100,0,0
2021-11-12 06:05 +08:00,171.4333344,53.59000015,59.94599915,27.75733376,926.6333618,2.633333445,454.8999939,1,0.002685,0.02002,0.023926,0,0.01953,112.8867645,100,26,7.779521942,0,0,24.34197998,17,0,94.97341156,0,25.6301918,1001.799622,25.70000076,0,108.9157181,0.62916702,461.6965332,100,0,0
2021-11-12 06:10 +08:00,165.8000031,53.40000153,60.17533493,27.6760006,898.793335,2.633333445,459.6666565,1,0.002564,0.019531,0.024414,0,0.01953,95.77033234,100,26,7.779521942,0,0,24.34197998,17,0,94.97341156,0,25.6301918,1001.799988,25.70000076,0,234.6060181,0.450034767,460.796875,100,0,0
2021-11-12 06:15 +08:00,162.9333344,53.5,60.5953331,27.53100014,774.6433105,2.566666603,461.0666809,1,0.002685,0.02002,0.023926,0,0.01758,91.72859192,100,26,7.779521942,0,0,24.34197998,17,0,94.97341156,0,25.6301918,1001.900024,25.70000076,0,229.6022644,1.209955454,461.2166748,100,0,0
2021-11-12 06:20 +08:00,161.1999969,54.56000137,60.68133163,27.51733398,960.2133179,2.700000048,465.9333191,2,0.002564,0.019531,0.024414,0,0.01953,114.6599655,100,26,7.779521942,0,0,24.34197998,17,0,94.97341156,0,25.6301918,1001.988892,25.78889275,0,304.9680176,0.419996142,461.6965027,100,0,0
2021-11-12 06:25 +08:00,157.6666718,54.03666687,60.66999817,27.52133369,1061.583374,2.5,470.3666687,2,0.002685,0.020019,0.023925,0,0.01953,87.00066376,100,26,7.779521942,0,0,24.34197998,17,0,94.97341156,0,25.6301918,1002.099976,25.89998627,0,356.7884521,0.270061255,461.1966858,100,0,0
2021-11-12 06:30 +08:00,158.4666595,55.00333405,60.58533478,27.55400085,1275.189941,2.5,468.1000061,2,0.002564,0.019532,0.023926,0,0.01953,109.7608261,100,26,7.779521942,0,0,24.34198189,17,0,94.97341156,0,25.72969055,1002.099976,25.80000114,0,261.0001831,0.53001827,462.2962036,100,0,0
2021-11-12 06:35 +08:00,157.8333282,54.3133316,60.65533447,27.55566597,1368.776611,2.466666698,478.0666809,1,0.002685,0.020019,0.024414,0,0.01758,91.72754669,100,26,7.779521942,0,0,24.49138451,17,0,94.97341156,0,25.72969055,1002.099976,25.9666729,0,287.0686951,0.529932261,461.8966675,100,0,0
2021-11-12 06:40 +08:00,160.290329,54.86774063,60.52677536,27.61709595,1501.787109,2.516129017,481.5161438,2,0.002686,0.019531,0.023926,0,0.01953,91.72754669,100,26,7.779521942,0,0,24.49138451,17,0,94.97341156,0,25.72969055,1002.099976,25.90040016,0,274.7887268,0.937042713,462.6959839,100,0,0
2021-11-12 06:45 +08:00,146.8571472,54.36428452,60.44643021,27.65035629,1647.642822,2.357142925,484.5,1,0.002563,0.019532,0.023926,0,0.01953,91.72338867,100,26,7.779521942,0,0,24.49138451,17,0,94.97341156,0,25.72969055,1002.099976,25.90000725,3.61E-05,211.9994049,1.13004756,461.9014282,100,0,0
2021-11-12 06:50 +08:00,155.8666687,55.18000031,60.5890007,27.58466721,1685.796631,2.333333254,488.2000122,1,0.002686,0.020019,0.024414,0,0.01953,72.51544189,100,26,7.779521942,0,0,24.52859306,17,0,94.84941864,0,25.72969055,1002.18335,26.06666946,0.833343983,198.0831604,2.230014086,461.6465149,100,0,0
2021-11-12 06:55 +08:00,153.8999939,54.93999863,60.52266693,27.63166618,1684.556641,2.299999952,483.8999939,1,0.002563,0.019532,0.023926,0,0.01758,95.12371063,100,26,7.779521942,0,0,24.62160873,17,0,94.53945923,0,25.72969055,1002.200012,26.10000229,2.000129461,228.6990051,1.169999003,462.5211487,100,0,0
2021-11-12 07:00 +08:00,143.6000061,54.72999954,60.15933228,27.73600006,1623.266724,2.466666698,482.2333374,1,0.002686,0.020019,0.024414,0,0.01953,81.66443634,100,26,7.779521942,0,0,24.6402092,17,0,94.17881775,0,25.78943253,1002.311157,26.15555763,5.889025688,199.1434021,1.142221212,463.1530151,100,0,0
2021-11-12 07:05 +08:00,142.8666687,54.79666519,59.98199844,27.7923336,1499.266724,2.533333302,487.7333374,1,0.002563,0.019531,0.023926,0,0.01758,76.58119202,100,26,7.779521942,0,0,24.71549988,17,0,93.95484161,0,25.83423424,1002.400024,26.20000076,10.00027752,211.0995941,3.769989491,463.2958984,100,0,0
2021-11-12 07:10 +08:00,137.8666687,55.11666489,60.08599854,27.75966644,1411.456665,2.633333445,483.0666809,1,0.002686,0.02002,0.023925,0,0.01563,72.51486206,100,26,7.779521942,0,0,24.79076385,17,0,93.95484161,0,25.94251442,1002.400024,26.20000076,16.42861176,200.1856079,3.168559551,463.7954712,100,0,0
2021-11-12 07:15 +08:00,137.2333374,55.34666824,60.33100128,27.68300056,1403.113281,2.533333302,490.3999939,1,0.002686,0.019531,0.024414,0,0.01758,91.72393036,100,26,7.779521942,0,0,24.79076385,17,0,93.95490265,0,25.94251442,1002.400024,26.20000076,20.00020409,191.4002075,2.14002037,463.29599,100,0,0
2021-11-12 07:20 +08:00,137.8333282,55.22000122,60.34899902,27.66399956,1285.133301,2.799999952,487.6333313,1,0.002563,0.019531,0.023926,0,0.01757,80.3136673,100,26,7.779521942,0,0,24.89023018,17,0,94.44984436,0,25.94251442,1002.400024,26.20000076,27,186.000412,1.840054631,463.9621887,100,0,0
2021-11-12 07:25 +08:00,137.2333374,54.70333481,60.23833466,27.72100067,1300.52002,2.666666746,490.0666809,2,0.002686,0.02002,0.024414,0,0.01563,82.12280273,100,26,7.779521942,0,0,24.93995667,17,0,93.94322968,0,25.94251442,1002.400024,26.3000164,39.50058365,208.3997345,2.895024061,463.9957581,100,0,0
2021-11-12 07:30 +08:00,137.7241364,54.37586212,60.06930923,27.77586174,1346.52063,2.379310369,491.0344849,1,0.002563,0.019531,0.023926,0,0.01758,107.5586166,100,26,7.779521942,0,0,24.79131126,17,0,93.94322968,0,25.94251442,1002.400024,26.39999962,52.00040054,195.0508118,2.120040894,464.2952881,100,0,0
2021-11-12 07:35 +08:00,129.9642792,53.6607132,59.71607208,27.90392876,1452.775024,2.5,487.4642944,1,0.002686,0.02002,0.023926,0,0.01757,91.73176575,100,26,7.779521942,0,0,24.79131126,17,0,93.44667816,0,25.94251442,1002.499939,26.5,72.00080109,198.9043427,1.100090623,463.4958191,100,0,0
2021-11-12 07:40 +08:00,124.9000015,53.9766655,59.80333328,27.85033417,1420.823364,2.866666555,489.5,1,0.002563,0.019531,0.024414,0,0.01563,91.72853088,100,26,7.779521942,0,0,24.79131126,17,0,93.44667816,0,26.04617691,1002.400024,26.5,92.00039673,200.8012085,1.420002937,464.8951416,100,0,0
2021-11-12 07:45 +08:00,130.3999939,54.1866684,59.95366669,27.80900002,1329.286621,2.633333445,485.3999939,1,0.002686,0.020019,0.023926,0,0.01758,127.6789932,100,26,7.779521942,0,0,24.79131126,17,0,93.44667816,0,26.04617691,1002.400024,26.5,124.9988327,204.7993774,2.299973249,466.4946289,100,0,0
2021-11-12 07:50 +08:00,131.2666626,54.33666611,59.8686676,27.85933304,1603.126709,2.433333397,484.5,1,0.002685,0.019532,0.023925,0,0.01758,133.7163544,100,26,7.779521942,0,0,24.79131126,17,0,94.47827148,0,26.04617691,1002.400024,26.60002136,138.998703,200.2971649,1.62018609,467.6939392,100,0,0
2021-11-12 07:55 +08:00,130.8333282,53.97000122,59.88033295,27.83966637,1280.67334,2.666666746,485.3333435,1,0.002564,0.020019,0.024415,0,0.01562,145.0358276,100,26,7.779521942,0,0,24.79131126,17,0,94.47827148,0,26.04617691,1002.599976,26.70000076,138.0002441,210.3047028,0.570113063,468.2936096,100,0,0
2021-11-12 08:00 +08:00,129.9333344,54.22333145,60.3326683,27.68700027,1367.630005,2.366666555,483.8333435,1,0.002685,0.019531,0.023925,0,0.01758,136.3578491,100,26,7.779521942,0,0,24.79131126,17,0,94.47827148,0,26.04617691,1002.599976,26.89998817,153.000351,222.9951019,0.69012928,469.6670837,99.39995575,0,0
2021-11-12 08:05 +08:00,130.4666595,54.10333252,60.32833481,27.67300034,1619.226685,2.299999952,486.5333252,1,0.002564,0.019532,0.024414,1.812520859,0.11719,1966.966797,73.46813202,26,67.23667908,61.49912643,31.68922615,20.22843552,17,84.53656769,89.17051697,112.9661102,25.16204453,1002.5,26.99998665,155.0001221,164.3045502,0.690126896,469.0932617,98.99994659,0,0
2021-11-12 08:10 +08:00,131.7333374,53.73666763,60.20966721,27.71999931,1788.543335,2.466666698,492.7333374,1,0.002685,0.020019,0.023926,3.750342681,0.11523,1954.499878,71.93881989,26,53.17498779,47.08549118,32.36127853,17.02877235,17,87.46152496,93.73500061,119.0624008,18.94378471,1002.599976,26.90000534,159,99.01028442,0.629976094,468.7934265,98.09999084,0,0
2021-11-12 08:15 +08:00,135.1000061,54.34999847,60.39433289,27.65266609,2258.090088,2.200000048,484.5666809,2,0.002686,0.019531,0.023926,2.808288559,0.11719,1939.095825,71.50027466,26,50.74925232,45.09317398,32.05827332,16.8453598,17,83.95868683,94.76600647,120.0643616,18.79402542,1002.566711,27,154.9994202,243.234787,1.583320379,468.8934937,97.46665955,0,0
2021-11-12 08:20 +08:00,139.0666656,55.26333237,60.12099838,27.74666595,1801.876709,2.233333349,485.4666748,1,0.002563,0.02002,0.024414,2.636658869,0.11719,1943.570557,71.06182098,26,49.67209244,43.11568832,29.88828468,16.91806602,17,69.77261353,94.76600647,121.0661316,18.85815239,1002.700012,27,155.0005341,245.1976166,0.959982634,469.6931458,97.5,0,0
2021-11-12 08:25 +08:00,142.1724091,54.22413635,60.11758804,27.73206902,1699.137939,2.275861979,487.3448181,1,0.002686,0.019531,0.023926,2.732811486,0.11523,1959.738525,73.17153168,26,48.6655159,43.26277161,29.10264015,17.07470512,17,66.48902893,94.76600647,121.0661316,18.89732742,1002.700073,27.10000038,165.0001831,278.0961304,0.539937794,469.2936096,97.3000412,0,0
2021-11-12 08:30 +08:00,124.7857132,53.95000076,60.33856964,27.64464378,1850.607178,2.214285612,482.5,1,0.002563,0.02002,0.023926,2.334026182,0.11719,1960.547119,73.17153168,26,47.22151566,41.03164673,28.71621704,16.92403984,17,62.52930069,94.76600647,121.0661316,18.79264069,1002.900024,27.20000076,164,145.3068848,0.740285158,470.2927856,97.49994659,0,0
2021-11-12 08:35 +08:00,137.3333282,54.31999969,60.26666641,27.65800095,3184.92334,2.299999952,478.0333252,2,0.002686,0.019531,0.024414,2.37735416,0.11719,1947.220215,71.6978302,26,48.60415268,42.25951004,28.14928246,17.08842087,17,62.15297318,94.76600647,121.0661316,18.9275856,1002.900024,27.20000076,159.9996948,142.6088867,0.50997901,469.8930969,97.5,0,0
2021-11-12 08:40 +08:00,137.5333405,54.54000092,59.71466827,27.85366631,4225.430176,2.700000048,479.8666687,2,0.002563,0.02002,0.023925,2.204207251,0.11523,1929.727051,71.6978302,26,47.62299347,42.09946823,27.73332596,16.93873405,17,58.26849365,94.76600647,121.0661316,18.81022453,1003.200012,27.39999962,161,209.0986481,1.269999981,467.8943481,96.30000305,0,0
2021-11-12 08:45 +08:00,136.7666626,54.31999969,59.2733345,27.99133301,4819,2.700000048,475.5666809,2,0.002686,0.019531,0.024414,2.149259598,0.11719,1924.808472,71.6978302,26,45.57635117,39.3386116,27.58152771,17.01245117,17,58.48137283,94.76600647,121.0661316,18.76561546,1003.200012,27.50000954,161,171.4092712,0.09006197,470.8925476,96.29998016,0,0
2021-11-12 08:50 +08:00,137.8333282,54.41999817,59.1293335,28.06100082,3537.666748,2.733333349,476.7666626,2,0.002685,0.019531,0.023926,2.330080134,0.11718,1933.808594,73.27516937,26,47.60800934,42.05176163,27.58152771,17.08705902,17,58.01795197,94.76600647,121.0661316,18.92739868,1003.200012,27.60000038,161,326.1874084,0.750051618,471.2926331,95.5,0,0
2021-11-12 08:55 +08:00,137.1999969,54.33000183,59.29566574,27.99133301,549.4966431,2.799999952,478.6333313,1,0.002564,0.02002,0.023926,2.517288379,0.11524,1946.411255,73.97592163,26,47.07548523,41.01125717,27.5815258,16.93200111,17,57.31612396,94.76600647,118.9906845,18.82098007,1003.400024,27.60000038,167.0001373,350.2957153,0.439994663,471.4923706,94.89997864,1,1
2021-11-12 09:00 +08:00,144.5333405,54.61333466,59.49333191,27.89933395,755.0700073,2.900000095,471.9666748,1,0.002685,0.019531,0.024414,2.631690604,0.11719,1943.574829,72.75999451,26,45.26693344,38.73582458,27.56014442,16.93200111,17,58.19789124,94.76600647,118.9906845,18.70342064,1003.400024,27.60001373,180.0003967,341.3742676,0.670017362,472.0888367,94,1,2
2021-11-12 09:05 +08:00,148.7666626,54.19333267,59.48033524,27.9046669,6466.430176,2.666666746,468.0666809,1,0.002564,0.020019,0.023926,2.181226871,0.11523,1913.771606,71.70584869,26,44.79334641,38.73582458,27.56014442,16.93200111,17,57.51655579,94.76600647,121.010437,18.7034359,1003.400024,27.70000076,202.0047913,201.819931,0.31999734,471.4925232,93.59999847,1,2
2021-11-12 09:10 +08:00,147.8666687,54.00333405,59.48866653,27.89133263,587.7833252,2.766666651,460.0333252,1,0.002685,0.019532,0.024414,2.223348515,0.11328,1680.162109,61.59314346,26,44.79334641,38.73582458,27.13110542,16.93200111,17,56.36347961,94.76600647,119.024498,18.81389809,1003.400024,27.70000076,230.0010529,9.335559845,0.230157286,472.8920288,92.80003357,1,1
2021-11-12 09:15 +08:00,149.5862122,54.15861893,59.31793213,27.95379257,509.0172424,2.517241478,455.5172424,1,0.002564,0.020019,0.023926,1.672476618,0.11524,1588.465088,61.67522812,26,44.33395386,38.73582458,27.18005943,16.93200684,17,55.98768616,94.76600647,119.40065,18.81389809,1003.599976,27.70000076,272.0006714,305.2962036,1.690009713,473.8912964,93.30000305,1,1
2021-11-12 09:20 +08:00,135.3571472,53.7142868,59.39857101,27.89999962,883.8250122,2.75,456.1071472,3,0.002685,0.019531,0.023925,2.166544779,0.11328,1593.918213,61.67522812,26,48.48822403,42.21736145,27.77995682,17.23517418,17,59.02059555,94.76600647,119.40065,19.02398682,1003.700012,27.70000076,362.0004883,237.9542389,1.689945102,473.6916199,93.49997711,1,1
2021-11-12 09:25 +08:00,148.8000031,54.11999893,59.27299881,27.89766693,950.2366943,2.733333349,448.2666626,3,0.002686,0.02002,0.024415,2.392011948,0.11523,1701.177368,65.49471283,26,49.57680511,44.16635895,28.24268723,17.07988167,17,63.93241119,94.76600647,119.40065,18.92195892,1003.700012,27.90002251,444.990448,272.4062195,0.220191225,475.0911255,93.19988251,1,1
2021-11-12 09:30 +08:00,152.8666687,53.7733345,59.45433426,27.81966591,594.9833374,2.799999952,444.4333191,2,0.002564,0.019531,0.023925,2.221231314,0.11524,1952.075562,73.41829681,26,48.73991776,43.09477615,28.86522675,16.92965126,17,62.20358658,94.76600647,119.40065,18.79421234,1003.700012,28.00000954,450.9942017,230.8970184,1.319967031,478.2893677,91.80003357,1,1
2021-11-12 09:35 +08:00,152.8333282,54.4766655,59.54000092,27.81599998,516.7866821,2.799999952,446.6333313,1,0.002685,0.019531,0.023926,2.160981868,0.11328,1941.950317,73.41829681,26,48.73991776,43.09477615,28.71090889,16.92965126,17,64.58422852,94.76600647,119.40065,18.79421234,1003.700012,28.30002403,409.0042419,322.1841736,0.679857492,477.8899536,90.20001984,1,1
2021-11-12 09:40 +08:00,152.6000061,54.35666656,59.80766678,27.72266579,578.0966797,2.700000048,442.2000122,1,0.002564,0.02002,0.024414,2.866270897,0.11523,1937.068115,73.41829681,26,47.90884399,42.03170395,28.71097374,17.08070183,17,66.3889389,94.76600647,119.40065,18.79421234,1003.700012,28.70004654,586.0272827,301.4786682,1.329853177,479.8890076,88.79995728,1,1
2021-11-12 09:45 +08:00,159.2666626,53.90000153,59.93366623,27.64699936,588.3633423,2.966666698,440.3666687,1,0.002685,0.019531,0.023926,2.422806237,0.11328,1966.565796,73.41829681,26,49.78524399,44.18065643,28.98552132,17.08070183,17,67.5168457,94.76600647,119.40065,18.79421234,1003.700012,29.10001183,557.9990845,300.8062134,0.719937146,485.286499,85.99998474,1,2
2021-11-12 09:50 +08:00,173.5,53.93333435,59.71666718,27.72566605,640.7600098,2.966666698,431.4666748,1,0.002564,0.02002,0.024414,2.923480585,0.11524,1965.767212,72.11389923,26,48.25459671,42.00958252,29.00137138,16.92407417,17,67.16602325,94.76600647,119.3803101,18.68472672,1003.700012,29,656.0002441,195.5998993,2.079981565,485.286499,84.40007782,1,2
2021-11-12 09:55 +08:00,179.4666595,53.81000137,59.77999878,27.71733284,436.8366699,2.933333397,430.0333252,1,0.002685,0.019531,0.023926,2.105596297,0.11328,1951.269043,70.8579483,26,47.70629883,42.08562088,28.60904884,17.00281906,17,64.12088776,94.76600647,119.3803101,18.73725128,1003.700012,29.05003357,697.5167847,304.4013367,1.025044322,485.9862061,86.94968414,1,2
2021-11-12 10:00 +08:00,181.1000061,53.88666534,59.65366745,27.74666595,409.6099854,3,432.7000122,1,0.002686,0.02002,0.023926,2.579803517,0.11523,1911.653931,71.84654999,26,49.1121254,43.09922791,28.27183914,16.77564049,17,60.85011673,94.76600647,119.3803101,18.8187809,1003.700012,29.70002747,684.989624,147.2012024,0.080125958,485.6865845,84.89992523,1,1
2021-11-12 10:05 +08:00,181.8666687,53.67666626,59.83399963,27.66766739,324.6666565,2.933333397,437.2999878,1,0.002563,0.019531,0.024414,2.301809277,0.11328,1953.780884,72.9309082,26,48.87960052,42.96430588,28.39659119,17.17931175,17,62.52919769,94.76600647,119.3021011,18.8259716,1003.700012,30.30001259,514.4851074,108.7119446,0.900057435,492.5834656,81.69985199,1,1
2021-11-12 10:10 +08:00,170.9259186,53.28518677,59.83111191,27.66185188,228.3740692,2.92592597,429.6296387,1,0.002686,0.019531,0.023925,2.644003234,0.11329,1965.765625,73.92178345,26,46.87205887,40.63534927,28.51664162,16.80294609,17,65.06053925,94.76600647,119.3080139,18.66329002,1003.799988,29.49997711,369.0053711,229.2025909,3.409881353,488.4850159,83.50016022,1,1
2021-11-12 10:15 +08:00,172.2666626,53.64333344,59.80233383,27.65966606,181.656662,2.833333254,433.1333313,2,0.002563,0.02002,0.023926,2.231745362,0.11328,1958.531128,72.5068512,26,47.6695137,41.6688385,28.5618515,17.11210823,17,63.08070755,94.76600647,119.3080139,18.80657768,1003.799988,29.10000992,703.9937134,187.098114,2.04995203,486.8858337,87.29994965,1,1
2021-11-12 10:20 +08:00,178.0333405,53.59666824,59.80266571,27.68066597,166.2033386,2.866666555,430.2000122,1,0.002686,0.019531,0.024414,2.716557187,0.11328,1978.956421,72.87691498,26,46.71146393,40.62451935,28.5618515,16.96206093,17,63.53223801,94.76600647,119.3080139,18.80657768,1003.900024,29.39999962,647.0025024,212.2018738,1.969970703,486.2859192,84.99994659,1,2
2021-11-12 10:25 +08:00,190.6333313,53.6566658,59.96366501,27.61533356,145.2966614,2.799999952,425.7999878,2,0.002563,0.020019,0.023926,2.288863489,0.11328,1928.497803,72.12284088,26,46.3923111,40.62451935,28.7144928,16.96206093,17,64.08339691,94.76600647,119.3080139,18.80657768,1003.900024,29.29999924,480.9549561,273.204071,1.389978051,485.2863464,85.80000305,1,2
2021-11-12 10:30 +08:00,201.1333313,55.01666641,60.09633255,27.60199928,75.83000183,2.866666555,429,2,0.002686,0.019532,0.024414,2.287007546,0.11523,1943.573608,72.12284088,26,48.30490875,42.6673584,28.7144928,17.11191559,17,65.73735809,94.76600647,119.3080139,18.80657768,1003.900024,29.00001335,290.0126648,271.5922241,0.649973333,484.0867615,86.10006714,1,2
2021-11-12 10:35 +08:00,216.3666687,54.1566658,61.16666794,27.67966652,289.6033325,2.166666746,429.9333191,1,0.002685,0.020019,0.023926,2.537857542,0.11329,1859.347656,68.04841614,26,47.62641907,41.51791,28.50618553,16.81222916,17,63.93258286,94.76600647,119.3080139,18.69967079,1004.099976,29.20000076,598.006958,215.6958313,2.200016022,484.0870972,86.80000305,1,2
2021-11-12 10:40 +08:00,225.5333405,54.00666809,61.98066711,27.86199951,325.5366516,2.066666603,428.9666748,1,0.002564,0.019531,0.023926,2.272571586,0.11328,1933.808838,72.0832901,26,46.16966629,39.47882462,28.27197838,16.96549225,17,63.33129501,94.76600647,119.3080139,18.69967651,1003.900024,29.3999939,739.0014648,186.4003143,0.610061824,483.887146,86.49997711,1,2
2021-11-12 10:45 +08:00,230.5666656,54.00666809,61.39333344,28.0423336,310.3200073,2.033333302,421.6333313,1,0.002685,0.02002,0.024414,2.861779116,0.11328,1931.766113,71.46243286,26,48.07654572,42.70558929,28.27197838,17.11483574,17,62.47914124,94.76600647,119.3080139,18.80613518,1004.099976,29.30000305,912.9926758,287.2007751,1.439994335,484.0870056,86.40000153,1,2
2021-11-12 10:50 +08:00,244.2666626,53.79000092,61.13966751,28.15299988,301.1333313,2.133333445,420.5666809,1,0.002564,0.019531,0.023926,2.29832545,0.11328,1964.154541,73.23348999,26,49.50899124,43.803936,28.03535271,17.11481667,17,62.00284958,94.76600647,119.3080139,18.90653038,1004.099976,29.39997482,449.0022583,242.2919769,1.610117555,483.2874146,85.49994659,1,2
2021-11-12 10:55 +08:00,249.1000061,53.79999924,61.31200027,28.1079998,296.6533203,2.266666651,420.3999939,1,0.002685,0.019531,0.024414,2.710529771,0.11328,1953.286987,73.23348999,26,45.97557068,39.32148361,28.04794312,16.8131485,17,59.69709778,94.76600647,119.3080139,18.6765976,1004.099976,29.29999924,544.9804077,180.6042175,2.399834156,483.2877502,86.40016174,1,2
2021-11-12 11:00 +08:00,253.620697,53.76896667,61.36758804,28.14172363,294.1827698,2.172413826,424.4827576,1,0.002686,0.02002,0.023925,2.128593253,0.11328,1884.246338,69.94668579,26,45.97557068,39.32148361,27.84979248,16.96235657,17,59.47138977,94.76600647,119.3131409,18.78529739,1004.099976,29.29999924,545.9976807,280.5976868,2.70016551,483.2875061,86.20006561,1,2
2021-11-12 11:05 +08:00,228.4285736,52.83214188,61.50500107,28.13821411,293.4107056,2.357142925,424.0357056,2,0.002563,0.019531,0.023926,2.212286537,0.10742,1930.54126,71.46633148,26,47.69297791,41.55708313,28.08063507,17.11091805,17,61.65197754,94.76600647,119.3068008,18.89248848,1004.099976,29.10002708,503.9927979,244.4862213,2.409565687,482.4874573,86.30027008,1,2
2021-11-12 11:10 +08:00,256.2999878,53.68333435,61.65399933,28.13966751,292.980011,2.233333349,424.6666565,1,0.002686,0.02002,0.024414,2.742184063,0.10547,1946.60144,71.63581085,26,48.79479599,42.59848785,28.08063507,17.11091805,17,60.32392883,94.76600647,119.3068008,18.89248848,1004.099976,29.49997711,568.0149536,231.4070435,1.820000052,483.0873718,84.59971619,1,2
2021-11-12 11:15 +08:00,272.3666687,53.81000137,61.81233215,28.15600014,293.2333374,2.533333302,423.3666687,1,0.002563,0.019531,0.023926,2.118939084,0.10742,1948.837524,72.67550659,26,48.79479599,42.59848785,28.08063507,16.96118546,17,60.09823227,94.76600647,119.3068008,18.78583527,1004.099976,29.70000076,772.0149536,214.7955475,1.280303121,486.8857727,82.79984283,1,2
2021-11-12 11:20 +08:00,273.3999939,53.45666504,62.0996666,28.14500046,291.8800049,2.466666698,424.3999939,2,0.002686,0.02002,0.023926,2.587100031,0.10547,1919.887817,72.67550659,26,49.42812729,43.66314697,28.08063507,16.96118546,17,61.1006813,94.76600647,119.3068008,18.78583527,1003.900024,29.89998055,582.9970703,193.0902863,2.419727325,488.6845398,80.90014648,1,2
2021-11-12 11:25 +08:00,277.2000122,53.41999817,62.36166763,28.14699936,290.0966797,2.866666555,430.5666809,2,0.002563,0.019531,0.024414,2.531102425,0.10742,1947.626465,72.92298126,26,46.84060287,41.3211441,28.08063507,16.81085014,17,60.67461395,94.76600647,119.3068008,18.67040443,1003.900024,29.79999924,464.0093994,235.1960907,1.499915957,486.8857422,80.90006256,1,2
2021-11-12 11:30 +08:00,275.7000122,53.63999939,62.60800171,28.14633369,289.9533386,2.933333397,427.4666748,2,0.002686,0.020019,0.023926,2.359035186,0.10743,1906.694336,73.21303558,26,45.73099899,39.28174591,28.08063507,16.96340752,17,60.09807587,94.76600647,119.3068008,18.77272987,1003.900024,29.79999542,431.9998779,219.6994019,1.229997039,484.8866577,81.80000305,1,2
2021-11-12 11:35 +08:00,274.5333252,53.46666718,62.87533188,28.13199997,289.9066772,3,425.2666626,2,0.002685,0.019532,0.024414,2.222737215,0.10547,1951.672241,73.34218597,26,46.68375397,40.36170578,28.08063698,16.96341515,17,60.69971848,94.76600647,119.3068008,18.7727356,1004.099976,29.39999962,414.0002441,197.2016449,0.320072293,486.4858398,83.59993744,1,2
2021-11-12 11:40 +08:00,272.2666626,53.32666779,63.1926651,28.10199928,289.8966675,3.066666603,426.0666809,2,0.002564,0.019531,0.023925,2.537590489,0.10742,1938.174072,73.75297546,26,48.73820114,42.51276016,28.02582359,16.99913216,17,60.69947433,94.76600647,119.3068008,18.88637733,1003.900024,29.39999962,436.3344727,198.8303986,1.910012007,483.7371826,82.40000153,1,2
2021-11-12 11:45 +08:00,269.0666809,53.5233345,63.38899994,28.1079998,289.8500061,3.133333445,427.7333374,1,0.002686,0.020019,0.023926,2.255194573,0.10547,1934.62439,74.28977966,26,47.08525848,40.48065567,28.00612831,16.96122742,17,60.02283096,94.76600647,119.3068008,18.77611542,1003.799988,29.5,415.9994812,288.5828552,0.420345128,481.8881531,82.69992828,1,2
2021-11-12 11:50 +08:00,267.1000061,53.93000031,63.45700073,28.14766693,289.8299866,3.099999905,423.9666748,2,0.002563,0.019532,0.024414,2.452938253,0.10742,1946.807861,72.88909149,26,44.80302811,39.4414711,27.80982971,16.96122742,17,59.82188797,94.76600647,119.3068008,18.77611542,1003.799988,29.30002403,423,283.4564819,2.769497633,481.4886475,81.60025024,1,3
2021-11-12 11:55 +08:00,246.6666718,53.01481628,63.6840744,28.12740707,289.7148132,3.14814806,432.222229,3,0.002686,0.020019,0.023926,2.178131288,0.10547,1911.656494,73.73945618,26,48.22537231,42.91235733,28.27938843,17.27115631,17,61.77796173,94.76600647,119.3068008,18.87897301,1003.700012,29.30002022,432.9971924,172.3992615,1.32990694,482.8873901,83.4000473,1,3
2021-11-12 12:00 +08:00,272.2000122,53.84999847,63.83766556,28.13733292,289.4766541,3.299999952,429.3666687,3,0.002563,0.019531,0.023926,2.692705208,0.10742,1946.415649,72.15716553,26,49.51064301,43.95707321,29.26153564,17.1090374,17,66.8653183,94.76600647,119.3068008,18.89074707,1003.6026,29.29999924,452.7109375,168.0597076,1.129343033,482.6878357,84.7013092,1,3
2021-11-12 12:05 +08:00,273.5333252,53.39333344,64.02200317,28.11400032,289.0299988,3.099999905,428.1666565,1,0.002686,0.02002,0.024414,2.38297897,0.11523,1941.539795,72.15716553,26,47.67290497,41.65897369,29.26156616,16.80938911,17,68.61966705,94.76600647,119.3068008,18.6793766,1003.599976,29.39999962,417.0011597,240.4929504,1.700036168,483.6871338,83.80006409,1,3
2021-11-12 12:10 +08:00,272.6333313,53.88333511,64.08999634,28.10766602,289.1799927,3.566666603,425.1666565,5,0.002685,0.019531,0.023926,2.757597957,0.11524,1931.770752,73.50813293,26,50.61769104,44.52175522,29.27767181,17.12020302,17,70.75007629,94.76600647,119.2184067,18.91798401,1003.599976,29.3000164,434.0075073,245.1885071,2.400000095,481.6880188,83.69998169,1,4
2021-11-12 12:15 +08:00,268.9666748,53.40000153,64.26233673,28.08799934,289.1166687,3.233333349,426.1666565,3,0.002564,0.019531,0.024414,2.999353479,0.11523,1980.954468,73.92780304,26,47.50774765,42.10217285,29.43893433,17.12143135,17,66.53968811,94.76600647,119.2184067,18.69190979,1003.599976,29.39999199,486,200.6082916,1.859950066,482.4876709,83.49996185,1,4
2021-11-12 12:20 +08:00,270.1000061,53.39666748,64.3176651,28.09166718,279.7999878,3.233333349,424.9666748,2,0.002685,0.02002,0.023926,2.302699014,0.11524,1899.64978,72.24770355,26,49.00548172,43.28137589,29.22077751,16.97157478,17,66.91542816,94.76600647,121.2299957,18.89776039,1003.400024,29.30000496,511.9984131,228.3951111,2.609885216,483.0874329,82.1000061,1,2
2021-11-12 12:25 +08:00,271.0666809,50.21333313,64.43566895,28.07099915,289.2166748,3.433333397,427.1666565,3,0.002564,0.019531,0.023925,2.375124796,0.11523,1933.369507,73.95344543,26,46.16750717,40.00849152,28.65686226,16.97188187,17,65.26068115,94.76600647,119.247757,18.74477386,1003.299988,29.39999962,599.0493164,257.9864807,2.529857159,483.0874634,83.50008392,1,3
2021-11-12 12:30 +08:00,266.0333252,50.68333435,64.4386673,28.10333252,288.9133301,3.566666603,427.8999939,2,0.002685,0.02002,0.024414,2.349837364,0.11719,1950.865479,74.84912872,26,49.6349144,43.830616,28.52264214,17.04964638,17,62.82989883,94.76600647,119.247757,18.91083145,1003.299988,29.5,579.0154419,248.6793365,0.419975996,484.2869568,83.79992676,1,3
2021-11-12 12:35 +08:00,262.3666687,50.4766655,64.3666687,28.15366745,288.8699951,3.566666603,429.7999878,2,0.002564,0.019531,0.023926,2.485665971,0.11523,1940.322144,73.51390839,26,46.70573807,40.19047165,28.2491951,16.82429504,17,64.13335419,94.76600647,121.0426788,18.72447777,1003.099976,29.70000076,512.9996338,264.1994324,1.869996905,484.2869263,82.59999847,1,2
2021-11-12 12:40 +08:00,261.2333374,50.17666626,64.52733612,28.12000084,288.7366638,3.433333397,428,2,0.002685,0.020019,0.024414,3.059769229,0.11524,1948.435547,72.70210266,26,48.26115417,42.45620728,28.26231384,17.12867546,17,62.90555573,94.76600647,121.038765,18.83200836,1003.099976,29.60000038,532.0751953,176.1956635,2.709831476,484.6868896,83.10018158,1,2
2021-11-12 12:45 +08:00,239.0740814,49.65185165,64.59666443,28.1277771,288.7407532,3.555555582,429.8148193,3,0.002686,0.019532,0.023926,2.46596455,0.11523,1956.111328,74.05734253,26,50.32884598,44.59209824,28.40584564,16.97958374,17,61.57756042,94.76600647,120.9152451,18.8425045,1002.900024,29.89999962,802.0091553,137.1212158,0.480077893,485.0867004,81.6998291,1,2
2021-11-12 12:50 +08:00,249.0333405,50.24333191,64.69799805,28.11733246,288.8099976,3.733333349,433.6333313,1,0.002563,0.020019,0.023926,2.745956319,0.11524,1970.973389,74.05731201,26,48.26236725,42.50569534,29.76351166,16.97958374,17,69.52203369,94.76600647,118.774086,18.73568344,1002.799988,29.79999924,380.6910706,199.1065369,0.827807605,486.8858032,79.51694489,1,3
2021-11-12 12:55 +08:00,253.1000061,50.5233345,64.1289978,28.34199905,288.6433411,3.466666698,431.1333313,1,0.002686,0.019532,0.024414,2.414929478,0.11523,1928.90625,73.80579376,26,47.42743301,41.47383881,29.91419983,16.97961617,17,71.77778625,94.76600647,118.9440536,18.73568344,1002.799988,29.50002098,300.0127563,194.2204285,1.659909129,485.4859619,80.89993286,1,3
2021-11-12 13:00 +08:00,247.9333344,50.05666733,63.68799973,28.51233292,0,3.466666698,433.0666809,4,0.002563,0.019531,0.023926,2.188467632,0.11523,1941.141724,75.44211578,26,50.73905563,44.7251358,29.99890137,17.13263512,17,73.83288574,94.76600647,120.998848,18.95333862,1002.700012,29.39999962,499.0400085,223.5945129,1.599780083,484.2866211,78.00017548,1,3
2021-11-12 13:05 +08:00,240,49.45666504,63.76800156,28.51000023,0,3.700000048,436.7999878,3,0.002686,0.020019,0.023925,2.839872085,0.10547,1957.323364,73.82478333,26,46.43983459,39.95633698,29.89587021,16.83946609,17,69.67263794,94.76600647,120.807663,18.61183929,1002.5,29.70004082,1076.01355,235.7953186,0.690255821,485.286438,76.99989319,1,3
2021-11-12 13:10 +08:00,233.3333282,50.18000031,63.84633255,28.53700066,0,3.666666746,431.9333191,4,0.002563,0.019532,0.024414,2.091366158,0.10352,1885.076782,72.08218384,26,49.73681641,43.96957397,29.63933563,17.07336426,17,69.10852814,94.76600647,120.807663,18.92420578,1002.299988,30.20000076,786.9125366,157.8108063,0.860340476,486.5860901,76.7000885,1,2
2021-11-12 13:15 +08:00,228.8333282,50.20333481,63.86700058,28.57900047,0,3.5,431.1666565,3,0.002686,0.020019,0.023926,2.728715374,0.10547,1946.816284,75.03141022,26,47.47880173,41.88887787,29.36697006,17.00217056,17,69.57211304,94.76600647,120.807663,18.71524811,1002.200012,30.10002327,1136.993164,171.2064514,1.28007102,488.5849915,75.3998642,1,2
2021-11-12 13:20 +08:00,226.1999969,49.95333481,63.78300095,28.62033272,0,3.633333445,437.4666748,1,0.002685,0.019531,0.024414,1.793261194,0.10351,1625.247681,63.39821625,26.60000038,47.87978745,41.40124893,28.78601265,17.01049614,17,62.95497894,94.76600647,120.807663,18.84150696,1002.200012,30.5,872.0432739,180.8049011,0.70995748,492.0832825,75.59947205,0,0
2021-11-12 13:25 +08:00,224.0333405,49.91666794,63.98899841,28.59833336,0,3.766666651,435.1000061,1,0.002564,0.02002,0.023926,1.781506589,0.10547,863.2199707,36.80307007,26.60000038,43.96147919,38.36597443,27.25457573,16.85734177,17,56.18798447,94.76600647,120.807663,18.73092651,1001.799988,30.6000061,1021.997864,221.4979248,0.680086613,491.2838135,73.49991608,0,0
2021-11-12 13:30 +08:00,221.5333405,49.59666824,64.31033325,28.53199959,0,3.766666651,432.5666809,2,0.002685,0.019531,0.023926,1.060057515,0.10352,401.8061829,18.0612011,26.60000038,41.5309906,35.25157928,26.03025055,16.85734177,17,51.65165329,94.76600647,120.807663,18.73092651,1001.900024,30.60000038,921.0006714,208.6072083,2.400104046,491.883606,71.19992065,1,1
2021-11-12 13:35 +08:00,220.3928528,49.63214111,64.65249634,28.45178604,0,3.892857075,433,2,0.002564,0.02002,0.024414,1.147423489,0.10547,399.8382874,18.0612011,26.60000038,40.72734451,35.25157928,26.1735096,16.85734367,17,51.50112152,94.76600647,120.807663,18.83022881,1001.900024,30.59999847,988,259.4009094,2.369980097,492.8833008,72.20001984,1,1
2021-11-12 13:40 +08:00,200.7931061,49.60344696,64.7489624,28.47068977,0,3.827586174,433.379303,2,0.002685,0.019531,0.023926,0.766356819,0.10351,401.8059692,18.0612011,26.60000038,44.35728073,38.41394043,26.1735096,17.15703583,17,50.84951401,94.76600647,120.807663,19.07465553,1001.799988,31,921.9803467,82.81404114,0.430110604,491.6838684,71.20014954,1,1
2021-11-12 13:45 +08:00,216.2333374,49.67666626,65.00333405,28.423666,0,3.900000095,432.6666565,3,0.002686,0.019531,0.023926,1.384283892,0.10547,395.8739319,18.0612011,26.60000038,45.77761078,39.50444031,26.82215309,17.15703583,17,54.40868759,94.76600647,118.7515717,19.07465553,1001.599976,30.79995346,957.994873,216.4116974,1.869853139,491.0839539,74.99995422,1,3
2021-11-12 13:50 +08:00,216.6666718,49.89333344,64.94766998,28.46533394,0,3.799999952,431.4333191,3,0.002563,0.02002,0.024414,1.858838034,0.10352,389.8522949,18.0612011,26.60000038,46.7125473,40.61202621,26.86104012,17.15703583,17,55.86151505,94.76600647,120.8453674,18.96424103,1001.599976,31.19995499,269.9932251,279.9848328,0.899801731,494.4823303,72.40000153,1,5
2021-11-12 13:55 +08:00,214.0666656,49.89333344,65.04766846,28.46366692,0,3.966666698,430.6666565,4,0.002686,0.019531,0.023925,1.085382103,0.10546,633.4675903,30.55901337,26.60000038,46.33353043,40.59109116,27.01593971,17.0003643,17,57.5418663,94.76600647,118.6329193,18.8424511,1001.599976,30.20000076,895.9934692,268.4065552,2.10982132,490.4846802,76.39990997,1,5
2021-11-12 14:00 +08:00,211.9032288,49.80967712,65.34677124,28.39354897,0,3.967741966,425.7419434,3,0.002563,0.020019,0.024414,1.981615072,0.10352,1440.550171,57.99980545,26.60000038,48.43698883,42.73469925,28.43323898,17.15026474,17,64.08339691,94.76600647,118.6329193,18.94873619,1001.599976,30.60000038,898.0022583,210.2979584,2.319951057,490.484436,72.59999847,1,5
2021-11-12 14:05 +08:00,209.8333282,49.88666534,65.52200317,28.38633347,0,3.900000095,428.7000122,4,0.002686,0.019532,0.023926,1.96987538,0.13086,1929.733398,74.75164032,26.60000038,47.9485321,41.61111069,29.61174774,16.99155998,17,71.22601318,94.76600647,120.6603088,18.80281258,1001.599976,30.5,877.9943848,129.218399,1.920145869,490.6845093,73.00006104,1,6
2021-11-12 14:10 +08:00,208.2666626,49.70333481,65.59233093,28.39233398,0,3.866666555,429.7999878,4,0.002563,0.020019,0.023926,2.748251867,0.12891,1958.128784,75.11798859,26.60000038,47.44676971,41.61111069,29.83572578,16.99155998,17,70.09860992,94.76600647,120.6443558,18.80281258,1001.400024,30.5,278.9999084,32.40236282,0.130006611,490.2843323,74.80000305,1,6
2021-11-12 14:15 +08:00,206.6000061,49.44666672,65.72333527,28.38066673,0,3.966666698,429.0666809,2,0.002686,0.019531,0.024414,2.180547172,0.13086,1945.195435,73.55910492,26.60000038,47.90395355,41.61128998,29.87395668,16.99155998,17,71.32645416,94.76600647,120.7177048,18.80281258,1001.299988,30.49998283,284.0076599,263.0015564,3.509598494,488.2852783,74.69991302,1,6
2021-11-12 14:20 +08:00,205.7333374,50.02666855,65.99666595,28.32233238,0,3.866666555,424.8666687,5,0.002686,0.02002,0.023926,2.601606302,0.13085,1857.230591,70.438591,26.60000038,48.38299561,42.68438721,29.57596016,16.99155998,17,69.22137451,94.76600647,120.7177048,18.80281258,1001.400024,30.29999352,267.9987488,288.0981445,1.140064597,488.0853882,76.29992676,1,7
2021-11-12 14:25 +08:00,204.5,49.47333145,66.08999634,28.33933258,0,3.933333397,429.8666687,7,0.002563,0.019531,0.024414,2.245863737,0.13086,1583.485596,60.93229675,26.60000038,48.35464859,42.68421936,29.12192917,16.99155998,17,65.51204681,94.76600647,120.7177048,18.80281258,1001.299927,30.20003319,343.0141602,224.9124908,1.339968443,487.4855347,74.79991913,1,7
2021-11-12 14:30 +08:00,185.2592621,48.86296463,66.15370178,28.31851768,0,3.814814806,429.6296387,8,0.002686,0.019532,0.023926,2.12554291,0.12891,1313.960083,53.20830536,26.60000038,45.53426361,39.36888885,28.5143795,16.83654404,17,63.88271332,94.76600647,120.7177048,18.68572426,1001.200012,30.50000572,414.0318604,164.5038452,1.390045285,488.8851624,72.20001221,1,7
2021-11-12 14:35 +08:00,202.2333374,49.57666779,66.30699921,28.29566574,0,3.733333349,423.1000061,4,0.002563,0.020019,0.023925,2.621713892,0.13086,1258.140015,51.83555222,26.60000038,46.64876556,40.43236542,28.29093361,16.98869324,17,62.93050003,94.76600647,120.7177048,18.79762077,1001,30.80002403,908.0048828,190.34552,1.230104923,489.0850525,71.90000153,1,7
2021-11-12 14:40 +08:00,203.5666656,49.63333511,66.33766937,28.2859993,0,3.799999952,430.9333191,7,0.002686,0.019531,0.024415,1.871482244,0.13086,1215.417969,50.69274521,26.60000038,49.20825195,43.57325745,28.29442787,17.13869095,17,62.72996521,94.76600647,120.7177048,18.9037323,1000.799988,30.79999924,831.9966431,206.4994812,1.740325212,493.0829163,70.49994659,1,7
2021-11-12 14:45 +08:00,201.6999969,49.52999878,66.38600159,28.2840004,0,3.633333445,428.2999878,3,0.002563,0.02002,0.023925,2.663306211,0.12891,1494.828857,60.79840851,26.60000038,49.03200531,42.58325577,28.94124603,16.99017906,17,66.31394196,94.76600647,118.6845856,18.80027962,1000.700012,31.10000229,962.9978638,135.3018951,1.040058136,491.0841064,69.5,1,7
2021-11-12 14:50 +08:00,202.1999969,49.6566658,66.36166382,28.30066681,0,3.900000095,426.6666565,7,0.002686,0.019531,0.023926,2.340121275,0.13085,1772.92981,69.77306366,26.60000038,47.21665192,41.47562027,29.54182434,16.99017906,17,67.86830139,94.76600647,118.7741623,18.80027962,1000.799988,30.89999962,664.0026245,146.5917664,0.420025945,493.6826477,72.30004883,1,7
2021-11-12 14:55 +08:00,199.3999939,49.5233345,66.36799622,28.32600021,0,3.599999905,426.4666748,5,0.002685,0.02002,0.024414,2.124927782,0.13086,1877.061401,74.14149475,26.60000038,47.75291824,41.70192719,29.94438744,16.99973869,17,66.51985168,94.76600647,118.7562485,18.80389595,1000.778564,30.92856789,676.9988403,205.1787872,3.005002975,494.2113342,71.8714447,1,7
2021-11-12 15:00 +08:00,195.8387146,49.50645065,66.54322815,28.30225754,0,3.709677458,426.1612854,8,0.002564,0.019531,0.023926,2.184470349,0.13086,1886.834106,74.18635559,26.60000038,48.1166687,42.0790863,30.05688286,17.01567268,17,67.57313538,94.76600647,118.7264023,18.80992126,1000.742859,30.80952072,640.3322754,211.6430511,3.096669436,493.0927429,72.32382202,1,7
2021-11-12 15:05 +08:00,195.0967712,49.63871002,66.61871338,28.29999924,0,3.580645084,428.9354858,7,0.002685,0.019531,0.024414,2.219217705,0.12891,1896.606812,74.23121643,26.60000038,48.48041916,42.45624161,30.16938019,17.03160667,17,68.62641144,94.76600647,118.6965485,18.81594658,1000.707153,30.69047356,603.6656494,218.1073151,3.188335896,491.9741821,72.77619934,1,7
2021-11-12 15:10 +08:00,194.6333313,49.66333389,66.69233704,28.30166626,0,3.533333302,429.3666687,10,0.002564,0.02002,0.023926,2.203512583,0.13086,1906.379517,74.27607727,26.60000038,48.8441658,42.83340073,30.28187752,17.04753876,17,69.67969513,94.76600647,118.6666946,18.82197189,1000.671448,30.57142639,566.9990845,224.5715942,3.280002356,490.8555908,73.22858429,1,7
2021-11-12 15:15 +08:00,193.7878723,49.74545288,66.61121368,28.32363701,0,3.636363745,430.1212158,6,0.002685,0.019531,0.023926,2.23844744,0.13086,1916.152344,74.32093811,26.60000038,49.20791626,43.21055603,30.39437485,17.06347275,17,70.73297119,94.76600647,118.6368484,18.82799721,1000.635681,30.45237923,530.3325195,231.0358582,3.371668816,489.73703,73.68096161,1,6
2021-11-12 15:20 +08:00,185.2727203,49.06363678,66.64363861,28.31181908,0,3.75757575,425,8,0.002564,0.020019,0.024414,2.248039071,0.1289,1925.925049,74.36579132,26.60000038,49.57166672,43.58771515,30.50687218,17.07940674,17,71.78625488,94.76600647,118.6069946,18.83402252,1000.599976,30.33333015,493.6659241,237.5001373,3.463335276,488.6184387,74.13334656,1,7
2021-11-12 15:25 +08:00,193.9310303,49.64138031,66.70310211,28.32379341,0,3.827586174,425.3448181,8,0.002685,0.019532,0.023925,2.231960207,0.13086,1935.697754,74.41065216,26.60000038,49.93541718,43.96487045,30.61936951,17.09534073,17,72.83953857,94.76600647,118.5771484,18.84004974,1000.56427,30.21428299,456.9993591,243.9644012,3.555001736,487.4998779,74.58572388,1,8
