timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-12 15:30 +08:00,197.5,49.48666763,66.68566895,28.32233238,0,3.833333254,426.5,7,0.002686,0.020019,0.023926,2.267175262,0.13086,1945.470459,74.455513,26.60000038,50.29916382,44.34202957,30.73186684,17.11127281,17,73.89281464,94.76600647,118.5472946,18.84607506,1000.528564,30.09523582,420.3327637,250.4286804,3.646668196,486.3812866,75.0381012,1,8
2021-11-12 15:35 +08:00,196.7333374,49.86999893,66.71466827,28.33200073,0,3.866666555,422.4666748,9,0.002563,0.019531,0.024414,2.197722792,0.12891,1960.541626,75.56234741,26.60000038,50.89152527,44.64374924,30.93291092,17.12401962,17,79.82337189,94.76600647,118.5235443,18.85089493,1000.5,30,412.9983215,183.2996216,4.089876652,484.4869385,74.80005646,1,8
2021-11-12 15:40 +08:00,196.3666687,49.70000076,66.79966736,28.32099915,0,3.733333349,424.4333191,8,0.002686,0.02002,0.023926,2.81789523,0.13086,1959.335205,75.56234741,26.60000038,50.55165482,44.64347839,31.06135941,16.97436714,17,79.04673767,94.76600647,120.5214996,18.85089493,1000.5,30.10000038,460.9873962,295.9728699,1.360515356,485.0866699,74.5,1,7
2021-11-12 15:45 +08:00,200.8999939,49.36000061,66.65299988,28.32566643,0,3.766666651,423.3999939,6,0.002563,0.019531,0.024414,2.482525363,0.13086,1942.761963,74.98551941,26.60000038,47.81157303,42.36288452,31.06139183,16.97438431,17,77.61782837,94.76600647,120.5214996,18.74830627,1000.5,30.20002365,371.0050049,147.8020477,1.200012803,487.8851929,75.09986877,1,7
2021-11-12 15:50 +08:00,201.6000061,49.71333313,66.71033478,28.31900024,0,3.933333397,424.2000122,9,0.002686,0.019531,0.023926,2.614889063,0.13086,1954.905151,74.66323853,26.60000038,50.97844696,45.47869873,31.07989883,17.12464142,17,77.34284973,94.76600647,120.5214996,18.98730278,1000.700012,30.29999924,328.0050049,201.8930206,3.289230108,486.4848022,74.70046997,1,8
2021-11-12 15:55 +08:00,194.0333405,49.38999939,66.8769989,28.31233406,0,3.733333349,416.3333435,8,0.002563,0.02002,0.023926,2.409388769,0.1289,1945.196533,75.88197327,26.60000038,52.28216171,46.7179184,31.19766998,16.97324181,17,79.82296753,94.76600647,120.5214996,18.98730278,1000.700012,30.29999924,339.9950562,186.7022858,0.990231872,486.2843933,75.20007324,1,8
2021-11-12 16:00 +08:00,194.1666718,49.3433342,66.78067017,28.33600044,0,4,419.2333374,8,0.002686,0.019531,0.024414,2.586576493,0.13086,1949.649292,74.28878784,26.60000038,49.61429977,43.9842453,30.63850784,17.13139153,17,75.17415619,94.76600647,120.5214996,18.79413795,1000.599976,30.10000038,269.0039978,275.0743103,1.419812441,486.486084,76.90007782,1,7
2021-11-12 16:05 +08:00,193.1000061,49.38333511,66.78366852,28.34166718,0,3.833333254,423.3999939,7,0.002685,0.02002,0.023925,2.230296671,0.11524,1950.461304,74.81634521,26.60000038,49.1731987,42.73104095,30.28620911,16.82760239,17,72.00360107,94.76600647,120.5214996,18.85817337,1000.400024,29.99998474,246.0003052,249.589386,1.720363975,486.2860107,74.40000153,1,8
2021-11-12 16:10 +08:00,191.2142792,49.47142792,66.53964233,28.36714363,0,3.821428537,424.5714417,9,0.002564,0.019531,0.024415,2.62401645,0.11523,1983.340454,72.23417664,26.60000038,47.33668137,41.50651932,30.15571976,16.98383904,17,73.05648041,94.76600647,120.5214996,18.73219109,1000.400024,30.00001907,293.9942017,292.1647949,2.159870148,484.0868225,72.90006256,1,7
2021-11-12 16:15 +08:00,188.2758636,49.57586288,66.81241608,28.37620735,0,3.896551609,416.5862122,7,0.002685,0.02002,0.023925,2.167910626,0.11719,1969.373413,75.79078674,26.60000038,48.60314178,42.56491852,30.15571022,16.98383904,17,72.65509033,94.76600647,120.5214996,18.83403969,1000.299988,30.19998741,278.0036011,229.1996918,1.780029297,485.0866699,73.40003967,1,8
2021-11-12 16:20 +08:00,197.3333282,49.77666855,66.90866852,28.32999992,0,3.866666555,415.3333435,6,0.002564,0.019531,0.023926,2.237373474,0.11523,1963.755371,73.88317871,26.60000038,48.7036705,42.53609848,29.48398781,16.98381615,17,67.74237823,94.76600647,120.3065186,18.83403969,1000.299988,30.20000076,377.9918213,253.1910858,2.82976222,484.8863831,72.39997101,1,6
2021-11-12 16:25 +08:00,195.0666656,49.38666534,66.9406662,28.32999992,0,4.033333302,416.4666748,5,0.002685,0.020019,0.024414,2.442775344,0.11524,1974.576538,75.48721313,26.60000038,45.47558594,39.12167358,29.02407074,16.98500252,17,64.86032867,94.76600647,120.3065186,18.61461258,1000.299988,30.19999695,277.9990234,201.7013397,2.509976387,484.2869873,72.20006561,1,5
2021-11-12 16:30 +08:00,197.1666718,49.8133316,66.84733582,28.33799934,0,3.966666698,417.4666748,1,0.002686,0.019532,0.023926,2.33060148,0.11523,1966.968018,75.10997009,26.60000038,48.63109207,42.41550446,29.09278488,17.13372421,17,67.99315643,94.76600647,120.535141,18.94450378,1000.299988,30.19998741,218,186.0095825,1.869896293,486.485321,73.69999695,1,5
2021-11-12 16:35 +08:00,197.1999969,49.5633316,66.90133667,28.34433365,0,3.933333397,419.5666809,2,0.002563,0.019531,0.023926,2.287355759,0.11524,1970.978271,76.19604492,26.60000038,48.93440247,43.44158173,29.05142021,16.98345184,17,66.84033966,94.76600647,120.4525909,18.83503914,1000.299988,30.39999962,213.0012817,351.7894897,0.380135119,487.2855225,72.49996185,1,3
2021-11-12 16:40 +08:00,193.3333282,49.11999893,66.89900208,28.34466743,0,3.933333397,416.3999939,2,0.002686,0.020019,0.024414,2.120753548,0.11523,1973.376709,71.22290802,26.60000038,46.00159454,40.2998085,29.16479301,16.83420181,17,67.5671463,94.76600647,120.4525909,18.72474289,1000.400024,30.50001335,460.0014648,306.1983643,2.399951458,485.8863831,71.49993896,1,4
2021-11-12 16:45 +08:00,198,49.45000076,66.83699799,28.35266685,0,3.900000095,415.4666748,4,0.002563,0.019532,0.023926,2.844397702,0.11719,1924.407959,74.96178436,26.60000038,45.50989532,39.31066132,29.25841713,16.98478127,17,67.01586914,94.76600647,120.4525909,18.72474289,1000.400024,30.50001907,424.9569702,281.799469,2.849690437,486.6864014,70.00005341,1,5
2021-11-12 16:50 +08:00,199.3999939,49.4766655,66.79000092,28.36199951,0,4.033333302,420.7666626,2,0.002686,0.020019,0.024414,1.822025806,0.11523,1924.820801,75.16695404,26.60000038,45.80887985,40.30457306,29.25841713,16.98479843,17,68.76999664,94.76600647,120.4525909,18.83543015,1000.400024,30.60001183,124.9991837,276.6920166,2.059854269,489.0848083,71.4000473,1,5
2021-11-12 16:55 +08:00,194,49.29000092,66.93733215,28.35666656,0,4.066666603,421.5,3,0.002564,0.019531,0.023925,2.546759263,0.11524,1942.763428,75.57299042,26.60000038,48.90006638,42.60640717,29.29315758,16.97212982,17,70.09828949,94.76600647,118.4686356,18.95208931,1000.400024,30.29999924,174.990509,290.6885071,2.239710093,488.4846191,73.40019989,1,5
2021-11-12 17:00 +08:00,203.8000031,49.36333466,66.70766449,28.36666679,0,3.933333397,420.9666748,3,0.002685,0.02002,0.023926,1.933118588,0.11523,1939.071045,75.17577362,26.60000038,46.66747665,40.47370529,29.4815197,16.97212982,17,70.3992691,94.76600647,120.568718,18.74426842,1000.400024,30.29999924,154.5030212,291.5020142,2.180251122,484.686676,73.69985962,1,3
2021-11-12 17:05 +08:00,188.4285736,49.08571243,66.71643066,28.35285759,0,3.821428537,412.3214417,3,0.002686,0.019531,0.024414,2.137174672,0.11524,1945.598877,75.22260284,26.60000038,46.20456314,40.47370529,29.60156631,16.97212982,17,68.21865845,94.76600647,120.568718,18.74426842,1000.599976,30.10000038,186.0177002,243.5028229,0.610251606,484.4869385,74.79991913,1,3
2021-11-12 17:10 +08:00,201.3448334,49.51379395,66.79827881,28.34930992,0,3.793103456,414.7241516,4,0.002563,0.019531,0.023926,2.129799125,0.11523,1939.507813,75.22260284,26.60000038,46.20456314,40.47370529,29.49271965,16.97212982,17,68.7952652,94.76600647,120.568718,18.74426842,1000.599976,30.10000038,314.9603577,298.0946045,2.099988222,483.2875061,74.30011749,1,3
2021-11-12 17:15 +08:00,192.7666626,49.11666489,66.99700165,28.34133339,0,3.799999952,414.5,2,0.002686,0.02002,0.023926,1.982308242,0.11719,1956.918823,74.10652924,26.60000038,46.20464706,40.47383881,29.26427841,16.9721489,17,68.94527435,94.76600647,120.568718,18.74428177,1000.700012,30.10000038,136.9990692,242.0023193,0.610083938,484.486969,75.80000305,1,3
2021-11-12 17:20 +08:00,192.2333374,49.5,66.9489975,28.3390007,0,3.833333254,413.2666626,3,0.002563,0.019531,0.024414,2.703645245,0.11523,1958.12915,75.30158997,26.60000038,48.75847626,42.48167038,29.21029472,17.12067413,17,67.86782074,94.76600647,120.568718,18.95131493,1000.799988,30.0000248,188.0122528,254.0105286,2.319789886,483.4873962,75.80000305,1,3
2021-11-12 17:25 +08:00,202.3333282,49.23666763,66.68933105,28.37199974,0,3.933333397,410.8666687,4,0.002686,0.02002,0.023926,2.335020376,0.11524,1959.736084,74.89279175,26.60000038,47.61670303,41.46556854,28.7653923,16.97117233,17,64.458992,94.76600647,120.568718,18.84194183,1000.700012,30.09998512,132.0040436,299.1955261,2.400061607,484.8862915,75.00009155,1,3
2021-11-12 17:30 +08:00,196.0333405,49.36000061,66.85966492,28.36100006,0,3.666666746,410.8666687,4,0.002563,0.019531,0.024414,2.283660798,0.11523,1926.859985,74.24584961,26.60000038,45.34734344,39.30978394,28.70033646,16.97153091,17,63.73233414,94.76600647,120.568718,18.72237778,1000.799988,29.89999962,111.0001297,320.3991394,0.55012995,482.2877808,76.19999695,1,2
2021-11-12 17:35 +08:00,189.7666626,48.92666626,66.98000336,28.34466743,0,3.566666603,414.7333374,3,0.002686,0.02002,0.023926,2.000773016,0.11524,1905.87561,75.29299927,26.60000038,44.86767197,38.27035141,28.75958824,16.97153091,17,65.7374649,94.76600647,120.568718,18.72237778,1000.900024,29.79999924,113.4996643,295.6448669,1.945347309,481.0881042,77,1,2
2021-11-12 17:40 +08:00,186.7333374,48.90333176,67.01933289,28.32933426,0,3.799999952,417.6000061,1,0.002685,0.019531,0.023925,2.268789489,0.11523,1943.570923,75.39593506,26.60000038,47.76982498,41.40690231,29.21603012,17.12347984,17,69.37171173,94.76600647,120.590683,18.93973732,1000.900024,29.5,105.0006027,303.200592,1.420095801,479.6888123,78.29995728,1,2
2021-11-12 17:45 +08:00,192.9333344,49.18999863,66.80233002,28.36133385,0,3.599999905,413.3999939,3,0.002564,0.020019,0.024414,3.218389462,0.11719,1955.709961,74.16356659,26.60000038,47.85436249,41.45145035,29.17517471,16.96133423,17,69.29652405,94.76600647,120.7818832,18.81522942,1000.900024,29.5,115.4999237,297.9000549,1.579996943,478.4894104,77.24996185,1,2
2021-11-12 17:50 +08:00,188.8333282,49.21666718,66.97499847,28.33499908,0,3.566666603,412.2000122,1,0.002685,0.019532,0.023926,2.202079555,0.11523,1950.862061,75.17869568,26.60000038,45.53820801,39.14600372,29.2681694,16.96162796,17,69.72248077,94.76600647,120.7818832,18.70989037,1001,29.50001717,129.9998322,289.3937988,0.750099957,479.2888184,77.79994965,1,2
2021-11-12 17:55 +08:00,171.1071472,48.74285889,66.9032135,28.34464264,0,3.821428537,414.5357056,2,0.002564,0.019531,0.024414,2.397140608,0.11524,1960.543701,73.45492554,26.60000038,46.17437363,40.24674225,29.38717651,16.96163368,17,70.62489319,94.76600647,120.7818832,18.81361389,1001,29.70000076,105.9998703,223.0954285,0.959980428,480.6884766,77.19999695,1,2
2021-11-12 18:00 +08:00,186.9677429,49.04838562,66.91838837,28.3245163,0,3.548387051,412.9354858,2,0.002685,0.020019,0.023926,2.464315153,0.11523,1958.931885,73.57282257,26.60000038,49.02595139,42.87258148,29.42289925,16.95411873,17,69.67201233,94.76600647,120.9276123,18.94140625,1001,29.60000038,95.99933624,258.7864075,1.84975183,479.2891235,78.5,1,1
2021-11-12 18:05 +08:00,186.6333313,49.05666733,67.06233215,28.31233406,0,3.633333445,414.9666748,2,0.002564,0.019532,0.023926,3.034054219,0.07813,1961.749878,74.35259247,26.60000038,46.10096741,40.57008743,28.90384483,16.80557823,17,65.88787079,94.76600647,120.9276123,18.69480515,1001.099976,29.5,79.99980164,282.2015686,1.719954133,480.6885071,78.69998932,1,1
2021-11-12 18:10 +08:00,187.5666656,49.11000061,67.0716629,28.29033279,0,3.5,416.7666626,1,0.002685,0.020019,0.024414,2.376182496,0.08007,1947.624756,74.27968597,26.60000038,44.62722778,38.48431778,28.51574898,16.95919609,17,63.15608215,94.76600647,120.9276123,18.69480515,1001.200012,29.29999924,64.99964905,307.4963074,1.180050015,478.4892578,79.3000412,1,1
2021-11-12 18:15 +08:00,182.1999969,48.98666763,67.21466827,28.2859993,0,3.433333397,416.7999878,1,0.002686,0.019531,0.023926,3.950903954,0.07813,1922.356689,71.14463806,26.60000038,44.93884277,38.48396683,26.7857914,16.9591198,17,55.21092606,94.76600647,122.9372711,18.79893112,1001.200012,29.29999924,51.99974823,320.7813721,0.89002496,478.2890625,80.30000305,1,1
2021-11-12 18:20 +08:00,179.6999969,49.31000137,67.16233063,28.27366638,0,3.533333302,413.5333252,1,0.002563,0.02002,0.023925,3.134250747,0.07812,1942.355103,73.2203064,26.60000038,43.62113953,38.16711807,27.00187683,17.11657715,17,56.86479568,94.76600647,120.8981705,18.80747223,1001.200012,29.29999924,41.99995041,246.1012726,0.600018442,476.6901855,80.10002136,1,1
2021-11-12 18:25 +08:00,177.6774139,48.89032364,67.26483917,28.27225876,0,3.322580576,413,1,0.002686,0.019531,0.024414,3.914936427,0.08008,1948.842163,73.2203064,26.60000038,44.86861801,39.27745819,27.00187683,16.96759033,17,57.31585312,94.76600647,120.8981705,18.9178257,1001.101257,29.29999924,34.03878403,233.9437408,0.281118095,476.6902466,81.99095154,1,1
2021-11-12 18:30 +08:00,180.9666595,49.09000015,67.05966949,28.26000023,0,3.299999952,411.4666748,2,0.002563,0.02002,0.023926,4.729595792,0.07813,1946.408569,73.2203064,26.60000038,45.94398117,40.49897385,27.00183868,17.11693192,17,55.51134872,94.76600647,120.8981705,18.9178257,1001.099976,29.10000038,21.99950027,265.2008972,0.889936686,477.0897522,82.90010071,1,3
2021-11-12 18:35 +08:00,178.0333405,49.14333344,67.14866638,28.24600029,0,3.333333254,412.0333252,2,0.002686,0.019531,0.024414,1.274811785,0.07812,1928.496582,74.84200287,26.60000038,7.79822731,0,26.99511337,22.40805626,17,54.75946045,94.76600647,120.8981705,20.01226044,1001.099976,28.99999428,12,310.6985168,0.23001945,477.0899353,83.79999542,1,1
2021-11-12 18:40 +08:00,178.1612854,48.86128998,67.01097107,28.24870872,0,3.35483861,409.7419434,2,0.002563,0.019531,0.023926,0,0.08008,1944.385498,74.84200287,26.60000038,7.79822731,0,26.99511337,24.09093666,17,55.23551559,94.76600647,120.8981705,24.7730751,1001.099976,28.89999962,7.999766827,259.4075928,1.249785423,475.2910156,84.30000305,1,1
2021-11-12 18:45 +08:00,155.1071472,48.72499847,66.92964172,28.2857151,0,3.321428537,412.0357056,3,0.002686,0.02002,0.023926,0,0.07813,121.3473892,100,26.60000038,7.79822731,0,0,24.24206543,17,0,94.76600647,0,25.01184845,1001.200012,28.79999924,3,256.7728271,0.50999999,476.0903015,84.8000412,1,1
2021-11-12 18:50 +08:00,156.6333313,49.09666824,67.04433441,28.28733253,0,3.366666555,412.2000122,1,0.002685,0.019531,0.024414,0,0.07812,114.661438,100,26.60000038,7.79822731,0,0,23.94065666,17,0,94.76600647,0,24.64619255,1001.200012,28.79999924,0,271.0969849,0.479990035,474.4910889,85.09999847,1,1
2021-11-12 18:55 +08:00,162.7586212,48.88275909,67.02931213,28.26344872,0,3.206896544,411.3103333,1,0.002564,0.02002,0.023926,0,0.08008,121.349968,100,26.60000038,7.79822731,0,0,23.79213715,17,0,94.76600647,0,24.41552353,1001.200012,28.79999924,0,224.2156525,0.460000008,473.8913269,85.5,1,1
2021-11-12 19:00 +08:00,158.1333313,49.03333282,66.93966675,28.27233315,0,3.166666746,412.4666748,1,0.002685,0.019531,0.023925,0,0.07812,150.3763123,100,26.60000038,7.79822731,0,0,23.6427269,17,0,94.76600647,0,24.30805397,1001.400024,28.60000038,0,316.8903198,0.729955733,472.0923767,85.60004425,1,1
2021-11-12 19:05 +08:00,144.3000031,48.89333344,66.79266357,28.33233261,0,3.299999952,412.0333252,2,0.002564,0.020019,0.024415,0,0.02539,127.6817093,100,26.60000038,7.79822731,0,0,23.6427269,17,0,94.76600647,0,24.30805397,1001.450012,28.5,0,334.8926392,0.40002498,473.6913757,86,1,1
2021-11-12 19:10 +08:00,138.1999969,48.92333221,66.8710022,28.35233307,0,3.466666698,412.2666626,1,0.002686,0.019532,0.023925,0,0.02539,122.9302216,100,26.60000038,7.79822731,0,0,23.79143143,17,0,94.76600647,0,24.30805397,1001.575012,28.5,0,302.4008484,0.560000002,471.6924133,85.59997559,1,1
2021-11-12 19:15 +08:00,136.6333313,49.20000076,66.87599945,28.34366608,0,3.333333254,409.5666809,1,0.002685,0.020019,0.024414,0,0.0254,60.67757416,100,26.60000038,7.79822731,0,0,23.79143143,17,0,94.76600647,0,24.41343689,1001.599976,28.5,0,258.3042603,0.330082238,473.0917358,85.30000305,1,1
2021-11-12 19:20 +08:00,137.1000061,49.33666611,66.98566437,28.28800011,0,3.299999952,412.9333191,3,0.002564,0.019531,0.023926,0,0.02539,82.67893982,100,26.60000038,7.79822731,0,0,23.79143143,17,0,94.76600647,0,24.51411629,1001.599976,28.49997902,0,280.1011658,0.430064917,471.8922424,85,1,1
2021-11-12 19:25 +08:00,134.5666656,49.39333344,66.88266754,28.32900047,0,3.266666651,409.7000122,2,0.002685,0.019532,0.023926,0,0.02539,72.51249695,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.51411629,1001.799988,28.39999962,0,325.7891846,1.21987009,471.892334,84.59999847,1,1
2021-11-12 19:30 +08:00,132.5666656,49.07333374,66.930336,28.33733368,0,3.133333445,411.6666565,1,0.002564,0.020019,0.024414,0,0.02539,82.68040466,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.61367226,1001.900024,28.39999962,0,262.0010376,0.819990695,471.6923218,84.40000153,1,1
2021-11-12 19:35 +08:00,133.9666595,48.88333511,67.04066467,28.32600021,0,3.233333349,412.2333374,1,0.002685,0.019531,0.023926,0,0.02539,60.67647552,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.61367226,1001.900024,28.39999962,0,266.7999878,0.49000001,472.4919434,84.40000153,1,1
2021-11-12 19:40 +08:00,118.1428604,48.78214264,67.006073,28.34607124,0,3.285714388,410.8928528,1,0.002564,0.02002,0.024414,0,0.02539,82.68121338,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1001.900024,28.39999962,0,268.1999817,0.220008433,472.2920532,84,1,1
2021-11-12 19:45 +08:00,123.4137955,48.88965607,66.81586456,28.45068932,0,3.275861979,409.2758484,1,0.002685,0.019531,0.023926,0,0.02539,99.95825958,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1002.099976,28.5,0,259.6014404,0.669995666,472.6918945,83.40000153,1,1
2021-11-12 19:50 +08:00,124.7666702,49.00999832,66.77966309,28.40833282,0,3.333333254,410.3333435,3,0.002686,0.02002,0.023925,0,0.02539,99.95853424,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1002.099976,28.39999962,0,332.995636,1.319983244,472.2920532,83.49999237,1,1
2021-11-12 19:55 +08:00,122.5333328,49.16333389,66.89633179,28.37733269,0,3.299999952,409.4666748,3,0.002563,0.019531,0.024414,0,0.02539,91.72496796,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1002.099976,28.40000725,0,317.202179,0.250030756,473.6913757,83,1,1
2021-11-12 20:00 +08:00,120.0666656,48.77666855,67.18599701,28.30433273,0,3.466666698,410.1666565,1,0.002686,0.019531,0.023926,0,0.02539,60.67501068,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1002.200012,28.5,0,271.3055115,0.50001663,472.4919434,83.00001526,1,1
2021-11-12 20:05 +08:00,117.5333328,48.87333298,67.03033447,28.37400055,0,3.166666746,410.5,2,0.002563,0.02002,0.023926,0,0.01758,99.96067047,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1002.200012,28.39999962,0,274.300293,0.929943025,472.4919434,83,1,1
2021-11-12 20:10 +08:00,115.4333344,48.88666534,66.92199707,28.42233276,0,3.400000095,410.4333191,3,0.002686,0.019531,0.024414,0,0.01562,111.1108246,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1002.400024,28.39999962,0,321.1964417,0.770065963,471.8920593,82.59999847,0,0
2021-11-12 20:15 +08:00,112.0333328,48.79999924,66.72166443,28.48133278,0,3.233333349,409.3333435,2,0.002563,0.020019,0.023926,0,0.01758,121.3465347,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1002.599976,28.39999962,0,321.6002502,0.130019322,472.4919434,82.80000305,1,1
2021-11-12 20:20 +08:00,111.0999985,48.63333511,66.76366425,28.49533272,0,3.133333445,409.9333191,2,0.002686,0.019532,0.024414,0,0.01758,114.661438,100,26.60000038,7.79822731,0,0,23.94078827,17,0,94.76600647,0,24.7129879,1002.599976,28.39999962,0,255.7995911,0.719998717,474.0911865,82.80000305,1,1
2021-11-12 20:25 +08:00,110,49.00999832,66.74133301,28.49333382,0,3.200000048,409.4666748,2,0.002685,0.020019,0.023926,0,0.01563,107.5623169,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.7129879,1002.649963,28.34998703,0,276.0470886,1.04008162,472.2920532,83.40002441,1,1
2021-11-12 20:30 +08:00,101.5,48.61785889,66.94107056,28.43535805,0,3.285714388,411.7857056,1,0.002564,0.019532,0.023926,0,0.01757,121.3466492,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.7129879,1002.700012,28.29999924,0,313.797699,0.919895053,471.0927429,83.10005188,1,1
2021-11-12 20:35 +08:00,107.5333328,48.97999954,66.83266449,28.52199936,0,3.200000048,414.1000061,1,0.002685,0.020019,0.024414,0,0.01758,114.6597824,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.7129879,1002.900024,28.29999924,0,246.6217651,0.759920716,472.6917114,83.30004883,1,1
2021-11-12 20:40 +08:00,108.3103485,49.07931137,66.82103729,28.50620651,0,3.103448391,412.2758484,1,0.002564,0.019531,0.023925,0,0.01563,133.7151031,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.7129879,1003,28.29999924,0,281.255249,0.96003747,471.7922974,83.69999695,1,1
2021-11-12 20:45 +08:00,109.1999969,49.29000092,67.04399872,28.42300034,0,3.433333397,409.0333252,1,0.002685,0.019532,0.023926,0,0.01757,107.5621872,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.7129879,1003.099976,28.29999924,0,267.1014404,1.000007629,470.692688,84,1,1
2021-11-12 20:50 +08:00,105.5999985,49.05333328,66.98500061,28.48566628,0,3.099999905,416.2000122,1,0.002564,0.020019,0.024414,0,0.01758,139.4889526,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.7129879,1003.099976,28.20000076,0,283.2022095,0.880005002,470.2929382,83.70000458,1,1
2021-11-12 20:55 +08:00,107.2666702,49.25,67.1186676,28.4216671,0,3.266666651,419.3999939,1,0.002685,0.019531,0.023926,0,0.01563,145.0327911,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.7129879,1003.200012,28.10000038,0,276.4980164,1.010020971,470.8924866,84.30003357,1,1
2021-11-12 21:00 +08:00,105.0999985,49.03333282,66.89233398,28.54033279,0,3.266666651,424.8333435,1,0.002686,0.02002,0.024414,0,0.01758,127.6823425,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.71300316,1003.200012,28.10000038,0,282.6976318,0.970044971,470.8927612,84.5,0,0
2021-11-12 21:05 +08:00,101.5999985,49.6866684,67.6843338,28.39633369,0,3.433333397,422.8333435,1,0.002563,0.019531,0.023926,0,0.01757,121.3466492,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.81315422,1003.400024,28.10000038,0,283.6026306,0.770061731,472.2918701,84.90002441,0,0
2021-11-12 21:10 +08:00,87.90000153,50.4366684,68.38400269,28.31466675,0,3.666666746,419.5333252,1,0.002686,0.02002,0.023926,0,0.01563,121.3497391,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.81315422,1003.400024,28.10000038,0,280.699646,0.919862509,470.6927795,85.30000305,0,0
2021-11-12 21:15 +08:00,85.76667023,50.08333206,68.96833038,28.24033356,0,3.766666651,414.9666748,2,0.002563,0.019531,0.024414,0,0.01758,127.6823425,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.81315422,1003.400024,28.09999466,0,243.6011963,1.020002007,471.2924194,86,0,0
2021-11-12 21:20 +08:00,83.67857361,49.70714188,69,28.21642876,0,3.714285612,418.75,1,0.002686,0.020019,0.023925,0,0.01758,121.3456497,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.81315422,1003.599976,28,0,285.5905457,0.47002098,470.2931213,86.80000305,0,0
2021-11-12 21:25 +08:00,97.69999695,50.35666656,68.94300079,28.19199944,0,3.666666746,419.5,1,0.002685,0.019532,0.024415,0,0.01562,121.3497391,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.81315422,1003.700012,28,0,242.6581268,0.300001919,471.691925,87.25000763,0,0
2021-11-12 21:30 +08:00,96.58620453,49.74827576,69.23069,28.15413857,0,3.448275805,414.3448181,1,0.002564,0.019531,0.023925,0,0.01758,133.7144928,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.81315422,1003.700012,27.99999046,0,301.9988403,0.609984994,470.0930176,87.5,0,0
2021-11-12 21:35 +08:00,102.2333298,50.10333252,69.19833374,28.1313324,0,3.633333445,411.2333374,1,0.002686,0.020019,0.023926,0,0.01758,139.4887543,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.91232681,1003.700012,27.89999962,0,259.1069336,0.579999983,470.2927856,87.8000412,0,0
2021-11-12 21:40 +08:00,110.0333328,49.31999969,69.10966492,28.10400009,0,3.533333302,412.3999939,2,0.002563,0.019532,0.024414,0,0.01562,99.9595108,100,26.60000038,7.79822731,0,0,23.94078827,17,0,95.26117706,0,24.91232681,1003.700012,27.89999962,0,256.9988708,0.320007324,470.0929565,88.30001831,0,0
2021-11-12 21:45 +08:00,109.0333328,49.69333267,69.15433502,28.08666611,0,3.633333445,404.9333191,2,0.002686,0.020019,0.023926,0,0.01758,114.6582565,100,26.60000038,7.79822731,0,0,24.08932495,17,0,95.26117706,0,24.91234779,1003.900024,27.79999924,0,267.5970764,0.5,470.892395,88.5,0,0
2021-11-12 21:50 +08:00,111.0999985,49.50999832,68.98366547,28.08533287,0,3.533333302,407.8999939,1,0.002563,0.019531,0.023926,0,0.01758,114.661438,100,26.60000038,7.79822731,0,0,24.08932495,17,0,95.26117706,0,25.01287842,1003.900024,27.79999924,0,301.257843,0.325048238,469.1932373,88.90001678,0,0
2021-11-12 21:55 +08:00,101.6666641,50.08333206,69.27666473,28.06666756,0,3.766666651,415.3666687,1,0.002686,0.02002,0.024414,0,0.01562,114.661438,100,26.60000038,7.79822731,0,0,24.08932495,17,0,95.26117706,0,25.01287842,1003.900024,27.79999924,0,265.2204285,0.429974347,469.6929321,89.19999695,0,0
2021-11-12 22:00 +08:00,104,49.43333435,69.11833191,28.0739994,0,3.366666555,412,1,0.002685,0.019531,0.023926,0,0.01758,107.5641937,100,26.60000038,7.79822731,0,0,24.08932495,17,0,95.26117706,0,25.01287842,1004.099976,27.79999924,0,283.5054932,0.430057317,469.8928528,89.30000305,0,0
2021-11-12 22:05 +08:00,99.33333588,49.44666672,69.19599915,28.06833267,0,3.566666603,406.3999939,1,0.002564,0.019532,0.024414,0,0.01758,127.6793289,100,26.60000038,7.79822731,0,0,24.08932495,17,0,95.26117706,0,25.11376953,1004.200012,27.79999924,0,264.405426,0.48002246,469.8929443,89.5,0,0
2021-11-12 22:10 +08:00,98.2857132,50.625,69.2721405,28.06821442,0,3.535714388,408.4285583,1,0.002685,0.020019,0.023925,0,0.01562,127.6823425,100,26.60000038,7.79822731,0,0,24.08932495,17,0,95.26117706,0,25.11376953,1004.200012,27.69997406,0,307.6945496,0.700077295,468.6936951,89.29998016,0,0
2021-11-12 22:15 +08:00,90.09999847,50.25,69.38500214,28.03899956,0,3.233333349,411.8999939,1,0.002564,0.019531,0.023926,0,0.01758,127.6817093,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.11376953,1004.200012,27.70000076,0,302.6968079,1.049975991,469.0935059,88.80000305,0,0
2021-11-12 22:20 +08:00,99.40000153,49.72333145,69.42366791,28.02199936,0,3.333333254,410.7666626,1,0.002685,0.02002,0.024414,0,0.01758,127.6823425,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.11376953,1004.099976,27.69998932,0,335.893158,0.080025651,468.693634,88.99997711,0,0
2021-11-12 22:25 +08:00,100.4827576,49.94482803,69.35793304,28.03068924,0,3.310344934,409.4482727,2,0.002564,0.019531,0.023926,0,0.01563,127.6809692,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.11376953,1004.099976,27.70000076,0,281.8049622,0.500116885,469.0935364,88.69999695,0,0
2021-11-12 22:30 +08:00,96.8666687,50.25333405,69.60700226,27.97266579,0,3.366666555,406.2333374,1,0.002685,0.02002,0.023926,0,0.01757,114.6607285,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.11376953,1004.099976,27.69999123,0,229.8930511,0.160002992,469.6931458,88.5,0,0
2021-11-12 22:35 +08:00,98.1333313,50.06000137,69.64633179,27.96533394,0,3.533333302,405.7666626,1,0.002686,0.019531,0.024414,0,0.01758,139.4901276,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.11376953,1004.099976,27.64999771,0,257.0995178,0.930002987,470.2928467,88.5,0,0
2021-11-12 22:40 +08:00,97.33333588,50.47999954,69.65133667,27.96699905,0,3.533333302,410.6666565,2,0.002563,0.020019,0.023926,0,0.01563,107.5636902,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.70000076,0,290.2919922,0.899896085,469.6929932,88.19999695,0,0
2021-11-12 22:45 +08:00,96.90000153,50.37666702,69.78533173,27.91699982,0,3.5,410.5666809,2,0.002686,0.019532,0.024414,0,0.01757,121.3482285,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.60000038,0,292.2021484,0.52007395,470.2927856,88,0,0
2021-11-12 22:50 +08:00,99.09999847,51.19333267,69.74266815,27.91533279,0,3.599999905,406.8999939,1,0.002563,0.019531,0.023925,0,0.01758,133.7163544,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.60000038,0,293.2494812,1.275052905,468.4938354,87.84996796,0,0
2021-11-12 22:55 +08:00,98.6333313,50.26333237,69.78566742,27.92700005,0,3.599999905,408.5,1,0.002686,0.020019,0.023926,0,0.01563,121.3475952,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.60000038,0,254.3338013,1.109990597,469.0934143,87.4666748,0,0
2021-11-12 23:00 +08:00,98.5,50.43000031,69.8136673,27.91900063,0,3.466666698,410.1333313,1,0.002563,0.019532,0.024414,0,0.01758,114.662384,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.60000038,0,266.8996582,0.930003524,469.8930664,87.19999695,0,0
2021-11-12 23:05 +08:00,90.17857361,50.22499847,69.88035583,27.88571358,0.789285719,3.392857075,406.6785583,1,0.002686,0.020019,0.023926,0,0.01757,121.3482971,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.60000038,0,295.1026917,0.730107963,469.8928528,87.5,0,0
2021-11-12 23:10 +08:00,99.83333588,50.55666733,69.84899902,27.87899971,3.426666737,3.533333302,408.9333191,1,0.002685,0.019531,0.024414,0,0.01563,127.6820297,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.50000572,0,289.9981689,0.919964135,468.8282166,87.69999695,0,0
2021-11-12 23:15 +08:00,97.82758331,50.40689468,69.92689514,27.8682766,7.013792992,3.620689631,407.0344849,1,0.002564,0.02002,0.023926,0,0.01758,133.5116425,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.5,0,275.8461304,1.669012904,469.8864746,87.80000305,0,0
2021-11-12 23:20 +08:00,96.73332977,50.27666855,69.95733643,27.86733246,10.22999954,3.533333302,411.5,3,0.002685,0.019531,0.023926,0,0.01758,145.0336456,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.5,0,249.9425201,0.565274239,470.6925049,88,0,0
2021-11-12 23:25 +08:00,99.26667023,50.59999847,69.92333221,27.84700012,13.50666714,3.5,409.1333313,1,0.002564,0.02002,0.024414,0,0.01562,127.6819229,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.39999962,0,301.4996948,1.080019236,468.2936707,88.5,0,0
2021-11-12 23:30 +08:00,96.59999847,50.67333221,70.05633545,27.84900093,16.35000038,3.633333445,410.7999878,2,0.002685,0.019531,0.023926,0,0.01758,114.6649246,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.49998093,0,269.0024109,1.369899273,468.2936401,88.19999695,0,0
2021-11-12 23:35 +08:00,95.56666565,51.07666779,70.07700348,27.84766579,18.55999947,3.599999905,412.3333435,2,0.002564,0.019531,0.023925,0,0.01758,127.7817841,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.39999962,0,296.332428,1.40934062,468.3134155,87.80329895,0,0
2021-11-12 23:40 +08:00,97.30000305,51.1866684,70.01766968,27.82999992,22.85000038,3.533333302,405.7666626,1,0.002685,0.02002,0.024414,0,0.01562,139.4901276,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1003.900024,27.39999962,0,276.8996887,0.620054066,467.4941406,86.80000305,0,0
2021-11-12 23:45 +08:00,99.06666565,50.64666748,69.90733337,27.84399986,29.65333366,3.533333302,404.9333191,1,0.002686,0.019531,0.023926,0,0.01758,133.9022675,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1003.900024,27.39999962,0,274.3679504,0.950826645,468.8868713,86.80000305,0,0
2021-11-12 23:50 +08:00,94.80644989,50.83548355,70.05644989,27.83064461,38.7838707,3.387096882,408.1935425,1,0.002563,0.02002,0.024414,0,0.01758,144.6471863,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1003.900024,27.39999962,0,271.4280701,1.380659103,468.2772522,86.99671936,0,0
2021-11-12 23:55 +08:00,86.92857361,50.83571243,70.08000183,27.81571388,50.57500076,3.464285612,408.9642944,1,0.002686,0.019531,0.023926,0,0.01562,127.7823868,100,26.60000038,7.79822731,0,0,24.23862457,17,0,95.26117706,0,25.2145462,1004.099976,27.39999962,0,272.8563843,0.863648415,468.2969666,87.30000305,0,0
2021-11-15 00:00 +08:00,69.7142868,51.23928452,73.05393219,28.98749924,228.9785767,7.892857075,420.3571472,1,0.002686,0.019531,0.023926,0,0.01562,155.533905,100,26.60000038,7.79822731,0,0,27.3733654,17,0,85.14139557,0,28.23218346,1003.599976,28.29999924,0,27.88234329,1.180004954,474.690979,87.60005188,0,0
2021-11-15 00:05 +08:00,61.16666794,51.57666779,71.96366882,28.84700012,242.7366638,7.166666508,423.2000122,1,0.002686,0.020019,0.023925,0,0.01758,155.5611267,100,26.60000038,7.79822731,0,0,27.3733654,17,0,85.63848114,0,28.23218346,1003.400024,28.29999924,0,160.0678406,0.380127668,474.491272,88.00004578,0,0
2021-11-15 00:10 +08:00,23.17241287,51.49655151,69.39448547,28.77000046,251.3000031,5.344827652,424.1379395,1,0.002563,0.019531,0.024415,0,0.01562,150.3756866,100,26.60000038,7.79822731,0,0,27.22470093,17,0,85.63848114,0,28.23218346,1003.400024,28.29999924,0,334.5749817,0.169995338,474.2911987,88.30000305,0,0
2021-11-15 00:15 +08:00,20,50.90000153,68.10832977,28.59266663,262,4.699999809,423.2666626,1,0.002686,0.02002,0.023925,0,0.01758,145.0365448,100,26.60000038,7.79822731,0,0,27.22470093,17,0,85.63848114,0,28.23218346,1003.400024,28.29999924,0,14.36754322,0.7400195,474.6906128,88.50006866,0,0
2021-11-15 00:20 +08:00,20,51.37333298,67.10133362,28.42733383,269.8966675,4.066666603,421.9333191,1,0.002563,0.019531,0.023926,0,0.01758,139.4912109,100,26.60000038,7.79822731,0,0,27.22470093,17,0,85.63848114,0,28.23218346,1003.301025,28.29999924,0,344.2520142,1.758264303,475.0908508,89.30000305,0,0
2021-11-15 00:25 +08:00,21.29999924,51.78666687,66.40799713,28.26000023,275.6333313,3.866666555,424.1000061,1,0.002686,0.02002,0.024414,0,0.01563,150.3754272,100,26.60000038,7.79822731,0,0,27.22470093,17,0,85.63848114,0,28.23218346,1003.299988,28.10000038,0,345.6436462,0.929971695,473.6915283,90.00003052,0,0
2021-11-15 00:30 +08:00,30.66666603,50.92333221,65.20800018,28.29333305,290.4266663,3.599999905,422.3666687,1,0.002685,0.019531,0.023926,0,0.01757,145.0364227,100,26.60000038,7.79822731,0,0,27.22470093,17,0,85.63848114,0,28.23218346,1003.400024,28.10000038,0,170.3886414,0.10005597,473.2917175,90.19999695,0,0
2021-11-15 00:35 +08:00,38.33333206,51.53333282,64.20700073,28.37233353,335.9500122,3.466666698,419.9333191,1,0.002564,0.020019,0.023926,0,0.01758,150.3763123,100,26.60000038,7.79822731,0,0,27.22470093,17,0,86.13572693,0,28.23218346,1003.400024,28.10000038,0,268.1673584,0.320097268,473.8912048,90.30002594,0,0
2021-11-15 00:40 +08:00,41.43333435,51.13333511,63.81733322,28.28133392,385.5100098,3.200000048,421.1000061,1,0.002685,0.019532,0.024414,0,0.01563,145.0354767,100,26.60000038,7.79822731,0,0,27.22470093,17,0,86.64150238,0,28.23218346,1003.400024,28.10000038,0,43.00398636,0.589996338,473.8912964,90.80000305,0,0
2021-11-15 00:45 +08:00,44.70000076,50.87666702,63.74700165,28.10966682,388.6799927,3.233333349,422.2333374,1,0.002564,0.019531,0.023926,0,0.01758,165.3670959,100,26.60000038,7.79822731,0,0,27.22470093,17,0,86.64150238,0,28.23218346,1003.299988,28.10000038,0,243.5975647,0.280003816,473.8912964,91.30000305,0,0
2021-11-15 00:50 +08:00,46.3571434,51.53928757,63.3646431,28.04107094,421.4214172,3.178571463,420.5357056,1,0.002685,0.020019,0.024414,0,0.01757,150.3770905,100,26.60000038,7.79822731,0,0,27.22470093,17,0,86.64150238,0,28.23218346,1003.299988,28,0,142.8274078,0.49000001,473.6916199,91.90000153,0,0
2021-11-15 00:55 +08:00,75.73332977,53.26666641,65.07299805,27.93199921,480.6700134,3.633333445,419.3333435,1,0.002564,0.019532,0.023925,0,0.01563,139.4901276,100,26.60000038,7.79822731,0,0,27.22470093,17,0,86.64150238,0,28.23218346,1003.299988,28,0,353.2988586,0.420033872,471.4924622,92.30001831,0,0
2021-11-15 01:00 +08:00,105.4482727,55.18275833,65.78723907,27.88241386,492.8551636,3.793103456,418.7930908,1,0.002686,0.020019,0.023926,0,0.01758,160.5250854,100,26.60000038,7.79822731,0,0,27.22470093,17,0,86.64150238,0,28.23218346,1003.299988,28,0,74.83080292,0.649964988,473.8912964,92.59999847,0,0
2021-11-15 01:05 +08:00,102.5666656,54.83333206,65.51799774,27.85733414,480.5166626,3.599999905,424,1,0.002685,0.019531,0.024414,0,0.02539,160.5220337,100,26.60000038,7.79822731,0,0,27.22470093,17,0,86.89083862,0,28.23218346,1003.299988,28,0,235.5092316,0.370017499,472.8918457,93.00001526,0,0
2021-11-15 01:10 +08:00,92.19999695,56.12666702,65.24933624,27.8010006,503.019989,3.666666746,423.4666748,1,0.002564,0.02002,0.023926,0,0.02539,139.4909515,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.1401062,0,28.23218346,1003.299988,27.99998474,0,229.5686493,0.509944558,471.6924438,93.20001221,0,0
2021-11-15 01:15 +08:00,87.40000153,55.26666641,64.94233704,27.7246666,534.1133423,3.200000048,428.5333252,1,0.002685,0.019531,0.024414,0,0.02539,145.0376587,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.1401062,0,28.23218346,1003.099976,27.89999962,0,137.4879456,0.139989182,473.4915161,93.5,0,0
2021-11-15 01:20 +08:00,83.90000153,53.78666687,64.65466309,27.6843338,551.6566772,3.099999905,428.3999939,1,0.002564,0.02002,0.023926,0,0.02539,160.5234528,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.1401062,0,28.23218346,1003.099976,27.89999962,0,124.6989288,0.449968547,473.6913757,93.50002289,0,0
2021-11-15 01:25 +08:00,82.83333588,55.51333237,64.36633301,27.65166664,538.3266602,3.066666603,428.2999878,1,0.002685,0.019531,0.023926,0,0.02539,150.3757629,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.14012909,0,28.23218346,1003.099976,27.89999962,0,337.4996948,0.879983544,472.2920227,93.80000305,0,0
2021-11-15 01:30 +08:00,83.40000153,54.88999939,64.18299866,27.61066628,497.6000061,3.099999905,422.9333191,1,0.002564,0.019531,0.024414,0,0.02539,150.3783417,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.63529205,0,28.23218346,1002.900024,27.89999962,0,353.4547424,0.429942042,472.4919739,93.80000305,0,0
2021-11-15 01:35 +08:00,89.06666565,55.93333435,63.94100189,27.60733414,536.7299805,3.099999905,425.1000061,1,0.002685,0.02002,0.023926,0,0.02539,145.0357361,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.63529205,0,28.23218346,1002.900024,27.89999962,0,22.41724968,0.949970663,472.8918457,94,0,0
2021-11-15 01:40 +08:00,82.34482574,53.82413864,63.64862061,27.60724068,572.8034668,3.103448391,429.7930908,1,0.002686,0.019531,0.023925,0,0.02539,160.524826,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.63529205,0,28.23218346,1002.900024,27.89997864,0,342.603241,0.690151513,472.6917114,94.30000305,0,0
2021-11-15 01:45 +08:00,85.44827271,54.20000076,63.21207047,27.67517281,579.3689575,3.034482718,430.3448181,1,0.002563,0.02002,0.024414,0,0.02539,165.364212,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.63529205,0,28.23218346,1002.900024,27.79999924,0,345.302124,0.820138037,473.0918274,94.5,0,0
2021-11-15 01:50 +08:00,98.43333435,53.34000015,63.04966736,27.65833282,564.206665,3.066666603,425.9666748,1,0.002686,0.019531,0.023926,0,0.02539,155.5337372,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.63529205,0,28.23218346,1002.900024,27.79999924,0,344.5002747,1.359985709,472.2920532,94.80000305,0,0
2021-11-15 01:55 +08:00,100.7241364,53.51379395,62.80965424,27.6631031,336.9275818,3.034482718,422.8275757,1,0.002563,0.020019,0.024414,0,0.02539,139.494339,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.63529205,0,28.23218346,1002.799988,27.79999924,0,309.609314,0.460069954,471.3027649,94.80000305,0,0
2021-11-15 02:00 +08:00,104.7333298,53.45000076,62.83366776,27.60333252,218.7599945,3,422.0333252,1,0.002686,0.019532,0.023926,0,0.02539,152.9549103,100,26.60000038,7.79822731,0,0,27.22470093,17,0,87.63533783,0,28.23218346,1002.799988,27.79999924,0,355.6992493,1.339926839,473.0916138,95.00002289,0,0
2021-11-15 02:05 +08:00,105.7333298,53.70999908,62.49033356,27.63400078,301.3366699,2.966666698,421.9666748,1,0.002685,0.019531,0.023926,0,0.01758,145.0353851,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.23218346,1002.599976,27.60000038,0,312.9948425,0.439998835,472.4919434,95.5,0,0
2021-11-15 02:10 +08:00,95.53333282,53.75999832,62.11000061,27.66500092,467.6966553,2.866666555,419.8999939,2,0.002564,0.020019,0.024414,0,0.01563,155.5331268,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.23218346,1002.599976,27.60000038,0,266.0128784,0.330175251,471.0925598,95.79998779,0,0
2021-11-15 02:15 +08:00,85.83333588,53.95999908,62.04133224,27.65566635,533.6733398,2.666666746,424.4666748,2,0.002685,0.019532,0.023926,0,0.01758,160.5247498,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.23218346,1002.400024,27.60000038,0,151.9307556,0.310030311,471.0925293,95.69999695,0,0
2021-11-15 02:20 +08:00,82.23332977,53.42666626,61.76566696,27.69599915,540.416687,2.533333302,425.5,1,0.002564,0.020019,0.023925,0,0.01757,139.491394,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.13300133,1002.299988,27.5,0,108.2188416,0.529952228,472.2921143,95.69999695,0,0
2021-11-15 02:25 +08:00,78.83333588,54.24666595,61.67200089,27.6590004,629.4899902,2.599999905,426.7666626,1,0.002685,0.019531,0.024414,0,0.01563,139.4919434,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.13300133,1002.299988,27.39999962,0,106.2929382,0.360029995,470.692749,95.80003357,0,0
2021-11-15 02:30 +08:00,75.46666718,53.64333344,61.62566757,27.64166641,704.6099854,2.599999905,424.7999878,1,0.002564,0.02002,0.023926,0,0.01758,150.3763123,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.13300133,1002.299988,27.40000534,0,327.8010864,0.590036333,470.4927673,96.19999695,0,0
2021-11-15 02:35 +08:00,69.39286041,53.38571548,61.49642944,27.68142891,878.8071289,2.571428537,422.5357056,1,0.002685,0.019531,0.024414,0,0.01757,160.5257416,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.13300133,1002.299988,27.39999962,0,69.80317688,0.40000695,469.2933044,96,0,0
2021-11-15 02:40 +08:00,78.6333313,54.21333313,61.29533386,27.72533417,653.4333496,2.466666698,425.7666626,1,0.002686,0.02002,0.023926,0,0.01563,155.5330505,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.13300133,1002.200012,27.39999962,0,12.55728436,1.00999999,471.8919678,96.19999695,0,0
2021-11-15 02:45 +08:00,84.65517426,53.84482574,60.90137863,27.86517334,460.4068909,2.344827652,421.4482727,1,0.002563,0.019531,0.023926,0,0.01758,150.3785095,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.13300133,1002.099976,27.4000206,0,344.6712646,0.389932901,471.6922302,96.29998016,0,0
2021-11-15 02:50 +08:00,85.40000153,53.9766655,60.53099823,27.97833252,605.3533325,2.733333349,422.2333374,2,0.002686,0.019531,0.024414,0,0.01758,160.5241089,100,26.60000038,7.79822731,0,0,27.22470093,17,0,88.14256287,0,28.13300133,1002.200012,27.39999962,0,93.09127808,0.480033755,471.8921509,95.70001221,0,0
2021-11-15 02:55 +08:00,83.1333313,53.84666824,60.36166763,28.01366615,792.1533203,3.033333302,424.2666626,1,0.002563,0.02002,0.023926,0,0.01562,150.3763123,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.13300133,1002.200012,27.29999924,0,86.20145416,0.340000838,469.4933167,95.69999695,0,0
2021-11-15 03:00 +08:00,77.83333588,53.58666611,60.25899887,28.01000023,830.3933105,3,426,2,0.002686,0.019531,0.024414,0,0.01758,160.5222931,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.13300133,1002.200012,27.29999924,0,81.29240417,0.08025419,471.6920166,96,0,0
2021-11-15 03:05 +08:00,72.1333313,53.40999985,60.21266556,27.99466705,727.1733398,3,422.6333313,1,0.002563,0.02002,0.023926,0,0.01758,150.3769073,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.13300133,1002.200012,27.29999924,0,26.43384743,0.140022129,469.0937195,95.79998779,0,0
2021-11-15 03:10 +08:00,65.83333588,53.60666656,60.11000061,28.02899933,825.1133423,3.033333302,419.2000122,1,0.002686,0.019531,0.023925,0,0.01562,150.3788452,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.03298759,1002.099976,27.29999924,0,38.29399872,0.779999971,470.4928894,95.5,0,0
2021-11-15 03:15 +08:00,65.1333313,53.87333298,60.30766678,27.94766617,799.8833618,3.200000048,423.0333252,1,0.002686,0.020019,0.024414,0,0.01758,145.0358276,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.03298759,1002.099976,27.29999924,0,101.6179504,1.179960847,470.6926575,95.19999695,0,0
2021-11-15 03:20 +08:00,67.69999695,53.73666763,60.24266815,27.96299934,755.2766724,3.299999952,423.2999878,1,0.002563,0.019532,0.023926,0,0.01758,145.0374908,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.03298759,1002.200012,27.29999924,0,17.35574722,1.439954042,470.4928589,94.8000412,0,0
2021-11-15 03:25 +08:00,58.82143021,53.62142944,60.3125,27.96857071,776.8428345,3.357142925,423.6428528,1,0.002686,0.020019,0.023926,0,0.01562,150.3768311,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.03298759,1002.200012,27.29999924,0,128.6191254,0.359989017,470.692688,94.80000305,0,0
2021-11-15 03:30 +08:00,68,53.73666763,60.11966705,28.03733253,655.6633301,3.400000095,433.0333252,1,0.002563,0.019531,0.024414,0,0.01758,160.5247498,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.03298759,1002.099976,27.29999924,0,311.6485291,0.58001399,470.292572,95.19999695,0,0
2021-11-15 03:35 +08:00,74.5,53.49000168,60.125,28.01133347,487.3299866,3.5,435.5333252,1,0.002686,0.019532,0.023926,0,0.01758,145.0355682,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.03298759,1002.099976,27.29999924,0,130.3999634,0.299996674,470.2928772,95.5,0,0
2021-11-15 03:40 +08:00,78.27586365,53.60689545,60.06620789,28.01275826,513.0482788,3.517241478,438.9310303,3,0.002563,0.020019,0.024414,0,0.01562,155.533905,100,26.60000038,7.79822731,0,0,27.07577515,17,0,88.14256287,0,28.03298759,1001.900024,27.29999924,0,282.9112854,0.190238029,470.8922729,95.70001221,0,0
2021-11-15 03:45 +08:00,88.83333588,53.67666626,60.0636673,28.01233292,538.9066772,3.900000095,440.9666748,3,0.002686,0.019531,0.023926,0,0.01758,150.3763123,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1002.099976,27.29999924,0,27.96964455,0.829999983,470.692688,95.69999695,0,0
2021-11-15 03:50 +08:00,99.03333282,53.53333282,59.92833328,28.05133247,521.3633423,3.799999952,446.4666748,1,0.002685,0.02002,0.023925,0,0.01758,145.0374451,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1002.099976,27.29999924,0,273.8101501,0.36004132,470.2929382,95.5,0,0
2021-11-15 03:55 +08:00,109.6666641,53.5,59.80633163,28.06333351,518.7299805,4.033333302,448.7666626,2,0.002564,0.019531,0.024414,0,0.01563,150.3763123,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1002.099976,27.29999924,0,257.6013184,0.109999999,470.6925354,95.69999695,0,0
2021-11-15 04:00 +08:00,109.2333298,53.51333237,60.01100159,27.98366737,597.4866943,4.033333302,452.7000122,1,0.002685,0.02002,0.023926,0,0.01757,145.0364227,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1001.900024,27.29999924,0,118.8137207,0.649980009,470.0929565,95.70000458,0,0
