timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-15 04:05 +08:00,105.1999969,53.75666809,59.86666489,28.02033424,552.3833618,4,456.3333435,1,0.002564,0.019531,0.023926,0,0.01758,150.3763123,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1001.900024,27.10000038,0,27.29620934,0.500029981,470.8926086,95.80000305,0,0
2021-11-15 04:10 +08:00,99.90000153,53.62333298,59.85833359,28.01099968,795.6566772,4.099999905,457.8333435,1,0.002685,0.020019,0.024414,0,0.01563,139.6846313,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1001.900024,27.19999695,0,70.50544739,0.209996998,470.4927368,95.8999939,0,0
2021-11-15 04:15 +08:00,91.4642868,53.20000076,59.71892929,28.06035805,891.1178589,4.214285851,464.3928528,2,0.002564,0.019532,0.023926,0,0.01758,165.3638153,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1001.900024,27.10000038,0,347.665802,0.119998664,470.6927185,96,0,0
2021-11-15 04:20 +08:00,86.3666687,53.68333435,59.76033401,28.02933311,692.4666748,4.133333206,464.5,2,0.002685,0.019531,0.024414,0,0.01757,160.5259094,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1001.900024,27.09997559,0,279.3722229,0.679875016,470.8924866,96.30000305,0,0
2021-11-15 04:25 +08:00,89.53333282,53.45000076,59.72499847,28.01566696,564.5800171,4.166666508,468.8999939,2,0.002686,0.02002,0.023926,0,0.01563,150.3765717,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1001.799988,27.10000038,0,9.900053978,0.200007483,470.4927063,96.80000305,0,0
2021-11-15 04:30 +08:00,91.82758331,53.77241516,59.78241348,27.98241425,648.8724365,4.13793087,460.5862122,1,0.002563,0.019531,0.023926,0,0.01758,150.3763123,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1001.799988,27.10000038,0,60.50339508,0.200011909,470.2929688,96.80000305,0,0
2021-11-15 04:35 +08:00,92.33333588,53.7733345,59.63166809,28.0189991,684.0333252,4.133333206,458.2333374,1,0.002686,0.020019,0.024414,0,0.01757,150.378006,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.14256287,0,27.93207741,1001.700012,27.10000038,0,4.525185108,0.819946706,468.6936035,97.19999695,0,0
2021-11-15 04:40 +08:00,88,54.10333252,59.60333252,28.01433372,729.1400146,4.233333111,461.9333191,2,0.002563,0.019532,0.023925,0,0.01563,150.3763123,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.93207741,1001.599976,27,0,129.3945465,0.590014458,469.4932556,97.5,0,0
2021-11-15 04:45 +08:00,91.3666687,54.36333466,59.28300095,28.11166573,738.2000122,4.133333206,460.3666687,1,0.002686,0.020019,0.024414,0,0.01758,155.5309906,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.93206406,1001.599976,27,0,4.70015955,0.380087942,470.8924561,97.80002594,0,0
2021-11-15 04:50 +08:00,90.19999695,54.70999908,58.99633408,28.21166611,793.1400146,4.466666698,465.2666626,1,0.002685,0.019531,0.023926,0,0.01758,145.0354767,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.83299255,1001.599976,27,0,266.3961792,0.520000458,469.0933228,98.19999695,0,0
2021-11-15 04:55 +08:00,86.26667023,53.79999924,59.29899979,28.10899925,831.3266602,4.266666889,472.3999939,1,0.002564,0.019532,0.023926,0,0.01562,150.3752289,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.83299255,1001.599976,26.90000916,0,22.10326767,0.859961033,469.8929749,98.30000305,0,0
2021-11-15 05:00 +08:00,85.33333588,53.92666626,59.2543335,28.14366722,764.6300049,4.266666889,470.3666687,1,0.002685,0.020019,0.024414,0,0.01758,139.493866,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.83299255,1001.400085,27,0,107.5171204,0.150013998,468.6937256,98.5,0,0
2021-11-15 05:05 +08:00,80.93333435,53.46333313,58.87466812,28.24300003,648.9866943,4.066666603,474.3666687,1,0.002564,0.019531,0.023926,0,0.02148,150.3759613,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.83299255,1001.5,27,0,328.5797424,0.839980662,469.6932068,98.50001526,0,0
2021-11-15 05:10 +08:00,68.14286041,53.06785583,58.99892807,28.20035744,568.1749878,4,468.0357056,1,0.002685,0.02002,0.023926,0,0.02149,150.3773499,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.83299255,1001.5,26.99998093,0,76.15468597,0.549992085,469.0934143,98.70001984,0,0
2021-11-15 05:15 +08:00,76.16666412,53.89333344,58.96866608,28.2033329,492.3299866,4,468.1000061,1,0.002564,0.019531,0.024414,0,0.02148,170.0692902,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.83299255,1001.5,26.89999962,0,266.9620667,0.440016657,469.2932434,99,0,0
2021-11-15 05:20 +08:00,71.3666687,53.47000122,58.98799896,28.17833328,438.206665,3.966666698,471,1,0.002685,0.02002,0.023925,0,0.01953,155.533905,100,26.60000038,7.79822731,0,0,26.92671204,17,0,88.63796997,0,27.83299255,1001.5,26.89999962,0,70.8975296,0.670029938,468.4936829,99.20000458,0,0
2021-11-15 05:25 +08:00,68.96551514,53.48965454,59.07069016,28.12931061,344.4379272,3.965517282,472.9655151,2,0.002686,0.019531,0.024415,0,0.02149,150.3772583,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.5,26.89999962,0,251.3164215,0.230047613,469.6930847,99.30000305,0,0
2021-11-15 05:30 +08:00,64.80000305,53.60666656,58.91600037,28.16133308,296.4166565,3.933333397,471.1666565,2,0.002563,0.020019,0.023925,0,0.02148,155.5336456,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.5,26.89999962,0,341.6929932,0.719973624,469.4931335,99.30000305,0,0
2021-11-15 05:35 +08:00,61.59999847,53.74666595,58.88733292,28.17000008,283.2133484,4.033333302,469.2000122,1,0.002686,0.019532,0.023926,0,0.02149,145.0397797,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.5,26.89999962,0,85.60666656,0.210097373,468.8933105,99.29998016,0,0
2021-11-15 05:40 +08:00,61.73333359,54.04000092,59.07033157,28.12166595,279.3800049,4.133333206,469.6666565,1,0.002563,0.019531,0.024414,0,0.02148,150.3763123,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.5,26.89999962,0,39.3963623,0.510008991,468.2936707,99.30000305,0,0
2021-11-15 05:45 +08:00,68.09999847,53.86000061,59.03433228,28.06533241,271.7200012,3.966666698,469.4666748,1,0.002686,0.020019,0.023926,0,0.02149,155.5337372,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.5,26.89999962,0,70.80098724,0.310003668,468.8934631,99.5,0,0
2021-11-15 05:50 +08:00,74.1333313,53.85666656,59.06600189,28.02199936,379.1233215,4.033333302,476.1333313,1,0.002563,0.019532,0.023926,0,0.01953,155.4301453,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.400024,26.89998245,0,36.30387878,0.210128248,468.8934937,99.5,0,0
2021-11-15 05:55 +08:00,84.96666718,54.04666519,58.82566833,28.09300041,562.7800293,4.033333302,483.8333435,1,0.002686,0.020019,0.024414,0,0.02148,146.7467804,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.599976,26.80002022,0,6.607769489,0.460194796,469.8927307,99.80000305,0,0
2021-11-15 06:00 +08:00,85.92857361,53.71785736,58.95428467,28.07428551,551.1500244,3.964285612,484.5714417,2,0.002686,0.019532,0.023926,0,0.02149,160.5254059,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.599976,26.89999962,0,121.6916733,0.140082955,468.2937317,99.70000458,0,0
2021-11-15 06:05 +08:00,101.9000015,53.94666672,59.05866623,28.06933403,530.4333496,3.900000095,491.3999939,1,0.002563,0.020019,0.024414,0,0.02148,139.4927979,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.599976,26.89999962,0,328.3537598,0.819883406,468.0939026,99.80000305,0,0
2021-11-15 06:10 +08:00,115.0999985,54.02999878,59.33033371,27.98233414,523.8066406,3.833333254,492.5666809,1,0.002686,0.019531,0.023925,0,0.02148,145.0359039,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.700012,26.79999924,0,300.9858093,0.210022926,468.2936707,100,0,0
2021-11-15 06:15 +08:00,124.2413788,54.06206894,59.12172318,28.01000023,500.5862122,3.965517282,491.8965454,1,0.002563,0.02002,0.023926,0,0.02149,133.7166138,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.799988,26.79999924,0,19.2082634,0.450022638,468.6933899,100,0,0
2021-11-15 06:20 +08:00,126.5666656,54.23333359,59.01133347,27.9936676,483.1266785,4,492.6666565,1,0.002686,0.019531,0.024414,0,0.01953,160.52565,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.799988,26.89999962,0,269.1009521,0.420006424,468.4936523,100,0,0
2021-11-15 06:25 +08:00,123.5,53.59999847,58.7543335,28.06999969,470.7099915,3.966666698,494.6000061,1,0.002563,0.019531,0.023926,0,0.02148,150.3755188,100,26.60000038,7.79822731,0,0,26.92671204,17,0,89.13388824,0,27.83299255,1001.900024,26.89999962,0,19.31285095,0.380014986,469.493042,100,0,0
2021-11-15 06:30 +08:00,119.5666656,53.72333145,58.76866531,28.08733368,457.3266602,3.933333397,487.2999878,1,0.002686,0.02002,0.024414,0,0.02149,150.3768158,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1001.900024,26.89999962,0,24.80993843,1.39996171,469.0933228,100,0,0
2021-11-15 06:35 +08:00,117.9000015,53.7266655,58.94499969,28.03833389,439.8766785,3.933333397,490.2999878,1,0.002685,0.019531,0.023926,0,0.02148,145.0364227,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1001.900024,26.89999962,0,29.5981884,1.15998733,468.8934326,100,0,0
2021-11-15 06:40 +08:00,114.4666672,53.86666489,58.99900055,28.04833412,427.5799866,3.866666555,498.3999939,1,0.002564,0.02002,0.023926,0,0.02149,155.5317993,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.099976,26.89998055,0,271.8122559,0.289990008,468.2270203,99.80000305,0,0
2021-11-15 06:45 +08:00,110.9000015,53.54666519,59.29266739,27.95266724,426.4433289,3.833333254,495.1333313,2,0.002685,0.019531,0.024414,0,0.02148,139.4901276,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.099976,26.79999924,0,36.00272369,0.540013969,468.8934937,99.80000305,0,0
2021-11-15 06:50 +08:00,98.07142639,53.41785812,59.31821442,27.94928551,434.342865,3.857142925,501.0714417,1,0.002564,0.020019,0.023925,0,0.01953,150.3721466,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.099976,26.79999924,4,13.4006443,0.530017316,468.8935547,99.80004883,0,0
2021-11-15 06:55 +08:00,96.53333282,53.46666718,59.3686676,27.95066643,442.6466675,3.666666746,508.7666626,2,0.002685,0.019532,0.023926,0,0.02149,150.378006,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.099976,26.79999924,9,36.69565201,1.000030041,468.8934631,100,0,0
2021-11-15 07:00 +08:00,93.66666412,53.44333267,59.35833359,27.97999954,445.2166748,3.766666651,503.6333313,2,0.002564,0.019531,0.024414,0,0.02148,150.3769836,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.099976,26.79999924,13.00006676,8.9033041,0.849988043,467.6940308,100,0,0
2021-11-15 07:05 +08:00,90.1333313,53.75999832,59.40366745,27.95800018,444.0100098,3.700000048,508.7999878,2,0.002685,0.020019,0.023926,0,0.01758,150.3729095,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.200012,26.79999924,18.00015068,55.34544373,0.650034428,469.4931946,100,0,0
2021-11-15 07:10 +08:00,89.82758331,53.43793106,59.26344681,28.01758575,440.3930969,3.655172348,501.4482727,2,0.002686,0.019532,0.024414,0,0.01562,133.7153015,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.299988,26.79999924,22,50.8001442,0.810002327,468.6935425,100,0,0
2021-11-15 07:15 +08:00,88.93333435,53.58333206,59.33300018,27.99500084,439.936676,3.700000048,500.2333374,1,0.002563,0.020019,0.023926,0,0.01758,139.49086,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.299988,26.79999924,23.00006676,44.32049561,1.339968085,469.4932556,100,0,0
2021-11-15 07:20 +08:00,85.80000305,54.14333344,59.51966476,27.93233299,451.3233337,3.533333302,498.6333313,1,0.002686,0.019531,0.023926,0,0.01758,139.4914246,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.299988,26.79999924,30,13.5051775,1.36992538,468.493927,100,0,0
2021-11-15 07:25 +08:00,85.26667023,54.09000015,59.40433502,27.99233246,485.5266724,3.266666651,505.7000122,3,0.002563,0.02002,0.024414,0,0.01563,155.5324402,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.400024,26.89999962,31.00036621,91.78740692,0.200157478,469.8930664,100,0,0
2021-11-15 07:30 +08:00,82.6333313,54.31000137,59.45033264,27.98566628,537.1599731,3.333333254,500.5,1,0.002686,0.019531,0.023926,0,0.01757,139.4901276,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.400024,26.94999695,41.00019836,29.74985123,1.174988389,470.8259888,99.5,0,0
2021-11-15 07:35 +08:00,79.8666687,53.40999985,59.56666565,27.95700073,575.4966431,3.233333349,493.1666565,1,0.002685,0.02002,0.023925,0,0.01758,150.3809052,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.599976,26.99997711,44.0002327,16.31130981,1.649906754,471.4920349,99.5,0,0
2021-11-15 07:40 +08:00,75.53333282,53.81666565,59.41600037,28.00333405,595.706665,3.066666603,492.6000061,1,0.002564,0.019531,0.024414,0,0.01563,218.7576599,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.83299255,1002.599976,27,50.00011826,355.2001648,0.990026772,470.6928101,99.5,0,0
2021-11-15 07:45 +08:00,61.8928566,53.57500076,59.59214401,27.94821358,612.1607056,3.107142925,497.4642944,1,0.002685,0.019531,0.023926,0,0.01758,195.9335175,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.73168945,1002.599976,27.10000038,74.00019836,355.7899475,1.370012045,472.2920532,99.5,0,0
2021-11-15 07:50 +08:00,69.40000153,53.27000046,59.65233231,27.9363327,640.6966553,3.133333445,496.1333313,1,0.002564,0.02002,0.024414,0,0.01757,195.9341125,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.73168945,1002.599976,27.20000076,143.0007324,72.39781952,1.3999542,473.2917786,99.19996643,0,0
2021-11-15 07:55 +08:00,65.16666412,53.56999969,59.74633408,27.89266586,676.789978,3,495.3333435,1,0.002685,0.019531,0.023926,0,0.01563,187.7084198,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.73168945,1002.700012,27.39999962,164.000061,28.1997757,0.770009577,475.8905029,98,0,0
2021-11-15 08:00 +08:00,66.51724243,53.30689621,59.77310181,27.89413834,664.4758911,3,492.8275757,1,0.002564,0.02002,0.023926,0,0.01758,191.8659058,100,26.60000038,7.79822731,0,0,26.77797318,17,0,89.64772797,0,27.73168945,1002.799988,27.70000076,187.0001373,58.54012299,1.23993206,479.4890442,96.99994659,0,0
2021-11-15 08:05 +08:00,67.33333588,53.94333267,59.6269989,27.97133255,609.3433228,3.133333445,495.5333252,1,0.002685,0.019531,0.024414,2.711520127,0.14648,1967.565063,75.03672028,26.60000038,69.52832031,61.40035248,32.07985306,19.89634132,17,88.67110443,82.70294952,113.8896179,26.25735855,1002.900024,28.00000763,206.0002441,79.39860535,1.080006719,482.2878418,94.79998016,0,0
2021-11-15 08:10 +08:00,68.30000305,53.44666672,59.69933319,27.94866753,581.0266724,3.033333302,496.9666748,1,0.002686,0.020019,0.023926,3.765381867,0.14453,1937.883057,70.67183685,26.60000038,57.34095001,51.14556885,32.24836731,17.06357765,17,84.81136322,90.56115723,119.9115372,19.03575516,1002.799988,28.40004539,218.0014038,19.00373077,1.029971957,485.2865601,92.79986572,0,0
2021-11-15 08:15 +08:00,71.33333588,53.79000092,59.71033478,27.9363327,562.3766479,3.099999905,494.8999939,1,0.002563,0.019532,0.024414,3.145519386,0.14649,1953.669189,73.28913116,26.60000038,52.9209404,47.51950073,32.34059525,17.06764412,17,88.16970825,92.60350037,119.9115372,18.74430656,1002.900024,29,238.0000916,58.09756088,0.550017297,486.4859314,90.49996185,0,0
2021-11-15 08:20 +08:00,74.80000305,53.47999954,59.82300186,27.9279995,553.293335,3.099999905,492.3666687,1,0.002686,0.020019,0.023926,3.250758686,0.14648,1929.728027,73.28913116,26.60000038,54.64445877,48.51248932,32.58205414,17.0676136,17,86.49001312,93.60507965,119.9115372,19.17105675,1002.900024,29.20004082,241.0003967,132.0271301,0.389999986,489.0848694,87.79992676,0,0
2021-11-15 08:25 +08:00,76.5,53.54000092,59.7519989,27.95066643,574.4466553,3.066666603,495.7000122,1,0.002564,0.019531,0.023925,2.783790167,0.14453,1942.354248,73.28912354,26.60000038,52.99910736,46.37132645,32.58205414,16.91859055,17,83.58301544,93.60507965,119.9115372,18.94821167,1003.099976,29.40000153,257.0001831,241.2982941,0.180005625,488.6850586,87.5,0,0
2021-11-15 08:30 +08:00,80.40000153,54.13000107,59.80033493,27.93600082,647.416687,3.099999905,493.0666809,1,0.002685,0.019532,0.024414,3.4106757,0.14649,1953.692871,71.91384125,26.60000038,51.7837677,45.47821426,32.58205414,16.91859055,17,85.81793213,94.44612885,119.9115372,18.94821167,1003.166504,29.53348351,276.9819641,144.7014618,0.978738248,492.1836853,86.43348694,0,0
2021-11-15 08:35 +08:00,72.60713959,53.11785889,59.75749969,27.97750092,765.8392944,3,492.8571472,2,0.002564,0.020019,0.023926,3.389585784,0.14648,1945.192749,71.91384125,26.60000038,51.70427322,46.30743027,32.58205414,17.06752586,17,84.68611908,95.10996246,119.9115372,18.94822502,1003.200012,29.50001335,298.0011902,35.99930573,1.340014696,491.6836548,86.8000412,0,0
2021-11-15 08:40 +08:00,80.66666412,53.42333221,59.68966675,28.00466728,1129.286621,3.033333302,489.5333252,1,0.002685,0.019531,0.023926,3.039188203,0.14453,1948.841064,71.91384125,26.60000038,54.0648613,48.44691467,32.58205414,17.06752586,17,87.24237061,95.10996246,119.9115372,19.04748726,1003.400024,29.60000038,329.0005188,336.0957031,0.86998862,493.0832214,86.79999542,0,0
2021-11-15 08:45 +08:00,81.8666687,53.5933342,59.77566528,27.97433281,1901.313354,3.133333445,488.7666626,1,0.002686,0.02002,0.024414,3.409454442,0.14649,1955.099487,71.91384125,26.60000038,54.38477325,48.44691467,32.58205414,17.06751823,17,84.10934448,95.10996246,119.9115372,19.04748154,1003.700012,30,338.9959717,33.51461792,1.019973516,493.8828125,84.59997559,0,0
2021-11-15 08:50 +08:00,79.90000153,53.63666534,59.70399857,28.01000023,2353.01001,3.099999905,491.7333374,1,0.002563,0.019531,0.023926,3.333705591,0.14648,1932.993408,71.91384125,26.60000038,52.75088882,46.34775925,32.46837616,16.91796494,17,87.16695404,95.10996246,119.9115372,18.93699265,1003.799988,30.20003128,183.9990997,312.3545532,0.399953574,493.2832336,83.19999695,0,0
2021-11-15 08:55 +08:00,80.68965149,54.73448181,59.56862259,28.08827591,3461.582764,3.275861979,491.4827576,1,0.002686,0.02002,0.024414,3.47688767,0.14453,1939.292725,71.91384125,26.60000038,51.78275681,45.33318329,32.46837616,16.91796494,17,86.41516113,95.10996246,119.9115372,18.93699265,1003.799988,30.10000038,182.0441742,3.205936432,0.899872065,491.2841187,82.80000305,0,0
2021-11-15 09:00 +08:00,78.83333588,54.42333221,59.32533264,28.18700027,3936.52002,3.733333349,490.5,1,0.002563,0.019531,0.023926,3.003732432,0.14649,1946.411621,71.91327667,26.60000038,51.52788544,45.33318329,32.61701584,17.0688324,17,85.98923492,95.10996246,119.9115372,18.93699265,1003.799988,30.20000076,234.0319061,93.78749847,0.150043443,491.9837036,82.39990997,0,0
2021-11-15 09:05 +08:00,81.40000153,53.81666565,59.54100037,28.11933327,2920.15332,3.799999952,501.6000061,1,0.002686,0.02002,0.023925,3.053779329,0.14062,1931.766357,71.83851624,26.60000038,52.36949539,46.33044434,32.54031754,17.0688324,17,84.73686218,95.10996246,119.9115372,18.93699265,1003.900024,30.20005989,479.9953918,169.2329559,0.190075949,491.6838684,82.39971924,0,0
2021-11-15 09:10 +08:00,87.8666687,54.26333237,59.6483345,28.09499931,1023.68335,3.866666555,499.0666809,1,0.002563,0.019531,0.024414,3.296196827,0.13867,1945.194824,69.92938995,26.60000038,54.2688446,48.40063858,32.20450974,17.06881905,17,87.49230957,95.10996246,119.9256973,18.93699265,1003.900024,30.70002556,492.9996643,280.9856873,0.499995023,497.081604,80.59992981,0,0
2021-11-15 09:15 +08:00,92.06666565,53.86666489,59.73400116,28.06933403,621.2366943,4,498.2666626,1,0.002686,0.019531,0.023926,3.926004773,0.14063,1947.630127,72.62248993,26.60000038,50.56463242,44.10796738,31.40060425,16.76540184,17,79.64392853,95.10996246,120.4746704,18.71998978,1003.900024,31.19997406,535.9804077,16.34111023,0.850101292,499.4616089,78.19994354,0,0
2021-11-15 09:20 +08:00,97.59999847,53.54666519,59.68999863,28.07299995,576.8833618,3.900000095,498.8666687,1,0.002685,0.02002,0.023926,2.909993701,0.14062,1939.508789,72.62059784,26.60000038,50.56261063,45.14674377,30.57181549,16.92135429,17,76.28928375,95.10996246,120.4746704,18.84103966,1003.900024,30.90001678,514.9825439,327.5827026,0.719980896,498.28125,80.09999847,0,0
2021-11-15 09:25 +08:00,96.9642868,53.0892868,59.69142914,28.07714272,619.1714478,3.964285612,499.1428528,2,0.002564,0.019531,0.024414,2.98094086,0.13868,1955.711792,71.59498596,26.60000038,50.56261063,45.14649963,30.57181549,16.92135429,17,73.15692902,95.10996246,120.4746704,18.84103966,1004.099976,31.20000076,561.0018921,271.7472534,0.370060623,497.0820923,78.99983978,0,0
2021-11-15 09:30 +08:00,110.8000031,53.58333206,59.70333481,28.07999992,690.6400146,4.033333302,503.8666687,1,0.002685,0.020019,0.023926,3.097977171,0.14062,1919.890747,69.79719543,26.60000038,50.07500839,44.09210205,30.57181549,16.92135429,17,74.1591568,95.10996246,120.4746704,18.84103966,1004.200012,31.50001907,487.9978638,359.6879578,0.429998994,500.0803528,75.79998016,0,0
2021-11-15 09:35 +08:00,121.7333298,53.68999863,59.75400162,28.05966759,549.75,4.099999905,502.9333191,1,0.002564,0.019532,0.024414,2.641994207,0.14063,1920.299561,72.41876221,26.60000038,50.22401428,44.09257507,30.67948341,17.07234192,17,78.34499359,95.10996246,120.4741821,18.84106445,1004.099976,32.00001144,392.0069885,118.5276947,0.559985995,501.0796509,73.79998016,0,0
2021-11-15 09:40 +08:00,126.0999985,53.72999954,59.61066818,28.09566689,524.9400024,4.099999905,503.9333191,1,0.002685,0.020019,0.023926,3.127646552,0.13867,1946.815552,71.15406799,26.60000038,53.34037018,47.25079727,30.99819946,17.06972694,17,78.49504089,95.10996246,120.1049881,19.06427193,1004.099976,31.79999924,553.9944458,334.4011841,0.120030411,498.6810303,75.69999695,1,1
2021-11-15 09:45 +08:00,131.4137878,54.57586288,59.35896683,28.18931007,589.0930786,4.275862217,506.9655151,1,0.002564,0.019531,0.023925,3.224102625,0.14062,1939.102295,73.24986267,26.60000038,50.11702728,44.92599106,30.99819946,17.08980942,17,78.57023621,95.10996246,120.1049881,18.82488823,1003.900024,31.7000103,593.9951172,145.9049072,0.230000004,502.8791504,76.09997559,1,1
2021-11-15 09:50 +08:00,141.1000061,54.19333267,59.51633453,28.14233398,583.666687,4.566666603,507.9666748,1,0.002685,0.019532,0.024415,2.993595091,0.14063,1945.592285,72.79319763,26.60000038,52.66056824,46.09684372,31.1288166,16.93623734,17,80.27437592,95.10996246,120.1049271,18.96305847,1003.900024,32.19747162,428.4811707,81.68484497,1.167978168,502.8789978,73.11518097,0,0
2021-11-15 09:55 +08:00,146.8333282,53.81000137,59.11266708,28.26833344,567.6333618,4.666666508,503.1333313,1,0.002686,0.020019,0.023925,2.808676032,0.13867,1974.968506,72.30352783,26.60000038,50.8793335,44.97490311,31.15892792,16.93623734,17,76.64015961,95.10996246,119.7583084,18.86141396,1003.900024,32,439.9949951,81.01426697,0.829999983,502.0791016,73.19992065,0,0
2021-11-15 10:00 +08:00,152.4333344,53.65333176,59.54433441,28.09033394,531.4899902,4.900000095,501.2333374,1,0.002563,0.019531,0.024414,3.173999965,0.14062,1936.661377,71.86127472,26.60000038,53.32344055,47.2490921,30.98815727,17.2457943,17,79.22190857,95.10996246,119.7583084,18.98525429,1003.900024,31.29998207,122.9978409,224.193161,1.000010014,500.0800476,75.70005798,0,0
2021-11-15 10:05 +08:00,157.1000061,53.68000031,59.47700119,28.10866737,490.6233215,4.800000191,495.2000122,1,0.002686,0.02002,0.023926,2.997011108,0.14063,1924.403076,73.01821136,26.60000038,50.10297012,43.72212982,30.98815727,16.77789497,17,77.04124451,95.10996246,119.7583084,18.80939484,1004.099976,30.49983597,40.99816895,209.2893524,3.2397089,492.0836487,77.09870148,0,0
2021-11-15 10:10 +08:00,161.5333405,53.54999924,59.28666687,28.15733337,459.0366516,4.966666698,493.7000122,1,0.002563,0.019531,0.023926,2.297582529,0.13867,1940.72937,71.41862488,26.60000038,43.81615829,37.31518555,31.09609222,16.76766586,17,77.64266968,95.10996246,119.7583084,18.52907562,1004.024963,28.89999962,45.25173187,136.3733215,0.922538519,486.6858826,72.55004883,1,1
2021-11-15 10:15 +08:00,157.2758636,53.70344925,59.37241364,28.10206985,442.5793152,5.068965435,486.4137878,2,0.002686,0.02002,0.024414,2.23215952,0.14063,1887.569458,70.58876801,26.60000038,44.95806885,39.85911942,31.22007751,17.22582054,17,78.82091522,95.10996246,119.9647293,18.91145325,1003.799988,28.99999619,128.0009308,136.8992767,1.879979014,483.2873535,74.09999847,1,1
2021-11-15 10:20 +08:00,158.1379242,54.02758789,59.56793213,28.03827667,438.7379456,5,486.9310303,2,0.002685,0.019531,0.023926,2.370844896,0.13867,1978.565918,68.89608002,26.60000038,48.0258522,42.0269928,30.65172958,17.07560539,17,77.39180756,95.10996246,120.0817642,19.0463829,1003.700012,29.09895897,202.937561,176.6545868,1.127502322,482.0879517,74.99687958,1,1
2021-11-15 10:25 +08:00,173.6666718,53.79333496,59.61366653,28.00099945,432.9733276,5.066666603,488.2999878,1,0.002564,0.02002,0.023926,2.075846822,0.14062,1979.363403,72.97382355,26.60000038,45.88882828,39.88848877,30.08045387,16.92408943,17,70.17469788,95.10996246,120.0817642,18.84614754,1003.799988,28.30373001,293.7264404,202.2371063,4.088986397,481.4884033,76.59004974,1,1
2021-11-15 10:30 +08:00,171.4333344,53.86333466,59.70533371,27.9556675,413.3266602,4.966666698,489.5,4,0.002685,0.019531,0.024414,2.216707055,0.14063,1941.949463,72.74799347,26.60000038,42.49760056,36.53853226,30.32774734,16.92408943,17,71.80354309,95.10996246,120.0817642,18.73518944,1003.799988,27.8000145,405.0013428,242.2913513,0.840251625,481.0880737,78.29992676,1,1
2021-11-15 10:35 +08:00,169.4666595,53.83000183,60.84999847,27.94966698,383.8800049,4.800000191,480.7999878,2,0.002564,0.019531,0.023925,2.130300514,0.13867,1948.437134,70.61208344,26.60000038,47.36509323,41.39478302,30.97688103,17.22322273,17,76.91612244,95.10996246,120.0817642,19.09117889,1003.900024,27.89999199,381.0065613,194.6999817,3.669932604,480.6885376,79.10009766,1,1
2021-11-15 10:40 +08:00,176.6896515,53.44827652,61.91620636,28.03758621,358.3034363,4.13793087,469.1034546,4,0.002686,0.02002,0.024414,2.21695056,0.14062,1974.976685,72.93584442,26.60000038,46.09790421,40.04323578,31.15501595,16.90226936,17,76.38965607,95.10996246,120.0817642,18.92939186,1003.849976,27.70000076,594.9671631,180.3996735,2.184937,480.4884949,82.54997253,1,1
2021-11-15 10:45 +08:00,184.4666595,53.99666595,61.61633301,28.17033386,340.2266541,4.133333206,470.9666748,3,0.002563,0.019531,0.023926,2.457321522,0.13868,1951.268311,72.81797791,26.60000038,47.80815506,42.52762604,30.97969246,17.23379707,17,75.813591,95.10996246,120.0817642,19.06240845,1003.900024,27.69998741,159.997467,265.4898376,0.6201666,479.8890381,83.10009003,1,1
2021-11-15 10:50 +08:00,192.7666626,53.34666824,61.54199982,28.22933388,332.8433228,4.5,471.8999939,4,0.002686,0.020019,0.023926,2.091722125,0.14062,1960.54541,72.68347931,26.60000038,48.76900101,43.5518074,30.97443962,17.0794735,17,78.92100525,95.10996246,120.0817642,18.95916557,1003.900085,27.39998055,295.0091858,209.1014709,2.710211992,479.8886108,85.40016174,1,1
2021-11-15 10:55 +08:00,203.8000031,53.20999908,61.47833252,28.27166748,329.7533264,4.5,481.7333374,4,0.002685,0.019532,0.024414,2.177215149,0.13867,1927.685669,71.39142609,26.60000038,50.84345245,44.67976761,30.97443962,17.0794735,17,79.40950012,95.10996246,120.0817642,18.95916557,1004.099976,27.5000248,440.0277405,156.0204468,2.569752455,478.9889832,85.49994659,1,1
2021-11-15 11:00 +08:00,210.7666626,52.94333267,61.43533325,28.31166649,327.186676,4.533333302,484.5333252,2,0.002564,0.020019,0.023926,2.825380035,0.14063,1920.30249,72.73703766,26.60000038,49.67050552,43.6553421,31.09965706,16.92955017,17,77.8184433,95.10996246,119.7251968,18.85306358,1003.900024,27.69998169,822.9645996,105.6195679,0.400325805,475.4906921,88.19979858,1,2
2021-11-15 11:05 +08:00,213.5,53.01666641,61.3370018,28.38800049,326.6733398,4.366666794,484.3333435,3,0.002685,0.019531,0.023926,2.129351527,0.13086,1935.845459,70.76996613,26.60000038,47.4658699,41.53836441,31.09965706,16.92955017,17,78.06895447,95.10996246,119.7251968,18.74688721,1003.599976,27.6999855,380.0088501,142.7022705,2.139982224,473.8912354,87.79992676,1,2
2021-11-15 11:10 +08:00,195,52.4821434,61.0907135,28.49535751,325.0392761,4.535714149,492.0714417,2,0.002564,0.02002,0.024414,2.61105771,0.13281,1930.94751,70.76996613,26.60000038,49.28646088,44.20304489,31.09965706,17.23982811,17,78.24481201,95.10996246,119.7251968,18.85018158,1003.700012,27.50001717,725.0303345,201.0934296,3.069741726,476.2902527,87.30007172,1,2
2021-11-15 11:15 +08:00,215.6999969,53.6566658,61.18999863,28.49333382,324.9200134,4.733333111,495.9666748,5,0.002685,0.019531,0.023926,2.642315139,0.13086,2047.918091,72.8001709,26.60000038,47.77253342,41.91474152,30.82071877,16.77976418,17,78.79570007,95.10996246,119.7251968,18.82538795,1003.599976,28.00000191,825.9958496,174.0005951,3,478.2895813,85.49999237,1,3
2021-11-15 11:20 +08:00,221.4666595,52.75333405,61.34199905,28.47333336,325.5266724,4.766666889,495.3666687,3,0.002564,0.019531,0.024414,1.972559672,0.13281,1868.245361,71.66449738,26.60000038,47.77253342,41.91474152,30.65743828,16.92861176,17,81.27706146,95.10996246,119.745163,18.82538795,1003.599976,28.3500061,542.5045776,131.0957031,1.039987564,483.0874634,83.55000305,1,3
2021-11-15 11:25 +08:00,226.1666718,53.38000107,61.55133438,28.44766617,325.0700073,4.833333492,503,4,0.002685,0.02002,0.023925,2.535365479,0.13086,1924.404297,73.38264465,26.60000038,48.69857407,43.07658768,30.90666771,17.07814026,17,76.9911499,95.10996246,119.745163,18.82538795,1003.599976,28.69998932,537.9934692,207.8014069,2.479871988,485.8862915,79.30011749,1,3
2021-11-15 11:30 +08:00,230.5517273,53.46896362,61.71413803,28.4444828,326.2620544,4.931034565,509.8965454,3,0.002686,0.019531,0.023926,2.631209246,0.13281,1956.512207,73.38264465,26.60000038,50.24349976,44.16154861,30.78582764,17.07814026,17,76.26412964,95.10996246,119.745163,18.92692757,1003.400024,29.09997177,549.9682617,227.0836639,1.829725266,487.0858154,78.29997253,1,3
2021-11-15 11:35 +08:00,232.2666626,53.71333313,61.78833389,28.48699951,326.3333435,5.066666603,512.7333374,4,0.002563,0.02002,0.024414,2.226364778,0.13086,1983.435913,73.60678101,26.60000038,49.54082108,43.66511154,30.73099327,17.07651329,17,75.45607758,95.10996246,119.745163,18.89713097,1003.375,29.02500153,314.4999695,177.4730682,2.804996252,487.4355774,76.82496643,1,3
2021-11-15 11:40 +08:00,236.3999939,54.11000061,61.7840004,28.52466583,323.3999939,5.233333111,524.4000244,2,0.002686,0.019531,0.023926,2.144478524,0.13086,1977.625732,73.98031616,26.60000038,48.36978912,42.83778763,30.63960838,17.07380486,17,76.65706635,95.10996246,119.745163,18.84747314,1003.333313,29.06666946,313.666626,138.264801,2.729996443,486.6858826,76.19996643,1,3
2021-11-15 11:45 +08:00,243.7333374,54.04999924,61.91333389,28.5316658,323.1000061,5.266666889,535.2666626,3,0.002563,0.020019,0.024414,2.286720904,0.13282,1951.266724,74.27884674,26.60000038,48.05491257,42.17596817,30.56656075,17.0716362,17,73.63284302,95.10996246,119.745163,18.91054344,1003.31665,29.20000076,310.9995117,170.7947998,1.99000001,483.887207,73.79994965,1,3
2021-11-15 11:50 +08:00,246.0666656,53.95000076,62.02433395,28.53966713,323.4700012,5.333333492,541.2000122,3,0.002686,0.019532,0.023926,2.529805056,0.13085,1930.952148,72.02165985,26.60000038,48.22217178,42.17596817,30.5470047,17.0716362,17,76.56445313,95.10996246,119.745163,18.91054344,1003.400024,29.20004654,319.0016174,170.79422,0.970135272,483.4875183,74.79995728,1,4
2021-11-15 11:55 +08:00,249.3666687,54.13333511,62.23400116,28.50466728,322.4700012,5.333333492,550.4000244,6,0.002563,0.019531,0.023926,2.112057102,0.13282,1936.252686,72.02165985,26.60000038,48.22215652,42.17596817,30.32951164,17.07162476,17,73.63275146,95.10996246,119.745163,18.91054344,1003.400024,29.29999924,357.0018311,192.2984772,2.269899368,483.4873352,74.19999695,1,4
2021-11-15 12:00 +08:00,232.4642792,52.86071396,62.44749832,28.49785805,323.7285767,5.535714149,556.3928833,4,0.002686,0.02002,0.024414,2.455403505,0.13086,1947.220703,72.02165985,26.60000038,47.47198868,41.17281723,30.43930817,16.92271423,17,73.70816803,95.10996246,119.745163,18.80903244,1003.299988,29.5,441.0037231,143.4011536,1.309999943,484.4864197,73.59996033,1,6
2021-11-15 12:05 +08:00,249.9666595,53.37666702,62.26766586,28.56733322,323.9500122,5.366666794,560.8666382,4,0.002685,0.019531,0.023925,2.329936747,0.13476,1936.660034,72.02165985,26.60000038,47.05904007,41.1727829,30.01888084,16.92271423,17,71.17636871,95.10996246,119.745163,18.80903244,1003.200012,29.40000343,404.9996948,187.598053,0.100062981,487.0856628,74.09997559,1,6
2021-11-15 12:10 +08:00,251.8666687,53.14666748,62.17599869,28.62700081,323.8166809,5.366666794,567.5,4,0.002564,0.020019,0.023926,2.35127516,0.13477,1958.932983,72.02165985,26.60000038,46.59375381,41.15036392,30.01888084,17.07448387,17,72.73019409,95.10996246,119.745163,18.80903244,1003.099976,29.5,449.0007019,189.701355,1.430222392,484.2870178,72.79998016,1,5
2021-11-15 12:15 +08:00,254.6666718,52.56999969,62.19900131,28.65266609,323.3433228,5.333333492,569.3666382,4,0.002685,0.019532,0.024414,2.205985,0.13476,1966.168579,72.02165985,26.60000038,46.90911484,41.15036392,29.95685768,17.07448387,17,71.50222015,95.10996246,119.745163,18.80903244,1003.099976,29.70000648,980.0018311,189.4955597,1.819956064,487.885376,72.19999695,1,6
2021-11-15 12:20 +08:00,258.9666748,52.83666611,62.56533432,28.55833244,322.2166748,5.533333302,574.2333374,4,0.002564,0.020019,0.023926,2.332698123,0.13477,1945.599854,73.3806076,26.60000038,48.63051224,43.21359634,30.6702404,17.07448387,17,74.83571625,95.10996246,119.745163,18.91585732,1003.099976,30.20000648,1033.997803,144.7993927,2.239972353,488.6850891,68.79999542,1,6
2021-11-15 12:25 +08:00,262.2069092,53.57586288,62.91689682,28.48413849,323.0310364,5.724137783,581.8965454,5,0.002685,0.019531,0.024414,2.825295587,0.13476,1946.20813,73.3806076,26.60000038,48.33753204,41.73324585,30.83537674,16.97368813,17,75.80474091,95.10996246,119.745163,18.8361721,1002.900024,30.29998016,303.0002747,178.4012756,2.299985886,491.8170471,68.10010529,1,6
2021-11-15 12:30 +08:00,263.2666626,52.92333221,63.0253334,28.49300003,323.5933228,5.699999809,588.5,1,0.002686,0.02002,0.023926,2.165384597,0.13477,1951.270142,74.4077301,26.60000038,45.44643784,38.95517731,30.81761169,16.92726326,17,74.45996857,95.10996246,119.745163,18.69590759,1002.799988,29.70000076,387.0331116,211.0979919,3.409809589,487.8858337,68.4998703,1,6
2021-11-15 12:35 +08:00,260.6000061,53.33333206,63.22299957,28.46333313,323.4599915,5.599999905,585.833313,5,0.002563,0.019531,0.023926,2.187152923,0.13477,1925.221069,71.82610321,26.60000038,46.40692139,40.04133606,30.64792442,16.93889618,17,74.45973206,95.10996246,119.745163,18.91741943,1002.799988,29.70000076,281,212.1000061,1.99000001,488.2852783,68.90000153,1,6
2021-11-15 12:40 +08:00,260.7999878,52.56999969,63.25266647,28.46999931,322.75,5.666666508,594.166687,4,0.002686,0.019531,0.024414,1.924600188,0.13476,1964.158569,72.82207489,26.60000038,45.08219528,38.63942337,30.05345917,16.94327927,17,71.35208893,95.10996246,119.745163,18.80799866,1002.700012,29.5,268.0011902,179.798645,1.73999548,486.8855286,67.39961243,1,6
2021-11-15 12:45 +08:00,261.7666626,52.70999908,63.32500076,28.48699951,322.0499878,5.599999905,600.8666382,4,0.002563,0.02002,0.023926,2.216100808,0.13477,1943.572998,72.50424957,26.60000038,43.15224075,36.63047409,30.12225914,16.94327927,17,72.20411682,95.10996246,119.745163,18.80799866,1002.599915,29.39999962,314.0037537,191.2048187,2.599889994,484.0872803,68.09952545,1,6
2021-11-15 12:50 +08:00,245.9642792,52.38214111,63.35607147,28.50321388,321.8857117,5.75,605.6428833,6,0.002686,0.019531,0.023925,1.784597063,0.13476,1973.373535,74.05082703,26.60000038,43.15224075,36.63047409,30.58669472,16.94327927,17,74.08432007,95.10996246,119.745163,18.80799866,1002.299988,29.50001526,377.0003052,203.693634,1.849967122,484.686676,65.70007324,1,6
2021-11-15 12:55 +08:00,253.7666626,53.25666809,63.21466827,28.58699989,322.1266785,5.699999809,610.333313,3,0.002563,0.02002,0.024414,2.229111221,0.13477,1917.424438,74.28947449,26.60000038,43.44966507,37.72382355,30.7912941,17.09401321,17,78.31946564,95.10996246,119.9978485,18.80802155,1002,29.60000038,348.9978027,184.6039276,2.470141888,485.286438,63.90022278,1,6
2021-11-15 13:00 +08:00,261.2333374,53.92666626,63.59466553,28.50866699,324.4266663,5.933333397,607.2000122,6,0.002686,0.019531,0.023926,1.678807108,0.13476,1929.722168,70.44004059,26.60000038,44.39525986,38.75073624,30.77239799,17.09399986,17,76.9156723,95.10996246,119.9978485,18.91932678,1002,29.70000076,278.9992371,198.50177,2.360025644,485.6863403,63.09994888,1,6
2021-11-15 13:05 +08:00,260.7999878,50.76333237,63.5613327,28.53566742,173.5800018,5.966666698,614.0333252,4,0.002686,0.020019,0.024414,1.955366204,0.13672,1952.077026,72.66838837,26.60000038,40.16862106,34.34495926,30.54591751,16.78398323,17,75.36234283,95.10996246,119.9978485,18.68668747,1002,29.70000076,218.4978027,197.302597,2.000101566,486.2861023,61.94998932,1,6
2021-11-15 13:10 +08:00,259.1000061,50.41333389,62.76699829,28.83799934,0,5.933333397,615.2999878,7,0.002563,0.019532,0.023926,1.748684128,0.13672,1943.97876,72.66838837,26.60000038,43.7075119,38.18479919,30.54591751,17.08921051,17,74.55995178,95.10996246,119.9978485,18.94311523,1002,29.7000103,177.9996033,246.3961334,0.460050344,485.7863464,63.69995499,1,6
2021-11-15 13:15 +08:00,250.7241364,50.20000076,62.25827408,29.00827599,0,5.655172348,609.5861816,3,0.002686,0.020019,0.023926,2.043481465,0.13672,1960.140747,72.66838837,26.60000038,44.24684906,38.70608521,30.54591751,17.08921051,17,74.73493958,95.10996246,119.9978485,18.94311523,1002,29.90000343,142.9988251,196.4995117,0.940030277,485.6865234,62.70000076,1,8
2021-11-15 13:20 +08:00,245.0666656,50.38666534,62.40966797,28.96666718,0,5.966666698,602.4666748,6,0.002563,0.019531,0.024414,1.933199844,0.13672,1951.268433,72.07219696,26.60000038,44.45396042,38.70608521,30.54591751,17.08921051,17,75.81800842,95.10996246,119.9978485,18.94311523,1001.799988,29.99999428,103.9994507,180.4001465,1.949978113,485.153595,62.6999855,1,8
2021-11-15 13:25 +08:00,241.6000061,50.29999924,62.2436676,29.03866577,0,5.833333492,609.666687,5,0.002686,0.019532,0.023926,2.019339606,0.13672,1935.640381,73.0014801,26.60000038,43.46722794,37.19123459,30.54591751,16.93560791,17,75.26183319,95.10996246,119.9978485,18.872612,1001.400024,29.79995537,74.99956512,204.2980194,1.38004756,483.7537231,62.90015411,1,8
2021-11-15 13:30 +08:00,241.6774139,50.43548203,62.39484024,29.00483894,0,5.806451797,605.4515991,8,0.002563,0.020019,0.024414,1.948313451,0.13672,1916.601563,73.49436951,26.60000038,40.11765289,34.24611664,29.79277802,16.78700829,17,73.80797577,95.10996246,119.9978485,18.72380447,1001.299988,29.5,75.00019836,153.6040039,1.500138879,483.287262,63.69998932,1,8
2021-11-15 13:35 +08:00,244.1000061,50.50999832,62.68733215,28.95599937,0,6.033333302,600.4000244,4,0.002686,0.019532,0.023925,1.356694241,0.13672,1928.908081,73.1594696,26.60000038,40.11765289,34.24611664,29.86020279,16.93634224,17,74.15872955,95.10996246,119.9978485,18.72382164,1001.400024,29.5,83.00033569,106.3117142,0.660191596,479.4892883,65.10023499,1,8
2021-11-15 13:40 +08:00,245.7666626,50.04000092,63.32300186,28.86199951,0,6,601,6,0.002685,0.020019,0.023926,1.884750307,0.13671,1945.195068,73.46883392,26.60000038,44.15781403,39.06571198,30.56530952,17.24070358,17,76.38957977,95.10996246,119.9978485,18.93666458,1001.400024,29.30000305,86,115.6021881,0.280031651,480.6885071,68.90000153,1,8
2021-11-15 13:45 +08:00,225.25,49.90357208,62.8646431,28.90749931,0,6.035714149,605.8928833,8,0.002564,0.019531,0.024414,1.94128331,0.13672,1944.664429,73.48996735,26.60000038,45.80189514,40.30054855,30.80647469,17.23042107,17,75.11977386,95.10996246,119.9978485,19.05340195,1001.393372,29.37333107,82.13309479,130.0734253,0.905335426,482.114563,69.73336029,1,8
2021-11-15 13:50 +08:00,245.8999939,50.22000122,63.98866653,28.8706665,0,6.400000095,599.5,10,0.002685,0.02002,0.023926,1.941644771,0.13477,1945.808105,73.525177,26.60000038,46.10318756,40.53219604,30.8775959,17.21328354,17,75.59320831,95.10996246,119.9978485,19.03966713,1001.382263,29.32888603,77.35532379,132.0289764,0.947557628,481.8258057,70.28891754,1,8
2021-11-15 13:55 +08:00,249.0333405,50.04666519,63.18500137,28.8920002,0,5.933333397,596.666687,5,0.002564,0.019531,0.023926,1.967205961,0.13672,1946.95166,73.56039429,26.60000038,46.40447998,40.76384354,30.94871712,17.19614792,17,76.06663513,95.10996246,119.9978485,19.02593422,1001.371155,29.2844429,72.57754517,133.9845276,0.98977983,481.5370483,70.84447479,1,9
2021-11-15 14:00 +08:00,245.8999939,50.15000153,63.12166595,28.9090004,0,6.166666508,597.333313,8,0.002685,0.02002,0.024414,2.018974893,0.13672,1948.095337,73.59561157,26.60000038,46.7057724,40.99549484,31.01983833,17.1790123,17,76.54006958,95.10996246,119.9978485,19.01220131,1001.359985,29.23999786,67.79977417,135.940094,1.032001972,481.248291,71.40002441,1,9
2021-11-15 14:05 +08:00,242.2666626,50.1866684,63.08800125,28.88966751,0,5.966666698,598.4666748,3,0.002564,0.019531,0.023926,2.020306283,0.13671,1949.239014,73.63082886,26.60000038,47.00706482,41.22714233,31.09095955,17.16187477,17,77.0134964,95.10996246,119.9978485,18.9984684,1001.348877,29.19555283,63.02199936,137.8956451,1.074224234,480.9595032,71.95558167,1,9
2021-11-15 14:10 +08:00,240.2413788,50.13793182,63.05138016,28.87620735,0,5.965517044,597.2758789,6,0.002685,0.019531,0.024414,2.047896963,0.13672,1950.38269,73.66603851,26.60000038,47.30835724,41.45878983,31.16208076,17.14473915,17,77.48693085,95.10996246,119.9978485,18.98473549,1001.337769,29.1511097,58.24422455,139.8511963,1.116446376,480.6707458,72.51113892,1,9
2021-11-15 14:15 +08:00,235.8333282,50.04000092,63.09833145,28.88733292,0,5.966666698,599.7333374,3,0.002686,0.02002,0.023926,2.102835935,0.13672,1951.526367,73.7012558,26.60000038,47.60964966,41.69043732,31.23320198,17.12760162,17,77.96035767,95.10996246,119.9978485,18.97100258,1001.32666,29.10666466,53.46644974,141.8067474,1.158668518,480.3819885,73.06669617,1,11
2021-11-15 14:20 +08:00,237.1666718,49.99000168,63.05833435,28.88199997,0,5.933333397,595.6333618,8,0.002563,0.019531,0.023925,2.105298359,0.13672,1952.669922,73.73647308,26.60000038,47.91094208,41.92208481,31.3043232,17.110466,17,78.43379211,95.10996246,119.9978485,18.95726967,1001.315552,29.06221962,48.68867874,143.7623138,1.200890779,480.0932312,73.62224579,1,11
2021-11-15 14:25 +08:00,233.3333282,50.01333237,63.06999969,28.8920002,0,6.033333302,594.2666626,5,0.002686,0.020019,0.024414,2.135169564,0.13672,1953.813599,73.77169037,26.60000038,48.2122345,42.15373611,31.37544441,17.09332848,17,78.90721893,95.10996246,119.9978485,18.94353676,1001.304443,29.01777649,43.91090393,145.717865,1.243112922,479.8044434,74.17780304,1,10
2021-11-15 14:30 +08:00,234.0666656,49.93000031,63.04399872,28.9046669,0,6,593.833313,8,0.002563,0.019532,0.023926,1.910800105,0.13672,1949.650269,73.79281616,26.60000038,49.12476349,43.35484695,31.13983917,17.08647537,17,79.59811401,95.10996246,119.9978485,19.03802872,1001.099976,28.89998245,37.99983215,186.1029816,0.480084926,479.089325,75.29998779,1,10
2021-11-15 14:35 +08:00,213.3928528,49.46785736,63.27714157,28.84749985,0,6.071428776,588.9642944,5,0.002686,0.020019,0.023926,1.934762162,0.13672,1933.807251,73.71530151,26.60000038,49.12476349,43.35484695,31.35722733,17.08647537,17,81.82852173,95.10996246,119.9978485,18.92850876,1000.900024,28.79999924,27.99988365,228.3948517,0.370022148,479.4888916,75.70005798,1,11
2021-11-15 14:40 +08:00,229.6999969,50.01666641,63.22266769,28.83833313,0,6.033333302,589,5,0.002563,0.019531,0.024414,2.738660061,0.13672,1938.285767,73.19359589,26.60000038,49.58692932,43.35484695,31.52461815,17.08647537,17,83.70790863,95.10996246,119.9978485,18.92850876,1000.900024,28.79999924,23,170.3977203,0.829962492,477.4899902,76.90010071,1,11
2021-11-15 14:45 +08:00,229.4666595,50.00666809,63.44766617,28.80533409,0,6.033333302,587.6333618,8,0.002686,0.019532,0.023926,2.320703809,0.13671,1946.541992,73.1064682,26.60000038,49.90509796,44.36003494,31.33390236,17.08647537,17,79.8629837,95.10996246,119.9978485,18.92850876,1000.900024,28.60000038,25.98378563,102.1485443,0.784053385,477.6703186,77.88864899,1,12
2021-11-15 14:50 +08:00,232.3000031,50.11333466,63.11999893,28.82466698,0,5.966666698,589.833313,8,0.002685,0.020019,0.024414,2.421239615,0.13672,1946.410645,71.97373199,26.60000038,48.1084938,42.33070374,31.07894325,16.93707657,17,76.33950806,95.10996246,119.9978485,18.82160759,1000.799988,28.39999962,33.00006485,97.20117188,0.570032656,477.2898254,77.90000153,1,12
2021-11-15 14:55 +08:00,229,50.33333206,63.34033203,28.84833336,0,6.233333111,584.7333374,8,0.002564,0.019531,0.023926,2.157356289,0.13672,1946.215576,71.97373199,26.60000038,46.01119995,40.21088409,30.67618752,16.93522263,17,77.13465881,95.10996246,119.9978485,18.71668053,1000.799988,28.39999962,39.98343658,147.2527618,1.477184057,477.2633667,78.5,1,10
2021-11-15 15:00 +08:00,232.5517273,49.99655151,63.07138062,28.85379219,0,5.896551609,578.9655151,6,0.002685,0.02002,0.023925,1.936721836,0.13672,1948.717407,73.45729828,26.60000038,47.814785,42.14778519,30.9532814,16.99953461,17,77.72499847,95.10996246,119.9978485,18.80016136,1000.733521,28.20027351,39.66757965,127.0519638,1.380219221,475.1596985,80.13186646,1,11
2021-11-15 15:05 +08:00,235.6999969,50.38333511,62.85833359,28.89100075,0,5.833333492,578.6333618,8,0.002564,0.019531,0.024415,2.290487171,0.13086,1963.683228,72.90193176,26.60000038,50.07866287,44.57900238,31.30109406,17.08025932,17,78.99214172,95.10996246,119.9978485,18.90494728,1000.599976,27.90164566,39,154.5203247,2.036345243,474.4932861,80.31481171,1,11
2021-11-15 15:10 +08:00,236.4333344,49.87333298,62.79133224,28.93000031,0,6.033333302,574.666687,9,0.002685,0.02002,0.023925,1.882976402,0.13281,1919.343018,73.23849487,26.60000038,46.76701736,40.3216362,31.84084129,16.78317833,17,81.59929657,95.10996246,119.9978485,18.65996361,1000.58136,27.78936768,42.23269272,136.4106293,0.947442293,472.5881348,82.71429443,1,11
2021-11-15 15:15 +08:00,235.6333313,50.0633316,62.96066666,28.9046669,0,6.066666603,580.9333496,7,0.002686,0.019531,0.024414,2.003906303,0.13282,1924.190063,73.44963837,26.60000038,46.60865402,40.23197556,31.65376282,16.8039341,17,80.81604767,95.10996246,119.9978485,18.66501617,1000.486755,27.73531342,53.58401108,136.4646759,0.985280037,472.0605774,83.29537201,1,12
2021-11-15 15:20 +08:00,236.3666687,50.0933342,62.91199875,28.91133308,0,5.933333397,578.7000122,9,0.002563,0.02002,0.023926,2.008593049,0.13085,1929.037109,73.66078186,26.60000038,46.45029449,40.14231491,31.46668625,16.82468796,17,80.0328064,95.10996246,119.9978485,18.67006874,1000.392212,27.68125916,64.93533325,136.5187378,1.023117781,471.53302,83.87644958,1,12
2021-11-15 15:25 +08:00,220.5357208,49.48571396,63.04750061,28.91107178,0,6.142857075,575.6071167,7,0.002686,0.019531,0.023926,2.037525848,0.13282,1933.884155,73.87192535,26.60000038,46.29193115,40.05265427,31.27960777,16.84544373,17,79.2495575,95.10996246,119.9978485,18.67512131,1000.297607,27.6272049,76.28665161,136.5727844,1.060955524,471.0054626,84.45752716,1,12
