timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-15 15:30 +08:00,231.3999939,49.90333176,63.1503334,28.8813324,0,6.033333302,567.4333496,9,0.002563,0.019531,0.024414,2.091762052,0.13281,1938.731201,74.08306885,26.60000038,46.13357162,39.96299362,31.0925312,16.86619759,17,78.46630859,95.10996246,119.9978485,18.68017387,1000.203003,27.57315254,87.63796997,136.6268463,1.098793268,470.4779053,85.03861237,1,12
2021-11-15 15:35 +08:00,233.4666595,50.2733345,63.2480011,28.84233284,0,6.166666508,566.2666626,5,0.002686,0.02002,0.023926,2.097500277,0.13086,1943.578247,74.29420471,26.60000038,45.97520828,39.87332916,30.90545273,16.88695335,17,77.68305969,95.10996246,119.9978485,18.68522644,1000.108459,27.51909828,98.98929596,136.6809082,1.136631012,469.9503479,85.61968994,1,11
2021-11-15 15:40 +08:00,231.3000031,50.0233345,63.35133362,28.84000015,0,6.199999809,565.2999878,8,0.002563,0.019531,0.023926,2.128594335,0.13281,1948.425415,74.50534821,26.60000038,45.81684875,39.78366852,30.71837425,16.90770721,17,76.89981079,95.10996246,119.9978485,18.69027901,1000.013855,27.46504402,110.3406143,136.7349548,1.174468756,469.4227905,86.20076752,1,12
2021-11-15 15:45 +08:00,230.6000061,50.37333298,63.34899902,28.83666611,0,6.166666508,565.6333618,5,0.002686,0.020019,0.024414,2.18618225,0.13281,1953.272461,74.7164917,26.60000038,45.65848541,39.69400787,30.53129768,16.92846298,17,76.11656189,95.10996246,119.9978485,18.69533157,999.9192505,27.41098976,121.6919327,136.7890167,1.212306499,468.8952637,86.78185272,1,12
2021-11-15 15:50 +08:00,227.9333344,50.14666748,63.43399811,28.8239994,0,6.099999905,558.4666748,9,0.002686,0.019532,0.023925,2.349889767,0.13086,1960.501099,76.0667038,26.60000038,48.8275528,42.87100601,30.53067398,17.07708549,17,75.91921997,95.10996246,119.9978485,18.91698074,999.8016357,27.30164719,126,105.4631805,1.531813145,469.8930664,86.90329742,1,11
2021-11-15 15:55 +08:00,231.5862122,50.36551666,63.42103577,28.80482674,0,6.068965435,568.7241211,6,0.002563,0.020019,0.024414,2.915793027,0.13282,1959.82019,75.00814819,26.60000038,47.84204865,41.74884033,30.79936409,16.9248085,17,73.13340759,95.10996246,119.9978485,18.8038826,999.7999878,27.39999962,122.033165,89.45091248,1.073980093,471.495636,87.7917099,1,12
2021-11-15 16:00 +08:00,231.6666718,49.82333374,63.35066605,28.82166672,0,6.166666508,563.7999878,8,0.002686,0.019531,0.023926,2.175085144,0.13281,1930.024292,75.72879791,26.60000038,47.84204865,41.74884033,31.07182121,16.9248085,17,79.36641693,95.10996246,119.9978485,18.8038826,999.6032715,27.39999962,112.0328979,127.6933441,0.920329034,472.6918945,88.30329132,1,11
2021-11-15 16:05 +08:00,229.5,49.84000015,63.42666626,28.81999969,0,6.099999905,563.9666748,5,0.002563,0.02002,0.023926,2.617641863,0.13867,2054.359131,75.72879791,26.60000038,50.23016739,44.05040741,31.75444221,17.07605743,17,82.28820801,95.10996246,119.9978485,18.92575836,999.6983643,27.5,109.9835281,89.20375061,1.941107273,475.4673767,89.2016449,1,8
2021-11-15 16:10 +08:00,227.1999969,49.68000031,63.61666489,28.80833244,0,6.233333111,556.333313,8,0.002686,0.019531,0.024414,2.684703881,0.13867,1944.715332,74.88199615,26.60000038,50.23016739,44.05040741,31.50304413,17.07352066,17,82.29128265,95.10996246,119.9978485,18.92575836,999.7000122,27.56611633,120.2893448,111.2074966,1.705292106,474.0978394,89.6950531,1,8
2021-11-15 16:15 +08:00,225.3666687,49.91333389,63.63100052,28.81466675,0,6.199999809,554.7333374,5,0.002563,0.019531,0.023926,2.979509798,0.13672,1957.356689,74.07299042,26.60000038,49.91291428,44.07178879,31.52393913,16.92439651,17,82.94557953,95.10996246,119.9978485,18.92575836,999.7000122,27.60000038,125,142.8592377,1.226174593,477.2532959,90.39667511,1,8
2021-11-15 16:20 +08:00,206.7142792,49.2857132,63.681427,28.78464317,0,6.392857075,556.1428833,7,0.002686,0.02002,0.023926,2.203905644,0.13867,1947.845947,74.07299042,26.60000038,48.48407364,42.8441391,31.22630882,17.15509033,17,79.36360931,95.10996246,119.9978485,18.81342125,999.9000244,27.70000076,132.9835358,142.336731,1.164070845,476.2936707,91.59999847,1,7
2021-11-15 16:25 +08:00,221.6000061,49.67666626,63.94100189,28.77199936,0,6.433333397,557.4333496,4,0.002685,0.019531,0.024414,3.052140817,0.13867,1941.592896,74.07299042,26.60000038,51.12261963,45.02421188,31.22630882,16.93037224,17,80.90013123,95.10996246,119.9978485,19.04694748,999.9000244,27.70000076,121.7270279,88.89712524,0.816117942,476.8719177,92.69999695,1,7
2021-11-15 16:30 +08:00,218.6999969,49.84666824,64.11333466,28.75133324,0,6.633333206,549.3666382,9,0.002564,0.02002,0.023925,2.583698693,0.13868,1941.235352,75.03200531,26.60000038,48.38789749,41.79475784,30.84971428,16.92786789,17,73.57258606,95.10996246,119.9978485,18.80246353,999.9000244,27.89999962,129.9342041,107.0292587,0.916545391,475.7069092,92.801651,1,6
2021-11-15 16:35 +08:00,215.3000031,49.66999817,64.42966461,28.74733353,0,6.433333397,550.2333374,5,0.002685,0.019531,0.024415,2.80278001,0.13867,1949.866089,75.51338196,26.60000038,49.7771759,43.8325386,30.56115532,17.07728004,17,74.30636597,95.10996246,119.9978485,18.91378212,999.9000244,27.89999962,139.9667053,119.0318527,0.969322801,478.0429382,92.50332642,1,6
2021-11-15 16:40 +08:00,213.8999939,49.61999893,64.37166595,28.74533272,0,6.400000095,546.0999756,9,0.002564,0.02002,0.023925,3.200649959,0.13867,1952.466309,73.79589081,26.60000038,51.65602493,45.9348793,30.5593071,17.07728004,17,75.45748138,95.10996246,119.9978485,18.91378212,999.7999878,27.89999962,163.8839111,101.6877213,1.313482761,477.2998047,92.70663452,1,8
2021-11-15 16:45 +08:00,210.620697,49.77931213,64.55310059,28.7572422,0,6.379310131,547.0689697,7,0.002685,0.019531,0.023926,2.66182004,0.13867,1948.229736,74.79162598,26.60000038,50.82338333,44.9250412,30.89694023,16.92626953,17,78.13921356,95.10996246,119.9978485,18.81033134,999.7999878,27.90163994,201.7211304,93.6543808,1.45917356,476.8868103,92.40328217,1,9
2021-11-15 16:50 +08:00,210.6333313,49.5,64.5103302,28.75033379,0,6.5,544.166687,11,0.002564,0.019531,0.024414,3.142068799,0.13867,1932.414551,74.80823517,26.60000038,52.05299377,45.95519638,31.28010368,17.07508659,17,80.61312103,95.10996246,119.9978485,18.90948296,999.5999756,28.04916763,228.8576202,112.8436432,2.612255335,478.6663818,91.54916382,1,9
2021-11-15 16:55 +08:00,205.4666595,49.45666504,64.77400208,28.75466728,0,6.433333397,543.4000244,5,0.002685,0.02002,0.023926,2.27670541,0.13672,1932.595947,74.80823517,26.60000038,52.3662529,47.09801483,31.28010368,17.07508659,17,78.62230682,95.10996246,119.9978485,18.90948296,999.5999756,28.20000076,269.016571,100.3923798,1.917960525,480.6653137,91.50331879,1,9
2021-11-15 17:00 +08:00,196.6666718,49.54000092,65.19533539,28.72599983,0,6.633333206,539.7999878,10,0.002686,0.019531,0.024414,3.171189961,0.13867,1920.560547,75.10507965,26.60000038,51.71427917,46.0097847,31.47847366,16.9238739,17,82.65885162,95.10996246,119.9978485,18.79533195,999.5999756,28.39999962,311.1809692,108.0213852,2.905357599,481.6683044,90.20328522,1,9
2021-11-15 17:05 +08:00,194.3000031,49.72999954,65.35333252,28.71366692,0,6.599999905,535.2000122,7,0.002563,0.020019,0.023926,3.08444918,0.13868,1960.390625,75.5835495,26.60000038,50.38802338,43.71504974,31.61477661,16.9238739,17,82.10839844,95.10996246,119.9978485,18.7934227,999.5999756,28.60000038,192.2153625,85.02031708,2.009021282,484.0903015,89.11988068,1,9
2021-11-15 17:10 +08:00,181.1785736,49.5,65.375,28.69607162,0,6.571428776,536,7,0.002686,0.019532,0.023926,2.87728135,0.13867,1935.404175,73.37301636,26.60000038,49.91383362,43.71504974,31.48147774,16.9238739,17,81.03979492,95.10996246,119.9978485,18.7934227,999.5999756,29,358.9341431,111.9333954,2.222169399,484.4868774,87.40823364,1,9
2021-11-15 17:15 +08:00,198.9666595,49.40999985,65.32433319,28.70599937,0,6.800000191,533.9666748,9,0.002563,0.020019,0.024414,2.660503234,0.13867,1947.911865,74.59191132,26.60000038,53.01403809,47.14780045,31.62972069,17.07464027,17,83.36276245,95.10996246,119.9978485,19.01329994,999.6983643,29.19834518,218.8606567,101.0536575,1.791751146,488.0853882,85.10496521,1,9
2021-11-15 17:20 +08:00,190.1333313,49.62333298,65.72966766,28.66966629,0,6.666666508,537.0666504,9,0.002686,0.019531,0.023925,2.994404865,0.13867,1946.918213,74.86793518,26.60000038,50.67837143,44.78560638,31.28710938,16.91362,17,81.64949036,95.10996246,119.9978485,18.78550529,999.7000122,29.20000076,170.9917603,62.61647034,1.420576811,486.4418335,84.80412292,1,9
2021-11-15 17:25 +08:00,196.4333344,49.78666687,65.35099792,28.69666672,0,6.599999905,532.4666748,10,0.002563,0.02002,0.023926,2.684901283,0.13867,1934.309326,74.58740997,26.60000038,49.8800087,43.66970062,30.96957588,17.06267929,17,80.04904175,95.10996246,119.9978485,18.86724281,999.7000122,29.1016655,149.5161438,102.4336014,1.463143349,485.2599182,84.99001312,1,9
2021-11-15 17:30 +08:00,189.8999939,49.66333389,65.62266541,28.701334,0,6.900000095,532.3666382,8,0.002686,0.019531,0.024414,3.251169111,0.13868,1940.153931,74.58740997,26.60000038,48.16822433,42.64141464,30.53089714,17.05723572,17,76.35941315,95.10996246,119.9978485,18.75414085,999.7000122,29.10000038,110.3141632,120.7031555,3.35693717,483.1105957,85.20495605,1,10
2021-11-15 17:35 +08:00,186,49.81724167,65.88448334,28.67000008,0,6.758620739,531.8620605,7,0.002685,0.019531,0.023926,2.856281541,0.13671,1931.404419,74.58740997,26.60000038,51.54029846,46.23017883,30.56913185,17.05488014,17,74.89593506,95.10996246,119.9978485,18.97503471,999.8016357,28.90165138,94.98348236,89.49158478,1.835705876,481.2849731,86,1,11
2021-11-15 17:40 +08:00,188.6333313,49.45333481,65.73066711,28.68499947,0,6.699999809,526.4000244,8,0.002564,0.02002,0.024414,2.590484483,0.13868,1943.219849,74.58740997,26.60000038,49.84692383,44.12584686,30.56913185,16.89966583,17,77.79473114,95.10996246,119.9978485,18.7537117,999.8983765,28.60330009,85.04949951,116.4881744,1.859605789,478.7058105,87.2983551,1,11
2021-11-15 17:45 +08:00,187.8000031,49.55666733,66.00700378,28.65800095,0,6.733333111,530.2000122,8,0.002685,0.019531,0.023926,3.195513398,0.13867,1961.499146,74.58740997,26.60000038,48.87181473,43.12635803,30.34140968,16.89966583,17,71.74430847,95.10996246,119.9978485,18.75204468,1000.099976,28.5,81.45877075,115.1481323,1.136206746,480.0788269,89.0475235,1,10
2021-11-15 17:50 +08:00,183,49.29000092,66.17900085,28.6376667,0,6.833333492,524.7999878,8,0.002564,0.02002,0.023926,2.818251641,0.13867,1945.735596,74.58740997,26.60000038,50.59774017,45.1868248,30.33760834,17.05092239,17,75.7100296,95.10996246,119.9978485,18.86034584,1000.099976,28.39999962,77.0165863,105.0651703,0.973267198,477.8796997,90,1,10
2021-11-15 17:55 +08:00,185.6333313,49.47999954,66.21499634,28.62966728,0,6.699999809,522.9000244,7,0.002685,0.019531,0.024414,2.835695813,0.13867,1954.92334,73.90481567,26.60000038,51.38204193,45.20417786,30.33760834,17.05092239,17,76.54969788,95.10996246,119.9978485,18.86034584,1000.198364,28.39833832,65.03323364,99.16131592,1.354017973,477.4963989,90.99667358,1,10
2021-11-15 18:00 +08:00,170.4285736,49.24642944,66.38536072,28.61678505,0,6.714285851,520.9642944,8,0.002686,0.02002,0.023926,3.163499836,0.13867,1958.182129,74.8320694,26.60000038,50.11358643,44.13679123,30.33760834,16.90198898,17,74.8168335,95.10996246,119.9978485,18.86034584,1000.200012,28.10329819,53.04945374,91.69670105,0.585990131,476.300293,90.79670715,1,10
2021-11-15 18:05 +08:00,181.1000061,49.58333206,66.44433594,28.61966705,0,6.833333492,524.7000122,5,0.002564,0.019531,0.023925,3.052518937,0.08008,1937.643433,73.21699524,26.60000038,49.92560196,44.20838165,30.04067612,17.05499649,17,72.69979858,95.10996246,119.9978485,18.85693169,1000.101624,28,43.03329086,95.9466095,1.928335309,476.0771484,91.19667053,1,10
2021-11-15 18:10 +08:00,183.0370331,49.32222366,66.54777527,28.60962868,0,6.925925732,522.444458,10,0.002685,0.020019,0.024414,2.810717217,0.07813,1947.834351,73.21699524,26.60000038,49.13089752,43.15958786,29.79201889,17.05499649,17,72.13833618,95.10996246,119.9978485,18.75754929,1000.150818,27.85083008,37.5083046,111.1079941,1.317508698,473.9045715,91.99668121,1,10
2021-11-15 18:15 +08:00,184,49.47333145,66.60966492,28.6060009,0,6.933333397,520.0999756,6,0.002564,0.019532,0.023926,3.61712465,0.08008,1951.113037,72.77436829,26.60000038,47.47584152,41.37833786,28.65223694,16.89953613,17,64.66549683,95.10996246,121.9815063,18.75754929,1000.099976,27.72065926,33.41319656,100.1565704,1.546268702,473.3904724,92.30000305,1,10
2021-11-15 18:20 +08:00,184.1333313,49.2733345,66.71900177,28.60733414,0,6.833333492,514.5,3,0.002685,0.019531,0.024414,3.876213221,0.08007,1946.353027,74.26973724,26.60000038,47.8736496,41.5238533,28.02812576,17.05562592,17,63.33707809,95.10996246,119.9628448,18.75672722,1000.199158,27.60000038,30.00828362,80.60203552,1.044615865,473.4931641,92.30000305,1,10
2021-11-15 18:25 +08:00,184.5,49.30666733,66.70200348,28.6123333,0,6.966666698,514.0999756,3,0.002564,0.020019,0.023926,4.412557886,0.08008,1908.319702,72.0466156,26.60000038,48.61992645,42.62814331,28.02722549,16.90790939,17,62.42654419,95.10996246,119.9628448,18.87384605,1000.101624,27.5,25.01643372,103.2122269,1.936713457,472.7050476,92.5,1,8
2021-11-15 18:30 +08:00,184.3103485,49.41034317,66.78793335,28.59448242,0,6.965517044,507.6896667,2,0.002685,0.019532,0.023926,4.025894067,0.07813,2021.33606,74.84369659,26.60000038,45.73848343,40.41299438,28.02722549,16.90544128,17,63.96776199,95.10996246,119.9628448,18.64528084,1000.299988,27.5,19.0328083,84.03476715,1.368359566,472.5247498,92.49671936,1,8
2021-11-15 18:35 +08:00,183.7666626,49.41999817,66.87733459,28.60133362,0,6.833333492,505.7333374,2,0.002686,0.020019,0.024414,1.251794684,0.08007,1947.354736,75.20148468,26.60000038,7.825525761,0,28.18128967,22.76964569,17,60.65279007,95.10996246,119.9628448,20.22241402,1000.101624,27.39999962,13.01649952,105.7385941,1.538744926,472.5018311,93.09669495,1,6
2021-11-15 18:40 +08:00,183.0666656,49.25333405,66.9196701,28.61033249,0,6.966666698,505.8999939,1,0.002563,0.019531,0.023926,0,0.08008,1951.402832,73.94598389,26.60000038,7.825525761,0,28.18128967,24.31208229,17,60.14242554,95.10996246,119.9628448,24.8813076,1000.099976,27.29999924,7.016583443,118.5933685,1.782371521,470.1075134,93.99668121,1,6
2021-11-15 18:45 +08:00,182.1999969,49.50999832,67.0656662,28.60300064,0,7,498.9666748,1,0.002686,0.02002,0.024414,0,0.08008,72.51486206,100,26.60000038,7.825525761,0,0,24.46214867,17,0,95.10996246,0,25.16626549,1000.200012,27.29999924,3.01644969,104.654007,1.370000005,472.2854614,94.79671478,1,6
2021-11-15 18:50 +08:00,175.2413788,49.15517426,67.1882782,28.58586121,0,7,505.7930908,3,0.002563,0.019531,0.023925,0,0.07813,60.87096024,100,26.60000038,7.825525761,0,0,24.15950966,17,0,95.10996246,0,24.94080925,1000.200012,27.29999924,0,145.9037476,0.964869559,470.8992004,94.99668884,1,4
2021-11-15 18:55 +08:00,176.2413788,49.41724014,67.35758972,28.57344818,0,7,500.2758484,3,0.002686,0.02002,0.023926,0,0.08007,72.07727814,100,26.60000038,7.825525761,0,0,24.00706673,17,0,95.10996246,0,24.63198662,1000.400024,27.29999924,0,88.71871948,0.861165762,471.0958252,95.30000305,1,4
2021-11-15 19:00 +08:00,182.1333313,49.22999954,67.41133118,28.57099915,0,7.033333302,501.4333191,2,0.002563,0.019531,0.024414,0,0.08008,72.32029724,100,26.60000038,7.825525761,0,0,24.00706673,17,0,95.10996246,0,24.51573181,1000.398376,27.10000038,0,98.93968201,0.897523046,470.9909058,95.74917603,1,2
2021-11-15 19:05 +08:00,180.8333282,49.45666504,67.51633453,28.57500076,0,6.933333397,507.8666687,2,0.002686,0.019531,0.023926,0,0.02539,60.67501068,100,26.60000038,7.825525761,0,0,24.00706673,17,0,95.10996246,0,24.40660858,1000.400024,27.10000038,0,92.57936096,0.602981925,470.6827393,96.19999695,1,2
2021-11-15 19:10 +08:00,181.3333282,49.67666626,67.56066895,28.56699944,0,6.866666794,504.4333191,4,0.002685,0.02002,0.023926,0,0.02539,91.72754669,100,26.60000038,7.825525761,0,0,23.70752716,17,0,95.10996246,0,24.40660858,1000.400024,27,0,102.113121,1.286362648,470.2895508,96.5,1,2
2021-11-15 19:15 +08:00,183.2666626,49.62666702,67.58433533,28.57066727,0,7.099999905,503.4333191,4,0.002564,0.019531,0.024414,0,0.02539,82.68113708,100,26.60000038,7.825525761,0,0,23.70752716,17,0,95.10996246,0,24.40660858,1000.599976,27,0,73.35307312,0.551165521,469.4932251,96.69999695,1,2
2021-11-15 19:20 +08:00,181.5172424,49.48620605,67.6062088,28.56448364,0,6.931034565,494.0344849,5,0.002685,0.020019,0.023926,0,0.02539,82.51306152,100,26.60000038,7.825525761,0,0,23.70752716,17,0,95.10996246,0,24.40660858,1000.599976,26.90165329,0,79.18762207,0.629504025,469.6898193,96.70165253,1,2
2021-11-15 19:25 +08:00,180.6666718,49.49666595,67.65433502,28.57500076,0,7.133333206,498.6666565,2,0.002564,0.019532,0.024414,0,0.0254,91.86444855,100,26.60000038,7.825525761,0,0,23.85666084,17,0,95.10996246,0,24.50657654,1000.599976,26.89999962,0,107.9016647,0.862640977,468.7066345,96.69999695,1,4
2021-11-15 19:30 +08:00,181.0666656,49.86000061,67.6966629,28.55866623,0,6.900000095,496.3333435,6,0.002685,0.020019,0.023926,0,0.02539,82.68113708,100,26.60000038,7.825525761,0,0,23.85666084,17,0,95.10996246,0,24.50657654,1000.599976,26.89999962,0,104.2363663,0.790415645,467.9202881,96.40000153,1,4
2021-11-15 19:35 +08:00,180.6000061,49.49666595,67.86499786,28.52566719,0,7.033333302,496.2333374,8,0.002564,0.019532,0.023925,0,0.02539,72.31793213,100,26.60000038,7.825525761,0,0,23.85666084,17,0,95.10996246,0,24.50657654,1000.601624,26.89999962,0,101.3216248,0.984823525,468.8934937,96.19999695,1,4
2021-11-15 19:40 +08:00,179.9333344,49.20666504,67.89866638,28.52899933,0,7.066666603,494.6333313,3,0.002685,0.019531,0.024414,0,0.02539,72.32348633,100,26.60000038,7.825525761,0,0,23.85666084,17,0,95.10996246,0,24.50657654,1000.599976,26.89999962,0,102.2143097,0.98737067,469.2867126,95.80000305,1,4
2021-11-15 19:45 +08:00,166.4285736,49.25714111,68.02785492,28.51107216,0,7.071428776,492.75,7,0.002686,0.020019,0.023926,0,0.02539,60.87115097,100,26.60000038,7.825525761,0,0,24.00564003,17,0,95.10996246,0,24.60755157,1000.700012,26.89999962,0,119.4471436,0.566957772,468.9098816,95.5,1,4
2021-11-15 19:50 +08:00,180.6000061,49.70000076,68.01633453,28.49799919,0,7,492,3,0.002563,0.019532,0.023926,0,0.02539,82.51597595,100,26.60000038,7.825525761,0,0,24.00564003,17,0,95.10996246,0,24.60755157,1000.700012,26.89999962,0,103.0528564,2.299759626,469.2833557,95.80000305,1,5
2021-11-15 19:55 +08:00,179.8000031,49.41666794,68.05633545,28.50933266,0,6.933333397,492.7000122,6,0.002686,0.020019,0.024414,0,0.02539,82.68113708,100,26.60000038,7.825525761,0,0,24.00564003,17,0,95.10996246,0,24.60755157,1000.700012,26.89999962,0,120.7240906,1.226985931,470.1978455,95.60166168,1,5
2021-11-15 20:00 +08:00,179.5,49.59666824,68.00900269,28.5253334,0,6.966666698,490.4333191,4,0.002563,0.019531,0.023926,0,0.02539,82.68113708,100,26.60000038,7.825525761,0,0,24.00564003,17,0,95.10996246,0,24.70877266,1000.700012,26.89999962,0,104.7212448,1.318192363,470.0929565,95.90164185,1,5
2021-11-15 20:05 +08:00,177.0333405,49.62333298,68.1146698,28.5126667,0,7,490.6666565,5,0.002686,0.02002,0.024414,0,0.01758,82.68113708,100,26.60000038,7.825525761,0,0,24.00564003,17,0,95.10996246,0,24.70877266,1000.700012,26.89999962,0,119.6021118,1.922718048,469.8930664,96,1,7
2021-11-15 20:10 +08:00,176,49.43999863,68.2559967,28.47966576,0,7.099999905,490.7333374,3,0.002563,0.019531,0.023926,0,0.01562,82.82780457,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.70877266,1001,26.89999962,0,108.6708755,1.113296628,469.4954529,95.80000305,1,7
2021-11-15 20:15 +08:00,174.3448334,49.46207047,68.34137726,28.4831028,0,6.931034565,488.3103333,4,0.002686,0.02002,0.023925,0,0.01758,91.72754669,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.70877266,1001,26.89999962,0,89.87644196,1.128739119,469.7063904,95.30332184,1,7
2021-11-15 20:20 +08:00,174.7333374,49.21333313,68.33300018,28.48200035,0,6.866666794,490.9333191,3,0.002686,0.019531,0.024414,0,0.01758,91.72754669,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.75845718,1001,26.89999962,0,105.6042023,0.914549649,469.2932739,94.80330658,1,8
2021-11-15 20:25 +08:00,175,49.22999954,68.32733154,28.50133324,0,6.900000095,487.2666626,5,0.002563,0.019531,0.023926,0,0.01562,91.72754669,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.80980873,1001.099976,26.89999962,0,97.77816772,0.477651089,468.7134399,94.50332642,1,6
2021-11-15 20:30 +08:00,172.8333282,49.56666565,68.43533325,28.49233246,0,6.866666794,487.5,3,0.002686,0.02002,0.024414,0,0.01758,82.96678162,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.80980873,1001,26.89999962,0,100.3727493,0.958016038,469.5064392,94.69669342,1,6
2021-11-15 20:35 +08:00,161.25,49.4107132,68.51928711,28.47357178,0,6.892857075,487.5357056,7,0.002563,0.019531,0.023926,0,0.01758,82.68113708,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.90936089,1001.150635,26.94937134,0,98.58618164,1.221004844,469.7030945,94.40126038,1,5
2021-11-15 20:40 +08:00,172.3999939,49.81000137,68.56866455,28.47299957,0,6.933333397,489.4666748,3,0.002686,0.020019,0.023926,0,0.01563,82.68113708,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.90936089,1001.099976,26.89999962,0,106.3761292,1.800496459,469.8699036,94.19999695,1,5
2021-11-15 20:45 +08:00,172.5,50.14333344,68.65966797,28.46266747,0,7.099999905,489.6666565,3,0.002685,0.019532,0.024414,0,0.01757,82.51464844,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.90936089,1001.200012,27,0,102.336731,1.695005059,468.9134521,93.79833984,1,5
2021-11-15 20:50 +08:00,170.2333374,49.75999832,68.73000336,28.44866753,0,6.900000095,485.6000061,3,0.002564,0.020019,0.023926,0,0.01758,77.59897614,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,24.9588604,1001.200012,27,0,108.9972534,0.765439391,469.6865234,93.7983551,1,5
2021-11-15 20:55 +08:00,170.5333405,49.97000122,68.78233337,28.44133377,0,6.866666794,487.3666687,4,0.002685,0.019531,0.023926,0,0.01563,72.67432404,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,25.00918388,1001.200012,27,0,100.3946228,0.644315839,469.2966003,94.30000305,1,5
2021-11-15 21:00 +08:00,169,49.52999878,68.82733154,28.44533348,0,6.866666794,487.7000122,5,0.002564,0.02002,0.024414,0,0.01757,76.20211792,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,25.00918388,1001.485229,27,0,96.11331177,0.969522297,469.6931152,94.51309967,1,4
2021-11-15 21:05 +08:00,168.4137878,49.55862045,68.84241486,28.45344734,0,6.896551609,485.8965454,2,0.002685,0.019531,0.023925,0,0.01758,85.30210876,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,25.10792542,1001.599976,27,0,88.86782837,0.744917274,471.089325,94.89834595,1,4
2021-11-15 21:10 +08:00,167.3666687,49.49666595,68.96733093,28.4279995,0,6.900000095,484.8999939,1,0.002564,0.019532,0.024414,0,0.01563,84.49002075,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,25.10845757,1001.599976,27,0,107.3623199,0.894424856,469.9299622,95.19999695,1,4
2021-11-15 21:15 +08:00,167.4333344,49.54333496,68.97133636,28.43366623,0,7,480.4333191,1,0.002685,0.020019,0.023926,0,0.01758,82.68113708,100,26.60000038,7.825525761,0,0,24.15475845,17,0,95.10996246,0,25.10845757,1001.599976,26.99834251,0,108.1844864,0.861822307,468.901123,95.59999847,1,4
2021-11-15 21:20 +08:00,166,50.16999817,69.07966614,28.41633415,0,6.933333397,473.6000061,1,0.002686,0.019531,0.023926,0,0.01757,91.72754669,100,26.60000038,7.679450035,0,0,24.15475845,17,0,95.10996246,0,25.20894814,1001.698364,26.89999962,0,114.5412903,0.940660655,469.8963623,95.99669647,1,4
2021-11-15 21:25 +08:00,156.5357208,49.72499847,69.112854,28.42928505,0,6.964285851,483.3214417,1,0.002563,0.02002,0.024414,0,0.01563,82.82899475,100,26.60000038,7.676996708,0,0,24.15475845,17,0,95.10996246,0,25.20894814,1001.700012,26.89999962,0,93.335495,1.104516506,468.4969788,96.79833984,1,4
2021-11-15 21:30 +08:00,163.5666656,49.77999878,69.15200043,28.40066719,0,6.800000191,475.7999878,2,0.002686,0.019531,0.023926,0,0.01758,91.72754669,100,26.60000038,7.676996708,0,0,24.30373573,17,0,95.10996246,0,25.20894814,1001.896729,26.89999962,0,73.77449799,1.009669304,469.8666382,97.19669342,1,4
2021-11-15 21:35 +08:00,165.8666687,50.17333221,69.23733521,28.39966583,0,6.866666794,477.3999939,1,0.002563,0.02002,0.023926,0,0.01758,91.72754669,100,26.60000038,7.676996708,0,0,24.30373573,17,0,95.10996246,0,25.20894814,1001.799988,26.89999962,0,77.47112274,0.686154366,469.4998779,97.5,1,1
2021-11-15 21:40 +08:00,164.1666718,50.34666824,69.27366638,28.40233421,0,6.666666508,474.1333313,1,0.002686,0.019531,0.024414,0,0.01562,91.86112976,100,26.60000038,7.676996708,0,0,24.30373573,17,0,95.10996246,0,25.30799294,1001.900024,26.79999924,0,86.54820251,0.983070195,469.716217,97.5,0,0
2021-11-15 21:45 +08:00,163.8000031,50.52666855,69.27100372,28.40399933,0,6.733333111,470.4666748,1,0.002563,0.019531,0.023925,0,0.01758,91.72754669,100,26.60000038,7.676996708,0,0,24.30373573,17,0,95.10996246,0,25.30799294,1001.90332,26.79999924,0,89.76101685,0.75,469.8764648,97.69999695,0,0
2021-11-15 21:50 +08:00,163.8000031,50.11333466,69.27799988,28.41033363,0,7,473.0666809,1,0.002686,0.02002,0.024415,0,0.01758,99.8237381,100,26.60000038,7.676996708,0,0,24.30373573,17,0,95.10996246,0,25.30799294,1002.099976,26.79999924,0,89.07034302,0.637336075,469.6798096,97.70166016,0,0
2021-11-15 21:55 +08:00,163.8333282,50.19333267,69.31600189,28.39233398,0,6.833333492,479.0333252,1,0.002685,0.019531,0.023925,0,0.01562,91.72754669,100,26.60000038,7.676996708,0,0,24.30373573,17,0,95.10996246,0,25.40984535,1002.099976,26.79999924,0,107.9003525,0.699999988,468.2936401,97.80000305,0,0
2021-11-15 22:00 +08:00,164.4482727,50.5,69.32585907,28.39310265,0,6.620689869,477.8275757,1,0.002564,0.020019,0.023926,0,0.01758,100.0827942,100,26.60000038,7.676996708,0,0,24.44976807,17,0,95.10996246,0,25.40984535,1002.101624,26.79999924,0,78.97779846,0.384818703,469.2600403,98,0,0
2021-11-15 22:05 +08:00,163.7666626,50.16666794,69.28966522,28.40633392,0,6.800000191,477.4333191,1,0.002685,0.019532,0.024414,0,0.01758,99.82535553,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.40984535,1002.099976,26.79999924,0,99.54452515,0.297203511,467.7136536,98,0,0
2021-11-15 22:10 +08:00,161.3000031,50.36999893,69.38666534,28.40266609,0,6.800000191,472.9666748,1,0.002564,0.020019,0.023926,0,0.01562,99.95853424,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.51162338,1002,26.60000038,0,103.7699127,0.576212704,468.8869019,98,0,0
2021-11-15 22:15 +08:00,161.0666656,50.20666504,69.41233063,28.39733315,0,6.900000095,469.7333374,1,0.002685,0.019531,0.024414,0,0.01758,91.86417389,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.51162338,1002.200012,26.60000038,0,69.08133698,0.519999981,467.8905334,98.19999695,0,0
2021-11-15 22:20 +08:00,148.8214264,50.57857132,69.44750214,28.40214348,0,6.821428776,474.0714417,1,0.002564,0.02002,0.023926,0,0.01758,91.72754669,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.51162338,1002.200012,26.60000038,0,92.02150726,0.330000013,467.6939087,98,0,0
2021-11-15 22:25 +08:00,162.0666656,50.42666626,69.45400238,28.40200043,0,6.599999905,478.4333191,1,0.002685,0.019531,0.023926,0,0.01758,99.95853424,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.61284637,1002.400024,26.60000038,0,62.60874557,0.438004076,464.7516479,98,0,0
2021-11-15 22:30 +08:00,163.6666718,50.5,69.45833588,28.3939991,0,6.566666603,477.2333374,1,0.002686,0.019531,0.024414,0,0.01562,99.95853424,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.61455917,1002.400024,26.60000038,0,10.15103531,0.237852871,468.09375,97.80000305,0,0
2021-11-15 22:35 +08:00,161.6333313,50.71333313,69.48166656,28.40299988,0,6.733333111,474.9666748,1,0.002563,0.02002,0.023925,0,0.01758,99.82163239,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.61455917,1002.599976,26.60000038,0,20.61255836,0.589028299,467.6905823,97.60121155,0,0
2021-11-15 22:40 +08:00,161.3333282,51.03333282,69.52833557,28.39433289,0,6.699999809,473.1000061,1,0.002686,0.019531,0.023926,0,0.01758,154.3306427,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.61455917,1002.599976,26.70000076,0,25.01403809,0.918761313,467.9004517,97.40000153,0,0
2021-11-15 22:45 +08:00,161.1666718,51.49333191,69.51766968,28.40299988,2.816666603,6.699999809,467.0333252,1,0.002563,0.02002,0.024414,0,0.01758,121.6484222,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.72218513,1002.599976,26.70000076,0,58.41333008,0.452661246,468.4936523,97,0,0
2021-11-15 22:50 +08:00,161.1034546,50.87586212,69.57310486,28.39827538,13.34827614,6.724137783,470.8275757,1,0.002686,0.019531,0.023926,0,0.01562,133.9033966,100,26.60000038,7.676996708,0,0,24.45223618,17,0,95.10996246,0,25.72218513,1002.599976,26.70000076,0,74.37212372,0.310000002,468.09375,96.80000305,0,0
2021-11-15 22:55 +08:00,160.8666687,51.26333237,69.5490036,28.3983326,26.94666672,6.833333492,471.7666626,1,0.002563,0.02002,0.024414,0,0.01758,139.3947449,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.698364,26.60165215,0,43.88498306,0.370000005,467.6839905,97.2016449,0,0
2021-11-15 23:00 +08:00,160.3333282,51.34666824,69.61533356,28.38400078,41.11999893,6.666666508,467.9666748,1,0.002686,0.019531,0.023926,0,0.01758,127.6823425,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.599976,26.60000038,0,85.44006348,0.557349443,467.7104797,97.30000305,0,0
2021-11-15 23:05 +08:00,159.8999939,51.20000076,69.70966339,28.37766647,58.78333282,6.800000191,463.2666626,1,0.002686,0.020019,0.023926,0,0.01758,139.192215,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.599976,26.59835815,0,104.1701279,0.319999993,468.1003113,97.5,0,0
2021-11-15 23:10 +08:00,148.6071472,50.43571472,69.65393066,28.39178658,76.97856903,6.678571224,467.9285583,1,0.002563,0.019532,0.024414,0,0.01562,127.8763809,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.599976,26.5,0,85.37042236,0.469999999,468.0773315,97.5,0,0
2021-11-15 23:15 +08:00,161.7333374,51.0233345,69.70600128,28.38699913,96.01000214,6.766666889,464.2999878,1,0.002686,0.019531,0.023925,0,0.01758,133.6839447,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.599976,26.5,0,80.47691345,0.502726555,468.4869995,97.56777191,0,0
2021-11-15 23:20 +08:00,161.1000061,51.37666702,69.73867035,28.37400055,112.543335,6.766666889,463.3999939,1,0.002563,0.020019,0.023926,0,0.01758,121.3466492,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.599976,26.60000038,0,46.31900024,1.067365408,467.3204041,97.5,0,0
2021-11-15 23:25 +08:00,160.9666595,51.16999817,69.7946701,28.35233307,131.0333405,6.733333111,475.0333252,2,0.002686,0.019532,0.024414,0,0.01562,121.247963,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.400024,26.60000038,0,90.8088913,0.582484901,467.8905334,97.5,0,0
2021-11-15 23:30 +08:00,161.6666718,50.96666718,69.77266693,28.36300087,145.8200073,6.800000191,467.9333191,1,0.002685,0.020019,0.023926,0,0.01758,126.7921677,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.400024,26.60000038,0,88.83296967,0.701401055,467.8806763,97.5,0,0
2021-11-15 23:35 +08:00,160.9666595,51.70666504,69.75766754,28.37666702,159.7633362,6.900000095,463.6666565,1,0.002564,0.019531,0.024414,0,0.01758,122.2667694,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.301636,26.60000038,0,94.63486481,0.580495417,468.4837646,97.30330658,0,0
2021-11-15 23:40 +08:00,161.6000061,51.34666824,69.7946701,28.36400032,170.5599976,6.866666794,466.1666565,1,0.002685,0.02002,0.023926,0,0.01562,100.3114319,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.498047,26.60000038,0,84.37043762,0.651369572,467.2960205,97.30000305,0,0
2021-11-15 23:45 +08:00,161.3548431,51.18709564,69.83709717,28.36354828,179.3128967,6.838709831,466.4515991,1,0.002564,0.019531,0.023926,0,0.01758,114.3396072,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.299988,26.500494,0,91.70709991,0.549011707,467.2774658,97.19999695,0,0
2021-11-15 23:50 +08:00,160.1000061,51.29000092,70.01699829,28.34600067,187.6233368,6.933333397,459.4666748,1,0.002685,0.02002,0.024414,0,0.01758,121.4514008,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.5,0,104.978508,0.419999987,467.3006897,97.30000305,0,0
2021-11-15 23:55 +08:00,159.0333405,50.78666687,70.02799988,28.36666679,195.8500061,6.866666794,465.1666565,1,0.002564,0.019531,0.023926,0,0.01562,127.4689636,100,26.60000038,7.676996708,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.40163803,0,29.30160332,0.418033481,468.0708313,97.5,0,0
2021-11-16 00:00 +08:00,152.25,51.43214417,70.03321075,28.37178612,202.8892822,6.964285851,464.75,1,0.002685,0.019531,0.024414,0,0.01758,121.4519272,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.39999962,0,73.53405762,0.379999995,466.901001,97.5,0,0
2021-11-16 00:05 +08:00,148.6333313,51.3433342,68.96499634,28.3706665,209.9466705,6.333333492,460.6666565,1,0.002686,0.02002,0.023925,0,0.02539,121.5503159,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.39999962,0,42.49129868,0.335389316,466.4978027,97.69999695,0,0
2021-11-16 00:10 +08:00,121.1999969,51.3433342,66.81700134,28.33033371,216.4833374,5.333333492,462.2333374,1,0.002563,0.019531,0.023926,0,0.02539,114.5448532,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.39999962,0,45.1068573,0.238538533,466.7140198,97.50328064,0,0
2021-11-16 00:15 +08:00,113.4333344,51.24333191,66.08433533,28.17833328,221.3166656,4.900000095,460.8999939,1,0.002686,0.02002,0.024414,0,0.02539,121.3466492,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.301651,0,348.7287292,0.252972931,466.6877441,97.5,0,0
2021-11-16 00:20 +08:00,112.0666656,50.74000168,65.14399719,28.13466644,224.8333282,4.233333111,452.1666565,1,0.002563,0.019531,0.023926,0,0.0254,127.3510208,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.30164528,0,42.99341202,0.729506016,466.7009277,97.5032959,0,0
2021-11-16 00:25 +08:00,116.3333359,51.10666656,64.19233704,28.1483326,231.043335,3.966666698,451.7000122,1,0.002686,0.020019,0.023926,0,0.02539,127.6823425,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.39999962,0,40.21699905,0.270000011,466.6976624,97.69999695,0,0
2021-11-16 00:30 +08:00,121.5666656,51.01666641,63.84433365,28.0423336,239.2966614,4,447.6000061,1,0.002563,0.019532,0.024414,0,0.02539,127.4657669,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.39999962,0,75.09460449,0.359085202,467.0942383,97.69999695,0,0
2021-11-16 00:35 +08:00,128.7931061,50.94482803,63.16379166,28.09137917,245.6620636,3.758620739,445.379303,1,0.002686,0.019531,0.023926,0,0.02539,114.8758469,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.39999962,0,85.32781982,0.375389367,466.7107849,97.80000305,0,0
2021-11-16 00:40 +08:00,123.3000031,51.43000031,62.75699997,28.0423336,253.8466644,3.400000095,452.1000061,1,0.002685,0.020019,0.024414,0,0.02539,127.8785477,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.200012,26.39833832,0,34.78686523,0.514516532,466.3045349,97.99667358,0,0
2021-11-16 00:45 +08:00,107.4000015,51.42333221,62.91999817,27.84766579,252.8766632,3.5,447.1666565,1,0.002564,0.019532,0.023926,0,0.02539,121.4509735,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.101624,26.39835358,0,80.90195465,0.21362257,467.3006592,98,0,0
2021-11-16 00:50 +08:00,100.3333359,52.79999924,62.7923317,27.78433418,283.1666565,3.466666698,443.8999939,1,0.002685,0.020019,0.023925,0,0.02539,114.7724075,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.099976,26.29999924,0,15.18518353,0.664024293,466.5144043,98,0,0
2021-11-16 00:55 +08:00,119.6428604,52.1607132,64.32928467,27.67071342,310.9321289,3.678571463,449,1,0.002564,0.019531,0.024414,0,0.02539,121.7363205,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.099976,26.49835587,0.98355031,24.17498207,0.56328994,467.0942383,98.19999695,0,0
2021-11-16 01:00 +08:00,140.0666656,52.86000061,64.6353302,27.64166641,342.1233215,4,451.1666565,1,0.002685,0.02002,0.023926,0,0.02539,100.4141159,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.099976,26.5,0,79.99739838,0.367945611,467.2940674,98,0,0
2021-11-16 01:05 +08:00,127.7666702,53.02999878,64.44132996,27.53933334,382.4733276,3.833333254,452.1000061,1,0.002564,0.019531,0.023926,0,0.01758,133.6152649,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.099976,26.39999962,0,89.10662079,0.53917253,467.6939087,97.80331421,0,0
2021-11-16 01:10 +08:00,117.0999985,52.48333359,64.08133698,27.54000092,356.2666626,3.866666555,447.1333313,1,0.002685,0.02002,0.024414,0,0.01562,133.7151031,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.099976,26.39999962,0,116.011116,0.15727663,466.4994507,97.69999695,0,0
2021-11-16 01:15 +08:00,105.7333298,52.74666595,63.95566559,27.47699928,331.9100037,3.666666746,436,1,0.002686,0.019531,0.023926,0,0.01758,133.3978577,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1002.099976,26.5,0,294.2489624,0.215327948,467.2940674,97.69999695,0,0
2021-11-16 01:20 +08:00,90.19999695,52.79333496,63.68533325,27.45299911,337.6033325,3.633333445,437.7000122,1,0.002563,0.019531,0.024414,0,0.01758,127.5774918,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.90332,26.5,0,90.88650513,0.338510543,467.6972046,97.30331421,0,0
2021-11-16 01:25 +08:00,77.5,52.66333389,63.48966599,27.43300056,366.8099976,3.566666603,439.0666809,1,0.002686,0.02002,0.023926,0,0.01562,127.4655457,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.900024,26.5,0,347.651947,0.731665015,467.6939087,97.30332947,0,0
2021-11-16 01:30 +08:00,69.79310608,53.3344841,63.22517395,27.43586159,365.6896667,3.655172348,437.4827576,1,0.002564,0.019531,0.023925,0,0.01758,127.6335373,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.799988,26.5,0,68.20513916,0.534486353,468.2703857,97.19999695,0,0
2021-11-16 01:35 +08:00,65.16666412,53.87333298,63.15999985,27.39333344,334.3866577,3.666666746,430.0333252,1,0.002685,0.02002,0.024414,0,0.01758,139.3950348,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.799988,26.5,0,18.35295105,1.184027791,467.2940674,97,0,0
2021-11-16 01:40 +08:00,166.7333374,53.30666733,62.64899826,27.49799919,339.7099915,3.333333254,432.0333252,1,0.002686,0.019531,0.023926,0,0.01563,127.7811356,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.603333,26.60000038,0,166.6211548,0.181831464,467.7005615,96.70166016,0,0
2021-11-16 01:45 +08:00,233.3928528,52.87142944,62.61285782,27.45107079,336.2250061,3.571428537,427.9285583,1,0.002563,0.020019,0.024414,0,0.01757,133.7151031,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.698364,26.5,0,233.5063477,0.180000007,468.0739746,96.69999695,0,0
2021-11-16 01:50 +08:00,229.6333313,53.43000031,62.26800156,27.53333282,338.3866577,3.466666698,433.7333374,1,0.002686,0.019532,0.023926,0,0.01758,133.6174927,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.700012,26.5,0,9.02294445,0.824078023,467.5104675,96.50328827,0,0
2021-11-16 01:55 +08:00,210.2666626,53.59999847,61.90433502,27.60266685,338.3433228,3.299999952,434.0333252,1,0.002563,0.020019,0.023926,0,0.01563,133.6152649,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.700012,26.5,0,336.2681274,0.40801397,468.0871277,96.20165253,0,0
2021-11-16 02:00 +08:00,195.2666626,53.19666672,61.93600082,27.55466652,340.5133362,3.233333349,436.0333252,1,0.002686,0.019531,0.024414,0,0.01758,139.3964996,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.700012,26.39999962,0,14.39062881,0.381483465,467.4973145,95.80329895,0,0
2021-11-16 02:05 +08:00,180.8666687,53.3433342,62.06933212,27.46933365,353.3900146,3.366666555,436.9666748,1,0.002563,0.019532,0.023926,0,0.01757,133.8109741,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.698364,26.39999962,0,27.99084282,0.80954212,467.6905823,96.09999847,0,0
2021-11-16 02:10 +08:00,167,55.09666824,62.03333282,27.46699905,354.1600037,3.400000095,439.8999939,1,0.002686,0.020019,0.023925,0,0.01563,133.6172943,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.599976,26.39999962,0,28.25769234,1.056978226,466.6943359,96.09999847,0,0
2021-11-16 02:15 +08:00,155.1000061,54.5233345,62.07433319,27.42933273,360.1133423,3.033333302,435.2666626,1,0.002685,0.019531,0.024415,0,0.01758,133.6148682,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.400024,26.29999924,0,43.13216019,0.7484743,467.4674377,96.59999847,0,0
2021-11-16 02:20 +08:00,142.2758636,53.69655228,61.85137939,27.51103401,355.8551636,3.310344934,443.1724243,1,0.002564,0.02002,0.023925,0,0.01757,144.7534637,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.400024,26.29999924,0,20.27595711,0.800556362,465.3280029,97.19776917,0,0
2021-11-16 02:25 +08:00,133.7333374,52.99333191,61.75566483,27.50466728,356.2866516,3.133333445,439.5333252,1,0.002685,0.019531,0.024414,0,0.01758,127.8770065,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.398376,26.29999924,0,35.74641418,0.912507713,467.6706238,97.5,0,0
2021-11-16 02:30 +08:00,124.5999985,52.84666824,61.53733444,27.55900002,358.6966553,3.066666603,438.5333252,1,0.002564,0.02002,0.023926,0,0.01563,139.1956635,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.299988,26.20165062,0,21.16423798,0.53373009,465.3213806,98.29505157,0,0
2021-11-16 02:35 +08:00,106.8214264,52.75357056,61.38249969,27.5907135,356.7571411,3.321428537,439.5,1,0.002685,0.019531,0.023926,0,0.01758,127.6823425,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.299988,26.20000076,0,332.7546692,0.064985044,466.4911804,98.5,0,0
2021-11-16 02:40 +08:00,105.0666656,54.68000031,61.34033203,27.60966682,358.7233276,3.599999905,448.3999939,1,0.002564,0.020019,0.024414,0,0.01757,144.9448395,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.103271,26.10000038,0,33.67631149,0.234149873,466.4281311,98.5,0,0
2021-11-16 02:45 +08:00,100.5666656,53.61000061,61.44233322,27.53800011,356.7033386,3.400000095,449.5,1,0.002685,0.019532,0.023926,0,0.01758,133.9891815,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001.003296,26.10000038,0,7.813846111,0.954078078,466.6976318,98.69999695,0,0
2021-11-16 02:50 +08:00,94.66666412,53.75666809,61.34466553,27.56666756,359.9733276,3.400000095,455.5666809,1,0.002686,0.019531,0.023926,0,0.01563,139.1935883,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001,26.0016613,0,34.51691818,0.65351969,466.1245728,98.69999695,0,0
2021-11-16 02:55 +08:00,90.96666718,53.47333145,61.22399902,27.59900093,363.5733337,3.266666651,452.5333252,1,0.002563,0.020019,0.024414,0,0.01758,133.8984528,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001,26,0,326.7242432,0.171975955,466.0880737,98.80000305,0,0
2021-11-16 03:00 +08:00,85.23332977,53.91333389,61.09366608,27.62733269,372.9599915,3.633333445,458.5666809,1,0.002686,0.019532,0.023925,0,0.01757,133.8083801,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1001,26,0,347.7408752,0.348029524,466.2945557,99,0,0
2021-11-16 03:05 +08:00,82,54.56999969,61.14566803,27.58666611,379.4899902,3.533333302,458.4333191,1,0.002563,0.020019,0.024414,0,0.01758,139.4901276,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1000.799988,26.10000038,0,91.89876556,0.165450379,466.2978516,99.19999695,0,0
2021-11-16 03:10 +08:00,81.03333282,53.48333359,61.17933273,27.56833267,386.6633301,3.299999952,461.7000122,2,0.002686,0.019532,0.023926,0,0.01563,145.1217346,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1000.900024,26.10000038,0,181.8784943,0.180000007,466.2814026,99.19999695,0,0
2021-11-16 03:15 +08:00,79.79310608,53.19655228,61.15241241,27.58103371,406.9793091,3.482758522,461.620697,1,0.002563,0.020019,0.023926,0,0.01757,127.7804489,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1000.799988,26,0,118.5383148,0.316032112,465.5047913,99.19669342,0,0
2021-11-16 03:20 +08:00,77.43333435,53.1566658,61.06999969,27.60666656,420.0166626,3.400000095,462.7999878,1,0.002686,0.019531,0.024414,0,0.01758,150.1022339,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1000.700012,26.09835625,0,17.4465847,0.331974,465.1311951,99.5,0,0
2021-11-16 03:25 +08:00,73.44827271,52.99655151,60.93379211,27.62724113,434.1931152,3.310344934,463.2069092,1,0.002685,0.019532,0.023926,0,0.01563,128.0583038,100,26.60000038,7.677258015,0,0,24.60109138,17,0,95.10996246,0,25.72218513,1000.700012,26.10000038,0,33.39637375,0.451490998,465.5213623,99.5,0,0
2021-11-16 03:30 +08:00,67.46666718,53.04333496,60.84233475,27.66166687,446.3399963,3.366666555,474.3333435,1,0.002564,0.020019,0.024414,0,0.01758,139.5798492,100,26.60000038,7.677258015,0,0,24.74962425,17,0,95.10996246,0,25.72218513,1000.696716,26,0,50.78711319,0.376216561,464.7115784,99.30000305,0,0
2021-11-16 03:35 +08:00,74.06666565,53.13000107,60.85466766,27.6503334,455.9533386,3.599999905,474.2000122,1,0.002685,0.019531,0.023926,0,0.01757,139.1941833,100,26.60000038,7.677258015,0,0,24.74962425,17,0,95.10996246,0,25.8205204,1000.599976,26,0,50.41191101,0.282984942,464.7216492,99.5,0,0
2021-11-16 03:40 +08:00,74.03333282,53.18999863,60.7820015,27.66399956,487.313324,3.433333397,478.5333252,1,0.002564,0.02002,0.023926,0,0.01563,139.4901276,100,26.60000038,7.677258015,0,0,24.74962425,17,0,95.10996246,0,25.82217789,1000.698364,25.89999962,0,42.40557098,0.652650654,464.4985962,99.5,0,0
2021-11-16 03:45 +08:00,74.46666718,53.34999847,60.68066788,27.70100021,565.2233276,3.5,466.8333435,2,0.002686,0.019531,0.024414,0,0.01758,150.1070099,100,26.60000038,7.677258015,0,0,24.74962425,17,0,95.10996246,0,25.82217789,1000.599976,25.89999962,0,301.6513062,0.112136312,465.4915771,99.79836273,0,0
2021-11-16 03:50 +08:00,73.66666412,52.87333298,60.54199982,27.7329998,630.0700073,3.5,469.3999939,1,0.002563,0.02002,0.023925,0,0.01758,121.6419983,100,26.60000038,7.677258015,0,0,24.74962425,17,0,95.10996246,0,25.82217789,1000.503296,25.89999962,0,346.6357422,0.433806419,465.3115234,99.79834747,0,0
2021-11-16 03:55 +08:00,73.76667023,54.00999832,60.5890007,27.71999931,644.2700195,3.533333302,469.7999878,1,0.002686,0.019531,0.023926,0,0.01562,133.8978882,100,26.60000038,7.677258015,0,0,24.74962425,17,0,95.10996246,0,25.82217789,1000.5,25.89999962,0,53.59234619,0.42753759,464.4985352,99.80000305,0,0
2021-11-16 04:00 +08:00,73.80644989,53.05806351,60.40451431,27.75580597,632.2290039,3.838709593,473.4515991,1,0.002685,0.020019,0.024414,0,0.01758,133.8091125,100,26.60000038,7.677258015,0,0,24.82296371,17,0,95.10996246,0,25.82217789,1000.5,25.79999924,0,69.26263428,0.419999987,464.7868958,99.80000305,0,0
