timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-16 04:05 +08:00,74.89655304,52.90000153,60.4372406,27.72413826,591.0172119,3.586206913,469,1,0.002564,0.019532,0.023926,0,0.01758,139.2994232,100,26.60000038,7.677258015,0,0,24.89877319,17,0,95.10996246,0,25.92206955,1000.5,25.79999924,0,120.2965546,0.112955645,464.8885803,100,0,0
2021-11-16 04:10 +08:00,73.46666718,52.88000107,60.34466553,27.76833344,546.7833252,3.766666651,475.5,1,0.002685,0.019531,0.024414,0,0.01562,133.8092957,100,26.60000038,7.677258015,0,0,24.89877319,17,0,95.10996246,0,25.92206955,1000.5,25.79999924,0,94.10829163,0.370000005,464.4953003,100,0,0
2021-11-16 04:15 +08:00,72.93333435,53.24333191,60.36633301,27.7183342,515.293335,3.933333397,472.0333252,1,0.002564,0.020019,0.023926,0,0.01758,139.4901276,100,26.60000038,7.677258015,0,0,24.89877319,17,0,95.10996246,0,25.92206955,1000.5,25.79999924,0,58.12518692,0.200000003,465.0917358,100,0,0
2021-11-16 04:20 +08:00,64.25,52.80356979,60.31964111,27.73678589,508.5285645,3.821428537,473.8571472,2,0.002685,0.019532,0.023926,0,0.01758,144.7514801,100,26.60000038,7.677258015,0,0,24.89877319,17,0,95.10996246,0,25.92206955,1000.5,25.79999924,0,95.0111618,0.189999998,463.7123108,100,0,0
2021-11-16 04:25 +08:00,72.93333435,53.57333374,60.28499985,27.73500061,516.4833374,3.666666746,466.7333374,1,0.002686,0.020019,0.024414,0,0.01562,144.8518524,100,26.60000038,7.677258015,0,0,24.89877319,17,0,95.10996246,0,25.92206955,1000.5,25.60000038,0,113.8818741,0.111977965,465.2752075,100,0,0
2021-11-16 04:30 +08:00,79.03333282,52.95666504,60.29833221,27.74133301,527.5133057,3.900000095,465.6000061,1,0.002563,0.019531,0.023925,0,0.01758,133.9846802,100,26.60000038,7.677258015,0,0,24.89877319,17,0,95.10996246,0,26.02077675,1000.5,25.60000038,0,330.8795471,0.270000011,464.0987549,100,0,0
2021-11-16 04:35 +08:00,79.16666412,52.82666779,60.27666855,27.70299911,542.9500122,3.833333254,466.5,1,0.002686,0.02002,0.023926,0,0.01758,139.6702881,100,26.60000038,7.677258015,0,0,24.89877319,17,0,94.61487579,0,26.02242851,1000.40332,25.60000038,0,18.30494881,0.180000007,466.0747986,100,0,0
2021-11-16 04:40 +08:00,80.80000305,52.77999878,60.15833282,27.72866631,567.7299805,4.033333302,462.4666748,1,0.002563,0.019531,0.024414,0,0.01562,139.5799408,100,26.60000038,7.677258015,0,0,24.89877319,17,0,94.61487579,0,26.02242851,1000.599976,25.60000038,0,337.8587646,0.050000001,464.2887573,100,0,0
2021-11-16 04:45 +08:00,85.53333282,52.88666534,60.19633484,27.68533325,584.2633057,4.033333302,460.1666565,1,0.002686,0.02002,0.023926,0,0.01758,139.4901276,100,26.60000038,7.677258015,0,0,24.89877319,17,0,94.61487579,0,26.02242851,1000.700012,25.70000076,0,201.2069702,0.174315944,464.1020813,100,0,0
2021-11-16 04:50 +08:00,87.66666412,53.28666687,60.03633499,27.73633385,600.4933472,4.266666889,455.7666626,1,0.002563,0.019531,0.024414,0,0.01758,133.8092041,100,26.60000038,7.677258015,0,0,24.89877319,17,0,94.61487579,0,26.02242851,1000.700012,25.60000038,0,42.85962677,0.119342305,463.8922424,100,0,0
2021-11-16 04:55 +08:00,87.33333588,53.00333405,60.14099884,27.6989994,614.793335,4.366666794,457,1,0.002686,0.019531,0.023926,0,0.01563,144.945755,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.61487579,0,26.02242851,1000.601563,25.60000038,0,331.083252,0.504504383,463.7153931,100,0,0
2021-11-16 05:00 +08:00,86.75862122,53.0241394,59.9348259,27.77241325,616.6758423,4,456,1,0.002685,0.02002,0.023926,0,0.01757,139.5808563,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.61487579,0,26.02242851,1000.698364,25.69833755,0,337.1026917,0.154158205,463.9022217,100,0,0
2021-11-16 05:05 +08:00,95.90000153,54.29666519,60.07099915,27.71733284,619.8233032,4.333333492,451.7000122,1,0.002564,0.019531,0.024414,0,0.02539,133.7151031,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.10357666,0,26.12042618,1000.700012,25.70000076,0,349.2493286,0.202269793,463.3189087,100,0,0
2021-11-16 05:10 +08:00,92.25,54.66428757,60.12535858,27.71142769,642.68927,4.464285851,459.7142944,1,0.002685,0.02002,0.023926,0,0.02539,139.2994232,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.10357666,0,26.12206841,1000.700012,25.70000076,0,353.6361389,0.263612449,464.2992249,100,0,0
2021-11-16 05:15 +08:00,109.1999969,53.04999924,59.98866653,27.76833344,611.9533081,4.566666603,459.3999939,1,0.002564,0.019531,0.024414,0,0.0254,139.4901276,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.10357666,0,26.12206841,1000.799988,25.70000076,0,226.8080902,0.200000003,463.7187805,100,0,0
2021-11-16 05:20 +08:00,117.8333359,53.88000107,59.74033356,27.84900093,629.2666626,4.900000095,457.6333313,2,0.002685,0.020019,0.023925,0,0.02539,142.2621765,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.10357666,0,26.12206841,1000.799988,25.70000076,0,186.8344727,0.211644992,465.4785461,100,0,0
2021-11-16 05:25 +08:00,126.1333313,53.06999969,59.81700134,27.81866646,744.583313,4.800000191,464.3666687,1,0.002564,0.019532,0.023926,0,0.02539,139.4901276,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.10357666,0,26.12206841,1000.799988,25.70000076,0,17.19485092,0.189999998,464.5052185,100,0,0
2021-11-16 05:30 +08:00,130.8333282,53.3433342,59.86299896,27.79466629,786.5066528,4.800000191,462.2999878,1,0.002685,0.019531,0.024414,0,0.02539,139.4901276,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.10357666,0,26.12206841,1000.799988,25.70000076,0,343.7053833,0.198355034,465.0917358,100,0,0
2021-11-16 05:35 +08:00,137.9666595,53.56666565,59.73199844,27.84733391,678.8599854,5,456.2333374,1,0.002686,0.020019,0.023926,0,0.02539,144.8478546,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.10357666,0,26.12206841,1000.900024,25.70000076,0,12.90797901,0.212153599,464.3183594,100,0,0
2021-11-16 05:40 +08:00,147.5666656,53.23333359,59.79033279,27.82266617,503.9666748,5.066666603,455.6666565,1,0.002563,0.019532,0.023926,0,0.02539,133.8977509,100,26.60000038,7.677258015,0,0,25.04808998,17,0,94.10357666,0,26.12206841,1000.850647,25.70000076,0,26.53342056,0.492109954,464.5018616,100,0,0
2021-11-16 05:45 +08:00,154.2666626,53.06999969,59.66333389,27.85766602,588.4033203,5.033333302,452.6000061,1,0.002686,0.020019,0.024414,0,0.02539,139.4901276,100,26.60000038,7.677258015,0,0,25.04808998,17,0,93.60791016,0,26.22152328,1000.900024,25.70000076,0,77.96256256,0.333138108,465.478363,100,0,0
2021-11-16 05:50 +08:00,158.6896515,53.15861893,59.67724228,27.85137939,785.744812,4.965517044,449.4827576,1,0.002563,0.019531,0.023926,0,0.02539,144.9453888,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.22152328,1000.799988,25.70000076,0,23.01653862,0.360990018,465.2718811,100,0,0
2021-11-16 05:55 +08:00,158.1999969,53.06666565,59.58166504,27.88800049,1008.856689,5.033333302,452.9666748,1,0.002686,0.02002,0.024414,0,0.02539,145.0353851,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.22152328,1000.799988,25.70000076,0,101.7330475,0.430000007,464.3086548,100,0,0
2021-11-16 06:00 +08:00,148.5,53.54285812,59.54249954,27.89714241,1176.385742,5.214285851,454.3571472,1,0.002563,0.019531,0.023925,0,0.02539,127.6823425,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.22152328,1000.898376,25.70000076,0,29.51330185,0.991492748,464.8951416,100,0,0
2021-11-16 06:05 +08:00,151.6333313,53.88000107,59.50233459,27.91799927,1184.890015,5.366666794,449.5,1,0.002686,0.02002,0.023926,0,0.01758,133.7151031,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.22152328,1000.799988,25.70000076,0,207.231369,0.140714124,464.1152344,100,0,0
2021-11-16 06:10 +08:00,160.6666718,53.34666824,59.69533157,27.87233353,1112.113281,5.099999905,454.7999878,1,0.002686,0.019531,0.024414,0,0.01562,139.5796814,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.22152328,1000.900024,25.70000076,0,27.50209427,0.205090269,464.1053162,100,0,0
2021-11-16 06:15 +08:00,162.6666718,53.35666656,59.48433304,27.94766617,1122.473389,5.133333206,465.2666626,1,0.002563,0.019531,0.023926,0,0.01758,139.3962097,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.22152328,1000.900024,25.89999962,0,290.2597351,0.209999993,464.5118408,100,0,0
2021-11-16 06:20 +08:00,157.6333313,53.64333344,59.20500183,28.05466652,1115.256714,5.066666603,461.3999939,1,0.002686,0.02002,0.024414,0,0.01758,139.3966827,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.32105255,1000.900024,26,0,75.41002655,0.389999986,465.8029785,100,0,0
2021-11-16 06:25 +08:00,154.1666718,53.70666504,59.25466537,28.01666641,1107.126709,5.033333302,464.3999939,1,0.002563,0.019531,0.023926,0,0.01563,144.7528992,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.32105255,1001.099976,25.99837303,0,106.7857056,0.572511852,464.8951416,100,0,0
2021-11-16 06:30 +08:00,150.8000031,53.73333359,59.14799881,28.07333374,1185.876709,5.066666603,462.4666748,1,0.002686,0.02002,0.023926,0,0.01757,133.6173859,100,26.60000038,7.677258015,0,0,25.19659615,17,0,93.60791016,0,26.32105255,1000.900024,25.89999962,0,39.06841278,0.91329664,464.521637,100,0,0
2021-11-16 06:35 +08:00,150.6333313,53.26333237,59.00600052,28.10033417,1229.33667,5.166666508,465.2666626,1,0.002563,0.019531,0.024414,0,0.01758,127.5790024,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.60791016,0,26.32105255,1001.09668,25.89999962,0,69.87975311,0.5,464.7117004,100,0,0
2021-11-16 06:40 +08:00,152.2333374,53.15333176,58.84233475,28.13999939,1164.449951,5.066666603,468.4666748,1,0.002686,0.020019,0.023926,0,0.01563,150.1048126,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.60791016,0,26.32105255,1001.099976,25.89999962,0,43.28546524,0.999751508,465.8748474,100,0,0
2021-11-16 06:45 +08:00,149.379303,53.86206818,58.99896622,28.11931038,1073.034424,5.068965435,466.620697,1,0.002685,0.019532,0.023925,0,0.01757,139.4901276,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.60791016,0,26.32105255,1001.001648,25.89999962,1.983566761,42.67389297,0.75147897,464.6951294,100,0,0
2021-11-16 06:50 +08:00,145.5333405,53.3433342,59.02033234,28.12400055,1186.353394,5.166666508,474.1333313,1,0.002564,0.020019,0.024414,0,0.01758,139.6664429,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.60791016,0,26.32105255,1001,25.79999924,3.983533382,54.11094284,0.646048009,465.291687,100,0,0
2021-11-16 06:55 +08:00,131.3214264,53.12857056,58.625,28.29071426,1316.703613,4.964285851,478.2142944,1,0.002685,0.019531,0.023926,0,0.01563,121.5483932,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.60791016,0,26.4206028,1001,25.79999924,8.983688354,48.91404724,0.647879481,465.494873,100,0,0
2021-11-16 07:00 +08:00,142.5666656,53.95666504,58.59133148,28.30999947,1292.040039,5.033333302,473.5,1,0.002564,0.019532,0.024414,0,0.01758,133.9839325,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.60791016,0,26.4206028,1001.200012,25.89999962,13.96773052,24.31771278,0.450968087,465.0720825,100,0,0
2021-11-16 07:05 +08:00,142.6333313,54.22000122,58.46466827,28.37666702,1333.406616,5.033333302,476,2,0.002685,0.020019,0.023926,0,0.01757,127.8741684,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.11242676,0,26.4206028,1001.200012,25.89999962,17.96750832,38.49704361,0.39162457,465.2982788,100,0,0
2021-11-16 07:10 +08:00,141.3333282,54.18999863,58.39266586,28.41699982,1485.51001,5.099999905,481.6000061,2,0.002686,0.019531,0.023926,0,0.01563,127.779953,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.11242676,0,26.4206028,1001.200012,25.89999962,27.95105743,23.78682137,0.190244704,465.494873,100,0,0
2021-11-16 07:15 +08:00,137.3000031,54.9366684,58.69200134,28.32233238,1040.050049,5.333333492,485.4666748,1,0.002563,0.02002,0.024414,0,0.01758,127.6823425,100,26.60000038,7.677258015,0,0,25.34526825,17,0,93.11242676,0,26.4206028,1001.398376,26,39.9178772,15.17360497,0.349999994,467.2940674,100,0,0
2021-11-16 07:20 +08:00,139.6333313,54.18000031,58.90333176,28.24900055,752.8800049,5.133333206,486.8333435,1,0.002686,0.019531,0.023926,0,0.01758,127.8737793,100,26.60000038,7.677258015,0,0,25.4937973,17,0,93.11242676,0,26.4206028,1001.400024,26.10000038,54.95136261,8.179732323,0.635784566,468.8671265,100,0,0
2021-11-16 07:25 +08:00,139.8999939,54.29333496,59.15766525,28.16200066,556.9400024,5,488.1000061,1,0.002563,0.02002,0.023925,0,0.01562,133.5131531,100,26.60000038,7.677258015,0,0,25.4937973,17,0,93.11242676,0,26.4206028,1001.400024,26.20000076,67.94190216,93.45095825,0.577178061,469.6765137,100,0,0
2021-11-16 07:30 +08:00,142.1000061,54.94666672,59.21366501,28.14233398,512.6033325,5.033333302,488.6000061,1,0.002686,0.019531,0.024415,0,0.01758,114.7698288,100,26.60000038,7.677258015,0,0,25.4937973,17,0,93.11242676,0,26.52165985,1001.400024,26.39999962,84.99036407,36.32915115,0.973928094,472.2722778,100,0,0
2021-11-16 07:35 +08:00,144,54.14827728,59.31482697,28.11689568,533.2999878,4.896551609,488.379303,1,0.002563,0.02002,0.023925,0,0.01758,133.404007,100,26.60000038,7.677258015,0,0,25.4937973,17,0,93.11242676,0,26.52165985,1001.400024,26.60000038,96.91836548,39.61970139,0.711019814,472.302002,100,0,0
2021-11-16 07:40 +08:00,142.1000061,54.08000183,59.37533188,28.10300064,606.583313,5,493.3666687,1,0.002686,0.019531,0.024414,0,0.01562,150.6193695,100,26.60000038,7.677258015,0,0,25.4937973,17,0,93.11242676,0,26.52165985,1001.299988,26.89999962,114.9351501,85.56826019,0.397133857,475.4939575,99.40000153,0,0
2021-11-16 07:45 +08:00,127.6785736,53.3392868,59.31678391,28.11857224,743.0036011,4.928571224,494.6785583,1,0.002685,0.019531,0.023926,0,0.01758,155.3624878,100,26.60000038,7.677258015,0,0,25.4937973,17,0,93.11242676,0,26.52165985,1001.496704,27.10000038,120.9836731,63.39180756,0.519999981,476.7033997,97.90326691,0,0
2021-11-16 07:50 +08:00,139.4333344,53.97333145,59.41899872,28.08600044,714.9866943,5,493.5333252,1,0.002564,0.02002,0.023926,0,0.01758,155.1776581,100,26.60000038,7.677258015,0,0,25.4937973,17,0,93.11242676,0,26.52165985,1001.5,27.49834061,138.9833984,24.49970818,0.377510041,480.2454834,96.90000153,0,0
2021-11-16 07:55 +08:00,140.2666626,53.93333435,59.3813324,28.09766579,643.3900146,4.900000095,503.3666687,1,0.002685,0.019531,0.024414,0,0.01562,183.5260773,100,26.60000038,7.677258015,0,0,25.4937973,17,0,93.11242676,0,26.52165985,1001.5,27.70000076,156.8543854,61.53334808,0.824660599,482.0620117,94.90808868,0,0
2021-11-16 08:00 +08:00,142.0333405,53.74000168,59.42966843,28.08866692,594.6033325,4.733333111,499.9333191,1,0.002564,0.020019,0.023926,0,0.01758,203.4225006,100,26.60000038,7.677258015,0,0,25.64232826,17,0,93.11242676,0,26.62091827,1001.5,28.19836426,179.9181976,66.8605423,0.25999999,485.453186,93.90982056,0,0
2021-11-16 08:05 +08:00,142.0666656,54.06000137,59.40399933,28.10099983,679.0133057,4.533333302,500.0666809,1,0.002685,0.019532,0.024414,2.052165417,0.13281,1952.974609,73.35964966,26.60000038,67.65327454,60.77370834,33.60305786,19.43242264,17,98.81365204,87.32165527,115.5570831,25.71226311,1001.5,28.69837952,192.9675751,74.869133,0.310000002,485.096405,91.90811157,0,0
2021-11-16 08:10 +08:00,142.9666595,54.0233345,59.39933395,28.08699989,868.0900269,4.866666794,503.4666748,1,0.002564,0.020019,0.023926,2.882550606,0.13282,1934.633301,72.23668671,26.60000038,54.56521988,48.81136322,33.95524597,16.71910286,17,93.76915741,92.47393799,119.8448257,18.78177452,1001.5,29.20000076,212.9031219,97.5647049,0.617093563,489.0365295,88.81776428,0,0
2021-11-16 08:15 +08:00,140.4838715,54.7161293,59.3696785,28.10000038,1508.903198,4.903225899,507.5484009,1,0.002685,0.019531,0.023925,2.969492015,0.13281,1951.057129,72.23668671,26.60000038,53.08870316,46.57580185,33.10662079,16.9071312,17,87.09350586,93.51599121,119.8448257,18.97985268,1001.700012,29.59835815,226.9671783,38.53236389,0.200000003,489.0684204,87.09999847,0,0
2021-11-16 08:20 +08:00,137.1999969,54.52666855,59.2859993,28.14233398,2415.943359,4.766666889,501.7999878,1,0.002686,0.019532,0.024414,3.469677013,0.13281,1941.731445,73.40994263,26.60000038,52.75566483,46.59014511,32.90528107,17.06782722,17,88.86839294,94.54224396,119.8448257,19.0233078,1001.700012,29.70000076,246.0007019,81.95269775,0.379995346,491.0840454,85.10005188,0,0
2021-11-16 08:25 +08:00,133.8999939,54.1566658,59.11899948,28.20000076,2819.693359,4.866666794,501.8666687,1,0.002563,0.020019,0.023926,3.099886057,0.13281,1940.329956,73.40994263,26.60000038,52.30455399,45.94076157,31.31349754,16.83435059,17,77.76676941,95.04032135,121.83461,19.00551987,1001.700012,29.99837303,264.9674377,84.93605042,0.463092983,491.2839966,84.89674377,0,0
2021-11-16 08:30 +08:00,129.1034546,54.05172348,58.99000168,28.24413872,2492.92749,4.758620739,501.4137878,1,0.002686,0.019531,0.023926,2.554106339,0.13282,1949.989014,73.40994263,26.60000038,49.41238403,43.08663559,29.35978508,16.90984344,17,69.90274811,95.04032135,119.820549,18.75486183,1001.700012,30.10163498,288.8855896,126.9914627,1.220847487,492.2968445,82.60816956,0,0
2021-11-16 08:35 +08:00,118.2142868,54.0178566,59.02606964,28.22928619,1077.339233,4.642857075,504.4285583,1,0.002563,0.02002,0.024414,2.383243821,0.13281,1935.025635,73.40994263,26.60000038,49.87099457,44.07262802,29.17785835,17.05912399,17,67.23234558,95.04032135,119.7865143,18.86995316,1001.700012,29.89836693,306.9509888,130.1544495,0.565589845,495.0857544,86.0901947,0,0
2021-11-16 08:40 +08:00,120.3666687,55.01666641,59.17033386,28.18366623,629.7866821,4.533333302,505.7666626,1,0.002686,0.019531,0.023926,2.477106314,0.13281,1918.083008,73.40994263,26.60000038,52.68707275,47.2992363,29.17785835,17.05912399,17,66.3597641,95.04032135,119.7865143,18.97844124,1001.799988,29.90325928,330.9185181,105.5566711,2.472462177,495.2392273,84.28859711,0,0
2021-11-16 08:45 +08:00,125.5999985,54.49666595,59.10366821,28.19599915,565.6333618,4.533333302,502.6000061,1,0.002563,0.02002,0.024414,2.442722169,0.13281,1919.46814,73.40994263,26.60000038,49.66110611,43.91049957,28.9663868,17.05770683,17,65.49630737,95.04032135,119.7865143,18.69759178,1001.898438,29.40161705,354.0646667,106.7565842,1.578383327,491.9002075,87,0,0
2021-11-16 08:50 +08:00,125.2333298,54.37333298,59.16566849,28.17833328,991.3800049,4.233333111,505.7999878,1,0.002686,0.019531,0.023926,3.184385742,0.13282,1929.875366,73.40994263,26.60000038,51.30805206,45.2713623,28.9663868,16.9081955,17,66.39905548,95.04032135,119.7865143,18.80922318,1001.900024,29.69836426,390.1000061,135.9329071,0.833845377,492.1034546,87.00163269,0,0
2021-11-16 08:55 +08:00,125.6666641,54.84000015,59.16533279,28.16399956,1781.773315,4.233333111,500.6000061,1,0.002686,0.020019,0.023925,2.76933718,0.13281,2018.033447,74.87557983,26.60000038,51.14764023,45.37348938,29.20760536,17.21344948,17,69.79994965,95.04032135,119.7865143,18.81904793,1001.998901,29.90110207,284.1577454,125.4449615,1.46823585,490.6809998,82.62094879,0,0
2021-11-16 09:00 +08:00,128.6000061,55.0633316,58.98033524,28.23266602,3560.626709,4.233333111,497.5,1,0.002563,0.019532,0.024415,3.360707712,0.13281,1952.321167,73.57360077,26.60000038,51.33005905,45.55331802,30.03656197,16.9011631,17,73.69665527,95.04032135,119.7865143,18.80097961,1002,30.09918213,429.690918,77.89664459,0.360490918,490.484375,83.7040863,0,0
2021-11-16 09:05 +08:00,126.7333298,54.54333496,58.70999908,28.34799957,3559.446777,4.233333111,497.8333435,1,0.002686,0.019531,0.023925,2.880169521,0.12305,1944.649536,74.32443237,26.60000038,50.52836227,44.55083466,29.83192444,16.89942169,17,70.91087341,95.04032135,119.7865143,18.80018044,1002,30.70000076,439.2481689,162.8914032,0.966434598,492.7323608,80.22451019,0,0
2021-11-16 09:10 +08:00,125.8333359,54.19333267,58.72933197,28.34266663,2072.396729,4.266666889,503.5333252,1,0.002563,0.02002,0.023926,3.21713259,0.12304,1938.96228,73.35983276,26.60000038,49.56850052,43.4953804,29.00133705,16.89942169,17,66.06246185,95.04032135,119.7715759,18.80018044,1002,30.79999924,476.9346313,138.270874,1.314606428,496.4684143,79.56894684,0,0
2021-11-16 09:15 +08:00,123.1666641,54.50333405,58.71366501,28.35833359,1785.943359,4.266666889,500.2666626,1,0.002686,0.019531,0.024414,2.590063782,0.12305,1936.587402,73.35983276,26.60000038,52.38467789,46.68470383,29.00133705,17.05339813,17,66.80912781,95.04032135,119.7715759,18.90132523,1002,30.79999924,316.2471313,123.8351593,2.209592342,494.0892334,76.93401337,0,0
2021-11-16 09:20 +08:00,129.1724091,54.61034393,58.76620865,28.37517166,1642.841431,4.310344696,502.2069092,1,0.002563,0.020019,0.023926,2.904711054,0.12305,1922.624878,73.35983276,26.60000038,52.5267601,46.70209885,29.63745499,16.90200996,17,70.42114258,95.04032135,119.7715759,18.90132523,1002,30.29999924,451.8691101,129.5500946,2.491145134,495.8719788,77.81472778,0,0
2021-11-16 09:25 +08:00,139.3666687,54.9066658,58.62133408,28.37766647,1662.293335,4.333333492,505.2333374,1,0.002686,0.019532,0.024414,2.545359826,0.12305,1945.043091,73.35983276,26.60000038,51.32044983,45.39425278,30.3217411,17.21040916,17,74.25814056,95.04032135,119.7715759,18.78046417,1002,30.39999962,538.7081299,121.9362411,2.150000095,493.0800171,76.68702698,0,0
2021-11-16 09:30 +08:00,127.6071396,54.24285889,58.48392868,28.41392899,1646.053589,4.428571224,506.4285583,3,0.002685,0.020019,0.023926,2.711008502,0.12304,1955.155151,73.35983276,26.60000038,49.51874924,43.06040955,30.02456474,16.90159798,17,71.98833466,95.04032135,119.7715759,18.77793694,1002,30.49836922,577,120.5102844,1.982609749,493.4830322,77.77227783,1,2
2021-11-16 09:35 +08:00,142.8999939,55.15000153,58.53466797,28.42266655,1545.969971,4.366666794,508.2000122,1,0.002564,0.019531,0.023926,2.941970587,0.12305,1915.399902,73.27851105,26.60000038,52.11000824,46.59151077,29.46418953,17.21087456,17,67.02552032,95.04032135,119.6675491,18.94469643,1002,30.69838524,560.0808105,89.43544769,0.650668085,493.6636047,77.29192352,1,2
2021-11-16 09:40 +08:00,144.1666718,54.67666626,58.33966827,28.50866699,1397.68335,4.233333111,510.3333435,3,0.002685,0.02002,0.024414,2.889497997,0.125,1944.206299,73.20061493,26.60000038,49.98669815,44.46150208,29.46529007,16.90673256,17,68.71083832,95.04032135,119.6675491,18.81213951,1002,31.20000076,565.5599365,235.9483337,0.503753245,494.8630981,74.99838257,1,1
2021-11-16 09:45 +08:00,145.0666656,54.57333374,58.30233383,28.52833366,1361.17334,4.199999809,507.8666687,1,0.002564,0.019531,0.023925,2.507357563,0.12305,1947.527344,73.20061493,26.60000038,49.98161697,44.44789505,29.69557381,17.05548668,17,68.79682159,95.04032135,119.6675491,18.81213951,1002,31.30163002,612.8858032,114.229866,1.269999981,499.210968,74.99673462,1,1
2021-11-16 09:50 +08:00,146.0666656,54.43000031,58.33166504,28.53199959,1162.623291,4.233333111,513.2333374,1,0.002685,0.019531,0.024414,3.583551287,0.12304,1934.244507,73.20061493,26.60000038,50.14263916,44.37304306,29.57053947,17.05548668,17,70.6496048,95.04032135,119.6675491,18.81213951,1002.200012,31.20000076,239.2746887,109.9824829,1.198544025,495.9238892,75.39839172,1,1
2021-11-16 09:55 +08:00,147.1333313,54.81000137,58.24700165,28.55400085,1252.016724,4.133333206,515.5999756,2,0.002686,0.02002,0.023926,2.890022508,0.12305,1942.700317,73.20061493,26.60000038,49.44915009,43.3400116,29.5646534,16.90254211,17,69.02183533,95.04032135,119.6675491,18.81213951,1002.101624,31.20000076,636.9512329,123.0911484,2.149457932,496.4589539,74.23249054,1,1
2021-11-16 10:00 +08:00,149.0666656,54.21333313,58.15766525,28.56266594,1692.866699,4.099999905,515.666687,1,0.002563,0.019531,0.023926,2.585941168,0.12305,1944.515381,73.20061493,26.60000038,49.41894531,43.32295227,29.5646534,17.05264854,17,67.96219635,95.04032135,119.6675491,18.81213951,1002.198364,30.90324593,643.9512939,130.5918884,2.319999933,494.128418,73,1,1
2021-11-16 10:05 +08:00,152.1000061,54.43999863,58.15333176,28.5529995,1386.866699,4.099999905,514.7666626,2,0.002686,0.02002,0.024414,2.55765194,0.13086,1926.920776,74.24394226,26.60000038,49.9034462,44.32292175,29.5646534,17.05264854,17,68.84485626,95.04032135,119.6675491,18.81213951,1002.200012,31.20000076,658.9510498,130.6568298,1.576687694,495.6723938,70.13098907,1,1
2021-11-16 10:10 +08:00,153.8666687,54.65333176,58.14899826,28.54033279,1048.623291,4.066666603,510.8666687,1,0.002563,0.019531,0.023926,2.840903,0.13281,1954.565308,74.59233093,26.60000038,49.12123871,43.31873703,30.23224449,17.05264854,17,75.66053772,95.04032135,119.6675491,18.81213951,1002.39679,31.60000038,680.9349365,105.1944046,1.428618789,497.8356628,69.40487671,1,4
2021-11-16 10:15 +08:00,157.3103485,54.87586212,58.08000183,28.5579319,622.0965576,3.965517282,511.7241516,2,0.002686,0.020019,0.023926,3.215349835,0.13086,1929.311035,74.65905762,26.60000038,48.65346909,43.31873703,30.26174736,17.05264854,17,72.99882507,95.04032135,119.6675491,18.81213951,1002.299988,31.70000076,700.9345703,126.2366257,1.214437366,499.4638367,67.90654755,1,4
2021-11-16 10:20 +08:00,142.5,55.36785889,58.193573,28.54285622,367.2999878,4.035714149,516.0714111,1,0.002563,0.019532,0.024414,2.781284595,0.13086,1941.508667,74.65905762,26.60000038,50.79893875,44.54377747,30.26174736,17.20225906,17,72.23189545,95.04032135,119.6675491,18.81213951,1002.299988,31.89837837,707.90271,122.1541367,1.889571548,497.5429688,69.19512939,1,4
2021-11-16 10:25 +08:00,160.3666687,54.83666611,58.27466583,28.52099991,281.6833191,4.066666603,510.5666809,3,0.002686,0.019531,0.023926,3.146841196,0.13086,1960.722534,74.65905762,26.60000038,49.41434097,43.21007538,30.01711845,16.74061775,17,73.81442261,95.04032135,119.6675491,18.72278976,1002.398376,31.99836731,714.9346924,146.5798187,0.213102251,498.2777405,67.31143188,1,4
2021-11-16 10:30 +08:00,163.6999969,55.37333298,58.27233505,28.5233326,209.293335,4.066666603,512.2333374,3,0.002685,0.020019,0.024414,2.68485299,0.13281,1930.309448,74.65905762,26.60000038,48.43676758,42.12235641,30.01711845,17.04072571,17,73.1379776,95.04032135,119.6675491,18.72096062,1002.301636,32.29999924,736.0162964,114.0451965,1.520591855,503.5992737,63.79999924,1,4
2021-11-16 10:35 +08:00,184.0333405,55.25333405,59.33666611,28.50966644,149.4700012,3.900000095,511.5666809,3,0.002564,0.019532,0.023925,2.239031069,0.13086,1942.734009,74.65905762,26.60000038,48.28324509,42.09178925,30.01711845,17.04325867,17,71.89110565,95.04032135,119.6675491,18.83115196,1002.301636,31.5048542,753.9676514,165.9523621,1.434692144,495.524231,66.76116943,1,4
2021-11-16 10:40 +08:00,206.9333344,56.38999939,60.60233307,28.61666679,101.5400009,3.233333349,507.4666748,2,0.002685,0.020019,0.023926,2.382724064,0.13086,1929.116577,74.35999298,26.60000038,50.72987366,45.30146408,30.06823921,17.34424973,17,69.71469116,95.04032135,119.6675491,18.93272591,1002.299988,32.20000076,770.9353027,123.4136124,2.806700706,499.9191895,66.08543396,1,4
2021-11-16 10:45 +08:00,219.8999939,55.95999908,60.49733353,28.76666641,69.96333313,3.400000095,513.9666748,2,0.002564,0.019532,0.024414,2.835311755,0.13086,1943.539063,73.80986786,26.60000038,48.91387558,42.67624664,30.16583252,16.86029434,17,72.41674805,95.04032135,119.5324631,18.78952217,1002.299988,31.89999962,775.9674072,176.1006012,1.131955385,498.4613647,67.60814667,1,6
2021-11-16 10:50 +08:00,232.3666687,54.66999817,60.23166656,28.91533279,55.10666656,3.566666603,523.0999756,3,0.002685,0.020019,0.023926,2.733749749,0.13281,1963.075928,74.27246857,26.60000038,48.55415726,42.67624664,29.91226006,17.01492119,17,71.97827911,95.04032135,119.3052979,18.78952217,1002.200012,31.99836922,735.1467896,152.2928467,1.653312445,500.4403687,66.11631012,1,6
2021-11-16 10:55 +08:00,248.8666687,54.47999954,60.26666641,28.98433304,284.8566589,3.700000048,537.5333252,3,0.002564,0.019531,0.023926,2.734739846,0.13086,1938.016968,74.08995819,26.60000038,48.71321869,42.67624664,30.05294228,17.01492119,17,72.79253387,95.04032135,119.2696533,18.88890457,1002.200012,32.19836426,790.7382202,161.1199036,1.628200412,498.3134155,65.80054474,1,6
2021-11-16 11:00 +08:00,252.3999939,54.61666489,60.25966644,29.04466629,335.1600037,3.700000048,542.5,3,0.002685,0.02002,0.024414,2.80968438,0.13086,1968.722046,72.56072235,26.60000038,48.71321869,42.67624664,29.802948,17.01492119,17,72.29139709,95.04032135,119.2696533,18.88890457,1002.200012,32.20000076,788.7087402,112.6009521,3.702138662,498.6809692,64.90808868,1,6
2021-11-16 11:05 +08:00,298.6896667,55.44137955,60.45999908,29.05241394,331.8896484,3.655172348,546.1379395,4,0.002686,0.019531,0.023926,2.183547642,0.12109,1941.742065,74.05941772,26.60000038,46.92593765,41.27323151,29.46676826,16.85499763,17,68.95438385,95.04032135,119.2414627,18.78058815,1002.200012,32.39674377,742.0102539,154.1572113,1.190223455,499.0643921,63.69674301,1,6
2021-11-16 11:10 +08:00,378.2142944,55.31071472,60.86750031,29.00642776,328.342865,4,552.5357056,4,0.002564,0.019531,0.024414,2.323829321,0.1211,1942.62146,74.39820099,26.60000038,50.59668732,44.62550735,29.44960785,17.16514015,17,69.02716827,95.04032135,119.2414627,18.99485207,1002.198608,32.30142212,723.0426636,121.967865,2.103372097,498.9230347,62.30711365,1,6
2021-11-16 11:15 +08:00,339.7666626,54.64333344,61.04700089,29.01866722,327.5766602,4.066666603,558.5999756,2,0.002685,0.02002,0.023925,2.755746552,0.12109,1940.894409,75.54397583,26.60000038,48.24520111,42.221035,29.81565666,17.16147041,17,71.36162567,95.04032135,119.2414627,18.727211,1002.200012,32.39997101,704.3293457,138.3670654,0.673310697,500.2801514,63.80004501,1,8
2021-11-16 11:20 +08:00,335.1666565,54.65333176,61.17433167,29.04999924,327.3900146,3.900000095,566.2333374,2,0.002564,0.019531,0.023926,2.20509656,0.12109,1932.306519,75.54397583,26.60000038,50.44098282,44.58089447,30.06414223,17.16390228,17,72.17645264,95.04032135,119.2414627,18.92629814,1002.200012,32,665.8701782,123.6772766,1.256329417,498.0649414,63.60649109,1,7
2021-11-16 11:25 +08:00,329.9666748,54.26666641,61.40166855,29.02833366,326.730011,4,564.5999756,3,0.002685,0.02002,0.024414,2.909610761,0.1211,1952.064087,74.39632416,26.60000038,48.42722321,42.33588791,29.84299278,16.86244392,17,73.28176117,95.04032135,119.2414627,18.74840736,1002.200012,32.10163116,531.8327026,117.0587769,1.834205151,498.0811462,63.79183578,1,8
2021-11-16 11:30 +08:00,325.7666626,54.13666534,61.68899918,28.99233246,326.2833252,3.933333397,566.166687,3,0.002564,0.019531,0.023926,2.50491387,0.12109,1954.348633,75.72849274,26.60000038,48.52580643,42.30608749,29.84299278,17.01107979,17,71.72815704,95.04032135,119.2414627,18.83094406,1002.200012,31.99837494,549.4061279,164.2718353,1.220000029,496.416748,64.50812531,1,8
2021-11-16 11:35 +08:00,321.2000122,54.50999832,61.88600159,28.97433281,325.563324,4.033333302,574,4,0.002685,0.020019,0.024414,2.289571182,0.12109,1944.649536,76.09130096,26.60000038,49.28933716,43.37918091,29.93401337,17.01107979,17,72.20989227,95.04032135,119.2497025,18.93841743,1002.200012,31.79999924,439.5007019,168.3986359,1.145030975,494.5258484,65.30001068,1,8
2021-11-16 11:40 +08:00,383.3333435,54.49333191,61.9620018,28.97900009,325.2633362,4.066666603,582.5333252,3,0.002686,0.019532,0.023926,2.377116392,0.1211,1945.652588,76.09130096,26.60000038,49.45268631,43.37918091,29.93401337,17.01107979,17,71.48797607,95.04032135,119.2497025,18.93841743,1002.200012,31.50485802,377.951416,96.31504822,1.871865034,491.5198669,65.7902832,1,11
2021-11-16 11:45 +08:00,422.9666748,54.52666855,61.98566818,28.9936676,325.0033264,4.033333302,581.3666382,1,0.002563,0.020019,0.023926,2.654442006,0.12109,1955.069336,75.64186096,26.60000038,49.45268631,43.37918091,29.93401337,17.01107979,17,70.52519226,95.04032135,119.2395782,18.83882523,1002.200012,31.59837151,495.3258972,113.846405,2.136741161,493.2602844,67.40325928,1,11
2021-11-16 11:50 +08:00,416.9333191,54.65333176,62.0616684,29.01133347,325.1199951,3.933333397,585.5,3,0.002686,0.019531,0.024414,2.391323666,0.1211,1940.724609,75.59634399,26.60000038,49.13299179,43.37918091,29.93401337,17.01107979,17,71.32324982,95.04032135,119.166153,18.83882523,1002.200012,31.54945755,942.9710693,95.55995941,1.730687737,492.0999146,66.40000153,1,11
2021-11-16 11:55 +08:00,410.1000061,54.21333313,62.15499878,29.01433372,325.0799866,4.166666508,592.8666382,3,0.002563,0.019532,0.023926,2.574168845,0.12109,1959.610962,75.59634399,26.60000038,50.2423172,44.4190979,29.93401337,17.01107979,17,70.97592163,95.04032135,119.166153,18.83882523,1002.099976,31.70000076,967.2617798,102.007576,3.544600964,494.8825073,65.90000153,1,11
2021-11-16 12:00 +08:00,383.5357056,53.74642944,62.26142883,29.02071381,325.2250061,4,597.5,6,0.002686,0.020019,0.023925,2.560864991,0.12109,1948.696533,75.73052979,26.60000038,47.22061539,41.10483932,29.88231468,16.86052322,17,72.92632294,95.04032135,119.0536499,18.73230934,1002.099976,31.80163574,927.1308594,175.3773041,0.789632142,498.2483521,64.29182434,1,11
2021-11-16 12:05 +08:00,386.8620605,53.97241211,62.37068939,29.01620674,324.8620605,4,605.5516968,6,0.002563,0.019531,0.024414,2.408229674,0.125,1937.547363,74.28170013,26.60000038,47.51300812,41.08405304,29.88231468,17.01004982,17,72.96876526,95.04032135,120.9151764,18.86182594,1002.101624,32.29999924,914.09729,107.3961182,0.789241433,500.6054382,61.18865204,1,11
2021-11-16 12:10 +08:00,390.2333374,54.50333405,62.44833374,29.04266739,324.9500122,3.833333254,612.6333618,2,0.002686,0.02002,0.023926,2.205171383,0.12305,1951.86438,74.28170013,26.60000038,48.58833694,42.63500595,29.0518856,17.33293724,17,66.18933868,95.04032135,120.9472809,18.8849411,1002.101624,32.40000153,916.0163574,109.0783234,2.056911707,500.6243896,60.13762665,1,11
2021-11-16 12:15 +08:00,386.1333313,54.21333313,62.5423317,29.05333328,324.8433228,4.066666603,611.5999756,2,0.002685,0.019531,0.024414,2.199633343,0.125,1938.741577,74.28170013,26.60000038,47.90080261,41.37091446,28.87825012,16.85723495,17,66.02224731,95.04032135,120.9472809,18.88732338,1002.099976,32.79999924,917,100.162384,0.938950002,498.4710083,60.29999924,1,10
2021-11-16 12:20 +08:00,381.7666626,54.27000046,62.71066666,29.02499962,324.9533386,3.966666698,620.2666626,2,0.002564,0.02002,0.023926,2.188267512,0.12305,1938.130371,75.57704926,26.60000038,45.97071838,39.30995941,29.09865952,17.00844193,17,67.89865875,95.04032135,118.9620056,18.78299904,1001.903259,32.79838562,916.0644531,121.4129562,0.788046598,501.273407,60.80161285,1,11
2021-11-16 12:25 +08:00,379.1666565,53.87666702,62.76066589,29.04000092,325.1466675,4.033333302,622.4000244,2,0.002685,0.019531,0.023926,2.697634348,0.125,1925.094482,74.69638824,26.60000038,50.65215683,44.86907959,30.06181145,16.96443939,17,72.0067215,95.04032135,120.6558762,19.13391113,1001.900024,32.70324707,925.9675293,131.2397156,2.619999886,501.0539246,60.48701477,1,11
2021-11-16 12:30 +08:00,374.2666626,55.07666779,62.91500092,29.02599907,325.8200073,4.099999905,631.8666382,5,0.002564,0.02002,0.024414,2.1318462,0.125,1951.238647,75.13513184,26.60000038,49.82753754,43.99021149,29.90888405,17.0990963,17,73.17533112,95.04032135,120.8960876,18.87951851,1001.849976,32.94999695,928.000061,224.2001495,2.455007792,500.6799927,57.3999939,1,9
2021-11-16 12:35 +08:00,370.9677429,55.84516144,62.95999908,29.03967667,326.0322571,3.838709593,629.7096558,2,0.002685,0.019531,0.023926,2.33262709,0.12304,1920.668457,74.13802338,26.60000038,50.3157196,44.00751495,30.73904228,17.0990963,17,76.08859253,95.04032135,118.9772797,18.99391365,1001.898376,32.9032402,919.097168,133.29953,1.958218455,502.8823853,56.48866272,1,9
2021-11-16 12:40 +08:00,365.8999939,54.68999863,63.09433365,29.02599907,326.0833435,4.333333492,632.7333374,5,0.002686,0.019531,0.023925,2.054963456,0.125,1942.956055,74.12160492,26.60000038,46.39979935,40.26205444,31.17846298,16.95093727,17,81.36647797,95.04032135,118.7695313,18.78016472,1001.799988,32.80163193,927.8369141,132.8445435,2.059786558,498.4906921,55.98532104,1,9
2021-11-16 12:45 +08:00,361.5333252,54.50666809,63.30966568,28.99733353,325.5700073,4.133333206,642.0999756,6,0.002563,0.02002,0.024414,2.129898533,0.12305,1960.54248,73.06468964,26.60000038,47.66045761,41.31393051,31.21536827,17.10700798,17,80.15782928,95.04032135,120.8443985,18.88572121,1001.698425,32.79999924,925.9676514,144.2926788,2.640301943,501.4732666,54.60322952,1,9
2021-11-16 12:50 +08:00,357.8275757,53.81379318,63.2524147,29.04482841,326.0931091,4.13793087,640.9310303,4,0.002686,0.019531,0.023926,1.667913881,0.125,1948.450195,74.86248016,26.60000038,45.01456451,39.23276138,29.72924232,16.80941772,17,72.56832886,95.04032135,120.7412491,18.77568054,1001.599976,32.60162354,919.178894,108.7252121,3.209187031,498.7199707,55.68373871,1,9
2021-11-16 12:55 +08:00,330.25,53.48571396,63.38714218,29.04000092,326.0392761,4.107142925,642.3214111,1,0.002563,0.020019,0.024414,2.197215256,0.12305,1923.171875,73.15148163,26.60000038,45.63843536,39.39836884,29.53670883,17.10983086,17,70.22638702,95.04032135,120.7412491,18.90481567,1001.599976,33,918.9836426,136.8220062,3.025424719,500.8406067,54.89836502,1,9
2021-11-16 13:00 +08:00,488.3999939,54.59999847,63.53300095,29.01866722,326.1499939,4.133333206,649.6333618,6,0.002686,0.019532,0.023926,2.02827736,0.125,1921.270874,73.15148163,26.60000038,47.39474869,41.64004135,29.23185539,17.10983086,17,69.01622009,95.04032135,120.7412491,19.00490952,1001.400024,33.09674835,938.0487671,108.8781662,2.10969305,501.6277161,54.71787262,1,7
2021-11-16 13:05 +08:00,490.6333313,52.52666855,63.56600189,29.03766632,260.980011,4.300000191,650.833313,5,0.002563,0.020019,0.023926,1.906185249,0.13476,1938.228149,74.48778534,26.60000038,46.65090942,40.56029892,29.884552,16.95166779,17,73.43132019,95.04032135,118.7141647,18.87722778,1001.301636,32.90000153,921.0163574,94.97799683,1.01883316,498.7243958,54.09180832,1,7
2021-11-16 13:10 +08:00,483.1333313,51.04666519,63.00933456,29.26099968,0,4.333333492,649.2999878,7,0.002686,0.019531,0.024414,1.978345757,0.13282,1958.12915,75.47023773,26.60000038,47.73960495,41.66681671,31.59265709,17.10062599,17,83.44758606,95.04032135,118.6862564,18.97645187,1001.301636,33.20326996,925.9182739,142.4193115,1.743075132,502.2735596,53.39509964,1,7
2021-11-16 13:15 +08:00,471.7000122,50.40000153,62.34899902,29.50233269,0,4.199999809,649.7000122,6,0.002685,0.019532,0.023926,2.280827723,0.13476,1930.131714,74.81389618,26.60000038,49.32710266,43.80777359,31.653368,16.94834137,17,84.03302002,95.04032135,120.8460693,18.97820663,1001.299988,33.39838028,1007.72467,110.1250839,1.363970518,503.0658264,55.40810013,1,7
2021-11-16 13:20 +08:00,463.0333252,50.25666809,62.09633255,29.60099983,0,4.099999905,646.5999756,8,0.002564,0.020019,0.024414,1.913013605,0.13477,1892.339233,71.78678131,26.60000038,48.37475204,42.70642471,31.19716644,16.94758415,17,80.94142914,95.04032135,120.8793259,18.97767067,1001.103271,32.5,494.14328,143.5753326,2.541187286,501.2831116,58.70491409,1,7
2021-11-16 13:25 +08:00,452.7999878,50.03666687,62.31866837,29.54899979,0,4.233333111,646.4666748,5,0.002685,0.019531,0.023926,2.488204787,0.13281,1941.299683,75.00830841,26.60000038,46.06935883,39.93964386,30.51526451,16.94758415,17,77.05194092,95.04032135,120.4755096,18.87217331,1001.200012,32.90000153,1018.049072,188.0983887,1.091908216,502.0804749,57.60327148,1,8
2021-11-16 13:30 +08:00,446.5,50.43999863,62.21066666,29.62299919,0,4.133333206,641.166687,5,0.002564,0.02002,0.023925,2.27941478,0.13477,1954.35376,75.12107086,26.60000038,47.7626915,41.41667175,30.25042534,17.09892273,17,74.68693542,95.04032135,120.4755096,18.99200439,1001.101624,33.10162354,1025.967529,164.9714508,1.535611629,501.0831604,56.19186783,1,8
2021-11-16 13:35 +08:00,440.8333435,50.24000168,62.277668,29.61899948,0,3.933333397,637.666687,4,0.002686,0.019531,0.024414,2.278540237,0.13476,1960.721924,75.71266174,26.60000038,46.97235107,40.35766602,30.20308113,16.94507599,17,75.37651062,95.04032135,120.4755096,18.88757515,1001.099976,33.45002365,1023.999207,149.9014893,1.794961214,505.2540283,56.29998398,1,8
2021-11-16 13:40 +08:00,434.8666687,49.79666519,62.29566574,29.64500046,0,4.066666603,624.4333496,5,0.002563,0.02002,0.023926,2.593069531,0.13281,1939.088013,75.18644714,26.60000038,46.97235107,41.43553162,30.3268261,16.94507599,17,75.49131012,95.04032135,118.3736496,18.88757515,1000.900024,32.79999924,254.1941528,147.2999725,2.470000029,505.2330933,59.28705597,1,11
2021-11-16 13:45 +08:00,401.5925903,50.20000076,62.43518448,29.61148071,0,4.259259224,620.777771,4,0.002686,0.019531,0.023926,2.390211027,0.13477,1959.073486,75.18644714,26.60000038,47.42824554,41.43553162,30.30420494,16.94507599,17,75.78446198,95.04032135,120.3639374,18.88757515,1000.900024,32.49674606,302.7232666,154.3184204,2.150651217,496.9271545,58.81790543,1,10
2021-11-16 13:50 +08:00,420.9666748,49.86000061,62.67733383,29.54466629,0,4.166666508,616.7666626,4,0.002685,0.02002,0.024414,2.24930334,0.13476,1960.945068,75.18644714,26.60000038,47.42824554,41.43553162,30.48180389,16.94507599,17,76.36965179,95.04032135,120.3639374,18.88757515,1000.801636,32.09999847,390.4163208,158.0812378,0.359722018,496.084259,60.50810623,1,8
2021-11-16 13:55 +08:00,418.7333374,50.37666702,62.9066658,29.49633408,0,4.066666603,620.4333496,4,0.002564,0.019531,0.023926,2.210766975,0.13282,1938.290161,74.03128815,26.60000038,47.42824554,41.43553162,30.48180389,16.94507599,17,76.31446838,95.04032135,120.3639374,18.88757515,1000.799988,32.39673615,460.2449036,184.5468903,1.496897697,494.67276,59.40000153,1,6
2021-11-16 14:00 +08:00,415.6000061,50.07333374,62.87566757,29.52066612,0,3.900000095,621.2999878,6,0.002685,0.019531,0.024414,2.449449805,0.13476,1938.421021,74.03128815,26.60000038,48.21648788,42.58713531,30.45880318,17.09415436,17,76.94115448,95.04032135,120.3639374,18.88757515,1000.799988,32.70000076,828.5546875,244.3109589,0.551915586,495.1184082,57.29999924,1,7
2021-11-16 14:05 +08:00,411,50.25999832,63.03566742,29.49099922,0,4,606.4333496,5,0.002564,0.02002,0.023926,2.542202267,0.13477,1919.897095,72.52329254,26.60000038,47.88973618,41.53229141,30.45880318,16.94375229,17,77.8936615,95.04032135,120.3639374,18.88757515,1000.599976,32.39998245,796.0177612,195.5880737,2.459958076,499.8608398,57.30017853,1,8
2021-11-16 14:10 +08:00,407.1333313,49.85666656,63.2183342,29.44799995,0,4.099999905,603.0999756,2,0.002685,0.019531,0.023925,2.362735389,0.13281,1946.816895,75.79818726,26.60000038,47.07878113,41.46899796,30.38734436,17.09154129,17,76.11116791,95.04032135,120.3639374,18.88757515,1000.400024,33.09672928,899.0193481,107.706665,0.846731186,500.6309814,57.60653687,1,6
2021-11-16 14:15 +08:00,403.5333252,50.00333405,63.35599899,29.42733383,0,4,602.0999756,1,0.002564,0.020019,0.024415,2.321686318,0.13477,1956.757813,75.79818726,26.60000038,49.39244843,43.86327362,30.38734436,16.9461937,17,77.24198151,95.04032135,120.3639374,19.00320053,1000.301636,32.89838028,1018.1297,196.8027802,1.738754988,503.2662354,58.97730255,1,6
2021-11-16 14:20 +08:00,401.3333435,49.86000061,63.31700134,29.44633293,0,3.933333397,595.9333496,3,0.002685,0.019532,0.023925,2.239305237,0.13476,1920.795776,73.66332245,26.60000038,47.6286087,41.34248352,30.51948929,17.09044456,17,75.04057312,95.04032135,120.3639374,18.86987305,1000.299988,33.39673996,927.1794434,98.23727417,2.347276926,502.1218567,55.40000153,1,6
2021-11-16 14:25 +08:00,397.0666809,49.88666534,63.41533279,29.42566681,0,4.033333302,589.1333618,3,0.002686,0.020019,0.023926,2.465500912,0.13281,1957.524658,74.90914154,26.60000038,47.64423752,41.34248352,30.47923851,16.93314934,17,76.06430817,95.04032135,120.3639374,18.87150955,1000.200012,33,689.4206543,173.0009155,2.406116962,503.1016846,51.40970993,1,6
2021-11-16 14:30 +08:00,395.0645142,50.08386993,63.51193619,29.41483879,0,4.096774101,584.6451416,3,0.002563,0.019531,0.024414,2.347921588,0.13477,1901.981689,71.88453674,26.60000038,49.11984253,43.64004898,30.97683907,17.40484619,17,80.32308197,95.04032135,120.3639374,18.94565964,1000.149963,32.85000992,881.0003052,149.4402618,1.404857635,502.2859192,55.7500267,1,6
2021-11-16 14:35 +08:00,371.2592468,49.79999924,63.50370407,29.41222191,0,4,586.4074097,2,0.002686,0.02002,0.023926,1.908255514,0.13477,1958.134033,73.43060303,26.60000038,48.64528275,42.69106293,31.37579346,16.9560585,17,82.44056702,95.04032135,118.1724625,19.00020599,1000.200012,33.00653839,734.1143799,200.7245178,1.647191405,504.8782959,52.15914154,1,5
2021-11-16 14:40 +08:00,376.6333313,49.90333176,63.64766693,29.40933418,0,3.933333397,591.0999756,4,0.002563,0.019531,0.024414,1.886775728,0.13281,1953.69104,73.64176178,26.60000038,43.80199814,38.15467072,30.95726395,16.80110359,17,77.87042999,95.04032135,120.2352142,18.76971436,1000.099976,33.09999847,896.8539429,227.1168976,0.887789965,503.653656,52.38214874,1,9
2021-11-16 14:45 +08:00,383.3666687,49.94666672,63.73466492,29.37266731,0,4,586.9000244,3,0.002686,0.019531,0.023926,1.579483352,0.13476,1926.39917,73.64176178,26.60000038,48.76063538,43.30973053,30.75069809,17.41466141,17,76.61994934,95.04032135,120.2352142,19.03097916,999.9000244,33.20000076,594.9949951,120.7501984,3.170476437,507.6723633,59.2277298,1,9
2021-11-16 14:50 +08:00,372.2000122,50.20000076,63.94466782,29.35966682,0,3.866666555,577.833313,6,0.002685,0.02002,0.023926,2.651941802,0.13477,1965.36145,74.81313324,26.60000038,48.33156967,41.97593689,30.75069809,16.90236092,17,79.87365723,95.04032135,120.2352142,18.87561417,999.9000244,32.80162048,691.1460571,147.4675446,2.287627697,503.9046936,57.67890167,1,10
2021-11-16 14:55 +08:00,375.7999878,50.13333511,63.89533234,29.3623333,0,4.099999905,574.4333496,5,0.002564,0.019531,0.024414,2.39875289,0.13281,1951.672241,74.81313324,26.60000038,52.74385452,46.90685654,30.9154377,17.22046089,17,80.09749603,95.04032135,120.2352142,19.15406418,1000.099976,33.09999847,655.7427368,171.9868927,1.535591483,500.913147,56.16367722,1,10
2021-11-16 15:00 +08:00,372.3666687,49.95999908,63.96666718,29.35866737,0,4,571.5999756,2,0.002685,0.02002,0.023925,2.561180268,0.13477,1950.651001,74.6701355,26.60000038,52.11890793,46.61314011,30.67423248,17.3982048,17,79.2268219,95.04032135,120.2352142,19.0687027,1000.099976,32.90000153,618.0324707,123.5469742,3.381150484,500.1026611,60.73732758,1,10
2021-11-16 15:05 +08:00,364.7999878,49.79999924,64.05899811,29.35300064,0,3.900000095,571.2000122,5,0.002564,0.019531,0.024414,2.989559913,0.13867,1949.247925,73.83555603,26.60000038,49.38392258,43.9366951,30.67453575,17.04068375,17,77.98596954,95.04032135,120.2352142,18.82600212,1000.099976,32.64999771,502.004425,145.6007996,2.789946795,499.3425903,64.25008392,1,8
2021-11-16 15:10 +08:00,354.1000061,49.70999908,64.37833405,29.32066727,0,4.166666508,565.333313,4,0.002685,0.02002,0.023926,2.623989398,0.13672,1938.709839,74.45039368,26.60000038,50.04870605,43.84612274,30.61001396,16.87809181,17,76.36034393,95.04032135,120.3155594,19.03442383,1000.099976,32.30001068,647.5008545,156.6012573,2.300017834,503.1964722,65.00003815,1,9
2021-11-16 15:15 +08:00,362.0666809,49.63000107,64.22766876,29.33300018,0,4.099999905,559.6333618,5,0.002564,0.019531,0.023926,3.181208764,0.13867,1941.132935,74.11837769,26.60000038,52.03367996,46.40821075,30.72912979,16.8871479,17,79.65431213,95.04032135,120.3155594,19.04781723,1000.099976,32.59676743,428.1842041,147.2029114,3.181390524,498.8807983,64.83071136,1,9
2021-11-16 15:20 +08:00,349.2333374,49.91999817,64.53866577,29.30366707,0,4.066666603,549.5666504,4,0.002685,0.019531,0.024414,2.648109913,0.13867,1958.616699,73.15706635,26.60000038,50.41383362,44.7326889,30.8122139,17.04311752,17,77.63356781,95.04032135,120.3155594,18.93146324,1000.099976,32.10325623,238.1140594,226.1734314,2.428370714,500.0834656,66.5065155,1,11
2021-11-16 15:25 +08:00,342.2069092,49.68620682,64.63896179,29.29620743,0,4,544.4827881,8,0.002686,0.02002,0.023926,2.962240285,0.13672,1958.531494,73.15706635,26.60000038,51.54930878,45.82979202,30.99662018,17.04368019,17,76.33895111,95.04032135,120.085556,19.03485298,999.7999878,32.10108185,213.0216522,168.0415497,1.854115009,495.6919556,66.49783325,1,11
