timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-16 15:30 +08:00,325.8214417,49.32857132,64.28964233,29.34785652,0,4.107142925,545.6071167,6,0.002563,0.019531,0.023926,3.458330926,0.13867,1958.531494,73.15706635,26.60000038,50.8718071,44.79288483,30.69906425,17.04368019,17,78.63134766,95.04032135,120.0836716,18.92778778,999.7999878,31.60327911,208.0163879,142.3131409,2.175899029,494.2632751,68.09344482,1,11
2021-11-16 15:35 +08:00,348,49.68333435,64.42099762,29.34199905,0,4.066666603,542.5,5,0.002686,0.020019,0.024414,2.897424991,0.13867,1958.531494,73.15706635,26.60000038,48.59755707,42.49246979,30.69906425,16.89297295,17,78.76620483,95.04032135,120.0836716,18.82613373,999.7999878,31.29999924,222.0491333,136.221283,1.599324465,491.8870544,70.89017487,1,11
2021-11-16 15:40 +08:00,335.1333313,49.97999954,64.88666534,29.28966713,0,4.099999905,533.7333374,5,0.002563,0.019532,0.023925,2.750445942,0.13672,1958.531494,73.15706635,26.60000038,51.98416901,45.88528824,30.70274353,16.90607643,17,77.65353394,95.04032135,120.0836716,19.07237434,999.5999756,31.10324669,214.9513092,108.2837753,2.690811396,491.4385376,72.49026489,1,11
2021-11-16 15:45 +08:00,339.8666687,49.62666702,64.71233368,29.27899933,0,4.033333302,533.2000122,7,0.002686,0.020019,0.024415,2.801328424,0.13868,1958.531494,73.15706635,26.60000038,50.1450882,44.62084961,30.69860077,16.90118027,17,78.89357758,95.04032135,120.0836716,18.82318115,999.5999756,30.90164757,237.8022461,112.2631378,2.599587917,486.705658,71.90659332,1,11
2021-11-16 15:50 +08:00,335.1333313,49.81999969,64.94566345,29.26933289,0,4.033333302,533.0666504,4,0.002563,0.019531,0.023925,2.707515328,0.13867,1958.531494,73.15706635,26.60000038,49.66547012,43.58638,30.69860077,17.04940224,17,79.62346649,95.04032135,120.0836716,18.82318115,999.4000244,31,229.1144104,100.4934616,1.949376464,490.2582092,71.22451019,1,9
2021-11-16 15:55 +08:00,328.7999878,49.55666733,64.98033142,29.25733376,0,4.033333302,524.7333374,3,0.002686,0.02002,0.023926,2.496569172,0.13672,1958.531494,73.15706635,26.60000038,49.8393364,43.58603668,30.69860077,17.05186462,17,77.67037201,95.04032135,120.0836716,18.92374802,999.4000244,30.79999924,200.0191498,143.6396484,2.154357672,488.2982788,70.09712982,1,9
2021-11-16 16:00 +08:00,354,49.56000137,64.22566986,29.35333252,0,4.199999809,536.5333252,10,0.002686,0.019531,0.024414,2.690443898,0.13867,1958.531494,73.15706635,26.60000038,49.69413376,43.58603668,30.96742821,17.05263901,17,80.96468353,95.04032135,120.0836716,18.81978416,999.3016357,31.00163651,191.0163574,114.7856903,3.166277885,489.28479,70,1,11
2021-11-16 16:05 +08:00,344.8333435,49.45999908,64.35533142,29.33166695,0,4.099999905,538.0333252,3,0.002563,0.019531,0.023926,2.544742341,0.125,1958.531494,73.15706635,26.60000038,52.08171463,45.90863037,30.9708004,17.04814911,17,81.43310547,95.04032135,120.0836716,19.02659416,999.4000244,31,176.9996338,121.0012283,1.24022162,488.8818054,70.69994354,1,12
2021-11-16 16:10 +08:00,343.8666687,49.48666763,64.42333221,29.31633377,0,4.233333111,542.2333374,1,0.002686,0.02002,0.023926,3.286048211,0.12695,1958.531494,73.15706635,26.60000038,52.22621155,45.90863037,30.56635666,16.90156174,17,76.5271225,95.04032135,120.0836716,18.92255402,999.3015747,30.80161285,173.9677277,114.3001099,2.240645409,488.0628052,71.29516602,1,12
2021-11-16 16:15 +08:00,348.4333191,49.68333435,64.14833069,29.33466721,0,4,538.9666748,4,0.002563,0.019531,0.024414,2.801075879,0.125,1958.531494,73.15706635,26.60000038,49.31653595,42.68424988,30.06451225,16.89915848,17,76.25397491,95.04032135,120.0836716,18.70967674,999.2999878,30.80081749,194.8607635,117.3214569,3.397223711,489.0817261,71.59672546,1,12
2021-11-16 16:20 +08:00,314.8148193,49.18148041,64.57962799,29.2981472,0,4,532.7407227,3,0.002686,0.02002,0.023926,2.681608084,0.12695,1958.531494,73.15706635,26.60000038,50.58392715,44.69437027,30.07872391,17.0477581,17,74.75511169,95.04032135,120.0836716,18.9260807,999.2999878,30.69872093,305.8208008,113.0576019,2.783472061,487.1053772,72.99616241,1,12
2021-11-16 16:25 +08:00,341.3999939,49.45666504,64.48166656,29.24966621,0,4,529.5333252,4,0.002563,0.019531,0.024414,2.780336264,0.125,1958.531494,73.15706635,26.60000038,52.00942612,45.8513298,30.07574654,17.03792191,17,74.90953064,95.04032135,120.0836716,18.92780495,999.0999756,30.89999962,478.0082397,90.40306091,3.450062275,488.8818359,73.09989166,1,12
2021-11-16 16:30 +08:00,345.4333191,49.31999969,64.37666321,29.25233269,0,4,532.2333374,2,0.002686,0.020019,0.023925,2.620502442,0.12696,1958.531494,73.15706635,26.60000038,51.52349854,45.83231354,30.05927086,17.03792191,17,76.14573669,95.04032135,120.0836716,18.82146835,999.2000122,31.10001373,524.994812,105.5987701,0.750319839,491.1230469,72.89985657,1,12
2021-11-16 16:35 +08:00,346.0666809,49.70999908,63.95666504,29.30666733,0,4.033333302,529.5,4,0.002685,0.019532,0.023926,3.406583917,0.125,1958.531494,73.15706635,26.60000038,49.68450546,43.39003372,30.46334648,17.03035927,17,77.32550812,95.04032135,120.0836716,18.82146835,999.0999756,31.50005341,344.9672241,106.5908813,1.44977355,495.1018066,70.69999695,1,12
2021-11-16 16:40 +08:00,341.3666687,49.48666763,63.56666565,29.34700012,0,3.966666698,532.8666382,2,0.002564,0.020019,0.024414,2.482933366,0.125,1958.531494,73.15706635,26.60000038,53.49343109,47.60108948,31.10852051,17.1846962,17,82.967659,95.04032135,120.0836716,19.03918648,999.2000122,32,171.0973816,127.5504379,2.177278519,494.1054688,69.19675446,1,11
2021-11-16 16:45 +08:00,334.5,49.5633316,63.81033325,29.35099983,0,4,525.7000122,8,0.002685,0.019532,0.023926,2.85781568,0.12695,1958.531494,73.15706635,26.60000038,51.8742485,45.54748154,31.17617035,16.87789536,17,82.19500732,95.04032135,120.0836716,18.79755402,999.2000122,31.30327034,138.0490875,104.0965271,1.996871233,492.4966736,71.59836578,1,12
2021-11-16 16:50 +08:00,335.6666565,49.76333237,63.46300125,29.3453331,0,4,536.2333374,4,0.002564,0.019531,0.024414,3.495838798,0.125,1958.531494,73.15706635,26.60000038,51.20091248,45.43648529,31.1556263,17.02788734,17,80.77103424,95.04032135,120.0836716,18.79755402,999.4000244,31.5,148.8533325,122.3913956,1.27016294,493.666687,71.79022217,1,12
2021-11-16 16:55 +08:00,332.2666626,49.45000076,63.4386673,29.33833313,0,3.833333254,542.5,7,0.002685,0.020019,0.023926,4.047568558,0.12695,1958.531494,73.15706635,26.60000038,52.77903366,46.46989822,30.39257431,16.87948608,17,76.38368225,95.04032135,120.0836716,18.91947556,999.2999878,30.89999962,200.9992065,100.6061554,2.35986805,490.471344,74.20002747,1,12
2021-11-16 17:00 +08:00,325.8999939,49.68999863,63.5633316,29.33833313,0,4,535.7333374,2,0.002564,0.019532,0.023926,2.668807981,0.125,1958.531494,73.15706635,26.60000038,49.87595367,44.07711411,29.57321548,16.87700653,17,71.71957397,95.04032135,120.0836716,18.7009716,999.2999878,30.79999924,253.4404144,133.848938,1.687779307,489.4847412,72.80000305,1,12
2021-11-16 17:05 +08:00,322.5,49.56000137,63.63899994,29.3516674,0,3.900000095,528.5666504,4,0.002685,0.020019,0.024414,3.035592454,0.13477,1958.531494,73.15706635,26.60000038,49.87270355,44.13066864,29.34489822,17.03009987,17,70.87578583,95.04032135,120.0836716,18.81784439,999.2999878,31.10002518,311.0029907,94.59977722,2.379962683,488.0861511,72.49994659,1,12
2021-11-16 17:10 +08:00,299.25,49.31785583,63.67750168,29.35071373,0,3.928571463,526.5,4,0.002686,0.019531,0.023926,2.704420782,0.13281,1958.531494,73.15706635,26.60000038,52.84879303,46.34863281,30.47880173,17.03053856,17,76.29789734,95.04032135,120.0836716,18.94841766,999.2999878,31.39997482,314.9972534,113.3960037,1.899767518,492.8897705,71.79940033,1,10
2021-11-16 17:15 +08:00,311.6551819,49.60689545,63.90896606,29.31103516,0,3.965517282,526.4138184,4,0.002563,0.02002,0.023925,3.008977311,0.13477,1958.531494,73.15706635,26.60000038,50.43177032,44.14386749,31.06191063,17.0231266,17,81.22723389,95.04032135,120.0300674,18.74485016,999.4000244,31.50001526,278.9992371,125.0935898,0.949892163,492.1194153,68.40009308,1,10
2021-11-16 17:20 +08:00,314.7333374,49.84666824,63.91799927,29.31999969,0,3.966666698,525.5,4,0.002686,0.019531,0.024414,2.585569568,0.13281,1958.531494,73.15706635,26.60000038,54.08309555,48.35832977,31.83027267,17.17745399,17,85.27926636,95.04032135,120.0300674,18.9499073,999.2999878,31.30002213,262.999054,137.8948212,1.870030284,498.8614197,71.19992828,1,11
2021-11-16 17:25 +08:00,314.7666626,49.38666534,63.91466522,29.31666756,0,4.033333302,526.7333374,9,0.002563,0.02002,0.023926,3.113197447,0.13477,1958.531494,73.15706635,26.60000038,54.41767883,48.37581253,31.88075066,17.02702332,17,86.4280777,95.04032135,120.2347641,18.9499073,999.3016357,31.60000038,240.8536377,100.8349533,2.784143209,498.2127991,70,1,9
2021-11-16 17:30 +08:00,312.6666565,49.44666672,64.09766388,29.27233315,0,3.966666698,525.3666382,5,0.002686,0.019531,0.024414,3.10484052,0.13476,1958.531494,73.15706635,26.60000038,51.32593918,45.09811783,30.90968704,16.87423515,17,78.82432556,95.04032135,120.2347641,18.72670555,999.4000244,31.40162659,239.0813141,113.2642288,2.751868963,496.2688599,70.09186554,1,11
2021-11-16 17:35 +08:00,311.7333374,49.49666595,64.0573349,29.2966671,0,4.033333302,524.4333496,8,0.002685,0.019531,0.023926,3.018486863,0.13281,1958.531494,73.15706635,26.60000038,53.96287918,48.20824051,30.97644043,17.17414284,17,79.73796844,95.04032135,120.2347641,18.98359489,999.3983765,31.39836121,211.131012,108.6917114,1.620645046,495.0693665,70.3065567,1,10
2021-11-16 17:40 +08:00,310.3333435,49.47333145,64.1190033,29.28499985,0,4.033333302,523.1333618,4,0.002564,0.02002,0.023926,2.886684838,0.13477,1958.531494,73.15706635,26.60000038,51.80445099,45.6744194,30.97644043,17.01051521,17,80.31051636,95.04032135,120.2347641,18.86996841,999.2999878,31.89999962,187.0647125,19.96918488,0.347766429,498.0261841,70.30000305,1,11
2021-11-16 17:45 +08:00,308.5666809,49.54000092,64.22233582,29.26366615,0,4.033333302,519.1333618,4,0.002685,0.019531,0.024414,3.024500358,0.13281,1958.531494,73.15706635,26.60000038,52.12689972,46.09615326,30.97644043,17.01360703,17,75.8496933,95.04032135,120.2347641,18.88204765,999.3016357,31.80162811,155.1140594,24.75709534,1.361852646,496.278595,69.80000305,1,11
2021-11-16 17:50 +08:00,308.5,49.46333313,64.12833405,29.32033348,0,4,514.6333618,4,0.002564,0.020019,0.023926,3.223486612,0.13477,1958.531494,73.15706635,26.60000038,51.78801346,46.09615326,30.82486916,17.01360703,17,78.53404999,95.04032135,120.2347641,18.77342033,999.2999878,31.79999924,123.098259,57.16867828,3.072487116,497.2684021,70.40164185,1,12
2021-11-16 17:55 +08:00,306.2333374,49.33666611,64.18099976,29.2859993,0,4.033333302,515.4000244,3,0.002685,0.019532,0.023925,3.455311339,0.13281,1958.531494,73.15706635,26.60000038,55.99853134,49.84521484,30.61449623,17.1772213,17,77.71817017,95.04032135,120.381134,19.00790405,999.4000244,31.60000038,113.9997787,103.3984375,2.849896669,495.0824585,70.6000061,1,14
2021-11-16 18:00 +08:00,303.8965454,49.55172348,64.08965302,29.36413765,0,3.931034565,512.8965454,12,0.002564,0.020019,0.024414,3.04295392,0.13477,1958.531494,73.15706635,26.60000038,51.192173,45.04938889,30.27614212,16.86323166,17,76.098526,95.04032135,120.381134,18.61007881,999.2999878,31.20485878,98.0971756,109.797966,1.578301787,496.4493103,71.17893982,1,15
2021-11-16 18:05 +08:00,278.4285583,49.19643021,64.20464325,29.32571411,0,4,513.5714111,1,0.002685,0.019531,0.023926,2.74856875,0.08789,1958.531494,73.15706635,26.60000038,50.22410202,43.872612,29.52226448,17.01995087,17,71.17621613,95.04032135,120.381134,18.73630333,999.2999878,30.89998817,80,135.1958008,1.470075727,482.2888794,72.80004883,1,15
2021-11-16 18:10 +08:00,299.4666748,49.47999954,64.37633514,29.26466751,0,4.066666603,507.9666748,2,0.002686,0.019532,0.024414,2.761986611,0.08789,1958.531494,73.15706635,26.60000038,48.252285,42.8061676,29.33517456,17.01580811,17,70.37078094,95.04032135,120.381134,18.73630333,999.2016602,30.79999924,72.03259277,99.23971558,2.490506649,491.8674927,72.6967392,1,15
2021-11-16 18:15 +08:00,296.3999939,49.5,64.29833221,29.24266624,0,4,512.9333496,2,0.002563,0.020019,0.023926,5.249938566,0.08593,1958.531494,73.15706635,26.60000038,45.80976486,39.30101776,28.10836029,16.86593819,17,64.50002289,95.04032135,122.5185776,18.73630333,999.2000122,30.79999924,55.07010269,86.53504944,2.502133369,489.4776611,72.20876312,1,15
2021-11-16 18:20 +08:00,292.6333313,49.44333267,64.37599945,29.21533394,0,3.900000095,515.4666748,1,0.002686,0.019532,0.023926,4.271747793,0.08789,1958.531494,73.15706635,26.60000038,48.52634811,42.06433868,28.79453659,17.03255653,17,66.98905182,95.04032135,120.5053787,19.03160286,999.2000122,30.60000038,39.99981689,85.20352936,1.780009151,487.9146118,73.09994507,1,15
2021-11-16 18:25 +08:00,287.3999939,49.25666809,64.44333649,29.20599937,0,3.966666698,515.2333374,2,0.002563,0.020019,0.024414,4.749553221,0.0879,1958.531494,73.15706635,26.60000038,46.38398743,41.0520134,28.53922081,17.03497124,17,66.48284912,95.04032135,120.5053787,18.78783417,999.2000122,30.29999924,34.99980164,86.50189972,1.420101881,486.4533997,73.39997864,1,15
2021-11-16 18:30 +08:00,284.8666687,49.5,64.66500092,29.19733238,0,4.099999905,510.3666687,1,0.002686,0.019531,0.023926,4.413213324,0.08789,1958.531494,73.15706635,26.60000038,45.73669434,39.97307968,28.27539063,17.04747391,17,63.51922226,95.04032135,120.5053787,18.85107613,999.4000244,30.29999924,27.99946785,106.498024,2.500021219,485.4863281,73.30000305,1,14
2021-11-16 18:35 +08:00,284.8999939,49.27666855,64.57266998,29.21500015,0,4,503.0333252,2,0.002564,0.02002,0.024414,1.782269692,0.08593,1958.531494,73.15706635,26.60000038,7.95366478,0,27.91965103,21.66397667,17,59.76981735,95.04032135,120.5053787,19.85615921,999.3499756,30.10000038,18.49975014,79.14861298,1.144955873,483.8953552,74.15002441,1,14
2021-11-16 18:40 +08:00,280.9666748,49.74333191,64.23833466,29.26566696,0,3.933333397,499.3999939,2,0.002685,0.019531,0.023926,0,0.08789,1958.531494,73.15706635,26.60000038,7.8254776,0,28.23358536,24.25336075,17,62.72978973,95.04032135,120.5053787,24.80561638,999.4000244,30.10000038,11.99993324,98.19971466,1.200003028,483.084198,74.50000763,1,14
2021-11-16 18:45 +08:00,274.5333252,49.63999939,64.25466919,29.24399948,0,4.033333302,493.0333252,2,0.002686,0.02002,0.023925,0,0.08789,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.25579643,17,0,95.04032135,0,25.05538559,999.5999756,30,5.999816895,93.4982605,1.099932313,483.4450989,75,1,13
2021-11-16 18:50 +08:00,269.3999939,49.57666779,64.45766449,29.19766617,0,4.066666603,496.1333313,4,0.002563,0.019531,0.024414,0,0.0879,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10293579,17,0,95.04032135,0,24.83909225,999.7000122,29.89997101,2,96.59492493,1.239844203,481.8881226,75.80008698,1,12
2021-11-16 18:55 +08:00,243.3214264,49.11071396,64.70678711,29.3035717,0,4.142857075,491.2857056,2,0.002686,0.019531,0.023926,0,0.08593,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.80360222,17,0,95.04032135,0,24.60414696,999.9000244,29.79999924,0,96.09033966,2.249832153,479.888855,76.50009155,1,9
2021-11-16 19:00 +08:00,267.3448181,49.40000153,64.75344849,29.24172401,0,4,488.1034546,1,0.002563,0.02002,0.023926,0,0.08789,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.80360222,17,0,95.04032135,0,24.50371552,999.9000244,29.5999794,0,108.3985062,1.709885359,479.3084717,77.90008545,1,11
2021-11-16 19:05 +08:00,265.8666687,49.37666702,64.69200134,29.25699997,0,4.133333206,495.7999878,1,0.002686,0.019531,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.65244865,17,0,95.04032135,0,24.39539909,999.9000244,29.40127563,0,87.69786835,0.788553536,478.489624,78.59999847,1,11
2021-11-16 19:10 +08:00,264.6666565,49.38999939,64.73666382,29.22999954,0,4,494.3666687,4,0.002563,0.020019,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.65244865,17,0,95.04032135,0,24.39539909,1000.096741,29.39999962,0,93.17718506,1.202710032,480.0854187,79.19348145,1,12
2021-11-16 19:15 +08:00,263.1000061,49.30666733,64.83733368,29.18666649,0,4.066666603,491.2000122,4,0.002686,0.019532,0.024414,0,0.01757,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.65244865,17,0,95.04032135,0,24.39539909,1000.099976,29.29999924,0,81.7950592,1.259950995,477.5074768,79.5,1,11
2021-11-16 19:20 +08:00,257.6000061,49.21333313,64.77466583,29.27099991,0,4.099999905,488.4333191,3,0.002685,0.020019,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.65244865,17,0,95.04032135,0,24.39539909,1000.200012,29.29999924,0,94.4526062,0.906374097,477.697998,79.69999695,1,9
2021-11-16 19:25 +08:00,251.6999969,49.51666641,64.52600098,29.26366615,0,4,488.1333313,4,0.002564,0.019531,0.023925,0,0.01563,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.80254173,17,0,95.04032135,0,24.49446869,1000.299988,29.29999924,0,77.20519257,1.66985929,479.0889893,79.80000305,1,9
2021-11-16 19:30 +08:00,247.6000061,49.51333237,64.66833496,29.21333313,0,4.099999905,487.2999878,3,0.002685,0.02002,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.80254173,17,0,95.04032135,0,24.49446869,1000.400024,29.19997787,0,107.4955444,0.750060618,478.6796265,80.30000305,1,8
2021-11-16 19:35 +08:00,246.3000031,49.78666687,64.74933624,29.27133369,0,4.033333302,489.7000122,3,0.002564,0.019531,0.023926,0,0.01757,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.80254173,17,0,95.04032135,0,24.59486198,1000.400024,29.10000038,0,102.7998428,1.560106516,477.6930237,80.1999588,1,7
2021-11-16 19:40 +08:00,247.8666687,49.58666611,64.8133316,29.24666595,0,4,485.9666748,4,0.002685,0.019531,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.80254173,17,0,95.04032135,0,24.59486198,1000.599976,29.10000038,0,91.51983643,1.77605319,477.8896484,80.40000153,1,7
2021-11-16 19:45 +08:00,225.4285736,49.13214111,64.62535858,29.24285698,0,4,485.7142944,3,0.002564,0.02002,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.95107269,17,0,95.04032135,0,24.69864273,1000.599976,29,0,101.5010986,2.859787941,478.8890381,80.20001984,1,8
2021-11-16 19:50 +08:00,231.5172424,49.71724319,64.5737915,29.20034409,0,4.034482956,486.2758484,3,0.002685,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.95107269,17,0,95.04032135,0,24.69864273,1000.400024,29,0,138.0880127,0.660154998,477.289856,80.30000305,1,8
2021-11-16 19:55 +08:00,226.8666687,49.36333466,64.64233398,29.18799973,0,4.166666508,486.4333191,3,0.002686,0.02002,0.024414,0,0.01562,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.95107269,17,0,95.04032135,0,24.69864273,1000.599976,29,0,102.6921463,0.699950695,477.6962585,80.5,1,6
2021-11-16 20:00 +08:00,221.0666656,49.39333344,64.61199951,29.22633362,0,4.099999905,484.6666565,2,0.002563,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.95107269,17,0,95.04032135,0,24.79904175,1000.700012,28.89999962,0,100.7226944,1.433728933,475.1265259,80,1,6
2021-11-16 20:05 +08:00,217.8064575,49.77096939,64.69355011,29.20999908,0,4.161290169,481.4515991,2,0.002686,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,23.95107269,17,0,95.04032135,0,24.79904175,1000.700012,28.89999962,0,99.69937897,1.279999971,477.2669983,79.09999847,1,6
2021-11-16 20:10 +08:00,217.0333405,49.68333435,64.78700256,29.23833275,0,4.099999905,483.3666687,4,0.002563,0.019531,0.024414,0,0.01562,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,24.89907455,1000.799988,28.90002251,0,99.39643097,0.620083988,475.8908691,78.90000153,1,6
2021-11-16 20:15 +08:00,212.7666626,49.59000015,65.01533508,29.18166733,0,4.233333111,485.7999878,3,0.002686,0.019531,0.023925,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,24.89907455,1000.900024,28.89999962,0,66.19340515,1.288208723,476.7528992,79.29376221,1,8
2021-11-16 20:20 +08:00,212.0967712,49.47742081,65.12032318,29.17580605,0,4.225806236,485.8387146,2,0.002685,0.02002,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,24.89907455,1001.099976,28.89999962,0,80.10848236,0.906436324,476.4194336,79.78924561,1,8
2021-11-16 20:25 +08:00,215.3666687,49.67333221,64.91333008,29.22999954,0,4.366666794,484.3666687,4,0.002564,0.019531,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,24.89907455,1001.200012,28.89999771,0,64.60061646,1.340020537,476.6901245,80.19999695,1,7
2021-11-16 20:30 +08:00,219,49.51333237,64.96900177,29.23266602,0,4.5,477.7999878,2,0.002685,0.020019,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,24.89907455,1001.200012,28.79999924,0,81.10003662,1.440078735,476.4902039,80.59999847,1,7
2021-11-16 20:35 +08:00,208.2857208,49.68571472,65.01285553,29.24464226,0,4.321428776,476,4,0.002564,0.019532,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,24.89907455,1001.099976,28.79999924,0,96.69078064,1.136889577,476.6901855,80.59999847,1,8
2021-11-16 20:40 +08:00,208.7586212,49.82758713,65.15413666,29.2162075,0,4.586206913,474.2069092,4,0.002685,0.020019,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,25.00026131,1001.200012,28.79999924,0,73.40048981,1.919952154,477.4734192,80.59999847,1,7
2021-11-16 20:45 +08:00,207.7333374,49.66333389,65.36266327,29.1566658,0,4.699999809,480.7666626,4,0.002564,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,25.00026131,1001.200012,28.79999924,0,60.50861359,1.969909191,476.0904541,80.40000153,1,7
2021-11-16 20:50 +08:00,206,49.84000015,65.39766693,29.1590004,0,4.699999809,480.5,3,0.002685,0.02002,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,25.00026131,1001.400024,28.79999924,0,81.75233459,0.649995029,475.6907043,80.40000153,1,8
2021-11-16 20:55 +08:00,200.6000061,49.52000046,65.47333527,29.15166664,0,4.800000191,473.1333313,3,0.002686,0.019531,0.023925,0,0.01563,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,25.00026131,1001.599976,28.79999924,0,89.3008728,1.46991384,476.7901001,80.40000153,1,8
2021-11-16 21:00 +08:00,197.3666687,50.04333496,65.54166412,29.15733337,0,4.900000095,476.6000061,2,0.002564,0.019531,0.024415,0,0.01757,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,25.09933853,1001.599976,28.79999924,0,100.0232697,1.313325882,477.6669922,80.40000153,1,8
2021-11-16 21:05 +08:00,197.5333405,49.71666718,65.45800018,29.18966675,0,4.766666889,477.2000122,3,0.002685,0.02002,0.023925,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,25.09933853,1001.700012,28.79999924,0,72.90274811,1.019884944,477.0899353,80.09999847,1,6
2021-11-16 21:10 +08:00,199.3999939,50.11333466,65.70133209,29.13299942,0,4.933333397,473.9333191,2,0.002564,0.019531,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,25.09933853,1001.700012,28.89999962,0,112.2980118,1.099977016,477.0997925,79.90002441,1,6
2021-11-16 21:15 +08:00,192.9333344,49.92666626,66.07533264,29.11899948,0,5.366666794,476.3666687,1,0.002685,0.02002,0.024414,0,0.0254,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.10011673,17,0,95.04032135,0,25.09933853,1002,28.89999962,0,91.99547577,1.629909992,477.4894409,80.09999847,1,6
2021-11-16 21:20 +08:00,193.6666718,49.45666504,66.03366852,29.12366676,0,5.300000191,477.9666748,1,0.002564,0.019531,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.09933853,1002,28.89999962,0,69.60261536,0.81004405,477.0899658,80.30000305,1,4
2021-11-16 21:25 +08:00,193.9666595,50.25666809,66.25099945,29.09233284,0,5.433333397,470.3333435,1,0.002685,0.02002,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.09933853,1002,28.89999962,0,131.9879303,0.820032477,476.8901978,80.20001984,1,4
2021-11-16 21:30 +08:00,181.5714264,49.76071548,66.5014267,29.05964279,0,5.285714149,467.3214417,1,0.002686,0.019531,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.198452,1002,28.89999962,0,104.3997879,2.069993496,477.4897156,80.5,1,4
2021-11-16 21:35 +08:00,196.4137878,49.95862198,66.71413422,29.03551674,0,5.827586174,466.5517273,1,0.002563,0.020019,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.198452,1002.200012,28.89999962,0,94.10373688,1.239940047,476.0904846,80.79998016,1,3
2021-11-16 21:40 +08:00,196.1333313,50.63999939,66.43766785,29.08633423,0,5.633333206,465.6666565,1,0.002686,0.019532,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.198452,1002.200012,28.79999924,0,101.8013611,1.61992538,477.2897339,80.90001678,0,0
2021-11-16 21:45 +08:00,196.8666687,49.97999954,65.85466766,29.1546669,0,5.099999905,466.5333252,1,0.002563,0.019531,0.023925,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.198452,1002.400024,28.79999924,0,96.09952545,1.519958854,478.4602661,81.20000458,0,0
2021-11-16 21:50 +08:00,188.6000061,49.93000031,66.02866364,29.16766739,0,5.466666698,468.2000122,1,0.002686,0.020019,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.198452,1002.400024,28.79999924,0,90.99899292,0.889982998,476.0937195,81.5,0,0
2021-11-16 21:55 +08:00,184.9666595,50.49333191,65.9489975,29.18333244,0,5.466666698,463.2999878,1,0.002563,0.019532,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.29851532,1002.400024,28.79999924,0,79.69902039,1.140022397,476.4902039,81.5,0,0
2021-11-16 22:00 +08:00,183.6333313,50.02666855,65.98366547,29.1843338,0,5.433333397,460.7333374,1,0.002686,0.020019,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.24868774,17,0,95.04032135,0,25.29851532,1002.599976,28.79999924,0,78.98448181,1.297737002,476.4805298,81.69999695,0,0
2021-11-16 22:05 +08:00,179.1000061,50.58000183,66.37400055,29.15633392,0,5.866666794,457.9666748,1,0.002685,0.019531,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.39740181,17,0,95.04032135,0,25.29851532,1002.700012,28.79999924,0,48.90257645,0.200068727,477.0899658,82,0,0
2021-11-16 22:10 +08:00,182.0333405,50.60333252,66.16733551,29.14299965,0,5.633333206,461.9666748,1,0.002564,0.02002,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.39740181,17,0,95.04032135,0,25.29851532,1002.700012,28.79999924,0,97.4024353,0.960016608,476.2881165,82.20002747,0,0
2021-11-16 22:15 +08:00,181.8000031,50.70999908,66.1186676,29.15433311,0,5.599999905,463.4666748,1,0.002685,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.8254776,0,0.030445591,24.39740181,17,0,95.04032135,0,25.39843369,1002.900024,28.79999924,0,90.60140991,0.430000007,476.8900452,82.80000305,0,0
2021-11-16 22:20 +08:00,166.5,50.36071396,66.07607269,29.19249916,0,5.642857075,464.4285583,1,0.002564,0.02002,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.67929554,0,0.030445591,24.39740181,17,0,95.04032135,0,25.39843369,1002.900024,28.79999924,0,25.92350578,0.350082606,476.6772156,83,0,0
2021-11-16 22:25 +08:00,173.8620758,50.71379471,66.23758698,29.18413734,0,5.724137783,461.5862122,1,0.002685,0.019531,0.023925,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.39740181,17,0,95.04032135,0,25.39843369,1003.099976,28.79999924,0,102.8852921,0.479977518,477.2896118,83.00003052,0,0
2021-11-16 22:30 +08:00,173.0666656,50.72999954,66.3259964,29.16366577,0,5.800000191,464.5666809,1,0.002564,0.019531,0.023926,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.54624748,17,0,95.04032135,0,25.49827576,1003.099976,28.79999924,0,48.50128937,1.019976974,475.8905945,83.30000305,0,0
2021-11-16 22:35 +08:00,172.5,51.01333237,66.30799866,29.16966629,0,5.800000191,459.7333374,1,0.002685,0.02002,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.54624748,17,0,95.04032135,0,25.49827576,1003.099976,28.79999924,0,118.1983414,0.769999981,475.6906128,83.5,0,0
2021-11-16 22:40 +08:00,170.4666595,51.17333221,66.36266327,29.1886673,0,5.866666794,460.7333374,1,0.002686,0.019531,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.54624748,17,0,95.04032135,0,25.49827576,1002.900024,28.79999924,0,45.31161118,0.230256528,477.2897644,83.99995422,0,0
2021-11-16 22:45 +08:00,168.1333313,51.20333481,66.55867004,29.17399979,2.726666689,5.933333397,466.2666626,1,0.002563,0.02002,0.024414,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.69539452,17,0,95.04032135,0,25.59905243,1003.099976,28.79999924,0,103.193428,0.819957018,476.4923706,83.80000305,0,0
2021-11-16 22:50 +08:00,170.3666687,51.23666763,66.39766693,29.19966698,10.71000004,5.900000095,468.9333191,1,0.002686,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.69539452,17,0,95.04032135,0,25.59905243,1003.099976,28.79999924,0,56.40616989,0.529987991,477.6897583,83.80000305,0,0
2021-11-16 22:55 +08:00,167.8999939,51.56666565,66.44100189,29.2183342,20.90333366,5.933333397,466.8333435,1,0.002563,0.020019,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.69539642,17,0,95.04032135,0,25.59905243,1003.099976,28.79999924,0,67.70027924,1.030008197,475.6906128,84.19999695,0,0
2021-11-16 23:00 +08:00,165.8333282,51.38666534,66.68099976,29.18199921,33.79999924,6.333333492,463.3333435,1,0.002686,0.019532,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.84413338,17,0,95.04032135,0,25.70129776,1003.200012,28.79999924,0,135.7914429,0.150141597,478.2894592,84.19999695,0,0
2021-11-16 23:05 +08:00,166.4666595,51.65999985,66.81999969,29.14266586,49.28666687,6.300000191,460.1333313,2,0.002685,0.019531,0.023926,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.84413338,17,0,95.04032135,0,25.70129776,1003.200012,28.79999924,0,60.00135422,0.420048833,476.8900757,84.5,0,0
2021-11-16 23:10 +08:00,155.5714264,51.22857285,66.99821472,29.15785789,69.80357361,6.607142925,456.1071472,2,0.002564,0.020019,0.023925,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.84413338,17,0,95.04032135,0,25.70129776,1003.299988,28.79999924,0,107.4988098,0.590016305,478.6891479,84.70001221,0,0
2021-11-16 23:15 +08:00,163.0666656,51.31999969,67.21833038,29.12800026,92.78666687,6.800000191,456.3333435,1,0.002686,0.019532,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.99287224,17,0,95.04032135,0,25.80148888,1003.299988,28.79999924,0,100.8916016,0.420094967,476.0903931,85,0,0
2021-11-16 23:20 +08:00,166.9655151,51.34138107,67.33758545,29.11413765,113.1586227,6.965517044,455.0344849,1,0.002563,0.020019,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.99287224,17,0,95.04032135,0,25.80148888,1003.299988,28.79999924,0,93.62007141,0.68600136,475.8105774,85.22856903,0,0
2021-11-16 23:25 +08:00,170.9666595,51.42666626,67.23033142,29.08866692,133.6033325,6.800000191,458.5,3,0.002686,0.019531,0.024414,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,24.99287224,17,0,95.04032135,0,25.80148888,1003.299988,28.79999924,0,67.50002289,0.949999988,476.2904053,85.30000305,0,0
2021-11-16 23:30 +08:00,170.2333374,51.13666534,67.31733704,29.0890007,149.6300049,7.099999905,461.3999939,1,0.002563,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.14165497,17,0,95.04032135,0,25.90077591,1003.400024,28.79999924,0,154.0866241,0.260194719,476.2903442,85.5,0,0
2021-11-16 23:35 +08:00,172.2666626,51.25333405,67.08567047,29.13400078,159.6699982,6.966666698,458.7000122,1,0.002686,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.14165497,17,0,95.04032135,0,25.90077591,1003.299988,28.79999924,0,82.89805603,0.769972563,475.4906006,85.50000763,0,0
2021-11-16 23:40 +08:00,168.4666595,51.17333221,67.16500092,29.14633369,168.5233307,7.400000095,457.1666565,1,0.002685,0.02002,0.024414,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.14165497,17,0,95.04032135,0,25.90077591,1003.299988,28.79999924,0,123.783989,0.280217886,476.2904053,85.80000305,0,0
2021-11-16 23:45 +08:00,165.2666626,51.31000137,67.44400024,29.12199974,186.2400055,7.633333206,462.2999878,1,0.002564,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.1416626,17,0,95.04032135,0,26.00292778,1003.299988,28.79999924,0,70.70075989,0.579999983,476.4901733,85.80000305,0,0
2021-11-16 23:50 +08:00,168.0666656,51.33000183,67.47033691,29.08333397,193.3200073,7.233333111,462.3666687,1,0.002685,0.019531,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.2904644,17,0,95.04032135,0,26.00292778,1003.299988,28.79999924,0,103.2929306,0.979968011,476.2906494,86.00003815,0,0
2021-11-16 23:55 +08:00,168.8999939,51.12333298,67.39733124,29.10833359,193.1666718,7.633333206,461.6000061,1,0.002564,0.02002,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.2904644,17,0,95.04032135,0,26.10251617,1003.099976,28.79999924,0,38.00649261,0.380112529,475.6906128,86.30000305,0,0
2021-11-17 00:00 +08:00,169.0666656,51.29999924,67.41733551,29.09833336,205.886673,7.633333206,455,1,0.002685,0.019531,0.023925,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.43906784,17,0,95.04032135,0,26.10251617,1003.099976,28.79999924,0,97.79703522,0.850009978,477.0899353,86.50001526,0,0
2021-11-17 00:05 +08:00,141.5,50.81071472,67.34606934,28.93428612,227.5964355,7.678571224,457.4642944,1,0.002564,0.020019,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.43906784,17,0,95.04032135,0,26.20363998,1003.200012,28.79999924,0,67.80390167,0.5300349,475.4907837,86.80000305,0,0
2021-11-17 00:10 +08:00,117.2068939,51.68275833,65.52827454,28.84551811,239.1172485,7.896551609,457.0344849,1,0.002685,0.019532,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.43906784,17,0,95.04032135,0,26.20363998,1003.099976,28.79999924,0,75.40522766,0.679848075,475.8903503,86.69999695,0,0
2021-11-17 00:15 +08:00,100.8333359,51.38999939,64.49833679,28.7056675,247.1600037,5.666666508,455.2000122,1,0.002686,0.020019,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.58784676,17,0,95.04032135,0,26.20363998,1003.099976,28.60000038,0,304.7877502,0.100006983,477.0899658,86.69998932,0,0
2021-11-17 00:20 +08:00,100.2666702,51.11999893,64.05066681,28.50699997,251.3133392,5.466666698,449.2000122,1,0.002563,0.019532,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.58784676,17,0,95.04032135,0,26.30736542,1003.099976,28.60000038,0,16.20609665,0.150237873,476.4899597,86.5,0,0
2021-11-17 00:25 +08:00,107.5333328,51.22999954,63.49100113,28.3983326,260.8866577,5.733333111,451.0333252,1,0.002686,0.020019,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.58784676,17,0,95.04032135,0,26.30736542,1003.200012,28.5,0,92.0933609,0.550016999,475.6903076,86.50002289,0,0
2021-11-17 00:30 +08:00,120.8333359,51.33333206,62.64500046,28.43166733,270.9233398,4.766666889,450.3333435,1,0.002563,0.019531,0.024414,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.58785439,17,0,95.04032135,0,26.40677071,1003,28.5,0,68.19997406,1.050023913,475.0908813,86.79999542,0,0
2021-11-17 00:35 +08:00,120.2333298,51.13000107,62.39699936,28.30999947,257.3699951,4.633333206,449.3666687,1,0.002686,0.019532,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.73679352,17,0,95.04032135,0,26.40677071,1002.899963,28.44998932,0,15.54953098,0.254986465,476.8893433,86.89997864,0,0
2021-11-17 00:40 +08:00,121.2666702,51.26333237,62.04666519,28.25466728,229.3300018,4.400000095,446.8999939,1,0.002563,0.020019,0.023925,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.73679352,17,0,95.04032135,0,26.40677071,1002.898865,28.39999962,0,117.6275711,0.332296431,475.8903503,87,0,0
2021-11-17 00:45 +08:00,122.5666656,50.74666595,61.40333176,28.31433296,225.1300049,4,442.6000061,1,0.002686,0.019531,0.024414,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.73679352,17,0,95.04032135,0,26.45634651,1002.900024,28.29999924,0,78.00039673,0.300017327,474.7909546,88.09999847,0,0
2021-11-17 00:50 +08:00,120.5333328,51.42666626,61.35933304,28.1989994,253.2799988,4,441.2000122,1,0.002685,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.73679352,17,0,95.04032135,0,26.50590897,1002.849976,28.29999924,0,99.85093689,0.384996474,475.4906311,89.00001526,0,0
2021-11-17 00:55 +08:00,142.5,53.6428566,63.32749939,28.03607178,318.5035706,4.678571224,442.1071472,1,0.002564,0.019531,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.73679352,17,0,95.04032135,0,26.50590897,1002.799988,28.29999924,0,75.69596863,0.769964218,474.2911682,89.19999695,0,0
2021-11-17 01:00 +08:00,182.0333405,54.66999817,63.63533401,27.98533249,329.5466614,4.533333302,445.7000122,1,0.002685,0.02002,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.8855114,17,0,95.04032135,0,26.60547066,1002.799988,28.29999924,0,59.30530167,0.469999999,475.4902649,89,0,0
2021-11-17 01:05 +08:00,183.4827576,54.01724243,63.48344803,27.89034462,382.006897,4.275862217,448.758606,1,0.002564,0.019531,0.023926,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.8855114,17,0,95.04024506,0,26.60547066,1002.799988,28.29999924,0,84.39176178,0.529999971,474.2912598,89.40000153,0,0
2021-11-17 01:10 +08:00,180.8666687,54.41666794,63.33033371,27.84366608,442.4266663,4.199999809,457.6333313,1,0.002685,0.019531,0.024414,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.8855114,17,0,94.54527283,0,26.60547066,1002.799988,28.29999924,0,340.2955322,0.300000519,474.2911987,89.40000153,0,0
2021-11-17 01:15 +08:00,176.3666687,73.37000275,63.30833435,27.73399925,497.9233398,4,451.8999939,1,0.002564,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,25.8855114,17,0,94.54527283,0,26.70738602,1002.599976,28.09999084,0,80.69790649,0.439979017,474.6910095,89.40002441,0,0
2021-11-17 01:20 +08:00,171.3000031,75.9466629,63.03966522,27.75,551.3699951,3.866666555,451.5666809,1,0.002685,0.019531,0.023925,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.0352211,17,0,94.54527283,0,26.70738602,1002.599976,28,0,20.19912148,0.809965372,473.6913452,89.90000153,0,0
2021-11-17 01:25 +08:00,160.3333282,75.1333313,62.66600037,27.79599953,551.5300293,3.766666651,451.7000122,2,0.002686,0.020019,0.024415,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.0352211,17,0,94.05017853,0,26.70738602,1002.599976,28,0,58.39923096,0.589981318,471.4927063,89.90002441,0,0
2021-11-17 01:30 +08:00,153.8666687,74.62666321,62.39366531,27.82933426,554.0766602,3.866666555,455.7999878,2,0.002563,0.019532,0.023925,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.0352211,17,0,94.05017853,0,26.80789948,1002.599976,28,0,97.49867249,0.479981005,473.4914246,90.30000305,0,0
2021-11-17 01:35 +08:00,150.4516144,74.14838409,62.13838577,27.86258125,543.7128906,3.677419424,461.387085,2,0.002686,0.020019,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.0352211,17,0,94.05017853,0,26.80789948,1002.599976,28,0,85.69968414,0.419986695,472.0921631,90.50000763,0,0
2021-11-17 01:40 +08:00,150.4333344,75.19000244,61.9620018,27.84300041,592.4299927,3.633333445,460.0666809,2,0.002563,0.019531,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.0352211,17,0,93.55445862,0,26.80789948,1002.599976,28,0,348.6470032,0.170000002,473.0918579,90.5,0,0
2021-11-17 01:45 +08:00,145.3571472,71.04285431,61.79285812,27.84321404,614.5750122,3.678571463,456.75,1,0.002686,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.0352211,17,0,93.55445862,0,26.80789948,1002.400024,28,0,227.2856903,0.190011635,472.0922546,90.5,0,0
2021-11-17 01:50 +08:00,157.9666595,60.79666519,61.7733345,27.75466728,669.5266724,3.533333302,454.5333252,1,0.002686,0.019531,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.0352211,17,0,93.55445862,0,26.90924835,1002.299988,27.89999962,0,53.69974518,0.709975481,473.0916443,90.80002594,0,0
2021-11-17 01:55 +08:00,159.6896515,64.30690002,61.53448105,27.77344894,768.2758789,3.724138021,456.9655151,1,0.002563,0.019532,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,93.55445862,0,26.90924835,1002.299988,27.89999771,0,71.49921417,0.240010709,472.691925,90.80000305,0,0
2021-11-17 02:00 +08:00,164.3000031,57.83333206,61.24900055,27.7670002,774.3266602,3.200000048,450.7999878,1,0.002686,0.020019,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,93.55445862,0,26.90924835,1002.099976,27.79999924,0,76.69844055,0.500043929,472.2920532,90.80000305,0,0
2021-11-17 02:05 +08:00,165.7333374,54.60666656,60.98366547,27.79299927,773.2766724,3.433333397,446.9666748,2,0.002563,0.019531,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,93.05853271,0,26.90924835,1002.099976,27.79999924,0,18.70123672,0.859993696,471.4924316,91.19998932,0,0
2021-11-17 02:10 +08:00,164.1333313,55.07333374,61.05099869,27.75200081,847.456665,3.5,449.0333252,2,0.002686,0.02002,0.023925,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,93.05853271,0,26.90924835,1002.099976,27.79999924,0,88.22917938,0.120043308,472.0921021,91.19999695,0,0
2021-11-17 02:15 +08:00,164.8000031,55.14333344,61.02166748,27.75099945,655.9199829,3.5,444.9666748,2,0.002563,0.019531,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,93.05853271,0,27.00980949,1002,27.79999924,0,142.9252319,0.224987,471.0927124,91.39997864,0,0
2021-11-17 02:20 +08:00,168.1666718,54.59999847,60.76966476,27.83566666,593.3633423,3.5,443.0666809,1,0.002686,0.02002,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,93.05853271,0,27.00980949,1002.099976,27.79999924,0,327.1815186,0.200025782,471.8922729,91,0,0
2021-11-17 02:25 +08:00,174.0333405,54.13999939,60.67433167,27.83033371,686.6599731,3.766666651,443.9333191,1,0.002685,0.019531,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,92.80754852,0,27.00980949,1001.900024,27.79999924,0,331.0005493,0.200000003,472.3920288,91.20001984,0,0
2021-11-17 02:30 +08:00,171.6666718,54.59999847,60.65966797,27.81999969,863.6966553,3.900000095,444.4666748,1,0.002564,0.020019,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,92.55667114,0,27.00980949,1001.900024,27.79999924,0,62.79888916,0.189999998,471.29245,91.10002136,0,0
2021-11-17 02:35 +08:00,167.4137878,55.18275833,60.71896362,27.81137848,880.2069092,3.931034565,444.2069092,1,0.002685,0.019532,0.023926,0,0.0254,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,92.55667114,0,27.00980949,1001.799988,27.79999924,0,334.6440125,0.579955995,472.0922546,91.69999695,0,0
2021-11-17 02:40 +08:00,151.9310303,54.3103447,60.70069122,27.81068993,838.8275757,3.896551609,443.7241516,1,0.002564,0.019531,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,92.55667114,0,27.00980949,1001.599976,27.79999924,0,345.9780884,0.919962049,471.6922913,91.79999542,0,0
2021-11-17 02:45 +08:00,175.8000031,56.40000153,60.7183342,27.80566597,831.4833374,3.866666555,443.0666809,1,0.002685,0.020019,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,92.55667114,0,27.00982666,1001.700012,27.79999924,0,84.11199188,0.689941704,472.0921021,91.50003052,0,0
2021-11-17 02:50 +08:00,172.2413788,57.67241287,60.5834465,27.84000015,786.9414063,3.896551609,440.4137878,1,0.002564,0.019532,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.18390083,17,0,92.55667114,0,27.10992622,1001.599976,27.60000038,0,42.20368576,0.339990526,471.4924011,91.80000305,0,0
2021-11-17 02:55 +08:00,166.1333313,58.66333389,60.50500107,27.8560009,786.7966919,3.833333254,440.1000061,1,0.002685,0.020019,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.55667114,0,27.10992622,1001.5,27.60000038,0,206.53302,0.379993767,471.2924805,92.20002747,0,0
2021-11-17 03:00 +08:00,161.3666687,55.74000168,60.52433395,27.81166649,805.6966553,3.900000095,439.1666565,1,0.002686,0.019531,0.023925,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.55654907,0,27.10992622,1001.5,27.5000248,0,358.9394226,0.519944966,471.292572,92.40005493,0,0
2021-11-17 03:05 +08:00,159.3000031,54.77000046,60.40766525,27.77899933,768.0166626,3.833333254,442.6333313,1,0.002563,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.10992622,1001.5,27.50000381,0,263.6938477,0.22000666,471.0925293,92.40000153,0,0
2021-11-17 03:10 +08:00,166.5333405,54.56999969,60.26966476,27.77199936,718.5800171,3.799999952,445.5666809,1,0.002686,0.019531,0.024414,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.10992622,1001.299988,27.60000038,0,10.20450401,0.240009144,471.6922607,92.59999847,0,0
2021-11-17 03:15 +08:00,168.6999969,54.93000031,60.23933411,27.74333382,602.4866943,3.599999905,441.8666687,1,0.002563,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.10992622,1001.400024,27.5,0,117.7021255,0.270000011,471.2924194,92.80000305,0,0
2021-11-17 03:20 +08:00,165,54.51333237,60.18166733,27.69833374,564.1566772,3.633333445,438.7999878,1,0.002686,0.019531,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.10992622,1001.400024,27.39999962,0,259.1000061,0.159976006,472.2918396,93.30000305,0,0
2021-11-17 03:25 +08:00,162.5666656,54.15333176,60.18466568,27.65366745,561.2299805,3.566666603,438.7999878,1,0.002563,0.019531,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.10992622,1001.299988,27.39999962,0,133.6999969,0.199988008,471.2923889,93.5,0,0
