timestamp,voc [ppb],sound_pressure_level [dba],indoor_relative_humidity [%],air_temperature [Celsius],illuminance [lux],pm2.5 [mu_g/m3],indoor_co2 [ppm],wifi_connected_devices [number],ceiling_fan_energy [kWh],lighting_energy [kWh],plug_load_energy [kWh],chilled_water_energy [kWh],ahu_fan_energy [kWh],supply_air_flow [CMH],damper_position [%],temp_setpoint [Celsius],cooling_coil_valve_position [%],cooling_coil_valve_command [%],ahu_fan_speed [Hz],offcoil_air_temp [Celsius],offcoil_temp_setpoint [Celsius],pressure_across_filter [Pa],supply_air_humidity [%],supply_air_pressure [Pa],supply_air_temperature [Celsius],baromatic_pressure [hPa],dry_bulb_temp [Celsius],global_horizontal_solar_radiation [W/m2],wind_direction [Degree],wind_speed [m/s],outdoor_co2 [ppm],outdoor_relative_humidity [%],occupant_presence [binary],occupant_count [number]
2021-11-17 03:30 +08:00,140.3928528,53.70357132,60.24750137,27.64535713,586.2750244,3.321428537,440.7857056,1,0.002686,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.10992622,1001.299988,27.29999924,0,13.20424175,0.279971868,471.492157,93.5,0,0
2021-11-17 03:35 +08:00,150.3999939,53.32666779,60.28733444,27.67133331,621.6033325,3.233333349,442.3999939,1,0.002685,0.019531,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.10992622,1001.299988,27.29999924,0,95.59783936,0.290006965,468.4940186,93.80001831,0,0
2021-11-17 03:40 +08:00,147.2758636,54,60.37103271,27.62655258,671.6931152,3.241379261,444.1379395,1,0.002564,0.02002,0.023925,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1001.200012,27.20000076,0,344.4015503,0.489993006,470.6925049,94.5,0,0
2021-11-17 03:45 +08:00,145.0666656,53.76666641,60.32500076,27.64233398,723.5100098,3.133333445,440.2333374,1,0.002685,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1001.099976,27.20000076,0,26.80190849,0.549993992,469.9930115,94.50001526,0,0
2021-11-17 03:50 +08:00,143.8666687,54.14333344,60.38933182,27.65966606,752.1633301,3.133333445,441.9333191,1,0.002564,0.020019,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1001.099976,27.14999771,0,43.94960403,0.530002832,469.6931152,94.80000305,0,0
2021-11-17 03:55 +08:00,144.3000031,53.6866684,60.4280014,27.6566658,772.9066772,3.066666603,445.8999939,1,0.002685,0.019532,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1001.099976,27.10000038,0,37.31727219,0.389990211,469.0933533,94.89998627,0,0
2021-11-17 04:00 +08:00,146.8000031,53.88666534,60.67733383,27.58833313,822.2633057,3.033333302,443.3666687,1,0.002686,0.019531,0.024414,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1000.900024,27.15000343,0,205.1909027,0.290003985,470.1929016,94.6499939,0,0
2021-11-17 04:05 +08:00,148.0666656,53.97333145,60.48199844,27.66533279,967.8533325,3.066666603,448.7333374,1,0.002563,0.020019,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1000.900024,27.19998169,0,117.5401535,0.150000006,470.2927856,94.59999847,0,0
2021-11-17 04:10 +08:00,147.6000061,54.25333405,60.4659996,27.67399979,1049.68335,3.033333302,446.3333435,1,0.002686,0.019532,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1000.799988,27.10000038,0,13.20137215,0.300000012,469.4932251,94.80002594,0,0
2021-11-17 04:15 +08:00,143.6666718,53.93000031,60.55199814,27.63100052,964.8266602,3.066666603,447.7333374,1,0.002563,0.020019,0.024414,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1000.900024,27.10001183,0,27.40331841,1.049953341,470.4925842,95.09999847,0,0
2021-11-17 04:20 +08:00,130.5357208,53.72142792,60.43000031,27.67214203,936.7607422,2.928571463,451.1071472,1,0.002686,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1000.799988,27.10000038,0,66.89677429,0.329955012,471.8917236,95.09999847,0,0
2021-11-17 04:25 +08:00,138.8666687,54.36666489,60.55466843,27.62833405,912.9133301,3,458.3666687,1,0.002564,0.02002,0.023925,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06053925,0,27.20985222,1000.799988,27.10000038,0,81.89694977,0.270036429,469.4931946,95.09999847,0,0
2021-11-17 04:30 +08:00,141.3333282,54.35333252,60.70666504,27.5783329,864.0533447,3.033333302,450.1000061,1,0.002685,0.019531,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,92.06044006,0,27.20985222,1000.799988,27.10000038,0,340.854126,0.339974016,469.6930847,95.1999588,0,0
2021-11-17 04:35 +08:00,142.2068939,54.35172272,60.63034439,27.62241364,949.5999756,3.103448391,454.6551819,1,0.002686,0.02002,0.023926,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.900024,27.10000038,0,25.90390015,0.180097058,469.6932678,95.00003815,0,0
2021-11-17 04:40 +08:00,142.6666718,53.79666519,60.57300186,27.64866638,974.2000122,2.900000095,456.6333313,1,0.002563,0.019531,0.024414,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.900024,27.09999275,0,77.99901581,0.39004156,469.2931824,95.5,0,0
2021-11-17 04:45 +08:00,142.5333405,53.99666595,60.47933197,27.68333244,1076.98999,3.066666603,458.8666687,2,0.002686,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.799988,27,0,62.5977211,0.439946026,469.2932434,95.5,0,0
2021-11-17 04:50 +08:00,142.0666656,53.90333176,60.51699829,27.65200043,1151.416626,3,458.1666565,1,0.002563,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.799988,27,0,2.500519753,0.420016974,468.693573,95.80000305,0,0
2021-11-17 04:55 +08:00,142.3666687,53.95333481,60.51499939,27.66333389,1100.140015,3,457.7000122,1,0.002686,0.019531,0.024414,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.799988,27.09998322,0,69.29572296,0.410108268,469.2932739,95.5,0,0
2021-11-17 05:00 +08:00,143.5,54.5,60.49499893,27.65933418,1109.176636,2.966666698,456.3333435,1,0.002563,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.799988,27,0,110.398819,0.360000014,469.0933228,95.5,0,0
2021-11-17 05:05 +08:00,145.6999969,55.23666763,60.53099823,27.67033386,1029.819946,3.099999905,461.1666565,1,0.002686,0.019531,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.799988,27,0,5.204296112,0.270050615,470.092865,95.69999695,0,0
2021-11-17 05:10 +08:00,136.25,53.3392868,60.25678635,27.74821472,1063.835693,3.071428537,462.8571472,1,0.002685,0.020019,0.023925,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.900024,27,0,99.55319977,0.349942505,469.8927307,95.5,0,0
2021-11-17 05:15 +08:00,137,53.61999893,60.15833282,27.76533318,970.2033081,3,463.2000122,1,0.002564,0.019532,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.900024,27,0,21.49490929,0.61996001,468.693512,95.5,0,0
2021-11-17 05:20 +08:00,149.6000061,53.92333221,60.22499847,27.73600006,1082.233276,3.099999905,451.1333313,1,0.002685,0.020019,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1000.900024,26.89999962,0,27.40373039,0.189999998,468.8934021,95.69999695,0,0
2021-11-17 05:25 +08:00,151,54.2620697,60.22689819,27.73413849,1363.255127,3.103448391,450.5172424,1,0.002564,0.019531,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.099976,26.89999962,0,36.21602631,0.209999993,469.2934875,95.69999695,0,0
2021-11-17 05:30 +08:00,151.4333344,53.70333481,60.36033249,27.67866707,1581.829956,3.133333445,446,1,0.002685,0.019532,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001,26.89999962,0,85.50479889,0.100021325,468.2937317,95.80000305,0,0
2021-11-17 05:35 +08:00,152.5666656,53.51333237,60.25766754,27.71466637,1663.273315,3.333333254,443.9666748,1,0.002564,0.020019,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.200012,26.80000305,0,330.9992065,0.209999993,468.4936829,96,0,0
2021-11-17 05:40 +08:00,154.8666687,53.77666855,60.14666748,27.74099922,1681.290039,3.366666555,443.9666748,1,0.002685,0.019531,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.200073,27,0,350.4370728,0.239972532,469.0933228,95.99996185,0,0
2021-11-17 05:45 +08:00,157.8999939,53.96333313,60.05633163,27.76033401,1575.72998,3.366666555,441.7999878,1,0.002686,0.02002,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.400024,27,0,9.80550766,0.319997489,470.092804,95.69998932,0,0
2021-11-17 05:50 +08:00,169.4666595,53.5933342,59.99233246,27.79299927,1391.119995,3.633333445,443.2666626,1,0.002563,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.400024,27,0,220.3069305,0.129999995,469.8925781,95.40000153,0,0
2021-11-17 05:55 +08:00,180.4666595,53.89333344,60.0636673,27.74966621,1539.459961,4,440,1,0.002686,0.02002,0.023925,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.599976,27,0,134.9984589,0.340000004,469.6930847,95.59999847,0,0
2021-11-17 06:00 +08:00,186.8999939,54.25999832,60.09033203,27.74266624,1547.793335,4.133333206,440.4666748,1,0.002563,0.019531,0.024414,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.599976,26.99999046,0,14.49999046,0.070035979,469.8930054,95.80000305,0,0
2021-11-17 06:05 +08:00,171.7857208,54.23571396,60.07107162,27.75035667,1533.367798,4.535714149,445.9285583,1,0.002686,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.599976,27,0,353.1955261,0.400000006,470.8921814,96,0,0
2021-11-17 06:10 +08:00,187.6999969,54.2733345,59.9323349,27.80433273,1454.099976,5.033333302,443.5666809,1,0.002563,0.02002,0.023926,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.700012,27,0,331.5001221,0.140002072,468.8934937,96,0,0
2021-11-17 06:15 +08:00,189.0333405,54.36999893,59.84633255,27.81699944,1617.416626,5.066666603,445.3333435,1,0.002686,0.019531,0.024414,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.700012,27,0,209.968811,0.080014989,469.6896667,95.74998474,0,0
2021-11-17 06:20 +08:00,187.0344849,54.62413788,59.72724152,27.85517311,1658.655151,5.206896782,447.9655151,1,0.002685,0.02002,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.649963,27,0,298.9003296,0.140000001,469.8929443,95.59998322,0,0
2021-11-17 06:25 +08:00,185.6999969,54.91999817,59.55033493,27.90866661,1696.856689,5.166666508,453.7666626,1,0.002564,0.019531,0.024414,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.56396484,0,27.20985222,1001.599976,27,0,348.961853,0.100000001,469.6931152,95.5,0,0
2021-11-17 06:30 +08:00,181.8333282,54.3133316,59.54700089,27.92300034,1690.660034,5.5,455.2333374,1,0.002685,0.020019,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.700012,27,0,229.404953,0.159999996,469.0930481,95.30000305,0,0
2021-11-17 06:35 +08:00,179.6000061,54.58000183,59.40366745,27.97566605,1737.48999,5.5,454.6333313,1,0.002564,0.019532,0.023925,0,0.01757,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.700012,27,0,53.78924179,0.340043277,469.4932251,95.5,0,0
2021-11-17 06:40 +08:00,180.3666687,54.61666489,59.35133362,28.00099945,1697.863281,5.766666889,458.6666565,1,0.002686,0.020019,0.024415,0,0.01563,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.700012,27,0,46.10346603,0.24001798,469.0932922,95.29999542,0,0
2021-11-17 06:45 +08:00,182.1000061,54.56000137,59.20700073,28.03700066,1883.109985,5.800000191,459.6333313,1,0.002685,0.019531,0.023925,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.700012,27,2,13.1106739,0.290001988,470.0926819,95.19999695,0,0
2021-11-17 06:50 +08:00,176.7333374,55.9066658,59.09566498,28.08666611,1759.31665,5.833333492,460.5666809,1,0.002564,0.019532,0.024414,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.700012,27,4,18.82705498,0.130023882,468.8934937,95.19999695,0,0
2021-11-17 06:55 +08:00,157.75,54.6071434,59.15214157,28.08071518,1714.085693,5.964285851,461.9642944,2,0.002685,0.020019,0.023926,0,0.01562,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.700012,27.10000038,8.000166893,13.75570202,0.639994979,470.092926,95.00003052,0,0
2021-11-17 07:00 +08:00,166.3999939,55.11999893,59.12566757,28.12533379,1756.640015,5.933333397,468.0666809,1,0.002564,0.019531,0.023926,0,0.01758,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.799988,27.10000038,12.00004959,89.71269226,0.250015944,469.8930664,95.30000305,0,0
2021-11-17 07:05 +08:00,161.1000061,54.80666733,59.03266525,28.17099953,1832.430054,5.400000095,473.7666626,1,0.002685,0.02002,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.900024,27.10000038,16.00009918,243.8844299,0.469999999,471.0924377,95.30002594,0,0
2021-11-17 07:10 +08:00,152.6896515,54.32413864,58.8658638,28.21965599,2024.806885,5.275862217,470.8620605,1,0.002564,0.019531,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.900024,27.10000038,19.99709129,150.7140808,0.370523632,470.2927856,95.69999695,0,0
2021-11-17 07:15 +08:00,144.7666626,54.88666534,58.83733368,28.24233246,1583.84668,5.133333206,477.1000061,1,0.002685,0.02002,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1001.900024,27.10000038,26.00062561,281.9067688,0.390009999,471.691925,95.70001221,0,0
2021-11-17 07:20 +08:00,141.0666656,55.45000076,58.81299973,28.26066589,1496.853394,4.966666698,481.6333313,1,0.002686,0.019531,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1002.099976,27.10000038,37.00026703,72.89881134,0.619980693,470.2929382,95.79999542,0,0
2021-11-17 07:25 +08:00,140.5666656,54.88000107,58.80400085,28.25066757,1243.790039,4.900000095,483.6666565,1,0.002563,0.020019,0.023925,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1002.099976,27.20000076,54.00133133,219.1186218,0.380006671,472.2919922,95.39998627,0,0
2021-11-17 07:30 +08:00,140.8333282,55.14333344,58.82433319,28.24733353,1578.41333,4.833333492,489.3666687,1,0.002686,0.019532,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1002.099976,27.39999962,84.00003052,0.904017746,0.140005335,472.8918457,94.5,0,0
2021-11-17 07:35 +08:00,135.6666718,54.72000122,58.80533218,28.23800087,1591.666626,4.800000191,488.4666748,1,0.002563,0.019531,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1002.200012,27.70000076,92.00019836,101.8019257,0.209991336,477.4897461,93.59996796,0,0
2021-11-17 07:40 +08:00,133.6000061,54.77666855,58.77633286,28.24833298,1771.546631,4.566666603,494.5333252,1,0.002686,0.020019,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1002.099976,27.90001869,109.0003967,278.5535583,0.22997801,479.6891174,91.6999588,0,0
2021-11-17 07:45 +08:00,124.5,54.57857132,58.74785614,28.26964378,1803.635742,4.428571224,494.6428528,1,0.002563,0.019532,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1002.099976,28.10002136,59.00043106,217.1000061,0.209976181,482.2878418,91.30000305,0,0
2021-11-17 07:50 +08:00,127.3000031,55.38333511,58.69466782,28.2753334,2180.15332,4.5,490.6000061,1,0.002686,0.020019,0.023926,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.04078674,0,27.20985222,1002.200012,28.20000076,147.8358307,216.841095,0.150000006,483.4873962,90.40351868,0,0
2021-11-17 07:55 +08:00,134.3333282,55.13666534,58.58866501,28.30800056,1955.380005,4.366666794,490.2000122,1,0.002685,0.019532,0.023926,0,0.0254,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.53619385,0,27.20985222,1002.299988,29.00000381,91.99953461,113.5993958,0.049999002,486.6858215,88.89997101,0,0
2021-11-17 08:00 +08:00,136.0333405,55.13333511,58.54133224,28.31533241,1541.476685,4.366666794,490.3999939,1,0.002564,0.020019,0.024414,0,0.02539,1958.531494,73.15706635,26.60000038,7.676898003,0,0.030445591,26.33264542,17,0,91.53619385,0,27.20985222,1002.400024,29.60001755,120.0011673,203.5005493,0.170028314,485.6866455,85.39984894,0,0
2021-11-17 08:05 +08:00,139.3448334,55.29655075,58.54034424,28.33758545,1284.582764,4.448276043,493.1724243,1,0.002685,0.019531,0.023925,2.700258846,0.14843,1958.531494,73.15706635,26.60000038,66.75926971,58.01373672,31.19624901,18.81660843,17,85.06181335,84.45262909,115.2620621,25.72257423,1002.400024,29.70000076,201.0009308,291.7044983,0.100010484,488.0852966,82.90000153,0,0
2021-11-17 08:10 +08:00,158.1000061,54.73666763,58.54899979,28.31166649,1057.713379,4.333333492,495.3333435,1,0.002564,0.02002,0.024415,3.139114968,0.14844,1958.531494,73.15706635,26.60000038,55.88431931,48.99858475,31.95001411,16.95515823,17,82.60613251,91.78529358,119.5121002,18.86563873,1002.400024,30.00004578,215.0009308,84.55561829,0.24009794,489.0856018,83.49978638,0,0
2021-11-17 08:15 +08:00,190.6666718,54.78333282,58.56933212,28.30166626,1146.203369,4.433333397,491.3666687,1,0.002685,0.019531,0.023925,3.691879598,0.14649,1958.531494,73.15706635,26.60000038,52.5774231,47.49061584,31.95202446,17.1198082,17,85.4375,93.3272934,119.5574875,18.91966248,1002.599976,30.20000076,241.0003052,12.3988018,0.25999999,491.0842285,81.5999527,0,0
2021-11-17 08:20 +08:00,206.5,54.63333511,58.60300064,28.29133415,912.1699829,4.300000191,489.5,1,0.002564,0.019531,0.023926,3.593028164,0.14843,1958.531494,73.15706635,26.60000038,53.38523483,47.49061584,32.48291779,16.97062874,17,85.41274261,93.82306671,119.7712097,19.06223488,1002.599976,31.00000572,260.0001221,67.70542908,0.25999999,493.8829651,78.69995117,0,0
2021-11-17 08:25 +08:00,264.8333435,54.88333511,58.61199951,28.29500008,817.8533325,4.366666794,484.3333435,1,0.002685,0.02002,0.024414,2.809266115,0.14844,1958.531494,73.15706635,26.60000038,54.48826599,48.49462891,32.46452332,16.97062874,17,86.7663269,94.8172226,119.7712097,19.06223488,1002.650024,31.80002022,278.0006104,304.9016418,0.325012982,497.2823792,74.1999588,0,0
2021-11-17 08:30 +08:00,282.4333191,54.64666748,58.57933426,28.28499985,766.7433472,4.199999809,485.3666687,1,0.002686,0.019531,0.023926,3.751548795,0.14844,1958.531494,73.15706635,26.60000038,54.53483963,48.49462891,32.46452332,16.97062874,17,87.90249634,94.8172226,119.7712097,19.02629852,1002.700012,32.40000153,297.0002747,330.5927124,0.289999992,500.9465027,72.89990997,0,0
2021-11-17 08:35 +08:00,279.2999878,54.59000015,58.48699951,28.32933426,719.6033325,4.133333206,487.9333191,1,0.002563,0.02002,0.024414,3.414124531,0.14648,1958.531494,73.15706635,26.60000038,54.1354332,48.49462891,32.46452332,16.97062874,17,86.0894928,94.8172226,119.7712097,18.95444107,1002.799988,31.70002937,308.9979553,68.39891052,0.369994462,501.2799072,76.59986115,0,0
2021-11-17 08:40 +08:00,249.4642792,54.05356979,58.618927,28.28464317,646.9535522,4.142857075,486.3214417,1,0.002686,0.019531,0.023926,3.168735292,0.14844,1958.531494,73.15706635,26.60000038,54.59749603,48.49465561,32.46452332,16.97063255,17,85.78870392,94.8172226,119.7712097,18.95444107,1002.900024,32.19999695,224.9971161,349.4833374,0.269999027,500.4802551,74.20000458,0,0
2021-11-17 08:45 +08:00,265.0333252,54.27999878,58.652668,28.26833344,598.7199707,3.933333397,486.3999939,1,0.002563,0.020019,0.023926,3.535143236,0.14844,1958.531494,73.15706635,26.60000038,55.37812805,49.54745865,32.46450424,16.9688282,17,87.91915894,94.8172226,119.7712326,18.95444107,1003.02002,31.83997726,129.79953,233.1626282,0.428024769,499.0802612,75.76007843,0,0
2021-11-17 08:50 +08:00,258.6666565,54.54666519,58.63566589,28.24866676,554.7600098,4.033333302,490.2999878,1,0.002686,0.019532,0.024414,2.902554868,0.14843,1958.531494,73.15706635,26.60000038,55.37812805,49.54745865,32.54669571,16.9688282,17,84.88650513,94.8172226,119.8839264,18.95444107,1003.099976,31.29999924,157.000473,227.3890991,0.140010655,494.0827942,78.20001221,0,0
2021-11-17 08:55 +08:00,249.2758636,54.30689621,58.76620865,28.1944828,543.244812,4,484.758606,1,0.002563,0.019531,0.023925,3.35343046,0.14649,1958.531494,73.15706635,26.60000038,55.83877563,49.54772186,32.45126724,16.9688282,17,86.46590424,94.8172226,119.8157501,18.95444107,1003.099976,31.29999924,175,342.5653687,0.110037312,494.4825745,78.10010529,0,0
2021-11-17 09:00 +08:00,244.6333313,55.06999969,58.73733521,28.19499969,515.7333374,4.066666603,481.2999878,1,0.002686,0.020019,0.023926,2.677575151,0.14844,1958.531494,73.15706635,26.60000038,55.98997879,50.53789902,32.42995071,16.9688282,17,85.0368042,94.8172226,120.0398026,18.85292244,1003.200012,31.20001984,196.0005951,31.12066269,0.359986693,490.4845886,78.59992981,0,0
2021-11-17 09:05 +08:00,238.9333344,54.83666611,58.69833374,28.20266724,494.6366577,3.866666555,479.0666809,1,0.002686,0.019532,0.024414,3.538127073,0.12304,1958.531494,73.15706635,26.60000038,52.03829193,45.62857056,31.13906288,16.65865707,17,80.57444,94.8172226,120.257515,18.7010479,1003.200012,31.29999924,173.0013275,318.7713928,0.259961665,491.2840881,78.70005035,0,0
2021-11-17 09:10 +08:00,231.5666656,54.9366684,58.68700027,28.19799995,474.1566772,3.733333349,476.3666687,1,0.002563,0.020019,0.023926,2.910403549,0.12305,1958.531494,73.15706635,26.60000038,49.92739105,44.46125793,29.08402061,16.81218147,17,67.21620178,94.8172226,120.257515,18.68844223,1003.200012,31.10000038,281.865509,253.1520538,0.152322084,489.4848938,79.29155731,0,0
2021-11-17 09:15 +08:00,224.8999939,54.83333206,58.59899902,28.2159996,457.8733215,3.533333302,475.6333313,1,0.002686,0.019531,0.024414,2.661475523,0.125,1958.531494,73.15706635,26.60000038,49.4275856,43.46799469,28.79148293,16.96083069,17,66.21360016,94.8172226,120.257515,18.68844795,1003.200012,30.59999084,309.0039368,25.21214867,0.150061309,492.8832092,81.1000061,0,0
2021-11-17 09:20 +08:00,218.1333313,54.54333496,58.49133301,28.25533295,448.9299927,3.466666698,478.8999939,1,0.002563,0.02002,0.023926,3.04743318,0.12305,1958.531494,73.15706635,26.60000038,52.45583344,46.89903259,28.98902893,17.11078072,17,67.84324646,94.8172226,120.257515,18.90989494,1003.200012,30.4333477,522.3288574,292.4675598,0.493351609,493.2830505,81.9998703,0,0
2021-11-17 09:25 +08:00,215.6666718,55.54666519,58.43333435,28.24900055,447.1700134,3.333333254,470.6333313,1,0.002686,0.019531,0.023926,2.875791235,0.12304,1958.531494,73.15706635,26.60000038,52.50144958,46.69130707,30.21648598,16.95640564,17,75.0111618,94.8172226,120.0674362,18.77143097,1003.299988,30.60000038,249.0006409,34.63638306,0.233329043,494.6824951,82.23335266,0,0
2021-11-17 09:30 +08:00,190.6071472,55.22142792,58.29750061,28.28642845,446.8857117,3.25,476.8571472,1,0.002685,0.02002,0.024414,3.056787536,0.12305,1958.531494,73.15706635,26.60000038,54.82873535,49.10973358,30.9858532,17.10610008,17,76.36449432,94.8172226,120.0674362,18.83361816,1003.299988,30.89999962,231.9992065,280.005188,0.290047973,494.2828674,79.69997406,0,0
2021-11-17 09:35 +08:00,201.6666718,54.92333221,58.56833267,28.18099976,446.25,3.433333397,473.6333313,1,0.002564,0.019531,0.023926,2.7684083,0.12305,1958.531494,73.15706635,26.60000038,58.64807892,52.47837448,31.06972694,17.26563835,17,79.42195129,94.8172226,120.0674362,18.8957901,1003.299988,30.80002213,374.0153198,107.6136017,0.140032649,493.2829895,80.79985046,0,0
2021-11-17 09:40 +08:00,203.8333282,56.64666748,58.83833313,28.09766579,444.8833313,3.066666603,471.1333313,1,0.002685,0.019531,0.023925,3.584227269,0.12304,1958.531494,73.15706635,26.60000038,53.73753357,47.65784454,30.87287521,16.80783844,17,75.53760529,94.8172226,120.0674362,18.49334145,1003.299988,31.20002365,233.0251617,110.1183472,0.409994185,495.682251,78.69988251,0,0
2021-11-17 09:45 +08:00,200.1333313,55.64666748,58.9046669,28.08099937,441.8533325,3.033333302,467.8333435,1,0.002564,0.02002,0.024414,2.987233415,0.125,1958.531494,73.15706635,26.60000038,51.96702957,46.25505829,30.25332451,16.80783844,17,73.5665741,94.8172226,120.0674362,18.60460281,1003.299988,31.60000038,217.0000763,118.103653,0.400009751,496.2171936,76.49998474,0,0
2021-11-17 09:50 +08:00,199.4137878,55.62068939,58.84620667,28.09551811,439.8103333,3.068965435,463.0344849,1,0.002685,0.019531,0.023926,3.105467573,0.12305,1958.531494,73.15706635,26.60000038,50.12020874,44.03401566,30.25332451,16.95796967,17,75.48734283,94.8172226,120.0674362,18.70600128,1003.299988,31.29998589,253.996933,224.3084106,0.540067971,493.8163147,76.99987793,0,0
2021-11-17 09:55 +08:00,197.9375,55.99687576,58.89156342,28.07906342,436.6843872,3.25,463.34375,1,0.002564,0.02002,0.024414,3.262984764,0.12305,1958.531494,73.15706635,26.60000038,49.18865204,43.29719925,30.25332451,16.95796967,17,72.98098755,94.8172226,120.0674362,18.82148743,1003.299988,30.79999924,208.499588,191.4498749,0.510008931,491.6837463,78.84999084,0,0
2021-11-17 10:00 +08:00,196.6999969,55.55666733,58.87799835,28.07699966,425.7733459,3.066666603,465.2666626,3,0.002685,0.019531,0.023926,2.488130057,0.12305,1958.531494,73.15706635,26.60000038,49.18856812,43.29702759,30.27474976,16.95796967,17,74.78505707,94.8172226,120.0674362,18.82148743,1003.299988,30.29999924,235.9998322,190.6010284,1.509932518,491.0840454,80.20002747,0,0
2021-11-17 10:05 +08:00,199.3999939,55.20000076,58.72333145,28.11499977,417.2133484,3.133333445,462.2000122,4,0.002686,0.020019,0.023926,2.761184378,0.13281,1958.531494,73.15706635,26.60000038,48.18419266,42.2670517,30.27469635,16.95796967,17,71.8538208,94.8172226,120.0674362,18.82148743,1003.200012,30.09997559,232.0023804,211.2987823,1.239993811,488.8844604,81.00012207,0,0
2021-11-17 10:10 +08:00,208.9333344,56.14333344,58.71733475,28.10700035,408.436676,3.133333445,455.0666809,3,0.002563,0.019532,0.024414,2.87975022,0.13476,1958.531494,73.15706635,26.60000038,47.85775757,42.26700592,30.2784996,16.95796967,17,74.83566284,94.8172226,120.0674362,18.82148743,1003.099976,30.19999504,719.0004272,183.0993805,3.139941454,487.4858093,80.70001221,0,0
2021-11-17 10:15 +08:00,210.3666687,54.78333282,58.87466812,28.03899956,400.3566589,3.066666603,447.1333313,3,0.002686,0.020019,0.023926,3.334652526,0.13282,1958.531494,73.15706635,26.60000038,47.34380341,41.23215103,30.2784996,16.9579792,17,73.83322906,94.8172226,120.0674362,18.82149506,1003.099976,30.20002747,602.9544067,314.5784607,0.380071968,488.6852112,82.29994965,0,0
2021-11-17 10:20 +08:00,195,54.35357285,59.03214264,27.99357224,384.3892822,3,446.4642944,3,0.002563,0.019531,0.024414,2.461742774,0.13281,1958.531494,73.15706635,26.60000038,49.06806946,43.33757782,30.1265831,17.11150742,17,74.33408356,94.8172226,120.0674362,18.92870712,1003.200073,30.19997406,151.9970703,239.9865723,1.649789453,490.2842102,82.00028992,0,0
2021-11-17 10:25 +08:00,201.6000061,54.50999832,59.11133194,27.97900009,371.7833252,2.599999905,453.2999878,3,0.002686,0.019532,0.023925,2.665922079,0.13476,1958.531494,73.15706635,26.60000038,48.74860764,42.68744659,30.14788628,16.87523842,17,74.17160797,94.8172226,120.0674362,18.85329819,1003.299988,29.29999924,132.0003357,311.4938049,0.469991326,486.2859497,82.79995728,0,0
2021-11-17 10:30 +08:00,203.1999969,54.26333237,59.15399933,27.97166634,360.5799866,2.733333349,448.7000122,3,0.002563,0.020019,0.023926,3.305097188,0.13282,1958.531494,73.15706635,26.60000038,45.1892128,39.57380676,30.50203896,16.80213165,17,74.86116791,94.8172226,118.07621,18.66734314,1003.400024,28.89996719,194.0041809,298.2990723,1.010016441,482.4877319,81.60042572,0,0
2021-11-17 10:35 +08:00,207.3333282,54.33666611,60.27666855,27.99933243,350.6633301,2.333333254,449.6666565,3,0.002686,0.019531,0.024414,2.236894938,0.13281,1958.531494,73.15706635,26.60000038,49.03483582,42.43247223,30.66715813,17.12742043,17,77.89366913,94.8172226,120.0666809,19.09615326,1003.299988,27.99992943,308.0032654,273.6931152,1.459904432,476.4898071,93.20039368,0,0
2021-11-17 10:40 +08:00,214.3548431,54.14838791,61.08000183,28.14967728,341.2903137,2.096774101,444.8709717,3,0.002685,0.02002,0.023926,2.960366837,0.13476,1958.531494,73.15706635,26.60000038,49.64748383,43.38973236,30.62503052,17.04870796,17,77.31674957,94.8172226,120.0666809,18.99710274,1003.400024,27.29998016,320.9966125,286.7022705,1.030202866,470.0929565,99.30006409,0,0
2021-11-17 10:45 +08:00,220.2666626,54.27000046,60.60499954,28.34499931,332.8266602,2.299999952,448.0666809,4,0.002564,0.019531,0.023926,3.752817202,0.13282,1958.531494,73.15706635,26.60000038,46.68018341,40.92333603,30.3417511,16.9875927,17,75.76271057,94.8172226,120.0666809,18.7873497,1003.5,26.60000038,228.0007935,301.8004761,1.279846072,467.6938171,99.90000153,0,0
2021-11-17 10:50 +08:00,225.1290283,54.48387146,60.47548294,28.42419434,326.7677307,2.258064508,446.1290283,2,0.002685,0.02002,0.024414,2.664025883,0.13281,1958.531494,73.15706635,26.60000038,46.98062897,40.92328262,30.34175301,16.98759079,17,76.28935242,94.8172226,120.0666809,18.89625931,1003.5,26.29998589,229.9994659,305.8994751,2.76009798,466.4944763,99.90000153,0,0
2021-11-17 10:55 +08:00,226.1333313,54.13333511,60.34600067,28.53300095,324.8466797,2.5,446.8666687,3,0.002564,0.019531,0.023926,2.766395216,0.13477,1958.531494,73.15706635,26.60000038,43.76584244,37.6124382,30.41550255,16.83874702,17,76.91589355,94.8172226,120.0666809,18.79372597,1003.700012,25.80000877,165.9978027,293.9016418,1.600220919,463.6957092,99.90000153,0,0
2021-11-17 11:00 +08:00,231,54.00999832,60.56233215,28.55900002,324.2133484,2.666666746,446.5666809,5,0.002685,0.019531,0.024414,2.192792627,0.13281,1958.531494,73.15706635,26.60000038,43.76584244,37.6124382,30.41550255,16.98885727,17,74.32183838,94.8172226,120.0666809,18.79372597,1003.700012,25.90000725,134.4996643,283.6983337,1.52997756,462.2962036,99.90000153,0,0
2021-11-17 11:05 +08:00,235.8666687,53.90999985,60.83000183,28.54533386,324.1400146,2.566666603,456.6666565,4,0.002564,0.02002,0.023926,2.705915435,0.125,1958.531494,73.15706635,26.60000038,42.93304443,36.5729599,30.41550255,16.98885727,17,76.71539307,94.8172226,120.0666809,18.79372597,1003.599976,25.92500496,125.9988556,306.3009033,1.662406683,463.0958862,99.90000153,0,0
2021-11-17 11:10 +08:00,238.1379242,53.73448181,61.14448166,28.51758575,323.879303,2.896551609,458.5172424,3,0.002685,0.019531,0.023925,2.446019388,0.12304,1958.531494,73.15706635,26.60000038,42.46495056,36.57306671,30.41550255,16.98887062,17,74.81057739,94.8172226,120.0666809,18.79372597,1003.599976,25.89999962,107.9998169,249.6979675,1.119959712,463.2961121,99.89990997,0,0
2021-11-17 11:15 +08:00,220.7931061,54,61.62241364,28.44310379,325.006897,3.137931108,459.4827576,3,0.002686,0.02002,0.024414,3.023208302,0.125,1958.531494,73.15706635,26.60000038,44.06599045,38.73125839,30.41550255,17.13873291,17,75.66275024,94.8172226,120.0666809,18.91365814,1003.650024,26,103.9998169,294.4477234,0.525076032,463.6956482,97.49990845,0,0
2021-11-17 11:20 +08:00,238.3999939,54.32333374,61.72933197,28.4873333,325.7799988,3.299999952,455.6666565,3,0.002563,0.019531,0.023926,1.742744723,0.12305,1958.531494,73.15706635,26.60000038,45.95137024,39.89810944,30.39319611,16.98898315,17,74.78529358,94.8172226,120.0666809,18.91365814,1003.599976,26.10001945,93.00054932,260.5108337,0.870067775,464.6950073,95.90000153,0,0
2021-11-17 11:25 +08:00,237.1000061,54.88666534,61.77600098,28.55833244,325.0533447,3.666666746,465.4333191,3,0.002686,0.020019,0.023926,2.478617408,0.125,1958.531494,73.15706635,26.60000038,44.34315872,37.87277222,30.39319611,16.98897362,17,72.80553436,94.8172226,120.0666809,18.8018074,1003.700012,26.20000076,92.00011444,279.9008484,0.629989505,463.0959778,96.00000763,0,0
2021-11-17 11:30 +08:00,236.7931061,54.15517426,61.64034653,28.62068939,324.7655029,3.517241478,474.3103333,3,0.002563,0.019532,0.024414,2.713361015,0.125,1958.531494,73.15706635,26.60000038,42.91489792,36.8045311,30.39320183,16.98447227,17,76.06399536,94.8172226,120.0666809,18.8018074,1003.599976,26.20000076,100.0004272,38.24386978,0.659974515,463.0959473,96.4000473,0,0
2021-11-17 11:35 +08:00,237.0666656,54.7733345,61.63366699,28.64366722,324.9500122,3.666666746,476.9333191,3,0.002686,0.020019,0.023926,1.739077794,0.12305,1958.531494,73.15706635,26.60000038,47.41663361,41.89406586,30.43730545,17.29122925,17,76.11402893,94.8172226,120.0666809,18.97942734,1003.400024,26.35000801,109.0003357,103.6114426,0.472499579,463.2958374,97.22502899,0,0
2021-11-17 11:40 +08:00,235.8666687,54.08666611,61.58666611,28.68099976,325.3399963,3.466666698,485.0666809,3,0.002563,0.019531,0.024414,2.388855528,0.125,1958.531494,73.15706635,26.60000038,45.92383575,39.26337433,30.32629395,16.80697823,17,74.76044464,94.8172226,120.0666809,18.61763573,1003.299988,26.30000496,130.0002594,28.80710793,0.739975333,462.8959961,98.10003662,0,0
2021-11-17 11:45 +08:00,236.8999939,54.49333191,61.73433304,28.66166687,325.2399902,3.799999952,484.1333313,3,0.002686,0.019532,0.023926,2.701369033,0.12305,1958.531494,73.15706635,26.60000038,45.68512344,39.21057892,30.04464912,16.96125031,17,74.40911102,94.8172226,120.0666809,18.74188423,1003.299988,26.39999962,150.9534454,92.71312714,0.308417231,463.8974609,99,0,0
2021-11-17 11:50 +08:00,236.6000061,54.55666733,61.87766647,28.63666725,325.2666626,3.966666698,488.1000061,3,0.002686,0.020019,0.023925,2.637893093,0.125,1958.531494,73.15706635,26.60000038,46.16700745,40.21992111,30.14595795,17.03811646,17,72.86817169,94.8172226,120.0666809,18.79864502,1003.179993,26.39999962,153.6000824,274.0004883,0.315995395,463.5957336,99.05999756,0,0
2021-11-17 11:55 +08:00,236.3666687,54.45333481,61.89199829,28.65766716,325.2999878,3.799999952,492,4,0.002563,0.019531,0.024414,1.360439599,0.12304,1958.531494,73.15706635,26.60000038,47.99232101,42.29147339,30.16952515,17.11497307,17,73.44050598,94.8172226,120.0666809,18.85540009,1003,26.29999924,162.000061,246.1518707,0.319999665,463.5624084,98.75,0,0
2021-11-17 12:00 +08:00,236.5666656,54.36666489,61.80833435,28.70433426,325.1600037,4.033333302,497.6000061,5,0.002686,0.02002,0.023926,2.938235203,0.125,1958.531494,73.15706635,26.60000038,47.99232101,42.29147339,30.01411629,16.9655304,17,71.9537735,94.8172226,120.0666809,18.85540009,1003,26.50000381,214.0020447,132.4966736,0.740033746,465.2946472,99.50002289,0,0
2021-11-17 12:05 +08:00,217.5,53.81785583,61.78250122,28.72857094,325.0428467,3.964285612,499.0714417,4,0.002563,0.019531,0.024414,2.445279125,0.12305,1958.531494,73.15706635,26.60000038,48.12742233,42.29147339,29.81487083,16.9655304,17,72.24330902,94.8172226,120.0666809,18.81084442,1002.799988,26.5,279.0014038,21.70595741,0.300014675,464.381134,100,0,0
2021-11-17 12:10 +08:00,234.3333282,54.4066658,61.80899811,28.76066589,324.1900024,3.866666555,506.2999878,3,0.002686,0.02002,0.023926,1.364250978,0.12305,1958.531494,73.15706635,26.60000038,47.97863007,41.29331589,29.60481071,16.9655304,17,70.03398132,94.8172226,120.0666809,18.75144386,1002.75,26.61667061,350.1659851,106.8743973,0.778311729,465.2949829,99.94998932,0,0
2021-11-17 12:15 +08:00,237.0666656,54.33666611,62.00766754,28.7246666,322.6233215,3.866666555,508.6000061,4,0.002685,0.019531,0.023926,3.380655244,0.12304,1958.531494,73.15706635,26.60000038,46.57487106,40.78199387,29.49499702,16.9655304,17,68.60723114,94.8172226,120.0666809,18.75144386,1002.5,26.70000076,336.0022583,270.678772,0.320025831,466.8419495,99.6999054,0,0
2021-11-17 12:20 +08:00,237.5333405,54.24333191,62.06900024,28.74033356,322.4500122,3.966666698,510.3333435,3,0.002564,0.02002,0.024414,3.24562176,0.12305,1958.531494,73.15706635,26.60000038,45.15967941,39.52054214,29.21886253,16.9655304,17,68.63861084,94.8172226,120.0666809,18.75144386,1002.399963,26.80000687,428.5040894,146.7581787,0.499991894,468.2183838,98.19997406,0,0
2021-11-17 12:25 +08:00,238.7241364,54.2620697,62.25999832,28.71103477,322.6172485,4.034482956,511.8275757,4,0.002685,0.019531,0.023926,2.132978815,0.12305,1958.531494,73.15706635,26.60000038,44.96634674,39.26827621,29.16364098,16.9655304,17,67.71749878,94.8172226,120.0666809,18.75144386,1002.299988,27.10000229,633.9981079,75.10214233,0.530000746,469.0648193,97.19997406,0,0
2021-11-17 12:30 +08:00,239.3999939,53.88333511,62.36766815,28.68833351,322.3166809,4.099999905,514.0999756,3,0.002564,0.019531,0.023926,2.526418738,0.12304,1958.531494,73.15706635,26.60000038,45.1905365,39.26827621,29.16364098,16.9655304,17,65.96310425,94.8172226,120.0666809,18.75144386,1002.075073,27.47478104,405.0146484,327.7633057,0.714721799,471.4923706,94.32609558,0,0
2021-11-17 12:35 +08:00,239.9666595,54.43333435,62.53300095,28.68000031,322.3099976,4.366666794,512.3666382,4,0.002685,0.02002,0.024414,2.36392724,0.12305,1958.531494,73.15706635,26.60000038,46.13759613,40.3236618,29.16364098,16.96556091,17,68.04328156,94.8172226,120.0666809,18.85050774,1002,27.70004082,688.987793,336.3978271,0.879960001,473.0916443,93.30000305,0,0
2021-11-17 12:40 +08:00,238.9666595,53.95000076,62.60400009,28.67900085,322.6166687,4.099999905,516.7666626,4,0.002564,0.019531,0.023925,3.166144616,0.12305,1958.531494,73.15706635,26.60000038,48.23908234,42.37266541,29.3721447,17.1156044,17,69.61386108,94.8172226,120.0666809,18.85050774,1002,28.10000801,380.9997559,56.20217133,0.220009148,475.3691711,91.80005646,0,0
2021-11-17 12:45 +08:00,237.3000031,54.2266655,62.5953331,28.71433258,322.3800049,4.333333492,520.5,3,0.002685,0.020019,0.024414,2.094996359,0.12304,1958.531494,73.15706635,26.60000038,48.83394623,43.45571518,29.54571533,17.1156044,17,70.76976776,94.8172226,120.0666809,18.85050774,1002,28.2750206,465.013855,347.0750122,0.889962673,475.9007263,90.44991302,0,0
2021-11-17 12:50 +08:00,239.2666626,55.54000092,62.75466537,28.6970005,322.6433411,4.699999809,528.166687,4,0.002686,0.019532,0.023926,2.557953164,0.12305,1958.531494,73.15706635,26.60000038,49.75383759,43.55008698,30.00670624,16.96016884,17,72.88059998,94.8172226,120.0666809,18.85050774,1002,28.56667519,578.3286133,122.375061,0.590013325,479.0890503,88.26654053,0,0
2021-11-17 12:55 +08:00,224.6428528,53.17142868,62.92285538,28.67499924,207.8857117,4.821428776,529.0357056,4,0.002563,0.020019,0.023926,3.463184269,0.12305,1958.531494,73.15706635,26.60000038,46.93693542,41.2180748,30.07473755,16.95469475,17,72.10457611,94.8172226,120.0666809,18.6306076,1001.799988,29.10002327,454.9913635,138.1912689,0.280000001,481.0824585,86.10004425,0,0
2021-11-17 13:00 +08:00,239.5,50.06000137,62.22700119,28.95066643,0,4.833333492,532.2666626,4,0.002686,0.019531,0.024414,1.876976765,0.12304,1958.531494,73.15706635,26.60000038,50.09295654,44.3345871,30.08030701,17.10889053,17,74.39694214,94.8172226,120.0666809,18.95304871,1001.799988,29.43972015,561.8317261,263.8092651,0.695513904,484.9867554,83.58318329,0,0
2021-11-17 13:05 +08:00,232.7666626,50.35666656,61.74399948,29.15433311,0,4.866666794,527.2666626,4,0.002563,0.02002,0.023926,0.989583267,0.12891,1958.531494,73.15706635,26.60000038,48.3832283,42.14292526,30.10813332,17.10825157,17,70.32431793,94.8172226,120.0666809,18.78356743,1001.799988,29.75001907,460.4812012,140.5157471,0.319987506,487.4855957,80.90002441,0,0
2021-11-17 13:10 +08:00,227.6999969,50.10666656,61.5890007,29.21733284,0,4.766666889,525.7333374,5,0.002686,0.019531,0.023926,2.975150274,0.13086,1958.531494,73.15706635,26.60000038,48.71606445,42.77090454,29.85644913,16.9561348,17,70.78791046,94.8172226,120.0666809,18.8367691,1001.799988,30,366.0055847,151.4194794,0.474958032,488.7849731,76.99989319,0,0
2021-11-17 13:15 +08:00,224.9333344,50.30333328,61.46699905,29.28566742,0,4.833333492,525.0333252,4,0.002563,0.019531,0.024414,3.749768039,0.12891,1958.531494,73.15706635,26.60000038,46.98573685,41.17591858,29.85644913,16.9561348,17,71.92825317,94.8172226,120.0666809,18.67715073,1001.900024,30.10000801,265.9987183,259.4806519,0.489988029,488.6852722,73.80003357,0,0
2021-11-17 13:20 +08:00,224.6551666,50.12068939,61.69758606,29.18931007,0,4.758620739,528.8275757,5,0.002686,0.02002,0.023925,3.247780515,0.13086,1958.531494,73.15706635,26.60000038,48.85617065,43.89975357,29.85644913,17.4225769,17,71.45206451,94.8172226,120.0666809,18.80736923,1001.900024,30.20000458,250.0008087,99.89910889,0.679997861,487.885437,72.7000351,0,0
2021-11-17 13:25 +08:00,226.6333313,50.11666489,61.75233459,29.1989994,0,4.833333492,523.4000244,7,0.002685,0.019531,0.024415,1.467251215,0.1289,1958.531494,73.15706635,26.60000038,47.7695961,42.03959274,29.85644531,17.25143242,17,69.4471283,94.8172226,120.0666809,18.62702942,1001.900024,30.10001373,1096.996338,170.1492462,0.439946204,489.085022,71.5500412,0,0
2021-11-17 13:30 +08:00,226.6333313,50.15999985,61.78266525,29.20733261,0,4.733333111,524.0999756,5,0.002564,0.02002,0.023925,2.889681658,0.12891,1958.531494,73.15706635,26.60000038,48.70920563,43.20825577,30.06681633,17.10244942,17,73.06127167,94.8172226,120.0666809,18.90094185,1001.825195,31.123806,992.2857666,190.4335938,0.766869366,491.68396,69.40613556,0,0
2021-11-17 13:35 +08:00,226.4333344,50.19333267,61.94966507,29.17133331,0,4.766666889,524.0999756,5,0.002685,0.019531,0.023926,0,0.13086,1958.531494,73.15706635,26.60000038,49.56100082,43.90070343,30.17701149,17.10244942,17,72.61336517,94.8172226,119.8470688,18.90094185,1001.799988,31.25001526,1040.001465,257.1522522,0.780001879,496.1485901,69.65007782,0,0
2021-11-17 13:40 +08:00,225.5333405,50.10666656,62.02133179,29.17200089,0,4.966666698,521.666687,4,0.002564,0.020019,0.024414,4.026457744,0.1289,1958.531494,73.15706635,26.60000038,48.88774872,43.4496727,30.14971161,17.184021,17,72.49562836,94.8172226,119.7372818,18.81429863,1001.799927,32.20000076,1058.000244,147.8962097,0.349999994,499.7895508,67.29972076,0,0
2021-11-17 13:45 +08:00,213.8928528,49.73571396,62.04321289,29.18535805,0,4.964285851,523.4285889,4,0.002685,0.019532,0.023926,3.17962416,0.13086,1958.531494,73.15706635,26.60000038,47.70743942,42.45506668,30.14971161,17.28598595,17,72.23358154,94.8172226,119.7372818,18.70599556,1001.549988,32.67501068,905.491394,195.0982666,0.939990282,504.4239807,62.87493896,0,0
2021-11-17 13:50 +08:00,220.6666718,50.22000122,62.12099838,29.1483326,0,5.133333206,514.0999756,3,0.002564,0.019531,0.024414,3.415427131,0.12891,1958.531494,73.15706635,26.60000038,46.74442673,41.32675552,30.14971161,17.114851,17,71.69432068,94.8172226,119.7372818,18.66351318,1001.466675,32.9666748,641.3265991,141.7653046,0.639992356,505.8112488,60.99995041,0,0
2021-11-17 13:55 +08:00,228.6666718,49.89666748,62.20966721,29.14866638,0,5.033333302,519.2999878,4,0.002685,0.02002,0.023926,1.240642254,0.12891,1958.531494,73.15706635,26.60000038,45.92627335,40.10930634,30.14971161,16.76165581,17,70.97025299,94.8172226,119.7372818,18.66490746,1001.299988,33.39999771,577.0010376,261.5988464,0.74999398,505.033783,60.20001221,0,0
2021-11-17 14:00 +08:00,231.2666626,50.45999908,62.32166672,29.1293335,0,5.233333111,521.5,4,0.002686,0.019531,0.023926,2.742225715,0.13086,1958.531494,73.15706635,26.60000038,48.95043182,42.97914505,30.14971161,17.08671761,17,74.86090088,94.8172226,119.7372818,18.89731979,1001.299988,32.59996033,967.9979858,203.7939911,1.070127964,504.3781738,61.20018005,0,0
2021-11-17 14:05 +08:00,230.2666626,50.38333511,62.21233368,29.15266609,0,5.166666508,517.2000122,3,0.002564,0.020019,0.024414,0,0.1289,1958.531494,73.15706635,26.60000038,47.90847397,41.94266891,30.14971161,17.08327293,17,74.09635162,94.8172226,119.7372818,18.81228447,1001.299988,32.16661453,939.0001831,169.6000519,1.486696482,505.3780823,63.03346252,0,0
2021-11-17 14:10 +08:00,234.7586212,49.87241364,62.45206833,29.15689659,0,5.689655304,510.1379395,4,0.002685,0.019532,0.023925,4.993858947,0.12891,1958.531494,73.15706635,26.60000038,48.94094086,43.09813309,30.23136902,17.15913582,17,74.33441925,94.8172226,119.7372818,18.89881897,1001.116638,32.28334808,868.4935303,127.7348862,0.875007987,505.7445984,62.366642,0,0
2021-11-17 14:15 +08:00,232.8666687,50.12333298,62.61600113,29.1546669,0,5.633333206,507.1666565,4,0.002564,0.020019,0.023926,1.734150676,0.13086,1958.531494,73.15706635,26.60000038,49.72542191,43.78453827,30.27219391,17.01051903,17,73.6324234,94.8172226,119.7372818,18.97647667,1001.200012,32.70000076,686.0489502,171.4182587,1.0997715,501.4806824,61.70000076,0,0
2021-11-17 14:20 +08:00,234.9666595,50.03666687,62.99266815,29.13066673,0,6.133333206,509.2999878,4,0.002685,0.019531,0.024414,2.486063841,0.1289,1958.531494,73.15706635,26.60000038,48.23926926,41.7742424,30.27219391,17.01051903,17,74.91094208,94.8172226,119.7372818,18.86393547,1001.099976,32.49998856,923.9978027,196.0003967,1.729966879,503.0792236,61.49999237,0,0
2021-11-17 14:25 +08:00,238.4333344,49.9766655,62.9003334,29.13100052,0,6,506.1666565,5,0.002564,0.02002,0.023926,4.344026977,0.13086,1958.531494,73.15706635,26.60000038,47.74430847,41.7742424,30.27219391,17.01051903,17,72.42958832,94.8172226,119.7372818,18.86393547,1001.05011,32.37456131,885.0250244,180.307663,2.063119173,501.6796875,61.37731171,0,0
2021-11-17 14:30 +08:00,240.2333374,49.66333389,63.03499985,29.14299965,0,6.333333492,502.8666687,4,0.002685,0.019531,0.024414,0.148403584,0.12891,1958.531494,73.15706635,26.60000038,46.78979492,40.77045441,30.27219391,17.01051903,17,74.30318451,94.8172226,119.7372818,18.86393547,1000.900024,32.30001068,803.0045166,208.3050842,2.339922905,502.6765442,61.40005875,0,0
2021-11-17 14:35 +08:00,248.0666656,49.82666779,62.95533371,29.14699936,0,6.166666508,503.6333313,4,0.002686,0.019531,0.023926,0,0.12891,1958.531494,73.15706635,26.60000038,47.62309265,41.76670456,30.27219391,17.01051903,17,72.26237488,94.8172226,119.7372818,18.86393547,1000.900024,32.55026627,818.9990845,274.4999695,0.40048039,501.6130371,62.75026703,0,0
2021-11-17 14:40 +08:00,226.7142792,49.75357056,62.32143021,29.16642952,0,5.607142925,505.5,4,0.002563,0.02002,0.023926,0,0.13085,1958.531494,73.15706635,26.60000038,49.12592316,43.76730728,30.80193329,17.01051903,17,74.83570862,94.8172226,119.7372818,18.86393547,1000.900024,32.70000076,752.9973755,228.5313568,1.226669669,503.0790405,59.56661224,0,0
2021-11-17 14:45 +08:00,240.8666687,49.77999878,62.02066803,29.20266724,0,5.433333397,505,4,0.002686,0.019531,0.024414,3.464373859,0.12891,1958.531494,73.15706635,26.60000038,49.91587067,43.76730728,30.68587112,17.01051903,17,76.59017181,94.8172226,119.7372818,18.96795654,1000.799988,32.90001297,689.010376,150.6001587,0.440007478,504.4779663,58.20011902,0,0
